time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.36;1.079864348255216;0.8333751553407857;0.7716376097380307;-0.3711810211725053;-0.343701283319493;1.0718286550511205;9.999740404041306;0.8334747730719569;-0.42445502576787686;-0.4244550070716328;0.7775895269266149;-0.3299999794773685;0.8447143583893447
20.37;1.0798626079447633;0.833376008464938;0.7716366625558185;-0.3711810207818712;-0.34370128311648185;1.071827789460755;9.999714932056804;0.8334739685541346;-0.42445502591093004;-0.4244550075036165;0.777587995737772;-0.3299999800321603;0.8447157859681772
20.38;1.0798609386018743;0.8333768123938193;0.7716356934189633;-0.37118102036494915;-0.3437012829127662;1.0718269557256452;9.999689618981796;0.8334731814609125;-0.4244550260459717;-0.4244550079244762;0.7775864711069719;-0.3299999806088375;0.8447172056683335
20.39;1.0798593444129236;0.8333775640069833;0.7716346998398316;-0.3711810199242977;-0.3437012827084644;1.0718261550747976;9.999664454823275;0.83347240947223;-0.4244550261735153;-0.42445500833403194;0.7775849593970893;-0.32999998120771784;0.8447186200860201
20.4;1.079857828533408;0.8333782612409683;0.7716336796817646;-0.371181019462753;-0.3437012825035759;1.0718253880022997;9.999639422101735;0.8334716500000262;-0.4244550262943024;-0.4244550087316042;0.7775834667080852;-0.32999998182893964;0.844720031848118
20.41;1.0798563937690016;0.8333789045598101;0.7716326317104495;-0.3711810189829605;-0.3437012822983177;1.0718246536528908;9.999614498966725;0.8334709011421985;-0.42445502640902677;-0.4244550091159357;0.7775819983888805;-0.3299999824725442;0.8447214431658241
20.42;1.079855042603574;0.8333794967626675;0.7716315554419295;-0.37118101848716684;-0.3437012820933227;1.0718239504146847;9.99958966453097;0.8334701625356145;-0.42445502651827705;-0.42445500948556264;0.7775805591355921;-0.32999998313862516;0.8447228564050514
20.43;1.0798537766482197;0.8333800418151989;0.7716304508687759;-0.3711810179772115;-0.34370128188965265;1.0718232772695233;9.999564899354466;0.8334694350186796;-0.424455026622557;-0.42445500983931184;0.7775791530829612;-0.32999998382735;0.8447242745993057
20.44;1.079852596296892;0.8333805434776805;0.7716293185565991;-0.3711810174545936;-0.3437012816885604;1.0718226344032034;9.999540188682033;0.8334687194117657;-0.42445502672207885;-0.4244550101763508;0.7775777835951416;-0.3299999845387818;0.8447257005625745
20.45;1.0798515010206875;0.8333810043036011;0.7716281594795692;-0.3711810169206338;-0.343701281491189;1.0718220225147699;9.999515532085118;0.8334680156632664;-0.42445502681661224;-0.4244550104959889;0.7775764529145689;-0.32999998527262314;0.8447271354042956
20.46;1.0798504900745025;0.8333814258883243;0.7716269746067946;-0.3711810163764547;-0.3437012812984167;1.071821441696295;9.999490948462734;0.8334673226371292;-0.42445502690564096;-0.42445501079771736;0.7775751617296341;-0.32999998602798775;0.8447285779956222
20.47;1.0798495631268619;0.833381810084064;0.7716257649799608;-0.3711810158227745;-0.3437012811107994;1.0718208909484006;9.999466476888033;0.8334666381329171;-0.42445502698842985;-0.42445501108139266;0.7775739087740797;-0.32999998680324444;0.8447300256772942
20.48;1.0798487204529175;0.8333821597627129;0.7716245322121491;-0.37118101525994324;-0.34370128092867913;1.0718203687060395;9.999442175222615;0.8334659586912642;-0.42445502706397664;-0.42445501134726327;0.7775726908340475;-0.32999998759609867;0.8447314750412211
20.49;1.0798479624789066;0.8333824788725692;0.7716232788064987;-0.371181014688345;-0.34370128075242146;1.0718198736142983;9.99941811409556;0.8334652791668656;-0.4244550271312074;-0.42445501159581683;0.7775715032766739;-0.3299999884039354;0.8447329221793429
20.5;1.079847289024156;0.8333827723843487;0.7716220082138261;-0.3711810141087809;-0.3437012805824431;1.0718194042611173;9.999394371535512;0.833464593020542;-0.42445502718917544;-0.42445501182762285;0.7775703408497543;-0.3299999892241507;0.8447343628697855
20.51;1.079846698918656;0.8333830458711724;0.7716207251912919;-0.37118101352235955;-0.34370128041896636;1.0718189578034243;9.999371029452508;0.8334638933281084;-0.42445502723698814;-0.4244550120432623;0.7775691985031649;-0.3299999900544295;0.8447357929805543
20.52;1.079846189901415;0.8333833049465877;0.7716194362147524;-0.3711810129300442;-0.34370128026179947;1.0718185293462947;9.999348172550308;0.833463173270382;-0.42445502727369855;-0.424455012243283;0.7775680718194473;-0.32999999089302384;0.844737209109439
20.53;1.0798457587067323;0.8333835555737321;0.7716181489913949;-0.37118101233245915;-0.3437012801103161;1.071818112784281;9.99932588745276;0.8334624260404736;-0.42445502729830953;-0.4244550124281445;0.7775669568812204;-0.3299999917387642;0.8447386090523251
20.54;1.079845401741546;0.8333838047932605;0.7716168714785275;-0.37118101173006174;-0.34370127996363115;1.071817701565305;9.999304256099101;0.833461645284655;-0.4244550273098318;-0.4244550125982139;0.7775658502503536;-0.3299999925907815;0.8447399918647238
20.55;1.0798451158077749;0.8333840606073619;0.7716156114137689;-0.37118101112342416;-0.3437012798209554;1.0718172892242475;9.999283354082328;0.8334608261757777;-0.42445502730730206;-0.42445501275383923;0.7775647495231349;-0.32999999344830405;0.8447413577262733
20.56;1.0798448980664126;0.8333843313261873;0.7716143763239047;-0.37118101051343644;-0.3437012796818769;1.0718168706761622;9.999263257139436;0.8334599657883464;-0.4244550272897205;-0.4244550128954325;0.7775636538018785;-0.3299999943105624;0.8447427073818492
20.57;1.0798447453297835;0.8333846252505738;0.7716131737447232;-0.37118100990105823;-0.3437012795462262;1.0718164435370274;9.9992440412143;0.8334590624263506;-0.42445502725601153;-0.42445501302348476;0.7775625633687544;-0.32999999517665984;0.8447440416140293
20.58;1.0798446534796198;0.8333849502040457;0.7716120116718436;-0.3711810092867835;-0.343701279413709;1.071816008346327;9.999225778440577;0.8334581149029118;-0.42445502720501976;-0.4244550131385331;0.7775614789510102;-0.32999999604554275;0.8447453613602035
20.59;1.0798446178671521;0.8333853125061391;0.7716108987911929;-0.37118100867059933;-0.3437012792837696;1.0718155678761083;9.99920853826029;0.8334571227084617;-0.4244550271355165;-0.42445501324122314;0.77756040129081;-0.32999999691610743;0.8447466678691797
20.6;1.0798446336923306;0.8333857164294387;0.7716098439504914;-0.3711810080523384;-0.3437012791557155;1.07181512570316;9.999192391558639;0.8334560872962677;-0.42445502704634436;-0.4244550133323788;0.7775593308863198;-0.32999999778727956;0.8447479627299214
20.61;1.0798446954361902;0.833386164908588;0.7716088553711151;-0.37118100743182053;-0.34370127902889736;1.0718146841506908;9.999177413220153;0.8334550130203969;-0.4244550269366255;-0.42445501341278297;0.7775582678269483;-0.3299999986580206;0.844749247907526
20.62;1.0798447968753933;0.8333866603715507;0.77160794017883;-0.3711810068087901;-0.3437012789029105;1.0718142430241755;9.999163676912735;0.8334539063141376;-0.42445502680576314;-0.42445501348287307;0.7775572122945275;-0.3299999995273406;0.8447505253088888
20.63;1.0798449321629866;0.8333872044034044;0.7716071040201715;-0.371181006182928;-0.3437012787777739;1.0718138001405977;9.999151245483269;0.8334527740666492;-0.42445502665332335;-0.4244550135427673;0.7775561652845228;-0.330000000394429;0.8447517964098766
20.64;1.0798450967174773;0.833387796748574;0.7716063506888559;-0.37118100555408423;-0.3437012786538419;1.0718133525315583;9.999140169425958;0.8334516225917846;-0.4244550264791294;-0.42445501359250604;0.7775551283396347;-0.3300000012589133;0.8447530629149708
20.65;1.0798452876371771;0.8333884346525797;0.7716056819822629;-0.3711810049223631;-0.34370127853144644;1.0718128969438578;9.999130488843182;0.8334504572281768;-0.4244550262834244;-0.424455013632238;0.7775541029306201;-0.3300000021210358;0.8447543277247305
20.66;1.079845503971378;0.8333891130665844;0.7716050979842328;-0.3711810042877797;-0.3437012784107116;1.0718124297903744;9.999122229823623;0.8334492824567243;-0.42445502606679386;-0.4244550136622199;0.7775530908691021;-0.33000000298156507;0.8447555950061332
20.67;1.0798457467026494;0.8333898256719053;0.7716045976890713;-0.371181003650031;-0.34370127829165503;1.0718119477975074;9.999115404702456;0.8334481025705275;-0.4244550258299836;-0.4244550136826349;0.7775520949098597;-0.3300000038414835;0.8447568694785742
20.68;1.0798460180124276;0.8333905658013967;0.7716041792316345;-0.37118100300859247;-0.3437012781742561;1.0718114495549058;9.999110019607444;0.833446922155211;-0.42445502557375164;-0.4244550136934754;0.7775511182615398;-0.3300000047016675;0.844758155872936
20.69;1.0798463200559125;0.8333913266659817;0.7716038395156266;-0.3711810023627924;-0.34370127805854656;1.07181093635775;9.999106080387929;0.8334457458716025;-0.4244550252987779;-0.42445501369455974;0.7775501638261749;-0.33000000556272574;0.8447594589583639
20.7;1.0798466544816578;0.8333921013415923;0.7716035743551691;-0.3711810017119704;-0.3437012779448444;1.071810411528538;9.999103595885378;0.8334445781762488;-0.4244550250056994;-0.42445501368555394;0.7775492341790871;-0.3300000064249382;0.8447607833879496
20.71;1.0798470230421444;0.833392883063592;0.7716033797467624;-0.3711810010557869;-0.34370127783375015;1.0718098791319;9.99910257708733;0.8334434232627467;-0.42445502469511287;-0.4244550136660206;0.7775483316245548;-0.33000000728824835;0.8447621331114986
20.72;1.0798474277745789;0.833393665684493;0.7716032529476663;-0.3711810003943547;-0.3437012777258201;1.071809342892534;9.999103031290323;0.8334422846548195;-0.42445502436740556;-0.4244550136355253;0.7775474576965211;-0.33000000815234865;0.8447635112819339
20.73;1.0798478700182295;0.8333944436769064;0.7716031920357883;-0.37118099972814894;-0.3437012776214163;1.0718088055463861;9.999104958741576;0.8334411646819784;-0.4244550240225901;-0.4244550135937377;0.777546612914538;-0.33000000901675675;0.844764920667889
20.74;1.079848349514993;0.8333952116177561;0.7716031948519031;-0.3711809990579006;-0.34370127752092466;1.0718082679911483;9.999108351713803;0.8334400646735628;-0.4244550236602599;-0.4244550135404467;0.7775457971424674;-0.3300000098807261;0.8447663635487139
20.75;1.0798488648575522;0.8333959637790485;0.7716032586168801;-0.37118099838455193;-0.34370127742506146;1.0718077281814498;9.999113189784609;0.8334389856511079;-0.42445502327973916;-0.4244550134754567;0.7775450098348976;-0.3300000107430869;0.8447678412142312
20.76;1.0798494147768092;0.8333966940834159;0.771603380053636;-0.37118099770924057;-0.34370127733504136;1.0718071818492307;9.999119436106591;0.8334379288339812;-0.4244550228805766;-0.42445501339852204;0.7775442503622172;-0.3300000116022348;0.8447693539973066
20.77;1.0798499983045982;0.8333973963771462;0.7716035557551849;-0.3711809970333752;-0.3437012772525945;1.071806625027629;9.99912704249479;0.8334368959014162;-0.424455022463045;-0.4244550133094273;0.7775435186273402;-0.3300000124561451;0.8447709015488782
20.78;1.0798506135127108;0.8333980650957546;0.7716037826491349;-0.37118099635875995;-0.34370127717988636;1.0718060553565711;9.999135954587377;0.8334358889232596;-0.42445502202811014;-0.4244550132080325;0.7775428150982415;-0.33000001330225975;0.8447724826859141
20.79;1.0798512567157652;0.8333986957643871;0.7716040579925812;-0.371180995687397;-0.3437012771193577;1.0718054719220054;9.999146107708796;0.8334349098015892;-0.42445502157707443;-0.4244550130942905;0.77754214047085;-0.33000001413757274;0.8447740954140844
20.8;1.079851923057406;0.8333992850586394;0.7716043791438294;-0.37118099502105706;-0.34370127707352366;1.071804875578815;9.99915742412044;0.8334339599062426;-0.42445502111133615;-0.42445501296844973;0.7775414957489195;-0.3300000149590944;0.8447757375350624
20.81;1.0798526077006878;0.833399831179865;0.7716047437906336;-0.3711809943611181;-0.34370127704471687;1.0718042692195475;9.999169818475231;0.8334330405040903;-0.42445502063226503;-0.42445501283112486;0.7775408822363509;-0.3300000157643288;0.8447774071976233
20.82;1.079853306524656;0.8334003343140957;0.7716051500268091;-0.37118099370862767;-0.34370127703471764;1.071803656741828;9.999183201949023;0.8334321532342275;-0.42445502014112274;-0.424455012682945;0.7775403014966653;-0.33000001655136557;0.8447791028467639
20.83;1.0798540160090861;0.8334007965706982;0.7716055957598157;-0.37118099306434527;-0.3437012770446089;1.0718030416566136;9.999197480783126;0.8334312998133042;-0.4244550196390768;-0.42445501252424417;0.7775397556262531;-0.3300000173186321;0.8447808225433548
20.84;1.0798547328743193;0.8334012215704372;0.7716060782995214;-0.37118099242873775;-0.3437012770751473;1.0718024266686863;9.999212555772534;0.8334304815587111;-0.4244550191272852;-0.42445501235519484;0.7775392470034158;-0.3300000180647035;0.844782563326063
20.85;1.0798554536910523;0.8334016133912936;0.7716065944382456;-0.3711809918019347;-0.34370127712709525;1.0718018140453485;9.999228326632641;0.8334296993592345;-0.424455018606884;-0.4244550121761641;0.7775387775118123;-0.33000001878825747;0.8447843212115167
20.86;1.0798561743295316;0.8334019753909668;0.7716071407836254;-0.37118099118374104;-0.3437012772010271;1.0718012058895385;9.999244695297211;0.8334289538247142;-0.4244550180788338;-0.42445501198789426;0.7775383483338504;-0.33000001948800417;0.8447860917856335
20.87;1.0798568897058693;0.8334023104035355;0.7716077145248801;-0.3711809905738009;-0.34370127729703764;1.071800604262406;9.99926156486724;0.8334282457471985;-0.42445501754380943;-0.42445501179135026;0.7775379604074998;-0.3300000201627586;0.844787871468417
20.88;1.079857594086755;0.8334026217410546;0.7716083138269068;-0.3711809899718442;-0.3437012774147347;1.071800011291539;9.999278842301877;0.8334275767494196;-0.4244550170022401;-0.42445501158748533;0.7775376146927431;-0.3300000208117117;0.84478965890772
20.89;1.0798582814343953;0.8334029131072042;0.7716089370432607;-0.3711809893778326;-0.3437012775534233;1.0717994287963606;9.999296442649788;0.8334269493309057;-0.42445501645452954;-0.4244550113771948;0.7775373119375866;-0.33000002143455354;0.8447914550956248
20.9;1.0798589458259016;0.8334031875703671;0.7716095819357484;-0.3711809887919435;-0.3437012777124275;1.071798857908998;9.99931428386468;0.8334263666250599;-0.4244550159013667;-0.42445501116131035;0.7775370525288285;-0.3300000220313601;0.8447932620770304
20.91;1.0798595828763402;0.8334034470070592;0.7716102458672642;-0.3711809882144656;-0.3437012778913448;1.0717982996748405;9.999332279543324;0.833425832400265;-0.4244550153437696;-0.424455010940495;0.7775368369138096;-0.3300000226025101;0.84479508157566
20.92;1.079860190929753;0.8334036923965679;0.7716109263252929;-0.37118098764563134;-0.34370127808995093;1.0717977558382719;9.999350341774232;0.8334253505568782;-0.4244550147826865;-0.4244550107151479;0.7775366658638859;-0.3300000231486263;0.844796914249256
20.93;1.0798607697034635;0.8334039248126264;0.77161162124804;-0.3711809870855345;-0.34370127830796227;1.0717972291236755;9.999368387716522;0.8334249240318361;-0.424455014218493;-0.4244550104854253;0.777536539843845;-0.33000002367045195;0.8447987592806541
20.94;1.0798613186230233;0.8334041465875074;0.7716123292370951;-0.3711809865343305;-0.3437012785448661;1.071796723840305;9.999386335703727;0.8334245545999539;-0.4244550136508429;-0.4244550102514281;0.7775364584206593;-0.33000002416889995;0.8448006144992929
20.95;1.0798618376881284;0.8334043615669745;0.7716130496671494;-0.3711809859926113;-0.3437012787997239;1.0717962458537384;9.999404094912046;0.8334242436353337;-0.42445501307897726;-0.4244550100134379;0.7775364206645748;-0.33000002464511174;0.8448024774111715
20.96;1.0798623285060522;0.833404574201738;0.7716137824546396;-0.37118098546149536;-0.34370127907111253;1.07179580082194;9.999421567793236;0.8334239922530563;-0.4244550125021766;-0.42445500977199263;0.7775364261996441;-0.33000002510019416;0.8448043459857577
20.97;1.0798627933366374;0.8334047884290784;0.7716145276383206;-0.3711809849421932;-0.343701279357306;1.071795392886341;9.999438665292885;0.8334238006656193;-0.424455011920002;-0.4244550095278387;0.7775364760143395;-0.3300000255350062;0.8448062182993683
20.98;1.0798632341111152;0.8334050073289413;0.7716152854880525;-0.37118098443556713;-0.3437012796564666;1.07179502538169;9.99945531408547;0.8334236675947758;-0.42445501133235125;-0.42445500928177515;0.7775365723169904;-0.33000002595027833;0.8448080919541998
20.99;1.079863653120391;0.8334052334078601;0.7716160570532905;-0.37118098394210114;-0.34370127996691346;1.0717947020450873;9.999471447885997;0.833423590374385;-0.4244550107394536;-0.42445500903434336;0.7775367175946564;-0.3300000263468863;0.8448099637893893
21.0;1.079864053958153;0.8334054686624767;0.7716168442730602;-0.3711809834620073;-0.3437012802875019;1.0717944272302296;9.999486999465311;0.83342356589551;-0.424455010141774;-0.42445500878567693;0.7775369138257242;-0.3300000267260664;0.8448118297720406
21.01;1.0798644410082872;0.8334057144899263;0.7716176498203016;-0.37118098299534547;-0.3437012806177595;1.071794205543546;9.999501906301703;0.8334235914329269;-0.4244550095398954;-0.4244550085357061;0.7775371625342131;-0.33000002708936615;0.844813685341726
21.02;1.0798648181866293;0.8334059717409592;0.7716184771360948;-0.37118098254229576;-0.3437012809578247;1.0717940417247744;9.99951611649542;0.8334236646142748;-0.42445500893450294;-0.4244550082844066;0.7775374651092372;-0.3300000274384285;0.8448155259370848
21.03;1.0798651883189136;0.8334062405558331;0.7716193301174282;-0.371180982103384;-0.3437012813084137;1.0717939406322676;9.99952958278213;0.8334237828703448;-0.4244550083264965;-0.4244550080318944;0.7775378227146484;-0.3300000277748434;0.8448173471870788
21.04;1.0798655530183867;0.8334065205660705;0.7716202126899687;-0.3711809816793505;-0.34370128167064057;1.0717939069079583;9.999542254959081;0.8334239430336834;-0.42445500771707073;-0.42445500777837314;0.7775382361859324;-0.3300000280999743;0.8448191448732618
21.05;1.0798659127939125;0.8334068119345623;0.7716211290161665;-0.37118098127077537;-0.3437012820455174;1.0717939445033486;9.999554079719168;0.8334241416495339;-0.424455007107606;-0.42445500752394516;0.7775387058507364;-0.3300000284147571;0.8448209145515917
21.06;1.0798662678382143;0.8334071158277112;0.7716220835064632;-0.37118098087783147;-0.34370128243331827;1.0717940567412951;9.999565007789041;0.8334243756646098;-0.42445500649945456;-0.4244550072685565;0.7775392312220635;-0.3300000287198634;0.8448226506633993
21.07;1.0798666189532011;0.8334074338222683;0.7716230798697816;-0.37118098050030335;-0.3437012828333074;1.0717942469812636;9.9995750054458;0.8334246425736099;-0.4244550058937463;-0.4244550070122539;0.7775398112383374;-0.33000002901611974;0.844824346216702
21.08;1.0798669676478199;0.8334077674873639;0.7716241203206563;-0.37118098013771533;-0.34370128324408133;1.071794519047755;9.999584057063167;0.8334249401352906;-0.42445500529132146;-0.42445500675543585;0.7775404446623779;-0.3300000293044248;0.8448259938383733
21.09;1.0798673156830587;0.8334081183534546;0.7716252059839239;-0.3711809797894057;-0.34370128366400193;1.0717948769465608;9.999592152966343;0.8334252663197851;-0.4244550046927363;-0.42445500649879425;0.7775411302391027;-0.33000002958521096;0.84482758698956
21.1;1.0798676649764136;0.8334084876129009;0.7716263378324116;-0.37118097945457257;-0.343701284091247;1.0717953246486613;9.999599279773431;0.8334256193178302;-0.42445500409817477;-0.4244550062431492;0.7775418671371312;-0.33000002985821447;0.8448291205766214
21.11;1.0798680180232938;0.8334088758524818;0.7716275169058882;-0.3711809791323785;-0.34370128452382837;1.0717958664050464;9.999605425475803;0.8334259972555075;-0.424455003507488;-0.424455005989502;0.777542655283287;-0.33000003012274637;0.8448305916443204
21.12;1.0798683776899693;0.8334092832307545;0.7716287438483401;-0.3711809788221654;-0.3437012849598326;1.0717965065420094;9.999610591435056;0.8334263979523642;-0.42445500292054916;-0.4244550057390808;0.7775434949650825;-0.33000003037820763;0.8448319997155002
21.13;1.0798687460886154;0.8334097096442626;0.7716300187860131;-0.3711809785237157;-0.3437012853975578;1.0717972488232195;9.999614795393823;0.8334268194736364;-0.4244550023375013;-0.42445500549314513;0.7775443861516784;-0.3300000306244756;0.8448333460753102
21.14;1.079869123905088;0.8334101548345161;0.7716313413081676;-0.37118097823737517;-0.3437012858354979;1.0717980967802438;9.999618060510382;0.833427261385883;-0.42445500175859974;-0.4244550052529128;0.7775453279283154;-0.3300000308618656;0.8448346332405738
21.15;1.0798695105517202;0.8334106184581717;0.7716327100220078;-0.37118097796397864;-0.34370128627233537;1.0717990541463622;9.999620406956648;0.8334277250450003;-0.42445500118397;-0.42445500501966976;0.7775463182230056;-0.330000031090847;0.8448358651086236
21.16;1.0798699048227391;0.8334110998224961;0.7716341227050032;-0.3711809777046613;-0.3437012867068857;1.0718001238139028;9.999621855669645;0.8334282120899655;-0.42445500061359653;-0.42445500479472886;0.7775473541533033;-0.33000003131188743;0.8448370464098668
21.17;1.0798703060734003;0.8334115979405712;0.7716355770316381;-0.3711809774606423;-0.34370128713804554;1.0718013065618224;9.999622432429428;0.833428722807946;-0.4244550000474856;-0.42445500457932683;0.7775484325813474;-0.33000003152560786;0.8448381814250187
21.18;1.0798707147468862;0.8334121119590971;0.7716370704059448;-0.3711809772330743;-0.34370128756486806;1.0718026012569823;9.999622167634218;0.8334292558396749;-0.4244549994858151;-0.4244550043746222;0.7775495504157722;-0.33000003173305176;0.8448392732197472
21.19;1.0798711316547451;0.8334126409318555;0.7716385994273056;-0.3711809770230329;-0.3437012879866846;1.0718040062784646;9.999621099631675;0.8334298089442738;-0.42445499892894617;-0.4244550041817621;0.7775507050086223;-0.33000003193562144;0.844840323616802
21.2;1.0798715579294025;0.8334131834472941;0.7716401603637559;-0.3711809768316313;-0.34370128840315867;1.071805520966965;9.99961927923015;0.833430379982023;-0.4244549983773214;-0.4244550040020168;0.7775518945229156;-0.3300000321347103;0.8448413333899245
21.21;1.0798719962541354;0.8334137381034453;0.7716417497252891;-0.3711809766601504;-0.3437012888142061;1.0718071457294374;9.999616765217496;0.8334309674313812;-0.4244549978313812;-0.42445500383680124;0.7775531178921001;-0.3300000323314384;0.8448423027820424
21.22;1.0798724512637565;0.8334143040668128;0.7716433638658301;-0.3711809765100009;-0.34370128921973353;1.0718088809565152;9.999613616161719;0.8334315701396996;-0.4244549972915833;-0.42445500368746175;0.7775543745852038;-0.33000003252665183;0.8448432322136177
21.23;1.0798729283956046;0.8334148808317019;0.7716449986094558;-0.3711809763824567;-0.3437012896193694;1.0718107261883931;9.999609886958249;0.8334321863577331;-0.424454996758477;-0.4244550035550377;0.7775556640007241;-0.3300000327211755;0.8448441224337812
21.24;1.079873432846242;0.8334154675808729;0.7716466496282909;-0.3711809762784188;-0.34370129001244487;1.0718126795440601;9.999605625711315;0.8334328127445341;-0.4244549962327509;-0.4244550034401523;0.7775569846017164;-0.33000003291602337;0.8448449743312728
21.25;1.0798739695935071;0.8334160627672499;0.7716483127651124;-0.37118097619842105;-0.34370129039819347;1.0718147373032612;9.999600873216753;0.8334334443619041;-0.4244549957152427;-0.4244550033430155;0.7775583337928835;-0.3300000331122358;0.8448457886638462
21.26;1.0798745436387511;0.8334166639683869;0.7716499838120694;-0.37118097614281126;-0.34370129077589945;1.0718168947555242;9.999595668777493;0.8334340753963284;-0.42445499520686086;-0.42445500326349545;0.7775597083873086;-0.33000003331065975;0.8448465654261282
21.27;1.0798751597944407;0.8334172679847849;0.7716516581508915;-0.37118097611200407;-0.3437012911448696;1.07181914767469;9.999590053493064;0.833434699677951;-0.42445499470842096;-0.42445500320119545;0.7775611048928492;-0.3300000335119535;0.8448473033583312
21.28;1.0798758222655667;0.8334178713522782;0.7716533305595628;-0.3711809761065894;-0.34370129150439155;1.0718214920813762;9.999584066613643;0.8334353111253513;-0.4244549942205442;-0.42445500315550083;0.7775625199653337;-0.33000003371666886;0.8448480001310227
21.29;1.0798765342811711;0.8334184710047614;0.7716549953262815;-0.3711809761271202;-0.34370129185379306;1.0718239225934232;9.999577741265053;0.8334359042635058;-0.42445499374365847;-0.4244550031257207;0.7775639507700125;-0.3300000339254796;0.8448486531063533
21.3;1.0798772979761972;0.8334190644103475;0.7716566468039296;-0.3711809761737194;-0.3437012921925525;1.071826431653282;9.999571105420618;0.8334364743229052;-0.42445499327800124;-0.4244550031113144;0.7775653944317369;-0.33000003413941004;0.8448492601810865
21.31;1.0798781143810139;0.8334196492893778;0.7716582801779154;-0.37118097624590485;-0.3437012925203567;1.071829009972524;9.999564187960274;0.8334370170866882;-0.4244549928236465;-0.42445500311199247;0.7775668474573652;-0.33000003435966696;0.8448498197705147
21.32;1.079878983472359;0.8334202237657939;0.771659891963386;-0.37118097634283714;-0.34370129283694745;1.0718316476230558;9.99955702439692;0.833437529049602;-0.4244549923806106;-0.4244550031276889;0.7775683060625653;-0.33000003458728866;0.8448503297408039
21.33;1.0798799046491736;0.8334207867994868;0.7716614799470827;-0.3711809764635189;-0.3437012931419803;1.071834335589306;9.999549655102172;0.8334380075111429;-0.42445499194895436;-0.42445500315849677;0.777569766673811;-0.33000003482300155;0.8448507866242636
21.34;1.079880876853409;0.8334213379666303;0.7716630426943242;-0.3711809766065543;-0.3437012934351866;1.0718370663581949;9.999542117805827;0.8334384499134361;-0.42445499152878;-0.4244550032045608;0.777571226104524;-0.33000003506735764;0.8448511861477203
21.35;1.079881897829945;0.833421876805073;0.771664578963941;-0.37118097676991313;-0.3437012937165692;1.0718398327500092;9.999534447224011;0.8334388531390077;-0.42445499112012064;-0.4244550032660481;0.7775726816761875;-0.33000003532099315;0.8448515244019147
21.36;1.0798829637336518;0.8334224026581522;0.7716660872189687;-0.3711809769511316;-0.3437012939864513;1.0718426267694918;9.999526687200891;0.8334392139401383;-0.4244549907228842;-0.4244550033432591;0.7775741313440173;-0.3300000355846096;0.844851798630227
21.37;1.0798840692884195;0.8334229148047895;0.7716675652792129;-0.3711809771477247;-0.34370129424548723;1.0718454397709969;9.99951890240486;0.8334395299185426;-0.4244549903369141;-0.42445500343657894;0.7775755738209009;-0.33000003585872034;0.8448520072878304
21.38;1.0798852080369228;0.8334234120259373;0.7716690102406933;-0.37118097735742955;-0.3437012944946488;1.0718482634579543;9.99951117589996;0.8334397999442317;-0.4244549899621113;-0.42445500354615967;0.7775770085736997;-0.330000036143665;0.8448521491952182
21.39;1.0798863730973471;0.8334238921243755;0.7716704187107564;-0.3711809775782733;-0.34370129473512867;1.0718510908880252;9.999503600796219;0.8334400238524032;-0.4244549895986495;-0.424455003671761;0.7775784354051977;-0.3300000364397695;0.8448522223480953
21.4;1.0798875580261982;0.8334243523847716;0.7716717872411961;-0.37118097780864573;-0.3437012949680751;1.0718539167181962;9.999496274449303;0.8334402016765764;-0.4244549892470794;-0.4244550038130015;0.7775798538285635;-0.33000003674726397;0.8448522237133692
21.41;1.0798887571491365;0.8334247903454569;0.7716731125992691;-0.37118097804731964;-0.3437012951943058;1.0718567369060117;9.999489288391459;0.8334403331129671;-0.42445498890814054;-0.42445500396971536;0.777581263186276;-0.3300000370662835;0.8448521501054127
21.42;1.0798899652111473;0.8334252038749683;0.7716743914011056;-0.37118097829334046;-0.34370129541434674;1.071859548686719;9.999482721161366;0.8334404174608886;-0.42445498858252023;-0.42445500414207027;0.7775826638560985;-0.33000003739711875;0.8448519991749975
21.43;1.0798911762120378;0.833425590584845;0.7716756194407836;-0.3711809785459122;-0.3437012956287318;1.0718623506403655;9.999476640448227;0.8334404536535851;-0.4244549882707259;-0.42445500433052813;0.7775840581619193;-0.33000003774022085;0.8448517702130921
21.44;1.0798923828684435;0.8334259472198584;0.7716767917508197;-0.37118097880436;-0.34370129583812625;1.0718651421733572;9.999471099533059;0.8334404404381013;-0.4244549879730405;-0.4244550045358279;0.7775854498860718;-0.33000003809599654;0.8448514646615899
21.45;1.0798935778433825;0.8334262698311246;0.7716779033990728;-0.3711809790682555;-0.3437012960431817;1.0718679226325476;9.999466128586542;0.8334403767233305;-0.42445498768960377;-0.42445500475888676;0.7775868429947761;-0.33000003846483256;0.8448510861865628
21.46;1.079894755006242;0.8334265546618653;0.7716789498444688;-0.37118097933773864;-0.34370129624442175;1.0718706909839588;9.999461738504037;0.8334402619100463;-0.42445498742062776;-0.4244550050005715;0.7775882406293977;-0.33000003884725304;0.8448506403004046
21.47;1.079895909282415;0.8334267988427186;0.7716799265632998;-0.3711809796137162;-0.34370129644224584;1.0718734460901551;9.999457931167237;0.8334400959962055;-0.4244549871664276;-0.4244550052615251;0.7775896448103551;-0.3300000392438488;0.8448501332143092
21.48;1.0798970359710642;0.833427000525692;0.7716808288592608;-0.37118097989769905;-0.34370129663689153;1.0718761866942785;9.999454698023083;0.8334398792886354;-0.4244549869270826;-0.42445500554217797;0.7775910564863446;-0.33000003965499913;0.8448495702612074
21.49;1.079898130575061;0.8334271585775628;0.771681652163646;-0.371180980191417;-0.3437012968284482;1.0718789108490916;9.999452013899418;0.8334396121571026;-0.4244549867022095;-0.4244550058427446;0.7775924755526022;-0.33000004008081063;0.8448489549264078
21.5;1.0798991889049834;0.8334272719716178;0.7716823925269076;-0.3711809804964353;-0.34370129701705554;1.0718816150782182;9.999449840045436;0.8334392953113459;-0.42445498649108027;-0.42445500616303705;0.7775939010173827;-0.33000004052123577;0.8448482890128337
21.51;1.0799002069173618;0.833427339479193;0.7716830471741012;-0.3711809808139493;-0.34370129720304066;1.0718842938664397;9.999448131105304;0.833438930296487;-0.4244549862927308;-0.4244550065023606;0.777595331413269;-0.33000004097602775;0.844847573680452
21.52;1.0799011804311227;0.8334273602082901;0.7716836148067555;-0.37118098114474307;-0.3437012973868198;1.071886940197627;9.999446836302655;0.8334385196809365;-0.42445498610596993;-0.4244550068596424;0.777596765365357;-0.33000004144482586;0.8448468104528045
21.53;1.0799021049113666;0.833427334213365;0.7716840954383679;-0.37118098148918605;-0.3437012975688529;1.0718895463166367;9.999445895254329;0.8334380672409718;-0.42445498592938447;-0.4244550072336507;0.7775982019045582;-0.3300000419274457;0.8448460017719793
21.54;1.0799029755173646;0.8334272625631596;0.7716844899878251;-0.37118098184722353;-0.3437012977497685;1.0718921035591362;9.999445239083132;0.8334375784171467;-0.4244549857614179;-0.42445500762321586;0.7775996400139039;-0.33000004242381725;0.8448451514656165
21.55;1.0799037877232351;0.833427147564822;0.7716847999562854;-0.3711809822183587;-0.34370129793033155;1.0718946022979856;9.99944480297032;0.8334370598901909;-0.42445498560054296;-0.4244550080273172;0.7776010780560086;-0.3300000429337002;0.8448442648203148
21.56;1.0799045380198096;0.8334269929152471;0.7716850273678679;-0.37118098260167603;-0.3437012981112482;1.071897033023826;9.9994445362695;0.8334365180216395;-0.4244549854453386;-0.42445500844492917;0.7776025138838923;-0.33000004345667944;0.8448433478153091
21.57;1.0799052241129454;0.8334268030685951;0.771685174774434;-0.3711809829959118;-0.3437012982931406;1.0718993876373744;9.99944439712877;0.8334359580282006;-0.4244549852944853;-0.4244550088748279;0.7776039449804499;-0.3300000439922354;0.8448424064675985
21.58;1.079905844837688;0.8334265826414223;0.7716852449997162;-0.37118098339954747;-0.3437012984767358;1.0719016601750535;9.999444340211989;0.8334353844807728;-0.4244549851468463;-0.4244550093156023;0.7776053680021467;-0.33000004453970233;0.8448414474380954
21.59;1.079906399908975;0.8334263362852011;0.7716852407542674;-0.37118098381097336;-0.3437012986630074;1.071903847033651;9.999444312236932;0.8334348019463431;-0.4244549850016255;-0.4244550097657668;0.7776067783129946;-0.3300000450982928;0.8448404790003554
21.6;1.0799068895456563;0.8334260685175984;0.7716851645158456;-0.37118098422880835;-0.3437012988531289;1.0719059466742693;9.999444255537481;0.8334342151413893;-0.4244549848585419;-0.4244550102238251;0.7776081703424729;-0.33000004566711455;0.8448395105091423
21.61;1.0799073141132538;0.8334257838724249;0.7716850187135329;-0.37118098465231564;-0.3437012990484791;1.0719079587883984;9.99944411127576;0.8334336286763412;-0.4244549847178143;-0.4244550106882872;0.7776095386103383;-0.33000004624512813;0.8448385504791741
21.62;1.079907673722898;0.8334254872065945;0.7716848058480084;-0.37118098508153957;-0.34370129925072124;1.0719098829521194;9.999443822390964;0.833433047009862;-0.42445498457984104;-0.4244550111576511;0.7776108784385083;-0.3300000468310778;0.8448376047750632
21.63;1.079907968211186;0.8334251832047795;0.7716845281406782;-0.3711809855169853;-0.3437012994616026;1.0719117173136845;9.999443341247767;0.833432474641221;-0.42445498444491225;-0.4244550116304704;0.7776121861209274;-0.3300000474232234;0.844836675921908
21.64;1.0799081978582776;0.8334248756413803;0.771684186826649;-0.37118098595922117;-0.3437012996826536;1.0719134583571217;9.999442638066647;0.8334319156724175;-0.42445498431317036;-0.42445501210554004;0.7776134589927258;-0.33000004801911625;0.8448357641588625
21.65;1.0799083641245484;0.8334245674309212;0.7716837818986365;-0.37118098640872305;-0.34370129991514264;1.0719151016440462;9.999441699674533;0.8334313733061227;-0.42445498418462385;-0.4244550125821052;0.7776146956774611;-0.33000004861601356;0.8448348695910189
21.66;1.079908469330034;0.8334242610754401;0.7716833126116102;-0.3711809868659464;-0.3437013001601807;1.0719166426756692;9.999440522290069;0.8334308501118052;-0.4244549840592141;-0.42445501306009054;0.7776158964388138;-0.3300000492116837;0.8448339935117574
21.67;1.079908515180055;0.833423958771491;0.7716827779730738;-0.37118098733143134;-0.34370130041888436;1.0719180775107875;9.99943910854532;0.8334303483029375;-0.4244549839370889;-0.4244550135401516;0.7776170630826177;-0.330000049804662;0.8448331380913667
21.68;1.079908501593118;0.8334236620836227;0.7716821768870636;-0.3711809878057098;-0.34370130069246774;1.071919402653624;9.999437461015408;0.8334298698185366;-0.4244549838188042;-0.4244550140233434;0.7776181984441883;-0.33000005039379604;0.8448323051756332
21.69;1.0799084268927346;0.8334233714540267;0.7716815083351884;-0.3711809882891661;-0.34370130098212015;1.0719206144271256;9.999435573124165;0.8334294168085242;-0.4244549837051847;-0.42445501451070916;0.7776193059454799;-0.33000005097776486;0.8448314955308364
21.7;1.0799082886778766;0.8334230859724858;0.7716807715128678;-0.3711809887821706;-0.34370130128889825;1.0719217092081759;9.99943343332885;0.8334289922764536;-0.4244549835970817;-0.424455015003135;0.777620389101499;-0.3300000515549215;0.8448307092057242
21.71;1.0799080847834552;0.8334228036820664;0.771679965722091;-0.3711809892852712;-0.34370130161378737;1.071922684247947;9.99943103538882;0.8334286002753901;-0.42445498349526045;-0.42445501550132575;0.7776214511757442;-0.3300000521232638;0.8448299458897919
21.72;1.0799078143227334;0.8334225223268346;0.7716790902771086;-0.37118098979905145;-0.3437013019577913;1.071923537906765;9.999428381024915;0.833428245523081;-0.42445498340031323;-0.4244550160057672;0.777622495460048;-0.3300000526804705;0.8448292044459793
21.73;1.0799074780615399;0.8334222401267173;0.7716781448179382;-0.3711809903238637;-0.3437013023219827;1.0719242699643885;9.999425481953113;0.8334279327244906;-0.42445498331247405;-0.42445501651670364;0.7776235256616033;-0.3300000532240485;0.844828482716835
21.74;1.0799070776664526;0.8334219562237632;0.7716771298812329;-0.3711809908597453;-0.3437013027075143;1.0719248822255094;9.999422365337741;0.8334276659987542;-0.42445498323143915;-0.4244550170339628;0.7776245457201854;-0.33000005375151636;0.8448277782484845
21.75;1.079906614726577;0.8334216706111012;0.7716760469166549;-0.3711809914063999;-0.3437013031155891;1.0719253783362985;9.999419073237467;0.8334274486612843;-0.424454983156386;-0.42445501755665505;0.7776255594800632;-0.33000005426060436;0.8448270890032086
21.76;1.0799060905086426;0.8334213834261543;0.7716748976532186;-0.3711809919633132;-0.34370130354740663;1.071925762707792;9.999415654505524;0.8334272833240474;-0.42445498308624036;-0.42445501808319036;0.7776265706449559;-0.33000005474938116;0.8448264135492317
21.77;1.0799055066101773;0.8334210943153375;0.7716736837280015;-0.3711809925300817;-0.3437013040040683;1.0719260395157795;9.999412158470694;0.8334271719598091;-0.4244549830200937;-0.4244550186117598;0.777627582468983;-0.3300000552162412;0.8448257510738462
21.78;1.0799048657123982;0.8334208028538995;0.7716724068311329;-0.3711809931066014;-0.3437013044865153;1.0719262124795426;9.999408630454795;0.8334271158499116;-0.42445498295744377;-0.42445501914080414;0.7776285972096629;-0.3300000556598602;0.8448251011379402
21.79;1.0799041715005442;0.8334205092905023;0.7716710687102457;-0.3711809936929955;-0.3437013049955695;1.0719262850830946;9.99940510343276;0.8334271157233262;-0.424454982898026;-0.4244550196691006;0.777629616338511;-0.3300000560791472;0.8448244629800638
21.8;1.0799034281649367;0.8334202141680029;0.7716696708692261;-0.37118099428953394;-0.34370130553181005;1.071926260630806;9.999401593735916;0.8334271721999177;-0.424454982841645;-0.4244550201956669;0.7776306414349935;-0.3300000564732481;0.8448238349052966
21.81;1.0799026401530205;0.8334199172773037;0.7716682145565608;-0.3711809948966638;-0.3437013060952461;1.0719261422531006;9.999398108103325;0.8334272862212002;-0.4244549827883443;-0.42445502071983926;0.7776316746926731;-0.33000005684163053;0.8448232142107664
21.82;1.079901811745251;0.8334196170871937;0.7716667012775076;-0.37118099551506745;-0.3437013066852939;1.0719259332534747;9.99939465249238;0.8334274588775007;-0.4244549827384617;-0.4244550212415244;0.7776327187776425;-0.3300000571839923;0.8448225974094634
21.83;1.0799009465149074;0.83341931084249;0.7716651333066021;-0.3711809961455904;-0.3437013073010917;1.0719256377166488;9.999391236062044;0.833427690971779;-0.4244549826922048;-0.4244550217611369;0.7776337763306349;-0.3300000574998666;0.8448219804382655
21.84;1.0799000471743885;0.8334189953580369;0.7716635136992317;-0.3711809967889744;-0.3437013079417066;1.0719252609294188;9.999387874730925;0.8334279834522033;-0.42445498264924914;-0.4244550222791239;0.7776348492337547;-0.33000005778834507;0.8448213589368038
21.85;1.0798991155106261;0.8334186677712903;0.7716618457917951;-0.3711809974455572;-0.3437013086061439;1.0719248091273201;9.999384591165102;0.8334283382296617;-0.424454982608848;-0.4244550227956348;0.7776359379826184;-0.3300000580483082;0.8448207286763635
21.86;1.079898152734893;0.8334183252438971;0.7716601325587847;-0.37118099811515337;-0.3437013092932183;1.0719242887317124;9.999381405990993;0.8334287579773021;-0.4244549825702371;-0.42445502331041773;0.7776370414365196;-0.33000005827886936;0.8448200857432776
21.87;1.0798971607295704;0.8334179643113326;0.7716583763587926;-0.37118099879718286;-0.3437013100013325;1.0719237059254556;9.999378330467499;0.8334292452941053;-0.42445498253302255;-0.4244550238227715;0.7776381569073465;-0.3300000584794106;0.8448194264122478
21.88;1.0798961433126921;0.8334175807623178;0.7716565792290339;-0.37118099949087097;-0.34370131072830606;1.0719230665486237;9.999375368423928;0.833429802380969;-0.4244549824973897;-0.4244550243317059;0.7776392805853216;-0.33000005864926146;0.8448187473284017
21.89;1.0798951064148885;0.833417169725297;0.7716547431754011;-0.37118100019535266;-0.3437013114713472;1.0719223758039529;9.999372520024146;0.8334304311449869;-0.42445498246403535;-0.42445502483611347;0.7776404080277053;-0.3300000587876275;0.8448180459923953
21.9;1.07989405721253;0.8334167259790205;0.7716528701209999;-0.3711810009097515;-0.34370131222713607;1.071921637906887;9.999369782140203;0.8334311331835924;-0.42445498243397806;-0.42445502533472357;0.7776415342173496;-0.3300000588937791;0.8448173206985841
21.91;1.0798930033548935;0.8334162446159568;0.7716509620188549;-0.37118100163321777;-0.3437013129919394;1.071920855795998;9.999367144455237;0.8334319094717065;-0.4244549824084836;-0.42445502582612105;0.7776426535276535;-0.33000005896713985;0.8448165699620612
21.92;1.0798919530212021;0.8334157214158368;0.7716490212104347;-0.3711810023648838;-0.34370131376174873;1.0719200308477699;9.999364584887125;0.8334327597366583;-0.42445498238906904;-0.4244550263089177;0.7776437603389366;-0.33000005900724927;0.8448157925845707
21.93;1.0798909154865417;0.8334151526658392;0.7716470502760129;-0.3711810031038986;-0.34370131453239244;1.0719191628893079;9.999362071939544;0.83343368197262;-0.4244549823773454;-0.4244550267818493;0.7776448495954343;-0.3300000590136088;0.8448149884788707
21.94;1.0798899014656387;0.8334145349232626;0.771645051407553;-0.37118100384956293;-0.3437013152995942;1.0719182509866703;9.9993595679589;0.8334346726162678;-0.4244549823747172;-0.42445502724377215;0.7776459164543778;-0.3300000589854745;0.844814158882076
21.95;1.0798889223121295;0.8334138650281551;0.771643026449166;-0.37118100460135117;-0.34370131605923027;1.0719172944762392;9.999357027047004;0.8334357269579372;-0.42445498238221635;-0.42445502769368343;0.7776469560150303;-0.3300000589218868;0.8448133056292854
21.96;1.0798879882714396;0.833413140109434;0.7716409778413801;-0.37118100535870696;-0.3437013168078823;1.071916293212567;9.999354397008425;0.833436839449727;-0.4244549824004453;-0.42445502813084823;0.7776479636215435;-0.33000005882204525;0.8448124307305849
21.97;1.0798871077440697;0.8334123573312383;0.7716389091707319;-0.3711810061207744;-0.34370131754319316;1.0719152473902847;9.99935162610638;0.8334380043496459;-0.42445498242953544;-0.42445502855495176;0.7776489349985144;-0.3300000586858417;0.844811536474304
21.98;1.0798862878998157;0.8334115135466011;0.7716368247098168;-0.37118100688633165;-0.3437013182636242;1.0719141575919433;9.999348666273015;0.8334392162638194;-0.424454982469277;-0.42445502896616294;0.7776498663342171;-0.33000005851415826;0.8448106250797919
21.99;1.0798855349562722;0.8334106050381239;0.7716347289231174;-0.371181007654039;-0.34370131896800554;1.0719130249572077;9.999345474064913;0.8334404701069953;-0.42445498251924124;-0.42445502936516827;0.7776507546823919;-0.33000005830853596;0.8448096979210129
22.0;1.0798848543795743;0.8334096273737237;0.7716326265876768;-0.3711810084227236;-0.34370131965536427;1.0719118513678976;9.999342011222732;0.8334417612571716;-0.42445498257868236;-0.4244550297529982;0.7776515983346547;-0.3300000580705311;0.8448087555589557
22.01;1.0798842520077292;0.8334085755747345;0.7716305228905174;-0.37118100919121766;-0.3437013203248824;1.0719106394643592;9.999338242184624;0.8334430857878238;-0.4244549826465475;-0.42445503013044283;0.7776523967057474;-0.3300000578015346;0.8448077986533431
22.02;1.0798837349761683;0.8334074447967684;0.7716284230393077;-0.37118100995794945;-0.3437013209757558;1.0719093925409646;9.999334131412564;0.8334444400069085;-0.42445498272177834;-0.42445503049755234;0.7776531497292212;-0.3300000575031276;0.8448068281468747
22.03;1.0798833111856792;0.8334062311317025;0.7716263317436098;-0.3711810107209623;-0.3437013216070233;1.0719081143379325;9.999329647749214;0.8334458199023576;-0.42445498280359806;-0.42445503085373854;0.7776538572751228;-0.33000005717746156;0.8448058446288804
22.04;1.0798829878349971;0.8334049318809774;0.771624252906334;-0.3711810114782892;-0.3437013222174664;1.0719068083430892;9.999324773072338;0.8334472212256578;-0.4244549828914493;-0.42445503119832084;0.7776545186828221;-0.33000005682726596;0.8448048482343072
22.05;1.0798827703692873;0.833403545411133;0.7716221895774193;-0.37118101222820477;-0.3437013228055636;1.071905477005741;9.99931950559079;0.8334486399998343;-0.4244549829847066;-0.42445503153097425;0.777655132367946;-0.33000005645547975;0.844803839033472
22.06;1.0798826624070479;0.8334020710529421;0.7716201439566404;-0.3711810129692679;-0.34370132336939896;1.0719041214318787;9.999313858803545;0.8334500730013549;-0.4244549830826311;-0.4244550318517261;0.777655696157952;-0.33000005606492333;0.844802817258659
22.07;1.0798826659965266;0.8334005090377848;0.7716181174419573;-0.37118101370019047;-0.3437013239066815;1.071902741032399;9.999307861779258;0.8334515177259546;-0.4244549831845195;-0.4244550321607476;0.7776562083024181;-0.33000005565822654;0.8448017833114454
22.08;1.0798827817684382;0.8333988604668233;0.7716161111614894;-0.3711810144195651;-0.34370132441505985;1.071901332987309;9.999301559214258;0.8334529719352587;-0.42445498328968984;-0.4244550324582751;0.7776566682327543;-0.33000005523771064;0.8448007377842338
22.09;1.0798830095937069;0.8333971273333828;0.7716141266333364;-0.37118101512566304;-0.34370132489245736;1.0718998927995653;9.999295005168328;0.8334544336187051;-0.42445498339740595;-0.4244550327446621;0.7776570766353945;-0.3300000548051909;0.8447996816765291
22.1;1.0798833495844673;0.8333953123479138;0.7716121655435312;-0.37118101581650803;-0.3437013253372417;1.07189841606798;9.999288251542277;0.8334559013762394;-0.42445498350692;-0.4244550330204085;0.7776574346658346;-0.3300000543621153;0.8447986163019253
22.11;1.0798838019590686;0.8333934186654778;0.7716102288199337;-0.3711810164901059;-0.3437013257482988;1.071896899862162;9.999281342932903;0.8334573743863534;-0.42445498361761097;-0.4244550332860251;0.7776577429437701;-0.33000005390986875;0.8447975425862773
22.12;1.0798843656236223;0.8333914499049847;0.7716083162065194;-0.3711810171445848;-0.3437013261250482;1.0718953430445461;9.999274319008594;0.8334588518161012;-0.42445498372911944;-0.42445503354187003;0.7776580018849298;-0.3300000534497324;0.8447964604779052
22.13;1.0798850374601139;0.8333894103987385;0.7716064269596374;-0.37118101777819;-0.3437013264674927;1.0718937455800526;9.99926721598544;0.8334603321713183;-0.4244549838412634;-0.42445503378814364;0.777658212767906;-0.3300000529827951;0.8447953689321173
22.14;1.0798858129901274;0.8333873052471644;0.7716045608205017;-0.37118101838916434;-0.3437013267762414;1.071892107626623;9.999260070298426;0.8334618130002072;-0.42445498395383147;-0.4244550340248929;0.7776583774790089;-0.33000005251022607;0.8447942662039524
22.15;1.0798866866587762;0.8333851399482622;0.7716027180348226;-0.37118101897557676;-0.34370132705235634;1.0718904299521965;9.999252923715728;0.8334632911332254;-0.42445498406654253;-0.4244550342519265;0.7776584976319078;-0.3300000520334923;0.8447931502282876
22.16;1.0798876514786084;0.8333829199802707;0.7716008988686018;-0.37118101953520305;-0.3437013272970518;1.0718887149572796;9.999245819949813;0.833464762991857;-0.4244549841790372;-0.42445503446885324;0.7776585747649964;-0.33000005155412016;0.8447920190128292
22.17;1.0798886996770614;0.8333806508832061;0.7715991033175432;-0.3711810200656265;-0.34370132751145727;1.071886967017004;9.999238800570343;0.833466224480171;-0.42445498429074696;-0.4244550346753236;0.777658610840238;-0.33000005107334157;0.8447908709436047
22.18;1.0798898242212673;0.833378338519621;0.7715973304863237;-0.37118102056452495;-0.34370132769666123;1.071885192334852;9.999231910728266;0.8334676710473813;-0.4244549844009763;-0.4244550348712746;0.7776586079695105;-0.33000005059203363;0.8447897049949259
22.19;1.0798910194872577;0.8333759891733629;0.7715955781883744;-0.37118102102975714;-0.3437013278538146;1.0718833978556257;9.999225203153738;0.8334690981735956;-0.42445498450935953;-0.42445503505700255;0.7776585683339805;-0.33000005011088235;0.8447885210697019
22.2;1.079892280600936;0.8333736098774995;0.7715938437212883;-0.3711810214592861;-0.343701327984025;1.0718815896968434;9.99921873312532;0.8334705013520578;-0.4244549846161894;-0.4244550352329687;0.7776584949152321;-0.3300000496306778;0.8447873205298364
22.21;1.0798936024933827;0.8333712083114956;0.7715921248608151;-0.3711810218512448;-0.34370132808821874;1.071879772506387;9.999212554938065;0.8334718755186632;-0.4244549847222721;-0.42445503539953783;0.7776583917714265;-0.33000004915270126;0.8447861062205182
