time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.22;1.0798949795198962;0.833368791462656;0.7715904200706815;-0.37118102220401217;-0.3437013281670163;1.0718779493151038;9.999206723975753;0.8334732149157563;-0.42445498482860117;-0.4244550355570186;0.7776582631911457;-0.3300000486788364;0.844784881446471
22.23;1.0798964055050133;0.8333663643850884;0.7715887282105289;-0.3711810225162496;-0.34370132822062144;1.071876121478342;9.999201294154902;0.8334745133544251;-0.4244549849362081;-0.42445503570581683;0.7776581126025297;-0.3300000482111575;0.8447836488136712
22.24;1.079897873854236;0.8333639303594832;0.7715870483227539;-0.3711810227869465;-0.3437013282489684;1.0718742889693158;9.999196307433476;0.8334757643281415;-0.42445498504622287;-0.4244550358462845;0.7776579420733212;-0.3300000477514769;0.8447824099364355
22.25;1.0798993779599015;0.8333614917969794;0.7715853798150596;-0.37118102301547995;-0.3437013282520026;1.0718724509153124;9.999191786899074;0.8334769611059049;-0.4244549851598917;-0.4244550359784143;0.7776577525757267;-0.3300000473013454;0.8447811654759853
22.26;1.0799009120959573;0.8333590508631022;0.7715837228165416;-0.3711810232016747;-0.3437013282298486;1.07187060663802;9.999187738267043;0.8334780968836083;-0.4244549852785049;-0.4244550361017962;0.7776575444874086;-0.3300000468621424;0.8447799153400519
22.27;1.0799024722437893;0.8333566099231368;0.7715820784408866;-0.3711810233456091;-0.3437013281829361;1.0718687567978835;9.999184156076923;0.8334791651692111;-0.42445498540347604;-0.4244550362157731;0.777657317713978;-0.33000004643484826;0.844778659615368
22.28;1.0799040561630957;0.8333541720608062;0.7715804488988774;-0.37118102344733056;-0.34370132811201926;1.0718669035728488;9.999181034561268;0.8334801607046829;-0.42445498553640365;-0.42445503631948145;0.7776570715933238;-0.3300000460197781;0.8447773993062554
22.29;1.079905662852114;0.8333517409167301;0.7715788370911818;-0.3711810235068579;-0.3437013280179208;1.0718650498074929;9.999178376473244;0.8334810803918328;-0.4244549856788143;-0.4244550364118874;0.7776568049311271;-0.33000004561656726;0.8447761360979696
22.3;1.0799072920273363;0.8333493196880782;0.7715772457375504;-0.37118102352425153;-0.3437013279011709;1.071863198099418;9.999176190459213;0.8334819236043;-0.42445498583178226;-0.42445503649197114;0.7776565162719836;-0.330000045224434;0.8447748720518878
22.31;1.0799089437325127;0.8333469104067143;0.771575677092413;-0.3711810234995277;-0.3437013277619234;1.0718613506972892;9.999174485325817;0.8334826920163032;-0.424454985995696;-0.42445503655886857;0.7776562041061624;-0.33000004484262474;0.8447736095275228
22.32;1.079910617941775;0.8333445140752199;0.7715741334636544;-0.37118102343256637;-0.3437013276000992;1.0718595098824255;9.999173272011609;0.8334833890946259;-0.42445498617028093;-0.4244550366119294;0.7776558665055935;-0.3300000444706746;0.8447723507112862
22.33;1.0799123142691585;0.833342131365265;0.7715726175421808;-0.3711810233231263;-0.3437013274153966;1.0718576780327094;9.99917256465049;0.8334840192069201;-0.4244549863549173;-0.4244550366507316;0.777655500674667;-0.3300000441082809;0.8447710968690976
22.34;1.0799140318920228;0.8333397632997775;0.7715711325601229;-0.37118102317096546;-0.343701327207282;1.0718558572318742;9.999172371909534;0.8334845865408967;-0.42445498654900665;-0.42445503667490436;0.7776551030052414;-0.33000004375512004;0.84476984795706
22.35;1.0799157698326192;0.8333374112958036;0.7715696825745346;-0.3711810229759586;-0.34370132697521566;1.0718540488154535;9.999172685801907;0.8334850941982556;-0.4244549867520499;-0.4244550366838462;0.7776546694044661;-0.3300000434107981;0.8447686028996957
22.36;1.0799175275926909;0.8333350767212518;0.7715682720468144;-0.37118102273809617;-0.3437013267188772;1.0718522531144348;9.99917347947446;0.8334855438705896;-0.4244549869635357;-0.42445503667662676;0.7776541960281554;-0.3300000430747379;0.8447673603308434
22.37;1.0799193056311391;0.8333327606537164;0.7715669048515815;-0.37118102245752993;-0.34370132643818013;1.0718504691847925;9.999174715378274;0.8334859360105037;-0.4244549871829258;-0.42445503665212103;0.7776536803138834;-0.3300000427460895;0.8447661193600077
22.38;1.0799211052540822;0.8333304639054661;0.7715655840977279;-0.3711810221348527;-0.3437013261331751;1.0718486950876878;9.999176355689821;0.8334862701583551;-0.4244549874097153;-0.4244550366092549;0.7776531213170798;-0.33000004242390724;0.8447648802191399
22.39;1.079922928350954;0.8333281872243608;0.7715643128363558;-0.37118102177136214;-0.3437013258039209;1.0718469293918427;9.999178371923245;0.8334865457602418;-0.42445498764346407;-0.4244550365472545;0.7776525191387524;-0.3300000421073969;0.8447636444673707
22.4;1.0799247770966682;0.8333259318652412;0.771563094562755;-0.3711810213690304;-0.3437013254504709;1.0718451723951632;9.999180751563513;0.8334867633360155;-0.42445498788383834;-0.42445503646589033;0.7776518742667249;-0.33000004179592424;0.8447624144856349
22.41;1.0799266528600966;0.8333237000858982;0.7715619332408511;-0.3711810209302428;-0.34370132507312107;1.0718434257255112;9.999183493246477;0.8334869250439579;-0.42445498813077776;-0.42445503636566306;0.7776511871360704;-0.3300000414888505;0.844761192854898
22.42;1.0799285552274485;0.8333214949494393;0.7715608332476052;-0.37118102045744095;-0.3437013246726048;1.0718416913932989;9.999186594388112;0.8334870341958843;-0.4244549883847999;-0.42445503624764525;0.7776504580354293;-0.3300000411853844;0.8447599819038646
22.43;1.0799304824616909;0.8333193198167769;0.771559799293637;-0.3711810199528239;-0.34370132424994704;1.071839971226749;9.999190047412458;0.8334870942042004;-0.424454988647199;-0.4244550361130895;0.7776496876176755;-0.3300000408845052;0.8447587831166318
22.44;1.0799324324849597;0.8333171780708588;0.7715588361380393;-0.37118101941827103;-0.3437013238062525;1.071838266658535;9.999193845879795;0.8334871082117762;-0.424454988919895;-0.42445503596337586;0.7776488772487543;-0.33000004058501325;0.8447575967021481
22.45;1.079934403613085;0.8333150728044302;0.7715579480973945;-0.37118101885549526;-0.3437013233426531;1.0718365786747153;9.99919798529121;0.8334870796592027;-0.4244549892049571;-0.4244550358001964;0.7776480287251708;-0.3300000402857088;0.844756422086732
22.46;1.0799363948919305;0.8333130066171299;0.7715571387170967;-0.3711810182662506;-0.34370132286026417;1.0718349074468467;9.999202455130533;0.8334870121852326;-0.42445498950412347;-0.4244550356254903;0.7776471439947784;-0.33000003998554983;0.8447552592968313
22.47;1.0799384057693495;0.833310981954753;0.7715564109405167;-0.3711810176523642;-0.34370132236010653;1.0718332520237963;9.999207235000718;0.833486908383905;-0.42445498981864804;-0.4244550354412142;0.7776462249275741;-0.33000003968362907;0.8447541101875841
22.48;1.0799404357111275;0.833309001338472;0.7715557673448933;-0.3711810170155609;-0.34370132184321284;1.0718316106861396;9.999212298034267;0.8334867691584413;-0.42445499014937577;-0.42445503524925215;0.7776452730359561;-0.330000039379015;0.844752978695036
22.49;1.0799424842105472;0.833307067571628;0.7715552097575006;-0.37118101635739725;-0.3437013213108899;1.0718299817363206;9.99921761515805;0.8334865943793732;-0.4244549904968037;-0.4244550350514121;0.7776442895109651;-0.33000003907065023;0.8447518697780549
22.5;1.0799445511121664;0.8333051843768505;0.7715547386726356;-0.37118101567945294;-0.3437013207647626;1.071828364614103;9.99922315973041;0.8334863837168727;-0.42445499086120303;-0.4244550348492328;0.7776432755307124;-0.3300000387574184;0.8447507875245585
22.51;1.0799466370162156;0.8333033563507124;0.7715543533658468;-0.3711810149834247;-0.34370132020665795;1.0718267607982799;9.999228912940815;0.8334861371168105;-0.42445499124278135;-0.4244550346437263;0.7776422325679907;-0.3300000384383413;0.8447497342965867
22.52;1.079948743071076;0.8333015880324354;0.771554052364202;-0.3711810142709859;-0.3437013196386115;1.0718251734647684;9.99923486723276;0.833485855337273;-0.4244549916416591;-0.42445503443541854;0.7776411624350007;-0.3300000381126225;0.8447487116697245
22.53;1.0799508701447047;0.8332998832818406;0.7715538338415373;-0.37118101354375344;-0.3437013190627998;1.071823606039628;9.999241022410242;0.8334855406355814;-0.4244549920577802;-0.4244550342246043;0.777640066969536;-0.33000003777949655;0.8447477214927962
22.54;1.0799530181652415;0.8332982452891813;0.7715536963013552;-0.37118101280341403;-0.34370131848131186;1.0718220611427651;9.999247373654516;0.8334851969632536;-0.42445499249099317;-0.42445503401147444;0.7776389478806024;-0.330000037438257;0.8447467660712508
22.55;1.0799551860709595;0.8332966766725329;0.7715536389520188;-0.3711810120516888;-0.3437013178960463;1.071820540517978;9.999253904122194;0.8334848289458935;-0.42445499294115735;-0.4244550337961092;0.7776378069729889;-0.33000003708840847;0.8447458482195292
22.56;1.0799573720184696;0.8332951797476602;0.7715536610984439;-0.3711810112901848;-0.34370131730876263;1.0718190450530791;9.999260589870532;0.8334844403164728;-0.4244549934081178;-0.4244550335786149;0.7776366463221467;-0.33000003672971107;0.8447449713985358
22.57;1.0799595735079608;0.8332937574315841;0.7715537614873286;-0.3711810105203975;-0.3437013167210377;1.0718175750757957;9.999267405860719;0.8334840333791843;-0.4244549938917254;-0.4244550333593795;0.777635468212925;-0.3300000363622476;0.844744139176505
22.58;1.0799617878978107;0.8332924138693597;0.7715539383753373;-0.3711810097438307;-0.3437013161340847;1.071816131469992;9.999274323568136;0.8334836095280989;-0.4244549943919599;-0.4244550331391668;0.7776342747525572;-0.3300000359863678;0.844743354041579
22.59;1.0799640130144001;0.8332911538811768;0.7715541896606501;-0.37118100896216727;-0.34370131554864164;1.071814716391035;9.999281306500915;0.8334831697640773;-0.4244549949089124;-0.4244550329190124;0.7776330675951021;-0.33000003560227914;0.8447426167395159
22.6;1.0799662468942646;0.833289981833552;0.771554512610761;-0.3711810081775304;-0.3437013149650566;1.0718133327761281;9.999288309444609;0.8334827149694358;-0.4244549954425905;-0.42445503270005563;0.77763184855584;-0.3300000352097808;0.8447419267758718
22.61;1.0799684868787607;0.8332889007244065;0.7715549038002709;-0.3711810073927207;-0.3437013143834923;1.0718119834864392;9.999295279150136;0.8334822460982404;-0.42445499599291736;-0.42445503248338834;0.7776306201739365;-0.3300000348086329;0.8447412834418463
22.62;1.0799707291574485;0.8332879120147578;0.7715553594554541;-0.37118100661107295;-0.34370131380415175;1.0718106706499073;9.999302158246094;0.8334817643927029;-0.4244549965599879;-0.4244550322699562;0.7776293850899466;-0.3300000343989798;0.8447406862345904
22.63;1.0799729693876547;0.8332870162826866;0.7715558755777867;-0.3711810058358545;-0.3437013132274417;1.0718093953266858;9.99930889393252;0.8334812716406417;-0.42445499714406537;-0.4244550320605931;0.7776281453689952;-0.3300000339812218;0.844740134264291
22.64;1.0799752038154817;0.8332862139901214;0.7715564478222574;-0.37118100506981766;-0.343701312654067;1.0718081576221754;9.999315444559855;0.8334807700602549;-0.42445499774517137;-0.42445503185615674;0.7776269026519622;-0.3300000335557613;0.8447396255748881
22.65;1.0799774301450518;0.8332855058715216;0.7715570714993242;-0.37118100431528195;-0.343701312085169;1.0718069568460307;9.99932177837032;0.8334802616827973;-0.4244549983627098;-0.4244550316576019;0.777625658264876;-0.3300000331230141;0.8447391573817679
22.66;1.079979647757636;0.8332848930226304;0.7715577417535281;-0.3711810035742143;-0.34370131152233185;1.0718057913502408;9.999327869302999;0.8334797476790565;-0.4244549989955459;-0.4244550314659486;0.777624412955692;-0.3300000326834863;0.8447387270681382
22.67;1.0799818571305249;0.833284376618896;0.771558454005084;-0.37118100284801486;-0.34370131096726636;1.07180465828032;9.99933369805858;0.8334792280949969;-0.42445499964254085;-0.42445503128219564;0.7776231670055772;-0.330000032237826;0.8447383327578305
22.68;1.0799840591732552;0.8332839574609326;0.7715592040755559;-0.3711810021375123;-0.34370131042148677;1.071803553853805;9.999339252242844;0.8334787021204181;-0.42445500030303523;-0.4244550311072961;0.7776219209705318;-0.33000003178695664;0.8447379724103394
22.69;1.0799862550718857;0.83328363596459;0.7715599873985386;-0.3711810014433422;-0.3437013098862324;1.0718024741716512;9.999344520963412;0.8334781682251095;-0.42445500097691047;-0.42445503094222187;0.7776206765449534;-0.33000003133208183;0.8447376423595192
22.7;1.079988446333711;0.8332834124264485;0.7715607983451024;-0.3711810007662342;-0.34370130936247933;1.0718014157798779;9.99934949762304;0.8334776238918814;-0.42445500166435524;-0.42445503078789076;0.7776194368585738;-0.33000003087437907;0.8447373373744587
22.71;1.0799906347497261;0.8332832870289049;0.7715616306200892;-0.37118100010701005;-0.3437013088509523;1.0718003760079151;9.999354191189338;0.8334770658767958;-0.42445500236565076;-0.4244550306449769;0.7776182060403078;-0.3300000304148483;0.8447370521511022
22.72;1.0799928222504847;0.8332832596624521;0.7715624781034673;-0.3711809994665278;-0.34370130835221785;1.0717993531662522;9.99935862895272;0.8334764910432297;-0.42445500308108325;-0.4244550305139597;0.7776169887617355;-0.3300000299545452;0.8447367822028192
22.73;1.0799950106409633;0.8332833294095721;0.7715633355597195;-0.3711809988456518;-0.34370130786681424;1.0717983462643383;9.999362847697682;0.8334758968767706;-0.4244550038109423;-0.42445503039528526;0.7776157898210864;-0.33000002949458956;0.8447365237205549
22.74;1.0799972011063907;0.8332834935627171;0.7715641993162478;-0.37118099824518047;-0.34370130739521176;1.0717973548857254;9.999366881690799;0.8334752816249014;-0.42445500455556634;-0.42445503028928405;0.7776146132313234;-0.33000002903578624;0.8447362733358166
22.75;1.0799993935395795;0.8332837472922665;0.7715650674146408;-0.37118099766584084;-0.34370130693765494;1.0717963793198904;9.999370754623222;0.8334746442489959;-0.42445500531527486;-0.424455030196134;0.7776134614328615;-0.3300000285784476;0.8447360276582394
22.76;1.0800015862442245;0.8332840846479943;0.7715659390924735;-0.37118099710836383;-0.3437013064941633;1.0717954203174016;9.999374478867566;0.8334739842049125;-0.42445500609020553;-0.4244550301160776;0.7776123356103903;-0.3300000281225647;0.8447357828369852
22.77;1.0800037761377685;0.8332844998008271;0.771566814680219;-0.37118099657343223;-0.3437013060647621;1.071794478852079;9.99937805939856;0.8334733012901109;-0.4244550068803523;-0.4244550300495131;0.777611236913507;-0.3300000276678933;0.844735535105223
22.78;1.0800059588069673;0.8332849876497689;0.7715676959758971;-0.3711809960614821;-0.34370130564970963;1.0717935560726304;9.999381501886562;0.8334725955991901;-0.42445500768581257;-0.4244550299968106;0.7776101671986801;-0.3300000272138388;0.8447352814704381
22.79;1.0800081282584775;0.8332855436559182;0.7715685861211017;-0.37118099557258327;-0.3437013052493238;1.071792652979488;9.999384822470203;0.8334718675779801;-0.4244550085068613;-0.4244550299580829;0.7776091286290853;-0.33000002675955;0.8447350195998449
22.8;1.0800102766996316;0.8332861630267672;0.7715694890446718;-0.37118099510656904;-0.3437013048636303;1.0717917704611655;9.999388049498203;0.8334711183336931;-0.4244550093436366;-0.4244550299330531;0.7776081232428459;-0.33000002630427144;0.8447347478692853
22.81;1.0800123943815731;0.8332868404827978;0.7715704092090542;-0.37118099466320725;-0.34370130449243674;1.0717909103503522;9.999391222009237;0.8334703500501258;-0.42445501019573295;-0.4244550299210052;0.7776071532690401;-0.33000002584745647;0.8447344657059985
22.82;1.080014469883597;0.8332875714634108;0.7715713515978179;-0.37118099424214185;-0.3437013041355482;1.0717900761861465;9.999394396032558;0.8334695659987531;-0.42445501106216244;-0.4244550299207444;0.7776062215128307;-0.3300000253885907;0.8447341729892257
22.83;1.0800164912656787;0.8332883533882393;0.771572321344165;-0.3711809938427726;-0.3437013037926619;1.0717892725555953;9.99939764791619;0.8334687699557011;-0.42445501194164176;-0.42445502993060547;0.7776053309745325;-0.33000002492707864;0.8447338690594608
22.84;1.0800184472652277;0.8332891852743629;0.7715733230419785;-0.37118099346425615;-0.3437013034632396;1.0717885039597088;9.999401063142301;0.8334679655151231;-0.4244550128326885;-0.4244550299486136;0.7776044838154276;-0.33000002446224913;0.844733552939501
22.85;1.0800203277586762;0.8332900664671281;0.7715743603064752;-0.37118099310555425;-0.3437013031466591;1.0717877744083137;9.999404721973486;0.8334671558590875;-0.4244550137334585;-0.4244550299726432;0.7776036805985148;-0.3300000239934395;0.8447332241663931
22.86;1.0800221237990875;0.8332909963640754;0.7715754360945917;-0.3711809927654846;-0.34370130284250006;1.0717870877537432;9.999408693591608;0.833466344151268;-0.42445501464180024;-0.4244550300005057;0.7776029203830928;-0.3300000235201369;0.8447328827180678
22.87;1.080023827667743;0.8332919748723762;0.7715765533831046;-0.37118099244279584;-0.34370130255074516;1.0717864479343697;9.999413035777268;0.833465534147837;-0.4244550155555265;-0.42445503003015733;0.7776022014354604;-0.330000023042089;0.8447325284670134
22.88;1.0800254329258423;0.8332930024398052;0.7715777149380845;-0.3711809921363174;-0.34370130227178175;1.0717858586487532;9.999417793540479;0.833464730165003;-0.4244550164724773;-0.42445503005991125;0.7776015219869402;-0.3300000225593487;0.844732161095135
22.89;1.0800269343049274;0.8332940799966042;0.7715789224578833;-0.3711809918451346;-0.3437013020062501;1.0717853226873322;9.99942299457396;0.8334639362584626;-0.4244550173904049;-0.4244550300884893;0.7776008804435085;-0.33000002207219253;0.8447317800581734
22.9;1.0800283277495855;0.8332952090908717;0.7715801766268384;-0.37118099156859535;-0.3437013017548784;1.0717848410086404;9.999428647424756;0.8334631553859227;-0.42445501830707555;-0.42445503011492974;0.7776002749927332;-0.33000002158083913;0.8447313843617165
22.91;1.080029610564794;0.8332963915935158;0.7715814779798559;-0.3711809913061058;-0.3437013015184192;1.0717844120309858;9.999434745298009;0.8334623890745503;-0.42445501922059325;-0.4244550301382973;0.7775997031338077;-0.3300000210851756;0.8447309725270328
22.92;1.080030781110255;0.8332976290337349;0.7715828272856844;-0.371180991056938;-0.3437013012976995;1.0717840324631687;9.99944126826729;0.8334616374391045;-0.4244550201295261;-0.42445503015739516;0.7775991617462096;-0.33000002058479305;0.8447305425911138
22.93;1.080031838315496;0.8332989223165503;0.7715842251945778;-0.37118099082027267;-0.3437013010936598;1.0717836994748418;9.999448182933117;0.8334608991791049;-0.42445502103266913;-0.42445503017084046;0.777598647771583;-0.3300000200791662;0.8447300920117415
22.94;1.080032781683224;0.833300272085499;0.7715856718730829;-0.37118099059534065;-0.34370130090731593;1.0717834121779715;9.999455444402013;0.8334601717089184;-0.4244550219286363;-0.4244550301773941;0.7775981585575347;-0.3300000195677831;0.8447296178856326
22.95;1.080033611618936;0.8333016792208419;0.7715871666485371;-0.37118099038137575;-0.3437013007397459;1.0717831719013433;9.99946299938664;0.8334594519390428;-0.4244550228155805;-0.42445503017608155;0.7775976915322858;-0.33000001905040144;0.8447291175170379
22.96;1.0800343291637984;0.8333031447597857;0.7715887072735184;-0.37118099017745937;-0.34370130059211323;1.0717829817102005;9.9994707894826;0.833458737373515;-0.424455023691309;-0.4244550301659793;0.7775972442627235;-0.33000001852723754;0.8447285886837418
22.97;1.0800349352111185;0.8333046696466297;0.7715902893712747;-0.3711809899824844;-0.34370130046554404;1.0717828451794846;9.999478754512783;0.8334580266548923;-0.4244550245535642;-0.42445503014609015;0.7775968150225284;-0.330000017998709;0.844728029370889
22.98;1.0800354304799171;0.8333062552136876;0.7715919066726636;-0.37118098979525965;-0.34370130036088103;1.0717827653871477;9.999486833378668;0.8334573193996707;-0.424455025400071;-0.4244550301155544;0.7775964029587079;-0.3300000174651455;0.8447274374599073
22.99;1.0800358163871138;0.8333079037970252;0.7715935516785803;-0.37118098961463525;-0.3437013002786151;1.0717827446470531;9.999494961716193;0.8334566155790121;-0.42445502622850506;-0.4244550300738312;0.7775960079087009;-0.3300000169270046;0.8447268108531868
23.0;1.0800360959220605;0.8333096186059543;0.7715952163639316;-0.37118098943947864;-0.343701300219064;1.071782784665585;9.999503070361062;0.8334559149807284;-0.4244550270365829;-0.4244550300205898;0.7775956301280869;-0.3300000163852347;0.8447261481274146
23.01;1.0800362740902945;0.8333114029794463;0.7715968931278235;-0.3711809892685442;-0.34370130018260386;1.0717828872288604;9.999511090027593;0.8334552173977408;-0.42445502782217137;-0.4244550299555282;0.7775952696785157;-0.3300000158412481;0.8447254490228874
23.02;1.080036357800623;0.8333132592021386;0.7715985756759874;-0.3711809891005154;-0.34370130016979417;1.0717830547440204;9.999518957569393;0.8334545231958979;-0.4244550285834747;-0.4244550298783645;0.7775949257443032;-0.33000001529658773;0.8447247142593288
23.03;1.0800363549531706;0.8333151875639858;0.7716002589383871;-0.37118098893428986;-0.34370130018131384;1.0717832901355437;9.999526618416969;0.8334538333737158;-0.4244550293192547;-0.4244550297890072;0.7775945963238964;-0.3300000147527565;0.844723945228805
23.04;1.0800362731786186;0.8333171868397468;0.7716019381113794;-0.3711809887691849;-0.3437013002179638;1.0717835971052756;9.999534029428988;0.833453149203877;-0.4244550300287491;-0.42445502968774;0.7775942783083718;-0.3300000142114292;0.8447231438056062
23.05;1.08003611938266;0.8333192555858665;0.7716036079392862;-0.37118098860488424;-0.3437013002809728;1.0717839806449605;9.999541160002833;0.8334524721895625;-0.42445503071127894;-0.4244550295752278;0.7775939676739527;-0.3300000136747982;0.84472231211215
23.06;1.0800359000109478;0.8333213923797103;0.7716052628717611;-0.3711809884413827;-0.3437013003721211;1.0717844464609856;9.999547986934637;0.8334518041928802;-0.42445503136591756;-0.42445502945227753;0.7775936596623666;-0.33000001314567834;0.8447214525451593
23.07;1.0800356210003472;0.8333235949169466;0.7716068979075806;-0.37118098827910007;-0.3437013004933276;1.071784999816101;9.999554487332434;0.8334511473678028;-0.4244550319916284;-0.4244550293195903;0.7775933490241007;-0.3300000126272079;0.8447205677390597
23.08;1.0800352877366046;0.8333258594425221;0.7716085095269868;-0.37118098811896616;-0.3437013006461778;1.0717856451375765;9.99956063474407;0.8334505044142633;-0.4244550325877251;-0.42445502917773886;0.7775930300552698;-0.33000001212239016;0.8447196599443418
23.09;1.0800349058787462;0.8333281809484397;0.7716100958034697;-0.37118098796225424;-0.34370130083168293;1.0717863862359258;9.999566402371238;0.8334498790676216;-0.42445503315391214;-0.42445502902719867;0.7775926964401876;-0.33000001163379694;0.8447187308357331
23.1;1.0800344821610202;0.8333305536929081;0.771611655749467;-0.37118098781022485;-0.3437013010502077;1.0717872261608992;9.999571770256935;0.8334492759317826;-0.42445503368989984;-0.42445502886820646;0.7775923415357887;-0.33000001116346334;0.8447177823781431
23.11;1.0800340240696533;0.8333329720249069;0.771613189089085;-0.3711809876638196;-0.3437013013016083;1.071788166854206;9.999576725223504;0.8334486999464711;-0.4244550341953236;-0.42445502870059926;0.7775919593280487;-0.33000001071298957;0.8447168175909171
23.12;1.0800335389918283;0.8333354310899456;0.7716146964797893;-0.3711809875236229;-0.3437013015853688;1.071789209666479;9.999581253698631;0.8334481562408013;-0.42445503466998197;-0.42445502852386086;0.7775915455538511;-0.3300000102837703;0.8447158408073353
23.13;1.0800330337836137;0.8333379266572226;0.7716161791607035;-0.3711809873901136;-0.34370130190058856;1.0717903562509608;9.99958533937023;0.8334476500579534;-0.424455035113915;-0.42445502833736837;0.7775910979725493;-0.3300000098771639;0.8447148577767732
23.14;1.0800325148939267;0.833340454511723;0.7716176382545746;-0.37118098726377674;-0.3437013022460465;1.07179160845796;9.999588968656417;0.8334471864641058;-0.4244550355272868;-0.4244550281407012;0.7775906152479191;-0.33000000949460007;0.8447138750565331
23.15;1.080031988590798;0.8333430104270525;0.7716190747850528;-0.3711809871448751;-0.3437013026203193;1.0717929675101083;9.999592135955645;0.8334467701389086;-0.4244550359102196;-0.4244550279337158;0.7775900958225016;-0.3300000091376013;0.8447128989221505
23.16;1.0800314610061499;0.8333455904174208;0.7716204904948242;-0.3711809870334073;-0.34370130302177226;1.0717944336860938;9.99959484347056;0.833446405412765;-0.4244550362626671;-0.4244550277163462;0.7775895382347366;-0.33000000880767877;0.8447119349511089
23.17;1.0800309381519586;0.8333481901743462;0.7716218885475298;-0.37118098692950385;-0.3437013034485457;1.0717960065009806;9.99959709697055;0.8334460964352968;-0.4244550365844441;-0.4244550274886328;0.7775889417898986;-0.33000000850618005;0.8447109880951092
23.18;1.0800304258059041;0.8333508042331472;0.7716232732762387;-0.3711809868337915;-0.3437013038985704;1.0717976845028785;9.999598900118901;0.833445847231779;-0.4244550368752993;-0.42445502725106343;0.7775883063061062;-0.33000000823407233;0.8447100626413461
23.19;1.0800299290315933;0.8333534264495193;0.7716246494000406;-0.3711809867473519;-0.3437013043695527;1.0717994646337123;9.999600253163173;0.83344566162122;-0.4244550371348471;-0.4244550270045774;0.777587631457918;-0.33000000799170454;0.8447091624127633
23.2;1.080029452033692;0.8333560512406629;0.7716260216360343;-0.3711809866714907;-0.3437013048590823;1.0718013418718604;9.999601160604508;0.8334455429354463;-0.4244550373625722;-0.4244550267500349;0.7775869162829961;-0.33000000777872845;0.8447082911189456
23.21;1.0800289988088305;0.8333586737603887;0.7716273944120956;-0.3711809866075957;-0.34370130536475696;1.0718033096598127;9.99960163996862;0.8334454933654841;-0.4244550375581451;-0.4244550264878946;0.7775861590929048;-0.33000000759419124;0.8447074526848444
23.22;1.0800285732355874;0.8333612892415512;0.7716287713780378;-0.37118098655699394;-0.34370130588411485;1.0718053605470526;9.999601718559399;0.8334455136149493;-0.4244550377217544;-0.42445502621860887;0.7775853580020923;-0.3300000074367139;0.8447066518949304
23.23;1.0800281777661978;0.8333638926602055;0.7716301551806323;-0.3711809865207689;-0.3437013064146524;1.071807486154783;9.99960142009411;0.8334456036286211;-0.4244550378540417;-0.42445502594313245;0.7775845116044835;-0.3300000073047939;0.8447058944211749
23.24;1.0800278118979965;0.8333664785757072;0.7716315474501462;-0.3711809864996432;-0.34370130695405426;1.0718096771751506;9.999600759526453;0.8334457638275622;-0.42445503795572753;-0.4244550256628494;0.7775836192708535;-0.33000000719713346;0.844705185495797
23.25;1.0800274720457965;0.8333690411419896;0.771632948687321;-0.37118098649398434;-0.3437013075002835;1.0718119246420084;9.999599752900853;0.8334459957950573;-0.42445503802729295;-0.4244550253791307;0.7775826813042105;-0.3300000071126861;0.8447045287336654
23.26;1.0800271532547567;0.8333715745683067;0.7716343581308654;-0.37118098650400433;-0.3437013080513963;1.0718142217981248;9.9995984274164;0.8334463021058974;-0.42445503806887125;-0.4244550250929863;0.7775816993615331;-0.33000000705036664;0.8447039261337443
23.27;1.0800268510702855;0.8333740735683418;0.7716357740488721;-0.3711809865300959;-0.3437013086054373;1.0718165645669737;9.999596818651783;0.8334466855835669;-0.4244550380802762;-0.42445502480489156;0.777580676926301;-0.3300000070087614;0.844703378414325
23.28;1.080026562029836;0.8333765336196607;0.7716371945675037;-0.3711809865729958;-0.3437013091606355;1.0718189500136486;9.999594959765213;0.8334471482354467;-0.42445503806116397;-0.42445502451482836;0.7775796189334898;-0.33000000698610293;0.8447028851766515
23.29;1.0800262831173126;0.83337895105825;0.7716386180769448;-0.37118098663356885;-0.3437013097155952;1.0718213745681346;9.999592877387204;0.8334476905258081;-0.42445503801126255;-0.4244550242226539;0.7775785303657995;-0.330000006980394;0.8447024451688341
23.3;1.0800260106084756;0.8333813226306789;0.7716400428679239;-0.3711809867124984;-0.3437013102692768;1.0718238335116292;9.999590596292313;0.8334483119140853;-0.4244550379304293;-0.42445502392860257;0.7775774153251436;-0.3300000069895382;0.8447020565477444
23.31;1.0800257389293664;0.8333836448025416;0.7716414671103011;-0.3711809868102757;-0.34370131082087074;1.0718263216278383;9.99958814465326;0.8334490121239404;-0.42445503781852867;-0.42445502363349474;0.7775762773626334;-0.33000000701141663;0.844701717096397
23.32;1.0800254609621545;0.8333859135239711;0.7716428893647427;-0.3711809869274053;-0.34370131136973514;1.0718288342722697;9.999585560071822;0.8334497918125209;-0.424455037675393;-0.4244550233385263;0.7775751201115132;-0.3300000070438485;0.8447014246982774
23.33;1.080025170010499;0.8333881243464996;0.771644308916052;-0.37118098706453384;-0.34370131191546;1.0718313676181224;9.999582893647393;0.8334506525291231;-0.42445503750098734;-0.42445502304487603;0.777573947690743;-0.3300000070846427;0.8447011778707899
23.34;1.0800248615267893;0.8333902728745862;0.7716457258293368;-0.37118098722244613;-0.34370131245772456;1.0718339180014882;9.999580203082584;0.8334515963493481;-0.42445503729557027;-0.42445502275350355;0.7775727647531386;-0.33000000713188926;0.8447009758161347
23.35;1.0800245332553642;0.8333923555930304;0.7716471403206077;-0.37118098740204764;-0.3437013129958785;1.0718364815450794;9.999577541148952;0.8334526252201165;-0.4244550370597015;-0.4244550224653029;0.7775715760899394;-0.3300000071840701;0.8447008180867851
23.36;1.0800241844807124;0.8333943700886616;0.7716485516473855;-0.371180987604371;-0.343701313528807;1.0718390543253113;9.999574954317904;0.8334537404385264;-0.4244550367942413;-0.4244550221812955;0.7775703864220443;-0.33000000723970846;0.8447007043616162
23.37;1.0800238155298676;0.8333963143332979;0.7716499581521717;-0.37118098783041986;-0.3437013140552609;1.0718416323483588;9.999572488684835;0.8334549426715561;-0.4244550365003704;-0.424455021902567;0.7775692004751033;-0.3300000072970012;0.8447006342530332
23.38;1.080023427867306;0.8333981862220552;0.7716513584999776;-0.3711809880808584;-0.34370131457422926;1.0718442109930284;9.999570193115794;0.8334562322186871;-0.4244550361795327;-0.424455021630055;0.7775680224976238;-0.3300000073537977;0.844700607114816
23.39;1.080023023719201;0.8333999837487974;0.7716527524570088;-0.3711809883559003;-0.3437013150851342;1.071846785161058;9.999568122703591;0.8334576093190442;-0.4244550358334197;-0.42445502136442015;0.7775668554042647;-0.33000000740775237;0.8447006223086163
23.4;1.080022604751005;0.8334017050757363;0.7716541408181276;-0.37118098865535126;-0.3437013155878714;1.0718493508238667;9.999566343765778;0.8334590743027894;-0.4244550354640773;-0.424455021106128;0.7775657007701093;-0.33000000745650326;0.8447006797432394
23.41;1.080022171585287;0.8334033486711362;0.7716555251521988;-0.37118098897857194;-0.34370131608271853;1.0718519058362985;9.999564935035648;0.8334606273596036;-0.42445503507386556;-0.4244550208556009;0.7775645597629659;-0.3300000074978607;0.8447007801685944
23.42;1.080021724829197;0.8334049137101194;0.7716569076011595;-0.37118098932460203;-0.34370131657023945;1.0718544486374115;9.999563984350136;0.8334622686787723;-0.42445503466521656;-0.42445502061327367;0.777563434018092;-0.33000000752991765;0.8447009252374467
23.43;1.0800212658604877;0.8334063998873877;0.7716582905360858;-0.37118098969250907;-0.3437013170511826;1.0718569767296657;9.999563579464018;0.8334639992023255;-0.42445503424059194;-0.42445502037963345;0.7775623258423436;-0.33000000755104386;0.8447011171838423
23.44;1.0800207962689954;0.8334078067391247;0.7716596759586178;-0.37118099008159144;-0.3437013175262555;1.071859486698582;9.999563797667484;0.8334658209461652;-0.42445503380262956;-0.42445502015520986;0.7775612376354732;-0.330000007559833;0.8447013580381587
23.45;1.0800203168165838;0.8334091334789954;0.7716610649176823;-0.37118099049133985;-0.34370131799595466;1.0718619751109308;9.999564704074604;0.8334677366274533;-0.42445503335400925;-0.42445501994041773;0.777560171111703;-0.330000007554985;0.8447016491795971
23.46;1.080019827483887;0.8334103793048664;0.7716624574680584;-0.37118099092127127;-0.34370131846067853;1.0718644389066938;9.999566354048667;0.8334697490076194;-0.4244550328971523;-0.42445501973546523;0.7775591270415344;-0.3300000075349955;0.8447019917624671
23.47;1.0800193287927107;0.8334115435346805;0.7716638531907536;-0.3711809913706829;-0.34370131892095174;1.0718668748882099;9.999568793087379;0.8334718601164227;-0.4244550324342092;-0.4244550195404692;0.7775581052578073;-0.3300000074979292;0.8447023874026857
23.48;1.0800188232173606;0.8334126256076974;0.7716652513845528;-0.37118099183852843;-0.34370131937750836;1.0718692791006486;9.999572055815065;0.8334740707277583;-0.4244550319673155;-0.4244550193556164;0.7775571046818356;-0.3300000074415941;0.8447028384098131
23.49;1.080018315819565;0.8334136251885019;0.7716666505847565;-0.37118099232349994;-0.3437013198312837;1.0718716470331837;9.99957616644857;0.8334763802859705;-0.42445503149884106;-0.4244550191811179;0.777556123754421;-0.3300000073638129;0.8447033474629022
23.5;1.080017813629176;0.8334145422934436;0.7716680483355235;-0.37118099282414446;-0.3437013202833846;1.0718739741528807;9.99958114678749;0.8334787870385335;-0.4244550310314346;-0.4244550190169677;0.7775551610588385;-0.330000007262518;0.8447039169153165
23.51;1.080017323758259;0.8334153773878724;0.7716694415865927;-0.37118099333903715;-0.34370132073510923;1.0718762558169495;9.999587025595018;0.8334812880905601;-0.4244550305678727;-0.4244550188629108;0.7775542154424611;-0.33000000713566613;0.8447045480451766
23.52;1.0800168515764514;0.8334161312098581;0.771670826918275;-0.3711809938670335;-0.3437013211880684;1.0718784867758164;9.999593829786889;0.8334838791556171;-0.4244550301108674;-0.4244550187187857;0.7775532858971757;-0.33000000698101045;0.8447052406223339
23.53;1.0800164005784905;0.833416804232893;0.7716722002937116;-0.3711809944073446;-0.34370132164412254;1.0718806607196283;9.99960156310643;0.8334865542861608;-0.4244550296628797;-0.4244550185847923;0.77755237176158;-0.3300000067960366;0.8447059931104816
23.54;1.0800159736782673;0.8334173961961084;0.7716735570921978;-0.3711809949593022;-0.343701322105059;1.0718827706166139;9.999610198500928;0.8334893060937031;-0.42445502922588324;-0.42445501846126266;0.7775514727015578;-0.3300000065781945;0.8447068033568828
23.55;1.0800155741438124;0.833417905895953;0.7716748927363287;-0.3711809955221251;-0.34370132257241776;1.0718848104314067;9.999619687192514;0.8334921260938929;-0.42445502880103514;-0.42445501834820715;0.77755058824106;-0.3300000063251556;0.8447076687720914
23.56;1.0800152053798706;0.8334183313910399;0.7716762031670175;-0.37118099609498617;-0.34370132304759604;1.0718867765562654;9.99962997010816;0.8334950048496691;-0.4244550283885379;-0.42445501824521414;0.7775497175755804;-0.33000000603507473;0.8447085856241097
23.57;1.0800148704280454;0.8334186708702002;0.7716774848492752;-0.37118099667716997;-0.34370132353187277;1.0718886674047488;9.9996409863362;0.8334979323007101;-0.4244550279879572;-0.4244550181518117;0.7775488595704262;-0.330000005706972;0.8447095487540875
23.58;1.0800145722058416;0.8334189237854502;0.7716787349081408;-0.37118099726804626;-0.3437013240261273;1.071890482373815;9.99965267885205;0.833500898377328;-0.4244550275985208;-0.424455018067843;0.7775480128003216;-0.33000000534096835;0.8447105524761157
23.59;1.080014314326185;0.8334190912921744;0.7716799517694427;-0.37118099786685227;-0.34370132453067104;1.0718922216672913;9.999664998371962;0.833503893832783;-0.42445502721909856;-0.4244550179933838;0.7775471761421556;-0.3300000049381188;0.8447115916674401
23.6;1.0800141011443913;0.8334191754002671;0.7716811355994537;-0.3711809984724604;-0.34370132504563977;1.0718938866719807;9.999677905899976;0.8335069110594832;-0.4244550268483862;-0.4244550179283964;0.777546349149026;-0.33000000450002454;0.8447126624256895
23.61;1.0800139363054453;0.8334191777368052;0.771682287522905;-0.3711809990835037;-0.34370132557146105;1.0718954799516838;9.999691374010103;0.8335099445376821;-0.42445502648531563;-0.4244550178725862;0.7775455313787992;-0.3300000040285373;0.8447137623547107
23.62;1.0800138212756154;0.8334190994821146;0.7716834083777662;-0.37118099969885043;-0.3437013261087565;1.0718970045522258;9.999705384530461;0.8335129909128823;-0.42445502612912406;-0.42445501782547324;0.7775447218231973;-0.33000000352560277;0.844714890191467
23.63;1.0800137554344929;0.8334189420802309;0.7716844984720959;-0.371181000318008;-0.3437013266579184;1.0718984630382646;9.99971992052798;0.8335160483878402;-0.4244550257792219;-0.424455017786566;0.7775439192771604;-0.33000000299314564;0.8447160451848896
23.64;1.0800137368744167;0.833418707246454;0.771685558118165;-0.3711810009412762;-0.3437013272188939;1.0718998571660272;9.999734958700497;0.8335191152952811;-0.4244550254352957;-0.4244550177555349;0.7775431228401113;-0.33000000243307664;0.8447172269839279
23.65;1.0800137626753168;0.8334183965398538;0.7716865879930086;-0.37118100156956524;-0.34370132779127005;1.0719011883550937;9.999750467536623;0.8335221886522399;-0.42445502509746486;-0.42445501773220484;0.7775423318867722;-0.3300000018474545;0.8447184358383434
23.66;1.0800138291849763;0.8334180113875498;0.7716875889575102;-0.3711810022040674;-0.3437013283743755;1.0719024581079455;9.999766413442652;0.833525263520796;-0.42445502476616487;-0.42445501771638;0.7775415457241707;-0.33000000123856155;0.8447196726266278
23.67;1.0800139327968747;0.8334175532051675;0.7716885616246296;-0.3711810028461618;-0.34370132896719496;1.0719036677644398;9.999782774393383;0.8335283333438187;-0.4244550244417864;-0.42445501770771743;0.7775407633930977;-0.33000000060882523;0.844720938341577
23.68;1.0800140706426529;0.8334170232247162;0.7716895059916399;-0.3711810034973184;-0.3437013295683644;1.071904817645833;9.999799547134087;0.83353139074335;-0.42445502412441644;-0.42445501770573535;0.7775399836759482;-0.3299999999607823;0.8447222330993452
23.69;1.0800142407495439;0.8334164224448839;0.7716904212098378;-0.37118100415885635;-0.3437013301764634;1.071905906567015;9.999816737877506;0.8335344281362529;-0.4244550238139896;-0.4244550177098517;0.7775392049420382;-0.3299999992969804;0.8447235554961533
23.7;1.0800144416655864;0.8334157517360957;0.7716913058018386;-0.3711810048319581;-0.3437013307901826;1.0719069326507835;9.999834347224768;0.8335374380012306;-0.42445502351061665;-0.4244550177194475;0.7775384248502505;-0.329999998619685;0.8447249029003857
23.71;1.080014671892223;0.8334150115289294;0.7716921583907558;-0.371181005517749;-0.34370133140811426;1.0719078947557554;9.999852362751941;0.8335404131128091;-0.4244550232145778;-0.42445501773398453;0.7775376403723411;-0.32999999793065166;0.8447262724291975
23.72;1.080014929460498;0.8334142013374425;0.7716929784820857;-0.3711810062170251;-0.3437013320285417;1.0719087932483589;9.99987076188892;0.8335433472082344;-0.42445502292597076;-0.42445501775310795;0.7775368482579831;-0.3299999972310901;0.8447276619123003
23.73;1.0800152116944115;0.8334133200555098;0.7716937667769195;-0.3711810069299759;-0.3437013326495354;1.0719096299159416;9.999889517335543;0.8335462356566643;-0.42445502264434143;-0.42445501777663175;0.7775360455570279;-0.3299999965217958;0.8447290700713435
23.74;1.0800155157001359;0.833412366862756;0.7716945247451992;-0.3711810076562552;-0.34370133326930896;1.0719104076036354;9.99990859708384;0.8335490750358764;-0.4244550223685316;-0.4244550178043946;0.7775352298461197;-0.32999999580350536;0.8447304956195397
23.75;1.0800158394023887;0.8334113414951219;0.771695254056713;-0.37118100839522616;-0.343701333886481;1.0719111299297939;9.999927961421056;0.8335518620213724;-0.4244550220969851;-0.42445501783617484;0.7775343992316186;-0.32999999507715955;0.8447319362990687
23.76;1.08001618164631;0.833410243679312;0.771695956899806;-0.37118100914621105;-0.3437013344999593;1.0719118012004278;9.999947560755972;0.8335545929470192;-0.4244550218283357;-0.4244550178717406;0.7775335522141578;-0.32999999434383465;0.8447333889553661
23.77;1.0800165416769814;0.8334090731215678;0.7716966368612324;-0.37118100990872804;-0.343701335108667;1.0719124266870623;9.999967335118903;0.8335572638747467;-0.42445502156162923;-0.4244550179108023;0.7775326875249454;-0.3299999936046986;0.8447348501191354
23.78;1.0800169192574036;0.8334078305123752;0.7716972992256161;-0.3711810106825549;-0.3437013357113621;1.0719130130189651;9.999987218203865;0.8335598704897812;-0.4244550212960772;-0.42445501795280866;0.7775318042408615;-0.32999999286101106;0.8447363165098173
23.79;1.0800173147643493;0.8334065182346863;0.7716979506421533;-0.37118101146758997;-0.34370133630648003;1.0719135680404315;10.000007145272171;0.833562408302851;-0.4244550210308159;-0.4244550179968561;0.7775309021017359;-0.3299999921139083;0.8447377854260782
23.8;1.0800177285716126;0.8334051398892272;0.7716985985627257;-0.37118101226378625;-0.3437013368921123;1.0719140999364927;10.000027057271902;0.8335648732034326;-0.42445502076486313;-0.42445501804189906;0.7775299817411025;-0.3299999913642365;0.8447392543856607
23.81;1.0800181607131194;0.8334036991974296;0.7716992503824642;-0.3711810130710558;-0.3437013374662793;1.0719146161726174;10.000046895859606;0.8335672615523154;-0.4244550204970847;-0.4244550180871432;0.7775290445937411;-0.3299999906126439;0.8447407203505145
23.82;1.080018612078719;0.8334021992716998;0.7716999125398609;-0.37118101388887553;-0.34370133802714564;1.0719151228677375;10.0000665916169;0.8335695699634097;-0.42445502022605675;-0.424455018132298;0.7775280923457357;-0.3299999898597977;0.8447421799481138
23.83;1.0800190863195105;0.8334006425977397;0.7717005901276537;-0.37118101471594744;-0.3437013385729797;1.0719156247907047;10.000086054226962;0.8335717955102765;-0.42445501994998425;-0.4244550181774634;0.7775271264457382;-0.3299999891065454;0.8447436301811242
23.84;1.0800195901973042;0.8333990315261496;0.7717012868889824;-0.3711810155503697;-0.34370133910226963;1.071916125863926;10.00010517446186;0.8335739362207106;-0.42445501966685434;-0.42445501822274323;0.7775261481840846;-0.32999998835396227;0.8447450682703713
23.85;1.0800201320776945;0.8333973687066776;0.7717020053541883;-0.37118101639016815;-0.34370133961401733;1.0719166293421456;10.000123833671525;0.8335759910605507;-0.42445501937477664;-0.42445501826794274;0.7775251588972177;-0.32999998760344;0.8447464913309617
23.86;1.0800207199544782;0.8333956570729164;0.7717027473777862;-0.37118101723355906;-0.34370134010771136;1.0719171369797045;10.000141909742736;0.8335779594223781;-0.4244550190722266;-0.4244550183125733;0.7775241600045836;-0.32999998685675325;0.844747896668766
23.87;1.0800213595624462;0.8333938999539783;0.7717035150307237;-0.37118101807861165;-0.343701340582977;1.071917648378166;10.000159282437126;0.8335798410823619;-0.4244550187580153;-0.4244550183559127;0.7775231533200646;-0.32999998611599846;0.8447492818832819
23.88;1.0800220530877414;0.8333921013869245;0.7717043110426183;-0.37118101892286204;-0.34370134103936617;1.0719181614885673;10.000175840557404;0.8335816364891265;-0.42445501843119116;-0.4244550183970034;0.7775221414367313;-0.3299999853834987;0.8447506445729187
23.89;1.0800227996200062;0.8333902655556231;0.7717051382068895;-0.3711810197633908;-0.34370134147642634;1.0719186738271376;10.000191482032275;0.8335833465500361;-0.4244550180911336;-0.4244550184347701;0.7775211273790555;-0.32999998466157787;0.8447519821675094
23.9;1.0800235967303182;0.8333883955044344;0.7717059985575019;-0.37118102059710323;-0.3437013418937487;1.071919183712914;10.00020611141066;0.8335849723971409;-0.4244550177376605;-0.4244550184681497;0.7775201136020918;-0.32999998395218355;0.8447532915915436
23.91;1.0800244413870752;0.8333864926209259;0.7717068934198763;-0.3711810214207857;-0.3437013422908693;1.0719196903560055;10.000219648653465;0.8335865154808404;-0.42445501737080404;-0.42445501849610584;0.7775191013146644;-0.3299999832566383;0.8447545688295762
23.92;1.0800253301248948;0.8333845574458134;0.7717078239753844;-0.3711810222308744;-0.34370134266727154;1.0719201928896374;10.000232038037701;0.8335879774427722;-0.424455016990482;-0.42445501851751155;0.7775180907860368;-0.3299999825756753;0.8447558090004562
23.93;1.0800262589380032;0.8333825910208408;0.7717087912189402;-0.37118102302349065;-0.34370134302255095;1.0719206897538682;10.000243242782558;0.8335893600042639;-0.4244550165964496;-0.4244550185309662;0.7775170822264539;-0.3299999819097309;0.84475700647222
23.94;1.08002722288675;0.8333805955333218;0.7717097951256404;-0.37118102379503093;-0.34370134335643393;1.0719211786438616;10.000253240613022;0.8335906649844845;-0.42445501618846987;-0.4244550185348357;0.7775160763164577;-0.32999998125928875;0.8447581549495571
23.95;1.0800282157170642;0.8333785738419324;0.7717108341814529;-0.3711810245426002;-0.3437013436684808;1.0719216567391796;10.000262031205494;0.8335918940723228;-0.4244550157665951;-0.4244550185275155;0.7775150741577187;-0.3299999806249001;0.8447592484449797
23.96;1.0800292297865848;0.8333765288102235;0.771711905967049;-0.37118102526385877;-0.3437013439577684;1.071922121017903;10.000269641808547;0.8335930488265556;-0.4244550153314709;-0.4244550185075623;0.777514077154048;-0.32999998000697633;0.8447602824600138
23.97;1.0800302567673548;0.8333744630441289;0.7717130077606559;-0.3711810259567046;-0.3437013442228867;1.0719225682679236;10.000276120639484;0.8335941309002792;-0.42445501488443804;-0.42445501847359196;0.7775130871006026;-0.32999997940581915;0.8447612540968185
23.98;1.0800312887534;0.8333723786221384;0.7717141366483727;-0.37118102661921;-0.34370134446223094;1.0719229949691556;10.000281524075671;0.8335951422368593;-0.4244550144273963;-0.42445501842415617;0.7775121061634561;-0.3299999788217229;0.8447621614483971
23.99;1.080032318024707;0.8333702767665895;0.7717152897445185;-0.3711810272497006;-0.3437013446744149;1.0719233975120877;10.000285909379112;0.8335960854807783;-0.4244550139626632;-0.4244550183577363;0.777511136481154;-0.3299999782548141;0.8447630031390707
24.0;1.0800333355756813;0.8333681577297349;0.7717164643458397;-0.3711810278466415;-0.34370134485866294;1.0719237727886592;10.000289334441634;0.8335969638188918;-0.4244550134929006;-0.42445501827276466;0.7775101797615874;-0.32999997770490197;0.8447637782515923
24.01;1.0800343305080493;0.8333660208823653;0.7717176578566075;-0.371181028408487;-0.3437013450149636;1.0719241183872155;10.00029185499076;0.8335977801969963;-0.4244550130209159;-0.4244550181676002;0.7775092371673551;-0.3299999771715818;0.8447644862034238
24.02;1.0800352909217417;0.8333638649895893;0.7717188678308571;-0.3711810289337821;-0.34370134514386197;1.0719244320161516;10.000293520009789;0.8335985370654752;-0.4244550125493684;-0.42445501804066843;0.7775083093223701;-0.3299999766544181;0.844765126418892
24.03;1.0800362050622658;0.8333616888386083;0.7717200919523186;-0.37118102942133613;-0.34370134524616847;1.0719247110134211;10.00029437383775;0.8335992366778163;-0.42445501208053266;-0.42445501789087475;0.7775073965066797;-0.3299999761530257;0.8447656984086395
24.04;1.080037061623382;0.833359492256122;0.7717213277294099;-0.3711810298703337;-0.3437013453227194;1.0719249524492802;10.000294459059681;0.8335998816396901;-0.42445501161614796;-0.42445501771790045;0.7775064991388019;-0.3299999756670792;0.8447662022475857
24.05;1.080037849418242;0.8333572766189606;0.7717225722679908;-0.3711810302803734;-0.34370134537407543;1.071925153478022;10.000293814574269;0.8336004754622989;-0.42445501115754164;-0.424455017522067;0.777505618154428;-0.329999975196302;0.8447666390388863
24.06;1.0800385572704734;0.8333550442310285;0.7717238224033507;-0.37118103065128705;-0.34370134540038016;1.0719253110934037;10.000292476765932;0.8336010223287249;-0.42445501070603764;-0.4244550173039385;0.7775047549222134;-0.3299999747404046;0.8447670111557263
24.07;1.0800391748274591;0.8333527973946376;0.7717250748496686;-0.3711810309828655;-0.34370134540157293;1.071925421398554;10.000290484616222;0.8336015262924211;-0.4244550102632955;-0.42445501706398453;0.7775039107022294;-0.32999997429901967;0.8447673217012891
