time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.08;1.0800396942168164;0.8333505380141212;0.7717263262684605;-0.37118103127475066;-0.3437013453776775;1.071925479911627;10.00028788076718;0.8336019909326072;-0.42445500983133244;-0.4244550168025398;0.7775030858440508;-0.32999997387170443;0.8447675734397655
24.09;1.08004011122465;0.8333482677699222;0.7717275734734717;-0.3711810315265002;-0.3437013453289114;1.0719254827042326;10.000284706992874;0.8336024192465191;-0.42445500941227177;-0.4244550165200109;0.7775022794525921;-0.3299999734579171;0.8447677682503053
24.1;1.0800404249675457;0.8333459881122116;0.7717288134802701;-0.37118103173786254;-0.343701345255697;1.0719254270194245;10.000280997701603;0.8336028135171313;-0.42445500900821553;-0.4244550162169665;0.7775014899316496;-0.32999997305695206;0.8447679070680357
24.11;1.0800406365716102;0.8333436997436385;0.7717300433125314;-0.3711810319090431;-0.34370134515869083;1.071925311324496;10.000276775895857;0.8336031756207293;-0.42445500862136915;-0.4244550158938886;0.77750071588103;-0.3299999726680048;0.8447679897275412
24.12;1.0800407483248131;0.8333414025500238;0.7717312602630448;-0.37118103204052544;-0.3437013450387794;1.0719251347645038;10.000272053625695;0.83360350727124;-0.42445500825389254;-0.4244550155508458;0.7774999568164614;-0.3299999722902821;0.8447680151085335
24.13;1.0800407641164271;0.8333390961197176;0.7717324628286177;-0.37118103213269005;-0.3437013448970007;1.0719248962417827;10.000266833246759;0.8336038097983405;-0.4244550079074914;-0.4244550151875174;0.7774992130998332;-0.32999997192309544;0.8447679821819646
24.14;1.0800406900933;0.8333367799950123;0.7717336511896005;-0.3711810321857861;-0.34370134473442604;1.0719245943041174;10.000261108994712;0.8336040839926528;-0.42445500758330185;-0.42445501480354886;0.7774984851626313;-0.32999997156610433;0.8447678913096743
24.15;1.0800405342652257;0.83333445365524;0.7717348264801089;-0.37118103220027254;-0.34370134455203005;1.0719242277886454;10.000254872679985;0.8336043300177234;-0.42445500728203295;-0.4244550143988107;0.7774977730553462;-0.32999997121955094;0.8447677448811034
24.16;1.080040305541418;0.8333321165836312;0.771735989771162;-0.3711810321771444;-0.34370134435058;1.0719237958633836;10.00024812211738;0.833604547180694;-0.4244550070041033;-0.424455013973324;0.7774970766639735;-0.3299999708840844;0.8447675474539943
24.17;1.0800400134980717;0.8333297684882954;0.7717371416080177;-0.37118103211785686;-0.34370134413064596;1.0719232977014808;10.000240868670948;0.8336047338286345;-0.4244550067497006;-0.42445501352708664;0.7774963962264858;-0.3299999705601707;0.8447673054582792
24.18;1.0800396687931948;0.8333274096442345;0.7717382820237699;-0.37118103202397307;-0.343701343892739;1.0719227334438548;10.000233138815577;0.8336048874493437;-0.42445500651864687;-0.4244550130600959;0.7774957326461429;-0.32999997024764666;0.8447670260509886
24.19;1.0800392823285203;0.8333250412195826;0.7717394111089556;-0.3711810318970588;-0.3437013436373831;1.0719221057843227;10.000224966905286;0.8336050047061261;-0.42445500631018873;-0.4244550125724916;0.7774950873711031;-0.329999969945818;0.8447667157608307
24.2;1.0800388629500208;0.8333226655544297;0.7717405296464522;-0.3711810317388535;-0.3437013433651461;1.0719214195650708;10.000216385489644;0.8336050813474032;-0.4244550061230392;-0.4244550120647001;0.7774944621042699;-0.3299999696538594;0.844766380037284
24.21;1.0800384162206607;0.8333202862442927;0.7717416388236151;-0.37118103155126964;-0.34370134307672795;1.0719206795050262;10.000207416229465;0.8336051122734471;-0.424455005955517;-0.4244550115375326;0.7774938585874368;-0.3299999693710651;0.8447660234974609
24.22;1.0800379447544626;0.8333179076388203;0.771742739261063;-0.37118103133623537;-0.34370134277287856;1.0719198889717665;10.000198063383873;0.8336050919359266;-0.42445500580552464;-0.42445501099202404;0.7774932785547686;-0.3299999690967072;0.8447656499050691
24.23;1.0800374485749353;0.8333155337694047;0.7717438302936884;-0.37118103109571055;-0.34370134245412776;1.071919051089501;10.000188316489751;0.8336050151238499;-0.4244550056705881;-0.42445501042917827;0.7774927237795264;-0.32999996882978816;0.8447652619451098
24.24;1.0800369258017624;0.8333131675794362;0.7717449100381498;-0.37118103083175086;-0.3437013421207042;1.071918170453459;10.000178155341622;0.8336048778381958;-0.4244550055480104;-0.4244550098499992;0.7774921958612195;-0.3299999685693254;0.8447648615507414
24.25;1.0800363739764436;0.8333108108603411;0.7717459759959042;-0.3711810305464809;-0.34370134177280154;1.0719172531432846;10.000167548859704;0.8336046774955834;-0.42445500543507947;-0.4244550092556056;0.7774916956774321;-0.3299999683149421;0.8447644507645432
24.26;1.0800357908017717;0.8333084644977928;0.7717470253769966;-0.3711810302420659;-0.34370134141086145;1.0719163049521832;10.00015645528283;0.833604412705537;-0.4244550053293955;-0.42445500864723673;0.7774912232106027;-0.32999996806688187;0.8447640322050953
24.27;1.0800351739460186;0.8333061290877039;0.7717480549094176;-0.3711810299206612;-0.34370134103547556;1.0719153300986848;10.000144828369141;0.8336040832597236;-0.4244550052290397;-0.4244550080263173;0.77749077811722;-0.3299999678254829;0.8447636087435604
24.28;1.0800345207035043;0.8333038056185781;0.7717490608206659;-0.3711810295844689;-0.34370134064704716;1.0719143318265425;10.000132623744069;0.8336036896521313;-0.4244550051324182;-0.4244550073944935;0.7774903603744682;-0.3299999675906845;0.8447631831553076
24.29;1.080033828154586;0.8333014960004617;0.7717500394087633;-0.3711810292359311;-0.34370134024562937;1.0719133137939416;10.000119799459036;0.8336032321785434;-0.4244550050381569;-0.424455006753485;0.7774899703280809;-0.32999996736176845;0.844762758213133
24.3;1.0800330936642248;0.8332992036472191;0.7717509875242772;-0.3711810288776227;-0.3437013398310128;1.071912280887016;10.000106312586198;0.833602711001279;-0.42445500494525995;-0.4244550061049181;0.7774896078797296;-0.32999996713751406;0.8447623370172614
24.31;1.0800323148091235;0.8332969331550578;0.7717519024132456;-0.3711810285117594;-0.34370133940297903;1.0719112394300327;10.000092118772695;0.8336021271697619;-0.4244550048532866;-0.42445500545024506;0.7774892714634862;-0.3299999669167024;0.844761923241249
24.32;1.080031488601775;0.8332946888946945;0.7717527814507141;-0.3711810281398515;-0.3437013389616407;1.0719101970126768;10.000077179237444;0.8336014832215662;-0.4244550047622948;-0.4244550047906487;0.7774889581362684;-0.32999996669844867;0.8447615211942976
24.33;1.080030610769658;0.8332924740726991;0.7717536224614895;-0.37118102776266276;-0.34370133850753626;1.071909161496473;10.00006147234889;0.833600782894303;-0.4244550046726183;-0.4244550041269583;0.7774886645993849;-0.3299999664821752;0.8447611360094783
24.34;1.0800296754628294;0.8332902908114985;0.7717544242213279;-0.3711810273802272;-0.3437013380413405;1.0719081395225418;10.000044996828839;0.8336000307437229;-0.4244550045848172;-0.4244550034597602;0.7774883877855542;-0.32999996626746025;0.8447607737183982
24.35;1.0800286760210696;0.8332881408046205;0.7717551861727758;-0.37118102699200667;-0.34370133756368376;1.0719071361935062;10.000027759069951;0.8335992319377115;-0.4244550044999752;-0.4244550027896267;0.7774881249443911;-0.32999996605392357;0.8447604407645255
24.36;1.0800276069929096;0.833286026357514;0.7717559075984045;-0.3711810265972435;-0.3437013370753432;1.0719061562957763;10.000009761266334;0.8335983917526895;-0.4244550044199852;-0.4244550021171866;0.7774878736866725;-0.3299999658412785;0.844760143244898
24.37;1.0800264653645457;0.8332839509154315;0.7717565872667852;-0.3711810261951887;-0.34370133657744056;1.0719052052417641;9.999991010512138;0.8335975151748157;-0.4244550043473692;-0.4244550014429498;0.7774876318514857;-0.3299999656294899;0.8447598862204829
24.38;1.0800252497526817;0.833281918086671;0.7717572237291339;-0.37118102578510753;-0.3437013360714051;1.0719042885419978;9.999971535241215;0.8335966071257194;-0.4244550042847389;-0.42445500076704934;0.7774873974673895;-0.329999965418844;0.8447596734396391
24.39;1.080023959084715;0.8332799302037316;0.77175781549395;-0.3711810253663772;-0.3437013355588385;1.071903410512088;9.999951381136741;0.833595672784407;-0.4244550042345096;-0.42445500008926074;0.7774871688647446;-0.3299999652098541;0.8447595075121916
24.4;1.0800225918438942;0.8332779880969762;0.77175836062735;-0.3711810249388353;-0.34370133504145195;1.0719025736674324;9.999930593616336;0.833594717396153;-0.42445500419901044;-0.42445499940930975;0.7774869445627677;-0.32999996500294604;0.8447593899474775
24.41;1.08002114584403;0.8332760917205017;0.7717588563325988;-0.37118102450297347;-0.3437013345209292;1.0719017794484318;9.999909212745218;0.8335937455722467;-0.4244550041804094;-0.42445499872709114;0.7774867232829259;-0.3299999647981439;0.8447593210207348
24.42;1.0800196184153235;0.8332742402924105;0.771759299227286;-0.37118102405960207;-0.34370133399856334;1.0719010291270001;9.999887279952917;0.8335927606084604;-0.42445500418034326;-0.4244549980427856;0.7774865042092092;-0.3299999645951975;0.8447592997673891
24.43;1.0800180066879175;0.8332724317958331;0.7717596864353711;-0.3711810236093723;-0.3437013334749994;1.0719003237465352;9.999864840067392;0.8335917645631711;-0.4244550041997089;-0.4244549973569277;0.7774862867939863;-0.3299999643939925;0.8447593241327819
24.44;1.0800163080893854;0.8332706628894111;0.7717600166055386;-0.3711810231526148;-0.34370133295036454;1.0718996636892342;9.999841935305048;0.8335907591436751;-0.4244550042387545;-0.42445499667024617;0.7774860703179116;-0.3299999641945617;0.8447593912537475
24.45;1.0800145208984488;0.8332689296894569;0.7717602899666838;-0.3711810226893508;-0.34370133242454726;1.0718990487376552;9.999818599907998;0.8335897463908124;-0.4244550042973835;-0.42445499598338293;0.7774858538717221;-0.3299999639967891;0.8447594974780336
24.46;1.0800126439550075;0.8332672284647474;0.7717605078075989;-0.37118102221927163;-0.3437013318974147;1.0718984784936423;9.999794862505954;0.8335887285570266;-0.4244550043754401;-0.42445499529678704;0.7774856363103994;-0.3299999638004656;0.844759638141857
24.47;1.0800106757016246;0.8332655557564502;0.7717606721924247;-0.37118102174170176;-0.34370133136895054;1.071897952528119;9.99977075330646;0.833587707729817;-0.42445500447273576;-0.42445499461087116;0.7774854160567812;-0.3299999636055056;0.844759807905173
24.48;1.0800086138894633;0.8332639082983292;0.7717607862856101;-0.37118102125562524;-0.3437013308392358;1.0718974702031052;9.999746310983321;0.8335866858406937;-0.42445500458890867;-0.4244549939263198;0.7774851912042255;-0.32999996341187426;0.844760001664869
24.49;1.0800064565149443;0.8332622830389927;0.7717608546746902;-0.37118102075990167;-0.3437013303083692;1.0718970306834636;9.999721587194447;0.8335856650177377;-0.4244550047232284;-0.42445499324430147;0.7774849596381713;-0.3299999632194393;0.8447602155007999
24.5;1.080004203147283;0.8332606774874819;0.7717608827983282;-0.37118102025365596;-0.3437013297765404;1.0718966330277573;9.999696644280057;0.8335846478944364;-0.4244550048743871;-0.424454992566349;0.7774847189320843;-0.3299999630279867;0.8447604474739965
24.51;1.0800018552424906;0.8332590898748344;0.7717608760940373;-0.371181019736665;-0.34370132924412755;1.0718962762774826;9.999671549352133;0.833583637794007;-0.42445500504042677;-0.4244549918940007;0.7774844662441258;-0.3299999628373211;0.8447606976559983
24.52;1.0799994154281976;0.8332575185768891;0.7717608397951058;-0.3711810192095654;-0.343701328711664;1.0718959598947357;9.999646372817091;0.8335826386502169;-0.42445500521896307;-0.42445499122860253;0.7774841983933416;-0.3299999626472866;0.8447609669734548
24.53;1.0799968871906651;0.8332559613524143;0.7717607790361636;-0.3711810186737061;-0.3437013281798067;1.0718956842655665;9.999621188013036;0.8335816546499487;-0.4244550054076883;-0.4244549905714876;0.7774839120602056;-0.3299999624577157;0.8447612558015672
24.54;1.0799942751046403;0.8332544155044357;0.7717606988581045;-0.3711810181307364;-0.3437013276492688;1.071895451174937;9.999596071201847;0.8335806898853364;-0.424455005604811;-0.4244549899242228;0.7774836039960962;-0.3299999622684995;0.8447615634815817
24.55;1.0799915848115782;0.8332528793224832;0.7717606041294952;-0.3711810175824005;-0.34370132712054363;1.0718952640049768;9.99957110607373;0.8335797477233908;-0.4244550058091676;-0.4244549892886011;0.7774832711854284;-0.32999996207979904;0.8447618891229216
24.56;1.0799888229155987;0.8332513532851639;0.7717604990543612;-0.3711810170305958;-0.34370132659351466;1.071895127087544;9.9995463859196;0.8335788301381012;-0.4244550060201253;-0.42445498866653275;0.7774829110152848;-0.32999996189212616;0.8447622329888582
24.57;1.079985996713915;0.8332498395011427;0.7717603865340135;-0.37118101647728674;-0.343701326067301;1.0718950451887592;9.999522009811383;0.8335779379484375;-0.42445500623747867;-0.42445498805998005;0.7774825215490381;-0.3299999617061294;0.8447625970314001
24.58;1.079983113122281;0.833248340411866;0.7717602685087788;-0.3711810159243919;-0.3437013255405634;1.0718950237038374;9.999498077953858;0.8335770716354266;-0.4244550064613202;-0.4244549874708111;0.7774821015146145;-0.32999996152243427;0.8447629839514228
24.59;1.0799801776307245;0.8332468583488207;0.7717601471365862;-0.3711810153738441;-0.3437013250118878;1.0718950683146464;9.999474685423829;0.8335762318971703;-0.4244550066917125;-0.4244549869006067;0.7774816499910026;-0.32999996134178317;0.8447633958790992
24.6;1.079977194518861;0.8332453959846998;0.7717600255348918;-0.37118101482758403;-0.3437013244798967;1.071895184050359;9.999451915267734;0.8335754196474021;-0.4244550069283861;-0.4244549863506235;0.7774811663113111;-0.3299999611650878;0.8447638338657387
24.61;1.0799741673826313;0.833243957117616;0.771759907600022;-0.37118101428750694;-0.34370132394329067;1.0718953748487487;9.999429836904817;0.833574635651417;-0.4244550071708201;-0.424454985821976;0.7774806498498197;-0.3299999609932989;0.8447642979509703
24.62;1.079971099227815;0.8332425472570472;0.7717597972229496;-0.3711810137554201;-0.34370132340086984;1.0718956434677158;9.999408506967443;0.8335738806480599;-0.4244550074184671;-0.4244549853158253;0.7774800996169688;-0.3299999608274376;0.8447647872030869
24.63;1.0799679932633715;0.8332411735479521;0.7717596974888743;-0.37118101323282515;-0.3437013228516019;1.071895991209348;9.999387967882193;0.8335731559810603;-0.4244550076707591;-0.42445498483318067;0.7774795143542645;-0.32999996066875104;0.8447652997689974
24.64;1.0799648542132347;0.8332398436400731;0.7717596102106019;-0.37118101272074877;-0.34370132229488587;1.0718964178082544;9.999368248206814;0.8335724638717043;-0.42445500792699253;-0.4244549843743782;0.7774788928357055;-0.3299999605187277;0.8447658330739493
24.65;1.0799616884086534;0.8332385640779022;0.7717595358507153;-0.3711810122199436;-0.3437013217307044;1.0718969219188879;9.99934936627098;0.8335718072287476;-0.42445500818626314;-0.42445498393891995;0.7774782336202017;-0.32999996037894197;0.844766383875898
24.66;1.079958502467313;0.8332373398881318;0.7717594740291612;-0.37118101173117946;-0.3437013211594979;1.0718975018850194;9.999331332080363;0.8335711891310085;-0.42445500844746115;-0.4244549835258346;0.7774775346160766;-0.3299999602508601;0.844766948054745
24.67;1.0799553022670174;0.8332361754618915;0.7717594242391194;-0.3711810112552522;-0.34370132058197417;1.0718981559755998;9.999314148222503;0.8335706122587571;-0.42445500870937136;-0.424454983133974;0.7774767931198195;-0.3299999601357602;0.84476752077831
24.68;1.0799520931670141;0.8332350753162959;0.7717593862239166;-0.37118101079282484;-0.3437013199989659;1.0718988820764002;9.999297815316154;0.8335700788989705;-0.4244550089708471;-0.4244549827620508;0.7774760062082003;-0.32999996003493975;0.8447680971921334
24.69;1.0799488803840755;0.8332340444111248;0.7717593601350603;-0.3711810103442905;-0.34370131941140697;1.071899677443563;9.999282338948461;0.8335695911306686;-0.42445500923094476;-0.4244549824087464;0.7774751713138682;-0.3299999599500695;0.8447686728244446
24.7;1.0799456687144537;0.8332330881160949;0.7717593463571676;-0.3711810099097087;-0.34370131882040733;1.0719005385400115;9.999267729979618;0.8335691504976485;-0.42445500948899795;-0.42445498207290794;0.7774742869623337;-0.3299999598831929;0.8447692435658855
24.71;1.079942462556605;0.8332322114554913;0.771759345182182;-0.3711810094890115;-0.3437013182272577;1.0719014613280147;9.99925399776588;0.8335687575628097;-0.4244550097446518;-0.4244549817535495;0.7774733531021164;-0.3299999598363153;0.8447698058847761
24.72;1.0799392668024375;0.8332314182465013;0.771759357161873;-0.3711810090823514;-0.3437013176333491;1.0719024421321528;9.999241143940642;0.8335684119342328;-0.4244550099978651;-0.42445498144980853;0.7774723706015744;-0.3299999598110809;0.8447703572530396
24.73;1.0799360873214672;0.8332307110662392;0.7717593839110377;-0.37118100869004034;-0.3437013170401564;1.0719034779229302;9.999229164979894;0.8335681129061829;-0.42445501024884125;-0.42445498116112135;0.7774713405402178;-0.32999995980881286;0.8447708961268346
24.74;1.0799329299782634;0.8332300916433864;0.7717594281802168;-0.3711810083121732;-0.34370131644920077;1.0719045659314899;9.999218061838121;0.8335678603025818;-0.424455010497879;-0.42445498088744676;0.7774702641135246;-0.3299999598307231;0.8447714215241334
24.75;1.0799297992059484;0.8332295611056819;0.771759492829193;-0.3711810079485216;-0.34370131586186403;1.0719057032594264;9.99920784504184;0.8335676546789325;-0.42445501074516245;-0.4244549806293368;0.7774691430724375;-0.32999995987790237;0.844771932669617
24.76;1.0799266979198638;0.8332291200548835;0.7717595796435104;-0.371181007598704;-0.34370131527920106;1.0719068862418661;9.999198529834278;0.8335674968079342;-0.4244550109905134;-0.4244549803877335;0.7774679799725379;-0.32999995995105197;0.8447724286014912
24.77;1.0799236289628087;0.8332287683724242;0.7717596890739798;-0.37118100726232345;-0.34370131470185195;1.0719081103325767;9.999190126954154;0.8335673871184847;-0.4244550112332638;-0.42445498016359107;0.7774667781860113;-0.3299999600503147;0.8447729077155999
24.78;1.079920596189443;0.8332285051613472;0.7717598208613858;-0.3711810069390092;-0.34370131413004307;1.0719093713976262;9.999182638075533;0.8335673253804151;-0.42445501147226355;-0.4244549799576999;0.7774655424103233;-0.32999996017528194;0.8447733675571121
24.79;1.0799176038632972;0.8332283292811047;0.7717599746890933;-0.37118100662837733;-0.3437013135636661;1.071910666602733;9.999176059084276;0.8335673108057511;-0.4244550117060241;-0.42445497977062974;0.7774642792145151;-0.3299999603250461;0.8447738048055864
24.8;1.0799146556301034;0.8332282396254928;0.7717601504311458;-0.37118100632991957;-0.34370131300231316;1.071911993334787;9.999170384454846;0.8335673425267895;-0.4244550119330819;-0.42445497960257045;0.7774629964346788;-0.3299999604983264;0.8447742155500981
24.81;1.0799117546303207;0.8332282346572492;0.7717603481251567;-0.3711810060429201;-0.34370131244524704;1.071913347842349;9.999165610192328;0.8335674199346317;-0.4244550121522687;-0.42445497945332444;0.777461701916891;-0.32999996069368004;0.8447745960738474
24.82;1.079908904197122;0.8332283123818637;0.7717605678761482;-0.37118100576655694;-0.34370131189146824;1.071914725326238;9.999161737354616;0.8335675426854561;-0.4244550123627233;-0.4244549793224697;0.7774604030110234;-0.3299999609097389;0.8447749434521744
24.83;1.0799061076579046;0.8332284710846682;0.7717608099563787;-0.3711810055000533;-0.3437013113398773;1.0719161204687526;9.999158772481689;0.8335677105698233;-0.42445501256382256;-0.42445497920943015;0.7774591068734099;-0.3299999611453303;0.8447752552700111
24.84;1.0799033673568428;0.8332287095791318;0.7717610749791273;-0.3711810052425888;-0.3437013107894655;1.0719175273927364;9.999156725239292;0.8335679234387608;-0.42445501275502534;-0.4244549791135462;0.777457820534609;-0.32999996139938914;0.844775529238965
24.85;1.079900684392384;0.8332290265141692;0.7717613638150574;-0.37118100499314793;-0.34370131023962913;1.0719189399927127;9.99915560679617;0.833568181466437;-0.42445501293571547;-0.42445497903423896;0.777456550386655;-0.32999996167088314;0.844775763752002
24.86;1.0798980591548077;0.8332294196246959;0.771761677315133;-0.37118100475056864;-0.34370130969043833;1.0719203529229477;9.999155426133418;0.8335684858452611;-0.4244550131052358;-0.4244549789711411;0.7774553018574129;-0.3299999619589;0.8447759586879581
24.87;1.07989549130369;0.8332298856010867;0.7717620160337619;-0.3711810045136681;-0.34370130914247743;1.0719217619676435;9.999156181950019;0.8335688391269921;-0.4244550132630626;-0.42445497892417866;0.7774540798033162;-0.329999962262729;0.8447761153910575
24.88;1.079892979309352;0.8332304205170336;0.7717623800722857;-0.3711810042813503;-0.3437013085964089;1.0719231633238022;9.99915785788559;0.8335692443838383;-0.4244550134089028;-0.4244549788936048;0.77745288916935;-0.32999996258186615;0.8447762363878636
24.89;1.079890520949498;0.8332310205151123;0.7717627690324705;-0.3711810040526443;-0.34370130805270555;1.0719245528858798;9.999160427583764;0.8335697037413584;-0.4244550135426708;-0.4244549788798921;0.7774517351268664;-0.3299999629160575;0.8447763251850726
24.9;1.0798881143708012;0.8332316821700362;0.7717631819991251;-0.3711810038265523;-0.3437013075116169;1.071925926480976;9.999163857290634;0.8335702173710313;-0.42445501366452376;-0.42445497888356054;0.7774506225004001;-0.32999996326543823;0.8447763853474096
24.91;1.0798857581732049;0.8332324019835444;0.7717636174526978;-0.37118100360187617;-0.34370130697318474;1.0719272806336724;9.999168099968038;0.8335707832977585;-0.42445501377487566;-0.4244549789050772;0.7774495553750231;-0.32999996363056716;0.8447764194295467
24.92;1.079883450778242;0.8332331753252097;0.7717640732476242;-0.37118100337723986;-0.34370130643727026;1.0719286127407222;9.999173097169246;0.8335713977238456;-0.42445501387423484;-0.4244549789447746;0.7774485373874407;-0.3299999640121014;0.8447764292500778
24.93;1.079881190413617;0.8332339957682398;0.7717645470099341;-0.3711810031510577;-0.3437013059036489;1.0719299208585724;9.999178790787834;0.8335720553798173;-0.4244550139630465;-0.4244549790027822;0.7774475720178278;-0.3299999644103294;0.8447764167439543
24.94;1.0798789759556284;0.833234855132125;0.7717650366349886;-0.3711810029212785;-0.3437013053720106;1.0719312041083955;9.999185130213265;0.8335727497594596;-0.4244550140416888;-0.42445497907910384;0.7774466626876979;-0.32999996482514676;0.8447763837658695
24.95;1.0798768076596157;0.8332357438287179;0.7717655402034787;-0.3711810026853812;-0.34370130484181094;1.0719324631073803;9.999192071729437;0.8335734735904238;-0.4244550141105212;-0.4244549791738472;0.7774458128899032;-0.3299999652565083;0.8447763317722786
24.96;1.0798746866998155;0.8332366517348707;0.7717660556559275;-0.3711810024408631;-0.34370130431222323;1.0719336995685904;9.999199577383736;0.8335742197973797;-0.4244550141698521;-0.4244549792873924;0.7774450262071511;-0.3299999657047149;0.8447762626550539
24.97;1.0798726138453565;0.8332375696535018;0.7717665811924918;-0.3711810021857069;-0.3437013037821606;1.0719349152380713;9.999207617770717;0.8335749824603683;-0.42445501421991294;-0.4244549794203235;0.7774443062587866;-0.3299999661703877;0.8447761795571339
24.98;1.0798705885547997;0.8332384899466243;0.7717671160038454;-0.37118100191846587;-0.343701303250229;1.071936111009561;9.999216171540825;0.8335757568686086;-0.42445501426098686;-0.4244549795732562;0.777443656680132;-0.32999996665441855;0.8447760862900852
24.99;1.0798686088217424;0.833239405827287;0.7717676599413915;-0.3711810016380923;-0.3437013027147546;1.0719372872503807;9.999225214043426;0.8335765389995494;-0.42445501429352867;-0.4244549797467382;0.7774430811834858;-0.329999967157762;0.8447759858226596
25.0;1.079866671393772;0.8332403107558716;0.7717682123842704;-0.3711810013438246;-0.3437013021739397;1.071938444805964;9.99923470534488;0.8335773254699476;-0.4244550143181857;-0.42445497994123255;0.7774425837015687;-0.3299999676811163;0.8447758794272812
25.01;1.0798647720109158;0.8332411984728139;0.7717687717754292;-0.3711810010353685;-0.3437013016260763;1.0719395854081541;9.999244591052785;0.8335781135101688;-0.4244550143358703;-0.4244549801571978;0.7774421681927817;-0.3299999682248419;0.8447757673204633
25.02;1.079862905156317;0.8332420630019949;0.7717693357269895;-0.3711810007131469;-0.34370130106977087;1.0719407111590058;9.999254809984006;0.8335789002541646;-0.4244550143478381;-0.42445498039523244;0.7774418379718981;-0.3299999687890989;0.8447756497344737
25.03;1.0798610637965078;0.8332428988107128;0.7717699008392332;-0.3711810003782241;-0.34370130050411346;1.0719418237627245;9.999265296871634;0.8335796821126409;-0.42445501435564936;-0.42445498065604403;0.7774415950873079;-0.32999996937396253;0.8447755270835403
25.04;1.0798592402306018;0.8332437016098194;0.7717704628080033;-0.3711810000317691;-0.3437012999286893;1.0719429246958645;9.999275984250053;0.8335804552048516;-0.4244550143609983;-0.4244549809401949;0.7774414401335832;-0.32999996997924175;0.8447753995806533
25.05;1.0798574275522057;0.8332444690851972;0.7717710172157981;-0.37118099967444196;-0.34370129934340204;1.071944016154644;9.999286809970979;0.8335812165004671;-0.4244550143654298;-0.42445498124795106;0.7774413726447671;-0.3299999706042002;0.844775267256304
25.06;1.079855620453611;0.8332452007051868;0.7717715601783927;-0.3711809993064208;-0.34370129874839467;1.0719451016953945;9.999297720166657;0.8335819643909924;-0.4244550143701682;-0.4244549815792668;0.7774413916610065;-0.3299999712477438;0.8447751303026425
25.07;1.079853814982036;0.8332458971624084;0.7717720886771469;-0.3711809989280073;-0.343701298144233;1.0719461862443405;9.999308662070924;0.8335826984933707;-0.4244550143762185;-0.4244549819336988;0.7774414957065142;-0.3299999719088236;0.8447749893425849
25.08;1.079852007759386;0.8332465602277704;0.771772600810858;-0.37118099853998965;-0.34370129753196166;1.0719472754944694;9.999319580858117;0.8335834194932524;-0.4244550143845546;-0.42445498231034084;0.7774416825064776;-0.3299999725865244;0.8447748455999564
25.09;1.0798501957376554;0.8332471924470435;0.7717730955357808;-0.3711809981434774;-0.3437012969127708;1.0719483752070398;9.999330423675676;0.833584129015283;-0.4244550143962986;-0.4244549827079067;0.7774419492087393;-0.3299999732799149;0.8447747008905562
25.1;1.0798483766232105;0.8332477962099043;0.7717735721119219;-0.37118099773956365;-0.34370129628771573;1.0719494906756493;9.999341138543063;0.8335848291801905;-0.42445501441289174;-0.42445498312493424;0.7774422927546176;-0.329999973987897;0.8447745573217081
25.11;1.0798465490094393;0.8332483732250627;0.7717740300646942;-0.37118099732910204;-0.34370129565784746;1.0719506257227494;9.999351670322891;0.833585522151849;-0.4244550144359927;-0.42445498356003625;0.7774427098232318;-0.32999997470926756;0.8447744167293706
25.12;1.0798447120235382;0.8332489248749791;0.7717744695353678;-0.37118099691270234;-0.3437012950243967;1.0719517817123714;9.999361960752179;0.8335862099008259;-0.4244550144670809;-0.42445498401198084;0.7774431965380539;-0.32999997544288395;0.8447742802697717
25.13;1.0798428654481975;0.8332494525330864;0.7717748914560242;-0.3711809964909363;-0.3437012943887728;1.071952957558117;9.999371947422674;0.8335868938764732;-0.42445501450726947;-0.42445498447940105;0.777443748408427;-0.32999997618766663;0.8447741485717513
25.14;1.0798410105851997;0.8332499576086797;0.7717752974951263;-0.37118099606463056;-0.34370129375256786;1.0719541502207057;9.999381561904706;0.8335875746307283;-0.42445501455754286;-0.42445498496044587;0.7774443609331235;-0.3299999769425388;0.8447740221310867
25.15;1.079839150624072;0.8332504418287788;0.7717756899618987;-0.3711809956350949;-0.3437012931175458;1.071955355362855;9.999390733004972;0.8335882518999355;-0.4244550146190154;-0.42445498545284427;0.7774450304693549;-0.32999997770625233;0.844773901524591
25.16;1.0798372902476236;0.833250907699311;0.7717760715499856;-0.37118099520414444;-0.34370129248556464;1.0719565687755397;9.999399391637267;0.8335889248317777;-0.42445501469291846;-0.42445498595423675;0.7774457542048148;-0.3299999784770843;0.8447737872577907
25.17;1.0798354355792232;0.8332513586092448;0.7717764446332601;-0.3711809947738614;-0.34370129185851994;1.0719577879766253;9.99940747264931;0.8335895919175234;-0.4244550147804341;-0.4244549864623167;0.7774465292798644;-0.3299999792528417;0.8447736793659943
25.18;1.0798335944063047;0.8332517985274271;0.7717768103695372;-0.37118099434628105;-0.34370129123822585;1.071959012579146;9.99941491367081;0.8335902511951417;-0.42445501488258347;-0.4244549869747314;0.7774473522274425;-0.32999998003121866;0.8447735772161791
25.19;1.0798317757834626;0.8332522317737391;0.7717771681786737;-0.37118099392330456;-0.34370129062623;1.0719602436073727;9.999421650854844;0.8335909006920385;-0.4244550150002253;-0.42445498748913124;0.7774482191309069;-0.32999998081013104;0.8447734795668779
25.2;1.079829988687447;0.8332526627850723;0.7717775158815536;-0.3711809935067778;-0.34370129002368555;1.071961483039077;9.999427617584605;0.8335915382687447;-0.4244550151340577;-0.42445498800344605;0.7774491261408752;-0.3299999815879312;0.8447733847683374
25.21;1.0798282402991386;0.8332530955324473;0.7717778506849133;-0.371180993098514;-0.34370128943130873;1.0719627339014755;9.999432753944454;0.8335921608818893;-0.4244550152846136;-0.424454988515969;0.7774500700349243;-0.3299999823635469;0.8447732910171813
25.22;1.0798265354686511;0.8332535330351261;0.7717781703835738;-0.37118099270038385;-0.3437012888494593;1.0719640003251742;9.999437017111832;0.8335927642404731;-0.42445501545240855;-0.42445498902526113;0.7774510484069822;-0.3299999831364277;0.8447731962980787
25.23;1.0798248775765054;0.8332539776208968;0.7717784737033374;-0.37118099231437673;-0.34370128827840996;1.0719652873740904;9.99944037693227;0.8335933438750891;-0.4244550156381365;-0.42445498953022026;0.7774520593022889;-0.32999998390621577;0.8447730983121948
25.24;1.0798232690767047;0.8332544318221563;0.7717787600785113;-0.3711809919422146;-0.3437012877187464;1.071966600889662;9.999442804217637;0.8335938970831439;-0.4244550158425969;-0.4244549900302065;0.777453100959859;-0.32999998467245995;0.8447729948793904
25.25;1.07982171146547;0.8332548992383947;0.7717790295515422;-0.3711809915847593;-0.3437012871716402;1.071967947356549;9.999444268182845;0.8335944236254895;-0.42445501606635977;-0.4244549905249403;0.7774541720984495;-0.3299999854347714;0.8447728840170076
25.26;1.0798202056597952;0.833255384870879;0.7717792828109612;-0.3711809912419304;-0.34370128663888483;1.0719693336531442;9.999444742320575;0.833594924383875;-0.42445501630944893;-0.4244549910142269;0.7774552721199858;-0.3299999861931646;0.8447727633430144
25.27;1.079818752337235;0.833255894447562;0.7717795214088069;-0.37118099091310247;-0.3437012861227601;1.0719707665561085;9.999444209986088;0.8335953995326675;-0.42445501657124096;-0.4244549914978315;0.7774564008400625;-0.32999998694803745;0.8447726298593612
25.28;1.0798173515397165;0.833256432709511;0.7717797478862662;-0.37118099059743964;-0.34370128562573404;1.0719722519262702;9.999442665499997;0.8335958477834993;-0.42445501685065884;-0.424454991975651;0.7774575581639909;-0.32999998769988337;0.8447724806069401
25.29;1.0798160023505847;0.8332570020731553;0.771779965084722;-0.3711809902940709;-0.3437012851501537;1.071973794025542;9.999440115277805;0.8335962668181228;-0.42445501714655565;-0.42445499244795815;0.7774587439429804;-0.3299999884491763;0.8447723134218401
25.3;1.0798147032746461;0.8332576028618525;0.7717801748853117;-0.3711809900021499;-0.3437012846980951;1.0719753953321816;9.99943658730511;0.833596654111895;-0.42445501745800207;-0.42445499291556055;0.7774599579018431;-0.3299999891964089;0.8447721271001415
25.31;1.0798134528308208;0.8332582346560264;0.7717803778298938;-0.37118098972083213;-0.3437012842713107;1.0719770563929778;9.999432142611747;0.8335970072827541;-0.42445501778431927;-0.4244549933798262;0.7774611996165831;-0.32999998994204727;0.8447719213960154
25.32;1.079812250228095;0.8332588975397184;0.7717805739092144;-0.37118098944935796;-0.3437012838712086;1.0719787754428332;9.999426872719525;0.8335973238537139;-0.4244550181249405;-0.42445499384242713;0.7774624684312045;-0.3299999906863548;0.8447716972172311
25.33;1.0798110960815501;0.8332595923519008;0.7717807630921739;-0.3711809891870896;-0.3437012834989324;1.0719805483123772;9.999420884826701;0.8335976011173064;-0.42445501847928474;-0.4244549943048696;0.7774637631600023;-0.32999999142920994;0.8447714566958158
25.34;1.0798099926036082;0.8332603202881491;0.7717809449119266;-0.3711809889333976;-0.3437012831555183;1.0719823693546655;9.99941429230885;0.8335978364319084;-0.4244550188467114;-0.42445499476816445;0.7774650818899163;-0.32999999217012715;0.8447712028974839
25.35;1.079808943175537;0.8332610827816114;0.7717811179025523;-0.3711809886877405;-0.3437012828419786;1.071984232798211;9.999407215137492;0.8335980276256273;-0.4244550192264919;-0.42445499523280916;0.7774664222094497;-0.32999999290839804;0.8447709389051224
25.36;1.079807951834334;0.8332618816578952;0.7717812798134276;-0.3711809884499296;-0.34370128255927573;1.071986133057327;9.999399777604049;0.8335981732315674;-0.42445501961779597;-0.42445499569891737;0.7774677815713431;-0.3299999936430718;0.8447706669101102
25.37;1.0798070229257353;0.8332627189707781;0.7717814285792101;-0.37118098822019663;-0.343701282308274;1.0719880644877624;9.999392098303296;0.833598272240924;-0.42445502001972973;-0.42445499616627713;0.7774691575278836;-0.3299999943729358;0.8447703884464217
25.38;1.0798061605406002;0.833263596660122;0.7717815631036614;-0.37118098799900273;-0.34370128208973405;1.0719900216748997;9.999384282550665;0.8335983233771326;-0.42445502043131095;-0.42445499663425373;0.7774705478886794;-0.3299999950966025;0.8447701053505556
25.39;1.0798053676766945;0.8332645166531137;0.7717816833551903;-0.37118098778674175;-0.34370128190425125;1.0719919995037932;9.999376423824199;0.8335983246357311;-0.42445502085128733;-0.4244549971017032;0.7774719506630418;-0.32999999581240164;0.8447698204916985
25.4;1.0798046456510764;0.8332654814605647;0.7717817900825586;-0.3711809875834614;-0.3437012817521371;1.0719939924918538;9.999368608513638;0.8335982735049369;-0.4244550212780844;-0.4244549975671762;0.7774733636752845;-0.3299999965181917;0.8447695375885182
25.41;1.0798039940081166;0.8332664944277661;0.7717818844036516;-0.37118098738873534;-0.343701281633527;1.0719959943070343;9.999360917770773;0.8335981672260686;-0.42445502171013544;-0.4244549980291732;0.7774747841601909;-0.32999999721146467;0.8447692599846117
25.42;1.0798034111357784;0.8332675587694679;0.7717819675421697;-0.37118098720172077;-0.3437012815486572;1.0719979978235414;9.999353427806154;0.8335980024131263;-0.4244550221461655;-0.42445499848608415;0.7774762087488067;-0.32999999788964385;0.844768989902705
25.43;1.0798028954729686;0.8332686763296535;0.7717820409633696;-0.37118098702124497;-0.3437012814978593;1.0719999950064059;9.999346213441104;0.8335977747996375;-0.42445502258500656;-0.42445499893620614;0.777477633964875;-0.3299999985503339;0.8447687291100119
25.44;1.0798024464357;0.8332698476191142;0.7717821067747768;-0.37118098684588613;-0.3437012814812436;1.0720019766485727;9.999339355493015;0.8335974802770582;-0.4244550230253688;-0.4244549993780854;0.7774790568665451;-0.3299999991914958;0.8447684797831192
25.45;1.0798020644959327;0.8332710725223567;0.7717821680201259;-0.3711809866741884;-0.34370128149844453;1.072003932810978;9.999332942636407;0.8335971165049229;-0.4244550234658795;-0.42445499981066276;0.7774804753419716;-0.32999999981132555;0.8447682444659279
25.46;1.0798017503184194;0.8332723506790237;0.7717822282692121;-0.37118098650491016;-0.34370128154867147;1.072005853947017;9.999327063217464;0.8335966834068608;-0.4244550239050305;-0.42445500023311045;0.7774818880235728;-0.33000000040776634;0.8447680253982045
25.47;1.0798015035183544;0.8332736817990916;0.7717822902133272;-0.37118098633706487;-0.343701281631045;1.072007731653606;9.999321799169625;0.8335961823497267;-0.42445502434101784;-0.4244550006448678;0.7774832940295604;-0.33000000097826954;0.8447678241610529
25.48;1.0798013223891012;0.8332750655734459;0.7717823543585682;-0.37118098616983664;-0.3437012817448481;1.0720095582743443;9.999317224996947;0.8335956152326077;-0.42445502477182145;-0.42445500104585027;0.7774846927955222;-0.3300000015201979;0.8447676418625887
25.49;1.079801205012328;0.8332765009007562;0.7717824191744677;-0.3711809860027218;-0.3437012818894255;1.0720113258482478;9.999313402028198;0.8335949842368463;-0.4244550251955558;-0.424455001436359;0.7774860840486879;-0.33000000203148416;0.8447674791240022
25.5;1.0798011505828486;0.833277985602489;0.7717824821953847;-0.3711809858358169;-0.34370128206400213;1.0720130256786689;9.999310372228965;0.8335942919263587;-0.4244550256108559;-0.42445500181682344;0.7774874674635418;-0.3300000025109765;0.8447673359535706
25.51;1.0798011599145452;0.8332795170555757;0.7717825408918805;-0.3711809856697111;-0.3437012822677139;1.072014648798466;9.999308161825347;0.8335935411282169;-0.42445502601697754;-0.4244550021876667;0.7774888418396344;-0.3300000029582392;0.8447672123402566
25.52;1.0798012349339234;0.8332810928167917;0.7717825930966459;-0.3711809855049939;-0.34370128249968834;1.0720161865560218;9.999306790310923;0.8335927345439992;-0.4244550264135908;-0.42445500254902574;0.7774902044389966;-0.33000000337314084;0.844767108844805
25.53;1.0798013775024449;0.833282710660915;0.7717826369804457;-0.3711809853420127;-0.34370128275893186;1.0720176309625138;9.999306272554398;0.8335918747540754;-0.42445502680060027;-0.4244550029003065;0.7774915510540916;-0.33000000375567307;0.8447670258564837
25.54;1.0798015888388928;0.8332843679346766;0.7717826706439402;-0.3711809851810895;-0.3437012830441683;1.0720189747089763;9.999306613468585;0.833590964647702;-0.42445502717804484;-0.42445500324009716;0.7774928767816314;-0.3300000041060009;0.8447669623175679
25.55;1.0798018700925982;0.8332860608712093;0.7717826916966468;-0.3711809850227386;-0.34370128335379174;1.0720202108959687;9.999307806371762;0.8335900073671798;-0.4244550275459274;-0.42445500356650756;0.7774941768793934;-0.33000000442444577;0.8447669155806402
25.56;1.0798022230854727;0.8332877845002504;0.7717826970562134;-0.37118098486761153;-0.34370128368584296;1.072021333118747;9.999309840505752;0.833589005796349;-0.4244550279041114;-0.42445500387750634;0.7774954469275149;-0.33000000471132646;0.8447668821753803
25.57;1.0798026508606924;0.833289532636225;0.7717826832865091;-0.37118098471635136;-0.34370128403806205;1.07202233633503;9.999312712153504;0.8335879624206127;-0.4244550282523518;-0.42445500417113213;0.7774966826360143;-0.33000000496696236;0.8447668584946059
25.58;1.079803157713132;0.8332912979841903;0.7717826475789734;-0.37118098456951115;-0.34370128440801156;1.0720232179820968;9.999316428471221;0.8335868795669503;-0.4244550285902762;-0.42445500444562695;0.7774978801070825;-0.33000000519186246;0.8447668415201888
25.59;1.0798037481931326;0.833293073062881;0.7717825883951016;-0.37118098442753233;-0.3437012847930954;1.0720239782248153;9.999321000174614;0.8335857595723276;-0.42445502891731846;-0.4244550046994939;0.777499036268771;-0.33000000538682306;0.8447668296209867
25.6;1.0798044263242317;0.8332948512553584;0.7717825050211871;-0.3711809842906523;-0.343701285190617;1.072024619085027;9.999326430660089;0.8335846046896299;-0.42445502923281037;-0.4244550049316153;0.7775001489399734;-0.3300000055529547;0.8447668228080187
25.61;1.079805196159946;0.833296626901703;0.7717823967504259;-0.3711809841587213;-0.343701285598002;1.0720251436656174;9.999332705571028;0.8335834167874979;-0.4244550295362257;-0.4244550051413735;0.7775012165625429;-0.3300000056916629;0.8447668222235359
25.62;1.0798060624157644;0.8332983947311091;0.771782262378119;-0.37118098403119865;-0.34370128601289235;1.0720255561977055;9.999339785927281;0.8335821974048683;-0.4244550298272407;-0.4244550053285496;0.777502237831206;-0.3300000058045443;0.8447668293385631
25.63;1.0798070297657412;0.8333001493192318;0.7717821001181031;-0.37118098390734333;-0.343701286432994;1.0720258623021426;9.999347614579417;0.8335809483875288;-0.42445503010544655;-0.42445500549309545;0.7775032112928494;-0.3300000058932108;0.8447668457298257
25.64;1.0798081016220806;0.8333018849596924;0.7717819079324743;-0.371180983786398;-0.3437012868559849;1.072026068821642;9.999356133345374;0.8335796722139107;-0.4244550303701278;-0.4244550056349704;0.7775041350742191;-0.3300000059589669;0.8447668735921299
25.65;1.0798092799683954;0.8333035962305447;0.7717816838032554;-0.3711809836678086;-0.3437012872796543;1.0720261832015487;9.99936529602949;0.8335783716924142;-0.42445503062035267;-0.4244550057540263;0.7775050072119224;-0.33000000600260687;0.8447669158980503
25.66;1.0798105662239559;0.8333052786179029;0.7717814256713442;-0.37118098355133683;-0.3437012877020267;1.0720262127081819;9.999375067864646;0.8335770498947521;-0.4244550308551089;-0.4244550058499539;0.7775058264255773;-0.33000000602462376;0.8447669754449034
25.67;1.0798119617916246;0.833306928269304;0.7717811314552717;-0.3711809834368717;-0.34370128812128026;1.072026163863604;9.999385412904612;0.8335757103718695;-0.42445503107340166;-0.4244550059223012;0.7775065925814432;-0.3300000060254563;0.8447670536136843
25.68;1.0798134673949298;0.8333085413077596;0.7717807991160015;-0.3711809833242647;-0.34370128853562265;1.072026042425815;9.999396285413944;0.8335743570407063;-0.42445503127441037;-0.42445500597051505;0.7775073066970615;-0.3300000060054419;0.8447671501184132
25.69;1.0798150820203536;0.8333101135481958;0.7717804263364826;-0.3711809832134034;-0.3437012889431702;1.0720258538189629;9.999407636069328;0.8335729940979225;-0.4244550314575432;-0.4244550059940855;0.7775079707595661;-0.3300000059646764;0.8447672637356852
25.7;1.0798168029144621;0.8333116404983063;0.7717800104563795;-0.3711809831042368;-0.343701289341806;1.072025603641007;9.999419419573888;0.8335716261241346;-0.42445503162222287;-0.4244550059928115;0.7775085876554582;-0.3300000059029999;0.844767392859698
25.71;1.0798186265366914;0.8333131173541705;0.7717795491960479;-0.3711809829966293;-0.3437012897292319;1.0720252978840619;9.999431592198205;0.8335702579532923;-0.42445503176773597;-0.4244550059669197;0.7775091615295056;-0.33000000582015854;0.8447675355586812
25.72;1.079820549486522;0.8333145390476453;0.7717790410756118;-0.37118098289027457;-0.3437012901032493;1.0720249428247721;9.999444108526689;0.8335688944154144;-0.42445503189345873;-0.42445500591690927;0.7775096981531725;-0.3300000057159332;0.8447676898101305
25.73;1.0798225686814593;0.833315900542794;0.7717784849005528;-0.3711809827847029;-0.3437012904620591;1.0720245452326291;9.999456925193419;0.833567539838565;-0.4244550319991122;-0.42445500584343093;0.7775102042489735;-0.3300000055899457;0.8447678537703687
25.74;1.079824680714911;0.8333171974337457;0.7717778793100871;-0.3711809826792329;-0.34370129080447026;1.0720241130758745;9.999470005871512;0.83356619745083;-0.4244550320847243;-0.42445500574742606;0.7775106858417078;-0.33000000544140534;0.8447680257690228
25.75;1.0798268813571203;0.8333184264094154;0.7717772231730139;-0.37118098257303356;-0.34370129112986963;1.0720236554672127;9.999483321945734;0.8335648694031734;-0.4244550321504657;-0.4244550056302798;0.7775111470023404;-0.33000000526920603;0.8447682044643129
25.76;1.0798291654193881;0.8333195851197994;0.7717765164084355;-0.371180982465486;-0.3437012914379277;1.072023180996019;9.999496850668072;0.833563557072036;-0.42445503219654407;-0.4244550054937025;0.7775115896902516;-0.3300000050722058;0.8447683889052848
25.77;1.079831526749008;0.833320671388317;0.7717757603896342;-0.3711809823566259;-0.3437012917283683;1.0720226956244125;9.999510576481667;0.8335622609629773;-0.4244550322231467;-0.42445500533942754;0.7775120142226777;-0.3300000048494444;0.8447685778138567
25.78;1.0798339589429649;0.8333216824802423;0.7717749576585119;-0.3711809822473095;-0.3437012920009332;1.072022201866488;9.99952449398224;0.8335609806598373;-0.42445503223035724;-0.4244550051689521;0.7775124199974008;-0.3300000046004133;0.8447687686216351
25.79;1.0798364564643808;0.8333226154857941;0.7717741113544799;-0.37118098213898537;-0.3437012922553534;1.0720216995980185;9.999538602067624;0.8335597154722445;-0.42445503221805836;-0.4244550049834533;0.7775128065854332;-0.3300000043252919;0.8447689574079692
25.8;1.079839015075077;0.8333234684324613;0.7717732246355137;-0.3711809820333381;-0.34370129249138687;1.072021187378643;9.999552892648742;0.8335584652398276;-0.424455032185988;-0.42445500478383336;0.7775131746235345;-0.3300000040248321;0.8447691398504685
25.81;1.0798416310810584;0.8333242406978723;0.7717723000752063;-0.3711809819320787;-0.34370129270907523;1.072020662789571;9.999567347547725;0.8335572303898869;-0.42445503213397573;-0.42445500457082475;0.7775135253758545;-0.33000000370009996;0.8447693122455702
25.82;1.079844299866373;0.8333249323616231;0.7717713394205089;-0.37118098183677867;-0.3437012929089508;1.0720201219567143;9.99958194251611;0.8335560116018544;-0.42445503206218305;-0.4244550043452427;0.7775138594848874;-0.3300000033524651;0.844769471881244
25.83;1.0798470153266293;0.833325543193377;0.771770344097721;-0.3711809817486221;-0.34370129309187814;1.0720195600517595;9.99959665150882;0.8335548097287756;-0.42445503197126294;-0.4244550041081917;0.7775141765394948;-0.33000000298355725;0.8447696170387224
25.84;1.0798497706708934;0.8333260721655272;0.771769316090555;-0.37118098166827707;-0.343701293258761;1.0720189725618585;9.999611448990771;0.8335536255783649;-0.42445503186232364;-0.42445500386093926;0.7775144753934791;-0.33000000259492984;0.8447697470597825
25.85;1.0798525588374952;0.8333265179203451;0.7717682584424714;-0.3711809815960436;-0.3437012934105722;1.0720183553820684;9.999626308624798;0.833552459469829;-0.42445503173668336;-0.424455003604717;0.777514754337598;-0.3300000021877092;0.8447698622734694
25.86;1.079855372000284;0.8333268795001638;0.7717671750388015;-0.3711809815321002;-0.3437012935485725;1.0720177042292338;9.99964119986313;0.8335513116119844;-0.4244550315956126;-0.424455003340616;0.7775150111273545;-0.33000000176246314;0.8447699637766612
25.87;1.079858201750304;0.8333271567376592;0.771766070089088;-0.37118098147670747;-0.34370129367429486;1.0720170150491164;9.999656086936822;0.8335501831516502;-0.4244550314401255;-0.42445500306940237;0.7775152431880005;-0.3300000013193739;0.8447700532874356
25.88;1.0798610402527589;0.8333273508349928;0.771764947684399;-0.37118098143037376;-0.3437012937894156;1.0720162848366968;9.99967092970225;0.8335490761995932;-0.424455031270978;-0.4244550027914127;0.7775154482978688;-0.33000000085866166;0.8447701328527639
25.89;1.0798638808022987;0.8333274649670008;0.7717638112147724;-0.37118098139388406;-0.34370129389563786;1.072015511639531;9.999685679937;0.8335479926411493;-0.42445503108905236;-0.4244550025066852;0.7775156251145146;-0.33000000038088684;0.8447702045600496
25.9;1.0798667173488365;0.8333275038795332;0.7717626631461741;-0.3711809813680923;-0.343701293994486;1.0720146939762605;9.999700275867898;0.8335469333351183;-0.4244550308957747;-0.42445500221513294;0.7775157726501716;-0.3299999998868841;0.8447702706588912
25.91;1.079869544451602;0.8333274729470959;0.7717615057247508;-0.3711809813535556;-0.3437012940873031;1.072013830363532;9.999714644266511;0.8335458986280501;-0.42445503069312523;-0.4244550019166598;0.777515889627093;-0.32999999937761926;0.8447703337604279
25.92;1.0798723576959237;0.8333273777460385;0.7717603412892491;-0.3711809813503083;-0.34370129417550266;1.0720129191114862;9.999728710798335;0.8335448895049505;-0.42445503048339184;-0.42445500161120553;0.7775159746822529;-0.3299999988541816;0.8447703966650277
25.93;1.0798751533177273;0.8333272236639175;0.7717591714573758;-0.3711809813579979;-0.34370129426052737;1.0720119582419856;9.999742412503005;0.8335439080554533;-0.42445503026891884;-0.42445500129868946;0.777516026787692;-0.3299999983177335;0.8447704621257234
