time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
25.94;1.0798779279415882;0.8333270153408023;0.771757996543335;-0.3711809813761822;-0.34370129434344254;1.0720109454129427;9.999755703821348;0.8335429568630008;-0.4244550300517209;-0.4244550009790257;0.7775160452209207;-0.32999999776949;0.8447705328594752
25.95;1.0798806793726132;0.8333267568798125;0.7717568156508228;-0.371180981404394;-0.34370129442460157;1.0720098778112697;9.999768553994352;0.8335420382444129;-0.424455029833154;-0.42445500065230807;0.7775160295708333;-0.32999999721089635;0.8447706115357873
25.96;1.0798834068816139;0.833326452387715;0.7717556268204564;-0.3711809814420038;-0.3437012945036226;1.0720087519920154;9.999780942956587;0.8335411541441748;-0.42445502961404225;-0.42445500031895644;0.7775159805015494;-0.32999999664379726;0.8447707005653108
25.97;1.0798861102619552;0.8333261058544177;0.771754427075105;-0.3711809814881979;-0.34370129457979526;1.0720075643609546;9.999792859753528;0.8335403064515379;-0.4244550293949367;-0.42445499997963737;0.7775159006084519;-0.3299999960704047;0.8447708016385579
25.98;1.0798887889409134;0.83332572114119;0.7717532125654266;-0.37118098154205664;-0.3437012946526818;1.0720063128488881;9.999804299802046;0.8335394973271827;-0.4244550291762218;-0.4244549996349735;0.7775157943338452;-0.3299999954932466;0.8447709151078033
25.99;1.079891441808531;0.8333253027544945;0.77175197937696;-0.37118098160258384;-0.3437012947223633;1.072004998136181;9.99981526150177;0.8335387295421853;-0.42445502895830123;-0.4244549992851812;0.7775156673874055;-0.32999999491525345;0.8447710398335437
26.0;1.0798940679239941;0.8333248563815322;0.771750724635041;-0.3711809816687252;-0.3437012947893226;1.072003623013714;9.999825749636079;0.8335380065797686;-0.4244550287417039;-0.4244549989299801;0.7775155264964619;-0.3299999943396022;0.8447711738798999
26.01;1.0798966679184467;0.8333243883647455;0.7717494465859889;-0.3711809817394976;-0.3437012948543048;1.0720021910145694;9.999835779966977;0.8335373320929576;-0.4244550285269931;-0.42445499856894897;0.7775153790743069;-0.3299999937691955;0.8447713154315325
26.02;1.07989924457108;0.8333239048373556;0.771748143848657;-0.3711809818141764;-0.34370129491812546;1.0720007057179768;9.999845374474177;0.8335367090337982;-0.42445502831474435;-0.424454998201833;0.7775152323048341;-0.3299999932065367;0.8447714630277905
26.03;1.0799018018223538;0.8333234113305312;0.7717468149773214;-0.3711809818922848;-0.34370129498131563;1.0719991709356311;9.999854555873695;0.8335361390421802;-0.4244550281054112;-0.42445499782849816;0.7775150922269937;-0.3299999926541788;0.8447716150411263
26.04;1.0799043432223274;0.8333229126561537;0.7717454584680915;-0.37118098197348787;-0.34370129504376734;1.0719975909607404;9.999863347434992;0.8335356220368237;-0.42445502789904976;-0.4244549974489372;0.7775149632940678;-0.3299999921148169;0.8447717691973476
26.05;1.0799068706865418;0.833322412906604;0.7717440729922453;-0.37118098205768213;-0.34370129510468106;1.071995970167595;9.999871766746976;0.8335351558421806;-0.42445502769541776;-0.42445499706340717;0.7775148484144704;-0.32999999159084537;0.8447719227461861
26.06;1.0799093841866356;0.833321915682909;0.7717426576649076;-0.37118098214514167;-0.3437012951628904;1.071994312346903;9.999879814086162;0.8335347364561909;-0.4244550274942562;-0.42445499667237124;0.7775147493925214;-0.3299999910842089;0.8447720729023389
26.07;1.0799118823374085;0.8333214239345129;0.7717412117669074;-0.37118098223654705;-0.34370129521722087;1.07199262003155;9.999887470466598;0.8335343592507467;-0.42445502729518053;-0.42445499627627425;0.7775146674182928;-0.32999999059678814;0.8447722170257971
26.08;1.0799143627309904;0.8333209393900991;0.7717397341548393;-0.37118098233281577;-0.3437012952666922;1.07199089417942;9.999894708352116;0.833534019898128;-0.42445502709740884;-0.4244549958754573;0.7775146035322673;-0.3299999901308149;0.8447723526736881
26.09;1.0799168219504447;0.8333204631205015;0.771738223510033;-0.3711809824346217;-0.34370129531066507;1.071989134751517;9.999901504128827;0.8335337141563003;-0.4244550268998139;-0.4244549954703007;0.7775145591291862;-0.32999998968885313;0.8447724777337631
26.1;1.0799192560188837;0.8333199972946859;0.7717366792268157;-0.37118098254196086;-0.3437012953488689;1.0719873414332335;9.999907841449364;0.8335334374923652;-0.42445502670129465;-0.42445499506138507;0.7775145360703029;-0.3299999892732968;0.8447725903910125
26.11;1.0799216611817612;0.8333195457708193;0.7717351016809655;-0.371180982654181;-0.3437012953812459;1.0719855140751609;9.99991370645543;0.8335331853202325;-0.42445502650106276;-0.42445499464962794;0.7775145363871344;-0.32999998888582094;0.8447726888541903
26.12;1.0799240350225023;0.8333191126018259;0.7717334918564088;-0.3711809827702564;-0.34370129540778255;1.0719836532438378;9.999919083892232;0.8335329533313275;-0.42445502629863524;-0.4244549942363891;0.7775145622605041;-0.32999998852726853;0.8447727715313652
26.13;1.0799263771050664;0.8333187002892936;0.7717318512442497;-0.3711809828890496;-0.34370129542846595;1.0719817604404054;9.999923955051628;0.8335327376977679;-0.4244550260937681;-0.4244549938233425;0.7775146162195908;-0.32999998819786935;0.8447728378088795
26.14;1.0799286879368704;0.8333183092219709;0.7717301820622601;-0.3711809830096143;-0.3437012954433473;1.071979838011914;9.999928298683113;0.8335325350854882;-0.4244550258863534;-0.42445499341209597;0.7775147011467464;-0.32999998789726964;0.844772888439519
26.15;1.0799309675986022;0.8333179380042768;0.7717284871710015;-0.3711809831314143;-0.34370129545272476;1.0719778893379295;9.999932101788374;0.8335323420328115;-0.4244550256762052;-0.4244549930038801;0.7775148204005216;-0.3299999876242997;0.8447729252635844
26.16;1.079933215407846;0.8333175839218993;0.7717267699634653;-0.3711809832542024;-0.34370129545733935;1.0719759187662181;9.999935368833178;0.8335321543884882;-0.42445502546300734;-0.4244549925995933;0.7775149777577929;-0.32999998737696035;0.8447729508006508
26.17;1.0799354295950299;0.833317243097696;0.7717250345742771;-0.37118098337769545;-0.3437012954582595;1.0719739310501475;9.999938114293796;0.8335319676281187;-0.4244550252464093;-0.42445499219998917;0.7775151766070831;-0.32999998715287254;0.8447729678598647
26.18;1.0799376068422022;0.8333169107989534;0.7717232856272065;-0.3711809835014932;-0.3437012954564713;1.0719719309840934;9.999940351419216;0.8335317770914464;-0.4244550250259836;-0.4244549918057127;0.777515419240219;-0.32999998694987737;0.8447729792546219
26.19;1.0799397428548771;0.8333165824955541;0.7717215274085449;-0.3711809836253015;-0.3437012954526151;1.071969923416238;9.99994208995988;0.8335315776174469;-0.4244550248010188;-0.4244549914172996;0.7775157069642525;-0.32999998676636244;0.8447729873773149
26.2;1.0799418336062094;0.8333162549107054;0.77171976360002;-0.371180983749029;-0.34370129544701905;1.0719679133623072;9.999943338959614;0.8335313634609322;-0.4244550245703827;-0.4244549910352017;0.7775160406470014;-0.329999986601114;0.8447729933516046
26.21;1.0799438761787616;0.8333159261796468;0.77171799782101;-0.3711809838725884;-0.34370129543979955;1.0719659058236093;9.999944111895026;0.833531128846396;-0.4244550243327754;-0.42445499065977177;0.7775164211651312;-0.3299999864528903;0.8447729963646418
26.22;1.0799458693638728;0.8333155954694277;0.7717162339710931;-0.3711809839956873;-0.3437012954308846;1.0719639052474697;9.999944429314409;0.8335308687222367;-0.4244550240874267;-0.4244549902912488;0.7775168493535352;-0.32999998632026223;0.8447729938239219
26.23;1.079947814045362;0.8333152626727687;0.7717144760474861;-0.3711809841178526;-0.34370129541996375;1.0719619152375637;9.999944315385484;0.8335305789586912;-0.424455023834774;-0.4244549899296783;0.7775173257884893;-0.32999998620187726;0.8447729821815607
26.24;1.0799497126319815;0.8333149283765325;0.7717127280680495;-0.3711809842387149;-0.3437012954063526;1.0719599386553382;9.99994379408947;0.8335302559515205;-0.42445502357656;-0.42445498957475447;0.7775178512176606;-0.3299999860967384;0.8447729574351327
26.25;1.0799515680802874;0.8333145939024675;0.7717109941470177;-0.37118098435837066;-0.3437012953889287;1.0719579777478963;9.999942886103936;0.8335298966934099;-0.424455023315394;-0.4244549892258699;0.7775184273155791;-0.3299999860042421;0.8447729148860272
26.26;1.0799533833296153;0.8333142612750516;0.77170927837817;-0.37118098447752723;-0.34370129536637295;1.0719560342060874;9.999941603565784;0.8335294991949941;-0.42445502305431243;-0.4244549888824695;0.7775190565054363;-0.3299999859240544;0.8447728492379555
26.27;1.0799551602653887;0.8333139334677075;0.7717075845466953;-0.37118098459728677;-0.34370129533748106;1.071954109070919;9.99993995113157;0.8335290623787347;-0.42445502279655484;-0.42445498854437186;0.7775197408894935;-0.3299999858560021;0.8447727552720705
26.28;1.079956898455044;0.833313614556234;0.7717059159508933;-0.37118098471873584;-0.3437012953010679;1.0719522024301071;9.999937936023672;0.8335285861913545;-0.42445502254532824;-0.42445498821180827;0.7775204818174957;-0.32999998580010276;0.8447726280914376
26.29;1.0799585955300548;0.8333133091264086;0.7717042756919218;-0.3711809848427388;-0.3437012952555629;1.0719503130796246;9.999935573776556;0.8335280723026647;-0.42445502230344584;-0.4244549878853131;0.7775212803133627;-0.32999998575662765;0.8447724630436477
26.3;1.0799602488794353;0.8333130216707775;0.7717026668752677;-0.37118098497010676;-0.34370129519888215;1.071948438449024;9.999932887442668;0.8335275239125265;-0.4244550220729876;-0.42445498756573113;0.777522137036323;-0.3299999857259387;0.8447722560940837
26.31;1.0799618566932403;0.8333127565654009;0.7717010919433288;-0.37118098510181974;-0.3437012951287562;1.0719465753723352;9.999929910041585;0.8335269446556398;-0.42445502185517975;-0.424454987254395;0.7775230515823398;-0.3299999857081677;0.8447720043385614
26.32;1.0799634178425621;0.8333125178067412;0.771699552022019;-0.371180985238942;-0.3437012950431531;1.0719447216900262;9.999926687213208;0.8335263383822384;-0.4244550216505365;-0.4244549869530964;0.7775240220649601;-0.32999998570305494;0.8447717060240872
26.33;1.0799649315161692;0.8333123081335501;0.7716980473167774;-0.3711809853823246;-0.34370129494050755;1.0719428771591029;9.999923267747015;0.8335257097313258;-0.42445502145905734;-0.42445498666378323;0.7775250455227805;-0.3299999857099782;0.8447713602904346
26.34;1.0799663970744027;0.833312128657301;0.7716965780040163;-0.3711809855324599;-0.3437012948197211;1.0719410430124365;9.999919690741477;0.8335250641716043;-0.4244550212803457;-0.424454986388436;0.7775261188631355;-0.32999998572792555;0.8447709669408835
26.35;1.0799678137321163;0.8333119795413615;0.7716951447910723;-0.3711809856895606;-0.3437012946800729;1.0719392216016979;9.999915989161172;0.8335244073185974;-0.42445502111377026;-0.4244549861291161;0.7775272393514019;-0.3299999857554531;0.844770526411106
26.36;1.0799691802628513;0.8333118606754968;0.7716937490160188;-0.37118098585369425;-0.34370129452114784;1.0719374165425946;9.99991219740873;0.8335237442029836;-0.42445502095875987;-0.4244549858879463;0.7775284044785715;-0.32999998579088746;0.8447700400261935
26.37;1.0799704948954896;0.8333117719554736;0.7716923923604033;-0.3711809860250272;-0.34370129434273494;1.0719356321403963;9.999908347801815;0.8335230794041256;-0.4244550208150244;-0.42445498566706347;0.7775296119611745;-0.32999998583259826;0.8447695100422735
26.38;1.0799717549963264;0.8333117136939505;0.7716910762159744;-0.3711809862041311;-0.3437012941447245;1.071933872449917;9.999904468966111;0.8335224176666868;-0.4244550206823958;-0.42445498546853894;0.7775308599756464;-0.3299999858790838;0.8447689392604433
26.39;1.0799729568430738;0.8333116864758688;0.7716898009049552;-0.3711809863920392;-0.34370129392704135;1.0719321413463754;9.999900587283529;0.8335217636338296;-0.42445502056051887;-0.42445498529432335;0.7775321475433565;-0.3299999859289907;0.8447683305855257
26.4;1.0799740958381632;0.8333116899042206;0.7716885652652741;-0.3711809865900068;-0.34370129368955943;1.0719304427899858;9.99989672129975;0.8335211210681959;-0.4244550204489414;-0.42445498514625846;0.77753347496793;-0.3299999859810906;0.8447676866214655
26.41;1.0799751671118831;0.8333117217817759;0.7716873670490991;-0.37118098679920314;-0.34370129343205913;1.07192878043256;9.999892876421008;0.8335204925675553;-0.4244550203474395;-0.424454985026005;0.7775348438185518;-0.32999998603416547;0.8447670095336999
26.42;1.0799761663792307;0.833311778672608;0.7716862037344823;-0.3711809870205737;-0.34370129315423753;1.0719271575588323;9.999889047860087;0.8335198796582078;-0.42445502025598586;-0.42445498493494677;0.7775362563516859;-0.3299999860869241;0.844766301243722
26.43;1.0799770905235513;0.8333118566871608;0.7716850727900953;-0.3711809872549116;-0.34370129285565965;1.0719255773492078;9.999885224374417;0.8335192831142095;-0.4244550201744798;-0.42445498487418937;0.7775377145687934;-0.3299999861379766;0.8447655632838397
26.44;1.0799779380348684;0.8333119516720294;0.7716839712708018;-0.37118098750289485;-0.3437012925357189;1.0719240424369938;9.999881388051184;0.8335187034906433;-0.42445502010269803;-0.42445498484458843;0.7775392191660901;-0.3299999861857778;0.844764796208832
26.45;1.079978709463811;0.833312059258536;0.771682895654977;-0.37118098776492925;-0.3437012921937391;1.071922553811829;9.99987751639048;0.8335181416559649;-0.424455020040329;-0.42445498484672123;0.7775407691352008;-0.3299999862285682;0.8447639992119763
26.46;1.0799794068169608;0.8333121753180994;0.7716818422303221;-0.37118098804092065;-0.34370129182920706;1.0719211106057582;9.99987358907493;0.833517599008;-0.4244550199868024;-0.4244549848807484;0.7775423623903062;-0.32999998626439675;0.8447631704645877
26.47;1.0799800319963324;0.833312296521847;0.771680807325089;-0.371180988330191;-0.3437012914419805;1.071919711485399;9.999869594328027;0.8335170775038652;-0.42445501994108126;-0.4244549849463401;0.7775439965598357;-0.32999998629129806;0.8447623079893254
26.48;1.079980585971668;0.833312420514731;0.7716797871662584;-0.37118098863164434;-0.3437012910323223;1.0719183557089529;9.99986552963984;0.8335165798374644;-0.42445501990155515;-0.4244549850427764;0.7775456690137126;-0.3299999863076502;0.8447614102277514
26.49;1.0799810688054672;0.8333125459709523;0.771678777743948;-0.371180988943965;-0.34370129060086;1.0719170426506872;9.999861400606786;0.8335161092582062;-0.4244550198659391;-0.4244549851689918;0.777547376166037;-0.32999998631254435;0.8447604762687078
26.5;1.079981479782286;0.8333126726399788;0.7716777747936201;-0.37118098926566956;-0.34370129014863493;1.0719157711057292;9.99985722223037;0.8335156688139319;-0.42445501983142536;-0.4244549853235544;0.7775491129188962;-0.32999998630590244;0.8447595061676272
26.51;1.079981817924922;0.833312800992985;0.7716767738963619;-0.37118098959531176;-0.34370128967716174;1.0719145394108525;9.999853019169734;0.8335152607667531;-0.42445501979531225;-0.4244549855047337;0.7775508727423736;-0.3299999862882235;0.8447585011576573
26.52;1.0799820825451223;0.8333129315288755;0.7716757708904031;-0.3711809899317536;-0.3437012891883005;1.071913345708253;9.999848824467001;0.8335148868024495;-0.4244550197556126;-0.4244549857106274;0.7775526476966825;-0.32999998626010113;0.8447574635732823
26.53;1.079982273066767;0.8333130641437294;0.7716747626166698;-0.3711809902741002;-0.3437012886839631;1.0719121874771074;9.999844674846555;0.8335145487530335;-0.42445501971119337;-0.42445498593937186;0.7775544284622651;-0.3299999862218371;0.8447563966155985
26.54;1.0799823889192217;0.8333131977787787;0.7716737476873984;-0.3711809906216102;-0.3437012881659046;1.071911061158436;9.999840605041099;0.8335142487668794;-0.4244550196616236;-0.42445498618940675;0.7775562052248721;-0.3299999861733996;0.8447553043277196
26.55;1.0799824298284308;0.8333133304393958;0.7716727270071453;-0.37118099097375595;-0.34370128763566415;1.071909962726259;9.999836649978374;0.8335139889112119;-0.4244550196069547;-0.4244549864595734;0.777557968654207;-0.32999998611468395;0.844754191741915
26.56;1.0799823951169214;0.8333134595398579;0.7716717035392322;-0.3711809913300682;-0.34370128709459924;1.0719088882554935;9.999832849059358;0.8335137710966888;-0.4244550195474233;-0.4244549867489909;0.7775597097145075;-0.32999998604578745;0.8447530646640665
26.57;1.0799822823997627;0.8333135823884645;0.7716706811780137;-0.3711809916898254;-0.34370128654397464;1.0719078337724202;9.99982924551994;0.8335135970619378;-0.42445501948310316;-0.42445498705686585;0.7775614187766857;-0.3299999859671333;0.8447519291129845
26.58;1.0799820877282438;0.8333136966342726;0.7716696637436061;-0.3711809920518888;-0.3437012859849964;1.071906795215871;9.999825885852204;0.8335134680370667;-0.42445501941371516;-0.42445498738243037;0.7775630855840973;-0.3299999858794624;0.8447507908687408
26.59;1.0799818067228835;0.8333138005219883;0.7716686544228353;-0.3711809924147606;-0.34370128541887424;1.0719057688353322;9.999822818971822;0.8335133843400598;-0.4244550193387901;-0.42445498772500934;0.7775647001832813;-0.3299999857837182;0.84474965538458
26.6;1.0799814350674728;0.8333138928871333;0.7716676550088142;-0.3711809927767888;-0.34370128484696;1.0719047512791877;9.99982008989601;0.8335133449792511;-0.4244550192580593;-0.4244549880840697;0.7775662536288915;-0.32999998568095606;0.8447485278277291
26.61;1.0799809690685442;0.8333139730318143;0.77166666510242;-0.37118099313635927;-0.34370128427067426;1.0719037397782674;9.999817732169344;0.8335133477678549;-0.42445501917165424;-0.42445498845934443;0.7775677385896055;-0.32999998557235666;0.8447474129718544
26.62;1.0799804071028094;0.833314040882785;0.7716656819828267;-0.37118099349198996;-0.34370128369115244;1.0719027326037796;9.999815766598553;0.8335133901825256;-0.42445501907986005;-0.4244549888510148;0.7775691501028748;-0.3299999854592383;0.8447463149932641
26.63;1.0799797504991206;0.8333140973190242;0.7716647014200025;-0.371180993842434;-0.34370128310896086;1.0719017286240937;9.999814202730146;0.8335134700144119;-0.4244550189827465;-0.4244549892596366;0.7775704853415023;-0.32999998534300573;0.8447452370501993
26.64;1.0799790029045944;0.8333141438780051;0.7716637187506293;-0.3711809941868112;-0.3437012825241264;1.0719007265371745;9.99981303739326;0.8335135856529591;-0.4244550188802273;-0.42445498968593504;0.7775717425663732;-0.32999998522513047;0.8447441809227129
26.65;1.079978169277099;0.8333141817524331;0.7716627295230858;-0.3711809945246192;-0.3437012819363004;1.0718997249899436;9.999812254385104;0.8335137366818123;-0.4244550187724678;-0.4244549901308109;0.7775729207386659;-0.3299999851071416;0.8447431476511427
26.66;1.0799772552788145;0.8333142110475232;0.7716617300997014;-0.371180994855661;-0.3437012813448043;1.0718987228247956;9.999811828990168;0.8335139241346032;-0.4244550186600557;-0.4244549905953709;0.7775740197036343;-0.32999998499053895;0.8447421388143702
26.67;1.0799762666624237;0.8333142313085654;0.7716607179772572;-0.3711809951799552;-0.3437012807486434;1.0718977190636152;9.99981173478929;0.8335141495179814;-0.424455018543812;-0.4244549910806916;0.777575040136035;-0.3299999848767327;0.8447411568151477
26.68;1.0799752084988685;0.8333142428726813;0.7716596910893712;-0.3711809954975752;-0.34370128014664136;1.0718967131923538;9.999811950359467;0.8335144132492938;-0.4244550184246289;-0.42445499158751165;0.7775759835492274;-0.32999998476698267;0.8447402042242148
26.69;1.0799740852294006;0.833314247308402;0.771658647059854;-0.37118099580849656;-0.34370127953760815;1.0718957053113145;9.999812465903643;0.8335147140789055;-0.4244550183034532;-0.4244549921161658;0.7775768526857345;-0.32999998466231123;0.8447392835821765
26.7;1.0799729020575652;0.8333142464965874;0.7716575833671564;-0.37118099611242084;-0.34370127892037694;1.0718946959708329;9.999813287448358;0.8335150501102216;-0.42445501818121906;-0.4244549926667633;0.7775776516537289;-0.3299999845636113;0.8447383975736888
26.71;1.0799716657479856;0.8333142416373259;0.7716564976083627;-0.3711809964085955;-0.3437012782936641;1.0718936863151225;9.99981443371155;0.8335154198726362;-0.4244550180588177;-0.4244549932393789;0.777578385383706;-0.3299999844717591;0.8447375489678042
26.72;1.0799703836488708;0.8333142329130931;0.7716553874324041;-0.37118099669597016;-0.34370127765602926;1.0718926783036948;9.999815927537941;0.833515822156407;-0.42445501793719137;-0.424454993834048;0.7775790585928721;-0.329999984387434;0.844736740674927
26.73;1.0799690627410703;0.8333142195941403;0.7716542508682327;-0.3711809969735423;-0.3437012770062371;1.0718916743026863;9.999817791159115;0.8335162555952882;-0.42445501781726974;-0.4244549944505731;0.7775796746815461;-0.3299999843108707;0.8447359757383789
26.74;1.0799677092324296;0.8333142007431098;0.7716530867671569;-0.37118099724039216;-0.3437012763437066;1.0718906761832887;9.999820050151445;0.8335167191141265;-0.42445501769968813;-0.42445499508831996;0.7775802354641891;-0.32999998424179217;0.8447352567058101
26.75;1.0799663276901712;0.8333141761340205;0.7716518944838704;-0.371180997495495;-0.3437012756686342;1.0718896849239041;9.999822738150494;0.8335172125493528;-0.4244550175845494;-0.42445499574615725;0.7775807420742178;-0.3299999841796298;0.844734584752285
26.76;1.0799649206639004;0.8333141460185218;0.7716506732453664;-0.3711809977376247;-0.34370127498182595;1.0718887008360927;9.999825893928024;0.833517736377817;-0.4244550174713629;-0.4244549964225705;0.7775811960219323;-0.32999998412392;0.8447339593842137
26.77;1.079963489500398;0.8333141099623187;0.7716494220414852;-0.3711809979655064;-0.34370127428436864;1.0718877236312228;9.999829557166706;0.8335182911193991;-0.42445501735920677;-0.42445499711582435;0.777581599639987;-0.32999998407442943;0.844733379041017
26.78;1.0799620355670883;0.8333140665351262;0.7716481400950977;-0.3711809981781389;-0.3437012735773758;1.0718867527740719;9.999833769908113;0.83351887730273;-0.42445501724707396;-0.4244549978240389;0.7775819562629741;-0.3299999840308958;0.8447328419159481
26.79;1.0799605611594802;0.8333140144066998;0.7716468273317485;-0.3711809983748666;-0.34370127286204527;1.0718857886324253;9.999838579323864;0.8335194955846702;-0.4244550171341757;-0.4244549985453585;0.7775822702416398;-0.3299999839927698;0.8447323462163616
26.8;1.0799590691830283;0.8333139534500279;0.7716454844962163;-0.37118099855514575;-0.3437012721398093;1.0718848331819684;9.999844034918986;0.8335201464580975;-0.4244550170199978;-0.42445499927829894;0.7775825466087483;-0.3299999839592001;0.8447318897903865
26.81;1.0799575621768724;0.8333138844726983;0.7716441133031222;-0.37118099871844074;-0.34370127141233625;1.0718838891886093;9.99985017856268;0.8335208299744572;-0.42445501690409426;-0.4244550000217558;0.7775827908988192;-0.32999998392922253;0.8447314695977844
26.82;1.0799560423429015;0.833313808609777;0.7716427164937717;-0.3711809988643406;-0.3437012706814814;1.0718829590838226;9.999857038192479;0.8335215460339424;-0.42445501678585557;-0.42445500077450116;0.7775830092587857;-0.3299999839019954;0.8447310818075755
26.83;1.0799545120573726;0.8333137279503524;0.7716412971468566;-0.37118099899259765;-0.34370126994926953;1.0718820453528302;9.999864634085618;0.8335222945361888;-0.42445501666445384;-0.4244550015348883;0.777583208226257;-0.329999983876985;0.8447307224100348
26.84;1.079952973693176;0.8333136462124683;0.7716398576467195;-0.3711809991029971;-0.3437012692179201;1.0718811516862334;9.999872982444169;0.8335230747104194;-0.4244550165388896;-0.42445500230100763;0.7775833941481162;-0.32999998385410173;0.8447303875490575
26.85;1.0799514293240662;0.8333135679838395;0.7716383992405564;-0.37118099919522246;-0.3437012684898342;1.07188028312962;9.999882084201962;0.8335238845103681;-0.42445501640815797;-0.42445500307081935;0.7775835728873344;-0.32999998383364865;0.8447300738788235
26.86;1.079949880937825;0.8333134973890302;0.7716369222928582;-0.37118099926884396;-0.3437012677673873;1.0718794457921506;9.99989191570438;0.8335247210356198;-0.42445501627154664;-0.4244550038422245;0.7775837502268452;-0.3299999838160548;0.8447297792808214
26.87;1.0799483307586626;0.8333134373506036;0.7716354268406488;-0.3711809993234274;-0.34370126705267773;1.0718786470481956;9.999902432940798;0.8335255817281215;-0.4244550161287345;-0.42445500461315844;0.7775839325794849;-0.32999998380169654;0.8447295030697796
26.88;1.0799467811369432;0.833313389483874;0.7716339129858647;-0.3711809993586633;-0.3437012663474502;1.0718778952470331;9.999913576286072;0.8335264652128752;-0.42445501597947544;-0.42445500538146425;0.7775841270481867;-0.3299999837909376;0.8447292452532794
26.89;1.0799452341393019;0.8333133542552457;0.7716323809411059;-0.3711809993744704;-0.3437012656532185;1.0718771985543734;9.999925267056495;0.8335273713008875;-0.4244550158231609;-0.42445500614468595;0.7775843407297;-0.329999983784239;0.844729005447677
26.9;1.0799436915758869;0.8333133313922373;0.7716308311902424;-0.3711809993711115;-0.3437012649715183;1.0718765638525725;9.99993740575563;0.8335283008777522;-0.4244550156587488;-0.4244550069001755;0.7775845802998095;-0.3299999837822548;0.8447287820098577
26.91;1.07994215529263;0.8333133204970199;0.7716292649885081;-0.3711809993493362;-0.3437012643040512;1.0718759959970419;9.999949881762983;0.8335292556719355;-0.4244550154851424;-0.4244550076453068;0.7775848520886152;-0.3299999837858116;0.844728571757651
26.92;1.079940626941033;0.8333133214143182;0.7716276846805399;-0.371180999310538;-0.34370126365256226;1.0718754978385303;9.999962588388371;0.8335302376413819;-0.42445501530157487;-0.42445500837740485;0.7775851619524295;-0.3299999837955959;0.8447283705401685
26.93;1.0799391077241132;0.8333133342842387;0.7716260933426763;-0.3711809992567037;-0.34370126301860243;1.071875070969225;9.999975428801271;0.8335312485042994;-0.4244550151076854;-0.4244550090936455;0.7775855149013672;-0.32999998381177037;0.8447281742176791
26.94;1.079937598545668;0.8333133593564869;0.7716244941037469;-0.3711809991900323;-0.34370126240335924;1.0718747158394288;9.99998831257243;0.8335322894705952;-0.42445501490345233;-0.4244550097912081;0.7775859147662927;-0.3299999838340285;0.84472797940396
26.95;1.079936099666299;0.8333133963619143;0.7716228900728975;-0.3711809991126919;-0.3437012618075622;1.0718744315058568;10.000001155487245;0.8335333612393663;-0.4244550146891288;-0.4244550104674427;0.777586364301607;-0.3299999838620048;0.8447277840851404
26.96;1.0799346098730451;0.8333134439181031;0.7716212848145978;-0.37118099902699425;-0.34370126123150846;1.0718742162122026;10.000013882152903;0.833534464319899;-0.4244550144650634;-0.4244550111198927;0.7775868658347215;-0.32999998389547436;0.8447275880922172
26.97;1.079933126476042;0.833313499694757;0.771619682425304;-0.3711809989354513;-0.34370126067534384;1.0718740679260566;10.000026422270938;0.8335355990763328;-0.424455014231377;-0.4244550117463705;0.7775874217628183;-0.32999998393429264;0.8447273929076776
26.98;1.0799316464279207;0.8333135611617727;0.7716180870717702;-0.37118099884041944;-0.3437012601394762;1.0718739838071816;10.000038702599978;0.8335367655028026;-0.4244550139877543;-0.4244550123451896;0.7775880345153664;-0.32999998397843266;0.8447272010012004
26.99;1.0799301675103359;0.8333136265683607;0.7716165025561247;-0.37118099874373606;-0.343701259624821;1.0718739594289914;10.000050644377469;0.8335379634097217;-0.4244550137336594;-0.4244550129153295;0.777588706213734;-0.3299999840280546;0.8447270150371553
27.0;1.0799286888046127;0.8333136955319586;0.7716149320138166;-0.3711809986466803;-0.3437012591327596;1.071873988857069;10.000062171192802;0.8335391931000872;-0.42445501346882003;-0.42445501345632225;0.7775894382373765;-0.32999998408334197;0.8447268368100755
27.01;1.0799272107062987;0.833313768437517;0.7716133774726586;-0.3711809985501635;-0.34370125866493406;1.071874065342054;10.000073219903186;0.833540455755817;-0.42445501319340734;-0.4244550139679859;0.7775902308254241;-0.3299999841443127;0.8447266665457145
27.02;1.0799257344920905;0.8333138454784228;0.7716118396488053;-0.3711809984548587;-0.3437012582230638;1.0718741820023723;10.000083746037081;0.8335417527854425;-0.4244550129077281;-0.4244550144503868;0.7775910830161465;-0.3299999842108716;0.844726503433943
27.03;1.0799242608923674;0.8333139266713446;0.7716103185717186;-0.37118099836126683;-0.3437012578087906;1.0718743326487379;10.000093723367357;0.8335430845320119;-0.4244550126118873;-0.42445501490409276;0.7775919931106502;-0.3299999842829505;0.8447263468345666
27.04;1.079922789052436;0.8333140124859117;0.7716088145196949;-0.3711809982698691;-0.34370125742348984;1.0718745124171232;10.00010313902913;0.8335444496961776;-0.42445501230576393;-0.4244550153302947;0.7775929592412939;-0.32999998436062755;0.84472619714755
27.05;1.0799213177801406;0.8333141040736193;0.7716073281782012;-0.371180998181228;-0.3437012570681898;1.0718747174283192;10.000111985997998;0.8335458458477478;-0.42445501198910573;-0.42445501573062006;0.777593979573501;-0.32999998444431716;0.844726056218494
27.06;1.0799198474172746;0.8333142029194355;0.7716058598172414;-0.3711809980960077;-0.34370125674366087;1.0718749442048923;10.000120255948861;0.8335472700519507;-0.42445501166153493;-0.42445501610691344;0.7775950522403402;-0.329999984534971;0.844725927337653
27.07;1.0799183795556941;0.8333143105480072;0.7716044085019675;-0.371180998015009;-0.34370125645047966;1.0718751897883387;10.00012793853832;0.8335487193271975;-0.42445501132255614;-0.424455016461189;0.7775961754855328;-0.3299999846341767;0.8447258145257827
27.08;1.0799169155857185;0.8333144287158697;0.7716029722434031;-0.3711809979390879;-0.34370125618895647;1.0718754519532567;10.000135029189506;0.8335501914024953;-0.42445501097166216;-0.42445501679564657;0.7775973477298352;-0.32999998474405035;0.8447257213638729
27.09;1.07991545678465;0.833314559469018;0.7716015487007974;-0.37118099786898917;-0.343701255959042;1.0718757293756083;10.00014153508224;0.8335516853722764;-0.424455010608446;-0.4244550171125137;0.7775985666726493;-0.3299999848669529;0.844725650207499
27.1;1.0799140054985044;0.8333147046976398;0.7716001358906059;-0.37118099780530467;-0.34370125576036276;1.0718760219844996;10.00014746787493;0.8335532014299754;-0.4244550102325932;-0.42445501741367053;0.7775998281609147;-0.3299999850053224;0.844725601850222
27.11;1.0799125653683614;0.833314866021488;0.7715987327425321;-0.3711809977484598;-0.3437012555923476;1.0718763305138446;10.000152827529174;0.8335547400019115;-0.42445500984384243;-0.4244550177004175;0.7776011262845555;-0.32999998516155543;0.8447255754775127
27.12;1.0799111404269832;0.8333150450456894;0.7715973390674394;-0.371180997698654;-0.34370125545435615;1.0718766551349368;10.000157597691306;0.833556301409323;-0.4244550094420617;-0.4244550179737434;0.7776024541844293;-0.32999998533759695;0.8447255692125716
27.13;1.0799097339087629;0.8333152430680925;0.7715959549736142;-0.3711809976558444;-0.3437012553458274;1.0718769947471984;10.000161759799008;0.8335578863215177;-0.4244550090273199;-0.42445501823479026;0.7776038044162151;-0.32999998553465715;0.8447255807703732
27.14;1.0799083474884934;0.8333154604647263;0.771594580443171;-0.3711809976198005;-0.34370125526638723;1.0718773476288292;10.00016530735117;0.8335594961647724;-0.42445500859983515;-0.42445501848500283;0.7776051691636571;-0.32999998575341205;0.8447256073450597
27.15;1.0799069810503394;0.8333156964590037;0.7715932156728873;-0.3711809975903188;-0.3437012552157835;1.0718777123222654;10.000168245210883;0.833561132930359;-0.4244550081599295;-0.4244550187260315;0.7776065408281152;-0.3299999859940454;0.844725645056265
27.16;1.0799056324475165;0.833315949259866;0.7715918616890374;-0.3711809975674974;-0.343701255193675;1.071878087611226;10.000170581405207;0.8335627985630765;-0.424455007708014;-0.42445501895967086;0.7776079126957326;-0.329999986256016;0.844725689032685
27.17;1.0799042973440722;0.8333162163423402;0.771590519925787;-0.3711809975517626;-0.3437012551994867;1.0718784718678394;10.000172323360115;0.833564494354483;-0.42445500724458773;-0.4244550191877984;0.7776092794568328;-0.32999998653811996;0.8447257342578326
27.18;1.079902969765469;0.8333164945334308;0.771589191081539;-0.3711809975436187;-0.34370125523258005;1.071878863023055;10.000173474740324;0.833566220913096;-0.4244550067703599;-0.4244550194122007;0.7776106374675713;-0.3299999868388793;0.8447257761907294
27.19;1.079901643281986;0.8333167799435731;0.7715878747139865;-0.37118099754336087;-0.343701255292547;1.0718792596659155;10.000174029660268;0.8335679787109644;-0.42445500628636346;-0.4244550196342221;0.7776119844523716;-0.32999998715695733;0.8447258106994963
27.2;1.079900311883546;0.8333170683047868;0.7715865696732219;-0.3711809975509529;-0.3437012553791294;1.0718796620849869;10.000173972104406;0.8335697683786467;-0.4244550057939646;-0.4244550198543873;0.7776133187349002;-0.3299999874914115;0.8447258338349961
27.21;1.0798989702912298;0.833317355681391;0.771585274734193;-0.3711809975660531;-0.34370125549195146;1.0718800722814787;10.000173281303342;0.833571590369811;-0.4244550052948856;-0.42445502007245267;0.7776146386963376;-0.32999998784175777;0.8447258418706507
27.22;1.0798976148350161;0.8333176388440415;0.7715839890540541;-0.37118099758800777;-0.3437012556304983;1.0718804938464137;10.00017193587463;0.833573444492255;-0.4244550047910457;-0.4244550202877804;0.7776159429759796;-0.3299999882078396;0.8447258316629606
27.23;1.0798962449746417;0.8333179150128653;0.7715827121636323;-0.37118099761576395;-0.3437012557941744;1.0718809323244294;10.000169917246629;0.8335753300464447;-0.4244550042841757;-0.4244550204995397;0.7776172307631373;-0.3299999885895916;0.8447258011246862
27.24;1.0798948636887207;0.8333181816521074;0.7715814437249598;-0.3711809976478093;-0.3437012559823135;1.0718813950190564;10.000167217790437;0.8335772466358129;-0.4244550037757142;-0.42445502070673863;0.7776185017247593;-0.3299999889869493;0.8447257493316073
27.25;1.0798934761772818;0.833318436768422;0.771580183529864;-0.3711809976822176;-0.3437012561940607;1.071881889847946;10.000163849267985;0.8335791946277291;-0.4244550032670177;-0.4244550209081876;0.7776197560498552;-0.32999998939990527;0.8447256761174707
27.26;1.0798920882686196;0.8333186791681509;0.7715789316498987;-0.3711809977167753;-0.3437012564280749;1.0718824240434743;10.000159841780194;0.8335811747822898;-0.4244550027593673;-0.42445502110245964;0.7776209944065752;-0.329999989828552;0.8447255815085443
27.27;1.079890705721172;0.8333189085904599;0.7715776884472625;-0.3711809977491866;-0.3437012566824476;1.0718830030749362;10.000155230052295;0.8335831878338845;-0.4244550022538;-0.4244550212880428;0.7776222178072604;-0.329999990273072;0.8447254652748528
27.28;1.079889334534512;0.8333191261331703;0.7715764543844104;-0.37118099777738567;-0.34370125695496456;1.071883630161109;10.000150036106987;0.8335852344061573;-0.4244550017511035;-0.424455021463592;0.7776234277711475;-0.3299999907335586;0.844725326679609
27.29;1.079887981186248;0.8333193342608063;0.7715752297376508;-0.3711809977997487;-0.34370125724341477;1.0718843069513972;10.000144267016017;0.8335873148932667;-0.4244550012519822;-0.4244550216279815;0.777624626104476;-0.32999999120970597;0.8447251646943305
27.3;1.079886652224041;0.8333195357767674;0.771574014544157;-0.3711809978149583;-0.3437012575457622;1.071885034968779;10.000137931605655;0.8335894290250814;-0.4244550007573048;-0.4244550217801247;0.7776258141614959;-0.3299999917006757;0.8447249785568695
27.31;1.0798853540772377;0.833319733033928;0.7715728087612499;-0.371180997821747;-0.3437012578601106;1.071885816540151;10.000131052437021;0.8335915752795092;-0.42445500026820154;-0.4244550219188759;0.7776269925362757;-0.3299999922051455;0.8447247678086092
27.32;1.0798840931578901;0.8333199281401511;0.7715716122025228;-0.37118099781896974;-0.3437012581846131;1.071886654770003;10.00012365658393;0.8335937507341141;-0.42445499978581536;-0.42445502204312324;0.7776281612674211;-0.32999999272138636;0.8447245318207367
27.33;1.079882875699516;0.8333201229751244;0.7715704247231702;-0.371180997805872;-0.3437012585173723;1.0718875533529462;10.000115760674486;0.8335959517683449;-0.42445499931110214;-0.4244550221517959;0.7776293198201923;-0.32999999324734985;0.8447242696730518
27.34;1.0798817074458815;0.8333203188351591;0.7715692469848568;-0.3711809977820778;-0.3437012588562112;1.0718885163270293;10.000107367010386;0.8335981753571303;-0.42445499884503435;-0.4244550222438062;0.7776304667196595;-0.3299999937806266;0.8447239804029226
27.35;1.079880593469279;0.8333205167996285;0.7715680803052148;-0.37118099774732055;-0.34370125919856354;1.0718895471486305;10.000098470022003;0.8336004197060002;-0.4244549983888418;-0.4244550223181656;0.7776315995253505;-0.3299999943183927;0.8447236629758462
27.36;1.0798795382611153;0.8333207182762579;0.7715669253292243;-0.3711809977012448;-0.3437012595416945;1.071890647950604;10.000089065506746;0.8336026834499535;-0.42445499794383185;-0.42445502237416793;0.7776327155916405;-0.3299999948577118;0.8447233157013978
27.37;1.079878545517005;0.8333209245237849;0.7715657816689258;-0.37118099764347573;-0.34370125988302086;1.0718918198181913;10.000079153951894;0.8336049648150367;-0.4244549975109648;-0.42445502241149696;0.7776338128253363;-0.3299999953960616;0.8447229357556998
27.38;1.079877617215028;0.8333211357810847;0.7715646488581256;-0.3711809975739156;-0.3437012602202258;1.0718930628229024;10.000068738718427;0.8336072619848187;-0.4244549970906862;-0.424455022430184;0.777634889493605;-0.3299999959316486;0.8447225193849386
27.39;1.079876753193485;0.8333213512145932;0.7715635268324231;-0.3711809974929281;-0.34370126055111383;1.0718943754193881;10.000057824807053;0.8336095738429009;-0.4244549966831616;-0.4244550224302759;0.777635943853476;-0.32999999646335343;0.8447220624420892
27.4;1.0798759517978398;0.833321569749818;0.7715624154441453;-0.3711809974012077;-0.3437012608734841;1.0718957546637302;10.0000464184253;0.8336118997444703;-0.4244549962886008;-0.42445502241146366;0.777636974604195;-0.3299999969904849;0.8447215609882958
27.41;1.0798752103784444;0.8333217907530024;0.7715613142427087;-0.3711809972995814;-0.34370126118524846;1.0718971970934787;10.000034530718386;0.8336142382870536;-0.4244549959073717;-0.42445502237318045;0.7776379813527472;-0.3299999975125026;0.8447210118660265
27.42;1.0798745251665558;0.8333220137564644;0.7715602228556434;-0.37118099718893255;-0.3437012614845746;1.0718986989137858;10.000022188158821;0.8336165866887362;-0.42445499553986743;-0.4244550223150913;0.7776389642153235;-0.32999999802872376;0.8447204131603019
27.43;1.0798738912630683;0.8333222377889268;0.7715591406221868;-0.3711809970701521;-0.3437012617698368;1.0719002557965365;10.000009439452024;0.8336189413557566;-0.4244549951861924;-0.42445502223734366;0.7776399232146094;-0.3299999985383082;0.8447197645389869
27.44;1.0798733028935377;0.8333224611891652;0.7715580656719765;-0.37118099694412854;-0.343701262039514;1.0719018628583927;9.999996350326203;0.8336212980433237;-0.42445499484594745;-0.4244550221403544;0.777640858433671;-0.32999999904074295;0.844719067234051
27.45;1.0798727537909105;0.8333226820473153;0.7715569949943192;-0.371180996811744;-0.3437012622922325;1.0719035145332647;9.99998299531125;0.8336236513626688;-0.4244549945183433;-0.4244550220245951;0.7776417706776116;-0.3299999995362684;0.844718323457504
27.46;1.079872237956573;0.8333228987508344;0.7715559250780243;-0.3711809966737026;-0.3437012625269469;1.071905204742384;9.999969454161302;0.8336259951407514;-0.4244549942024423;-0.42445502189067225;0.7776426617498102;-0.3300000000257026;0.8447175356522111
27.47;1.0798717504619688;0.8333231100440767;0.7715548522223675;-0.37118099653028447;-0.3437012627430419;1.0719069275445208;9.999955805916112;0.8336283237082761;-0.4244549938972839;-0.4244550217393887;0.7776435342629654;-0.3300000005100586;0.8447167064305025
27.48;1.0798712877178533;0.8333233147653568;0.7715537727647781;-0.37118099638137914;-0.3437012629402241;1.0719086773034683;9.99994212167406;0.8336306330309938;-0.4244549936018826;-0.42445502157159803;0.7776443911983724;-0.3300000009904816;0.8447158388971165
27.49;1.0798708470454843;0.8333235116645471;0.7715526833136562;-0.37118099622686335;-0.34370126311838445;1.0719104481328052;9.999928466645231;0.8336329210202783;-0.4244549933153623;-0.4244550213881128;0.7776452351847868;-0.3300000014682735;0.8447149363272843
27.5;1.079870426114191;0.8333236993091268;0.7715515809802554;-0.37118099606688726;-0.3437012632776929;1.0719122334837679;9.999914909394983;0.8336351870800738;-0.42445499303724443;-0.424455021189689;0.7776460680212786;-0.3300000019446495;0.8447140016311172
27.51;1.0798700231576481;0.8333238759396913;0.77155046387108;-0.37118099590180104;-0.3437012634188603;1.071914026144771;9.999901526827708;0.8336374318000805;-0.4244549927674952;-0.42445502097694854;0.7776468908452805;-0.3300000024204355;0.8447130372425519
27.52;1.0798696374297037;0.8333240394658609;0.7715493317755031;-0.37118099573194;-0.3437012635432471;1.0719158182591348;9.999888400476713;0.8336396571216999;-0.42445499250640467;-0.42445502075041125;0.7776477044270522;-0.330000002896056;0.84471204504811
27.53;1.0798692690562361;0.8333241881015907;0.771548186391003;-0.3711809955574648;-0.3437012636527123;1.0719176014717096;9.999875609813545;0.8336418659236261;-0.42445499225455174;-0.424455020510598;0.7776485093319296;-0.33000000337175744;0.8447110261229112
27.54;1.0798689185202233;0.833324321215899;0.7715470306833734;-0.3711809953782541;-0.3437012637493736;1.0719193671714524;9.999863229017672;0.8336440606914535;-0.42445499201272585;-0.4244550202579497;0.7776493062483263;-0.33000000384779554;0.8447099803093417
27.55;1.0798685861956512;0.8333244393742065;0.77154586809447;-0.3711809951938641;-0.3437012638354688;1.071921106353453;9.999851325892852;0.8336462423787556;-0.4244549917817806;-0.4244550199926135;0.7776500963195628;-0.33000000432449844;0.8447089059132229
27.56;1.079868272055652;0.8333245437918931;0.7715447020961439;-0.3711809950036056;-0.34370126391326833;1.0719228097099571;9.9998399617824;0.8336484102474676;-0.4244549915625114;-0.4244550197143243;0.7776508811729002;-0.3300000048022573;0.8447077997807773
27.57;1.079867975280199;0.8333246363391843;0.7715435358288563;-0.3711809948066774;-0.3437012639849206;1.0719244686101375;9.999829197244932;0.8336505619697349;-0.42445499135560005;-0.42445501942253616;0.7776516628241839;-0.33000000528147133;0.8447066578462372
27.58;1.0798676940011394;0.83332472010571;0.7715423719422606;-0.3711809946022808;-0.343701264052347;1.0719260757487894;9.999819098970923;0.8336526932735838;-0.4244549911616537;-0.4244550191165718;0.7776524436571125;-0.33000000576248456;0.8447054763919273
27.59;1.0798674259047107;0.8333247992407417;0.7715412125811069;-0.3711809943897405;-0.34370126411724283;1.0719276244694427;9.999809739971392;0.8336547984014068;-0.42445499098128336;-0.4244550187955072;0.7776532262330329;-0.3300000062455376;0.8447042532618233
27.6;1.07986716936633;0.8333248779410297;0.7715400596033054;-0.37118099416857375;-0.3437012641811347;1.0719291079378586;9.999801198476309;0.8336568715937586;-0.4244549908151954;-0.42445501845814293;0.7776540128369922;-0.3300000067307139;0.84470298812317
27.61;1.0798669241734409;0.8333249596730075;0.7715389154671114;-0.3711809939383921;-0.3437012642454868;1.0719305195857396;9.999793556428848;0.8336589074627223;-0.4244549906643303;-0.42445501810332353;0.7776548055121345;-0.33000000721782574;0.8447016820889618
27.62;1.0798666915456108;0.833325046700524;0.7715377838773639;-0.3711809936987872;-0.3437012643118512;1.0719318547223138;9.999786890813553;0.8336609004522555;-0.42445499052997604;-0.42445501773024247;0.7776556068666692;-0.33000000770630655;0.8447003367901513
27.63;1.0798664736246193;0.8333251400396516;0.7715366693413938;-0.37118099344941147;-0.3437012643819779;1.0719331116826296;9.9997812623198;0.8336628451100144;-0.42445499041361745;-0.4244550173385405;0.7776564202415333;-0.3300000081953195;0.8446989532994451
27.64;1.07986627287245;0.8333252403238659;0.771535576637197;-0.37118099319006154;-0.34370126445769134;1.0719342908899905;9.999776708730122;0.8336647366451677;-0.42445499031649836;-0.4244550169283958;0.7776572485876032;-0.3300000086840124;0.8446975319880645
27.65;1.0798660918759613;0.8333253484808545;0.7715345108037139;-0.3711809929206176;-0.3437012645406743;1.0719353928178335;9.999773241799897;0.8336665708003973;-0.42445499023924516;-0.4244550165005968;0.7776580937611784;-0.33000000917169825;0.8446960730919354
27.66;1.0798659332555314;0.8333254655715314;0.7715334769749465;-0.371180992641014;-0.34370126463245904;1.0719364171855024;9.999770846231089;0.8336683435272195;-0.4244549901818086;-0.4244550160564578;0.7776589570157569;-0.3300000096579832;0.8446945771142644
27.67;1.0798657993076883;0.8333255929392354;0.7715324801497127;-0.37118099235134533;-0.343701264734493;1.0719373635328857;9.999769485518417;0.8336700510290829;-0.4244549901436421;-0.42445501559759785;0.7776598392213716;-0.33000001014276514;0.8446930449438349
27.68;1.0798656918160043;0.8333257326417368;0.7715315253395825;-0.3711809920520124;-0.3437012648480411;1.071938231545833;9.999769114087734;0.833671689750522;-0.42445499012396426;-0.4244550151255659;0.7776607403137145;-0.330000010626047;0.8446914778232285
27.69;1.0798656122568129;0.8333258869536879;0.7715306176781844;-0.3711809917438379;-0.34370126497399256;1.0719390210095119;9.999769682094751;0.833673256262464;-0.4244549901219246;-0.42445501464152074;0.777661659152382;-0.33000001110786337;0.8446898773614941
27.7;1.0798655622774267;0.8333260574781161;0.7715297624166767;-0.37118099142817657;-0.34370126511281623;1.0719397329424285;9.99977113209825;0.833674747478939;-0.42445499013656346;-0.42445501414626563;0.7776625940659483;-0.33000001158841313;0.8446882458185415
27.71;1.0798655443941017;0.8333262450691867;0.7715289651456202;-0.3711809911069338;-0.3437012652646408;1.0719403713824551;9.999773402881411;0.8336761606715809;-0.42445499016684396;-0.42445501364046;0.7776635432500562;-0.3300000120680658;0.8446865863605931
27.72;1.0798655620957467;0.8333264501791459;0.7715282318971396;-0.3711809907824655;-0.3437012654291678;1.07194094336657;9.999776435398822;0.8336774930108629;-0.4244549902117857;-0.42445501312473044;0.7776645047289841;-0.33000001254705974;0.8446849026249685
27.73;1.0798656188083797;0.8333266731077781;0.7715275686919612;-0.3711809904574345;-0.3437012656055586;1.0719414570356764;9.999780171105671;0.8336787413877192;-0.42445499027037464;-0.42445501259970236;0.777665475959621;-0.3300000130251517;0.844683197788028
27.74;1.0798657170826775;0.8333269142985597;0.771526981027817;-0.37118099013455463;-0.3437012657926857;1.0719419203031342;9.999784554102147;0.8336799024880166;-0.42445499034132006;-0.4244550120660826;0.7776664531917735;-0.3300000135014655;0.8446814740575884
27.75;1.0798658586870256;0.8333271745646897;0.7715264739509406;-0.37118098981634984;-0.34370126598957795;1.071942340886456;9.999789540789825;0.8336809723132973;-0.42445499042297763;-0.4244550115247048;0.7776674312560897;-0.33000001397453815;0.84467973276094
27.76;1.0798660447781516;0.83332745500318;0.7715260522983965;-0.3711809895051452;-0.34370126619551344;1.0719427261566623;9.999795104744345;0.8336819454798682;-0.424454990513575;-0.4244550109762935;0.7776684042123596;-0.3300000144426189;0.844677974572543
27.77;1.0798662762334468;0.8333277566756939;0.7715257203215787;-0.37118098920308523;-0.34370126640968357;1.071943082384863;9.999801231838454;0.8336828156317946;-0.42445499061148334;-0.4244550104211362;0.7776693663021643;-0.3300000149040965;0.8446761999117421
27.78;1.0798665539493968;0.8333280802108523;0.7715254807769123;-0.3711809889119376;-0.3437012666310039;1.0719434142892634;9.99980790952387;0.8336835769144832;-0.42445499071528986;-0.4244550098591586;0.777670312485837;-0.3300000153576163;0.8446744094805461
27.79;1.0798668782983696;0.8333284254970754;0.7715253344035906;-0.37118098863285837;-0.3437012668584459;1.0719437252328339;9.999815116263939;0.833684224878791;-0.4244549908238166;-0.4244550092902719;0.77767123825082;-0.330000015801914;0.8446726042599998
