time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.8;1.0798672480794091;0.8333287920253577;0.7715252804383693;-0.3711809883663664;-0.3437012670915255;1.0719440178331703;9.999822820664567;0.8336847562957743;-0.4244549909361191;-0.42445500871440495;0.7776721387642973;-0.330000016235829;0.8446707852118318
27.81;1.0798676599577748;0.8333291799233687;0.7715253175923609;-0.3711809881125192;-0.343701267330409;1.0719442941486068;9.99983099096453;0.8336851686478008;-0.42445499105144985;-0.42445500813127296;0.7776730079770818;-0.3300000166585511;0.8446689537047871
27.82;1.0798681093073503;0.8333295905314237;0.7715254444558702;-0.3711809878711848;-0.3437012675754985;1.0719445552137394;9.999839600472239;0.8336854598263544;-0.4244549911693035;-0.42445500754041326;0.7776738386046624;-0.33000001706979276;0.844667112251834
27.83;1.079868591831249;0.8333300258411802;0.7715256592535072;-0.3711809876422123;-0.3437012678268226;1.0719448008083412;9.999848621575376;0.8336856283882428;-0.42445499128947356;-0.4244550069414984;0.7776746230862347;-0.33000001746971297;0.8446652645477237
27.84;1.0798691038198263;0.8333304874529855;0.771525959717512;-0.3711809874253887;-0.3437012680837134;1.0719450298877118;9.999858017405547;0.8336856740802748;-0.42445499141197585;-0.42445500633458516;0.7776753544495392;-0.3300000178586756;0.8446634149061497
27.85;1.0798696409541857;0.8333309756534296;0.7715263436358646;-0.3711809872204749;-0.34370126834497283;1.0719452414705948;9.999867743705607;0.8336855979414454;-0.42445499153689126;-0.4244550057202859;0.7776760265420017;-0.3300000182371113;0.8446615675630256
27.86;1.079870198117422;0.8333314890179261;0.7715268095618124;-0.37118098702746477;-0.34370126860930156;1.0719454354167965;9.999877760513218;0.8336854019520289;-0.42445499166433265;-0.4244550050999233;0.7776766343872399;-0.3300000186055399;0.8446597258798848
27.87;1.0798707708945674;0.8333320249916388;0.7715273567920115;-0.37118098684667084;-0.34370126887563707;1.0719456124741116;9.999888037555623;0.8336850885851838;-0.42445499179461627;-0.42445500447548096;0.7776771750247591;-0.33000001896462217;0.8446578915969742
27.88;1.0798713565226798;0.8333325807153942;0.7715279847336874;-0.37118098667840205;-0.3437012691431967;1.071945773565778;9.99989854791001;0.8336846602780734;-0.424454991928355;-0.4244550038493148;0.7776776478724747;-0.33000001931524503;0.8446560650398608
27.89;1.0798719531849292;0.8333331530042551;0.7715286926634428;-0.3711809865225855;-0.3437012694112406;1.071945919020702;9.999909263280308;0.8336841187573414;-0.42445499206617004;-0.4244550032239396;0.7776780540879102;-0.3300000196585488;0.8446542465352515
27.9;1.0798725587875104;0.8333337380229137;0.7715294802077849;-0.3711809863787986;-0.3437012696788268;1.0719460487699008;9.999920153510612;0.8336834649710516;-0.42445499220824545;-0.4244550026019663;0.7776783955370671;-0.3300000199959085;0.8446524374186942
27.91;1.0798731703735573;0.8333343317922938;0.7715303475575045;-0.3711809862466722;-0.34370126994470973;1.0719461632525202;9.999931184166384;0.8336826998452422;-0.42445499235417145;-0.4244550019859794;0.7776786737370537;-0.3300000203289335;0.8446506396835565
27.92;1.0798737845825983;0.8333349310149633;0.7715312950060046;-0.37118098612610373;-0.34370127020723407;1.0719462637270465;9.999942319849403;0.8336818248611664;-0.42445499250305635;-0.42445500137844017;0.7776788890780247;-0.33000002065912953;0.8446488552386943
27.93;1.0798743985130435;0.8333355331597985;0.7715323223765416;-0.37118098601697597;-0.3437012704642265;1.071946351782191;9.999953534118383;0.8336808421311209;-0.42445499265363895;-0.42445500078173265;0.7776790409198535;-0.3300000209872726;0.8446470853769191
27.94;1.0798750098281682;0.8333361361113191;0.7715334285354292;-0.3711809859188847;-0.3437012707130806;1.071946428483067;9.999964813191273;0.8336797544332496;-0.42445499280440346;-0.4244550001981452;0.7776791284704094;-0.33000002131329764;0.8446453304448804
27.95;1.0798756158882632;0.8333367380306905;0.7715346111212436;-0.37118098583135317;-0.34370127095111225;1.0719464936071204;9.999976153197538;0.8336785653269234;-0.4244549929537337;-0.4244549996296988;0.7776791515015403;-0.3300000216369432;0.8446435900110449
27.96;1.0798762127737984;0.8333373375856183;0.7715358665173435;-0.3711809857541491;-0.3437012711758895;1.0719465459834023;9.999987554562162;0.8336772790015794;-0.42445499309991214;-0.4244549990780848;0.7776791103065577;-0.33000002195832717;0.8446418635643642
27.97;1.0798767952606507;0.8333379345600209;0.7715371897915101;-0.371180985687197;-0.34370127138511775;1.0719465845927578;9.999999013316414;0.8336759000143579;-0.4244549932410619;-0.4244549985447473;0.7776790053202488;-0.33000002227783704;0.8446401514078007
27.98;1.0798773579040162;0.8333385304976194;0.7715385746084317;-0.3711809856302231;-0.3437012715763538;1.0719466087883842;10.000010519661153;0.833674433709811;-0.4244549933752844;-0.42445499803089837;0.7776788368729435;-0.330000022595764;0.8446384552871955
27.99;1.0798778964841944;0.8333391286188366;0.7715400134559784;-0.37118098558259144;-0.34370127174715775;1.071946617908891;10.000022065975994;0.8336728870559572;-0.42445499350080307;-0.42445499753752686;0.7776786052875204;-0.3300000229121545;0.8446367782895311
28.0;1.0798784089272533;0.8333397327845895;0.7715414984569988;-0.37118098554344087;-0.3437012718955202;1.0719466113560083;10.000033647467077;0.8336712686008743;-0.4244549936158835;-0.42445499706547957;0.777678311447248;-0.3300000232268168;0.844635124134499
28.01;1.079878894745766;0.8333403464172696;0.771543022524882;-0.3711809855118312;-0.34370127201999606;1.0719465890394164;10.000045253711006;0.8336695873758849;-0.4244549937188185;-0.4244549966154759;0.777677957436479;-0.33000002353952196;0.8446334968172081
28.02;1.079879353412917;0.8333409720026443;0.7715445799897434;-0.37118098548674044;-0.34370127211951845;1.0719465516809097;10.000056866719412;0.8336678519265127;-0.4244549938082637;-0.42445499618801974;0.7776775467752789;-0.33000002385028016;0.8446319011571646
28.03;1.0798797838179748;0.8333416105898769;0.7715461659604795;-0.3711809854669937;-0.3437012721932367;1.071946500252333;10.000068465008834;0.8336660700023284;-0.4244549938835306;-0.4244549957834005;0.7776770842456268;-0.3300000241593084;0.8446303430219174
28.04;1.0798801852732274;0.8333422613964947;0.7715477751308409;-0.37118098545127065;-0.34370127224054997;1.0719464349614996;10.00008002286315;0.8336642484099899;-0.42445499394443176;-0.42445499540191;0.7776765754720912;-0.3300000244668627;0.8446288280310938
28.05;1.0798805584642415;0.8333429225388085;0.7715494014429486;-0.37118098543833655;-0.3437012722613283;1.071946354962693;10.000091507446342;0.8336623930408703;-0.42445499399091097;-0.42445499504410594;0.777676026357689;-0.3300000247732969;0.8446273600818546
28.06;1.0798809056761647;0.833343592200504;0.771551038690315;-0.37118098542729994;-0.34370127225604796;1.0719462583617267;10.000102881595604;0.8336605092945869;-0.42445499402272946;-0.4244549947108924;0.777675442726592;-0.3300000250791054;0.8446259415638595
28.07;1.0798812305371095;0.8333442688085071;0.7715526811984964;-0.37118098541753664;-0.34370127222555685;1.0719461418832203;10.00011410817948;0.833658602434102;-0.4244549940393613;-0.42445499440340584;0.777674830513139;-0.330000025384652;0.8446245746569843
28.08;1.0798815374452357;0.8333449505741628;0.771554324345665;-0.3711809854084497;-0.3437012721707573;1.0719460007158699;10.000125149223278;0.8336566779123799;-0.42445499404029924;-0.42445499412289256;0.7776741961641495;-0.3300000256898817;0.8446232620723297
28.09;1.079881831122935;0.8333456350614125;0.7715559648124307;-0.371180985399462;-0.3437012720925226;1.0719458291987847;10.000135965945644;0.8336547420056124;-0.4244549940254511;-0.42445499387066704;0.7776735469247708;-0.3300000259944401;0.8446220071044468
28.1;1.0798821162855345;0.8333463187325788;0.7715575998254715;-0.3711809853902242;-0.34370127199178063;1.0719456224267132;10.000146524951392;0.8336528022737064;-0.42445499399507386;-0.4244549936480315;0.7776728908445159;-0.3300000262979841;0.8446208135279082
28.11;1.0798823969510698;0.8333469968631252;0.7715592260135139;-0.3711809853807301;-0.3437012718697135;1.0719453777649328;10.000156804493038;0.8336508673831735;-0.4244549939494017;-0.4244549934560891;0.7776722361774232;-0.3300000266002189;0.8446196851427604
28.12;1.0798826761609535;0.8333476640332387;0.7715608395266574;-0.3711809853711038;-0.34370127172790516;1.0719450950414646;10.000166796551529;0.8336489461860402;-0.4244549938883643;-0.42445499329552094;0.7776715908033563;-0.3300000269006835;0.8446186248062088
28.13;1.0798829568274495;0.8333483147571212;0.7715624369790086;-0.37118098536115907;-0.34370127156830077;1.0719447752063374;10.000176502816284;0.8336470464708798;-0.42445499381149115;-0.42445499316633367;0.7776709624088385;-0.3300000271985938;0.8446176337431899
28.14;1.0798832422492748;0.8333489441144064;0.7715640157743844;-0.3711809853501638;-0.3437012713930965;1.0719444185753544;10.000185927773312;0.8336451742137992;-0.4244549937181272;-0.4244549930677024;0.777670358695647;-0.330000027493027;0.8446167119858706
28.15;1.0798835353507852;0.8333495483316666;0.7715655737419899;-0.3711809853369884;-0.3437012712045683;1.071944024351901;10.000195079959251;0.8336433336445045;-0.42445499360771216;-0.4244549929981554;0.777669787047833;-0.33000002778339216;0.8446158594772186
28.16;1.07988383824413;0.8333501250034555;0.7715671085714509;-0.37118098532028926;-0.34370127100483805;1.071943591354743;10.00020397960999;0.8336415280220097;-0.4244549934796239;-0.42445499295593625;0.7776692542272424;-0.3300000280696444;0.8446150766649425
28.17;1.07988415311499;0.8333506726927055;0.771568617202239;-0.3711809852985632;-0.3437012707957456;1.0719431182212975;10.000212660054267;0.8336397604048855;-0.4244549933328295;-0.4244549929392737;0.777668766311982;-0.330000028352007;0.84461436456959
28.18;1.0798844832076742;0.8333511901186414;0.7715700956265944;-0.37118098527017795;-0.34370127057897537;1.0719426028103287;10.000221162186067;0.8336380334817145;-0.4244549931658679;-0.42445499294654654;0.7776683284956869;-0.330000028630672;0.8446137251272072
28.19;1.0798848328970554;0.833351675665595;0.7715715393323306;-0.371180985233387;-0.3437012703563117;1.071942041898466;10.000229527131488;0.8336363489120792;-0.424454992977042;-0.42445499297635036;0.7776679448359297;-0.3300000289057568;0.8446131612034652
28.2;1.0798852073797742;0.833352127420565;0.7715729437966714;-0.37118098518641124;-0.34370127012958723;1.0719414313089513;10.000237784539596;0.8336347074920516;-0.4244549927645116;-0.4244549930275692;0.777667618132047;-0.3300000291771873;0.844612675561776
28.21;1.0798856129161107;0.8333525434590603;0.7715743047862716;-0.37118098512748443;-0.34370126990037936;1.0719407663316964;10.00024593827757;0.8336331101377669;-0.4244549925262836;-0.4244549930994279;0.7776673499138035;-0.3300000294444649;0.8446122701168468
28.22;1.0798860572078859;0.8333529222464527;0.7715756184925402;-0.37118098505470176;-0.34370126967009973;1.071940042590307;10.000253962092726;0.8336315582686212;-0.4244549922602614;-0.42445499319144797;0.7776671406946948;-0.33000002970670167;0.8446119465719389
28.23;1.0798865489700578;0.8333532629440977;0.77157688153242;-0.37118098496589363;-0.3437012694404248;1.0719392565257932;10.000261813129452;0.8336300532446184;-0.42445499196442454;-0.4244549933034237;0.7776669900055281;-0.3300000299628665;0.8446117076315595
28.24;1.079887097090358;0.8333535657652413;0.771578091028462;-0.37118098485872486;-0.34370126921346;1.0719384049121181;10.000269453070525;0.8336285960602163;-0.4244549916369624;-0.4244549934353486;0.7776668961267137;-0.3300000302119203;0.8446115575599558
28.25;1.079887709967227;0.8333538322336319;0.7715792447241414;-0.37118098473098254;-0.3437012689915565;1.0719374841367049;10.000276856746435;0.8336271875261725;-0.42445499127618536;-0.4244549935872379;0.7776668566786167;-0.3300000304528703;0.844611501741721
28.26;1.0798883950761429;0.8333540645852746;0.7715803410859781;-0.3711809845807352;-0.343701268776991;1.0719364897006183;10.000284004804515;0.8336258283184509;-0.4244549908802767;-0.4244549937590134;0.7776668695891787;-0.3300000306847508;0.8446115457712816
28.27;1.0798891588441224;0.833354264731679;0.7715813794506278;-0.37118098440617003;-0.34370126857169314;1.0719354160495713;10.000290873419242;0.8336245191051931;-0.424454990447133;-0.4244549939505158;0.7776669330329122;-0.3300000309064644;0.844611694744367
28.28;1.0798900067381474;0.8333544336783594;0.7715823600064783;-0.37118098420557344;-0.34370126837717596;1.0719342569607102;10.000297428218387;0.8336232605733112;-0.4244549899744316;-0.42445499416159316;0.7776670449505707;-0.33000003111661375;0.8446119531398993
28.29;1.0798909434611994;0.8333545712793741;0.771583283139667;-0.3711809839776848;-0.34370126819466873;1.0719330061175303;10.000303624999528;0.8336220527329279;-0.42445498945981736;-0.4244549943921812;0.7776672029245819;-0.3300000313135004;0.8446123252372612
28.3;1.0798919733429815;0.8333546762476557;0.7715841485464251;-0.3711809837219976;-0.34370126802533285;1.0719316575556077;10.000309421954459;0.8336208940059268;-0.4244549889011353;-0.4244549946422472;0.7776674042033719;-0.3300000314953085;0.8446128158114022
28.31;1.0798931006785324;0.8333547465699882;0.7715849554517699;-0.37118098343867134;-0.3437012678703396;1.0719302060340132;10.000314799920565;0.8336197810211914;-0.42445498829667494;-0.4244549949116228;0.7776676457617973;-0.33000003166027575;0.8446134306404347
28.32;1.0798943295447088;0.8333547797184465;0.7715857034955526;-0.37118098312818726;-0.34370126773069504;1.0719286471243687;10.00031977319758;0.8336187094800482;-0.42445498764533246;-0.4244549951999869;0.777667924467641;-0.3300000318068046;0.8446141759429471
28.33;1.0798956632735048;0.8333547723925021;0.7715863927610186;-0.3711809827911852;-0.3437012676070053;1.0719269768877098;10.000324381865015;0.8336176754342386;-0.42445498694659645;-0.42445499550711785;0.777668237775852;-0.33000003193362354;0.8446150569706049
28.34;1.0798971037498988;0.8333547205530611;0.7715870234877833;-0.37118098242847775;-0.3437012674994808;1.0719251911063705;10.000328678474933;0.833616675498448;-0.4244549862003316;-0.4244549958332354;0.7776685845214488;-0.33000003203986783;0.8446160770877303
28.35;1.0798986505746488;0.8333546197864626;0.7715875962741159;-0.3711809820409406;-0.34370126740836054;1.0719232844788897;10.000332723238746;0.8336157059512332;-0.4244549854065297;-0.424454996179156;0.777668964372768;-0.33000003212504475;0.8446172376768226
28.36;1.0799003010101527;0.8333544655774313;0.7715881119713384;-0.37118098162942853;-0.3437012673344929;1.0719212506599654;10.000336584905721;0.8336147622989073;-0.42445498456514;-0.4244549965460813;0.7776693764354126;-0.33000003218897067;0.8446185385302971
28.37;1.079902051035164;0.8333542534865498;0.7715885711715562;-0.37118098119474296;-0.3437012672794133;1.0719190828578231;10.000340336204085;0.8336138395602725;-0.42445498367593415;-0.4244549969351831;0.7776698188956553;-0.33000003223155094;0.8446199782382114
28.38;1.079903896503107;0.8333539790072824;0.771588974147894;-0.3711809807374456;-0.34370126724480304;1.0719167744253508;10.000344046185;0.8336129324183414;-0.42445498273849264;-0.4244549973473561;0.7776702898580042;-0.3300000322524743;0.8446215539828736
28.39;1.07990583377216;0.8333536373042323;0.7715893208694102;-0.37118098025774415;-0.34370126723199307;1.0719143198745105;10.000347776351031;0.8336120352751861;-0.42445498175229385;-0.42445499778322954;0.7776707880109484;-0.33000003225117025;0.8446232611787856
28.4;1.0799078597870027;0.8333532233786051;0.7715896104274308;-0.37118097975571945;-0.3437012672419405;1.0719117157903275;10.000351578279018;0.8336111425248637;-0.42445498071670473;-0.4244549982432488;0.7776713123734403;-0.330000032227097;0.8446250938757554
28.41;1.079909971655815;0.8333527322694769;0.7715898406214743;-0.37118097923177396;-0.34370126727542677;1.0719089606383008;10.000355495642951;0.8336102492136813;-0.4244549796309309;-0.4244549987276552;0.7776718619905124;-0.33000003218006196;0.8446270456346046
28.42;1.079912166146616;0.8333521590348133;0.7715900083501994;-0.3711809786869674;-0.3437012673331105;1.0719060536550664;10.000359573780372;0.833609352262095;-0.4244549784940539;-0.42445499923638763;0.7776724364424106;-0.3300000321102699;0.8446291099335754
28.43;1.0799144395345044;0.8333514991593899;0.7715901103810859;-0.37118097812301065;-0.34370126741543;1.0719029934023878;10.000363869126993;0.8336084514325559;-0.42445497730503573;-0.42445499976920836;0.7776730366570045;-0.3300000320180807;0.8446312801034591
28.44;1.079916787835746;0.8333507490243501;0.7715901439708042;-0.37118097754204804;-0.3437012675227708;1.0718997767583363;10.000368449137238;0.8336075485706435;-0.4244549760626361;-0.4244550003261048;0.7776736650007624;-0.33000003190377264;0.8446335492381287
28.45;1.079919207589535;0.8333499054373299;0.7715901069435396;-0.371180976946495;-0.34370126765603287;1.0718963988067822;10.000373385377971;0.8336066455511699;-0.42445497476538474;-0.42445500090745725;0.7776743243965906;-0.3300000317674815;0.8446359102885534
28.46;1.0799216967709218;0.8333489648938381;0.771589997000786;-0.37118097633899316;-0.3437012678169438;1.0718928533222585;10.000378750124721;0.8336057431889375;-0.42445497341165284;-0.42445500151375026;0.7776750175666934;-0.33000003160911645;0.8446383562864399
28.47;1.0799242547033763;0.8333479235817937;0.7715898108995105;-0.37118097572228836;-0.34370126800766115;1.0718891340204253;10.000384611902769;0.833604841638897;-0.4244549719996771;-0.4244550021453058;0.7776757471591192;-0.33000003142827977;0.8446408803591261
28.48;1.0799268812962937;0.8333467777974745;0.7715895447425556;-0.3711809750988931;-0.3437012682301529;1.071885236601105;10.000391026907732;0.8336039407604585;-0.42445497052753967;-0.424455002802354;0.7776765161863528;-0.33000003122442234;0.844643475643171
28.49;1.079929577065778;0.8333455246025733;0.7715891951830822;-0.37118097447083614;-0.34370126848602245;1.0718811603019625;10.000398040782645;0.8336030399501255;-0.42445496899329094;-0.42445500348512866;0.7776773281005072;-0.3300000309970508;0.8446461352914044
28.5;1.0799323436111918;0.8333441625458455;0.771588759897106;-0.37118097383972304;-0.3437012687767235;1.0718769075936623;10.00040570189633;0.8336021382408937;-0.42445496739514577;-0.4244550041938485;0.7776781863161107;-0.33000003074571116;0.8446488524198598
28.51;1.079935183314951;0.8333426917341937;0.7715882371110373;-0.3711809732067894;-0.34370126910368204;1.0718724821105783;10.000414070697728;0.8336012348590687;-0.42445496573155655;-0.42445500492877;0.7776790935311176;-0.3300000304698381;0.8446516200573779
28.52;1.0799380990214367;0.8333411135798173;0.7715876252800408;-0.37118097257279764;-0.3437012694681725;1.0718678864710491;10.00042321722215;0.8336003298870236;-0.42445496400118016;-0.424455005690192;0.7776800513645394;-0.3300000301686981;0.8446544312762673
28.53;1.0799410943187593;0.833339430921306;0.7715869232462645;-0.3711809719380951;-0.3437012698711446;1.071863121306084;10.000433212843737;0.8335994246645076;-0.42445496220284235;-0.4244550064783297;0.7776810604649156;-0.33000002984150606;0.8446572794404378
28.54;1.079944173653025;0.833337648227667;0.7715861306670271;-0.3711809713028947;-0.3437012703132371;1.0718581853405218;10.000444126623089;0.8335985213026832;-0.424454960335579;-0.42445500729334734;0.7776821211567276;-0.3300000294875265;0.844660158192867
28.55;1.0799473426193602;0.8333357714319255;0.7715852484177249;-0.3711809706674079;-0.343701270794983;1.0718530762215346;10.000456023632935;0.8335976216362303;-0.42445495839875863;-0.42445500813556175;0.7776832344599424;-0.3300000291060705;0.84466306114511
28.56;1.07995060831164;0.8333338074940884;0.7715842785502592;-0.3711809700317052;-0.34370127131695966;1.0718477919878893;10.000468958312243;0.8335967269001312;-0.4244549563922027;-0.4244550090055039;0.7776844026181925;-0.3300000286966474;0.8446659821251443
28.57;1.0799539789037294;0.833331763939553;0.7715832238345207;-0.37118096939563483;-0.3437012718797825;1.0718423324207613;10.000482969460013;0.8335958380987725;-0.4244549543161524;-0.4244550099037506;0.7776856289853424;-0.3300000282592035;0.8446689159658394
28.58;1.0799574630937643;0.8333296484373979;0.7715820875928253;-0.37118096875890616;-0.34370127248403914;1.0718366995943571;10.000498081186205;0.8335949560666693;-0.42445495217101076;-0.4244550108307087;0.7776869179228816;-0.33000002779402704;0.8446718583725016
28.59;1.0799610695806772;0.8333274683933601;0.7715808741041458;-0.37118096812111956;-0.3437012731302324;1.071830897857948;10.000514304750144;0.8335940816375257;-0.42445494995707034;-0.42445501178659373;0.7776882743958822;-0.3300000273014509;0.8446748050997569
28.6;1.0799648065036893;0.8333252308678878;0.7715795888253015;-0.37118096748173457;-0.343701273818692;1.0718249331817746;10.000531640916616;0.8335932167400059;-0.4244549476744334;-0.4244550127715598;0.7776897033860917;-0.330000026781762;0.8446777519638603
28.61;1.0799686815641432;0.8333229428039576;0.771578237844555;-0.37118096684003776;-0.34370127454939614;1.0718188115670635;10.000550081072015;0.8335923650459222;-0.42445494532299854;-0.4244550137856868;0.7776912100013862;-0.33000002623531727;0.8446806955507254
28.62;1.079972702484566;0.8333206106677581;0.7715768268055297;-0.3711809661951433;-0.34370127532186506;1.071812538008007;10.000569603932583;0.8335915309029075;-0.42445494290236874;-0.42445501482882586;0.7776927996410483;-0.3300000256626407;0.844683633824717
28.63;1.0799768773327274;0.8333182396883632;0.7715753598862773;-0.37118096554616814;-0.34370127613525653;1.071806117175455;10.000590175153095;0.8335907180173944;-0.4244549404118281;-0.42445501590059576;0.7776944775263419;-0.33000002506438997;0.8446865663064215
28.64;1.0799812148498553;0.8333158335491634;0.7715738391990821;-0.37118096489249464;-0.34370127698848296;1.0717995538506755;10.000611755036012;0.833589929235367;-0.42445493785047567;-0.42445501700043337;0.7776962483294292;-0.3300000244412382;0.8446894935878043
28.65;1.079985724148984;0.8333133943920179;0.7715722648073394;-0.37118096423383184;-0.34370127788026505;1.0717928516283868;10.000634305887223;0.8335891670333894;-0.4244549352173532;-0.424455018127438;0.7776981160708697;-0.3300000237937042;0.8446924164947351
28.66;1.0799904134682339;0.8333109231082458;0.7715706354416536;-0.37118096357001545;-0.34370127880914764;1.0717860115913274;10.000657795503347;0.8335884340447551;-0.42445493251143007;-0.42445501928040125;0.7777000839553573;-0.3300000231219249;0.8446953357441214
28.67;1.0799952890150695;0.8333084197095098;0.7715689494399377;-0.37118096290068064;-0.3437012797734047;1.071779032497832;10.000682204417457;0.833587732902433;-0.4244549297314254;-0.42445502045830613;0.7777021545003131;-0.330000022425512;0.8446982526181491
28.68;1.0800003549158514;0.8333058831787135;0.7715672051448734;-0.3711809622250512;-0.34370128077101536;1.0717719116589273;10.000707530758266;0.8335870655458054;-0.42445492687564235;-0.4244550216607251;0.7777043298643017;-0.33000002170371023;0.8447011702475307
28.69;1.0800056136254255;0.8333033113878499;0.7715654004253343;-0.3711809615420939;-0.3437012817997968;1.0717646456084944;10.000733781326556;0.8335864329674469;-0.4244549239419919;-0.42445502288776327;0.7777066120242673;-0.33000002095576086;0.8447040943398274
28.7;1.080011065477667;0.8333007018481791;0.7715635319369506;-0.37118096085084484;-0.34370128285740315;1.0717572308400367;10.000760960706742;0.8335858352269448;-0.4244549209281171;-0.42445502413997;0.777709003297781;-0.330000020181156;0.8447070325657187
28.71;1.080016708142747;0.8332980525162585;0.7715615952879923;-0.37118096015055246;-0.34370128394122357;1.071749664378004;10.000789068808299;0.8335852713981721;-0.42445491783158623;-0.42445502541847;0.7777115070853867;-0.3300000193796926;0.8447099933495837
28.72;1.0800225373316878;0.8332953619074929;0.7715595863757757;-0.3711809594405729;-0.34370128504840347;1.0717419437833868;10.000818097689702;0.833584739864872;-0.4244549146501778;-0.4244550267249866;0.7777141279434316;-0.3300000185512897;0.8447129853482769
28.73;1.0800285480072263;0.8332926291095863;0.7715575024869061;-0.37118095872005974;-0.34370128617603946;1.071734066851598;10.000848029967688;0.833584238781819;-0.4244549113820163;-0.42445502806153584;0.7777168711112755;-0.33000001769572934;0.8447160174777839
28.74;1.0800347347380155;0.8332898540949623;0.7715553420662631;-0.37118095798771267;-0.3437012873214229;1.0717260309658516;10.000878848464636;0.8335837663263675;-0.42445490802530594;-0.4244550294301355;0.7777197419659149;-0.3300000168127334;0.8447190985204752
28.75;1.0800410913220395;0.8332870376522691;0.771553104295881;-0.37118095724195455;-0.3437012884820066;1.0717178322164416;10.000910546807233;0.8335833206748452;-0.42445490457792673;-0.4244550308329057;0.7777227453593082;-0.3300000159021647;0.844722236332616
28.76;1.0800476111604769;0.8332841804549014;0.7715507893223117;-0.37118095648137833;-0.34370128965512287;1.0717094650140824;10.000943130538138;0.8335828996958388;-0.42445490103729167;-0.4244550322722791;0.7777258851877349;-0.33000001496390974;0.8447254374531559
28.77;1.0800542884911333;0.8332812817811835;0.771548398122472;-0.3711809557049204;-0.343701290837876;1.071700922376865;10.000976613914597;0.8335825008883933;-0.4244548974002716;-0.4244550337507925;0.7777291647760389;-0.3300000139977178;0.8447287075562085
28.78;1.080061118542855;0.8332783388449492;0.7715459319428858;-0.37118095491168146;-0.343701292027411;1.071692196784744;10.001011017488029;0.8335821219740169;-0.42445489366311673;-0.4244550352705242;0.7777325875542858;-0.3300000130032503;0.8447320523995128
28.79;1.080068096147253;0.8332753472737789;0.7715433924519874;-0.3711809541008579;-0.34370129322138165;1.0716832816207305;10.001046368727291;0.8335817616815229;-0.4244548898217109;-0.4244550368327485;0.7777361569315171;-0.33000001198012807;0.8447354783542077
28.8;1.0800752142954637;0.8332723020810942;0.7715407820570442;-0.3711809532718858;-0.34370129441825475;1.0716741719082932;10.00108270496861;0.8335814202403011;-0.42445488587195346;-0.42445503843806504;0.7777398757006206;-0.3300000109279257;0.8447389921774187
28.81;1.0800824636154411;0.8332691982505321;0.7715381029678392;-0.37118095242443316;-0.34370129561732077;1.071664863285991;10.001120073341559;0.8335810993506217;-0.4244548818098686;-0.42445504008657814;0.7777437459769941;-0.3300000098461444;0.8447426007406349
28.82;1.0800898333174591;0.8332660313264271;0.771535355903508;-0.37118095155817277;-0.3437012968185974;1.0716553507353026;10.00115852894776;0.8335808015133142;-0.424454877631524;-0.42445504177787263;0.7777477695872789;-0.3300000087341618;0.8447463111352758
28.83;1.0800973130889058;0.8332627983479785;0.7715325399510535;-0.37118095067261336;-0.343701298022723;1.0716456285022595;10.001198135346664;0.8335805291516547;-0.4244548733329373;-0.42445504351113617;0.7777519486790712;-0.3300000075913127;0.8447501305783163
28.84;1.080104894166121;0.8332594980948957;0.7715296530068183;-0.3711809497671344;-0.34370129923075765;1.0716356904442497;10.00123896326714;0.8335802842629444;-0.4244548689099503;-0.42445504528551975;0.7777562863707999;-0.33000000641703725;0.8447540656423909
28.85;1.0801125692854336;0.8332561301751739;0.7715266919568179;-0.3711809488410542;-0.3437013004440042;1.0716255296118187;10.001281084054616;0.8335800687408568;-0.4244548643581228;-0.4244550471003484;0.7777607866807983;-0.33000000521096085;0.8447581214332187
28.86;1.0801203322552482;0.8332526939145649;0.7715236526802873;-0.37118094789361544;-0.34370130166404533;1.0716151369750087;10.001324561437801;0.8335798846425284;-0.42445485967274915;-0.42445504895506375;0.777765453616681;-0.33000000397308676;0.8447623016386017
28.87;1.080128177063423;0.8332491878015622;0.7715205298353994;-0.37118094692411474;-0.3437013028927868;1.0716045004749921;10.001369448431594;0.8335797338515869;-0.42445485484880924;-0.42445505084924995;0.7777702904363694;-0.33000000270406077;0.844766609158935
28.88;1.0801360968246898;0.8332456096761794;0.7715173165038409;-0.3711809459321055;-0.3437013041322529;1.0715936057690167;10.00141579242768;0.8335796174553207;-0.4244548498808534;-0.42445505278286816;0.7777752996806692;-0.33000000140513674;0.8447710465091042
28.89;1.080144083591115;0.8332419572384052;0.7715140044933789;-0.3711809449172952;-0.34370130538438126;1.0715824384713486;10.001463644288389;0.8335795353785614;-0.424454844763112;-0.42445505475633255;0.7777804834072328;-0.3300000000778391;0.8447756159433528
28.9;1.0801521291677145;0.8332382284524996;0.7715105853867985;-0.37118094387925793;-0.3437013066509792;1.0715709864074816;10.001513064571803;0.8335794867970889;-0.4244548394897642;-0.42445505677031425;0.7777858434202732;-0.32999999872363855;0.8447803191426082
28.91;1.0801602264188437;0.8332344221616901;0.7715070512286669;-0.3711809428172732;-0.34370130793366277;1.0715592405683196;10.001564119130817;0.833579471099693;-0.42445483405517254;-0.42445505882559115;0.7777913818399175;-0.3299999973437748;0.8447851563835149
28.92;1.0801683704511154;0.8332305380334699;0.7715033945055471;-0.3711809417303465;-0.34370130923381415;1.0715471944631152;10.001616864922012;0.8335794882604322;-0.4244548284539964;-0.4244550609229946;0.7777971015444876;-0.3299999959391663;0.8447901261991931
28.93;1.0801765586068774;0.8332265751377871;0.7714996076672648;-0.3711809406173929;-0.3437013105526512;1.0715348429394924;10.001671341510894;0.8335795383497779;-0.42445482268108087;-0.42445506306327563;0.777803006019403;-0.32999999451038137;0.8447952262616576
28.94;1.0801847891965837;0.8332225313136885;0.771495682333426;-0.3711809394773218;-0.3437013118912027;1.071522181569922;10.001727576217913;0.8335796208578217;-0.4244548167312986;-0.42445506524704635;0.7778090986480245;-0.3299999930577684;0.8448004547246214
28.95;1.0801930604472032;0.8332184044138572;0.7714916092024016;-0.3711809383088504;-0.3437013132501183;1.0715092060568536;10.001785592842795;0.8335797345162635;-0.4244548105996616;-0.4244550674750598;0.7778153817109353;-0.32999999158165816;0.8448058108303672
28.96;1.0802013703673725;0.833214193294983;0.771487378899868;-0.3711809371104299;-0.3437013146296488;1.0714959109546924;10.001845414605965;0.833579877611541;-0.4244548042815571;-0.4244550697485727;0.7778218559347603;-0.32999999008237174;0.8448112946111803
28.97;1.0802097167384124;0.8332098972228894;0.7714829824841168;-0.3711809358803439;-0.3437013160298558;1.0714822887986435;10.001907063838527;0.833580048143269;-0.42445479777276435;-0.4244550720692584;0.777828520819693;-0.32999998856005025;0.8448169064335176
28.98;1.0802180968079123;0.8332055145434173;0.7714784112568523;-0.3711809346165821;-0.3437013174506688;1.0714683303570998;10.00197056532473;0.8335802440801052;-0.4244547910693909;-0.4244550744387607;0.7778353751039551;-0.3299999870145168;0.8448226470544175
28.99;1.0802265074120747;0.8332010416006376;0.7714736563447127;-0.3711809333165533;-0.343701318891838;1.0714540250051896;10.002035950783014;0.833580463955876;-0.4244547841679297;-0.4244550768585228;0.7778424173042904;-0.3299999854453225;0.8448285179749007
29.0;1.0802349461099439;0.8331964723295093;0.7714687082094986;-0.3711809319770434;-0.343701320353028;1.071439360866653;10.002103259769571;0.8335807067207567;-0.42445477706516105;-0.42445507933006577;0.7778496463545864;-0.32999998385191825;0.8448345213359085
29.01;1.0802434121436426;0.8331917986795698;0.7714635564169614;-0.37118093059460444;-0.3437013218339022;1.0714243250512312;10.002172539953342;0.8335809706088794;-0.4244547697577784;-0.4244550818552611;0.777857061636423;-0.3299999822338158;0.8448406597386181
29.02;1.080251905686629;0.8331870116761706;0.7714581900190707;-0.37118092916603396;-0.3437013233341884;1.0714089039648902;10.002243844463353;0.8335812527654869;-0.4244547622419809;-0.4244550844363073;0.7778646624096758;-0.32999998059077806;0.8448469367328421
29.03;1.0802604264661246;0.8331821024218995;0.7714525984202367;-0.37118092768854766;-0.343701324853764;1.0713930837703436;10.002317223283406;0.8335815504708096;-0.4244547545131123;-0.42445508707556157;0.7778724478528495;-0.32999997892291927;0.8448533572536152
29.04;1.0802689734868893;0.8331770625687722;0.771446772175279;-0.3711809261597916;-0.3437013263925954;1.0713768509300174;10.002392715744207;0.8335818622434227;-0.42445474656543725;-0.42445508977529633;0.7778804177782137;-0.32999997723042446;0.8448599275237453
29.05;1.0802775454964209;0.8331718843817498;0.7714407029478897;-0.3711809245777999;-0.34370132795056724;1.0713601928185645;10.002470349898573;0.8335821875314403;-0.42445473839220765;-0.42445509253742714;0.7778885728332808;-0.3299999755130593;0.8448666550727705
29.06;1.0802861415490759;0.8331665604638697;0.771434382719393;-0.37118092294080435;-0.3437013295274536;1.0713430981827257;10.002550147343145;0.8335825258223817;-0.4244547299859299;-0.424455095363481;0.7778969142791193;-0.3299999737700224;0.8448735487932993
29.07;1.080294761401813;0.8331610835197839;0.7714278036177104;-0.37118092124708824;-0.34370133112312434;1.0713255572656215;10.002632131000242;0.8335828761296846;-0.4244547213386599;-0.42445509825483635;0.7779054439165155;-0.3299999720003116;0.844880618512463
29.08;1.0803034053719196;0.8331554464368331;0.7714209585888095;-0.3711809194950972;-0.34370133273769454;1.0713075621194235;10.002716329766754;0.8335832371109364;-0.4244547124422576;-0.42445510121298663;0.7779141638216016;-0.329999970203177;0.844887874367699
29.09;1.0803120738539544;0.8331496422301511;0.7714138416720921;-0.37118091768364825;-0.3437013343713907;1.0712891065519214;10.002802771779903;0.8335836075208484;-0.4244547032884753;-0.4244551042396569;0.7779230761562579;-0.32999996837826073;0.8448953264147582
29.1;1.0803207670014672;0.8331436640302208;0.7714064477930394;-0.37118091581190377;-0.343701336024288;1.0712701848111974;10.002891475829234;0.8335839862015559;-0.42445469386879303;-0.4244551073367421;0.7779321836033112;-0.3299999665254517;0.844902984326389
29.11;1.0803294852137533;0.8331375054815933;0.7713987726515088;-0.3711809138791211;-0.3437013376961099;1.0712507903801947;10.002982456957767;0.8335843719274733;-0.42445468417425286;-0.4244551105062198;0.7779414897510216;-0.3299999646446615;0.8449108570810282
29.12;1.0803382302281117;0.8331311608129829;0.7713908126692056;-0.37118091188448904;-0.34370133938628944;1.0712309162467262;10.003075741144908;0.833584763819038;-0.4244546741956036;-0.4244551137502107;0.7779509988369433;-0.3299999627356993;0.8449189526572995
29.13;1.0803470054269015;0.8331246244418875;0.7713825650760158;-0.3711809098270957;-0.3437013410943435;1.0712105552767714;10.003171374326417;0.8335851613202727;-0.42445466392381576;-0.424455117071069;0.7779607155121596;-0.32999996079833993;0.8449272773118681
29.14;1.0803558153593398;0.8331178910620765;0.771374028137438;-0.3711809077059351;-0.3437013428202757;1.0711896995593837;10.003269419494558;0.8335855635309736;-0.4244546533505973;-0.4244551204713488;0.7779706451558683;-0.3299999588325158;0.8449358351342852
29.15;1.080364665702054;0.8331109560337341;0.7713652011046277;-0.3711809055199936;-0.34370134456473583;1.0711683398844216;10.003369948064133;0.8335859691888151;-0.42445464246831976;-0.42445512395376084;0.7779807942237059;-0.32999995683835265;0.8449446292369758
29.16;1.0803735628704003;0.8331038151177064;0.771356083514335;-0.37118090326833786;-0.3437013463289449;1.0711464661736156;10.003473032698937;0.8335863771943068;-0.42445463126949;-0.4244551275211411;0.777991170131823;-0.3299999548159711;0.8449536633944436
29.17;1.0803825122054613;0.8330964640311689;0.7713466738571959;-0.3711809009500095;-0.3437013481145531;1.0711240685171608;10.00357874195358;0.8335867870402172;-0.42445461974641796;-0.42445513117633676;0.7780017810682464;-0.32999995276542127;0.8449629421810996
29.18;1.0803915168518134;0.8330888986309354;0.7713369686377144;-0.3711808985637209;-0.3437013499234921;1.0711011381785949;10.003687139858867;0.8335871989456534;-0.4244546078911848;-0.42445513492210757;0.7780126359558636;-0.3299999506867698;0.8449724702538337
29.19;1.0804005789508964;0.8330811151003615;0.771326962950193;-0.37118089610771887;-0.34370135175786776;1.0710776677708402;10.003798287897174;0.8335876133502649;-0.4244545956956733;-0.42445513876117;0.7780237440154749;-0.32999994858009174;0.8449822520870962
29.2;1.0804097011467613;0.8330731096080842;0.771316651843182;-0.3711808935801501;-0.3437013536199391;1.0710536503931223;10.003912241964695;0.8335880301792988;-0.42445458315154455;-0.424455142696367;0.7780351143516061;-0.3299999464455306;0.8449922920702605
29.21;1.0804188868096987;0.833064877866283;0.7713060308161183;-0.3711808909795187;-0.34370135551207;1.0710290785527834;10.004029050408421;0.8335884487571963;-0.42445457025018113;-0.42445514673082574;0.7780467566761587;-0.32999994428340557;0.8450025948564203
29.22;1.080428139741732;0.8330564149349641;0.7712950952161377;-0.3711808883047075;-0.34370135743663055;1.0710039432847718;10.004148761101547;0.8335888685062517;-0.4244545569827143;-0.4244551508679375;0.778058682448155;-0.3299999420941266;0.8450131657290467
29.23;1.0804374640966399;0.8330477151054018;0.7712838396340796;-0.37118088555481876;-0.34370135939599855;1.070978233328306;10.004271430532336;0.8335892896139276;-0.4244545433401491;-0.42445515511120807;0.7780709051055378;-0.3299999398780789;0.8450240102945089
29.24;1.0804468641564449;0.8330387717155171;0.7712722578981608;-0.3711808827291654;-0.3437013613926937;1.0709519351644117;10.004397124162917;0.8335897130073616;-0.42445452931349076;-0.42445515946427154;0.778083439650484;-0.32999993763562285;0.845035133938306
29.25;1.0804563437568606;0.8330295772184823;0.7712603432666956;-0.37118087982729975;-0.3437013634293435;1.0709250336597327;10.004525911407377;0.8335901401463278;-0.4244545148937034;-0.4244551639310548;0.7780963019607716;-0.32999993536707933;0.845046541813785
29.26;1.0804659063471695;0.8330201236009597;0.7712480885578562;-0.37118087684882956;-0.34370136550841185;1.070897511763053;10.0046578643808;0.8335905728888408;-0.4244545000715236;-0.4244551685157159;0.77810950785891;-0.32999993307274783;0.8450582392228342
29.27;1.0804755559964863;0.8330104027246967;0.7712354864811907;-0.3711808737930067;-0.3437013676321185;1.0708693499658217;10.00479305737672;0.8335910130246319;-0.4244544848374462;-0.4244551732224609;0.7781230726555213;-0.3299999307530833;0.8450702319982557
29.28;1.0804852982031075;0.8330004063406499;0.7712225302024289;-0.3711808706585767;-0.34370136980248234;1.0708405271345427;10.00493156005429;0.8335914618935021;-0.4244544691818747;-0.4244551780554501;0.778137011408086;-0.3299999284087932;0.8450825266155312
29.29;1.080495139717627;0.8329901260741592;0.7712092137627442;-0.37118086744410356;-0.3437013720211692;1.0708110218576588;10.0050734293954;0.8335919202303993;-0.42445445309506064;-0.42445518301862356;0.778151339366699;-0.3299999260406181;0.8450951300637533
29.3;1.0805050875273994;0.8329795536280271;0.771195531842274;-0.37118086414828383;-0.34370137428941355;1.0707808123622375;10.005218709739697;0.8335923878532984;-0.4244544365668629;-0.42445518811569166;0.7781660722137989;-0.3299999236490328;0.8451080495872113
29.31;1.0805151483487705;0.832968680881313;0.7711814787094624;-0.37118086076996254;-0.34370137660819317;1.0707498751540483;10.005367437467182;0.8335928639956768;-0.4244544195867668;-0.42445519335048376;0.7781812258020872;-0.32999992123410393;0.8451212924947751
29.32;1.0805253293376063;0.8329574997997228;0.7711670473722277;-0.37118085730796274;-0.34370137897848585;1.0707181845497165;10.00551964339698;0.8335933483618327;-0.4244544021440725;-0.4244551987272661;0.7781968157168226;-0.32999991879550356;0.845134866512338
29.33;1.0805356382498303;0.8329460024373978;0.7711522299029344;-0.37118085376075705;-0.34370138140149403;1.0706857138675023;10.00567535654633;0.8335938414975124;-0.42445438422775283;-0.4244552042510074;0.7782128571397142;-0.32999991633272363;0.8451487802167711
29.34;1.0805460823238777;0.8329341812338323;0.7711370180569637;-0.3711808501262279;-0.34370138387872246;1.0706524368822425;10.005834609264204;0.833594344452168;-0.4244543658261485;-0.42445520992750285;0.7782293648773492;-0.32999991384537275;0.8451630425109852
29.35;1.0805566676013285;0.832922029507915;0.771121403326413;-0.37118084640190185;-0.3437013864119984;1.0706183287957722;10.005997435316985;0.8335948585349576;-0.4244543469269969;-0.4244552157628383;0.7782463534793587;-0.3299999113331293;0.8451776616973075
29.36;1.080567399335393;0.8329095414954238;0.7711053771011387;-0.37118084258525286;-0.3437013890036551;1.070583366702559;10.00616386450769;0.8335953851214846;-0.4244543275176833;-0.4244552217625867;0.7782638372142158;-0.3299999087954201;0.8451926452387559
29.37;1.0805782828283617;0.8328967119840174;0.7710889310227028;-0.37118083867350754;-0.34370139165666713;1.0705475291866386;10.00633392729977;0.8335959252422166;-0.42445430758528974;-0.424455227931644;0.7782818297858065;-0.3299999062315675;0.8452079999500004
29.38;1.0805893239821511;0.8328835361327328;0.7710720569776346;-0.3711808346633818;-0.3437013943744393;1.0705107955655928;10.006507666912139;0.8335964789726018;-0.4244542871164171;-0.42445523427454207;0.7783003441517387;-0.3299999036414443;0.8452237325284312
29.39;1.080600528552401;0.8328700091384001;0.7710547468559048;-0.3711808305511607;-0.34370139716042436;1.070473145714438;10.006685142883919;0.8335970452417842;-0.4244542660971745;-0.4244552407955725;0.7783193923734435;-0.3299999010257646;0.8452398505628018
29.4;1.0806119005892802;0.8328561255312769;0.7710369921482549;-0.37118082633284233;-0.34370140001783056;1.0704345603112124;10.00686642462222;0.8335976219789152;-0.42445424451345587;-0.42445524749879876;0.7783389854312313;-0.3299998983857657;0.845256362823159
29.41;1.080623441889747;0.8328418786898476;0.7710187835107524;-0.37118082200425845;-0.34370140294948476;1.0703950210726871;10.00705158758489;0.8335982055982251;-0.4244542223511137;-0.4244552543883417;0.7783591334345895;-0.32999989572281674;0.8452732781831076
29.42;1.080635152531999;0.832827261096501;0.7710001107403877;-0.3711808175612155;-0.3437014059578403;1.070354510852973;10.007240714285581;0.8335987904452471;-0.42445419959595265;-0.42445526146869567;0.7783798464215421;-0.3299998930382008;0.8452906044393876
29.43;1.0806470313375847;0.8328122650930884;0.7709809633983833;-0.3711808129995607;-0.34370140904505114;1.0703130130290825;10.007433891656694;0.8335993693289308;-0.4244541762337778;-0.4244552687446317;0.7784011352832839;-0.3299998903331273;0.8453083484005842
29.44;1.080659075799363;0.8327968833335666;0.7709613318207301;-0.37118080831526723;-0.34370141221306083;1.0702705101938346;10.007631206149725;0.8335999342886166;-0.4244541522504723;-0.4244552762208831;0.778423011922226;-0.3299998876089707;0.8453265170243036
29.45;1.0806712817188513;0.8327811087184004;0.7709412075757124;-0.37118080350461036;-0.34370141546369315;1.0702269837291905;10.007832745891603;0.8336004768379355;-0.42445412763214674;-0.42445528390207293;0.7784454883914232;-0.32999988486742593;0.8453451181430244
29.46;1.0806836427195574;0.8327649343152358;0.7709205829505591;-0.37118079856425357;-0.34370141879855637;1.0701824149550392;10.008038609841662;0.8336009883062891;-0.4244541023653905;-0.42445529179276054;0.778468575866928;-0.32999988211052156;0.8453641603252674
29.47;1.0806961495135081;0.8327483537042306;0.7708994506566966;-0.37118079349103944;-0.3437014222187579;1.0701367867633078;10.00824891688803;0.833601460001071;-0.42445407643744953;-0.4244552998972488;0.7784922842145701;-0.3299998793407073;0.845383652683472
29.48;1.0807087897866423;0.8327313615505554;0.7708778045028967;-0.3711807882815958;-0.3437014257246853;1.0700900846328654;10.008463806708658;0.833601882423364;-0.42445404983623924;-0.4244553082194212;0.7785166223587062;-0.3299998765609112;0.8454036046253974
29.49;1.0807215492396771;0.8327139535296463;0.770855639563785;-0.37118078293223833;-0.3437014293159141;1.0700422965783354;10.00868342913809;0.8336022446636793;-0.42445402255016845;-0.4244553167630799;0.7785415992094061;-0.3299998737744256;0.8454240252054747
29.5;1.0807344123211247;0.8326961253967069;0.7708329510610342;-0.3711807774393366;-0.34370143299126293;1.0699934126478208;10.008907933218264;0.8336025351943018;-0.4244539945679049;-0.42445532553242693;0.7785672242731958;-0.3299998709847548;0.8454449231845023
29.51;1.0807473616497776;0.8326778722740583;0.7708097336003777;-0.37118077179975645;-0.343701436748914;1.069943424813566;10.009137465359752;0.8336027429307616;-0.4244539658782262;-0.4244553345320495;0.7785935074826913;-0.3299998681955644;0.8454663080974435
29.52;1.0807603770595724;0.8326591889932718;0.7707859812982515;-0.37118076601103067;-0.3437014405864864;1.0698923269851668;10.009372173802053;0.8336028571462331;-0.424453936469872;-0.4244553437666268;0.7786204585387099;-0.3299998654107361;0.8454881902984142
29.53;1.0807734356217762;0.8326400707568951;0.7707616875639821;-0.3711807600711809;-0.3437014445012;1.0698401146208028;10.009612215197714;0.833602866854856;-0.42445390633151187;-0.42445535324069905;0.7786480861417494;-0.32999986263437314;0.8455105798272265
29.54;1.0807865127609155;0.832620512799205;0.7707368446525341;-0.3711807539783714;-0.343701448489966;1.0697867842310138;10.00985775632611;0.8336027610004918;-0.4244538754520255;-0.4244553629584004;0.7786763976635556;-0.32999985987063635;0.8455334860797292
29.55;1.0807995833041153;0.8326005093469684;0.7707114441300995;-0.37118074773078163;-0.3437014525491938;1.0697323334792919;10.010108965712542;0.8336025291322263;-0.42445384382088663;-0.42445537292335644;0.7787053995384896;-0.329999857123669;0.8455569177265062
29.56;1.0808126218670873;0.8325800532419471;0.7706854781348256;-0.37118074132682033;-0.34370145667471574;1.0696767616031069;10.010366002261122;0.8336021613738747;-0.42445381142835886;-0.42445538313883024;0.7787350978363405;-0.3299998543978658;0.8455808815908228
29.57;1.0808256028642649;0.8325591364829026;0.7706589402750731;-0.37118073476531155;-0.3437014608619818;1.0696200693816762;10.010629011852773;0.8336016479543986;-0.42445377826555664;-0.4244553936077793;0.7787654985299401;-0.32999985169817736;0.8456053820171398
29.58;1.080838500122141;0.8325377509202933;0.7706318259370621;-0.371180728045423;-0.3437014651061124;1.0695622590610467;10.01089813059872;0.8336009791369324;-0.4244537443245453;-0.42445540433277223;0.7787966076887638;-0.32999984903004553;0.8456304215874579
29.59;1.0808512865096631;0.8325158886972397;0.7706041323791828;-0.3711807211665901;-0.3437014694017595;1.0695033342464888;10.01117348553946;0.8336001453702654;-0.42445370959836304;-0.42445541531595343;0.7788284317274061;-0.32999984639921803;0.8456560018842242
29.6;1.080863933912479;0.8324935425608999;0.7705758582857289;-0.3711807141285955;-0.34370147374302823;1.069443299054028;10.01145519606197;0.8335991374838535;-0.4244536740808018;-0.4244554265591415;0.7788609774295793;-0.3299998438118922;0.8456821242659566
29.61;1.080876412742628;0.832470705690306;0.7705470031627252;-0.371180706931692;-0.3437014781235614;1.0693821575868283;10.011743383482614;0.8335979471244528;-0.4244536377662381;-0.4244554380640501;0.778894251979313;-0.32999984127485343;0.8457087905575287
29.62;1.0808886910229047;0.8324473708616725;0.7705175673574236;-0.37118069957681443;-0.3437014825367677;1.0693199147018861;10.012038180040985;0.833596566986179;-0.424453600649743;-0.42445544983241096;0.7789282632719117;-0.3299998387951718;0.84573600241407
29.63;1.0809007338425518;0.8324235297385479;0.7704875522253671;-0.37118069206578597;-0.34370148697591524;1.069256576982438;10.012339725478697;0.8335949904373249;-0.4244535627271189;-0.42445546186587924;0.7789630196443492;-0.32999983637995406;0.8457637602332335
29.64;1.0809125030160665;0.8323991724943595;0.7704569600966529;-0.3711806844011706;-0.3437014914339875;1.069192153304904;10.01264815470562;0.8335932109819171;-0.42445352399478775;-0.4244554741659949;0.7789985287915402;-0.3299998340365486;0.8457920632170597
