time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.65;1.0809239567676094;0.8323742876401414;0.7704257945488172;-0.37118067658588166;-0.34370149590368543;1.0691266553309693;10.012963587618295;0.8335912217881796;-0.42445348444986747;-0.4244554867343299;0.779034797379006;-0.32999983177276265;0.8458209099999591
29.66;1.0809350498674544;0.832348862676486;0.7703940610581766;-0.37118066862295784;-0.34370150037764957;1.0690600978207756;10.013286128525335;0.8335890151148151;-0.42445344409021607;-0.4244554995726069;0.7790718318706985;-0.32999982959682367;0.845850298998959
29.67;1.0809457338911046;0.8323228851578862;0.7703617671314316;-0.3711806605156004;-0.3437015048485529;1.0689924987554238;10.013615874713574;0.8335865817242012;-0.4244534029142749;-0.42445551268259063;0.7791096390497818;-0.3299998275172411;0.8458802287532887
29.68;1.0809559565626623;0.832296342978827;0.7703289215936487;-0.37118065226719443;-0.3437015093090091;1.068923879396624;10.013952922479682;0.8335839105705596;-0.4244533609212221;-0.4244555260658029;0.779148225146346;-0.32999982554262963;0.845910698050989
29.69;1.0809656604867095;0.8322692240468208;0.7702955341679848;-0.37118064388108385;-0.34370151375150426;1.068854264001013;10.014297361986438;0.8335809889890062;-0.4244533181115677;-0.4244555397232964;0.7791875947160429;-0.32999982368164477;0.8459417052403572
29.7;1.080974782645445;0.8322415159209391;0.7702616158884255;-0.3711806353603978;-0.34370151816830097;1.0687836794451027;10.014649270330553;0.8335778030550236;-0.42445327448750153;-0.42445555365559595;0.7792277507267034;-0.3299998219431859;0.8459732470877003
29.71;1.0809832550025975;0.8322132056290863;0.7702271796435213;-0.3711806267082621;-0.34370152255115854;1.0687121555595336;10.015008714918272;0.8335743373359407;-0.42445323005257773;-0.42445556786272814;0.7792686951553006;-0.32999982033667236;0.8460053183270356
29.72;1.0809910055802971;0.832184279963528;0.7701922404005802;-0.3711806179281985;-0.3437015268910162;1.0686397258539218;10.015375763851392;0.8335705743605075;-0.42445318481131195;-0.42445558234429065;0.7793104289152133;-0.32999981887224045;0.8460379126223743
29.73;1.0809979589056296;0.8321547260987716;0.7701568152663589;-0.3711806090243283;-0.34370153117775376;1.0685664281019776;10.015750493277832;0.8335664950226919;-0.4244531387692326;-0.4244555970995834;0.779352951488263;-0.3299998175608996;0.8460710235595683
29.74;1.0810040348871262;0.8321245318466156;0.7701209235411061;-0.3711806000012362;-0.34370153540003473;1.0684923055197584;10.016132985330142;0.8335620797617793;-0.4244530919331642;-0.42445561212768934;0.7793962608405174;-0.32999981641453924;0.846104644018375
29.75;1.0810091475562584;0.8320936850391097;0.7700845864588935;-0.37118059086382654;-0.34370153954540905;1.0684174086433282;10.016523316847831;0.8335573091244587;-0.4244530443115573;-0.4244556274274607;0.7794403533179043;-0.329999815445762;0.8461387650238694
29.76;1.0810132061779514;0.8320621728203375;0.7700478266007579;-0.371180581617457;-0.3437015436006273;1.0683417966561286;10.016921550054843;0.8335521632830709;-0.4244529959149233;-0.42445564299753874;0.7794852235626117;-0.32999981466786504;0.8461733752601024
29.77;1.0810161175382056;0.8320299822605384;0.7700106680699296;-0.37118057226807416;-0.34370154755180893;1.0682655374564618;10.017327733590541;0.8335466214384885;-0.42445294675617906;-0.42445565883633624;0.7795308649089512;-0.3299998140951627;0.8462084609278083
29.78;1.081017786010928;0.8319971015784361;0.7699731375181568;-0.37118056282218265;-0.34370155138427705;1.0681887069006175;10.017741906015248;0.8335406616949019;-0.42445289685061993;-0.4244556749419256;0.7795772699011247;-0.32999981374335907;0.8462440059306058
29.79;1.0810181114854565;0.8319635200249182;0.7699352642563367;-0.37118055328687255;-0.34370155508226913;1.0681113878618427;10.018164092710322;0.8335342612433008;-0.42445284621567547;-0.4244556913119881;0.7796244306018099;-0.329999813629614;0.8462799920201123
29.8;1.081016987875173;0.8319292268435774;0.7698970794236991;-0.3711805436699661;-0.34370155862877383;1.0680336694197343;10.01859429990178;0.8335273968020018;-0.42445279487091553;-0.42445570794376136;0.7796723390117145;-0.32999981377236526;0.8463163982926311
29.81;1.0810143033608668;0.8318942110754488;0.7698586158453786;-0.371180533980206;-0.34370156200550744;1.0679556465772508;10.019032515565051;0.8335200451179231;-0.42445274283848194;-0.42445572483384114;0.7797209871458322;-0.3299998141910871;0.8463532005374
29.82;1.0810099413536423;0.8318584621668379;0.7698199085017436;-0.37118052422742287;-0.34370156519300227;1.0678774206457855;10.019478720620949;0.8335121830274359;-0.4244526901436037;-0.4244557419780016;0.7797703659946252;-0.3299998149060064;0.8463903714297686
29.83;1.0810037803182315;0.8318219704646119;0.7697809951344244;-0.3711805144225355;-0.3437015681707604;1.0677991001115406;10.019932900143761;0.8335037871483197;-0.4244526368147803;-0.42445575937108704;0.7798204642268792;-0.3299998159379158;0.8464278814289686
29.84;1.0809956920368657;0.8317847273545524;0.7697419171113018;-0.37118050457746576;-0.3437015709172984;1.067720801672527;10.020395039789786;0.8334948337178829;-0.42445258288373056;-0.424455777006874;0.7798712679953683;-0.32999981730821215;0.846465698915628
29.85;1.080985540272066;0.8317467251229053;0.769702720019346;-0.37118049470517334;-0.34370157341000146;1.067642650872458;10.020865109529339;0.8334852983056569;-0.42445252838537284;-0.4244557948780292;0.7799227614179901;-0.32999981903905184;0.8465037895061706
29.86;1.080973180809214;0.831707957222273;0.7696634540618379;-0.37118048481969873;-0.34370157562501913;1.0675647827359682;10.021343052071773;0.8334751550548507;-0.42445247335784714;-0.424455812976269;0.7799749264177274;-0.3299998211535065;0.8465421159442109
29.87;1.0809584613576004;0.8316684192002997;0.7696241745230771;-0.3711804749361746;-0.3437015775374117;1.0674873429526026;10.02182878543014;0.8334643762410797;-0.42445241784267945;-0.42445583129263403;0.780027741580184;-0.32999982367568553;0.8465806382567412
29.88;1.0809412206549676;0.8316281089140454;0.7695849415389472;-0.371180465070862;-0.34370157912123545;1.0674104887626334;10.022322212447516;0.8334529326995328;-0.4244523618851463;-0.42445584981759193;0.780081180806281;-0.3299998266308314;0.8466193133483727
29.89;1.080921288177986;0.8315870256121115;0.769545819796319;-0.3711804552411171;-0.34370158034930876;1.0673343889959455;10.0228232233751;0.8334407943321219;-0.4244523055346576;-0.42445586854074535;0.7801352129454332;-0.32999983004540145;0.8466580949096528
29.9;1.0808984848869203;0.8315451695333317;0.7695068792440292;-0.3711804454654037;-0.3437015811929556;1.067259223707725;10.0233316882593;0.833427929759814;-0.42445224884503546;-0.4244558874505188;0.7801898025000028;-0.3299998339471321;0.8466969340820013
29.91;1.0808726236465462;0.8315025424720631;0.7694681953830651;-0.3711804357634938;-0.3437015816218415;1.0671851837188584;10.023847450688132;0.8334143053014466;-0.4244521918747367;-0.4244559065341636;0.7802449100469085;-0.3299998383652043;0.8467357795317288
29.92;1.0808435089226887;0.8314591480613059;0.7694298481473628;-0.37118042615670244;-0.3437015816036978;1.06711247037714;10.024370327848217;0.8333998842052381;-0.42445213468719656;-0.42445592577777624;0.7803004917298336;-0.32999984333060123;0.8467745761986174
29.93;1.0808109363687277;0.8314149914307973;0.7693919208022065;-0.3711804166679682;-0.3437015811039922;1.067041295809075;10.02490011023799;0.8333846265866347;-0.42445207735138357;-0.4244559451660944;0.7803564986482002;-0.3299998488763892;0.8468132641148834
29.94;1.0807746919108765;0.8313700789348882;0.7693544998478753;-0.37118040732175783;-0.3437015800857376;1.0669718831709643;10.025436561094452;0.8333684897369512;-0.424452019942415;-0.424455964682299;0.7804128770062356;-0.3299998550376976;0.8468517784908175
29.95;1.0807345501617691;0.8313244181928777;0.7693176757831123;-0.37118039814399945;-0.34370157850939026;1.0669044669692178;10.025979418504765;0.8333514284148869;-0.42445196254201095;-0.42445598430805;0.7804695688036359;-0.3299998618516185;0.8468900502312627
29.96;1.0806902730996415;0.8312780184096972;0.7692815444527915;-0.3711803891622073;-0.343701576332698;1.0668392946872156;10.026528397132028;0.8333333951204727;-0.42445190523867393;-0.4244560040234524;0.7805265121515511;-0.3299998693573182;0.8469280056814593
29.97;1.0806416091522986;0.8312308909757421;0.7692462084650684;-0.371180380405603;-0.3437015735106286;1.0667766293714223;10.027083187220926;0.8333143402071064;-0.4244518481277883;-0.424456023806674;0.7805836411590995;-0.32999987759635296;0.8469655657378364
29.98;1.0805882922366818;0.8311830497674416;0.7692117782415694;-0.37118037190518693;-0.3437015699955448;1.0667167509773643;10.027643448159148;0.8332942116142066;-0.42445179131191174;-0.4244560436336712;0.7806408856167925;-0.3299998866130553;0.8470026451688732
29.99;1.0805300410512448;0.8311345110289062;0.7691783725469692;-0.37118036369405727;-0.34370156573738;1.0666599564163741;10.028208797218012;0.8332729546128542;-0.4244517349011622;-0.42445606347820425;0.7806981702175783;-0.32999989645490746;0.8470391524921246
30.0;1.080466558841057;0.8310852935694726;0.769146118679022;-0.3711803558079157;-0.3437015606834946;1.066606560048471;10.02877880417731;0.8332505118050729;-0.4244516790135752;-0.424456083311761;0.7807554138596056;-0.3299999071726875;0.8470749902661079
30.0;0.0004689426014999858;-0.002308240185948175;-0.002550291334305984;-7.684796400485953e-06;-2.655062946827197e-07;0.015270894450767212;10.029352998076906;0.83322682314025;-0.42445162377536455;-0.4244561031034892;0.7808125296021101;-0.32999991882021723;0.8471100552856146
30.00125;0.0003926633847192893;-0.002365017712761408;-0.00257982469915527;-1.1613166679313937e-05;-2.58695239014312e-07;0.01334129966570935;10.029930726172626;0.8332018357254058;-0.42445156931469963;-0.4244561228241016;0.6966504298786632;-0.3299999314483833;0.770322413596445
30.00125;0.00031173011767461064;-0.0024161599608584715;-0.0026077844157338815;-1.1606427791329137e-05;-2.509373048830804e-07;0.013300084181723619;10.030510749849045;0.8331755411495076;-0.4244515157387378;-0.42445614245796226;0.6967070396745991;-0.3299999450905813;0.7703555829841042
30.001563;0.0002246188181066526;-0.0024691731803239475;-0.002634060773162022;-1.214572203581777e-05;-2.4221950737704816e-07;0.012812467249306706;10.031091169705299;0.8331480245500597;-0.4244514631116995;-0.42445616201082254;0.6763492980909764;-0.32999995976065705;0.7520058775336518
30.001563;0.0001312480286349007;-0.0025216732653257413;-0.0026586208271170714;-1.2140048026379208e-05;-2.3255927677517026e-07;0.012780528310023711;10.031669834492934;0.8331194848318226;-0.4244514114700002;-0.4244561815013766;0.6764051486889027;-0.3299999754738409;0.7520361999302052
30.001719;2.827017528268346e-05;-0.0025810984409204273;-0.002681520264035527;-1.6600166785039813e-05;-2.219906641800719e-07;0.017327185619564436;10.032244075171315;0.8330902093416165;-0.42445136085827245;-0.42445620094937353;0.6664925659248324;-0.6616419922607476;0.9392002203904488
30.001719;-7.78912696785798e-05;-0.00263497566542883;-0.0027028224138738485;-1.6595663880788284e-05;-2.1053496677355271e-07;0.017304225379717677;10.032809841089849;0.8330605164360643;-0.4244513113342912;-0.42445622036115577;0.6665475863224601;-0.6616440101551578;0.9392270709705152
30.001875;-0.00019264252950436787;-0.0026950380530329945;-0.0027224829120462745;-1.956699670075374e-05;-1.9817622608400575e-07;0.023590353142914657;10.03336182747568;0.8330307162552342;-0.42445126294753655;-0.42445623970611196;0.6569012591077671;-1.0000000291681965;1.1970676796318027
30.001875;-0.0003117220265929422;-0.0027497827883799903;-0.002740338636678628;-1.9563522069189554e-05;-1.848632949162544e-07;0.023575195556447513;10.033894770493449;0.8330011048423723;-0.42445121573310446;-0.4244562589075748;0.6569555854538303;-1.0000000492795598;1.1970863672062515
30.002031;-0.0004371016591436351;-0.002804934403526416;-0.002756217110085563;-1.9464413496416498e-05;-1.7052368680158637e-07;0.02343628295949913;10.034404816907905;0.8329719470592102;-0.42445116972062347;-0.4244562778592444;0.6474555302212966;-1.0000000704667025;1.1919026731189306
30.002344;-0.0005686770720371575;-0.002860537947595064;-0.0027700458251506996;-1.927577278968888e-05;-1.5507724056279612e-07;0.02318411695343526;10.034890229040398;0.8329434803352106;-0.424451124944294;-0.4244562964472271;0.6290170323864828;-1.0000000927338242;1.1820063722019027
30.002969;-0.0007064488746239988;-0.0029168489030587243;-0.002781872239551293;-1.8924221212565657e-05;-1.3845994063006525e-07;0.02273626905556428;10.035350853713446;0.8329159706057968;-0.42445108145520044;-0.424456314567758;0.5943469805424215;-1.0000001160999223;1.1639774760650998
30.004219;-0.000850496409409131;-0.0029741754194938168;-0.0027918213933343923;-1.8304869938673283e-05;-1.2064827785023223e-07;0.021998394295535142;10.035786520197734;0.8328897369385737;-0.42445103931608613;-0.42445633213755146;0.5330261967283192;-1.0000001405787475;1.1340069250342963
30.006719;-0.0009998882339668546;-0.0030340470785480303;-0.0028000867442931595;-1.8149419761914625e-05;-1.0166572386869816e-07;0.020971220672030097;10.036196089557654;0.8328651469610255;-0.4244509985685463;-0.42445634909198643;0.436352452730675;-1.0000001661784732;1.0921244781066102
30.006719;-0.0011557608201527758;-0.003089384652491908;-0.0028069625584173745;-1.69189326567067e-05;-8.157343177609288e-08;0.017313591151444808;10.036577977644686;0.8328426583049321;-0.4244509592122947;-0.4244563653780189;0.4364025411567055;-0.8346231928965571;0.942623278232461
30.011719;-0.001313956405017843;-0.0031439523384584733;-0.002812808023022158;-9.907149434648436e-06;-6.044846587779543e-08;0.005249501569422325;10.036930482878967;0.8328228410357126;-0.4244509212200463;-0.42445638094505184;0.2999743628734212;-0.3346232207089991;0.4493465026867576
30.011719;-0.0014833501775307044;-0.003203371277306683;-0.0028179351828555694;-9.905234497338393e-06;-3.83631795413753e-08;0.005251079013576561;10.037251024290551;0.8328063246431477;-0.4244508845551783;-0.42445639573570315;0.3000219343618142;-0.3346232495675385;0.4493341430504754
30.021719;-0.001650311541062989;-0.0032492574332086137;-0.0028225265801479905;1.661375527162991e-05;-1.539096436105282e-08;0.01124549332152701;10.037535497845106;0.8327937244633604;-0.4244508491756495;-0.4244564096922248;0.18629131531301277;0.6653767206140166;0.6924517296714088
30.021719;-0.0018306325900003105;-0.003309860068601659;-0.0028266221729244373;1.6615747017725665e-05;8.383964290989395e-09;0.01125082715566609;10.037778637733242;0.8327855698064807;-0.4244508150434218;-0.42445642277733936;0.18633654852340564;0.6653766899837065;0.6924314375144934
30.031719;-0.0020130178819919077;-0.003369189127439869;-0.0028301744514927243;2.492633206397987e-05;3.287557387822836e-08;0.015554970204784996;10.037975418238162;0.8327822748498739;-0.4244507821368145;-0.4244564349820215;0.11984560462782033;0.8576886587485363;0.8679881302859223
30.031719;-0.0022058862192400317;-0.0034409351805569613;-0.0028331343676628643;5.384244452342918e-06;5.799016406998017e-08;0.001401591264435214;10.038122169415702;0.8327842199285195;-0.424450750452447;-0.4244564463009871;0.1198883242197017;0.26226562713979196;0.2891458735889439
30.041719;-0.0023974102688054675;-0.0035080467659511843;-0.002835477020946709;-1.8230814041849126e-07;8.361244143247655e-08;-0.004214791662645703;10.038215750009067;0.832791864530219;-0.42445072001112344;-0.4244564566932965;0.06209745766414537;-4.046145611881979e-07;0.06030792198283598
30.041719;-0.002586511744390796;-0.0035705298287345795;-0.002837159209291636;7.435886565704903e-07;1.096311842754246e-07;-0.005574690594661338;10.038252259809937;0.8328057756387023;-0.4244506908728988;-0.4244564660682247;0.004303764538452217;-4.3629386926182673e-07;0.0024390875195868184
30.051719;-0.0027760500995128385;-0.003631080392598545;-0.002838074962032696;7.459382821162079e-07;1.3598337496042407e-07;-0.005564573195362847;10.038227370265664;0.8328266096515258;-0.4244506631279859;-0.42445647431385486;0.004341047882688385;-4.6768677559638566e-07;0.002399745876644138
30.061719;-0.002963948482958197;-0.0036904493272813268;-0.002838067833197377;7.484408681732861e-07;1.6265293325079885e-07;-0.0055548266762265475;10.038137222609016;0.832855086729685;-0.42445063685024204;-0.4244564813480252;0.004376140459851395;-4.9860446885239e-07;0.00235727708398383
30.071719;-0.0031492729041640083;-0.003748128835940223;-0.0028370357536279317;7.511032740118622e-07;1.8961970932346897e-07;-0.005545717243149451;10.037978394950427;0.8328919017590568;-0.4244506120608779;-0.42445648714176926;0.0044088908302150585;-5.288888635179907e-07;0.0023121584186882927
30.071719;-0.003331150814721658;-0.003803624925995805;-0.0028350130770225215;7.53880356270164e-07;2.1681815846904412e-07;-0.005537424435721641;10.037747406923303;0.8329375881479827;-0.4244505887485918;-0.4244564916970499;0.004439139377071915;-5.583954645904453e-07;0.002264918507457513
30.081719;-0.0035086733253747297;-0.003856439132304395;-0.002832113534836427;7.566755405404553e-07;2.441323235000328e-07;-0.005530140722250028;10.03744067685214;0.832992446016256;-0.42445056690597427;-0.4244564950296082;0.004466679738814888;-5.869620526209232e-07;0.002216051622527265
30.091719;-0.003680811617501869;-0.0039060543563471024;-0.0028284641799759536;7.593625092803825e-07;2.7140146683319977e-07;-0.005524102884669781;10.037054773348713;0.8330565904701409;-0.4244505465189957;-0.4244564971722152;0.004491227083121647;-6.143972572521037e-07;0.0021659662216136515
30.101719;-0.0038464106048401257;-0.003951927062964027;-0.0028242006748248204;7.617998209357064e-07;2.98438606139432e-07;-0.005519560202584927;10.03658670759659;0.8331300416198786;-0.4244505275394945;-0.4244564981632708;0.004512421935558892;-6.405074564707156e-07;0.0021150357490414486
30.101719;-0.004004312993229438;-0.003993507563553766;-0.0028194308649971576;7.638457563173675e-07;3.2507363819205985e-07;-0.0055167427315285095;10.036034536141853;0.8332127310211954;-0.4244505098843243;-0.42445649803961966;0.004529876246283301;-6.651431126727805e-07;0.002063658202588104
30.111719;-0.00415354008670111;-0.004030290876455123;-0.0028142060129615625;7.653770176873142e-07;3.5118560401754475e-07;-0.005515830984361444;10.035397931864775;0.833304430174862;-0.4244504934433833;-0.4244564968561244;0.004543240369041888;-6.882189750407981e-07;0.0020122177577773207
30.111719;-0.0042934214771906615;-0.0040618106193808425;-0.0028085705946464317;7.662932355789176e-07;3.7669090465961337e-07;-0.005516915616366827;10.034678033001777;0.8334047110799965;-0.42445047808818714;-0.42445649468763674;0.004552225900777036;-7.09688678344413e-07;0.001961000423118008
30.121719;-0.004423594984343619;-0.0040875666739629635;-0.002802608453055592;7.665148409079397e-07;4.0151178356778737e-07;-0.0055199535068059845;10.03387689656577;0.8335129486098337;-0.42445046367965006;-0.424456491598882;0.0045565516069205085;-7.295125886815004e-07;0.00191018619489533
30.121719;-0.004543922085516752;-0.004107007683178729;-0.00279641913353324;7.659817546484901e-07;4.255671494640484e-07;-0.005524793430675922;10.032997336055763;0.8336283324989534;-0.4244504500644483;-0.4244564876314977;0.0045559064709832595;-7.476516725615278e-07;0.001859918656807611
30.131719;-0.004654419283730227;-0.004119582181370337;-0.00279009966253607;7.646520616916112e-07;4.4877335030790377e-07;-0.0055312737166279295;10.032042454608307;0.8337499020932209;-0.4244504370723894;-0.4244564828132671;0.004549991484964708;-7.640666772623922e-07;0.0018103581185934514
30.131719;-0.0047551685184018255;-0.004124776847107597;-0.002783753599209567;7.625133222305993e-07;4.710229270429663e-07;-0.005539264393996169;10.031014213203138;0.8338765748721669;-0.42445042452857645;-0.4244564771624503;0.0045385497307003355;-7.787107299873007e-07;0.0017617111593711677
30.141719;-0.004846252328246514;-0.004122145283074661;-0.002777470303514794;7.595952169305863e-07;4.921652306273746e-07;-0.005548619032715307;10.02991287690581;0.8340071805354901;-0.4244504122759486;-0.4244564707021774;0.004521324692255122;-7.915393267402821e-07;0.0017142589665472732
30.141719;-0.004927802491849751;-0.0041113363901822434;-0.0027713194665879856;7.559647929337165e-07;5.120251099210835e-07;-0.005559132719796608;10.02873824052489;0.8341405614281134;-0.4244504001840094;-0.42445646348126365;0.004498035136021999;-8.02538404086787e-07;0.0016683389183251953
30.151719;-0.005000048597368761;-0.004092075762500526;-0.0027653835317687737;7.517141659392709e-07;5.304470605823991e-07;-0.005570569021447393;10.027490440694828;0.8342757034560763;-0.42445038813409214;-0.4244564555667611;0.004468419049023706;-8.117419996083652e-07;0.001624284121672006
30.151719;1.2244976945606805;-0.0040641320354901705;-0.002759757436102332;7.469424456138945e-07;5.473279984567504e-07;1.2239782815718305;10.026169476405462;0.834411809215428;-0.4244503760174187;-0.42445644702183954;0.0044322656052212745;-8.19232762159252e-07;0.0015823613986633805
30.161719;0.7133469153299046;0.15975503942004032;0.22519819168713723;-0.9195684022720632;-1.27985785066984;0.6816706018267635;10.024774706220668;0.8345482964567473;-0.4244503637596939;-0.4244564379073719;0.8350514136761249;-1.0000008251322523;1.301542462495578
30.161719;1.2878634283190769;1.2207389505501833;0.9444025182872564;0.2675181702738911;0.20688834346797674;1.2929406274936712;10.02330450700773;0.8346847451102871;-0.42445035134204845;-0.42445642829667324;0.8349487742593833;0.49998817042305416;0.9709898697135046
30.171719;1.4553191792183713;1.4026743136701154;0.9603175740390469;0.9000501215667801;0.6162405396873766;1.4704136836541715;10.021756216763926;0.834820792893862;-0.4244503388126124;-0.42445641827797403;0.8448923431260041;0.7749931673118609;1.144815643371717
30.171719;1.4394651976868438;1.3782298430028859;0.9539056788128353;0.832994272831972;0.5765755060511305;1.4536061270892107;10.020127075032057;0.8349560276117542;-0.42445032628999735;-0.42445640795305406;0.8448291720947941;0.735518165445627;1.1184020908235721
30.176719;1.3029910761136885;1.0080531179605439;0.7706805585507607;0.278419873196566;0.2128141833890573;1.3081523406051563;10.018415285568876;0.8350899600192373;-0.4244503139309765;-0.4244563974295208;0.7352913723852812;0.3299991647749743;0.8035692195895866
30.176719;1.288255799850457;0.9895505626840672;0.7651178491357514;0.22779362556913724;0.1760984204728288;1.2925248064661168;10.016620096345784;0.8352220796068424;-0.4244503018697569;-0.42445638680426584;0.7352151523937787;0.2933291652849431;0.7891631710234134
30.186719;0.911758027506966;0.5189450619808429;0.5670913318588191;-0.7056552636360806;-0.7694658601233859;0.8928351020340961;10.014741289466379;0.8353519209615137;-0.4244502901832003;-0.42445637615599296;0.6500538043135918;-0.7066708330360487;0.9588326935333596
30.186719;1.0631722193612998;0.6469950793756386;0.6060935515604321;-0.4215129424510245;-0.39449407498355893;1.0534197829756353;10.012778839315402;0.8354790956676449;-0.42445027890141723;-0.4244563655300284;0.6499656372616368;-0.33000083023014504;0.7267830757463369
30.191719;1.071319527174134;0.62707718452792;0.5828914987234701;-0.4059806689741634;-0.37708280741499867;1.0619722560238176;10.010732984643315;0.8356033133924056;-0.4244502680312702;-0.42445635490765726;0.6172008971688265;-0.33000082637656947;0.6978209891345047
30.201719;1.0799707124915705;0.6028317695847519;0.5557839365958557;-0.38919767362262103;-0.3586152639862256;1.0710497553559708;10.008604043099112;0.8357243846747441;-0.4244502575722401;-0.42445634420220907;0.5795987085750053;-0.3300008215877004;0.6650077190143965
30.201719;1.0799828254407087;0.6029501435104861;0.5557817736110601;-0.38919767856374954;-0.35861526571311525;1.0710524851666008;10.006391632534845;0.8358421568329685;-0.4244502475343253;-0.42445633328825294;0.5794940911175769;-0.33000081599849246;0.6649840662000693
30.211719;1.0845794285050676;0.5910358889895139;0.5423835143312202;-0.3799530891785581;-0.3486257088331734;1.0758747829114463;10.00409473011245;0.8359564250777499;-0.4244502379539192;-0.42445632202941797;0.5600920128891289;-0.33000080974718804;0.6482932301942312
30.211719;1.0845989306115285;0.591168134365674;0.5423776924944739;-0.37995309429971813;-0.34862571264204906;1.0758851168320758;10.001713151508216;0.8360669076117899;-0.42445022889705036;-0.42445631030345116;0.5599763948264048;-0.33000080296589096;0.6482698658526842
30.221719;1.0870756339848844;0.5877699196394288;0.5379068760482121;-0.3746688762880682;-0.34300470133110333;1.0784889764557826;9.999248512171238;0.8361732912969468;-0.42445022045638875;-0.4244562980295443;0.5519541063553806;-0.3300007957714753;0.6414625382840675
30.221719;1.08710000584391;0.5879147098780816;0.5378966715125493;-0.3746688819932794;-0.34300470650774373;1.0785087850657618;9.996703763900177;0.836275312660028;-0.4244502127391324;-0.4244562851890374;0.5518270316765678;-0.3300007882507125;0.6414380951510303
30.231719;1.081949047048613;0.5871960000052517;0.5396589170597548;-0.38652655384752993;-0.3555453046953569;1.0730518768450668;9.994082804960895;0.8363728489531399;-0.42445020583985565;-0.4244562718408941;0.5516171582517614;-0.34592978046611;0.6497008521326731
30.231719;1.081975772319231;0.5873522186762499;0.5396436583946487;-0.3865265604253736;-0.3555453108824853;1.0730825221163844;9.991390650301563;0.8364659473343499;-0.4244501998196509;-0.4244562581184116;0.5514785949058771;-0.34592977248080675;0.6496741396831466
30.241719;1.0795921752127808;0.5923959030743969;0.5453319743890982;-0.39152163693977693;-0.36094037620824904;1.0705799090435446;9.988633061468821;0.8365547500011682;-0.42445019471159906;-0.42445624419478517;0.5558745083426082;-0.3532037643695571;0.6573768052621828
30.241719;1.0796190740276814;0.5925618637374854;0.545310726008511;-0.39152211419196276;-0.3609408793831469;1.0706220507359046;9.98581538748549;0.8366394161199523;-0.42445019052913185;-0.42445623024168294;0.5557250435952299;-0.35320375621336747;0.6573476898175239
30.251719;1.079426053579035;0.6008450822662331;0.5528781382887016;-0.39126071862642875;-0.3607731064692811;1.0704587510357761;9.982941248387634;0.8367201573280816;-0.4244501872588438;-0.4244562164158917;0.5624803198446218;-0.35400774809385854;0.6635812942230568
30.251719;1.0794530949380394;0.6010199612419242;0.5528508273974494;-0.3912607276178831;-0.36077311425391667;1.0705117084864746;9.980011989769103;0.8367973476157943;-0.4244501848660266;-0.42445620286608393;0.5623204933999303;-0.35400774008042757;0.6635504556780472
30.261719;1.079415553324921;0.6103440243054498;0.5612866295605419;-0.39053033843387935;-0.3601209961516021;1.0705256667566825;9.977027574199498;0.8368715380731332;-0.42445018332145185;-0.42445618972265603;0.5702587811639179;-0.35382273221467797;0.670284624553613
30.261719;1.0794417263915081;0.6105254684315252;0.5612524261357648;-0.3905303487888516;-0.3601210045960669;1.0705885282022656;9.973988074609938;0.8369433210812607;-0.4244501826206551;-0.4244561770851764;0.5700894285668529;-0.3538227245126284;0.67025265140732
30.271719;1.0794089954165043;0.6203050962129049;0.5700935284769099;-0.3897147789048721;-0.35938814905379474;1.0706213839866716;9.97089454745695;0.8370131792466887;-0.4244501827767027;-0.42445616504083555;0.5786207000572221;-0.353260716978015;0.6773315566714762
30.271719;1.0794330270873351;0.62049207709451;0.5700522684489946;-0.3897147907219649;-0.3593881580208666;1.0706944284501119;9.967749300471521;0.8370813922868677;-0.42445018380015015;-0.4244561536900237;0.5784428931761628;-0.3532607096112471;0.677298697696701
30.281719;1.0793937651191208;0.6304861519957067;0.5790821396784804;-0.38885551906182086;-0.35861621797757387;1.0707358326731324;9.964556111117034;0.8371479562268019;-0.42445018570295756;-0.4244561431416218;0.5872693224625295;-0.3524867024093576;0.6845642018391798
30.281719;1.0794148678571418;0.630678948757787;0.579034226615481;-0.3888555322416908;-0.3586162272558341;1.0708196900237676;9.961320418964261;0.8372125080745724;-0.42445018852798677;-0.4244561334946737;0.5870842996882742;-0.3524866953577178;0.6845302220428661
30.291719;1.0793711009305667;0.6407777802000012;0.5881507068354563;-0.387961711900526;-0.35781280327312304;1.0708710275490712;9.95804915596787;0.8372743207687121;-0.4244501923664367;-0.4244561248379522;0.5960571449391282;-0.35158368842155197;0.691901885481922
30.291719;1.0793891219559393;0.6409767864997;0.5880971942437925;-0.3879617261467052;-0.35781281264653675;1.0709658105282291;9.954750406565696;0.837332452893581;-0.42445019733890577;-0.4244561172420966;0.5958662064773586;-0.35158368154028063;0.6918669644060299
30.301719;1.0793392990436372;0.6511283668177646;0.5972545439619599;-0.3870369671108511;-0.35698177156378713;1.0710259572165197;9.951433355362546;0.8373860054307108;-0.4244502035470071;-0.42445611073225703;0.6049118739815502;-0.3505956746301895;0.6993056147016978
30.301719;1.0793544955815886;0.6513330946325715;0.5971966658240485;-0.38703698221401583;-0.3569817810554412;1.0711314080951329;9.948108120030438;0.837434268931995;-0.4244502110278047;-0.4244561052892035;0.6047165731756519;-0.3505956675953613;0.6992706193563657
30.311719;1.0793007978496303;0.6615115956057972;0.6063719683033522;-0.3860839283000545;-0.35612495145854517;1.0712001886324087;9.944784950157588;0.8374767016773025;-0.42445021974407715;-0.4244561008713908;0.6137977624244076;-0.3495476603269692;0.7067571886747485
30.311719;1.0793136500118061;0.6617207285349355;0.6063103739564122;-0.386083944296107;-0.3561249614085447;1.0713163701641255;9.941473381766405;0.8375129057555045;-0.42445022962187895;-0.42445609740901596;0.6135999518327195;-0.3495476526910647;0.7067233813890934
30.321719;1.0792556179431534;0.6719129255157984;0.6154939948630546;-0.38510187482410146;-0.3552419907463267;1.0713959395020765;9.938182058596377;0.8375426463879235;-0.42445024060633724;-0.4244560947972851;0.6227016892384822;-0.34845564452080596;0.714252199594908
30.331719;1.0791951241390203;0.682111870727772;0.624683416902132;-0.3840937686967319;-0.3543353535782143;1.0714786791789215;9.934918725142818;0.8375658424688986;-0.42445025268947734;-0.4244560929199923;0.6318135220570623;-0.3473246356132782;0.721814310847807
30.341719;1.0791318779652288;0.6923133144559139;0.6338756087923632;-0.38305698638560626;-0.35340266673059345;1.0715661526429796;9.931689908498518;0.8375825229290906;-0.42445026590545665;-0.42445609166160403;0.6409330233465729;-0.34616062573193995;0.7294095842842933
30.351719;1.079064627673171;0.7025134030082992;0.643068573900088;-0.38199316622727963;-0.35244581334238057;1.0716558034842847;9.928500932816734;0.8375927566355384;-0.42445028030851206;-0.42445609089442;0.6500568508652832;-0.3449656146172767;0.7370349536042554
30.361719;1.0789955492319612;0.7127153602256533;0.6522648644319773;-0.3809020823269851;-0.351463861438406;1.0717480744239998;9.925356401086947;0.8375965966605322;-0.4244502959402448;-0.42445609048599725;0.6591857568428751;-0.3437406020058898;0.7446902999866034
30.371719;1.078923455544781;0.7229149074396891;0.6614620389920982;-0.37978305202841883;-0.350456554799929;1.0718424952325796;9.922260727505138;0.8375941115894949;-0.424450312805692;-0.4244560903349509;0.668320554934626;-0.3424855876580567;0.7523749664554071
30.381719;1.0788470836173492;0.7331104245874182;0.6706600249434057;-0.3786360581549999;-0.34942424945781636;1.0719387648755638;9.919218736338498;0.8375854554248646;-0.42445033088511613;-0.4244560903972824;0.6774600649980616;-0.3412015713740969;0.7600869729614764
30.381719;1.0788502376616227;0.7333135560596235;0.6705886644991049;-0.37863607687572837;-0.3494242646994768;1.0720867730583556;9.91623602130189;0.8375708510430807;-0.42445035017436844;-0.42445609067713674;0.677277066903766;-0.3412015529873587;0.7600623489336481
30.391719;1.0787747924488342;0.7427094031109405;0.6790516505387943;-0.37756186995089863;-0.3484576779906915;1.0721894915559291;9.913318659666103;0.8375505310597329;-0.42445037070672614;-0.4244560911883816;0.6857322722482965;-0.3399095323639021;0.7671884949256924
30.401719;1.07870119936542;0.7513207523489376;0.6867923874447468;-0.3765582750802944;-0.3475549957091838;1.0722968499566203;9.910472424913593;0.8375247842954006;-0.4244503925406784;-0.42445609192195427;0.6934862624126178;-0.33865350942379785;0.7737281569443699
30.411719;1.0786319080176336;0.759189346617828;0.6938483255960651;-0.3756268751727373;-0.3467169618154267;1.072410769979984;9.90770210288199;0.8374940308319391;-0.4244504157466411;-0.42445609284802427;0.7005654552678013;-0.33745748415338434;0.779708064528773
30.421719;1.0785669032322178;0.7663692877269952;0.7002700544495687;-0.37476385867879825;-0.34594018387625974;1.0725292868990672;9.905011539461466;0.8374587626046716;-0.42445044040965746;-0.42445609393988887;0.7070141899392988;-0.3363344565926895;0.7851670773331613
30.431719;1.0785054188032006;0.7729142451530588;0.7061084161240743;-0.3739662140405133;-0.34522229319790426;1.0726545523498818;9.902404259536068;0.8374194454028139;-0.4244504666263838;-0.4244560951861072;0.7128798259295572;-0.3352884268139789;0.7901438341022239
30.441719;1.0784483152765705;0.778879689964458;0.7114150095711039;-0.37323172913150404;-0.34456118357482224;1.0727857114405646;9.899883791685005;0.8373765172890383;-0.4244504944766432;-0.4244560965850419;0.7182107449216981;-0.33431839490530335;0.7946767054212244
30.451719;1.0783963327947663;0.7843135353949011;0.716234652863155;-0.3725561270504463;-0.3439529221263064;1.072921825550487;9.897453302863134;0.8373303984834244;-0.4244505239928476;-0.42445609813455837;0.7230562928068831;-0.3334243609663188;0.7988063021590176
30.461719;1.0783495074070193;0.7892632308247367;0.7206122939732584;-0.3719335809106922;-0.3433923882661772;1.0730639262703947;9.895115223905986;0.8372814717106177;-0.42445055516347036;-0.4244560998201773;0.7274577273981676;-0.332600325120825;0.8025642641189471
30.471719;1.07830816579433;0.7937724869367204;0.7245892326161337;-0.37136295758273286;-0.3428786665923152;1.0732120833930143;9.892871567745008;0.8372301029024249;-0.424450587960038;-0.42445610161440755;0.7314562082449059;-0.3318432875311764;0.8059841223384442
30.481719;1.0782734943599992;0.7978787115868344;0.7282002000671643;-0.3708397434280857;-0.34240737035367297;1.0733643660627536;9.89072458600844;0.8371766314100487;-0.4244506223464163;-0.42445610349705454;0.7350888390277135;-0.3311482483922776;0.8090954259771407
30.491719;1.078244400238273;0.8016179886945992;0.7314800354198229;-0.370359581972403;-0.3419749117963857;1.073521736197865;9.888676696214997;0.8371212857492271;-0.42445065826304434;-0.42445610547718016;0.7383907291995225;-0.3305112079134906;0.8119267326396399
30.501719;1.0782132015402193;0.8050181591590517;0.734460385252425;-0.3699382981175583;-0.3415983738588798;1.0736759769796906;9.886729445163835;0.8370641462061225;-0.4244506956170949;-0.4244561075973799;0.741392020209473;-0.3299481663056743;0.8145105014084261
30.511719;1.0779561736667018;0.8079831593233141;0.7372065605670212;-0.3700780040678353;-0.34181205028660505;1.0735897280286277;9.88488285711652;0.8370052153606423;-0.424450734301732;-0.4244561099177533;0.7441658433826427;-0.3300001237745556;0.8171306277203434
30.521719;1.0777412102105697;0.8107369989578833;0.7397433725782266;-0.3701636776140445;-0.3419635480251129;1.0735445600174522;9.883135832115986;0.8369445456926246;-0.4244507742254368;-0.42445611249355014;0.7467302572989429;-0.3300000805267487;0.8195321526983456
30.531719;1.0775450869547607;0.8132696251709777;0.742077576878541;-0.370244465328895;-0.34210555978874224;1.0735179226761007;9.881486684831476;0.8368823164639351;-0.42445081531025003;-0.42445611536824684;0.7490942428698744;-0.3300000367799877;0.8217441759572855
30.541719;1.0773679615692737;0.8155916315148756;0.7442190538907633;-0.37031903492562973;-0.342236803512609;1.0735080214963915;9.879933315650623;0.836818780141235;-0.4244508574644994;-0.4244561185761112;0.7512667247366142;-0.32999999276029757;0.8237747951803611
30.551719;1.0772085888789824;0.8177139754102034;0.7461791252950037;-0.3703898388209589;-0.3423599536728377;1.0735138607340575;9.878473450988777;0.8367541649229703;-0.4244509005648693;-0.424456122136193;0.7532605735853589;-0.3299999486900105;0.8256358206541495
30.561719;1.077067031774201;0.8196492920207137;0.747969904375671;-0.3704564470429749;-0.34247462903226566;1.073531437176226;9.877105521858445;0.8366886688480325;-0.4244509444488389;-0.42445612605559424;0.7550856309457411;-0.32999990477574115;0.8273363504397245
30.571719;1.076942728575275;0.8214092504537015;0.7496031077778991;-0.37051861063019803;-0.3425808340547124;1.0735618597360823;9.87582965372081;0.8366225180627214;-0.42445098891207816;-0.4244561303590507;0.7567547204565095;-0.32999986121899666;0.8288882568596466
30.581719;1.0768356384468323;0.8230086637783259;0.7510929312296836;-0.37057684821628367;-0.34267913372273784;1.073601367366992;9.874647841586533;0.8365559905733334;-0.4244510337140165;-0.42445613511033603;0.7582815972346213;-0.3299998182545123;0.8303043073263547
30.581719;1.0768729026062474;0.8230548467479155;0.7510627547623083;-0.37057688201925965;-0.3426791333588869;1.0737803401499513;9.873563434172807;0.8364893883876813;-0.4244510785885769;-0.42445614040124896;0.7582589321999564;-0.3299997761625008;0.8302930564914304
30.591719;1.0767850617616204;0.8244931882031179;0.7524248545519254;-0.3706296774656398;-0.3427689602058163;1.073825312346015;9.872580001825696;0.8364229957764125;-0.42445112326027556;-0.4244561463328599;0.7596613733555827;-0.329999735226723;0.8315843407416718
30.601719;1.0767129085798566;0.8257928943993507;0.753665271790787;-0.37067795247925966;-0.3428511644456934;1.0738770098644586;9.871700076311324;0.8363570550149998;-0.4244511674659981;-0.42445615299727524;0.7609436063269917;-0.3299996956955346;0.8327604661399572
30.611719;1.0766564142100274;0.8269683612493621;0.7547969650790928;-0.3707222729946129;-0.34292634358956675;1.0739343976310094;9.87092481961616;0.8362917552491865;-0.4244512109768804;-0.42445616045092144;0.7621163669480958;-0.32999965777869533;0.8338313791296538
30.621719;1.076614577958157;0.828028113288046;0.7558279538235739;-0.3707635203847255;-0.3429956089357156;1.0739966232456215;9.870254211801555;0.8362272297442693;-0.4244512536007613;-0.4244561687097829;0.7631894080243885;-0.3299996216398392;0.8348061315987351
30.631719;1.0765850060770128;0.8289812273910582;0.7567676627024582;-0.3707996985569008;-0.3430577961014531;1.0740638527599993;9.869687508262592;0.8361635771940265;-0.42445129516432806;-0.42445617778942984;0.7641724634458157;-0.32999958738276225;0.835693776144719
30.641719;1.0765689250260215;0.8298386804743305;0.7576246913071512;-0.3708353200995687;-0.3431166166483471;1.0741361490591188;9.869224425525148;0.8361009019832634;-0.4244513355194037;-0.42445618774517174;0.7650742120419131;-0.3299995550584612;0.8365024664942212
30.651719;1.0765640598409967;0.8306079569968207;0.758406784201534;-0.3708663000009344;-0.34316897020667103;1.0742104757486686;9.868865819969066;0.8360393492344488;-0.42445137457986454;-0.4244561986781808;0.7659002133189596;-0.3299995246861319;0.8372377116032479
30.661719;1.076570137543505;0.8312980391583984;0.7591214805472222;-0.3708945293059893;-0.34321667082067037;1.0742877623823703;9.868612958424485;0.8359791127003448;-0.4244514123357347;-0.4244562107263131;0.7666578979994506;-0.329999496277769;0.837907030683707
30.671719;1.0765866149003764;0.8319141952934995;0.7597728813082828;-0.3709196674668464;-0.34325954901093364;1.0743679290275492;9.868467017989124;0.8359203942801207;-0.42445144882894914;-0.4244562240452114;0.7673536614856772;-0.3299994698469036;0.8385171416727033
30.681719;1.0766125834559348;0.8324652951487661;0.7603685201023439;-0.3709433860885155;-0.34329937920216574;1.0744488500065499;9.868429817871652;0.8358633526530627;-0.42445148412365136;-0.42445623878148475;0.7679929646156715;-0.32999944540180776;0.8390738564099537
30.691719;1.0766472573977441;0.832955492113579;0.7609113292718115;-0.37096562069045763;-0.34333624601586693;1.0745303685771013;9.86850406393867;0.8358081300951148;-0.4244515182895655;-0.42445625506126067;0.7685793780884955;-0.32999942294983486;0.8395811030861283
30.701719;1.0766897873388377;0.8333921198744089;0.7614071113956684;-0.3709841956512835;-0.3433682792994966;1.0746124128769388;9.868692431561302;0.8357549204122657;-0.4244515513873381;-0.4244562729935287;0.7691195891514522;-0.32999940250056453;0.8400455229671498
30.711719;1.076739333264869;0.8337802885284527;0.7618596065374501;-0.3710024964273748;-0.3433987553158185;1.0746940837073407;9.868997039318824;0.8357039412744734;-0.42445158345329237;-0.424456292674018;0.7696173820899849;-0.32999938405237167;0.8404709642945667
30.721719;1.0767955075884925;0.8341239678638446;0.762271291941685;-0.37101846583518794;-0.3434257714838011;1.0747746158171598;9.869419462205993;0.8356553265470353;-0.4244516145088833;-0.424456314197082;0.7700756049476868;-0.32999936758190884;0.8408603301823602
30.731719;1.0768574572786171;0.8344276493313759;0.7626455862243033;-0.3710331541839332;-0.34345044235553673;1.0748562557329047;9.869960486036256;0.8356090777033165;-0.4244516445936976;-0.42445633766629004;0.770498160058693;-0.32999935306158595;0.8412174547407534
30.741719;1.0769240409028906;0.8346961354100024;0.7629865210658493;-0.371046783377151;-0.34347319847843094;1.0749361653418155;9.870619943422753;0.8355651111830604;-0.4244516737884359;-0.42445636317677443;0.7708900178598641;-0.3299993405076177;0.8415471639632303
30.751719;1.0769941594693977;0.8349326155722281;0.7632967768283699;-0.37105872393180706;-0.34349368210843906;1.0750163922808451;9.87139715370796;0.8355233406630657;-0.42445170221074746;-0.42445639078346725;0.7712522254134812;-0.3299993300211835;0.8418506939956908
30.761719;1.077068761757725;0.8351428144908303;0.7635801548953982;-0.37107025149795325;-0.34351268498222576;1.0750948768852364;9.872291742853678;0.8354837609151925;-0.42445172998563757;-0.4244564204898585;0.7715888763766908;-0.3299993217867191;0.8421320538721279
30.771719;1.0771469067015056;0.8353256844429164;0.7638357228244248;-0.37108051075837184;-0.34352963982794066;1.0751725191852208;9.873304275300706;0.8354464994054345;-0.42445175721931044;-0.42445645225245837;0.7719030151698191;-0.3299993160252163;0.8423942319629228
30.781719;1.0772272753829664;0.8354859282874598;0.7640682159706877;-0.37109004456436656;-0.3435453567446887;1.075247232909841;9.874435989319027;0.8354117893549584;-0.4244517840071017;-0.4244564859854409;0.7721955564537072;-0.3299993129317434;0.842638238815527
30.791719;1.077308635806227;0.8356249351283032;0.7642791995852797;-0.3710985226009721;-0.3435597543590865;1.075320858154075;9.875687599030247;0.8353799032580911;-0.424451810452732;-0.42445652157917146;0.7724683207015142;-0.32999931264120735;0.8428659342201454
30.801719;1.0773927937552183;0.8357451482394779;0.7644689175211918;-0.37110571344347554;-0.34357183854291495;1.0753920849688308;9.877058600855687;0.835351100222115;-0.42445183666844194;-0.42445655893358614;0.7727251353331201;-0.3299993152330913;0.8430810068187784
30.811719;1.0774756264844958;0.8358477563478421;0.764640542585314;-0.371112706624896;-0.3435837058840782;1.0754595550296535;9.87854772765962;0.8353255777151644;-0.42445186276159125;-0.42445659797932056;0.772965891709832;-0.3299993207558336;0.8432834077519167
30.821719;1.077559111593886;0.8359357609641631;0.7647945305585498;-0.3711186145198924;-0.3435936714404531;1.07552399334607;9.880153340061716;0.8353034425141767;-0.4244518888148277;-0.42445663867423933;0.7731924928142259;-0.32999932924651476;0.8434747779761397
30.831719;1.0776400896502927;0.8360086614878263;0.7649317983669701;-0.37112568490047354;-0.3436045973207413;1.0755842257948305;9.88187276199373;0.835284711981226;-0.4244519148678038;-0.4244566809818178;0.773405725696842;-0.329999340732761;0.8436556550483307
30.841719;1.0777188185125628;0.8360690067617181;0.7650537811367056;-0.3711304890221216;-0.34361305975930784;1.0756401641044142;9.883701171961537;0.8352693258247816;-0.4244519409192541;-0.4244567248357149;0.7736072168486442;-0.3299993552267522;0.8438273441837142
30.851719;1.0777954802148693;0.8361179825838192;0.7651608966384322;-0.37113571454318556;-0.3436214070546482;1.075692858069103;9.885631746705057;0.8352571887607374;-0.4244519669489651;-0.42445677010589933;0.773797529944991;-0.3299993727193288;0.8439901259658918
30.861719;1.0778696067478966;0.836157626067496;0.7652550066320666;-0.3711403677407727;-0.3436288600113673;1.075741571019447;9.887657186533293;0.8352482232262678;-0.4244519929326636;-0.42445681659701384;0.7739782641901413;-0.3299993931776676;0.8441451641814531
30.871719;1.077940395561859;0.8361874857928032;0.76533608981061;-0.3711439172018179;-0.34363523396551704;1.0757857738273213;9.889770550200378;0.8352423493317548;-0.4244520188403982;-0.4244568640805142;0.7741480431659904;-0.32999941654042064;0.8442908786275006
30.881719;1.0780100686528247;0.836210277857777;0.7654050544787551;-0.37114711737360134;-0.3436406135708463;1.0758270382029385;9.891964608344736;0.8352394363676044;-0.42445204462977215;-0.4244569123204011;0.7743084597533261;-0.32999944270895565;0.8444284788012576
30.891719;1.078077235084264;0.8362260929672665;0.7654630631336903;-0.37115056512625727;-0.3436460824561165;1.075866925320231;9.894231396731088;0.8352393537573786;-0.4244520702375648;-0.42445696107101255;0.7744600952004077;-0.32999947156410964;0.8445582859458942
30.901719;1.0781418187595866;0.8362354152059414;0.7655108165515778;-0.3711534429232812;-0.34365096717549914;1.0759039430735273;9.896562887243261;0.8352421005281803;-0.4244520955853103;-0.42445701007169306;0.7746035852047495;-0.3299995030018689;0.8446806632326905
30.911719;1.0782039934410041;0.8362398492444357;0.765550033944474;-0.37115659545367546;-0.3436560499912724;1.0759385556990029;9.898951770852454;0.8352478753861285;-0.42445212060278076;-0.42445705905925246;0.7747386183266884;-0.32999953694757767;0.8447951046228616
30.921719;1.0782654949221329;0.8362412436648837;0.7655817191268578;-0.37115924900923025;-0.34366014086591856;1.0759722210115008;9.901391668378821;0.8352570242221036;-0.42445214524186753;-0.4244571077816929;0.7748658937033966;-0.3299995733588646;0.844902068488709
30.931719;1.078324480317799;0.8362378882947795;0.7656062957843717;-0.3711609907971571;-0.343663555282102;1.0760054180124288;9.903876963669296;0.8352699263052499;-0.42445216946994985;-0.42445715599022127;0.7749851349464651;-0.32999961223307156;0.845001141464497
30.941719;1.0783836288230724;0.836232079184635;0.7656248020809692;-0.3711633926160827;-0.3436670512169441;1.076037604133775;9.906402620819211;0.8352869045605543;-0.42445219324977723;-0.4244572034258094;0.7750971207560905;-0.32999965359392835;0.8450929484861982
30.951719;1.0784413992841866;0.8362229893648182;0.7656384992353286;-0.37116456898333977;-0.3436695805578241;1.0760701012873979;9.908964539797905;0.8353082072141716;-0.4244522165217238;-0.4244572498278623;0.7752016632375129;-0.32999969745316565;0.8451773584920906
30.961719;1.0785005111194785;0.8362136182205013;0.7656492245842961;-0.3711664313276008;-0.343672299082345;1.0761020242451538;9.911560125378855;0.8353340580034291;-0.42445223921792186;-0.42445729494558393;0.7752995699915108;-0.3299997437798704;0.8452552494698407
30.971719;1.078560143490615;0.8362025861534651;0.765657293092668;-0.37116873062992556;-0.34367550712421996;1.076133332515949;9.914188242775477;0.8353646952083552;-0.4244522613039624;-0.424457338536233;0.7753906190115278;-0.3299997925007686;0.845326552142851
30.981719;1.078621362542945;0.8361903231605434;0.7656632367576537;-0.37116965462552576;-0.34367744338313766;1.0761649281396335;9.91684885150486;0.835400358336212;-0.42445228279416364;-0.4244573803738922;0.7754755573308908;-0.329999843514642;0.8453920336009673
30.991719;1.0786853114230093;0.8361777114545548;0.7656678001249563;-0.3711707311993819;-0.34367938246770224;1.0761957098883672;9.91954261523032;0.8354413015474855;-0.4244523037185121;-0.42445742026620265;0.7755541571036978;-0.3299998966889915;0.8454514533346437
