time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.001719;1.0787528735557617;0.8361668235496943;0.7656729130030536;-0.371172149608344;-0.34368141638201294;1.076225569118327;9.922270528252715;0.8354878379661858;-0.42445232409225264;-0.4244574580514656;0.7756262639479615;-0.32999995184647196;0.8455045144590688
31.011719;1.07882369635449;0.8361547724597694;0.7656767206036548;-0.371174005056837;-0.3436839405283716;1.0762543272748175;9.925033576225838;0.8355403041862363;-0.42445234392658326;-0.42445749357628904;0.7756917578012614;-0.33000000877274804;0.8455508915359321
31.021719;1.0788996643705175;0.8361449429470096;0.7656814833484482;-0.3711743899404403;-0.34368479817211417;1.076282653198201;9.927832197560468;0.8355989591640689;-0.42445236324136826;-0.4244575266780381;0.7757515057950188;-0.3300000672410507;0.8455911499258035
31.031719;1.078980224211531;0.8361370842474436;0.7656877465892296;-0.3711757406904233;-0.3436866359700143;1.0763090496265493;9.930666035006237;0.8356639417894376;-0.42445238205287944;-0.4244575571829819;0.7758043894826802;-0.33000012701510945;0.8456239961670803
31.041719;1.0790659547961252;0.8361297391961167;0.7656941051259306;-0.371176055817826;-0.3436876007823295;1.0763329160844348;9.9335342439354;0.8357353232877395;-0.42445240038270066;-0.4244575849112016;0.7758523389127283;-0.3300001878260671;0.8456509240931104
31.051719;1.0791584848653668;0.8361261134785838;0.7657027779802915;-0.3711772162704951;-0.3436890438496598;1.0763536433681744;9.936435572523257;0.835813164322119;-0.42445241828959285;-0.4244576096862757;0.7758943072668736;-0.3300002493653928;0.845670707005664
31.061719;1.0792568372337108;0.8361247655724391;0.7657136539617627;-0.37117818454313467;-0.34369039510508254;1.076371731024366;9.939367988255434;0.8358974915097441;-0.42445243586244685;-0.424457631356082;0.7759302449843057;-0.3300003113042263;0.8456830620816279
31.071719;1.079361441322659;0.8361261240782499;0.7657274887727529;-0.37117830625043885;-0.3436909652150818;1.0763848230014705;9.942328885630946;0.835988253100265;-0.42445245318229;-0.42445764981895584;0.7759610970542015;-0.3300003733120313;0.8456886627592536
31.081719;1.0794721572119945;0.8361294033058787;0.7657444251036809;-0.3711782358889893;-0.3436914436019805;1.0763946366318735;9.945315923812638;0.8360853338303817;-0.4244524703140909;-0.42445766502743676;0.7759857477328704;-0.3300004350735526;0.8456864156464997
31.091719;1.0795902621549591;0.8361356964452885;0.7657653406627729;-0.37117901108070206;-0.34369240041143867;1.0763999555339903;9.94832702291182;0.8361885808173957;-0.42445248733059454;-0.42445767696343395;0.7760049631303414;-0.3300004963017276;0.8456771819518536
31.101719;1.0797147178832998;0.8361449198008939;0.7657916187849388;-0.3711797834227843;-0.3436933570489508;1.0764007042122028;9.951359795694861;0.8362977521191229;-0.4244525043225802;-0.42445768563591807;0.7760184591056795;-0.33000055672992423;0.8456610301217775
31.111719;1.0798450851431887;0.8361540588714191;0.7658213962436323;-0.37117920615385885;-0.34369314979909094;1.0763969812243346;9.954411827207792;0.8364124292692026;-0.4244525213739628;-0.4244576911126238;0.7760270204864007;-0.3300006161073876;0.8456390164602672
31.121719;1.0799823608915775;0.8361645950863066;0.7658557687665482;-0.3711806328462083;-0.343694493302502;1.0763890306170707;9.957481401867195;0.8365320276705926;-0.42445253853879916;-0.42445769352208085;0.7760285327895293;-0.3300006742145042;0.8456093953217161
31.131719;1.080124330652756;0.8361752090963073;0.7658953534612726;-0.37118036505465785;-0.34369457713160956;1.0763771798349588;9.960567802325158;0.8366558807740286;-0.42445255585264763;-0.42445769301964337;0.7760239660801231;-0.330000730867357;0.8455730543238962
31.141719;1.0802723388783513;0.836185370557239;0.7659388666099186;-0.3711815978175685;-0.343695828938178;1.0763627686217263;9.9636711819543;0.836783297349859;-0.42445257333984443;-0.4244576897610197;0.7760143838394158;-0.33000078590609105;0.8455307243669505
31.151719;1.0804244331588349;0.8361935935628538;0.7659864340047914;-0.37118145078659975;-0.34369611235069186;1.0763441482959768;9.96679182585137;0.8369135857217161;-0.42445259099582483;-0.4244576838828682;0.7759989480926671;-0.33000083919264567;0.8454812049978223
31.161719;1.0805823076390002;0.836203524587196;0.7660402007935763;-0.3711815207477119;-0.3436962915468455;1.0763227602394327;9.969928699402523;0.8370460314718584;-0.42445260877924895;-0.42445767550207963;0.7759779130336824;-0.3300008906175544;0.8454242261097296
31.171719;1.0807447349534969;0.8362108297885019;0.7660969145148212;-0.37118221770287474;-0.3436970530687847;1.0763001460967079;9.973078840946927;0.8371798573622282;-0.42445262662791094;-0.4244576647405681;0.775951643630759;-0.3300009401010333;0.8453595462253187
31.181719;1.080911433362095;0.8362184600146163;0.7661594773328375;-0.37118143997397623;-0.3436964505572062;1.0762748665321868;9.976238799440042;0.8373142443043362;-0.42445264449252956;-0.42445765171662897;0.7759226297175723;-0.3300009875925541;0.8452887805253556
31.191719;1.0810818820623818;0.8362239339091495;0.7662260884120691;-0.3711827874234588;-0.34369790046616105;1.076249444626327;9.979405924546318;0.8374483832859103;-0.4244526623671093;-0.4244576365053033;0.7758884473655111;-0.3300010330683347;0.8452090014855945
31.201719;1.0812572608100135;0.836229211868654;0.7662978894119167;-0.3711828546298024;-0.343697775169787;1.0762223161535323;9.9825777374877;0.837581507775165;-0.4244526802829579;-0.4244576191539587;0.7758526898854459;-0.33000107651788796;0.8451229052428293
31.211719;1.081434673809453;0.8362315950087645;0.7663745887447084;-0.3711818827513693;-0.3436970788322341;1.0761957851990307;9.985751082010486;0.8377129262593558;-0.4244526982763576;-0.4244575997435808;0.7758139260020656;-0.33000111792894343;0.8450286929907602
31.221719;1.0816148070022005;0.8362313656140703;0.7664560664770805;-0.37118238193432795;-0.34369774499444683;1.0761690837794649;9.988922406371234;0.8378420318410621;-0.4244527163694868;-0.4244575784013785;0.7757727132534032;-0.3300011572807103;0.8449265117577018
31.231719;1.0817980541451253;0.8362296310387081;0.7665431045984595;-0.3711834136641341;-0.3436985973442106;1.0761414720142453;9.992088701825507;0.8379682553014975;-0.42445273458236976;-0.42445755525928724;0.7757306237450605;-0.3300011945503578;0.8448175005542862
31.241719;1.0819819464872995;0.8362244712093788;0.7666355754502888;-0.3711827520710477;-0.34369818888272186;1.0761152511676362;9.995248074696509;0.8380910134814419;-0.424452752954752;-0.42445753043043744;0.775688248428095;-0.33000122972414697;0.8447019251337173
31.251719;1.0821679278131697;0.8362173677740448;0.7667334866173376;-0.37118262323716744;-0.3436979664790087;1.076089724614262;9.998399144284882;0.8382097055362747;-0.4244527715360394;-0.4244575040282003;0.7756462011266715;-0.3300012627853021;0.8445801046401793
31.261719;1.0823535502520145;0.836207293899261;0.7668370778072187;-0.37118311725821085;-0.3436986276329315;1.0760651514160704;10.00154009478453;0.8383237335271257;-0.42445279034760214;-0.4244574761999802;0.7756040994026484;-0.33000129369340925;0.8444514928089798
31.271719;1.0825398602264227;0.8361932299487093;0.7669439755136434;-0.3711839554934132;-0.34369938340736483;1.0760406835870662;10.004668522780362;0.8384325149748744;-0.42445280937144575;-0.42445744713375694;0.7755635184887497;-0.3300013223969174;0.8443174425137882
31.281719;1.0827248052028893;0.8361764014282638;0.7670560831831897;-0.3711836043391003;-0.34369926097922976;1.0760183148646318;10.007781568121008;0.8385355128487434;-0.42445282857197575;-0.42445741701964745;0.7755249568888967;-0.3300013488635178;0.8441784111682198
31.291719;1.0829095147943497;0.8361587706724087;0.7671737033207422;-0.3711834718107521;-0.3436990332648949;1.0759968808859015;10.010876073593652;0.8386322799141784;-0.42445284790147725;-0.4244573860158103;0.7754887935452759;-0.33000137309627037;0.8440348046055763
31.301719;1.0830923956132947;0.8361365628622105;0.7672937914072003;-0.3711831498410577;-0.34369871295807447;1.075976137828799;10.013949384019552;0.8387224445340477;-0.4244528672813463;-0.4244573542548159;0.7754552542451884;-0.33000139513058785;0.8438869471164921
31.311719;1.0832728050278848;0.8361119629000464;0.7674182755647624;-0.3711827967267894;-0.3436985868951119;1.0759558527468047;10.017000185986014;0.8388056771634199;-0.4244528866040655;-0.42445732185535384;0.7754234207801148;-0.33000141501195884;0.8437341749110351
31.321719;1.0834520491141093;0.8360848217465895;0.7675457114044861;-0.37118363160900547;-0.34369933669935254;1.075935831349758;10.020028095394444;0.8388817361258983;-0.4244529057677411;-0.42445728891850865;0.7753952639852422;-0.3300014327747653;0.8435785199783749
31.331719;1.0836292921309805;0.8360534853378263;0.7676748537899004;-0.37118362262320026;-0.34369930470960036;1.0759149368305405;10.02303226343768;0.838950501795728;-0.4244529247028485;-0.42445725552786295;0.7753687152395132;-0.3300014484452573;0.8434182634081836
31.341719;1.0838044798392539;0.8360213924114444;0.7678085045779347;-0.37118380188551786;-0.3436993633022444;1.075895088953881;10.026010864113642;0.8390119080424593;-0.42445294337003575;-0.42445722176035783;0.7753447285439015;-0.33000146206691766;0.8432543729441204
31.351719;1.0839756026162342;0.8359849229068655;0.7679441788884985;-0.3711829431966721;-0.3436988511817817;1.0758751996749496;10.02896216119132;0.8390658883454735;-0.4244529617568673;-0.4244571876944697;0.7753232671539363;-0.3300014737333931;0.8430868346050677
31.361719;1.0841442011647344;0.8359463104525103;0.7680822183833181;-0.37118377606067243;-0.3436995981360269;1.0758551089001245;10.031885527807361;0.8391124165399123;-0.42445297989011105;-0.4244571534015001;0.7753042931191328;-0.33000148359189313;0.8429156397747151
31.371719;1.084308852010541;0.8359033224808172;0.7682209784797859;-0.37118311076708005;-0.34369887426116125;1.0758345318118292;10.034780967842348;0.8391515480144712;-0.42445299782825513;-0.42445711892312926;0.7752878032866178;-0.3300014918033878;0.8427408425012439
31.381719;1.0844683827255772;0.8358574977406527;0.7683622135110831;-0.3711839431533802;-0.343699620478393;1.0758130426127408;10.037647560003279;0.8391833778963256;-0.4244530156157985;-0.4244570842588313;0.7752738642370389;-0.3300014985070265;0.8425625392775848
31.391719;1.084622642700551;0.8358061126389792;0.7685030700788685;-0.3711839321335473;-0.34369958556578517;1.0757901732809103;10.04048285111547;0.8392079780379897;-0.4244530332483573;-0.42445704936912465;0.7752616394789393;-0.3300015038209521;0.8423799073985794
31.401719;1.084771382289689;0.8357515487770512;0.7686454285450517;-0.3711836064623687;-0.34369925915525157;1.0757655441098508;10.04328446296666;0.8392254228790831;-0.4244530506915447;-0.42445701416900883;0.7752533882248142;-0.33000150786032884;0.8421949144703973
31.411719;1.0849145648101572;0.8356922206032348;0.7687871443054277;-0.3711840988919428;-0.3436996067380439;1.0757388900549432;10.046051731155703;0.839235886076956;-0.4244530679271534;-0.4244569785184417;0.775248421924933;-0.33000151073593365;0.8420068492830584
31.421719;1.0850513022365798;0.835627652996181;0.768927540286565;-0.371184087961513;-0.34369957166224535;1.0757100070735035;10.048785096343709;0.8392397022020956;-0.42445308497999434;-0.4244569422478981;0.7752460522455572;-0.33000151252738374;0.8418150607209208
31.431719;1.0851806001719095;0.8355593998719463;0.7690679114456455;-0.3711832284329093;-0.3436990580127858;1.075678718105096;10.051484622861462;0.8392373369806356;-0.42445310191576496;-0.4244569052019256;0.7752485444512047;-0.33000151327377025;0.841621653115811
31.441719;1.085304200771228;0.8354866455510574;0.7692056206109638;-0.3711832175730772;-0.34369902325511215;1.0756449010276898;10.054149638940144;0.8392292860199683;-0.4244531188211385;-0.42445686725859905;0.7752541024178059;-0.3300015129883954;0.8414250326409807
31.451719;1.0854210361057477;0.8354099618328997;0.7693416407532998;-0.3711832066848724;-0.3436989887069248;1.075608524384802;10.056779344506026;0.8392160125569645;-0.4244531357859747;-0.42445682833479814;0.7752638958694864;-0.33000151166519753;0.8412263923163715
31.461719;1.0855311318540644;0.8353296674039394;0.769476169942279;-0.37118435369676595;-0.3437000266048515;1.0755696391523;10.059373356171;0.8391980068240329;-0.42445315290809577;-0.424456788393177;0.7752790663047288;-0.3300015092843177;0.8410269845375618
31.471719;1.0856346320337542;0.8352463510344116;0.7696096318428098;-0.3711840280359495;-0.3436997011525902;1.0755284048405995;10.061931504288353;0.8391758686924919;-0.424453170300439;-0.42445674743802486;0.7752976831927679;-0.3300015058281368;0.840825357693068
31.481719;1.0857316855862442;0.8351581327899259;0.7697401233080687;-0.37118401697165954;-0.34369966733007185;1.07548513359787;10.064452847025136;0.8391502821539513;-0.4244531880684967;-0.42445670548850484;0.7753207264692269;-0.33000150128777045;0.8406228600351371
31.491719;1.085822611036956;0.8350668350459041;0.7698690006010721;-0.3711833513888686;-0.34369894434278103;1.0754402041515907;10.066934832766659;0.8391219135054786;-0.42445320628560207;-0.4244566625297722;0.7753491300978516;-0.33000149564581716;0.8404208577589118
31.501719;1.0859068149963242;0.8349715260602485;0.7699956349604664;-0.37118334043570245;-0.3436989113551323;1.0753939556633478;10.06937364516034;0.8390913388146183;-0.4244532250058567;-0.4244566184810919;0.775380781384611;-0.33000148886150227;0.8402179101882321
31.511719;1.085984355673926;0.8348728872432845;0.7701202990626446;-0.3711833296064402;-0.3436988789333537;1.0753457089850207;10.071765552452158;0.8390590252269573;-0.4244532442998327;-0.4244565732258306;0.7754164559695608;-0.3300014808946249;0.8400152104638081
31.521719;1.0860549322755444;0.8347710649790068;0.7702429504092094;-0.3711833189045886;-0.3436988471772738;1.0752977833428348;10.074107987675085;0.8390253362347014;-0.42445326428333785;-0.42445652666920736;0.7754558038739828;-0.3300014717452511;0.8398129120183488
31.531719;1.0861182431241805;0.8346673830499692;0.7703646489104692;-0.37118299369931396;-0.3436985248464852;1.0752494461723374;10.076399236476169;0.8389905424881515;-0.4244532851171384;-0.4244564787497275;0.7754993875408799;-0.3300014614584878;0.8396120507011168
31.541719;1.0861740350378823;0.8345600620671617;0.770483587906501;-0.37118414127816934;-0.34369956697448006;1.075200877259531;10.078637034229864;0.8389548431580119;-0.4244533069681105;-0.42445642939787587;0.7755447141816135;-0.3300014500946946;0.8394109093964573
31.551719;1.086222100762468;0.8344499126489532;0.7706003693009505;-0.3711841311549065;-0.3436995378320566;1.075152176711731;10.080817433482247;0.83891841187673;-0.42445332996082097;-0.4244563785103909;0.7755922704791683;-0.3300014377026618;0.839210571032485
31.561719;1.0862623015665014;0.834337596252486;0.7707154583498221;-0.3711841213782508;-0.3436995097160737;1.075103417367673;10.082934964855044;0.838881457582338;-0.4244533541609942;-0.4244563259796836;0.7756415767827485;-0.3300014243182189;0.8390112859445488
31.571719;1.086294575495695;0.834223552429152;0.7708290896766924;-0.3711841120198163;-0.3436994826859852;1.0750546928063334;10.084983817282309;0.8388442640572368;-0.4244533795893793;-0.42445627173695377;0.7756922491931739;-0.33000140997956917;0.8388133966131648
31.581719;1.0863189284820673;0.834108324320379;0.7709415299346853;-0.37118410312913636;-0.3436994568085845;1.0750060950277858;10.08695872890404;0.8388071580744582;-0.4244534062297761;-0.4244562157623019;0.7757440196810037;-0.33000139473583834;0.8386172734795573
31.591719;1.086335441069689;0.8339925176115829;0.7710530198447612;-0.3711840947487596;-0.34369943215864335;1.0749576472168079;10.088855135115423;0.8387704097607999;-0.4244534340340688;-0.4244561580687643;0.7757967053095812;-0.3300013786414509;0.8384232697845104
31.601719;1.0863442169241606;0.8338767280393119;0.7711637389493438;-0.37118408692961435;-0.34369940881211347;1.074909243562787;10.090669128994376;0.8387341620833995;-0.42445346293836367;-0.4244560986909786;0.7758501829207409;-0.33000136174789974;0.8382317680523895
31.611719;1.086345290831183;0.8337614963459805;0.7712737810429364;-0.37118407973222783;-0.3436993868398078;1.0748606261584543;10.092397422973054;0.8386984671678959;-0.4244534928714571;-0.42445603768741236;0.7759053783272515;-0.33000134409612536;0.8380441872163114
31.621719;1.086338591150275;0.8336473174232495;0.7713831259224638;-0.37118407321445646;-0.3436993663152061;1.0748114237859603;10.094037410761196;0.8386633824556328;-0.424453523758523;-0.42445597513261657;0.7759602084183229;-0.3300013257091412;0.8378593136008322
31.631719;1.086323940097902;0.8335346757084421;0.7714916625504518;-0.3711840674207075;-0.3436993473199736;1.0747612028797575;10.095587385456223;0.8386290165673955;-0.4244535555140114;-0.4244559110970438;0.7760154819479329;-0.3300013065960982;0.8376787568706402
31.641719;1.0863011008691044;0.8334240488509245;0.7715992942712632;-0.37118406238679325;-0.34369932994101804;1.0747095152146362;10.097046760997419;0.8385954974310794;-0.4244535880112452;-0.4244558456501047;0.7760708720601607;-0.330001286764305;0.8375032155317007
31.651719;1.086269897328199;0.8333158770690012;0.771706040564996;-0.3711840581528465;-0.34369931427279404;1.074655993957178;10.098416076702756;0.8385629058080668;-0.42445362107537127;-0.4244557788715639;0.7761259859913969;-0.33000126622206494;0.837333386056548
31.661719;1.086230268271122;0.8332105497832343;0.7718120032579511;-0.37118405475865346;-0.34369930041148494;1.0746004221584236;10.099696389599005;0.8385312193486075;-0.4244536545228508;-0.4244557108342257;0.7761804385662152;-0.330001244986814;0.837169923852701
31.671719;1.0861821798429583;0.8331084151917433;0.771917245115219;-0.3711840522167081;-0.3436992884431853;1.0745427374740992;10.100888472244602;0.8385003160391528;-0.42445368820206847;-0.4244556415856651;0.7762338977699705;-0.3300012231132892;0.8370133744469178
31.681719;1.0861255643577794;0.8330098085007646;0.7720217339321347;-0.3711840504848593;-0.3436992784423151;1.074483073110293;10.10199232767163;0.8384700036887164;-0.42445372201090426;-0.4244555711546364;0.7762861203117074;-0.3300012007055146;0.8368641694095348
31.691719;1.0860603876846047;0.8329162813725307;0.7721264488090002;-0.37118373481596917;-0.3436989791176968;1.074421774832418;10.103006616503722;0.8384400063972103;-0.42445375590231116;-0.4244554995761294;0.7763369553172921;-0.33000117789937333;0.8367227155334855
31.701719;1.0859867604665416;0.8328260443372545;0.7722291487318046;-0.3711837343447695;-0.3436989731880526;1.0743593042993813;10.103928630870794;0.8384099375256188;-0.42445378987574484;-0.4244554269191315;0.7763863122805829;-0.33000115485571824;0.8365894769017188
31.711719;1.0859050044555532;0.8327409223215267;0.7723308295190052;-0.37118373428121326;-0.34369896930698435;1.0742961510344238;10.104755428075995;0.8383793221404114;-0.42445382394845194;-0.4244553532823905;0.7764341446186259;-0.33000113176002693;0.8364649357089357
31.721719;1.0858156121285454;0.8326616925082106;0.7724314495155856;-0.37118373449388076;-0.34369896747956064;1.0742328402950934;10.105484653353354;0.8383476930369381;-0.42445385811921105;-0.4244552787604143;0.7764804505663218;-0.33000110879840905;0.8363494661120354
31.731719;1.0857191453472539;0.8325892000784206;0.7725310384770766;-0.3711837348616153;-0.3436989677239212;1.0741699878340234;10.106114372924322;0.8383146909139934;-0.4244538923454501;-0.42445520342510573;0.776525222717887;-0.33000108613513846;0.8362432691679377
31.741719;1.0856162303386423;0.8325242501199026;0.7726297026088995;-0.371183735262449;-0.3436989700536521;1.0741083227677413;10.106643044049799;0.83828004283238;-0.42445392655380354;-0.42445512733812224;0.7765683717170463;-0.33000106391278133;0.8361463955577564
31.751719;1.085507641987995;0.8324674791453975;0.772727592821926;-0.37118373557798146;-0.34369897446531045;1.0740486244242289;10.107069548385295;0.8382434531914257;-0.424453960683959;-0.42445505057218713;0.7766097416748163;-0.33000104225561927;0.8360587687370022
31.761719;1.0853942993264054;0.8324193560304867;0.7728248884395337;-0.3711837357160781;-0.3436989809409696;1.073991662710739;10.107392796533276;0.8382045513265542;-0.42445399472928547;-0.42445497322256975;0.7766492059508376;-0.33000102127968034;0.8359802078210109
31.771719;1.0852770948125199;0.8323802965454379;0.7729217846418759;-0.3711837356204887;-0.3436989894595273;1.0739381983296874;10.107611975290691;0.8381629097990353;-0.4244540287447624;-0.4244548953953645;0.7766867144216487;-0.3300010011123294;0.8359105002210158
31.781719;1.0851566804552093;0.8323507035993163;0.7730184508903032;-0.37118373524916715;-0.3436990000244835;1.0738889116700743;10.107727045536116;0.838118076478208;-0.42445406282427767;-0.4244548171722572;0.7767222720873264;-0.3300009818995662;0.8358494891610387
31.791719;1.0850334336162166;0.832330882672028;0.7731149874438848;-0.3711837345472694;-0.34369901269107694;1.073844265554413;10.107738035842555;0.8380696049520749;-0.4244540970722528;-0.4244547385897342;0.7767559006326827;-0.3300009638064456;0.8357970957016332
31.801719;1.0849076057553455;0.8323209812021962;0.7732114351540245;-0.3711837334271117;-0.3436990275618829;1.0738044433747593;10.107644430544504;0.8380170824788441;-0.42445413160473683;-0.4244546596534456;0.7767875708696975;-0.33000094701102817;0.8357532719810342
31.811719;1.0847793923421327;0.8323210028897772;0.7733078434739534;-0.37118373176100106;-0.3436990447640158;1.0737693505581665;10.107445730790937;0.8379601669389376;-0.4244541665596383;-0.42445458034986283;0.776817150880832;-0.3300009316751503;0.8357179703020713
31.821719;1.0846488684174294;0.8323307978656143;0.7734043077536144;-0.3711837294068502;-0.34369906442430775;1.0737386481925735;10.10714187528528;0.8378986339875886;-0.4244542020763713;-0.42445450063004647;0.7768444407745636;-0.33000091792386554;0.8356911594052951
31.831719;1.0845159538067766;0.8323500393154342;0.773500917271066;-0.371183726237557;-0.3436990866391121;1.073711869074774;10.106733282668758;0.837832429424932;-0.4244542382753311;-0.42445442039104037;0.7768692046904252;-0.33000090586651193;0.8356728288976545
31.841719;1.0843804430955202;0.8323782658820438;0.773597695834368;-0.37118372214858203;-0.34369911145972126;1.073688546593188;10.106221352601185;0.8377617320610576;-0.4244542752603413;-0.4244543394833861;0.7768911421685379;-0.33000089562523516;0.8356629431352675
31.851719;1.0842420829099506;0.8324149571888619;0.7736946171407121;-0.3711837170726814;-0.3436991389020397;1.07366823223299;10.105608998820781;0.8376869693956561;-0.42445431312800974;-0.42445425773948536;0.7769099136296972;-0.3300008873319125;0.8356613730695363
31.861719;1.0841006892387661;0.8324595908819475;0.7737916836475762;-0.37118371098952146;-0.3436991689534969;1.0736504805931768;10.104900471930364;0.837608717593771;-0.4244543519794466;-0.42445417500352045;0.7769252458771996;-0.3300008811098312;0.8356678932278173
31.871719;1.083956226212041;0.8325116789628887;0.7738889758781617;-0.3711837039070168;-0.343699201570667;1.0736349103555727;10.10410058593873;0.8375275467611639;-0.42445439191558165;-0.42445409115118854;0.7769370049842566;-0.3300008770636845;0.8356822361331131
31.881719;1.0838088016846839;0.8325707719322227;0.7739865843071247;-0.37118369584033006;-0.34369923668587643;1.0736212553188047;10.103214177339437;0.8374439023862844;-0.4244544330148472;-0.4244540061084719;0.77694519553814;-0.3300008752719061;0.8357040805033084
31.891719;1.0836586681348306;0.8326364427928777;0.7740845137240248;-0.3711836867995539;-0.34369927423234525;1.0736093274800411;10.102246631001282;0.8373580376812619;-0.4244544753172639;-0.42445391988151004;0.7769499209524363;-0.33000087577885684;0.835733015880749
31.901719;1.083506295154768;0.832708268982083;0.774182702170424;-0.3711836767787545;-0.3436993141707247;1.0735989310195213;10.101204638065655;0.8372700326746981;-0.4244545188073457;-0.4244538325597021;0.7769513364457709;-0.330000878594895;0.8357686062243184
31.911719;1.0833523931043456;0.8327858065875582;0.7742811020191074;-0.3711836657567201;-0.34369935648662714;1.0735898238094055;10.100095878573455;0.8371799107498074;-0.4244545634002413;-0.42445374427766586;0.7769496345813548;-0.33000088370956493;0.8358104853368435
31.921719;1.0831978018993575;0.8328685974178567;0.7743796974556826;-0.3711836537103869;-0.343699401166392;1.07358180085222;10.098928374071662;0.8370877329729873;-0.42445460895328674;-0.4244536551937495;0.7769450499416092;-0.330000891111665;0.8358583511769625
31.931719;1.0830433636773291;0.8329561905765561;0.7744784788123729;-0.3711836406152305;-0.34369944817616355;1.0735747978813548;10.097710374393017;0.8369935870982195;-0.42445465528358156;-0.42445356548731356;0.7769378301208111;-0.33000090079885075;0.8359118559436113
31.941719;1.082889890539924;0.83304813162673;0.7745774330395706;-0.37118362643691977;-0.34369949744286515;1.0735688530150433;10.09645028354268;0.8368975408848403;-0.42445470217179526;-0.42445347532531985;0.7769281961878769;-0.33000091277285754;0.8359705319594495
31.951719;1.082738202058369;0.8331440024865746;0.7746765267961846;-0.3711836111482253;-0.3436995488446627;1.0735639587989143;10.095156515356773;0.8367996371942171;-0.42445474938173344;-0.42445338482424255;0.7769163123085624;-0.3300009270291935;0.8360338514913687
31.961719;1.0825891644763372;0.8332434995137894;0.774775686440638;-0.37118359476319635;-0.3436996022192825;1.0735599556568827;10.093837223005771;0.8366999325215027;-0.42445479670332215;-0.42445329407067;0.7769022475220829;-0.330000943553128;0.8361013483163858
31.971719;1.082443695299074;0.8333464441309474;0.7748747963712729;-0.37118357735123714;-0.34369965737184616;1.0735565184303286;10.092499447044741;0.8365985428371494;-0.42445484397733574;-0.42445320318349716;0.7768859753189267;-0.330000962329354;0.8361726990675906
31.981719;1.0823027380159367;0.8334527563066954;0.7749736943830963;-0.3711835590261506;-0.3436997140850226;1.0735531859318617;10.09114815677334;0.8364956599828824;-0.4244548910933556;-0.424453112344082;0.7768674473013105;-0.3300009833536251;0.8362477105959732
31.991719;1.0821672323428728;0.8335624026799038;0.775072174284653;-0.3711835399346792;-0.34369977214835795;1.073549418168912;10.089786197881105;0.8363915489785674;-0.4244549379824481;-0.4244530217731634;0.7768466822489871;-0.33000100663132165;0.8363262257726125
32.001719;1.082038074760446;0.8336752958331989;0.7751700279348385;-0.3711835202454016;-0.3436998313747605;1.0735447179766722;10.088415353925333;0.8362865646805606;-0.4244549846108721;-0.42445293169180026;0.7768237841101273;-0.33000103216806653;0.8364080583783483
32.011719;1.0819160591783834;0.8337912242411037;0.7752670955558603;-0.37118350012196927;-0.3436998915664884;1.0735387698060048;10.087037607225803;0.8361811797183375;-0.42445503096940257;-0.4244528422899158;0.7767988880544653;-0.3300010599669281;0.8364930316236405
32.021719;1.0818018224037451;0.8339098703256618;0.7753632497580071;-0.3711834796980051;-0.34369995247773677;1.073531455609332;10.085655646047252;0.8360759775213457;-0.4244550770485795;-0.42445275370946284;0.7767721147356329;-0.330001090021727;0.8365810608571341
32.031719;1.0816958189196129;0.834030884187963;0.7754583183187836;-0.3711834590866303;-0.34370001383633947;1.0735227341108038;10.084272945373348;0.8359716057835076;-0.42445512280993664;-0.42445266605614757;0.776743553926091;-0.3300011222974621;0.836672147083886
32.041719;1.0815983348364995;0.8341539511071535;0.7755520497035222;-0.3711834384096652;-0.34370007539085934;1.0735125439562627;10.082893670787364;0.8358687287924935;-0.42445516817797246;-0.42445257942035775;0.7767132346876334;-0.33000115672161184;0.8367662594751346
32.051719;1.0815095390334317;0.8342787856579549;0.7756441610958805;-0.3711834177938274;-0.3437001369239144;1.0735008150743444;10.08152177297266;0.8357679864895156;-0.4244552130520616;-0.42445249387252215;0.7766811063089214;-0.3300011931892196;0.8368632758461031
32.061719;1.08142954605954;0.8344050513598757;0.7757343906035691;-0.37118339733543865;-0.3437001982330273;1.073487526001161;10.08016020518801;0.835669967856704;-0.4244552573172296;-0.42445240944838675;0.7766470896397116;-0.33000123156331584;0.8369630422427616
32.071719;1.0813584376250924;0.8345323084051705;0.7758225027280745;-0.37118337708360016;-0.3437002590999815;1.0734727532647832;10.078811460329053;0.8355752113823024;-0.4244553008518315;-0.42445232615091677;0.7766111447123952;-0.3300012716767065;0.8370654148215133
32.081719;1.081296273392364;0.8346600725560432;0.7759082713360128;-0.3711833570464671;-0.3437003192594148;1.0734566795455844;10.07747807992646;0.8354841900208733;-0.4244553435448738;-0.42445224396764125;0.776573264377303;-0.33000131334242067;0.8371702524555388
32.091719;1.0812431959611004;0.8347879063915117;0.7759914889624653;-0.37118333720019453;-0.3437003783878204;1.0734395170885977;10.076162124820907;0.83539728345254;-0.42445538531867827;-0.42445216289780074;0.7765334328699952;-0.3300013563499062;0.837277432214529
32.101719;1.0811995331102873;0.8349154284169842;0.7760720101825098;-0.37118331750444605;-0.34370043612652185;1.073421397644089;10.074864957519738;0.8353147992614662;-0.42445542613684234;-0.4244520829771772;0.7764916246417899;-0.33000140044387427;0.8373868663108412
32.111719;1.0811657104675125;0.8350422788864318;0.7761497478421308;-0.3711832979144041;-0.343700492121697;1.0734023695649102;10.073588281723872;0.8352370258808586;-0.42445546598730916;-0.4244520042862871;0.7764478307178345;-0.3300014453302737;0.837498471963167
32.121719;1.0811420736432396;0.8351681020839024;0.7762246090490551;-0.371183278369689;-0.34370054605922645;1.0733824645692478;10.072335038070229;0.8351642505101101;-0.42445550486075767;-0.42445192694050193;0.7764020556310104;-0.3300014907122795;0.8376121321223008
32.131719;1.0811288308720468;0.8352925468832314;0.7762964760629918;-0.3711832587725137;-0.3437005976804888;1.0733616919322844;10.071108793149136;0.8350966996746525;-0.4244555427430639;-0.42445185106890904;0.7763542758277381;-0.33000153631274554;0.8377276856618886
32.141719;1.0811260927836492;0.8354153098656034;0.7763652558118358;-0.3711832389858921;-0.3437006467791459;1.073340025664731;10.069912766304508;0.8350344364323788;-0.4244555796140613;-0.42445177679429436;0.7763044164281734;-0.33000158187273604;0.8378449146703497
32.151719;1.0811338605570964;0.8355361803821344;0.776430911654364;-0.37118321886055733;-0.343700693194957;1.073317428629083;10.068749741271978;0.8349773332999185;-0.42445561545364735;-0.4244517042290259;0.7762523937424882;-0.33000162714536035;0.837963530330097
32.161719;1.081151988553885;0.8356550039214046;0.7764934486851763;-0.37118319826017343;-0.34370073681921304;1.0732938317105878;10.067622069154645;0.8349251587785274;-0.42445565025697857;-0.4244516334891667;0.77619820677718;-0.3300016719057263;0.8380832025575521
32.171719;1.0811802458196544;0.8357716149064783;0.7765529243411796;-0.3711831770693553;-0.34370077761771756;1.0732691040298656;10.066531180372888;0.8348776817242768;-0.42445568404443496;-0.4244515647001996;0.7761420038320495;-0.3300017159715327;0.8382036064756916
32.181719;1.0812184086264707;0.8358858391124055;0.7766094772378482;-0.3711831552044775;-0.34370081565547644;1.0732430912919533;10.065477517167896;0.834834731642664;-0.42445571686230943;-0.42445149796668824;0.776084071628547;-0.3300017592065729;0.8383244282104371
32.191719;1.0812662735376033;0.8359975196040779;0.7766633087157994;-0.37118313261955654;-0.3437008510905997;1.0732156809755204;10.06446133049191;0.8347962175103679;-0.42445574878008935;-0.42445143332875473;0.7760247787924421;-0.3300018014996238;0.8384453335719356
32.201719;1.0813236559189323;0.8361065016745948;0.7767146549608804;-0.3711831092940844;-0.3437008841233957;1.0731867705873375;10.063483368208159;0.8347620838261671;-0.42445577988207694;-0.42445137076120987;0.7759645073840783;-0.33000184273316024;0.8385659297603004
32.211719;1.0813904285017937;0.8362126301120383;0.7767637715041003;-0.3711830852217171;-0.3437009149253625;1.0731561715732236;10.062544738944162;0.8347322309578241;-0.4244558102501182;-0.42445131021771565;0.7759035987003357;-0.3300018827664552;0.838685742764973
32.221719;1.0814665174862192;0.8363157778236648;0.7768109015078544;-0.37118306040070304;-0.34370094360504083;1.0731236304216207;10.061646697834979;0.8347064889654522;-0.4244558399486528;-0.42445125165865033;0.7758423417706802;-0.3300019214514253;0.8388042375921284
32.231719;1.0815518418162122;0.8364158679642608;0.7768562543914609;-0.37118303480861775;-0.343700970227195;1.0730889287870684;10.060791006245214;0.8346846669970759;-0.4244558690202239;-0.42445119504256146;0.7757809613952285;-0.3300019586662446;0.8389208983227917
32.241719;1.081646304231018;0.8365128769907767;0.7769000270333276;-0.3711830083747639;-0.3437009948365251;1.0730518885615128;10.059980193798422;0.8346666377673767;-0.42445589748742873;-0.42445114031745673;0.7757196158151107;-0.3300019943322694;0.8390353212374512
32.251719;1.0817498077800056;0.8366067904382348;0.7769424546305536;-0.3711829809883224;-0.34370101746518844;1.0730123122137094;10.059217545117967;0.834652390051076;-0.4244559253664611;-0.4244510874223358;0.7756584591242994;-0.3300020284019633;0.8391472135073451
32.261719;1.081862226309662;0.8366975407963265;0.7769838314552779;-0.37118295254031775;-0.34370103814263836;1.0729699596245748;10.058507205001748;0.83464199477209;-0.424455952694191;-0.4244510362843842;0.7755977186158701;-0.33000206083912104;0.8392562998903652
32.271719;1.0819834015614591;0.836785024758491;0.7770244579860135;-0.3711829229648616;-0.34370105691192954;1.0729245505111005;10.057853824956258;0.8346355418675256;-0.42445597953987424;-0.4244509868191179;0.7755377200285284;-0.33000209161251265;0.8393622870677877
32.281719;1.082113176272067;0.8368691767938982;0.7770645668841902;-0.37118289226640216;-0.3437010738435465;1.0728757651205747;10.057261918333696;0.8346331350850484;-0.4244560059792598;-0.4244509389506874;0.7754788469171363;-0.3300021207033928;0.8394649359447302
32.291719;1.082251396443211;0.8369499861474076;0.7771043033212492;-0.37118286051344496;-0.3437010890395768;1.0728232441312453;10.056735719819454;0.8346349181630338;-0.42445603206787336;-0.4244508926362568;0.7754214856436717;-0.33000214811956796;0.8395641471107526
32.301719;1.082397894620243;0.8370274372392021;0.7771437686899241;-0.37118282779348327;-0.34370110263099374;1.0727666254734305;10.056279095986508;0.8346410753492766;-0.42445605786136603;-0.4244508478630296;0.7753660118266562;-0.3300021739093039;0.8396599794237977
32.311719;1.082552483011425;0.837101461616376;0.7771830927773034;-0.3711827941744229;-0.34370111476953313;1.072705625268925;10.055895491434908;0.8346517925200669;-0.4244560834598914;-0.42445080463048646;0.775312802636936;-0.3300021981762076;0.8397525753107495
32.321719;1.0827149738850383;0.8371719490331496;0.7772224776881645;-0.3711827596953268;-0.3437011256104565;1.0726400963651725;10.055588200111707;0.8346672010956235;-0.42445610900894487;-0.42445076294902;0.7752622451627418;-0.3300022210799633;0.8398420540506903
32.331719;1.0828852300277654;0.8372387903321801;0.7772621732086887;-0.37118272437154287;-0.34370113529198537;1.0725700268080756;10.055360153368515;0.8346873753159068;-0.42445613465115706;-0.4244507228407934;0.775214704671362;-0.33000224279571494;0.8399284586345959
32.341719;1.083063191533138;0.8373019500432944;0.7773024426388212;-0.3711826882131581;-0.343701143917538;1.0724954625101886;10.055213279837036;0.834712407523303;-0.4244561604870918;-0.42445068432697153;0.7751704514576263;-0.330002263457325;0.8400117314717591
32.351719;1.0832488595657512;0.8373614989422146;0.7773435754802692;-0.3711826512453781;-0.34370115154539005;1.0724164163152088;10.05514807253084;0.8347424808160125;-0.4244561865694573;-0.42445064742463545;0.7751296405990686;-0.33000228314179963;0.840091701199392
32.361719;1.0834422691369827;0.8374175403915183;0.7773858747061244;-0.37118261350817644;-0.3437011581968201;1.0723328911580239;10.055163214304432;0.8347778244612825;-0.42445621291740954;-0.42445061215061664;0.7750923763984234;-0.33000230190202423;0.8401681329592493
32.371719;1.0836434224843476;0.837470133781616;0.777429593378817;-0.37118257505048685;-0.3437011638819106;1.0722449816222865;10.055255676592294;0.834818566784308;-0.4244562395387898;-0.42445057851270657;0.7750587587180169;-0.3300023198027605;0.840240810264534
32.381719;1.0838521830941208;0.8375192617006978;0.7774749016563761;-0.3711825359393206;-0.3437011686219709;1.0721529132509127;10.055421136058552;0.8348646311865072;-0.4244562664457686;-0.42445054650441105;0.7750288883503318;-0.3300023369323094;0.8403095680780952
32.391719;1.0840682404051973;0.8375647963964173;0.7775218953106271;-0.3711824962713424;-0.343701172446231;1.0720570132514413;10.055653806104788;0.8349157158045684;-0.4244562936529183;-0.424450516112198;0.775002871534668;-0.3300023533944135;0.8403742813665551
32.401719;1.0842911720845456;0.8376065079827505;0.7775706068728008;-0.3711824561778206;-0.34370117536549405;1.071957690373218;10.055946210113701;0.8349713497958631;-0.42445632116099985;-0.42445048732288704;0.7749807977004861;-0.3300023692788651;0.8404348238089709
32.411719;1.0845204693715742;0.8376441407430154;0.7776210206403424;-0.37118241583155887;-0.3437011773513324;1.0718554264476914;10.0562893316451;0.8350310568104652;-0.42445634894913775;-0.4244504601232666;0.7749627210560359;-0.33000238462573156;0.8404909962293493
32.421719;1.0847554804700132;0.8376774905109421;0.7776730889904417;-0.37118237544954674;-0.3437011783456882;1.0717507499967003;10.056672963233597;0.8350945219892426;-0.42445637698773325;-0.4244504345016878;0.7749486921828495;-0.33000239943264525;0.8405424789187264
32.431719;1.0849953880867635;0.837706408575081;0.7777267264005558;-0.371182335266189;-0.3437011782926067;1.0716441990503218;10.057086529555995;0.8351616181575947;-0.4244564052394387;-0.4244504104651788;0.774938775274011;-0.33000241371532646;0.8405888342377811
32.441719;1.0852392492621439;0.8377307580254497;0.7777818035584109;-0.37118229549049053;-0.3437011771605286;1.0715362841117986;10.057520313099563;0.8352322962497767;-0.42445643363297625;-0.4244503880487469;0.7749329870602182;-0.33000242754980985;0.8406295755861237
32.451719;1.085486055948019;0.8377504179008451;0.7778381793757949;-0.3711822562978653;-0.34370117494403124;1.071427424148056;10.057966487619087;0.8353064575845777;-0.4244564620552157;-0.4244503672954768;0.7749312264179773;-0.3300024410377279;0.840664318118019
32.461719;1.0857348479593787;0.8377653289506461;0.7778957194023208;-0.37118221784730226;-0.3437011716475258;1.071317869357219;10.058419235212474;0.8353839111759856;-0.42445649037544886;-0.4244503482252661;0.7749333000599681;-0.33000245423620944;0.8406928778768561
32.471719;1.0859848330637323;0.8377755024347913;0.7779542525221905;-0.37118218027355493;-0.343701167259192;1.071207725219614;10.058874102470988;0.8354644167234475;-0.4244565184557612;-0.42445033082112826;0.7749390083016021;-0.3300024671270798;0.8407151885640315
32.481719;1.0862354143264006;0.8377809840749808;0.7780135297683913;-0.37118214367356916;-0.3437011617484007;1.0710970624680425;10.059327483257137;0.8355477514307698;-0.42445654613820155;-0.4244503150448338;0.7749482028765965;-0.3300024796396735;0.8407311353445821
32.491719;1.086486147737129;0.837781826911876;0.778073248059361;-0.3711821081258722;-0.3437011550952226;1.0709859787008884;10.059776223638536;0.8356337588739626;-0.42445657324384767;-0.42445030085488483;0.7749608118543657;-0.33000249168882084;0.8407405017800043
32.501719;1.0867366439018904;0.8377781007943849;0.778133119134813;-0.3711820737166491;-0.3437011473097505;1.0708746515587908;10.060217583809063;0.8357223703269125;-0.42445659958973214;-0.42445028820954306;0.7749768329236925;-0.3300025031910879;0.8407430580956307
32.511719;1.0869864145164392;0.8377699077948854;0.7781929198059735;-0.37118204054424275;-0.343701138414234;1.0707634547293403;10.060650138521439;0.8358135838210353;-0.42445662500855297;-0.4244502770737777;0.7749962832080496;-0.3300025140628196;0.8407386667012533
32.521719;1.0872347968522713;0.8377573675614016;0.7782524762506934;-0.3711820087074096;-0.34370112840923833;1.070653016322062;10.061074319447284;0.8359074095323156;-0.4244566493657736;-0.42445026742791303;0.7750191404639996;-0.3300025242208248;0.8407273484338352
32.531719;1.0874810021658297;0.837740597584257;0.7783116103752482;-0.37118197828865007;-0.3437011172549111;1.070544112716689;10.061491707718538;0.8360038286446712;-0.4244566725644859;-0.4244502592620321;0.7750453204327211;-0.3300025335891122;0.8407093221617432
32.541719;1.0877241599736513;0.837719746414871;0.778370091164437;-0.37118194933693793;-0.3437011048712422;1.0704375178444674;10.061904371591362;0.8361027438034728;-0.4244566945370827;-0.4244502525595603;0.7750747025118313;-0.33000254210348534;0.8406849870468116
32.551719;1.0879633231713646;0.8376950446894524;0.7784275974543226;-0.3711819218517893;-0.3437010911472898;1.0703339518639865;10.06231459600846;0.8362038837849107;-0.424456715235376;-0.42445024728287983;0.7751071734478386;-0.330002549706666;0.8406548122897153
32.561719;1.088197510705974;0.8376667940971834;0.778483721030735;-0.3711818957952433;-0.34370107595724864;1.070234064895164;10.062724676220604;0.8363067591858563;-0.4244567346139394;-0.4244502433750648;0.7751426618766245;-0.3300025563490309;0.840619215031115
32.571719;1.0884257737627392;0.8376353237534091;0.7785380453614241;-0.3711818711292552;-0.34370105917499894;1.0701383547488903;10.063137056341503;0.836410777164311;-0.42445675260704585;-0.4244502407747093;0.7751811879603798;-0.3300025619979848;0.8405785332267796
32.581719;1.088647209999908;0.8376009659969598;0.7785902703448253;-0.37118184783168473;-0.3437010406822348;1.0700470737059729;10.063553983044716;0.8365154542112321;-0.4244567691264406;-0.42445023942276283;0.7752228789713671;-0.3300025666291157;0.8405330489826763
32.591719;1.0888609704638677;0.8375640311262061;0.7786402780743926;-0.37118182589444654;-0.3437010203732173;1.0699602505817958;10.063976831994392;0.8366205436390256;-0.4244567840881153;-0.4244502392626968;0.7752678811183203;-0.3300025702149126;0.8404830109178099
32.601719;1.0890662990096645;0.837524779392838;0.7786880801987355;-0.3711818053281198;-0.34370099814989985;1.0698778240206681;10.064406492150924;0.8367259915697037;-0.4244567974511444;-0.4244502402565483;0.7753162725312188;-0.3300025727408196;0.840428692246981
32.611719;1.089262513889048;0.8374834286497131;0.7787337084096442;-0.3711817861605868;-0.34370097391532733;1.0697997272675288;10.06484391010847;0.836831825751683;-0.42445680925089785;-0.42445024240947804;0.7753680515895577;-0.330002574218582;0.8403704505004238
32.621719;1.089448937239486;0.8374401855726822;0.7787771341009141;-0.37118176843216566;-0.3437009475790052;1.0697258755708432;10.065289856166828;0.8369380806780212;-0.42445681959150783;-0.42445024576853196;0.7754231221776356;-0.3300025746713371;0.8403087226231444
32.631719;1.0896248817081495;0.8373952565100882;0.7788182672811189;-0.37118175219495125;-0.34370091906716976;1.0696562220056307;10.065744554555884;0.83704477176975;-0.42445682858938866;-0.4244502503895683;0.7754812628080506;-0.3300025741238997;0.840243986030074
32.641719;1.089789738601423;0.8373488314343436;0.7788570197617618;-0.3711817374998853;-0.34370088833093854;1.0695909077500445;10.06620704631419;0.8371518962014136;-0.4244568363246788;-0.42445025631438915;0.7755421410965908;-0.33000257262055066;0.840176730777723
32.651719;1.0899431157061175;0.8373010655503818;0.7788933635639237;-0.3711817243834802;-0.3437008553594336;1.0695302732374778;10.066674140130157;0.8372594154950992;-0.424456842843812;-0.4244502635814405;0.7756053972413244;-0.3300025702461886;0.8401074523200529
32.661719;1.0900848780438963;0.8372520761965562;0.7789273492911153;-0.37118171288265456;-0.34370082019915793;1.0694746911445574;10.067140341026805;0.8373672478668045;-0.4244568481893126;-0.42445027223086484;0.7756707555141981;-0.3300025671264554;0.8400366843836714
32.671719;1.0902150898249445;0.8372019164579877;0.7789590983687427;-0.37118170305622766;-0.3437007829597096;1.069424406931027;10.06759936466576;0.8374753086102741;-0.424456852402626;-0.4244502822857316;0.7757380729751687;-0.3300025634043759;0.839965048904979
32.681719;1.0903340128449657;0.8371505245441697;0.7789887735017538;-0.37118169497406905;-0.34370074380047305;1.069379467333319;10.068045492593223;0.8375834881329383;-0.424456855494508;-0.42445029373360377;0.7758072718627924;-0.3300025592089716;0.8398932511233025
32.691719;1.0904420928902678;0.8370977404287688;0.7790165204403924;-0.37118168869521595;-0.3437007029171362;1.0693397725789708;10.06847373186799;0.8376915243607821;-0.42445685743229916;-0.424450306523254;0.7758781932533202;-0.3300025546360294;0.8398220022512035
32.701719;1.0905398304405078;0.8370433948543893;0.7790424290623451;-0.37118168427657544;-0.34370066052950304;1.069305184497729;10.068879606778765;0.8377989389169676;-0.42445685815929163;-0.42445032057843385;0.7759504909940531;-0.3300025497461259;0.8397519310631115
32.711719;1.0906276697766624;0.8369873836027371;0.7790665621890253;-0.37118168178827887;-0.3437006168592942;1.0692755189448935;10.06925916679594;0.8379051431404079;-0.42445685762382546;-0.4244503358019737;0.7760236709352514;-0.33000254456169453;0.8396835590151482
32.721719;1.0907059847024785;0.8369296915995132;0.7790889892243501;-0.3711816813026373;-0.34370057209794375;1.0692504526371363;10.069609055380496;0.8380096012918827;-0.4244568558048435;-0.4244503520568796;0.7760972060870052;-0.33000253905549676;0.8396173529741737
32.731719;1.0907751216133466;0.8368703893032647;0.7791097478551083;-0.37118168287289727;-0.3437005263835883;1.0692294885550373;10.069926433164227;0.8381119065451064;-0.42445685272523676;-0.42445036915868756;0.776170568565388;-0.3300025331462772;0.8395537880751976
32.741719;1.0908354381795753;0.8368096258884231;0.779128778313489;-0.37118168652466144;-0.34370047980898255;1.0692120015669515;10.070208941381205;0.8382118021884314;-0.4244568484522532;-0.4244503868939498;0.7762431782215983;-0.330002526692485;0.8394933442089956
32.751719;1.0908872720053457;0.8367476066143108;0.7791458896104277;-0.37118169226264164;-0.34370043245698095;1.0691973226989824;10.070454952864132;0.8383092139731074;-0.42445684309196263;-0.4244504050428334;0.7763143913984206;-0.33000251949192194;0.8394364473148348
32.761719;1.090930899986864;0.8366845532344558;0.7791607418295764;-0.3711817000742746;-0.343700384439534;1.0691848270253346;10.07066367975759;0.8384041989705185;-0.42445683677178875;-0.42445042339562106;0.7763835722697939;-0.3300025113280884;0.8393834512650667
32.771719;1.090966557085122;0.8366206902429152;0.7791728812711842;-0.3711817099273536;-0.34370033591048593;1.06917397184847;10.07083466338259;0.8384967954230969;-0.42445682960545844;-0.4244504417752389;0.7764501930304032;-0.3300025020295516;0.8393346981960399
32.781719;1.0909944782324648;0.8365562729762914;0.779181861612548;-0.37118172177863024;-0.34370028705549094;1.069164267180123;10.07096727515289;0.8385869367031611;-0.4244568216723035;-0.4244504600568626;0.7765139110093521;-0.33000249148124644;0.8392905687573504
32.791719;1.091014946435698;0.8364916225303475;0.7791873429401643;-0.3711817355779937;-0.34370023809128014;1.0691552297527214;10.071060887994035;0.8386744908214852;-0.4244568130327738;-0.4244504781600744;0.7765746016419306;-0.330002479607265;0.8392514967798339
32.801719;1.0910283579149824;0.8364271314107151;0.7791890897103964;-0.37118175125163855;-0.34370018926749746;1.069146364037695;10.071115177559225;0.8387593462360258;-0.42445680373238837;-0.4244504960291999;0.7766323240778553;-0.3300024663607236;0.8392180112097275
32.811719;1.0910352397316434;0.8363632407113376;0.779186920476618;-0.3711817686860052;-0.3437001408453732;1.0691371890294339;10.071130166431098;0.8388414677550267;-0.4244567937755051;-0.4244505136270545;0.7766872176685189;-0.3300024517303333;0.8391907294167676
