time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.821719;1.0910361350608604;0.8363003897870794;0.7791806808901385;-0.37118178773872856;-0.3437000930683026;1.069127295325537;10.0711063422927;0.8389208850262926;-0.42445678312208923;-0.4244505309301814;0.7767394375286212;-0.3300024357698162;0.8391702531334293
32.831719;1.091031460275421;0.8362389264494031;0.7791702817464291;-0.37118180827140823;-0.34370004615017397;1.0691163808066564;10.071044564607677;0.8389976489659249;-0.4244567717097402;-0.42445054792116776;0.7767892116002616;-0.33000241861494695;0.8391571245042735
32.841719;1.0910215095531004;0.8361790406734425;0.7791557730550139;-0.3711818301689807;-0.34370000028045433;1.0691042437541942;10.070945651293027;0.8390718110130997;-0.424456759469208;-0.4244505645853981;0.7768368808553905;-0.3300024004538567;0.8391518843545421
32.851719;1.0910065646395526;0.8361207921689492;0.7791373382963644;-0.37118185332799897;-0.3436999556388662;1.06909073902486;10.070810623198264;0.8391433920097605;-0.4244567463449775;-0.4244505808947543;0.7768828239063162;-0.33000238148471417;0.83915506678296
32.861719;1.0909869608005485;0.8360641702004652;0.7791151893608332;-0.371181877629719;-0.34369991241473674;1.0690757115188005;10.070641313889737;0.8392123316637671;-0.4244567323083786;-0.4244505967779248;0.7769273887256279;-0.3300023618961634;0.839167081578679
32.871719;1.0909630942878759;0.8360091309234239;0.7790894917074507;-0.3711819029177977;-0.34369987081686526;1.0690589496697052;10.070439807171491;0.8392784902945812;-0.42445671733895995;-0.42445061210498697;0.7769708865583907;-0.33000234186740457;0.8391881203208716
32.881719;1.0909354390853068;0.8359556239264736;0.7790603896269137;-0.3711819289937277;-0.34369983106628055;1.0690401787620694;10.070207507806124;0.8393416736802549;-0.4244567014140312;-0.4244506266946167;0.7770135957539033;-0.3300023215721563;0.8392181625901673
32.891719;1.0909045875096837;0.835903578418585;0.779028097476337;-0.3711819556313907;-0.3436997933861178;1.0690190624648979;10.069945612035887;0.8394016263033015;-0.4244566845222047;-0.4244506403347334;0.7770557666119808;-0.33000230117647783;0.8392570682709171
32.901719;1.090871279561709;0.8358528883104112;0.7789929751041024;-0.3711819825956228;-0.3436997579920579;1.0689952118603046;10.069655715143178;0.8394580632658889;-0.4244566666642283;-0.4244506528094752;0.7770976089778502;-0.3300022808466153;0.839304703374011
32.911719;1.0908363987889127;0.8358034796045374;0.7789554985376405;-0.3711820096471763;-0.34369972506583113;1.0689682279104713;10.06933880958634;0.8395107348534213;-0.4244566478530177;-0.42445066392936354;0.7771392761970111;-0.3300022607706838;0.8393609649279773
32.921719;1.090800989030393;0.8357553932760772;0.7789161494985226;-0.371182036540419;-0.34369969472790723;1.068937747431207;10.068994126854419;0.8395594409189402;-0.4244566281321243;-0.42445067354941224;0.777180915088519;-0.3300022411625428;0.8394256805649133
32.931719;1.090766311570698;0.835708784351206;0.7788753421051708;-0.3711820630374302;-0.3436996670351909;1.0689034797707855;10.06861996597269;0.8396040350128272;-0.42445660759002873;-0.4244506815624125;0.7772227628632867;-0.33000222223694153;0.8394985350799928
32.941719;1.0907338394105723;0.8356638647999662;0.7788334510526809;-0.37118208893081084;-0.34369964199163894;1.0688652904915246;10.06821569256367;0.8396444635727653;-0.4244565863517773;-0.4244506878987203;0.7772651847580404;-0.33000220417211823;0.8395790940732117
32.951719;1.0907051464706508;0.8356208412105568;0.7787908773372529;-0.3711821140522908;-0.34369961956528633;1.0688233106322567;10.067782488627719;0.8396808027390098;-0.42445656454623926;-0.4244506925463872;0.777308640432898;-0.3300021870833483;0.8396668793567743
32.961719;1.0906817345326527;0.8355798554793119;0.7787480507853158;-0.3711821382763144;-0.3436995996979049;1.0687779426212654;10.0673227306557;0.8397132546717782;-0.4244565422734312;-0.424450695545168;0.7773536743087412;-0.3300021710303877;0.8397614409168288
32.971719;1.0906648252834779;0.835540948976191;0.7787053893635572;-0.37118216151435457;-0.34369958228217407;1.0687297397586333;10.066839725713368;0.8397420890415674;-0.42445651960274733;-0.4244506969477275;0.7774009230299664;-0.3300021560404758;0.8398623568719126
32.981719;1.0906552366169173;0.8355040467006717;0.778663283256385;-0.3711821836856019;-0.3436995671349422;1.0686792853238445;10.066337944405088;0.8397675747020534;-0.42445649659328843;-0.42445069679222686;0.7774510625412069;-0.3300021421193747;0.8399691776947539
32.991719;1.0906534398410357;0.835468946631095;0.7786220837523541;-0.3711822047065671;-0.34369955400857927;1.0686271444729396;10.065822871943636;0.839789981814823;-0.42445647330191566;-0.4244506950976937;0.7775047338973923;-0.33000212926314615;0.8400813993245176
33.001719;1.0906596617239597;0.8354353840567024;0.7785820941365527;-0.3711822245220991;-0.3436995426366654;1.068573889204814;10.065300483736088;0.8398096229692327;-0.4244564497740773;-0.42445069187298434;0.7775624978741613;-0.3300021174762373;0.8401984846108543
33.011719;1.090673940410842;0.8354032073005639;0.7785435949909019;-0.37118224312679254;-0.3436995327773241;1.068520141846273;10.06477650864808;0.8398268164701003;-0.4244564260461599;-0.4244506871289622;0.7776247909862348;-0.33000210678483977;0.8403199367875533
33.021719;1.0906961908835398;0.8353725018532695;0.7785068486599821;-0.37118226055230114;-0.3436995242148008;1.0684665262957893;10.064255850933266;0.8398417769237827;-0.42445640215474933;-0.42445068088180377;0.7776918683569456;-0.3300020972443201;0.8404453895700766
33.031719;1.0907262297798215;0.8353434796482073;0.7784720510447825;-0.3711822768364667;-0.3436995167311983;1.0684135763153266;10.063742764582097;0.8398545430563576;-0.42445637811328707;-0.4244506731585888;0.7777637634362815;-0.3300020889311367;0.8405746434961953
33.041719;1.0907637268876453;0.8353162619148697;0.778439298815435;-0.3711822919964119;-0.3436995100970095;1.0683617310498719;10.06324136752892;0.8398650276271741;-0.4244563538687736;-0.4244506640077342;0.7778403270338425;-0.33000208191494396;0.8407076348640347
33.051719;1.0908081930212332;0.835290859305665;0.77840860132042;-0.37118230602888796;-0.34369950409341943;1.0683113641850916;10.0627555629827;0.8398731666223964;-0.424456329291686;-0.42445065349553696;0.7779213213119782;-0.3300020762388961;0.8408443514292007
33.061719;1.0908590364036281;0.8352673366760623;0.7783799090110398;-0.37118231892172665;-0.3436994985382669;1.0682627862096385;10.062288352169656;0.8398789891613457;-0.4244563042046639;-0.42445064169614743;0.7780064648104753;-0.3300020719321513;0.8409847535005813
33.071719;1.090915612720404;0.8352458954807475;0.7783531307822451;-0.3711823306606632;-0.3436994932889363;1.0682162755901932;10.061841467076468;0.839882525320661;-0.42445627842235184;-0.42445062869887484;0.7780954549544136;-0.33000206903853707;0.8411287525476759
33.081719;1.090977250028851;0.835226824862063;0.7783281184314792;-0.37118234123926686;-0.3436994882345347;1.068172123799324;10.061415634948249;0.8398837155441518;-0.4244562517812402;-0.4244506146184548;0.77818803115659;-0.3300020676259785;0.8412762266779198
33.091719;1.091043230384505;0.8352104490349511;0.7783046543710757;-0.3711823506612517;-0.3436994833011555;1.0681306373947304;10.061010656461827;0.8398824293771058;-0.4244562241462129;-0.42445059957365705;0.778284009936941;-0.3300020677645091;0.8414270369966289
33.101719;1.0911127060724723;0.8351970814190245;0.7782825097843901;-0.37118235893896573;-0.34369947846580085;1.0680921346375025;10.06062514689757;0.8398785249147622;-0.42445619541043933;-0.42445058366512756;0.7783832393084666;-0.3300020695004968;0.8415810238546607
33.111719;1.0911846127529656;0.8351869515594231;0.7782615262126814;-0.37118236609680116;-0.34369947376742926;1.0680569947331287;10.060256729851316;0.839871890555307;-0.4244561654992238;-0.4244505669968007;0.7784855304729313;-0.3300020728539794;0.8417380219442603
33.121719;1.0912576217381202;0.8351801620552034;0.7782416318480591;-0.3711823721609654;-0.3436994693037206;1.06802570982533;10.05990248361227;0.8398624740445079;-0.42445613435947704;-0.4244505496967284;0.7785906344203899;-0.33000207783582236;0.8418979315463806
33.131719;1.091330171920277;0.8351767299040669;0.7782228335959842;-0.3711823771378297;-0.34369946521248795;1.06799881500687;10.059558825309825;0.8398503007234862;-0.4244561019538043;-0.42445053189825466;0.7786982757274535;-0.3300020844619059;0.8420607664691782
33.141719;1.0914006266779785;0.8351766537054118;0.778205238527348;-0.3711823810082969;-0.3436994616466452;1.0679767370613418;10.059221315354494;0.8398354656384063;-0.42445606828459814;-0.4244505137171958;0.7788082221848145;-0.33000209274502584;0.8422266178734726
33.151719;1.0914674701431861;0.8351799203212038;0.7781890545365976;-0.37118238374283846;-0.3436994587431198;1.0679597428808576;10.058884928323048;0.8398181153683678;-0.4244560334098806;-0.4244504952545445;0.7789203397201724;-0.33000210268352254;0.842395598275843
33.161719;1.0915294467195746;0.835186470488787;0.7781745389409012;-0.3711823853101572;-0.343699456600411;1.0679479575548765;10.058544056357745;0.8397984454404192;-0.42445599742747553;-0.42445047661552915;0.7790345631181731;-0.3300021142661664;0.8425677966066284
33.171719;1.0915856035074647;0.8351961634540539;0.7781619327696886;-0.3711823856639783;-0.34369945527222573;1.067941326194071;10.058192107541206;0.8397766913441943;-0.4244559604599276;-0.4244504579218496;0.7791508210993484;-0.33000212747806446;0.842743250271988
33.181719;1.0916351890754068;0.835208750343479;0.7781514232568557;-0.3711823847361989;-0.34369945476890656;1.0679395834355836;10.057821728524406;0.8397531011817498;-0.4244559226414862;-0.42445043930199133;0.779269022223876;-0.33000214229917985;0.8429220054136701
33.191719;1.0916774865688679;0.8352239096102277;0.7781431478362064;-0.3711823824568526;-0.3436994550706741;1.0679423101507355;10.057425904702585;0.8397279199631478;-0.424455884092544;-0.4244504208671315;0.7793890507293467;-0.33000215869904814;0.8431042115761801
33.201719;1.0917117452396012;0.8352413319634545;0.7781372106612608;-0.37118237877029137;-0.34369945613755487;1.0679490475514861;10.05699896419416;0.8397013945603774;-0.4244558449140818;-0.4244504026875791;0.779510721358898;-0.33000217663270087;0.8432901114635386
33.211719;1.0917372416284765;0.8352607490972986;0.7781336809277584;-0.3711823736205807;-0.34369945790496687;1.0679594097335037;10.056536771171748;0.8396737840645727;-0.42445580521074305;-0.424450384787564;0.7796337873988596;-0.3300021960367245;0.8434799494057257
33.221719;1.0917533509740167;0.8352818857615794;0.7781325673869476;-0.3711823669278989;-0.34369946027800924;1.0679731239191308;10.056036348036933;0.8396453583922054;-0.4244557650901426;-0.42445036716998275;0.779757985713081;-0.3300022168260596;0.8436739041139995
33.231719;1.0917595512837612;0.8353044160620755;0.7781337593038888;-0.37118235858870224;-0.3436994631274648;1.067989959073994;10.055495568576902;0.8396163426952562;-0.4244557246269612;-0.42445034984575886;0.77988303733203;-0.3300022389023413;0.8438720947876198
33.241719;1.0917554032000407;0.8353279723166805;0.7781369740221592;-0.37118234850320403;-0.34369946629912984;1.0680096044653573;10.054913012657494;0.8395868185800094;-0.4244556838468196;-0.4244503328390973;0.7800086244231657;-0.33000226215661743;0.8440746295247618
33.251719;1.091740496040928;0.8353521633229535;0.7781418168636004;-0.37118233660954436;-0.3436994696404487;1.0680315955654938;10.054287313225867;0.8395566683215882;-0.4244556427450706;-0.42445031618053275;0.7801343714338207;-0.3300022864595985;0.8442816416381959
33.261719;1.0917143941842582;0.8353765615967872;0.7781479259355651;-0.37118232289236996;-0.3436994730193278;1.0680553247598605;10.053616471633635;0.83952557216918;-0.424455601289819;-0.42445029990476374;0.7802598656316589;-0.3300023116746527;0.8444933045211794
33.271719;1.0916767226687079;0.8354007221080196;0.7781550215611888;-0.3711823073520302;-0.3436994763255972;1.0680801416566785;10.052898502854628;0.8394930644836789;-0.42445555938998625;-0.42445028404350754;0.7803847054264681;-0.3300023376875397;0.844709777390645
33.281719;1.0916272952830177;0.835424266400635;0.7781628333032694;-0.3711822899725504;-0.34369947946133333;1.068105486086018;10.052132672771583;0.8394586721007159;-0.42445551687339744;-0.4244502686154513;0.7805084846730113;-0.3300023644094653;0.8449310881673369
33.291719;1.0915660949304156;0.835446913237153;0.778171043502605;-0.37118227072931886;-0.34369948232412706;1.068130953548904;10.0513196214771;0.8394220238579498;-0.4244554735082648;-0.42445025363960737;0.7806307464040501;-0.3300023917590903;0.8451570895113062
33.301719;1.0914931979954605;0.8354683812099436;0.7781792799776368;-0.37118224960739576;-0.343699484810532;1.0681562788823953;10.050460182760498;0.8393828676532381;-0.42445542905076333;-0.4244502391550799;0.7807510336019499;-0.33000241965608434;0.8453875189300474
33.311719;1.091408796287213;0.8354882790057608;0.7781871253210351;-0.37118222658742295;-0.3436994868472731;1.0681812950815497;10.04955409571322;0.8393410726019946;-0.4244553832852268;-0.4244502252073767;0.7808689986111288;-0.3300024480159558;0.8456220842016096
33.321719;1.0913132785715551;0.835506110632034;0.7781941445439282;-0.3711822016336166;-0.34369948840634135;1.0682059150572516;10.04859976659109;0.839296653981834;-0.424455336034799;-0.4244502118242559;0.7809844049588143;-0.3300024767386828;0.8458605502071076
33.331719;1.0912072629341276;0.8355213754119885;0.7781998942025;-0.37118217471776777;-0.3436994895002642;1.068230106673666;10.047594758459342;0.8392497885947233;-0.4244552871475795;-0.424450199011152;0.7810970098236328;-0.33000250572048756;0.8461028095643747
33.341719;1.0910915392134817;0.835533667681408;0.7782038910060864;-0.37118214583802384;-0.3436994901823661;1.068253830864233;10.04653642360054;0.839200771889948;-0.4244552364983409;-0.4244501867498521;0.7812064957646725;-0.33000253487587883;0.8463488601624372
33.351719;1.0909669631964725;0.8355427125811575;0.7782055794109652;-0.37118211501626724;-0.34369949052994503;1.0682770064849108;10.045422606753906;0.8391499187040624;-0.42445518401482124;-0.42445017501119914;0.7813125266216787;-0.33000256413869056;0.8465986876701411
33.361719;1.0908343342865234;0.8355483294965658;0.7782043399905901;-0.37118208230256666;-0.3436994906077793;1.0682995083480706;10.044251959322985;0.839097491115815;-0.42445512968081106;-0.4244501637972649;0.7814148335590863;-0.3300025934621438;0.8468522102733174
33.371719;1.0906942737029195;0.835550353426053;0.7781995223037819;-0.37118204777152386;-0.34369949044763026;1.068321165600022;10.043023802047413;0.8390437000381632;-0.42445507351344497;-0.4244501531545984;0.7815132633057676;-0.3300026228264455;0.8471093297725723
33.381719;1.0905472234139102;0.8355485457849855;0.7781904666654224;-0.3711820114979841;-0.3436994900519815;1.0683417954442513;10.041738310465743;0.8389887249518243;-0.4244550155584411;-0.4244501431263165;0.7816077732084956;-0.33000265222727576;0.8473699407287347
33.391719;1.0903936411335438;0.8355425739920327;0.7781765517947438;-0.37118197355134536;-0.3436994894052616;1.0683612452196454;10.040397066252158;0.8389327454579035;-0.4244549558915452;-0.4244501337099501;0.7816983408902853;-0.33000268164709207;0.8476338829962012
33.401719;1.0902341961738786;0.8355321237294511;0.7781572592913674;-0.371181934006362;-0.34369948847665666;1.0683793725031836;10.039003145105722;0.8388760064483183;-0.42445489459226227;-0.42445012486432326;0.7817848338892915;-0.33000271103832585;0.8479009199371527
33.411719;1.090069726222795;0.8355169974814579;0.7781321807726562;-0.37118189293962267;-0.3436994872130491;1.0683959915216723;10.037560574463898;0.8388188177410338;-0.4244548317155999;-0.4244501165323357;0.7818669707341314;-0.3300027403262595;0.8481707063028644
33.421719;1.0899010387683785;0.8354970659767789;0.7781009966369586;-0.3711818504334472;-0.34369948553927365;1.0684108424958485;10.036073336582302;0.8387614549426831;-0.4244547673046658;-0.424450108656734;0.7819444173019909;-0.33000276941114715;0.848442718438367
33.431719;1.0897288342463092;0.8354722215223714;0.7780634653938102;-0.3711818065985635;-0.34369948337113354;1.0684235872017105;10.034544027345563;0.8387040816429068;-0.4244547014369005;-0.4244501011974697;0.7820168842962206;-0.33000279816050937;0.84871621343861
33.441719;1.0895537855483834;0.8354424186710181;0.7780194182388898;-0.3711817615964842;-0.3436994806213;1.0684338613482693;10.032973145663629;0.8386467474423044;-0.4244546342584839;-0.42445009414474455;0.7820840975768247;-0.33000282642152057;0.8489902927839296
33.451719;1.089376583053437;0.8354076528850315;0.7779687916188069;-0.37118171564237945;-0.3436994771963068;1.0684414270541591;10.031359978014475;0.838589406341431;-0.42445456596863396;-0.42445008751268176;0.7821457308208314;-0.33000285406331153;0.8492640604201479
33.461719;1.0891979232027869;0.8353678740575939;0.7779116850102608;-0.37118166896847543;-0.34369947299647174;1.0684463248896259;10.029703915628817;0.8385318995020151;-0.42445449677439157;-0.42445008131637;0.7822014472631538;-0.3300028809931853;0.8495367514505285
33.471719;1.089018525940621;0.8353229715912951;0.7778483908408163;-0.37118162177914465;-0.34369946790923284;1.0684488596843513;10.0280042801294;0.8384739144457732;-0.4244544268636148;-0.42445007555146924;0.7822509975108256;-0.33000290712712854;0.8498077619221893
33.481719;1.0888391129923853;0.8352728299585208;0.7777793550717643;-0.37118157424191833;-0.3436994618006412;1.0684494549637098;10.026259450997973;0.8384149702305438;-0.42445435638990886;-0.42445007019924513;0.7822942418428367;-0.3300029323733858;0.8500766341818805
33.491719;1.0886603189005073;0.8352173984831167;0.7777050365697012;-0.37118152649320246;-0.343699454528192;1.0684485362279337;10.024467397537169;0.8383544585264361;-0.4244542854695582;-0.42445006525249357;0.7823311092760996;-0.33000295665315527;0.8503430010586764
33.501719;1.0884826393160045;0.8351567178703307;0.7776257656446068;-0.37118147863827256;-0.343699445969328;1.068446493698827;10.022626959230756;0.8382917891853462;-0.42445421421222523;-0.424450060733536;0.7823615771266392;-0.3300029799339964;0.8506065056142407
33.511719;1.0883064514680663;0.8350908581622437;0.7775417530509098;-0.3711814307570373;-0.3436994360414402;1.068443704890548;10.020737763425773;0.8382265878992564;-0.4244541427464379;-0.4244500566975684;0.7823856773198453;-0.3300030022614816;0.8508667930333464
33.521719;1.0881320718565446;0.8350198722122157;0.7774531931702987;-0.3711813829051819;-0.34369942469892323;1.068440557767021;10.018799060297656;0.838158739256491;-0.42445407121383477;-0.42445005322544604;0.7824034700535397;-0.330003023774702;0.851123553260457
33.531719;1.087959835086418;0.8349438279873073;0.7773603172020307;-0.37118133510918105;-0.3436994119116041;1.0684374213598478;10.016809149107885;0.8380882664447832;-0.42445399976660053;-0.4244500504055778;0.7824150153449563;-0.3300030446977409;0.8513765429739288
33.541719;1.0877901243277097;0.8348627971014209;0.7772633876612793;-0.37118128737441064;-0.34369939764930063;1.0684346035644856;10.014765650838207;0.8380152493391044;-0.4244539285770315;-0.42445004831796884;0.7824204358926555;-0.33000306531132195;0.8516255909504616
33.551719;1.0876232960457153;0.8347768034769361;0.7771627026378659;-0.3711812396961345;-0.3436993818721025;1.0684322884469146;10.012665941414275;0.837939816234834;-0.42445385783933026;-0.424450047027612;0.7824199820069802;-0.33000308591279365;0.8518705980272159
33.561719;1.087459635915589;0.8346858526814095;0.7770586499803456;-0.37118119205924166;-0.3436993645161884;1.068430456843206;10.010507601893025;0.8378621230242347;-0.42445378776104986;-0.4244500465827879;0.7824139980577599;-0.33000310678813555;0.8521115300258593
33.571719;1.0872994103941522;0.8345899950033409;0.7769517450018929;-0.3711811444348479;-0.3436993455161074;1.0684289238311224;10.008288968153003;0.8377823183402218;-0.4244537185514422;-0.4244500470220671;0.7824028890648381;-0.33000312819943106;0.8523483854567308
33.581719;1.0871428800860363;0.8344893679729063;0.7768425525943397;-0.37118109678436184;-0.3436993248657271;1.0684274863491978;10.006009304520873;0.8377005334311959;-0.42445365040887073;-0.42445004839107725;0.7823871122547699;-0.33000315036663813;0.8525811430286953
33.591719;1.0869903236666942;0.8343842538949451;0.7767315599484786;-0.3711810490770252;-0.3436993026386696;1.0684260268541728;10.003668625648594;0.8376168853391095;-0.42445358350999535;-0.4244500507513936;0.7823671113526123;-0.3300031734537178;0.8528097356242965
33.601719;1.0868421755673119;0.8342750869686123;0.7766191217116595;-0.37118100130240894;-0.34369927894355184;1.0684245439343365;10.00126798396388;0.8375314627859516;-0.4244535180096292;-0.42445005417189485;0.7823432144605497;-0.3300031975810893;0.8530340650399669
33.611719;1.0866990843907858;0.8341623747160292;0.7765054785839629;-0.37118095344998603;-0.3436992538769733;1.0684231540029547;9.998810137374376;0.8374443450182942;-0.4244534540498935;-0.42445005872192226;0.7823155607664972;-0.3300032228458086;0.8532540195429875
33.621719;1.0865617532774061;0.8340466345430175;0.77639081470406;-0.3711809054755015;-0.34369922752111665;1.0684220569617837;9.99629988456545;0.8373556743332855;-0.42445339176186453;-0.4244500644670181;0.7822841081949333;-0.33000324932080094;0.8534694605078135
33.631719;1.0864308068564796;0.8339283761538017;0.7762753065385087;-0.3711808572957554;-0.3436991999667509;1.0684214564645291;9.993743584383704;0.8372656764162264;-0.4244533312654817;-0.42445007144690555;0.7822487554414035;-0.33000327704880744;0.8536802011286769
33.641719;1.086306865535278;0.8338081054981563;0.7761591092331269;-0.3711808088116381;-0.3436991713272158;1.0684214804781138;9.99114801846034;0.8371745978443177;-0.4244532726815769;-0.4244500796710397;0.7822094871466173;-0.3300033060498228;0.8538859863130378
33.651719;1.0861906073038223;0.8336863445121327;0.776042311162816;-0.3711807599311612;-0.3436991417392761;1.068422135270391;9.988519968257608;0.8370826548643552;-0.42445321614146014;-0.4244500891620874;0.7821664099536244;-0.33000333632212264;0.8540864425669024
33.661719;1.086082651540742;0.8335636000612819;0.7759249456390099;-0.3711807105764971;-0.3436991113503221;1.068423310324016;9.985866786816667;0.8369900366250778;-0.42445316178956977;-0.4244500999781112;0.7821197080069372;-0.33000336782425627;0.8542810765119431
33.671719;1.085983453408187;0.8334402587529358;0.7758070839166833;-0.37118066068536076;-0.34369908029277885;1.0684248706611095;9.983196107773228;0.8368969284543047;-0.4244531097775715;-0.4244501121757085;0.7820696246631971;-0.33000340045411974;0.8544693915968666
33.681719;1.0858933440241616;0.8333165208337882;0.7756889076138817;-0.3711806102205086;-0.34369904866212164;1.0684267309497422;9.98051419371045;0.8368035314453262;-0.4244530602324382;-0.4244501257893047;0.782016478255566;-0.33000343405392474;0.8546510046110594
33.691719;1.0858125805112742;0.8331924446161766;0.7755706664221507;-0.37118055918102466;-0.34369901650609513;1.068428813239203;9.977825044048751;0.83671007137192;-0.42445301322152984;-0.4244501408615513;0.7819606717733829;-0.3300034684523938;0.854825656064062
33.701719;1.0857412977522365;0.8330680278402316;0.7754525661206553;-0.37118050760687576;-0.3436989838238563;1.0684310100932708;9.975131564111397;0.836616759537311;-0.42445296875423;-0.4244501574627639;0.7819026894210691;-0.3300035035069048;0.854993137802264
33.711719;1.0856794283493674;0.8329432426131028;0.7753347089921221;-0.37118045557915613;-0.34369895058022915;1.0684331960907891;9.972437188307167;0.8365237087458363;-0.42445292680529273;-0.42445017566768567;0.7818430878301935;-0.3300035391044066;0.855153224069745
33.721719;1.0856266999180353;0.8328180254821;0.7752171396051336;-0.3711804032256552;-0.34369891674091446;1.0684352122151812;9.969746396086707;0.8364309313048065;-0.4244528873289729;-0.424450195526982;0.7817824964272636;-0.3300035751383955;0.8553056734326261
33.731719;1.0855827422209563;0.8326922707384085;0.7750999148435034;-0.3711803507253623;-0.3436988823080457;1.0684368761638812;9.967064582728549;0.8363384642050553;-0.42445285027665985;-0.42445021706567604;0.7817215974114482;-0.3300036115057529;0.8554502566692795
33.741719;1.0855472206529706;0.8325658536486382;0.774983126436287;-0.37118029828796156;-0.3436988473122257;1.0684380571079328;9.964397689571669;0.8362464379873206;-0.42445281563015413;-0.4244502403046035;0.7816610469206783;-0.33000364812299393;0.8555867637269806
33.751719;1.0855198981771048;0.8324386783889602;0.7748668855189004;-0.3711802461185741;-0.3436988117681002;1.0684387192117302;9.961751777587837;0.8361549995869234;-0.42445278340859677;-0.4244502652857763;0.781601403080359;-0.330003684933628;0.8557150227935768
33.761719;1.0855006219792576;0.8323107426911969;0.7747512686764046;-0.3711801943974329;-0.3436987756462172;1.068438909525398;9.959133013299857;0.836064239639897;-0.42445275362850654;-0.4244502920908558;0.7815431264240681;-0.33000372190504706;0.85583492178526
33.771719;1.0854892719184688;0.8321821778174847;0.7746362479498248;-0.37118014326751375;-0.3436987388763578;1.0684387493001533;9.956547953115876;0.8359741856566097;-0.4244527262688432;-0.42445032084391277;0.7814866143506538;-0.3300037590237016;0.8559464338715251
33.781719;1.0854857547197407;0.8320532164381347;0.7745216570296943;-0.37118009282545034;-0.3436987013669352;1.0684384053849023;9.954003597895676;0.8358847886653971;-0.4244527012720503;-0.4244503516880899;0.7814322425877287;-0.33000379627963866;0.8560496768239061
33.791719;1.0854900527098588;0.8319241070714838;0.7744072039484281;-0.3711800431356342;-0.34369866302390845;1.0684380045698354;9.95150668873102;0.8357959347346473;-0.4244526785649788;-0.42445038474121366;0.7813804090265729;-0.3300038336446232;0.8561449032599435
33.801719;1.085502164585887;0.8317950214836782;0.7742925308160886;-0.37117999426126463;-0.34369862376146326;1.06843754324752;9.949062377196286;0.835707523352667;-0.42445265808758786;-0.42445042005614114;0.7813315158649037;-0.33000387106539997;0.8562323582295609
33.811719;1.085521978056919;0.831666017844723;0.7741773001452216;-0.3711799462983293;-0.34369858351134747;1.0684368616252746;9.946672971027585;0.8356195184310283;-0.4244526398049421;-0.4244504576194163;0.7812859122999283;-0.3300039084643581;0.8563121613553369
33.821719;1.0855492686218786;0.8315370928076053;0.7740612360798487;-0.37117989940469387;-0.3436985422277255;1.068435689857348;9.94433762664242;0.8355319134581781;-0.4244526236863499;-0.42445049738761714;0.7812438978305802;-0.3300039457378931;0.8563843605219551
33.831719;1.085583777373345;0.831408262843095;0.7739440894844565;-0.3711798537961475;-0.34369849988837864;1.0684337246130622;9.94205365284346;0.835444673669485;-0.42445260968735266;-0.42445053932031535;0.7812057340998538;-0.3300039827618887;0.8564490745440078
33.841719;1.0856252875402512;0.8312796423961043;0.773825587866161;-0.3711798097121848;-0.3436984565047379;1.068430691300471;9.939818567662483;0.8353577108020064;-0.42445259775266925;-0.4244505833922377;0.7811716049529269;-0.3300040193961539;0.8565065382454243
33.851719;1.0856737021186769;0.8311514918173453;0.7737054529366714;-0.3711797673924799;-0.34369841213136815;1.0684263791015824;9.937631187686405;0.8352709061798002;-0.4244525878057008;-0.42445062959730456;0.7811415910985428;-0.33000405548960215;0.8565570255138547
33.861719;1.0857290230448062;0.8310241655977127;0.7735834773142563;-0.3711797270664432;-0.3436983668643377;1.068420650381146;9.93549131125488;0.8351841647980389;-0.4244525797312016;-0.4244506779415711;0.7811156735091811;-0.3300040908945038;0.8566007810237719
33.871719;1.0857912103093368;0.8308980099407289;0.7734595576212666;-0.3711796889390676;-0.3436983208402174;1.0684134087792736;9.933399145298107;0.8350974702544635;-0.4244525733926898;-0.424450728426432;0.7810937669266447;-0.3300041254729598;0.8566380115389467
33.881719;1.0858600685884259;0.8307733235796314;0.7733336291455627;-0.37117965318404883;-0.3436982742382997;1.0684045464107743;9.931355062496287;0.8350109209234327;-0.42445256866044345;-0.42445078103932576;0.7810758114983127;-0.33000415909169295;0.8566688600336956
33.891719;1.0859352297382199;0.830650415195998;0.7732055578866167;-0.37117961994638626;-0.34369822726339605;1.0683939362320358;9.929359067015998;0.8349247026858019;-0.4244525654092564;-0.424450835744819;0.7810618367197616;-0.33000419161528116;0.8566933648416073
33.901719;1.0860161874097534;0.8305296885004465;0.773075086636556;-0.37117958934745277;-0.3436981801003108;1.0683814600190675;9.927410549781374;0.8348390249981;-0.42445256351066984;-0.42445089246106205;0.781051955821081;-0.33000422289316783;0.8567114905128985
33.911719;1.0861023588834826;0.8304116524188914;0.7729418821317159;-0.3711795614933426;-0.3436981328816279;1.0683669994964968;9.92550916782247;0.8347540904370198;-0.4244525628538032;-0.42445095105440406;0.781046363218612;-0.3300042527349299;0.856723210956605
33.921719;1.0861931541373953;0.8302968711008879;0.7728056415141862;-0.3711795364725132;-0.343698085703325;1.0683504237216173;9.92365566365649;0.8346700580988351;-0.42445256337526177;-0.42445101138066554;0.7810453104848443;-0.33000428088858225;0.8567285746360415
33.931719;1.0862879969388006;0.8301859164959801;0.7726661755651398;-0.3711795143453032;-0.3436980386610451;1.0683316087725112;9.921851928039022;0.8345870244014444;-0.4244525650608474;-0.4244510733388132;0.7810490429132748;-0.33000430705366024;0.8567277401358867
33.941719;1.086386274877571;0.8300793312376057;0.7725234248746705;-0.3711794951509812;-0.3436979918742018;1.0683104016968905;9.92010079901908;0.834505088287171;-0.4244525679283634;-0.42445113690476033;0.781057751997395;-0.33000433093145803;0.85672097004766
33.951719;1.0864872830894343;0.8299776182373669;0.7723774391466066;-0.37117947891634673;-0.3436979454970668;1.0682865342608825;9.918405323344514;0.8344244216265344;-0.42445257202199227;-0.4244512021230818;0.7810715210620508;-0.33000435226548813;0.8567085598898383
33.961719;1.086590244010374;0.8298812587937544;0.7722283642796796;-0.37117946564886173;-0.34369789971109;1.0682596225854837;9.916768046227478;0.8343453090091764;-0.42445257740926984;-0.424451269047761;0.7810902848797421;-0.3300043708443907;0.8566907658340125
33.971719;1.086694392754367;0.829790723174331;0.7720764127078225;-0.371179455343531;-0.34369785468944253;1.0682292834789977;9.915191297906754;0.8342681694507468;-0.42445258415967113;-0.4244513376934121;0.7811138914662998;-0.3300043864873437;0.8566678247185169
33.981719;1.0867990136736831;0.8297064322969313;0.7719217818732216;-0.3711794479932353;-0.3436978105666173;1.0681952415751566;9.913677601897188;0.8341935196414766;-0.42445259232490323;-0.42445140804458176;0.7811422016058706;-0.33000439902343776;0.8566400098680926
33.991719;1.0869034065891627;0.8296286958168028;0.7717645758929537;-0.3711794435695929;-0.3436977674415549;1.068157357648059;9.912229735747962;0.8341219084927952;-0.4244526019511266;-0.42445148008222905;0.781175105784006;-0.3300044082774236;0.8566076243133863
34.001719;1.0870069276057048;0.8295577295606669;0.7716047981488664;-0.3711794420087207;-0.343697725384621;1.0681156526447089;9.910850988526196;0.8340538377878294;-0.42445261310650945;-0.42445155377856947;0.7812125061754773;-0.33000441408667774;0.8565709516224723
34.011719;1.0871090915766006;0.8294937206694487;0.7714423880325432;-0.3711794432362194;-0.3436976844213683;1.0680703571970387;9.90954517239727;0.8339896513792844;-0.42445262588555155;-0.42445162907809075;0.7812543335598381;-0.3300044163319105;0.8565301755309209
34.021719;1.087209560930149;0.8294368114380772;0.7712772448390345;-0.3711794472030712;-0.3436976445106632;1.0680219577249341;9.90831598467511;0.8339294866145115;-0.4244526403830313;-0.4244517059112703;0.7813005392736551;-0.33000441494623917;0.8564852871421395
34.031719;1.0873080527551229;0.829387042879756;0.7711092438224276;-0.3711794538888966;-0.34369760555072987;1.0679712175767213;9.907166427640385;0.833873333996574;-0.42445265666187576;-0.42445178422555346;0.7813510511864818;-0.330004409898581;0.856436077821485
34.041719;1.0874043072970614;0.8293443483744681;0.7709382811105687;-0.37117946326576073;-0.34369756741908886;1.067919104284031;9.906098757439102;0.8338211166371624;-0.4244526747439982;-0.42445186398593604;0.7814057667829094;-0.33000440117926716;0.856382238635038
34.051719;1.0874981031593356;0.8293085850505252;0.7707643449650394;-0.37117947527040834;-0.3436975300156519;1.0678666229227183;9.905114650356937;0.8337727439593077;-0.42445269463162744;-0.4244519451590222;0.7814645718399028;-0.3300043888050463;0.8563235058268129
34.061719;1.0875892264356253;0.8292795967496794;0.7705875881644436;-0.3711794898191549;-0.34369749328359467;1.067814698575178;9.904215504391324;0.8337281307040308;-0.42445271633708775;-0.4244520277150856;0.781527336201278;-0.33000437281249023;0.8562597516802396
34.071719;1.0876774128208608;0.8292572981357866;0.770408378052987;-0.3711795068294885;-0.34369745721885053;1.067764189261543;9.903402740551911;0.833687166445589;-0.4244527398995107;-0.4244521116320988;0.7815939010003573;-0.3300043532293626;0.8561909233660685
34.081719;1.0877623517580985;0.8292417136334364;0.7702272744887475;-0.37117952621824923;-0.3436974218766537;1.0677159248690624;9.90267758641328;0.8336496957620748;-0.42445276538324317;-0.4244521968792972;0.7816640751334594;-0.33000433006556396;0.8561169135654034
34.091719;1.0878437136499846;0.82923294061788;0.770044911156789;-0.37117954789275803;-0.34369738735199595;1.0676706341823377;9.902040813322227;0.8336155422231498;-0.4244527928587811;-0.42445228339869423;0.7817376384150894;-0.33000430333473707;0.8560375367721532
34.101719;1.0879211149455303;0.8292310862345426;0.7698618384509837;-0.3711795717418857;-0.3436973537442974;1.0676287877209305;9.901493288156184;0.8335845296697487;-0.42445282237538845;-0.42445237110316913;0.7818143688323563;-0.3300042730616442;0.8559526355812506
34.111719;1.0879940839299902;0.8292362255305578;0.769678430905751;-0.37117959762112385;-0.3436973211548778;1.067590532501794;9.901036788243342;0.8335565265401417;-0.42445285394277776;-0.4244524598862657;0.7818941024134786;-0.33000423926237926;0.8558621884705752
34.121719;1.0880621322138158;0.8292483929660718;0.7694949264944042;-0.37117962533586046;-0.3436972897058983;1.0675558105084435;9.90067397764673;0.8335315061101707;-0.4244528875303287;-0.4244525496335572;0.7819767885739124;-0.3300042019348864;0.855766302916557
34.131719;1.0881248722706969;0.8292676008827735;0.7693115348423977;-0.3711796546307435;-0.3436972595262504;1.067524550485645;9.900407426871046;0.833509519002083;-0.42445292306701904;-0.4244526402154853;0.7820624998750147;-0.3300041610729032;0.8556651128788559
34.141719;1.0881820408870668;0.8292938455695172;0.7691284748614021;-0.3711796851988266;-0.34369723071214164;1.0674968074633386;9.900238883940709;0.8334906207846356;-0.4244529604371719;-0.4244527314562031;0.7821514125526872;-0.33000411670008933;0.8555586915129342
34.151719;1.0882334533467228;0.8293270765208944;0.7689459318455574;-0.3711797167099704;-0.34369720331614695;1.067472818157644;9.900169828579049;0.8334748429481929;-0.42445299949816656;-0.4244528231103927;0.7822437909538396;-0.33000406889973594;0.8554470648621043
34.161719;1.0882789903710024;0.8293671628228465;0.7687640598989085;-0.3711797488428065;-0.34369717737357947;1.067452952614307;9.900202115389543;0.8334621412823511;-0.4244530401155721;-0.4244529148756837;0.7823399547808828;-0.3300040177928442;0.8553302707223274
34.171719;1.0883185969455693;0.8294138803789554;0.7685830629083817;-0.37117978131690477;-0.343697152925246;1.067437633619381;9.900337666891781;0.8334523210579262;-0.4244530821838752;-0.42445300642863865;0.7824402203067852;-0.3300039634898635;0.8552083461384273
34.181719;1.088352274853716;0.829466921382054;0.7684032490709788;-0.3711798139092465;-0.34369713001992946;1.0674273116133859;9.900578378772055;0.8334450412958904;-0.4244531256318979;-0.4244530974545869;0.7825448675998712;-0.3300039060780341;0.8550813026738884
34.191719;1.0883801277822869;0.8295259536066165;0.7682250042796531;-0.37117984644091295;-0.34369710871037257;1.0674224113310036;9.900926489309501;0.833439896847824;-0.42445317042527786;-0.4244531876572112;0.7826541466906957;-0.33000384563480617;0.8549491799056668
34.201719;1.0884024438058548;0.8295906747682039;0.7680487224221435;-0.3711798787610788;-0.3436970890427621;1.0674232502740313;9.901384217261528;0.8334365295940753;-0.4244532165529777;-0.4244532767518546;0.7827682697057445;-0.33000378223152865;0.8548120607418311
34.211719;1.0884196999758435;0.8296607738679899;0.7678747215838855;-0.3711799107531356;-0.3436970710461206;1.067430079717609;9.901952816921305;0.8334347070004604;-0.42445326399533967;-0.424453364465155;0.7828873821468144;-0.3300037159274731;0.854669993347557
34.221719;1.0884324468351905;0.8297359158679289;0.7677031533565574;-0.3711799423495247;-0.34369705474567996;1.0674431817528989;9.902632391638951;0.8334342876494282;-0.42445331271632053;-0.42445345055349337;0.7830115475496183;-0.330003646775281;0.8545229776244916
34.231719;1.0884412177825291;0.8298158487888067;0.7675339399583688;-0.3711799735263977;-0.3436970402024045;1.0674628382516718;9.903422626004156;0.83343514957199;-0.4244533626866904;-0.4244535348193458;0.783140751359813;-0.3300035748516422;0.8543710612363533
34.241719;1.0884465511800923;0.8299004838324946;0.7673668426976324;-0.3711800042765644;-0.3436970275335704;1.0674892032497165;9.904323223397444;0.8334371845445743;-0.4244534138931228;-0.4244536171135223;0.7832749244951042;-0.33000350028626185;0.8542144055561336
34.251719;1.0884489958979837;0.8299898150053584;0.7672016772260996;-0.37118003458734844;-0.3436970168811286;1.0675222278743335;9.905333377241627;0.8334402935725618;-0.42445346634112024;-0.4244536973320175;0.7834139463238093;-0.33000342325869864;0.8540532575146432
34.261719;1.0884490445055621;0.8300837632771693;0.7670384722903384;-0.3711800644362835;-0.34369700837358363;1.0675616997315869;9.906450658950446;0.8334443703805651;-0.4244535200673275;-0.4244537754107144;0.7835575840074076;-0.3300033439780389;0.8538878997388192
34.271719;1.0884470838205067;0.8301821355191401;0.7668774578240259;-0.37118009380595873;-0.34369700213342735;1.067607321882392;9.907670316177299;0.8334493475113888;-0.42445357512425974;-0.42445385131756197;0.7837054445570695;-0.33000326266477814;0.8537186412996702
34.281719;1.0884433826609379;0.830284703944419;0.766718991823723;-0.3711801227046489;-0.3436969982987302;1.0676587335494305;9.908985980737171;0.8334552773566978;-0.4244536315484769;-0.4244539250438656;0.7838570072076494;-0.3300031795404536;0.8535458208013267
34.291719;1.0884381229931355;0.8303912387149013;0.7665635082313454;-0.3711801511660245;-0.34369699701228945;1.0677154791003938;9.910391327953985;0.8334623502297592;-0.4244536893570046;-0.42445399659692895;0.7840116879846961;-0.3300030948233463;0.8533697807089027
34.301719;1.0884315176497423;0.8305014835937318;0.7664114930141251;-0.3711801792442373;-0.34369699839970475;1.0677770018203445;9.911881196310757;0.833470832809772;-0.42445374855068163;-0.4244540659970234;0.7841688979763806;-0.3300030087213389;0.8531908444997904
34.311719;1.0884239091614216;0.8306151773611986;0.7662634866653899;-0.3711802070261563;-0.3436970025625036;1.067842719025073;9.913451637054687;0.8334810104280083;-0.42445380909926805;-0.42445413327792586;0.7843280707314276;-0.3300029214277935;0.8530093426814029
34.321719;1.0884157095151354;0.8307320876313703;0.7661200736720696;-0.3711802346359605;-0.3436970095758064;1.0679121377715577;9.91509918512344;0.8334931377770131;-0.4244538709365094;-0.42445419848443566;0.7844886343719595;-0.33000283312702766;0.8528256561168674
34.331719;1.0884072685240112;0.8308519860929805;0.7659818189280032;-0.37118026222892425;-0.3436970194903871;1.0679849097805347;9.916820119997348;0.8335073567000816;-0.42445393398294295;-0.42445426166286804;0.7846499708781189;-0.3300027439931816;0.852640221859449
34.341719;1.0883988068735748;0.8309746315272497;0.7658492105224879;-0.3711802899838923;-0.34369703234359095;1.0680608004657866;9.918610561556326;0.8335236509489824;-0.4244539981810835;-0.4244543228551962;0.784811408191227;-0.33000265418641256;0.852453518982986
34.351719;1.0883903912107336;0.8310998307621743;0.7657226745726354;-0.3711803180691457;-0.3436970481647741;1.06813966508487;9.920466778410617;0.8335418831366437;-0.4244540635070666;-0.4244543821066048;0.7849722582532345;-0.3300025638675617;0.8522660700939909
34.361719;1.08838193016791;0.8312274950983581;0.7656025853775107;-0.37118034660084714;-0.3436970669552306;1.0682214627052282;9.922384988818036;0.833561854843803;-0.42445412993895976;-0.42445443947761624;0.7851319027247395;-0.33000247319828135;0.8520784343078952
34.371719;1.0883732404047188;0.8313575768778992;0.765489207202908;-0.37118037565520356;-0.3436970886516916;1.0683061889996273;9.92436115207062;0.8335833353048575;-0.42445419742506585;-0.4244544950445808;0.785289886268795;-0.33000238229915657;0.8518911631364989
34.381719;1.0883641314805352;0.8314899420450476;0.765382646248776;-0.37118040531563296;-0.3436971131243978;1.0683937219516149;9.926390870841143;0.8336060620295141;-0.42445426589145224;-0.42445454888424317;0.7854459555858923;-0.3300022912230879;0.8517047495752113
34.391719;1.0883544105666005;0.8316243594270604;0.7652828651089726;-0.37118043568522424;-0.3436971402188337;1.06848374592333;9.928469615070965;0.8336297680795807;-0.42445433525619153;-0.4244546010629325;0.7856000366321694;-0.33000219998319397;0.8515196062843288
34.401719;1.088343865162687;0.8317606240137037;0.7651897128820805;-0.3711804668642942;-0.3436971697922136;1.0685758476635672;9.930593799607497;0.8336542677321161;-0.4244544054081596;-0.4244546516362042;0.7857522029508297;-0.3300021085852916;0.8513360603411394
34.411719;1.088332290924583;0.8318986377184908;0.7651029565546894;-0.371180498940346;-0.3436972017390725;1.0686697082673084;9.932761597277983;0.8336795157385063;-0.4244544761769784;-0.4244547006389396;0.7859026408750731;-0.3300020170267125;0.8511543422130463
34.421719;1.0883194722086849;0.8320383544233778;0.7650223431285206;-0.37118053198458906;-0.34369723601323104;1.068765213842648;9.934972265242775;0.8337055487201253;-0.42445454734213134;-0.42445474807887884;0.786051576973965;-0.33000192528988376;0.8509745658707134
34.431719;1.0883051243059476;0.8321796755603138;0.7649476890827837;-0.3711805660213709;-0.343697272626095;1.0688624151433017;9.93722486051194;0.8337323885486515;-0.4244546186616938;-0.4244547939479812;0.7861992111750238;-0.33000183335948907;0.8507967242567865
34.441719;1.0882889424264461;0.8323224221729119;0.7648789662138821;-0.3711806009998467;-0.3436973116357118;1.0689614599596478;9.939517194119741;0.8337600242620893;-0.424454689888513;-0.42445483823406766;0.7863456789650397;-0.3300017412508235;0.8506207436769908
34.451719;1.0882706888134939;0.8324664094214588;0.7648163115721008;-0.37118063680927116;-0.3436973531398605;1.0690625683044865;9.94184515091098;0.8337884371142014;-0.42445476078750644;-0.4244548809411565;0.7864910070902857;-0.33000164902251755;0.850446569138269
34.461719;1.0882501736303762;0.8326115193866088;0.7647599196457994;-0.37118067331621796;-0.34369739725523124;1.069165962659811;9.944203010556071;0.8338176042937246;-0.42445483114899146;-0.4244549221163587;0.7866351094588765;-0.3300015567681432;0.8502741834862562
34.471719;1.088227210656044;0.832757671938458;0.7647098939464615;-0.37118071039205214;-0.34369744409090924;1.069271744842942;9.946584446162586;0.8338475067781733;-0.42445490077706854;-0.42445496184011233;0.7867778280603585;-0.33000146459331353;0.8501035565315144
34.481719;1.0882016417008196;0.8329047624829894;0.7646661648081047;-0.37118074792748024;-0.3436974937425843;1.0693798394185914;9.948983022277565;0.8338781273916712;-0.42445496947499334;-0.42445500018953686;0.7869189259095669;-0.33000137259842943;0.8499346170292357
34.491719;1.08817337257359;0.8330526905450794;0.7646285324089952;-0.3711807858277198;-0.34369754630561244;1.069489994123546;9.951392163388647;0.8339093841801396;-0.4244550370477956;-0.4244550372192701;0.7870580403784665;-0.33000128089358377;0.8497672647399851
34.501719;1.088142349232187;0.8332014359511705;0.7645967632189777;-0.37118082398915575;-0.3436976018797792;1.0696017620375746;9.953805337493122;0.8339410644821472;-0.4244551033062517;-0.4244550729626231;0.7871946882100564;-0.3300011896225391;0.8496013625590065
34.511719;1.0881084976764754;0.8333510522999836;0.7645705987356416;-0.37118086228594493;-0.34369766055295986;1.0697145397348122;9.956216816736012;0.8339728461440187;-0.4244551680713894;-0.42445510743906073;0.7873283686238877;-0.3300010989600764;0.8494367213735832
34.521719;1.0880717027714517;0.8335015657086575;0.7645496913936592;-0.37118090058255176;-0.34369772238329555;1.069827663663741;9.95862229143097;0.8340043970882861;-0.4244552311901404;-0.4244551406518424;0.7874586974090138;-0.3300010090955338;0.8492731529953375
34.531719;1.0880318699046398;0.8336528858831719;0.7645335822541774;-0.37118093875896613;-0.3436977873943441;1.0699404725342967;9.961018350090697;0.8340355013764981;-0.42445529254584136;-0.4244551725730945;0.7875854254268454;-0.3300009202222498;0.8491105597783799
34.541719;1.0879890387938445;0.8338047937603372;0.7645217723175081;-0.37118097672474515;-0.3436978555744245;1.0700523620805626;9.963401292693911;0.8340661099603355;-0.42445535204808665;-0.42445520313704593;0.7877083317353082;-0.33000083253001355;0.8489489316337576
34.551719;1.0879434382393374;0.8339569547505856;0.7645138441643023;-0.3711810143993624;-0.34369792688001205;1.0701628199832052;9.965766558787719;0.8340962601284213;-0.4244554096125088;-0.4244552322491686;0.787827136039183;-0.33000074619670927;0.8487882409337023
34.561719;1.0878954376757766;0.8341089162377168;0.764509524997973;-0.37118105166937054;-0.3436980012441903;1.070271408859292;9.968108992829844;0.8341259431699054;-0.4244554651537574;-0.4244552598056526;0.7879415017043505;-0.33000066139100764;0.8486283552313836
34.571719;1.0878454648644178;0.8342601349536924;0.7645086546384805;-0.3711810883653533;-0.3436980785810331;1.0703777565190729;9.970423379514875;0.8341550165139425;-0.424455518594091;-0.4244552857209335;0.7880510652930122;-0.3300005782880771;0.8484690394622484
34.581719;1.0877939426914387;0.8344100567511042;0.7645111171452506;-0.3711811242686165;-0.3436981587913271;1.0704815312627527;9.97270518091579;0.8341832053366304;-0.42445556985440375;-0.4244553099506306;0.7881554321187801;-0.33000049707196577;0.8483100286488316
34.591719;1.087741270357393;0.8345581736718559;0.7645167627019622;-0.3711811591280801;-0.3436982417667826;1.0705824174170167;9.974951160792793;0.8342101913451778;-0.42445561882761623;-0.4244553324892249;0.7882541811694583;-0.3300004179149005;0.8481510974216219
34.601719;1.087687830255126;0.8347040018981942;0.7645253487524963;-0.37118119269711347;-0.3436983273820156;1.0706801710006844;9.977159322167061;0.8342357256279409;-0.42445566538514024;-0.4244553533460779;0.788346904884549;-0.3300003409518117;0.8479920752562969
34.611719;1.087633948039605;0.8348470622846108;0.7645365581674274;-0.3711812247820814;-0.34369841549987595;1.0707746290712632;9.979328674346295;0.8342596883150395;-0.4244557094288542;-0.42445537252444876;0.7884332233319046;-0.3300002662637835;0.8478328213020043
34.621719;1.0875798046658658;0.8349869420474263;0.7645500627720115;-0.37118125526154755;-0.34369850599896484;1.070865605585007;9.98145932157085;0.8342820766300217;-0.4244557509443875;-0.4244553900120894;0.7885127891055851;-0.33000019387486995;0.8476731960664335
34.631719;1.0875253858181915;0.8351233695757639;0.7645655388434369;-0.3711812840735854;-0.34369859877290937;1.0709528166349398;9.983552491536834;0.8343029657755872;-0.42445579000833283;-0.4244554057869662;0.7885853273496916;-0.3300001237662186;0.8475130723040785
34.641719;1.0874705128022308;0.8352562271433251;0.7645826481969081;-0.3711813111822391;-0.3436986936859246;1.0710358417571455;9.985610182783885;0.8343224606105878;-0.4244558267490022;-0.42445541984264196;0.7886506455167418;-0.330000055902536;0.8473523632911107
