time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.651719;1.0874149343290043;0.8353854938091909;0.7646010787716059;-0.3711813365340357;-0.34369879053985236;1.0711141086272635;9.987634455865333;0.8343406215223919;-0.4244558613107873;-0.42445543220956283;0.7887085856263583;-0.32999999025060683;0.8471909909409399
34.661719;1.0873584394162386;0.8355111363397785;0.7646206101804238;-0.37118136004223373;-0.3436988890870523;1.0711870023630583;9.989626836598976;0.834357415556846;-0.42445589384530047;-0.4244554429494671;0.7887589878201883;-0.32999992679058804;0.8470287986987143
34.671719;1.0873009421789708;0.8356330320004052;0.7646411130296361;-0.3711813816055006;-0.34369898907758206;1.0712540580988068;9.991588023647356;0.8343727550088509;-0.42445592450363007;-0.42445545213835356;0.7888016968791488;-0.32999986553584704;0.846865510489613
34.681719;1.0872425088615523;0.8357509826021163;0.7646625087721868;-0.37118140112903775;-0.34369909030253093;1.0713150886944636;9.993517608017168;0.8343865717779649;-0.42445595343006487;-0.42445545986261535;0.7888365946071323;-0.3299998065339959;0.8467008018685959
34.691719;1.087183320486446;0.8358647630034387;0.7646847291426581;-0.371181418542958;-0.3436991925823613;1.0713701574547707;9.995414120845798;0.8343988585882159;-0.4244559807775678;-0.4244554662217902;0.7888636411557562;-0.3299997498257859;0.8465344126518841
34.701719;1.0871236107640523;0.8359741569969487;0.7647076882509121;-0.3711814338237685;-0.3436992957235656;1.0714194322863801;9.997275498004813;0.834409684056414;-0.424456006710203;-0.42445547132188205;0.7888829160938033;-0.32999969541238205;0.8463661895317396
34.711719;1.087063643079588;0.8360789767516015;0.7647312928591841;-0.37118144700656663;-0.34369939951504147;1.0714631211803558;9.999099135437849;0.8344191661861012;-0.424456031365816;-0.42445547527183847;0.7888946439405781;-0.3299996432672982;0.8461960773206765
34.721719;1.0870036984899296;0.8361790612323636;0.7647554791280831;-0.37118145818236975;-0.34369950375252484;1.0715015361968223;10.000881582341314;0.8344273888612469;-0.42445605483572285;-0.42445547818460067;0.7888991751586778;-0.32999959334820206;0.846024130773518
34.731719;1.0869440350164392;0.8362743063756805;0.7647802559575068;-0.37118146748051883;-0.34369960823635054;1.0715350784415512;10.002619048487796;0.8344343606792048;-0.4244560771885495;-0.424455480160456;0.7888969295462652;-0.32999954558783967;0.8458505152172983
34.741719;1.0868848485438416;0.8363647376522749;0.7648057271883898;-0.37118147504469495;-0.343699712748875;1.071564150209956;10.004308505191842;0.8344400919455919;-0.424456098493255;-0.42445548126475685;0.7888883581160895;-0.3299994999002063;0.8456754563025469
34.751719;1.0868262508547193;0.8364505120957892;0.7648320593426855;-0.37118148102199067;-0.343699817056338;1.0715891598648168;10.005947984855975;0.8344446603986762;-0.42445611882197687;-0.424455481535027;0.7888739454457353;-0.32999945620120835;0.845499166715365
34.761719;1.0867682419721165;0.8365318418040723;0.764859438739227;-0.3711814855657395;-0.34369992092988677;1.0716105463650847;10.007536137026213;0.8344481412903584;-0.4244561382353491;-0.4244554810183206;0.7888542173534826;-0.3299994144177251;0.8453217905288269
34.771719;1.0867106688006194;0.8366089410998316;0.7648880599036713;-0.3711814888337857;-0.34370002414682893;1.0716287251627512;10.009071763613646;0.8344505190637816;-0.424456156756328;-0.4244554798015271;0.7888297228471175;-0.32999937449129013;0.8451434118140236
34.781719;1.0866532530224213;0.8366819854705612;0.7649181103448616;-0.37118149097307995;-0.3437001264842958;1.0716440405047247;10.010553504791705;0.8344517158361299;-0.42445617436591243;-0.4244554780175606;0.7888009812100354;-0.3299993363791712;0.8449640945655329
34.791719;1.0865957111104174;0.8367510673453764;0.7649497514115932;-0.37118149211869167;-0.3437002277212814;1.0716567836611752;10.011980017692137;0.8344516833910581;-0.42445619102969634;-0.4244554758494927;0.7887684156610785;-0.3299993000419831;0.8447838745157327
34.801719;1.0865378472145524;0.8368162086923135;0.7649831277150763;-0.3711814924192556;-0.3437003276267349;1.0716672253588841;10.013350690936255;0.8344504525409092;-0.42445620672191237;-0.42445547351743323;0.7887323094258092;-0.32999926543622327;0.8446027372665683
34.811719;1.086479587435387;0.836877388633078;0.7650183863103037;-0.37118149204438355;-0.34370042594620026;1.0716756494282818;10.014666025187088;0.8344481350590083;-0.4244562214380859;-0.42445547121658295;0.7886928036096892;-0.32999923252860197;0.8444206590039656
34.821719;1.0864209700830545;0.8369345384765561;0.7650556920011946;-0.3711814911680489;-0.3437005224157104;1.0716824373026845;10.015927135128434;0.8344449495296293;-0.4244562352081057;-0.4244554690610635;0.788649938020327;-0.3299992013024934;0.8442377055012561
34.831719;1.0863620781926857;0.836987582251714;0.7650952415103487;-0.37118148995810685;-0.3437006167879204;1.0716881630467878;10.017135088002595;0.8344412614916944;-0.4244562480987435;-0.4244554671004487;0.7886036750345339;-0.32999917174212307;0.8440541041115701
34.841719;1.0863029694357693;0.8370365008708274;0.7651372505854157;-0.37118148856313726;-0.3437007088486114;1.0716935711430167;10.018291071998156;0.8344375535756839;-0.42445626019082744;-0.42445546536913825;0.7885538825037028;-0.32999914382492385;0.8438702183558618
34.851719;1.086243636019736;0.8370813291378503;0.7651819241720046;-0.37118148710140264;-0.34370079841836365;1.0716994128179331;10.019397375940375;0.834434331332484;-0.4244562715443198;-0.4244554639035424;0.7885003583149718;-0.3299991175315843;0.8436864655852363
34.861719;1.086183985483589;0.8371221498890024;0.7652294292030333;-0.3711814856795215;-0.3437008853408793;1.071706281147406;10.020457661748091;0.8344320435210821;-0.4244562821868327;-0.4244554627346016;0.7884428881872814;-0.3299990928627812;0.8435032435792118
34.871719;1.0861238449659234;0.8371591185557238;0.7652798616159305;-0.37118148442050014;-0.34370096947244144;1.0717145782937065;10.021475597496973;0.8344310575880267;-0.4244562921280201;-0.424455461881235;0.7883812758421742;-0.3299990698491743;0.8433209175901746
34.881719;1.0860629789101293;0.8371924555717315;0.7653332317156138;-0.37118148346292895;-0.3437010506855893;1.0717245927743135;10.022453524621076;0.8344316581930986;-0.4244563013616721;-0.4244554613468787;0.7883154013728583;-0.32999904853974;0.843139907006281
34.891719;1.0860011147829995;0.8372224179836264;0.7653894834188991;-0.3711814829365973;-0.3437011288799278;1.0717365619741246;10.023392535535175;0.8344340407691165;-0.42445630985851085;-0.42445546111900295;0.7882452938233688;-0.3299990289727078;0.8429607632763164
34.901719;1.085937964156859;0.8372492591852297;0.7654485299212398;-0.3711814829343729;-0.34370120398224147;1.0717506776648127;10.024292945999338;0.8344383217916047;-0.42445631757717284;-0.424455461170987;0.7881711131289821;-0.3299990111360426;0.842784117965118
34.911719;1.0858732520573058;0.8372731743284038;0.7655102653297015;-0.37118148348377217;-0.3437012759378877;1.071767089104981;10.025154364595114;0.8344445446077777;-0.42445632447374915;-0.4244554614544008;0.7880930811143099;-0.32999899493918383;0.8426105937180745
34.921719;1.0858068090757602;0.8372942933843313;0.7655745201229728;-0.37118148453338995;-0.3437013447160096;1.0717858996396588;10.02597598518988;0.8344526726360144;-0.42445633049632003;-0.4244554618738014;0.7880114237179984;-0.3299989802249415;0.8424407907680462
34.931719;1.085738652825704;0.8373127174718231;0.7656410432088328;-0.3711814859788229;-0.34370141031870516;1.0718071345868079;10.026757563487854;0.8344626062289446;-0.42445633558655543;-0.42445546227450454;0.7879262759234641;-0.32999896680988167;0.8422752982066081
34.941719;1.085668935050835;0.8373285104083773;0.7657095886502158;-0.371181487708367;-0.3437014727691587;1.0718307307272907;10.027500397829348;0.8344742083161689;-0.4244563396920239;-0.42445546246395566;0.7878376052575836;-0.3299989545234669;0.842114668352544
34.951719;1.0855978548285434;0.8373416610865162;0.7657799948247961;-0.37118148962239234;-0.3437015320889289;1.071856614430085;10.028207201274729;0.8344873144669298;-0.42445634278263206;-0.42445546223064023;0.7877452798190346;-0.3299989432208809;0.8419594040642628
34.961719;1.0855256469634094;0.8373520989699629;0.7658521608365302;-0.37118149163302555;-0.34370158827724445;1.0718848206452676;10.028880993926474;0.8345017137591121;-0.4244563448636443;-0.424455461350908;0.7876492000749317;-0.3299989327657934;0.8418099903931576
34.971719;1.0854525811619034;0.8373597474483412;0.7659259900248719;-0.3711814936772546;-0.3437016413074589;1.0719154898202214;10.02952448642669;0.8345171288049127;-0.4244563459694769;-0.4244554596211898;0.7875493545572699;-0.32999892301925454;0.8416669314934971
34.981719;1.0853789821787612;0.8373645518665236;0.7660013703114634;-0.37118149572962245;-0.34370169116024835;1.0719487322844619;10.030140215986052;0.8345332554450255;-0.42445634615565986;-0.4244554569005943;0.7874458236278752;-0.32999891385553354;0.8415307736195159
34.991719;1.0853052829402425;0.8373664450177587;0.76607818018109;-0.37118149778662585;-0.3437017378583979;1.0719845183608123;10.030730138889615;0.8345498166054297;-0.4244563454967757;-0.4244554531152788;0.7873387560138947;-0.32999890517980485;0.8414020742131394
35.001719;1.0852319886495942;0.8373652922754211;0.7661562787913831;-0.3711814998268521;-0.34370178145235597;1.0720226683612166;10.031294984743003;0.8345665663918999;-0.4244563440610833;-0.4244554482432942;0.7872283060229411;-0.32999889693203577;0.8412813284316077
35.011719;1.0851595480849376;0.8373609144827544;0.7662354960217783;-0.37118150178173404;-0.343701821984286;1.0720628943118815;10.031834503341187;0.8345832730551465;-0.4244563418894481;-0.424455442314053;0.7871146203440943;-0.3299988890878906;0.841168954962192
35.021719;1.085088277251753;0.8373531849338851;0.7663156567464059;-0.3711815035551107;-0.3437018594847118;1.0721048059525218;10.03234786095847;0.8345996968987736;-0.4244563390120399;-0.4244554354014026;0.7869979145849337;-0.3299988816580865;0.8410653481759258
35.031719;1.0850183836252443;0.8373421053366663;0.766396596427163;-0.37118150506983416;-0.3437018939889772;1.0721478994485534;10.032833501543958;0.8346155785036619;-0.4244563354561432;-0.42445542760710464;0.7868785134390271;-0.32999887467557554;0.8409709067860233
35.041719;1.0849500033198216;0.837327792058175;0.7664781191937402;-0.3711815062829977;-0.3437019255419246;1.0721916149782427;10.033289108052395;0.8346306825214808;-0.42445633122082543;-0.42445541905630696;0.7867567985508579;-0.3299988681719428;0.8408859728848485
35.051719;1.0848831759463884;0.8373103876869226;0.7665599785958301;-0.3711815071658446;-0.343701954189444;1.0722354042303346;10.033711886386717;0.8346448490155165;-0.42445632625861734;-0.4244554098850009;0.786633133496383;-0.32999886217196106;0.8408107366119874
35.061719;1.0848177753151258;0.8372899976643232;0.7666419784223081;-0.37118150768750136;-0.34370197996510926;1.0722787370764595;10.034098824826248;0.834657980264444;-0.4244563204900518;-0.42445540021041633;0.786507806272055;-0.3299988567302144;0.840745231040415
35.071719;1.0847534672034733;0.8372667225471699;0.7667240751972736;-0.3711815078180348;-0.3437020028952581;1.0723210937718197;10.034446962435764;0.8346700069764308;-0.4244563138334295;-0.4244553901195437;0.7863810054201736;-0.3299988519703286;0.8406893956079667
35.081719;1.0846897550073655;0.8372407124832248;0.7668063405641379;-0.3711815075373335;-0.34370202302851405;1.0723619701767424;10.034753918984359;0.8346808560964142;-0.4244563062194846;-0.4244553796884617;0.786252818200052;-0.32999884806852753;0.840643094427212
35.091719;1.0846260694712404;0.837212141236617;0.7668888710024416;-0.3711815068381961;-0.3437020404633254;1.0724008930414308;10.035018282168789;0.8346904063152046;-0.4244562975968716;-0.42445536899925845;0.7861232473205343;-0.32999884519663725;0.8406060724179656
35.101719;1.0845618282155147;0.8371811474262998;0.7669717391784483;-0.37118150572044967;-0.3437020553640168;1.0724374410059183;10.035239074443703;0.8346985018627829;-0.42445628794941864;-0.4244553581296413;0.7859922829634348;-0.32999884348643066;0.84057788780327
35.111719;1.0844965344503579;0.8371478285416806;0.7670549464279743;-0.37118150418031376;-0.3437020679523634;1.0724712656139774;10.035414667391649;0.8347050265201598;-0.42445627730286595;-0.42445534714382493;0.7858599743531461;-0.32999884303315247;0.8405578767158497
35.121719;1.084429924065868;0.8371122574062327;0.7671383988410521;-0.3711815022091882;-0.34370207846121686;1.0725021338547212;10.035542457336076;0.834709927158012;-0.4244562657011458;-0.4244553361108151;0.785726419185713;-0.329998843901372;0.8405452411037658
35.131719;1.0843620008554455;0.8370744932589272;0.7672219649661566;-0.37118149980001214;-0.34370208708452354;1.0725299674872963;10.035619898314806;0.8347131911173208;-0.42445625318763863;-0.42445532512237977;0.7855917381801052;-0.3299988461150776;0.8405392468941872
35.141719;1.084292923598738;0.837034622223328;0.767305543763129;-0.37118149694823216;-0.3437020939631448;1.0725548147692763;10.035646018183089;0.8347148627670518;-0.4244562398153467;-0.4244553142762922;0.7854560970171538;-0.3299988496537296;0.8405393489758036
35.151719;1.0842228800387073;0.8369927941242128;0.7673890602436401;-0.37118149365699354;-0.34370209920571504;1.0725767881472097;10.035622038144947;0.834715053650508;-0.4244562256548803;-0.4244553036390669;0.7853197136511172;-0.3299988544608678;0.8405451339823775
35.161719;1.0841520398905722;0.8369491993258243;0.7674724274865552;-0.3711814899466631;-0.3437021029152084;1.0725960319209038;10.03555078552857;0.8347138923755032;-0.42445621078295054;-0.42445529323443276;0.7851828240019947;-0.3299988604549358;0.8405562106431884
35.171719;1.0840805587688758;0.8369040279648648;0.7675555410942725;-0.37118148585058675;-0.3437021051963812;1.0726127054734174;10.03543567879506;0.8347114868133949;-0.42445619527190126;-0.4244552830635317;0.7850456525969635;-0.32999886754302826;0.8405721823530606
35.181719;1.084008581895685;0.8368574579488561;0.7676382963343353;-0.3711814814039911;-0.3437021061507284;1.0726269677352862;10.035280086867266;0.8347079302042815;-0.42445617918900763;-0.4244552731232021;0.7849084065162768;-0.32999887563365665;0.8405926666610687
35.191719;1.0839362438660032;0.8368096563815459;0.7677205957709367;-0.37118147664013207;-0.34370210587384825;1.0726389717576938;10.035087179236319;0.834703308897703;-0.42445616259770624;-0.4244552634105344;0.7847712772564371;-0.32999888464103694;0.8406173027459087
35.201719;1.0838636699492892;0.8367607807319296;0.7678023493241706;-0.37118147159035314;-0.34370210445563515;1.072648864297106;10.034859942274423;0.8346977023606634;-0.4244561455577552;-0.4244552539230271;0.7846344419470547;-0.32999889448484676;0.8406457496772228
35.211719;1.083790976934132;0.8367109794009927;0.7678834746109972;-0.3711814662839922;-0.34370210198065454;1.0726567850641502;10.034601194016112;0.8346911838494129;-0.4244561281248945;-0.4244552446585834;0.7844980641738851;-0.32999890508993607;0.8406776855227066
35.221719;1.0837182737185254;0.836660391064985;0.7679638974381179;-0.3711814607484988;-0.3437020985285747;1.0726628662252962;10.034313591554465;0.8346838216098582;-0.4244561103506599;-0.4244552356152387;0.7843622951971244;-0.3299989163860229;0.8407128073462171
35.231719;1.083645661611152;0.8366091444341526;0.7680435515387107;-0.371181455009695;-0.3437020941746318;1.0726672328989462;10.03399963748486;0.8346756800120451;-0.42445609228301906;-0.4244552267908051;0.784227275478445;-0.32999892830731603;0.8407508305455498
35.241719;1.083573234351328;0.8365573592425879;0.7681223776613604;-0.3711814490918859;-0.34370208899001536;1.072670004025836;10.0336616934651;0.8346668198722685;-0.42445607396721236;-0.4244552181827965;0.7840931354697741;-0.329998940792151;0.8407914871915609
35.251719;1.083501078292993;0.8365051472721654;0.7682003228558286;-0.37118144301787587;-0.3437020830419422;1.0726712924480397;10.03330199327105;0.8346572983449174;-0.4244560554460188;-0.4244552097885346;0.7839599955735045;-0.32999895378270766;0.8408345247386635
35.261719;1.0834292731683908;0.8364526129196952;0.7682773399413254;-0.3711814368090562;-0.34370207639362854;1.0726712045239097;10.032922644756741;0.8346471694804476;-0.4244560367597972;-0.4244552016051214;0.7838279661742279;-0.32999896722476635;0.8408797055121963
35.271719;1.0833578926823444;0.8363998534094816;0.768353386986217;-0.3711814304854597;-0.34370206910462575;1.07266984026701;10.032525626381343;0.8346364853449862;-0.42445601794656496;-0.4244551936294565;0.7836971478177542;-0.3299989810674699;0.8409268062231716
35.281719;1.0832870045415215;0.8363469583354854;0.7684284267458463;-0.37118142406568183;-0.3437020612312071;1.0726672935151256;10.032112790376612;0.8346252967877819;-0.4244559990418994;-0.42445518585829356;0.7835676316118722;-0.32999899526315973;0.8409756172933732
35.291719;1.0832166706236388;0.8362940094992716;0.7685024262161905;-0.37118141756695117;-0.34370205282635763;1.0726636516386416;10.031685872435514;0.8346136532340208;-0.4244559800788918;-0.4244551782880854;0.7834395000846005;-0.32999900976736224;0.8410259423770532
35.301719;1.0831469470913833;0.8362410821629308;0.7685753568612224;-0.37118141100549645;-0.3437020439397885;1.0726589957150139;10.031246499766926;0.8346016017030908;-0.4244559610884533;-0.4244551709148781;0.783312827712932;-0.32999902453873714;0.8410775983189438
35.311719;1.0830778844153102;0.8361882465919949;0.7686471949561252;-0.37118140439670955;-0.34370203461830945;1.0726534010748834;10.03079619473522;0.8345891859225125;-0.4244559420995953;-0.4244551637344763;0.7831876809624289;-0.3299990395387954;0.8411304151339901
35.321719;1.0830095282317815;0.8361355686390286;0.7687179210467145;-0.3711813977549307;-0.34370202490618007;1.0726469376712224;10.030336375800651;0.8345764460062114;-0.42445592313927405;-0.42445515674267575;0.7830641187705725;-0.3299990547316318;0.841184235408669
35.331719;1.0829419205594089;0.8360831100516511;0.768787518861311;-0.371181391093257;-0.34370201484511814;1.0726396708274488;10.029868362983708;0.8345634186562003;-0.42445590423210616;-0.42445514993545264;0.7829421933054335;-0.32999907008382473;0.8412389133174218
35.341719;1.0828751000040346;0.836030928878241;0.7688559744087847;-0.3711813844234784;-0.34370200447426674;1.0726316620630056;10.02939339332827;0.8345501377692796;-0.42445588540036894;-0.42445514330909956;0.7828219503955937;-0.32999908556424545;0.8412943139302159
35.351719;1.0828091012683856;0.8359790790907119;0.7689232758043294;-0.3711813777561762;-0.34370199383047617;1.0726229694098266;10.028912632151203;0.8345366351624327;-0.4244558666642886;-0.42445513686022374;0.782703430137477;-0.3299991011438374;0.8413503127291171
35.361719;1.0827439552257678;0.8359276092706154;0.7689894138429424;-0.3711813711010282;-0.3437019829485758;1.0726136476745163;10.028427171798041;0.834522940864723;-0.4244558480424599;-0.4244551305856234;0.78258666795155;-0.3299991167955778;0.8414067946612471
35.371719;1.0826796891731871;0.8358765616063754;0.7690543822438917;-0.3711813644670751;-0.34370197186131907;1.072603748659612;10.027938033239932;0.8345090826722839;-0.424455829552219;-0.42445512448226647;0.7824716953588092;-0.3299991324943879;0.8414636528660077
35.381719;1.0826163267865663;0.8358259722725646;0.7691181769188816;-0.37118135786276657;-0.3437019605993507;1.0725933214943062;10.027446174845684;0.8344950857765373;-0.4244558112098598;-0.4244551185474411;0.7823585399722758;-0.3299991482169997;0.8415207880503809
35.391719;1.0825538890753166;0.8357758724177405;0.769180795143004;-0.37118135129584795;-0.34370194919137614;1.0725824134953013;10.026952496988548;0.8344809732400162;-0.4244557930306645;-0.42445511277887793;0.7822472251107984;-0.32999916394204154;0.8415781085216612
35.401719;1.0824923957720705;0.8357262887811236;0.7692422354905536;-0.3711813447732844;-0.34370193766417906;1.0725710705215192;10.026457837411227;0.8344667667148831;-0.4244557750287648;-0.4244551071747015;0.7821377698140801;-0.329999179650097;0.8416355296362538
35.411719;1.0824318647733795;0.8356772446669699;0.7693024980938333;-0.3711813383013664;-0.3437019260425388;1.0725593365890207;10.025962962331612;0.8344524869238804;-0.4244557572170177;-0.424455101733234;0.7820301893293519;-0.32999919532346905;0.8416929723707468
35.421719;1.0823723107648673;0.835628761579412;0.7693615846017602;-0.37118133188595476;-0.3437019143495738;1.0725472540196226;10.025468561910333;0.8344381540164003;-0.424455739607105;-0.4244550964528974;0.7819244954764689;-0.32999921094577095;0.8417503621545701
35.431719;1.0823137461729815;0.8355808603988023;0.7694194979317768;-0.371181325532655;-0.34370190260727285;1.072534863627745;10.02497525279838;0.8344237875682483;-0.4244557222096996;-0.424455091332454;0.7818206968666915;-0.32999922650157437;0.8418076287401463
35.441719;1.0822561836895066;0.8355335616350457;0.7694762420934765;-0.37118131924664505;-0.3437018908365094;1.0725222043902665;10.024483585686085;0.8344094064224266;-0.4244557050344159;-0.42445508637132756;0.7817187993607744;-0.32999924197630326;0.8418647067528807
35.451719;1.082199637142036;0.8354868850746539;0.7695318223625107;-0.37118131303225255;-0.3437018790567646;1.0725093137282227;10.023994053884994;0.8343950287505955;-0.4244556880896204;-0.42445508156950296;0.7816188064803232;-0.32999925735627306;0.8419215362086178
35.461719;1.0821441201784014;0.835440849093026;0.7695862455298262;-0.37118130689276047;-0.34370186728612295;1.0724962280395818;10.023507098987157;0.8343806721428741;-0.42445567138237755;-0.4244550769270675;0.7815207193700318;-0.32999927262871276;0.8419780626221599
35.471719;1.0820896442475627;0.8353954700123998;0.769639519497949;-0.371181300830674;-0.34370185554145805;1.0724829823008089;10.023023117558802;0.8343663540153083;-0.4244556549186968;-0.4244550724439263;0.7814245366155528;-0.3299992877818535;0.8420342366483483
35.481719;1.0820362168650117;0.835350761727587;0.7696916525434887;-0.3711812948481817;-0.3437018438385385;1.0724696093935282;10.022542472430146;0.8343520921914838;-0.42445563870379877;-0.42445506811980616;0.7813302540968515;-0.3299993028050289;0.842090013428005
35.491719;1.0819838412843499;0.8353067357634514;0.7697426535332322;-0.37118128894750724;-0.3437018321920006;1.0724561400018409;10.02206550136665;0.8343379042379045;-0.4244556227419623;-0.42445506395421584;0.7812378647782138;-0.329999317688577;0.84214535201398
35.501719;1.081932518007547;0.8352634020732898;0.7697925333373489;-0.3711812831310648;-0.343701820615351;1.0724426027962877;10.021592517810044;0.8343238059945555;-0.4244556070363519;-0.4244550599463508;0.7811473589542632;-0.32999933242353136;0.8422002153358377
35.511719;1.0818822463208275;0.8352207703999975;0.7698413056673007;-0.3711812774014184;-0.3437018091212403;1.0724290246099077;10.021123809917285;0.8343098113590482;-0.42445559158925805;-0.4244550560952249;0.7810587252438134;-0.3299993470013041;0.8422545705760676
35.521719;1.081833024497604;0.835178851003561;0.7698889860333684;-0.3711812717611996;-0.34370179772180437;1.0724154308250449;10.020659646604098;0.83429593310354;-0.4244555764023152;-0.4244550523998294;0.7809719512351064;-0.32999936141365066;0.842308389066086
35.531719;1.081784849601344;0.835137653775881;0.7699355900116504;-0.37118126621307984;-0.34370178642858035;1.072401845938573;10.020200288108306;0.834282183480107;-0.4244555614765362;-0.424455048858877;0.7808870229350704;-0.3299993756529368;0.8423616452326693
35.541719;1.081737717241752;0.8350971865889876;0.7699811320316015;-0.3711812607596599;-0.34370177525196854;1.072388293644739;10.019745990819827;0.834268574347432;-0.42445554681237035;-0.42445504547037854;0.7808039240187633;-0.3299993897123143;0.8424143150926778
35.551719;1.0816916208829204;0.8350574542290732;0.7700256245832112;-0.37118125540326957;-0.3437017642007935;1.072374796286458;10.019297008663834;0.834255116731866;-0.42445553240969625;-0.42445504223177205;0.7807226358290655;-0.32999940358558866;0.84246637531354
35.561719;1.0816465515476328;0.8350184582239131;0.7700690782835735;-0.3711812501458495;-0.34370175328236285;1.0723613740364566;10.018853595823868;0.8342418203354653;-0.42445551826788525;-0.424455039140539;0.7806431379406775;-0.3299994172670928;0.8425178034361634
35.571719;1.0816024985788937;0.8349801975154046;0.7701115031113516;-0.3711812449888569;-0.34370174250276847;1.0723480441132236;10.018415999352799;0.834228693426736;-0.42445550438616686;-0.4244550361944925;0.7805654090951714;-0.3299994307517714;0.8425685788245825
35.581719;1.081559450756706;0.8349426696020041;0.7701529097055699;-0.37118123993315594;-0.34370173186712216;1.0723348208969459;10.017984440462758;0.8342157427601801;-0.4244554907639806;-0.4244550333915984;0.7804894280605926;-0.3299994440352398;0.8426186834764078
35.591719;1.0815173967236513;0.8349058711898543;0.7701933098273939;-0.3711812349791383;-0.34370172137981714;1.0723217170480013;10.01755910549552;0.8342029733822771;-0.42445547740103745;-0.4244550307298257;0.7804151739130446;-0.3299994571137211;0.8426681019303769
35.601719;1.0814763248220018;0.8348697981799412;0.7702327160376161;-0.371181230126868;-0.3437017110448997;1.0723087443245447;10.01714015597522;0.8341903885291886;-0.42445546429728676;-0.4244550282072057;0.7803426258656319;-0.32999946998408375;0.8427168202057947
35.611719;1.0814362231983083;0.8348344455998659;0.7702711410287405;-0.3711812253759152;-0.3437017008663799;1.0722959135294596;10.01672774197732;0.8341779897350147;-0.4244554514527779;-0.42445502582188793;0.7802717627773245;-0.3299994826440501;0.8427648249911385
35.621719;1.0813970795220944;0.8347998076716615;0.7703085975523964;-0.3711812207252031;-0.34370169084823216;1.0722832338809327;10.016322004440786;0.834165776991544;-0.42445543886736675;-0.42445502357195863;0.7802025626203101;-0.3299994950922961;0.8428121038037846
35.631719;1.0813588796711;0.8347658781928969;0.7703450992993246;-0.37118121617313204;-0.34370168099412174;1.0722707123703026;10.015923071725341;0.8341537493153409;-0.42445542654054563;-0.4244550214550967;0.7801350023989512;-0.32999950732815125;0.8428586453386361
35.641719;1.0813216072395537;0.8347326508328103;0.7703806613735121;-0.3711812117177574;-0.3437016713071753;1.0722583541294217;10.015531060060212;0.8341419060959616;-0.42445541447142926;-0.42445501946835995;0.7800690583113449;-0.32999951935110783;0.8429044399105029
35.651719;1.0812852449385675;0.8347001185650896;0.7704152995242513;-0.37118120735680465;-0.34370166178989625;1.0722461636520908;10.015146074693963;0.8341302479860601;-0.4244554026587868;-0.42445501760822557;0.7800047057975428;-0.32999953116057895;0.842949479821466
35.661719;1.0812497759828137;0.8346682730929547;0.770449029205837;-0.37118120308761177;-0.3437016524441439;1.0722341456896385;10.014768207168405;0.8341187763083111;-0.4244553911011565;-0.4244550158707223;0.7799419196496286;-0.3299995427559803;0.8429937586326156
35.671719;1.0812151841892423;0.834637105092265;0.770481865179645;-0.37118119890716417;-0.34370164327127795;1.0722223054710966;10.01439753407465;0.8341074919083549;-0.42445537979705744;-0.4244550142514764;0.7798806740281391;-0.32999955413700793;0.8430372702597995
35.681719;1.0811814535352606;0.8346066044631804;0.7705138216196465;-0.3711811948121964;-0.34370163427235434;1.0722106484436429;10.014034117810011;0.8340963944865248;-0.42445536874524736;-0.42445501274578995;0.7798209421831723;-0.3299995653038819;0.8430800093936546
35.691719;1.0811485678146042;0.8345767602594911;0.7705449126282615;-0.3711811907992667;-0.34370162544801947;1.0721991802955522;10.013678003129945;0.8340854824562467;-0.4244553579447943;-0.4244550113488184;0.7797626965059491;-0.3299995762572771;0.8431219724409337
35.701719;1.0811165105469764;0.8345475606065681;0.7705751526348618;-0.37118118686472723;-0.34370161679824507;1.0721879075564609;10.013329212117293;0.8340747532741464;-0.4244553473947694;-0.4244550100555829;0.7797059091894878;-0.32999958699816156;0.8431631577479338
35.711719;1.0810852652250569;0.8345189925856867;0.7706045565566367;-0.37118118300471276;-0.3437016083222425;1.0721768376809502;10.012987744396492;0.8340642040159428;-0.42445533709380684;-0.4244550088608798;0.7796505527653373;-0.32999959752799046;0.8432035651854336
35.721719;1.0810548153323591;0.8344910424615847;0.7706331400246134;-0.37118117921541555;-0.34370160001862016;1.0721659785005284;10.01265358448062;0.8340538314014461;-0.42445532703987043;-0.42445500775949735;0.7795966002096111;-0.32999960784896526;0.8432431955758268
35.731719;1.0810251436221088;0.8344636964916594;0.7706609196547347;-0.3711811754934555;-0.343701591885796;1.0721553380096205;10.012326715069467;0.8340436315072876;-0.42445531723013175;-0.4244550067465432;0.779544024874793;-0.3299996179638291;0.8432820507845254
35.741719;1.0809962315933637;0.8344369416694626;0.7706879130619358;-0.37118117183592914;-0.3437015839223797;1.0721449246913306;10.012007128869742;0.8340336005016955;-0.42445530766083167;-0.42445500581735013;0.7794928003298701;-0.32999962787551385;0.8433201348685839
35.751719;1.0809680604959842;0.8344107658396959;0.7707141383736478;-0.3711811682402292;-0.34370157612714264;1.0721347476935226;10.011694828755365;0.834023735626024;-0.42445529832744977;-0.42445500496708927;0.779442900448685;-0.32999963758703377;0.8433574546391354
35.761719;1.0809406135074455;0.8343851573477808;0.7707396135381607;-0.3711811647038887;-0.34370156849885347;1.0721248163189794;10.01138981793708;0.8340140348488951;-0.42445528922534137;-0.42445500419059695;0.7793943000563942;-0.32999964710138274;0.8433940183620985
35.771719;1.0809138770149465;0.8343601050296838;0.7707643560602496;-0.37118116122442973;-0.34370156103633553;1.0721151396294113;10.01109209043489;0.8340044963671366;-0.4244552803503858;-0.4244550034825913;0.7793469754916206;-0.32999965642144036;0.8434298338437153
35.781719;1.0808878398426558;0.8343355988702553;0.7707883836495953;-0.37118115779931515;-0.34370155373857214;1.0721057267733483;10.010801624664518;0.8339951190772927;-0.42445527169923286;-0.42445500283800325;0.779300904278445;-0.32999966555003435;0.8434649074884107
35.791719;1.0808624915897005;0.8343116302119719;0.7708117152451228;-0.3711811544261617;-0.3437015466046268;1.072096587457589;10.010518381095727;0.8339859028590827;-0.42445526326908745;-0.42445500225205607;0.7792560642819902;-0.32999967448999;0.8434992446244037
35.801719;1.0808378216051657;0.8342881908797256;0.770834371304104;-0.3711811511030834;-0.34370153963332967;1.0720877323255462;10.010242309247632;0.8339768477805389;-0.42445525505721254;-0.4244550017201085;0.779212433120965;-0.32999968324415835;0.8435328502075916
35.811719;1.080813819472098;0.834265272239165;0.7708563735641263;-0.3711811478289985;-0.34370153282295846;1.0720791728035624;10.009973356252058;0.8339679531470537;-0.42445524706067034;-0.42445500123744373;0.779169987781964;-0.3299996918153898;0.8435657289815608
35.821719;1.0807904765426595;0.8342428647814419;0.7708777450624652;-0.37118114460366;-0.3437015261713143;1.0720709198568346;10.009711464233218;0.8339592177150742;-0.4244552392765618;-0.4244550007991991;0.7791287042126412;-0.3299997002063732;0.8435978855316707
35.831719;1.0807677863343206;0.8342209580764839;0.7708985098404372;-0.37118114142732817;-0.3437015196761574;1.0720629826410963;10.00945656255594;0.8339506405335306;-0.4244552317022784;-0.42445500040055445;0.7790885572503532;-0.3299997084195392;0.8436293244927149
35.841719;1.0807457430630236;0.8341995413271825;0.7709186914909797;-0.3711811383005316;-0.343701513335552;1.072055367943492;10.009208564102918;0.8339422210340283;-0.42445522433537514;-0.42445500003690895;0.7790495209079887;-0.32999971645705917;0.8436600503911245
35.851719;1.080724339910159;0.8341786041778096;0.7709383117256147;-0.37118113522412627;-0.34370150714785913;1.0720480799325476;10.008967364444546;0.8339339587506281;-0.4244552171733769;-0.424454999703942;0.77901156848548;-0.32999972432082003;0.8436900675501734
35.861719;1.080703568088469;0.8341581368236937;0.7709573904684761;-0.37118113219931387;-0.3437015011115616;1.072041120171014;10.00873284672254;0.8339258536629557;-0.42445521021385707;-0.4244549993977887;0.7789746725291964;-0.329999732012455;0.8437193804394112
35.871719;1.0806834170755517;0.8341381295805519;0.7709759467933625;-0.371181129227355;-0.343701495225206;1.0720344882064115;10.008504893532372;0.8339179067182947;-0.42445520345456106;-0.42445499911516055;0.7789388049829192;-0.3299997395334638;0.8437479941655895
35.881719;1.0806638760085123;0.8341185726941555;0.7709939993732261;-0.37118112630900196;-0.34370148948742035;1.0720281821385076;10.008283393044604;0.8339101198527116;-0.42445519689325356;-0.4244549988531998;0.7789039378042459;-0.32999974688532413;0.843775915013068
35.891719;1.080644934584979;0.8340994564705904;0.7710115662410718;-0.3711811234439341;-0.3437014838969105;1.07202219847676;10.008068234054072;0.8339024955052566;-0.42445519052739805;-0.4244549986093319;0.7788700439460285;-0.32999975406955084;0.8438031505391196
35.901719;1.0806265822018848;0.8340807715630579;0.7710286646545355;-0.37118112063065084;-0.34370147845260696;1.0720165314635088;10.00785930190275;0.8338950356402021;-0.42445518435397195;-0.4244549983812237;0.7788370977203702;-0.32999976108772944;0.8438297088240828
35.911719;1.0806088066481547;0.8340625090974199;0.7710453115128131;-0.371181117866953;-0.3437014731538176;1.0720111729198776;10.007656477229174;0.8338877410825075;-0.4244551783695527;-0.4244549981667435;0.7788050743085947;-0.32999976794164254;0.8438555977516006
35.921719;1.0805915936109607;0.8340446603319936;0.7710615238885802;-0.3711811151505534;-0.3437014680000109;1.0720061135269958;10.007459634141783;0.8338806120357829;-0.4244551725705222;-0.4244549979640447;0.7787739492419058;-0.329999774633564;0.8438808251366592
35.931719;1.0805749268253215;0.8340272163219103;0.7710773195301708;-0.3711811124793668;-0.3437014629905965;1.0720013445553327;10.007268641181193;0.833873648819213;-0.42445516695315355;-0.42445499777187334;0.7787436982334683;-0.32999978116642725;0.8439053992052198
35.941719;1.08055878885106;0.8340101679422408;0.7710927170199605;-0.3711811098515497;-0.3437014581251001;1.0719968581658956;10.007083360063527;0.8338668517507836;-0.4244551615135501;-0.4244549975898796;0.7787142974133576;-0.329999787543571;0.8439293288651055
35.951719;1.0805431623750064;0.8339935059955426;0.7711077347175932;-0.3711811072655395;-0.3437014534032836;1.0719926464709024;10.006903643401852;0.8338602205044519;-0.4244551562476109;-0.4244549974185606;0.7786857234985909;-0.32999979376844757;0.8439526239568075
35.961719;1.080528031086786;0.8339772212885026;0.7711223889902259;-0.3711811047201102;-0.3437014488249549;1.0719887010732088;10.006729341761467;0.8338537535938342;-0.4244551511512371;-0.4244549972588099;0.778657953385928;-0.3299997998446779;0.8439752955561495
35.971719;1.0805133795274942;0.8339613046601213;0.7711366933263807;-0.37118110221431166;-0.3437014443897203;1.0719850133117426;10.006560314321451;0.8338474484748464;-0.424455146220656;-0.4244549971114319;0.7786309637427127;-0.3299998057761088;0.8439973561660932
35.981719;1.0804991922961849;0.833945747087208;0.7711506585941443;-0.3711810997472151;-0.34370144009678893;1.0719815741253258;10.006396428502807;0.8338413023189875;-0.42445514145243457;-0.4244549969768719;0.7786047313830939;-0.3299998115667097;0.8440188197125809
35.991719;1.0804854533623995;0.8339305399395995;0.7711642937075126;-0.3711810973176759;-0.34370143594482755;1.071978373454247;10.006237549982002;0.8338353127912386;-0.42445513684321473;-0.42445499685511573;0.7785792341464766;-0.32999981722057936;0.8440397010946652
36.001719;1.080472146341311;0.8339156749686196;0.7711776063766342;-0.37118109492433954;-0.3437014319319232;1.0719754000060748;10.006083539524068;0.833829478244927;-0.42445513238954535;-0.4244549967456694;0.7785544512374646;-0.32999982274202266;0.8440600154147162
36.011719;1.0804592553620698;0.8339011442244867;0.7711906038589871;-0.3711810925657347;-0.34370142805567205;1.0719726416238176;10.005934258443371;0.8338237976228945;-0.4244551280878347;-0.4244549966476717;0.7785303628499843;-0.3299998281354727;0.844079777482145
36.021719;1.080446764772741;0.8338869404492001;0.7712032935022577;-0.37118109024047174;-0.3437014243131975;1.0719700856300778;10.00578957072107;0.8338182706630493;-0.42445512393428864;-0.4244549965600497;0.7785069498011212;-0.32999983340524414;0.8440990017816045
36.031719;1.080434657640262;0.8338730573927485;0.7712156828752686;-0.37118108794756255;-0.3437014207010593;1.0719677188055154;10.005649341535065;0.8338128979991141;-0.42445511992481844;-0.42445499648165746;0.7784841934687607;-0.329999838555217;0.8441177026415015
36.041719;1.0804229152042037;0.8338594894011545;0.771227779694085;-0.3711810856864815;-0.3437014172153681;1.0719655276620756;10.005513436947545;0.8338076800842414;-0.42445511605498243;-0.42445499641146966;0.7784620760098977;-0.3299998435886539;0.8441358944087347
36.051719;1.080411518041887;0.8338462308811146;0.7712395918667437;-0.371181083457019;-0.3437014138521306;1.071963499185073;10.005381725315038;0.8338026155760473;-0.4244551123200513;-0.4244549963485683;0.7784405806288619;-0.3299998485083313;0.8441535916120863
36.061719;1.080400447603921;0.8338332765799077;0.771251127616995;-0.37118108125923893;-0.34370141060749804;1.0719616212018808;10.005254077787042;0.8337977010000543;-0.42445510871519665;-0.42445499629195715;0.7784196916261299;-0.3299998533166235;0.8441708089643518
36.071719;1.0803896872340255;0.83382062226014;0.7712623954057484;-0.37118107909340176;-0.34370140747777117;1.0719598822182963;10.005130365052823;0.8337929314064685;-0.4244551052357217;-0.4244549962406621;0.778399394799735;-0.3299998580152502;0.8441875611320323
36.081719;1.0803792225783346;0.8338082644855964;0.7712734035520965;-0.37118107695971886;-0.34370140445923386;1.0719582712932583;10.005010457121422;0.8337883008145125;-0.42445510187714414;-0.4244549961939999;0.778379678207821;-0.3299998626052748;0.8442038621864801
36.091719;1.0803690414971403;0.8337961996732891;0.7712841597711937;-0.37118107485820756;-0.3437014015479796;1.0719567779698926;10.004894226249448;0.833783802787545;-0.42445509863506664;-0.4244549961516628;0.7783605319312952;-0.32999986708766127;0.8442197248026863
36.101719;1.08035913385073;0.8337844237633041;0.7712946707234569;-0.3711810727889186;-0.3437013987399217;1.0719553917078435;10.004781541682043;0.8337794311751119;-0.42445509550506116;-0.4244549961136314;0.7783419467419124;-0.32999987146371806;0.8442351598377712
36.111719;1.0803494910426328;0.83377293259059;0.771304941774633;-0.3711810707522914;-0.3437013960308906;1.0719541012401086;10.004672264285048;0.8337751802410034;-0.4244550924827178;-0.4244549960799004;0.7783239130896003;-0.32999987573505435;0.8442501767193352
36.121719;1.0803401050429133;0.8337617221407417;0.7713149770461806;-0.3711810687492694;-0.3437013934166184;1.0719528953652129;10.004566250857064;0.8337710443336754;-0.4244550895638563;-0.42445499605009684;0.7783064207665681;-0.32999987990334034;0.844264784513701
36.131719;1.0803309674715817;0.8337507885963567;0.7713247794005559;-0.371181066781197;-0.34370139089278956;1.0719517648521744;10.00446335692209;0.8337670176262714;-0.4244550867447531;-0.42445499602340103;0.7782894587674164;-0.32999988397002394;0.8442789926186778
36.141719;1.0803220692982203;0.8337401283614018;0.7713343505934069;-0.3711810648495583;-0.3437013884552141;1.0719507032679654;10.004363439291664;0.8337630942468216;-0.4244550840220192;-0.4244549959987389;0.7782730154000626;-0.3299998879361683;0.8442928102355133
36.151719;1.0803134008141482;0.8337297379776134;0.7713436918705597;-0.371181062955549;-0.34370138609994705;1.0719497061730423;10.004266364956411;0.8337592687293051;-0.4244550813921598;-0.4244549959748664;0.7782570785803203;-0.3299998918025997;0.8443062455560749
36.161719;1.080304951189103;0.8337196137753354;0.7713528043314081;-0.3711810610997679;-0.3437013838234154;1.071948769992216;10.004172013649196;0.8337555360235988;-0.42445507885140493;-0.42445499595047337;0.7782416360849623;-0.3299998955700896;0.8443193056212498
36.171719;1.0802967076084449;0.833709751410677;0.7713616887484882;-0.3711810592823399;-0.34370138162248526;1.0719478914780793;10.004080272997708;0.8337518910974719;-0.4244550763959948;-0.4244549959243901;0.7782266759662783;-0.32999989923944695;0.8443319969701564
36.181719;1.0802886553327444;0.8337001457878452;0.7713703454226989;-0.371181057503277;-0.34370137949434876;1.0719470678672642;10.003991036835718;0.8337483288251524;-0.4244550740224348;-0.42445499589552865;0.7782121867589218;-0.3299999028116838;0.8443443265994512
36.191719;1.0802807792770606;0.8336907915568439;0.7713787742781109;-0.3711810557626502;-0.34370137743645734;1.0719462971251643;10.003904202880236;0.8337448441339187;-0.424455071727407;-0.42445499586264124;0.7781981567979726;-0.3299999062880184;0.844356302169065
36.201719;1.0802730655388664;0.8336816837030853;0.7713869750259732;-0.3711810540605396;-0.3437013754466118;1.0719455774613638;10.00381967062283;0.8337414322285176;-0.42445506950755324;-0.4244549958243637;0.7781845734470166;-0.32999990966955356;0.8443679313439525
36.211719;1.0802655016190208;0.8336728178447786;0.7713949474459075;-0.37118105239709226;-0.34370137352302876;1.0719449067456075;10.003737346167075;0.8337380887913814;-0.42445506735947486;-0.42445499577948337;0.7781714232960556;-0.32999991295695624;0.8443792207663694
36.221719;1.0802580754704267;0.8336641903816517;0.7714026916863266;-0.37118105077275537;-0.34370137166426346;1.071944282875403;10.003657147657208;0.8337348096602339;-0.4244550652800082;-0.42445499572705403;0.7781586927251073;-0.32999991615038815;0.8443901751132898
36.231719;1.0802507745804848;0.8336557985658141;0.7714102086935816;-0.37118104918833855;-0.34370136986898;1.0719437043513478;10.003579004600715;0.833731590011827;-0.42445506326647087;-0.4244549956663282;0.7781463682984839;-0.32999991924965194;0.8444007972587887
36.241719;1.0802435863455657;0.8336476402326514;0.7714175009266897;-0.37118104764475873;-0.34370136813566077;1.0719431703085647;10.003502851782422;0.8337284240944479;-0.42445506131656147;-0.424454995596744;0.7781344372288939;-0.32999992225444214;0.8444110893541553
36.251719;1.080236499065289;0.8336397128800398;0.7714245726883496;-0.3711810461427899;-0.34370136646245125;1.0719426803554224;10.00342862290105;0.8337253054746149;-0.42445505942809975;-0.4244549955180584;0.7781228875785884;-0.32999992516458665;0.8444210534726244
36.261719;1.0802295022565216;0.8336320127837864;0.7714314297320786;-0.3711810446831086;-0.3437013648471643;1.0719422342132798;10.003356249365291;0.8337222271249342;-0.424455057598939;-0.42445499543055637;0.7781117081329325;-0.3299999279802281;0.8444306917565384
36.271719;1.0802225864394202;0.8336245352573987;0.7714380783926383;-0.3711810432665009;-0.34370136328725676;1.0719418313968048;10.003285663456545;0.8337191821564208;-0.42445505582691156;-0.4244549953351588;0.7781008882567065;-0.3299999307019244;0.8444400067902736
36.281719;1.0802157431812418;0.8336172754362111;0.7714445244548284;-0.3711810418939867;-0.34370136177991545;1.0719414713622843;10.003216802794125;0.8337161649929452;-0.4244550541097661;-0.42445499523319835;0.7780904174145187;-0.32999993333071803;0.8444490024957516
36.291719;1.0802089652192621;0.8336102284446063;0.7714507726440732;-0.37118104056680346;-0.34370136032235243;1.0719411537864925;10.003149613606306;0.8337131713256944;-0.4244550524453572;-0.42445499512602436;0.7780802846863887;-0.32999993586817866;0.8444576849900327
36.301719;1.0802022462727723;0.8336033892979535;0.7714568273677199;-0.37118103928624496;-0.343701358911861;1.0719408784395532;10.003084054696275;0.8337101971582536;-0.42445505083182855;-0.4244549950147781;0.778070479148588;-0.3299999383162463;0.8444660622415299
36.311719;1.0801955812330504;0.8335967531907067;0.7714626941179885;-0.3711810380535604;-0.34370135754564024;1.0719406441572579;10.00302010455859;0.8337072383372214;-0.42445504926748506;-0.4244549949003406;0.7780609902888072;-0.3299999406769043;0.8444741425970451
36.321719;1.0801889668485798;0.8335903159024491;0.7714683803541346;-0.3711810368700838;-0.34370135622092063;1.0719404476322982;10.002957765985975;0.8337042905752747;-0.4244550477507299;-0.4244549947834201;0.7780518075712644;-0.32999994295199214;0.8444819336299833
36.331719;1.0801824020281658;0.8335840738546245;0.7714738950394261;-0.37118103573734645;-0.3437013549352574;1.0719402834680314;10.002897064839434;0.8337013493954563;-0.424455046280257;-0.4244549946647263;0.7780429200010177;-0.32999994514328046;0.8444894420578024
36.341719;1.0801758876667649;0.8335780237701458;0.7714792476311524;-0.37118103465708957;-0.34370135368654325;1.0719401449031238;10.002838045964769;0.8336984100871284;-0.4244550448551244;-0.4244549945450074;0.7780343160058709;-0.32999994725253223;0.8444966740741628
36.351719;1.0801694263287145;0.833572162179889;0.7714844476150388;-0.3711810336312747;-0.3437013524728407;1.0719400240642412;10.002780767337981;0.8336954680863213;-0.42445504347454094;-0.42445499442494544;0.7780259835975243;-0.32999994928129583;0.8445036353719891
36.361719;1.0801630220116678;0.8335664851363067;0.7714895039701927;-0.3711810326619417;-0.3437013512923275;1.0719399119045017;10.002725293054564;0.8336925195956948;-0.42445504213763946;-0.4244549943050058;0.7780179111596933;-0.3299999512306832;0.8445103312791625
36.371719;1.080156680307919;0.8335609882030488;0.7714944242408719;-0.37118103175087747;-0.3437013501433919;1.0719397980581413;10.002671687570531;0.8336895617252456;-0.4244550408433787;-0.42445499418528426;0.7780100880671947;-0.32999995310148134;0.8445167675253804
36.381719;1.0801504085267661;0.8335556666765487;0.7714992142348175;-0.3711810308993822;-0.3437013490247009;1.0719396709792433;10.002620009579662;0.8336865918688118;-0.42445503959051123;-0.4244549940654708;0.778002504406162;-0.3299999548944282;0.8445229507471701
36.391719;1.0801442149139808;0.8335505161315607;0.7715038784848359;-0.37118103010837983;-0.3437013479350548;1.071939518645001;10.002570303568264;0.8336836069824809;-0.4244550383777386;-0.4244549939449015;0.7779951503479527;-0.3299999566102073;0.84452888780525
36.401719;1.0801381072293168;0.833545532711565;0.7715084206640429;-0.3711810293787146;-0.3437013468732277;1.0719393291980808;10.002522596439146;0.8336806034334822;-0.4244550372039646;-0.42445499382267887;0.7779880157064286;-0.32999995824915745;0.8445345846837248
36.411719;1.0801320920274797;0.8335407126348875;0.7715128437860799;-0.3711810287112676;-0.3437013458380483;1.0719390911098232;10.002476903526789;0.8336775772640069;-0.42445503606825064;-0.42445499369802164;0.7779810898401649;-0.3299999598111081;0.8445400462076428
36.421719;1.0801261753299474;0.833536051874615;0.7715171506466147;-0.37118102810681963;-0.3437013448285587;1.071938793145604;10.002433236395726;0.8336745246912407;-0.4244550349695567;-0.42445499357070665;0.7779743619694726;-0.3299999612955391;0.8445452764810283
36.431719;1.080120363557846;0.8335315466490424;0.7715213445474082;-0.3711810275659078;-0.34370134384397993;1.0719384242382743;10.002391605206855;0.8336714426570747;-0.4244550339067046;-0.4244549934412231;0.7779678215605668;-0.3299999627019805;0.844550279287799
36.441719;1.0801146633808065;0.8335271937461095;0.7715254295011387;-0.37118102708887796;-0.3437013428835083;1.071937973453402;10.00235201578106;0.8336683289773059;-0.42445503287855485;-0.4244549933105757;0.7779614584688666;-0.32999996403032067;0.8445550582545841
36.451719;1.0801090808707963;0.833522990287942;0.7715294095894564;-0.37118102667603853;-0.3437013419462694;1.0719374301993783;10.002314466865677;0.8336651821153613;-0.42445503188415157;-0.42445499317992647;0.7779552631881915;-0.32999996528077374;0.8445596169946037
36.461719;1.0801036210022288;0.8335189335434475;0.7715332885650384;-0.3711810263276968;-0.34370134103150846;1.071936784398767;10.002278950684108;0.8336620008742351;-0.4244550309228432;-0.42445499305029033;0.7779492273220846;-0.32999996645377666;0.8445639594278356
