time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.471719;1.0800982880300543;0.8335150208487309;0.7715370703445052;-0.37118102604414727;-0.3437013401386895;1.0719360267972617;10.002245454361509;0.8336587843141209;-0.42445502999435464;-0.424454992922409;0.777943343812563;-0.32999996755003647;0.8445680902421056
36.481719;1.0800930862768023;0.8335112492517912;0.771540759236466;-0.37118102582581186;-0.3437013392674103;1.0719351495949645;10.0022139611127;0.8336555320931164;-0.42445502909862154;-0.4244549927967193;0.7779376069330903;-0.3299999685705887;0.8445720151903682
36.491719;1.0800880198167002;0.8335076148963241;0.7715443591727948;-0.3711810256733241;-0.34370133841738365;1.0719341468865289;10.002184450479582;0.8336522446680537;-0.42445502823543085;-0.4244549926733395;0.777932012294599;-0.3299999695168401;0.84457574078459
36.501719;1.0800830911572574;0.8335041129305223;0.7715478730032256;-0.37118102558732835;-0.3437013375886071;1.0719330143837422;10.00215689663285;0.8336489230794445;-0.4244550274041005;-0.4244549925520521;0.7779265566005404;-0.32999997039063467;0.8445792737664709
36.511719;1.0800783004497128;0.8335007381903253;0.7715513026577515;-0.3711810255682765;-0.34370133678141157;1.0719317482618023;10.002131265857866;0.8336455688949255;-0.4244550266033147;-0.42445499243227086;0.7779212370983457;-0.32999997119421204;0.8445826211815392
36.521719;1.0800736459869544;0.8334974855912933;0.7715546496066735;-0.37118102561641597;-0.3437013359961846;1.071930344000576;10.002107511893941;0.8336421842727542;-0.4244550258312006;-0.4244549923130743;0.7779160511140518;-0.3299999719300487;0.8445857906723002
36.531719;1.0800691260548694;0.833494349907454;0.7715579151098824;-0.3711810257317265;-0.3437013352330819;1.0719287967125422;10.00208557105378;0.8336387717391254;-0.4244550250856129;-0.424454992193287;0.7779109957862965;-0.32999997260066016;0.8445887901391917
36.541719;1.0800647404942245;0.833491325699414;0.7715611005645305;-0.3711810259137509;-0.3437013344919994;1.0719271025750126;10.002065363684281;0.8336353338618195;-0.4244550243643038;-0.42445499207155624;0.7779060679622108;-0.32999997320831564;0.8445916267780369
36.551719;1.0800604901750628;0.8334884074540287;0.7715642079287419;-0.3711810261615153;-0.34370133377274653;1.0719252595553903;10.002046800067662;0.8336318734069397;-0.4244550236649055;-0.4244549919464617;0.7779012642594865;-0.3299999737548499;0.8445943063027601
36.561719;1.0800563754057861;0.8334855896359946;0.771567239841222;-0.37118102647358703;-0.34370133307522976;1.0719232672951522;10.002029782714082;0.8336283941267586;-0.42445502298502275;-0.4244549918166333;0.7778965813126393;-0.329999974241819;0.8445968331885434
36.571719;1.0800523951172467;0.8334828669143534;0.7715701996669734;-0.3711810268481965;-0.34370133239946415;1.0719211269872078;10.002014203628274;0.8336249011586095;-0.4244550223224939;-0.42445499168079537;0.7778920161885842;-0.32999997467081443;0.8445992117533307
36.581719;1.0800485470351617;0.8334802343171868;0.7715730915530498;-0.3711810272832436;-0.34370133174540357;1.0719188411208407;10.001999946739744;0.8336214002908708;-0.42445502167562493;-0.4244549915377126;0.7778875664905834;-0.3299999750436718;0.8446014473013828
36.591719;1.0800448283286752;0.8334776867571836;0.7715759202694659;-0.3711810277761461;-0.34370133111269774;1.07191641316848;10.001986900527164;0.8336178969386012;-0.42445502104317967;-0.424454991386191;0.7778832298710838;-0.3299999753625723;0.8446035467694389
36.601719;1.080041236383096;0.8334752186762479;0.7715786910283757;-0.37118102832381494;-0.3437013305005927;1.0719138475280399;10.001974967325587;0.8336143959797676;-0.4244550204240647;-0.42445499122523306;0.7778790038144153;-0.32999997563009154;0.8446055184330412
36.611719;1.0800377690925786;0.8334728243680921;0.7715814093762297;-0.3711810289228243;-0.3437013299081343;1.0719111492468416;10.00196406223221;0.8336109023063083;-0.4244550198170485;-0.42445499105412116;0.777874886244075;-0.3299999758491055;0.8446073710735359
36.621719;1.0800344246870741;0.8334704980835635;0.7715840811678489;-0.3711810295695533;-0.3437013293343422;1.0719083236376286;10.001954107076134;0.8336074209711428;-0.4244550192207873;-0.42445499087226085;0.7778708760000655;-0.32999997602249004;0.8446091135874754
36.631719;1.0800312019266314;0.8334682337189326;0.771586712436334;-0.3711810302602822;-0.3437013287781535;1.0719053762571147;10.001945022189837;0.833603956577219;-0.42445501863401686;-0.424454990678993;0.7778669724219894;-0.329999976152842;0.844610755047162
36.641719;1.080028100497053;0.8334660250614723;0.7715893088123008;-0.3711810309913621;-0.3437013282384313;1.0719023125866949;10.001936725522448;0.8336005124901633;-0.42445501805571273;-0.42445499047360497;0.7778631744869405;-0.3299999762423907;0.8446123046335849
36.651719;1.0800251210199638;0.8334638666732741;0.7715918752755925;-0.3711810317593478;-0.3437013277140329;1.0718991374680247;10.001929142036653;0.8335970904629438;-0.42445501748512937;-0.4244549902554595;0.7778594802196042;-0.3299999762930224;0.844613771249905
36.661719;1.0800222647234206;0.8334617543536158;0.7715944167377823;-0.3711810325609245;-0.3437013272038207;1.0718958556211315;10.001922205032885;0.8335936911864806;-0.42445501692173215;-0.42445499002407583;0.7778558868769284;-0.3299999763065686;0.844615163110266
36.671719;1.0800195326915167;0.8334596848345399;0.7715969379991863;-0.37118103339278097;-0.34370132670674947;1.0718924731746566;10.001915842647534;0.8335903154928028;-0.42445501636517546;-0.424454989779189;0.777852391693676;-0.32999997628531497;0.8446164876073504
36.681719;1.0800169250172833;0.8334576554078217;0.771599442664863;-0.3711810342516882;-0.34370132622191235;1.071888998563711;10.001909967943815;0.833586965046995;-0.42445501581530143;-0.4244549895208128;0.7778489923429333;-0.329999976232213;0.8446177513088343
36.691719;1.0800144407726109;0.8334556638375261;0.7716019326768572;-0.3711810351347167;-0.34370132574837103;1.0718854418473411;10.00190448532728;0.8335836421169218;-0.4244550152719657;-0.42445498924929376;0.7778456869703211;-0.32999997615075904;0.8446189602148092
36.701719;1.0800120787251715;0.83345370849677;0.771604408782252;-0.3711810360392923;-0.34370132528501246;1.0718818133201795;10.001899305525535;0.8335803491700399;-0.4244550147348183;-0.4244549889654395;0.7778424743165296;-0.32999997604492554;0.8446201204795954
36.711719;1.0800098375567813;0.8334517886029305;0.771606870869084;-0.3711810369630495;-0.3437013248306074;1.0718781230014987;10.001894356471063;0.8335770889252259;-0.42445501420327697;-0.4244549886705918;0.7778393538836369;-0.32999997591904034;0.8446212389407627
36.721719;1.0800077152455305;0.8334499039011039;0.7716093179891407;-0.37118103790370954;-0.34370132438390394;1.0718743809453621;10.001889583104262;0.8335738647647519;-0.4244550136766734;-0.42445498836646656;0.777836325761509;-0.3299999757774644;0.8446223230220089
36.731719;1.0800057085885315;0.8334480535201927;0.7716117485873694;-0.3711810388590069;-0.3437013239436899;1.0718705971617455;10.001884939308585;0.8335706811657009;-0.42445501315453;-0.4244549880549089;0.7778333902785799;-0.3299999756243865;0.8446233804597179
36.741719;1.0800038131470124;0.8334462352867037;0.7716141611772189;-0.37118103982658357;-0.3437013235088845;1.0718667811815972;10.001880384611633;0.8335675434976552;-0.4244550126368092;-0.42445498773767093;0.7778305476969982;-0.32999997546382986;0.8446244190642495
36.751719;1.0800020234386112;0.8334444465877626;0.7716165548921511;-0.37118104080407394;-0.3437013230786243;1.0718629420186827;10.001875890065609;0.8335644570793083;-0.42445501212388786;-0.4244549874163005;0.7778277979908438;-0.32999997529959557;0.8446254462000251
36.761719;1.080000333494135;0.8334426856057826;0.7716189291223913;-0.37118104178946965;-0.34370132265224446;1.071859088682758;10.001871443958677;0.8335614268296925;-0.4244550116163688;-0.4244549870923036;0.7778251409826102;-0.32999997513512674;0.8446264682521595
36.771719;1.079998737273868;0.8334409512318346;0.7716212824990686;-0.37118104278131436;-0.3437013222291911;1.0718552307654787;10.001867052359056;0.8335584581556807;-0.4244550111149014;-0.4244549867673196;0.7778225764951568;-0.3299999749734373;0.8446274909761973
36.781719;1.0799972286161315;0.8334392421339669;0.7716236123878722;-0.37118104377848005;-0.3437013218090654;1.0718513782674701;10.001862736818076;0.833555557796335;-0.4244550106199854;-0.4244549864430789;0.777820103849291;-0.32999997481707055;0.8446285204974594
36.791719;1.0799958012332904;0.8334375566051689;0.7716259155283298;-0.37118104477999814;-0.3437013213917506;1.0718475408071704;10.001858527628972;0.8335527330884701;-0.42445501013181897;-0.4244549861214982;0.777817721095809;-0.32999997466812164;0.844629563657183
36.801719;1.0799944490759212;0.8334358932306539;0.7716281890928058;-0.37118104578514666;-0.343701320977325;1.0718437272901435;10.00185445332417;0.8335499899697162;-0.42445500965032645;-0.42445498580486235;0.777815424776227;-0.32999997452847973;0.8446306273756249
36.811719;1.079993166935318;0.833434251132295;0.7716304310973557;-0.3711810467932508;-0.3437013205657436;1.0718399460287027;10.001850535365238;0.8335473318355553;-0.42445500917529816;-0.4244549854956141;0.7778132104771579;-0.32999997440006196;0.8446317178296724
36.821719;1.079991950872415;0.8334326297497555;0.7716326400115917;-0.37118104780323674;-0.34370132015655736;1.071836204752731;10.00184679257782;0.8335447603304313;-0.42445500870650976;-0.42445498519606917;0.7778110737426055;-0.3299999742846802;0.8446328401340242
36.831719;1.079990798272085;0.8334310289688615;0.7716348140715948;-0.37118104881371916;-0.3437013197489065;1.0718325107635;10.001843245351937;0.8335422768238435;-0.42445500824378724;-0.4244549849084418;0.7778090104843438;-0.3299999741837612;0.8446339985423064
36.841719;1.079989707867807;0.8334294492998038;0.7716369508814751;-0.37118104982353567;-0.3437013193417807;1.0718288711585418;10.001839908025604;0.8335398829791738;-0.42445500778696815;-0.4244549846348708;0.7778070167222755;-0.32999997409829795;0.8446351966554757
36.851719;1.079988679876122;0.8334278915603591;0.7716390476645095;-0.37118105083197783;-0.34370131893431616;1.0718252925923628;10.001836774279814;0.8335375803466418;-0.42445500733589214;-0.4244549843773323;0.777805088250231;-0.32999997402898645;0.8446364370902845
36.861719;1.0799877160924354;0.8334263564262553;0.7716411018585448;-0.37118105183853506;-0.3437013185260538;1.0718217809643547;10.00183381045849;0.8335353698456738;-0.42445500689045657;-0.4244549841376247;0.777803220625814;-0.32999997397628195;0.8446377208175442
36.871719;1.079986819468575;0.8334248445353959;0.7716431111732323;-0.37118105284248387;-0.3437013181172071;1.0718183415811582;10.001830964156943;0.8335332517304822;-0.42445500645044354;-0.4244549839174066;0.7778014093650603;-0.3299999739402693;0.8446390472358951
36.881719;1.079985992982135;0.8334233571512573;0.7716450730700025;-0.37118105384278155;-0.34370131770874474;1.07181497936907;10.001828179964734;0.8335312258973111;-0.4244550060153017;-0.4244549837181011;0.7777996500602588;-0.32999997392053165;0.8446404151034611
36.891719;1.0799852390107456;0.8334218963633113;0.7716469848085784;-0.37118105483829866;-0.343701317302231;1.0718116987161428;10.001825407237964;0.8335292917954025;-0.4244550055841886;-0.4244549835407395;0.7777979384598013;-0.32999997391624913;0.8446418231030701
36.901719;1.0799845595859319;0.833420464463231;0.7716488442272587;-0.37118105582792704;-0.34370131689962585;1.0718085029964817;10.00182259869757;0.8335274479981837;-0.42445500515603607;-0.42445498338602006;0.7777962705459496;-0.32999997392646807;0.8446432698006097
36.911719;1.0799839563852807;0.8334190634419175;0.7716506500877803;-0.37118105681037394;-0.3437013165030304;1.0718053942739159;10.001819710150624;0.8335256921776493;-0.42445500472955516;-0.4244549832544327;0.7777946423168769;-0.3299999739502274;0.8446447539496861
36.921719;1.0799834304541793;0.8334176950250588;0.7716524016859913;-0.37118105778393906;-0.3437013161143524;1.0718023736414253;10.001816703687588;0.8335240215147622;-0.42445500430329663;-0.4244549831461636;0.7777930493691679;-0.32999997398653586;0.8446462752162287
36.931719;1.0799829823988942;0.8334163609167162;0.7716540985726426;-0.37118105874661983;-0.3437013157351088;1.0717994416207564;10.001813550900302;0.8335224333927513;-0.42445500387576335;-0.42445498306097024;0.7777914867941867;-0.3299999740344514;0.8446478344185261
36.941719;1.0799826131882706;0.8334150630926106;0.771655740470454;-0.3711810596964579;-0.34370131536646026;1.071796598082174;10.001810231468957;0.8335209261145705;-0.4244550034456288;-0.42445498299833595;0.7777899494544481;-0.3299999740932;0.8446494327399058
36.951719;1.0799823250651157;0.8334138037923089;0.771657326848742;-0.3711810606317034;-0.3437013150093751;1.0717938421322024;10.001806722680552;0.8335194988733338;-0.4244550030119884;-0.42445498295777434;0.777788432432817;-0.32999997416221094;0.844651070311006
36.961719;1.079982121398173;0.8334125849950452;0.7716588564725868;-0.37118106155075453;-0.34370131466478215;1.0717911721949567;10.001802985453283;0.833518150890298;-0.42445500257440405;-0.42445498293895106;0.7777869317249664;-0.32999997424113503;0.8446527454009871
36.971719;1.0799820051382814;0.833411407962791;0.7716603274089513;-0.3711810624521317;-0.3437013143335621;1.0717885859625988;10.001798961060482;0.8335168806850682;-0.42445500213264;-0.42445498294158174;0.7777854448500189;-0.32999997432987516;0.8446544549516759
36.981719;1.0799819771303025;0.8334102731431909;0.7716617374276671;-0.37118106333442513;-0.3437013140164661;1.0717860807171795;10.0017945792748;0.8335156861476755;-0.4244550016864154;-0.42445498296534473;0.7777839704928835;-0.329999974428597;0.8446561956828397
36.991719;1.0799820356851364;0.833409180379731;0.7716630846702389;-0.37118106419611974;-0.34370131371405926;1.0717836545340305;10.00178976531887;0.8335145652431836;-0.42445500123556934;-0.4244549830098801;0.7777825075329109;-0.32999997453766367;0.8446579646290633
37.001719;1.0799821776173673;0.8334081297487816;0.7716643681852474;-0.3711810650355316;-0.3437013134266123;1.071781307076931;10.001784445769236;0.8335135166266767;-0.42445500078025106;-0.4244549830746723;0.77778105477588;-0.32999997465754155;0.8446597586846138
37.011719;1.079982399281192;0.8334071222101074;0.7716655879138727;-0.3711810658509613;-0.34370131315413677;1.0717790388584516;10.001778556336381;0.8335125394038095;-0.4244550003206457;-0.4244549831588277;0.7777796113390847;-0.3299999747887552;0.8446615739541278
37.021719;1.0799826968477924;0.8334061588438229;0.7716667445226648;-0.371181066640853;-0.3437013128965758;1.071776850092352;10.001772047259845;0.8335116322289347;-0.4244549998566726;-0.4244549832610225;0.777778176818523;-0.3299999749318954;0.8446634061159376
37.031719;1.0799830666812924;0.8334052399375576;0.7716678393890843;-0.3711810674038209;-0.3437013126538007;1.0717747405615823;10.001764887321023;0.8335107927003215;-0.4244549993881001;-0.4244549833796563;0.7777767508522097;-0.3299999750877376;0.8446652513352124
37.041719;1.0799835054758764;0.8334043652839732;0.7716688744434143;-0.3711810681386388;-0.3437013124255546;1.0717727100389112;10.001757063160172;0.833510017733395;-0.4244549989147676;-0.4244549835129433;0.7777753323672524;-0.3299999752574622;0.844667106748849
37.051719;1.0799840093912814;0.8334035343778486;0.7716698519592669;-0.37118106884423485;-0.3437013122116073;1.0717707584979157;10.001748572281041;0.833509304381711;-0.42445499843660806;-0.42445498365889844;0.7777739193712717;-0.3299999754427353;0.8446689710210148
37.061719;1.0799845731123583;0.8334027460201248;0.7716707743789089;-0.3711810695195154;-0.34370131201189114;1.0717688865678203;10.001739421780059;0.8335086496699908;-0.42445499795359487;-0.4244549838154912;0.7777725095732916;-0.329999975645425;0.8446708447792445
37.071719;1.0799851900126423;0.8334019985677926;0.7716716440759122;-0.37118107016312346;-0.34370131182640407;1.0717670960127776;10.001729631589754;0.8335080498003509;-0.4244549974656504;-0.4244549839808738;0.7777711010681404;-0.32999997586715735;0.8446727296655667
37.081719;1.0799858534185502;0.8334012904189061;0.7716724631946232;-0.3711810707735385;-0.3437013116550321;1.071765389497939;10.00171922720795;0.8335075004896714;-0.4244549969724169;-0.42445498415335065;0.7777696922944105;-0.3299999761090899;0.8446746269417321
37.091719;1.0799865580696653;0.8334006199003301;0.7716732335234321;-0.3711810713495073;-0.343701311497631;1.0717637701816756;10.001708226195808;0.8335069979390107;-0.42445499647319146;-0.42445498433125334;0.7777682814647587;-0.3299999763719362;0.8446765374549733
37.101719;1.0799873007357617;0.8333999852448207;0.7716739565073103;-0.37118107189043037;-0.34370131135430865;1.0717622415361616;10.001696632852205;0.8335065389718705;-0.42445499596727304;-0.4244549845130477;0.7777668661722985;-0.32999997665595754;0.8446784623486789
37.111719;1.079988079629818;0.8333993849550697;0.7716746337549896;-0.37118107239647613;-0.3437013112254237;1.0717608071077502;10.001684440499144;0.8335061208818211;-0.4244549954543129;-0.4244549846975658;0.7777654433403993;-0.329999976960823;0.8446804031646061
37.121719;1.0799888936317488;0.833398817946921;0.7716752676804027;-0.3711810728683636;-0.3437013111113323;1.0717594703881952;10.001671633907096;0.8335057415093989;-0.4244549949342672;-0.42445498488414724;0.7777640095240593;-0.32999997728567765;0.8446823611735859
37.131719;1.0799897423721116;0.8333982829620558;0.7716758613157824;-0.37118107330698774;-0.343701311012249;1.071758235024453;10.00165818950614;0.8335053988924883;-0.4244549944071077;-0.42445498507258395;0.7777625616381469;-0.3299999776295428;0.8446843364829056
37.141719;1.0799906264687742;0.8333977776849294;0.7716764172368079;-0.37118107371334513;-0.3437013109281481;1.0717571051025192;10.001644074443774;0.8335050908569085;-0.4244549938726068;-0.4244549852627931;0.7777610976480682;-0.3299999779916366;0.8446863278510911
37.151719;1.079991547007267;0.8333972987249612;0.771676936765226;-0.37118107408884804;-0.3437013108586155;1.0717560850313774;10.001629249764878;0.8335048152586684;-0.4244549933303511;-0.4244549854544419;0.777759616466493;-0.32999997837136813;0.8446883337345059
37.161719;1.0799925045271763;0.833396842247945;0.7716774203458058;-0.3711810744355031;-0.343701310802905;1.0717551790526778;10.001613681605972;0.833504570135404;-0.42445499277990745;-0.42445498564690126;0.7777581172417701;-0.32999997876807563;0.8446903535950048
37.171719;1.079993498531467;0.8333964042139002;0.7716778685605264;-0.37118107475569145;-0.34370131076022203;1.0717543906808953;10.001597352840761;0.8335043530224883;-0.424454992220919;-0.4244549858394467;0.7777565992242388;-0.32999997918067603;0.8446923881363793
37.181719;1.079994528068131;0.8333959803969486;0.7716782823470026;-0.3711810750517927;-0.3437013107299217;1.0717537223258875;10.001580267867682;0.8335041599727202;-0.42445499165304434;-0.42445498603134874;0.7777550623228418;-0.3299999796076297;0.844694438757833
37.191719;1.0799955920022306;0.8333955666189143;0.7716786621181777;-0.37118107532585365;-0.3437013107114581;1.0717531756572687;10.001562450116587;0.8335039851550745;-0.42445499107584705;-0.42445498622185623;0.7777535071338717;-0.3299999800473134;0.8446965071294715
37.201719;1.0799966882662229;0.8333951590958854;0.7716790072819859;-0.3711810755794473;-0.343701310704148;1.0717527526957946;10.00154393087109;0.8335038212605596;-0.42445499048878976;-0.4244549864101892;0.7777519343026209;-0.3299999804981755;0.8446985949134174
37.211719;1.0799978135662833;0.8333947547855125;0.7716793170669389;-0.3711810758137915;-0.3437013107070308;1.0717524567698424;10.001524737636725;0.8335036601459642;-0.42445498989135755;-0.42445498659559633;0.7777503441400491;-0.32999998095842054;0.8447007033838437
37.221719;1.0799989636452116;0.8333943516524387;0.7716795915816497;-0.3711810760299606;-0.3437013107189556;1.0717522925541065;10.001504896306393;0.8335034933026432;-0.42445498928319875;-0.42445498677753396;0.7777487364249067;-0.32999998142586034;0.8447028328120202
37.231719;1.0800001333962392;0.8333939489225185;0.7716798318591745;-0.3711810762291055;-0.34370131073868404;1.0717522652306943;10.00148443937438;0.8335033123227567;-0.4244549886642629;-0.42445498695567124;0.7777471100019275;-0.32999998189824375;0.8447049821865098
37.241719;1.080001317733383;0.8333935471382025;0.7716800390488541;-0.37118107641265236;-0.34370131076501587;1.0717523795743735;10.001463402811817;0.8335031092426534;-0.4244549880349757;-0.4244549871296117;0.7777454629022565;-0.32999998237360906;0.8447071500459141
37.251719;1.0800025130531785;0.8333931475987957;0.7716802139008787;-0.3711810765823013;-0.3437013107969771;1.0717526390018581;10.001441818894289;0.8335028768737079;-0.4244549873962624;-0.42445498729883224;0.7777437931421071;-0.329999982850343;0.8447093354756791
37.261719;1.0800037175467996;0.8333927519713467;0.771680357173763;-0.371181076739879;-0.3437013108338523;1.0717530444006547;10.001419719585368;0.833502609272724;-0.4244549867493014;-0.42445498746300214;0.7777420990414833;-0.32999998332701924;0.8447115381159647
37.271719;1.0800049303021744;0.8333923629122268;0.7716804703633804;-0.3711810768872626;-0.3437013108750389;1.0717535938440348;10.001397143398965;0.833502301612067;-0.42445498609531257;-0.42445498762206046;0.777740378963791;-0.3299999838022228;0.8447137575206453
37.281719;1.080006150600478;0.8333919844953793;0.7716805558370224;-0.37118107702637076;-0.3437013109198958;1.0717542836254161;10.001374134448751;0.8335019494525701;-0.42445498543561144;-0.4244549877757564;0.777738631334764;-0.3299999842745984;0.8447159923198664
37.291719;1.0800073780575372;0.8333916214364299;0.7716806162538565;-0.37118107715910365;-0.34370131096765405;1.071755109386229;10.00135073989963;0.8335015484662656;-0.42445498477179594;-0.42445498792336445;0.7777368547857171;-0.3299999847431412;0.8447182398538824
37.301719;1.0800086132307671;0.8333912780380952;0.7716806538917741;-0.37118107728714844;-0.34370131101737805;1.0717560664760357;10.001327014291391;0.8335010948926701;-0.4244549841057995;-0.4244549880639703;0.7777350481818;-0.3299999852073397;0.8447204970884797
37.311719;1.0800098574796135;0.8333909578348948;0.7716806704808328;-0.37118107741174816;-0.3437013110679442;1.0717571497712257;10.001303019827139;0.8335005862847282;-0.4244549834397102;-0.4244549881967246;0.7777332108965702;-0.32999998566679445;0.8447227618692469
37.321719;1.0800111118082254;0.8333906640454727;0.7716806675734491;-0.37118107753365;-0.3437013111180566;1.0717583538702031;10.001278814663616;0.8335000220832983;-0.42445498277558674;-0.4244549883207499;0.7777313430257575;-0.32999998612071135;0.8447250332846614
37.331719;1.0800123766706446;0.8333904003132386;0.7716806470901286;-0.3711810776532944;-0.34370131116636543;1.0717596742103108;10.001254444384177;0.8334994036101683;-0.42445498211538746;-0.42445498843498075;0.7777294453046519;-0.32999998656796803;0.8447273116676659
37.341719;1.080013653222739;0.8333901707292085;0.7716806117602127;-0.37118107777107623;-0.3437013112116155;1.0717611081571055;10.001229942304441;0.8334987336559798;-0.42445498146085686;-0.4244549885381014;0.777727519299044;-0.32999998700759287;0.8447295983250934
37.351719;1.0800149438149849;0.8333899789745675;0.7716805648750391;-0.37118107788741433;-0.34370131125272446;1.0717626547244024;10.001205327721673;0.8334980163029859;-0.42445498081340594;-0.4244549886286887;0.7777255676405574;-0.3299999874389814;0.8447318947325912
37.361719;1.0800162509598406;0.8333898276657821;0.7716805093582151;-0.3711810780026693;-0.34370131128878656;1.0717643130149026;10.001180601329951;0.833497257226918;-0.4244549801741664;-0.4244549887054904;0.7777235934904672;-0.3299999878617147;0.8447342022745923
37.371719;1.0800175761151585;0.8333897183242533;0.771680447611041;-0.37118107811711176;-0.3437013113189298;1.0717660810133107;10.001155746783244;0.8334964641177438;-0.4244549795442181;-0.4244549887674945;0.7777215995716074;-0.3299999882754185;0.8447365223947317
37.381719;1.0800189194161105;0.8333896514604865;0.7716803823490869;-0.37118107823091673;-0.3437013113420769;1.0717679555131419;10.00113074473356;0.8334956464294969;-0.4244549789247133;-0.42445498881383187;0.7777195876740852;-0.3299999886799467;0.844738856231114
37.391719;1.08002028033636;0.8333896266108283;0.7716803169802581;-0.3711810783441446;-0.3437013113568983;1.0717699321260286;10.001105587200824;0.8334948143938498;-0.4244549783166419;-0.4244549888438082;0.7777175586979743;-0.3299999890755763;0.8447412044292228
37.401719;1.0800216581785842;0.8333896423098776;0.771680255426056;-0.371181078456742;-0.343701311361977;1.0717720052045199;10.001080276127572;0.8334939783810856;-0.4244549777205748;-0.4244549888568866;0.7777155129360039;-0.32999998946280057;0.8447435671651145
37.411719;1.0800230515977831;0.8333896958081342;0.7716802021187767;-0.3711810785686112;-0.3437013113558796;1.0717741681070518;10.00105481675071;0.8334931485287638;-0.4244549771368988;-0.424454988852496;0.7777134506184346;-0.3299999898419534;0.844745943722552
37.421719;1.0800244579004303;0.8333897829594912;0.7716801619129943;-0.37118107867978567;-0.34370131133713466;1.0717764128611689;10.001029219712992;0.8334923334713753;-0.4244549765662311;-0.42445498882999116;0.7777113723636233;-0.32999999021306176;0.8447483323084733
37.431719;1.0800258731531047;0.8333898989732266;0.7716801396613817;-0.3711810787905961;-0.34370131130427406;1.0717787295338124;10.00100350508479;0.8334915390913518;-0.4244549760093632;-0.42445498878881505;0.7777092787728773;-0.329999990575933;0.8447507303845768
37.441719;1.0800272931634065;0.8333900392520364;0.7716801396824216;-0.371181078901632;-0.34370131125583714;1.0717811071107803;10.000977699543908;0.8334907687455009;-0.4244549754669663;-0.4244549887285626;0.7777071694908777;-0.3299999909304242;0.8447531347608764
37.451719;1.080028714858868;0.8333901993839639;0.7716801651411122;-0.3711810790135308;-0.34370131119037145;1.0717835351636136;10.000951832082455;0.8334900242646269;-0.4244549749395806;-0.42445498864893383;0.7777050430733926;-0.32999999127675733;0.8447555416748772
37.461719;1.0800301368542242;0.833390375201224;0.771680217626593;-0.3711810791268564;-0.3437013111065796;1.0717860042507812;10.000925936867102;0.8334893068288295;-0.4244549744277423;-0.42445498854974384;0.7777028975039696;-0.32999999161565824;0.8447579472969411
37.471719;1.0800315583300444;0.8333905631913943;0.7716802973481826;-0.37118107924222177;-0.34370131100349083;1.0717885057023684;10.000900060072782;0.8334886174478562;-0.42445497393213455;-0.424454988430948;0.7777007302303436;-0.32999999194825347;0.8447603479228097
37.481719;1.0800329780051028;0.8333907602354638;0.7716804038207931;-0.3711810793604611;-0.34370131088039485;1.0717910322442399;10.000874262937625;0.8334879572117171;-0.42445497345375743;-0.4244549882927191;0.7776985383549327;-0.3299999922757707;0.8447627396655674
37.491719;1.0800343949481874;0.8333909627806922;0.7716805365314025;-0.37118107948247275;-0.3437013107365923;1.071793578548278;10.000848618572089;0.8334873277075385;-0.4244549729937116;-0.42445498813562166;0.7776963194923052;-0.32999999259924623;0.8447651183534407
37.501719;1.0800358098111715;0.8333911661886164;0.771680695063136;-0.3711810796088365;-0.3437013105712894;1.0717961408196426;10.000823203451564;0.8334867310624038;-0.42445497255261194;-0.4244549879606421;0.7776940722700945;-0.32999999291955484;0.8447674795587644
37.511719;1.0800372247503738;0.8333913647550626;0.771680878836222;-0.3711810797396695;-0.34370131038365564;1.0717987162844047;10.000798084503847;0.8334861696181932;-0.42445497213030353;-0.42445498776907753;0.777691796215767;-0.32999999323771423;0.844769818634764
37.521719;1.0800386423609794;0.8333915526576023;0.771681086879661;-0.37118107987473925;-0.3437013101728921;1.0718013030139697;10.000773306257727;0.8334856460631139;-0.4244549717261717;-0.424454987562478;0.7776894914486959;-0.32999999355499426;0.8447721311427069
37.531719;1.080040064702366;0.833391724930186;0.7716813174455233;-0.37118108001353883;-0.34370130993830567;1.0718038997064372;10.000748888991012;0.8334851635263067;-0.42445497133959437;-0.42445498734253095;0.7776871584649824;-0.32999999387270135;0.8447744130896016
37.541719;1.0800414930814781;0.8333918772629657;0.7716815675701971;-0.37118108015525375;-0.34370130967929086;1.0718065055081445;10.00072484179311;0.8334847249709967;-0.42445497097005613;-0.4244549871109196;0.7776847985454431;-0.3299999941920066;0.8447766603641832
37.551719;1.0800429288133233;0.8333920051226229;0.7716818333041096;-0.3711810802987357;-0.3437013093952286;1.0718091200999371;10.000701178655172;0.8334843324748954;-0.42445497061707227;-0.4244549868693974;0.7776824146646758;-0.3299999945139712;0.8447788681883369
37.561719;1.0800443743562471;0.8333921037568706;0.7716821106948002;-0.37118108044259907;-0.3437013090855193;1.0718117434895829;10.000677924402675;0.8334839869675965;-0.4244549702801751;-0.42445498661990905;0.7776800117513153;-0.32999999483956566;0.8447810314434538
37.571719;1.0800458335109095;0.8333921690334279;0.7716823965493482;-0.3711810805854894;-0.34370130874979565;1.0718143751954117;10.00065511151363;0.8334836884351398;-0.42445496995875515;-0.4244549863644183;0.7776775958875255;-0.3299999951696083;0.844783145672047
37.581719;1.0800473100852714;0.8333921976211437;0.7716826884261311;-0.37118108072643097;-0.34370130838821605;1.0718170136857113;10.000632777302702;0.8334834364313967;-0.42445496965173785;-0.4244549861045999;0.7776751734802513;-0.3299999955046586;0.8447852076271202
37.591719;1.0800488061689364;0.8333921863874904;0.7716829843908002;-0.37118108086499957;-0.3437013080016439;1.0718196564082136;10.000610960292446;0.8334832304556578;-0.42445496935751303;-0.424454985841734;0.77767275086542;-0.3299999958449902;0.8447872148252655
37.601719;1.0800503218731334;0.833392132080306;0.7716832828837639;-0.37118108100121316;-0.3437013075915198;1.071822299683309;10.000589691394183;0.8334830700591686;-0.4244549690743001;-0.42445498557678685;0.777670334109082;-0.3299999961909338;0.8447891652852799
37.611719;1.0800518564505281;0.8333920314964752;0.7716835824583115;-0.3711810811353639;-0.3437013071595463;1.0718249384128276;10.000568989343034;0.8334829551870496;-0.424454968800706;-0.42445498531061515;0.7776679291897987;-0.32999999654331535;0.844791058130965
37.621719;1.080053409035589;0.8333918815755045;0.7716838814178494;-0.371181081267946;-0.3437013067074497;1.0718275665400816;10.00054885998631;0.8334828864317569;-0.42445496853610426;-0.4244549850442653;0.7776655419774823;-0.3299999969033755;0.8447928940055567
37.631719;1.080054978566639;0.8333916795183077;0.7716841776236595;-0.37118108139958117;-0.34370130623687345;1.0718301783446131;10.00052929090882;0.8334828644144614;-0.4244549682806222;-0.4244549847791198;0.7776631774573278;-0.32999999727240964;0.8447946743867079
37.641719;1.0800565635736223;0.8333914234900234;0.7716844682871713;-0.37118108153096524;-0.3437013057492606;1.071832769094257;10.000510252931159;0.8334828888938555;-0.4244549680348602;-0.42445498451676844;0.7776608392075632;-0.3299999976516427;0.8447964003746067
37.651719;1.080058161791844;0.8333911132091805;0.77168474974843;-0.37118108166294583;-0.34370130524568876;1.0718353344019296;10.000491711560711;0.8334829586423248;-0.4244549677996296;-0.42445498425883277;0.7776585295556911;-0.3299999980422216;0.8447980721011646
37.661719;1.080059769249363;0.8333907494139248;0.7716850175167644;-0.3711810817966027;-0.34370130472683996;1.0718378697111253;10.000473632458002;0.8334830720005512;-0.42445496757587714;-0.424454984006913;0.7776562496682881;-0.32999999844518524;0.8447996886844732
37.671719;1.0800613795511318;0.8333903329962085;0.7716852664086431;-0.3711810819330867;-0.3437013041931938;1.0718403709101816;10.000455979499458;0.8334832271032445;-0.4244549673646446;-0.424454983762551;0.7776539996928183;-0.32999999886133896;0.8448012481982445
37.681719;1.0800629847578482;0.8333898650080968;0.7716854910704622;-0.37118108207322786;-0.3437013036451897;1.0718428350754807;10.00043871504982;0.8334834213932185;-0.42445496716692677;-0.42445498352713;0.7776517793376517;-0.3299999992909417;0.8448027481357689
37.691719;1.0800645777046474;0.8333893473410316;0.7716856869377252;-0.3711810822172071;-0.34370130308323116;1.0718452603991766;10.000421802445219;0.8334836513363962;-0.42445496698361895;-0.42445498330174714;0.7776495882183125;-0.3299999997335208;0.8448041864226588
37.701719;1.0800661539557959;0.8333887829394508;0.7716858505004791;-0.37118108236443387;-0.3437013025077791;1.0718476457379915;10.000405204468999;0.8334839129422551;-0.42445496681559586;-0.42445498308719437;0.7776474254100009;-0.33000000018800646;0.8448055620707379
37.711719;1.080067712298316;0.8333881751621439;0.7716859786353619;-0.3711810825136168;-0.34370130191962495;1.0718499901007246;10.00038887981696;0.8334842022844158;-0.424454966663743;-0.4244549828841635;0.7776452889087184;-0.33000000065302837;0.8448068751857291
37.721719;1.0800692541090149;0.8333875276128114;0.7716860680930009;-0.37118108266309385;-0.3437013013200379;1.0718522921418823;10.000372784718735;0.8334845151261231;-0.4244549665288992;-0.4244549826935028;0.7776431757426792;-0.33000000112722816;0.8448081268262098
37.731719;1.0800707822073499;0.8333868448305172;0.7716861158873628;-0.37118108281134915;-0.3437013007106357;1.0718545504031662;10.000356878392715;0.8334848463505637;-0.4244549664117513;-0.4244549825163054;0.7776410824433471;-0.33000000160941806;0.8448093191707317
37.741719;1.0800722996416185;0.8333861321946792;0.7716861201711852;-0.3711810829573728;-0.34370130009327726;1.0718567643536003;10.000341125505912;0.8334851902822302;-0.4244549663126937;-0.4244549823537648;0.7776390055085095;-0.33000000209854435;0.8448104556752456
37.751719;1.0800738090017197;0.8333853947375749;0.771686080437087;-0.371181083100642;-0.3437012994700505;1.0718589352554801;10.000325493662475;0.8334855412546965;-0.4244549662316257;-0.4244549822068871;0.7776369417200334;-0.3300000025935665;0.8448115404291509
37.761719;1.080075312273902;0.833384636244028;0.7716859967665578;-0.37118108324084986;-0.3437012988431994;1.0718610664717019;10.000309948743341;0.8334858934944918;-0.42445496616777234;-0.424454982076286;0.7776348883194396;-0.3300000030934181;0.8448125769838476
37.771719;1.080076810333473;0.8333838591512275;0.7716858690920991;-0.37118108337759614;-0.34370129821518;1.0718631632153368;10.000294450537952;0.8334862411277763;-0.4244549661197583;-0.42445498196213927;0.7776328432095267;-0.33000000359708487;0.8448135676978623
37.781719;1.0800783019617355;0.8333830649479372;0.7716856970919075;-0.37118108351024837;-0.34370129758874496;1.0718652314306163;10.000278953830144;0.8334865788831891;-0.42445496608589367;-0.4244549818642037;0.7776308047673833;-0.33000000410365316;0.8448145139575447
37.791719;1.0800797834822966;0.8333822549965956;0.7716854803250078;-0.3711810836380138;-0.3437012969667071;1.0718672761755317;10.000263416459342;0.8334869022889775;-0.4244549660643979;-0.4244549817818566;0.7776287712168979;-0.3300000046123137;0.8448154168108915
37.801719;1.0800812496441528;0.8333814313636299;0.7716852182606039;-0.3711810837600997;-0.34370129635170593;1.071869301198834;10.000247804443658;0.8334872070043483;-0.42445496605361993;-0.42445498171418966;0.777626740244378;-0.33000000512237554;0.8448162773872675
37.811719;1.0800826950622466;0.8333805966676682;0.7716849104930796;-0.37118108387585275;-0.3437012957462791;1.0718713103161663;10.00023209014755;0.8334874884484881;-0.4244549660523933;-0.42445498166013323;0.7776247088700465;-0.33000000563337306;0.8448170972567302
37.821719;1.080084114774516;0.8333797528788317;0.7716845572038402;-0.3711810839846253;-0.3437012951529262;1.0718733084897976;10.000216249807359;0.833487741873646;-0.4244549660601131;-0.42445498161858297;0.777622673606246;-0.3300000061452136;0.8448178789220655
37.831719;1.0800855037717823;0.8333789004882816;0.7716841592886997;-0.37118108408547473;-0.34370129457404003;1.0718753013446114;10.000200264673953;0.8334879624240709;-0.4244549660762018;-0.42445498158853745;0.7776206309521527;-0.33000000665809515;0.844818625507956
37.841719;1.0800868567610984;0.8333780388595506;0.7716837181249784;-0.3711810841771547;-0.34370129401191496;1.0718772944099788;10.000184125517624;0.833488145429159;-0.4244549660995689;-0.42445498156920314;0.7776185774738672;-0.33000000717226075;0.8448193396100975
37.851719;1.0800881682205763;0.8333771669205413;0.7716832359201675;-0.37118108425826396;-0.34370129346884176;1.071879292580981;10.000167834193661;0.833488286847803;-0.4244549661287123;-0.4244549815599471;0.7776165095286385;-0.3300000076879016;0.8448200226497647
37.861719;1.080089432416524;0.8333762835804724;0.7716827165925757;-0.3711810843272822;-0.343701292947096;1.0718812991410804;10.000151396509398;0.8334883833329262;-0.4244549661621197;-0.4244549815601142;0.7776144236504204;-0.3300000082052847;0.8448206749164524
37.871719;1.0800906440128297;0.8333753880070566;0.7716821658338241;-0.371181084382577;-0.3437012924487303;1.0718833152322158;10.000134814038502;0.8334884318294747;-0.4244549661984456;-0.42445498156888245;0.777612317513752;-0.3300000087248871;0.8448212958160644
37.881719;1.0800917988587766;0.8333744796384305;0.77168159021955;-0.37118108442234177;-0.3437012919752928;1.0718853409703712;10.000118087107785;0.833488429004972;-0.42445496623650275;-0.42445498158524214;0.7776101903942;-0.3300000092472351;0.8448218841946918
37.891719;1.0800928939659062;0.8333735578689424;0.7716809963479829;-0.3711810844445221;-0.3437012915276658;1.071887377154992;10.000101224479554;0.8334883710672156;-0.42445496627531376;-0.4244549816081504;0.7776080427985839;-0.3300000097726547;0.8448224385378639
37.901719;1.080093926963695;0.8333726218816887;0.7716803901945563;-0.3711810844470069;-0.3437012911060809;1.0718894259004417;10.000084244270777;0.833488254326117;-0.42445496631428536;-0.4244549816367633;0.7776058756974304;-0.33000001030132786;0.8448229575133765
37.911719;1.0800948957934025;0.8333716710417746;0.7716797765942562;-0.37118108442794306;-0.343701290710215;1.0718914903034242;10.000067164151067;0.8334880755647455;-0.4244549663532724;-0.4244549816704226;0.7776036897624431;-0.33000001083348096;0.8448234408550442
37.921719;1.0800957988849325;0.833370705411395;0.7716791590369946;-0.3711810843858848;-0.3437012903393348;1.0718935738053235;10.000049995447586;0.8334878317205268;-0.424454966392379;-0.42445498170841994;0.777601485039364;-0.3300000113694637;0.8448238892372831
37.931719;1.0800966353609032;0.8333697255579334;0.7716785397733461;-0.3711810843199226;-0.343701289992563;1.0718956792604357;10.000032749364282;0.8334875200615605;-0.4244549664317185;-0.42445498174988894;0.7775992611604917;-0.33000001190964723;0.8448243030440538
37.941719;1.0800974048654979;0.8333687317295841;0.771677920042234;-0.37118108422979557;-0.3437012896692325;1.0718978082371975;10.000015444685655;0.8334871387763312;-0.42445496647134;-0.4244549817938145;0.7775970176403004;-0.33000001245418203;0.8448246818747752
37.951719;1.0800981075036271;0.8333677234414603;0.7716773001824577;-0.37118108411577055;-0.34370128936912925;1.0718999606920048;9.999998107564657;0.8334866869035549;-0.42445496651136094;-0.4244549818389641;0.7775947539856636;-0.33000001300299164;0.844825025273507
37.961719;1.0800987444345096;0.8333666999538271;0.7716766798351412;-0.3711810839784795;-0.3437012890924721;1.0719021342799555;9.999980768105438;0.8334861640114203;-0.4244549665521352;-0.4244549818838164;0.7775924698702337;-0.3300000135560546;0.8448253329951141
37.971719;1.0800993185869567;0.8333656608514524;0.7716760588543119;-0.37118108381880854;-0.34370128883977236;1.071904324045098;9.999963459122782;0.8334855703922417;-0.4244549665941354;-0.4244549819266424;0.7775901655974883;-0.3300000141135676;0.8448256047627217
37.981719;1.0800998345477828;0.8333646062484686;0.7716754386082277;-0.3711810836375517;-0.34370128861176463;1.0719065233555112;9.99994621573288;0.8334849074599698;-0.42445496663767457;-0.42445498196570375;0.777587842704762;-0.33000001467595624;0.8448258410238751
37.991719;1.0801002975239935;0.8333635373507455;0.7716748223713472;-0.37118108343504963;-0.34370128840920705;1.0719087248743147;9.999929071394625;0.83348417757479;-0.42445496668285243;-0.4244549819993649;0.7775855042512111;-0.33000001524387396;0.8448260439264841
38.001719;1.0801007119481034;0.8333624573169116;0.7716742143947607;-0.37118108321130616;-0.3437012882324846;1.0719109205662631;9.999912049420685;0.8334833833324542;-0.42445496672967264;-0.4244549820259968;0.7775831545758007;-0.33000001581803806;0.8448262167803604
38.011719;1.080101080677608;0.833361370945863;0.7716736187616279;-0.37118108296642827;-0.34370128808147454;1.0719131013862362;9.999895156289485;0.8334825271283431;-0.42445496677808;-0.42445498204383136;0.7775807988291664;-0.3300000163990066;0.8448263627230942
38.021719;1.0801014053261901;0.8333602831117433;0.7716730392400628;-0.3711810827009169;-0.3437012879557223;1.071915257528612;9.999878383828985;0.8334816114054131;-0.42445496682792877;-0.42445498205090354;0.7775784424768095;-0.33000001698717607;0.8448264842675552
38.031719;1.0801016870454925;0.8333591974912816;0.7716724798825514;-0.37118108241561226;-0.34370128785444964;1.0719173792042105;9.999861718929612;0.833480639080878;-0.42445496687916767;-0.4244549820449469;0.7775760907682298;-0.33000001758276065;0.844826583732469
38.041719;1.0801019269943393;0.8333581161535404;0.7716719449895705;-0.3711810821114554;-0.3437012877764136;1.071919457181085;9.99984515372236;0.8334796137335869;-0.4244549669323045;-0.4244549820232412;0.7775737484156529;-0.3300000181855963;0.8448266638386154
38.051719;1.0801021265394148;0.8333570395267798;0.7716714381992087;-0.3711810817894432;-0.3437012877199334;1.0719214827941164;9.999828691537946;0.8334785396604213;-0.42445496698860546;-0.42445498198280296;0.7775714200358154;-0.3300000187951862;0.8448267279876411
38.061719;1.0801022872976787;0.8333559666699355;0.7716709620463041;-0.37118108145074546;-0.3437012876830026;1.0719234479675979;9.999812346427673;0.8334774214275431;-0.4244549670497161;-0.42445498192092274;0.7775691111362785;-0.33000001941106194;0.8448267795664925
38.071719;1.0801024104704695;0.8333548960214019;0.7716705184834204;-0.37118108109655396;-0.3437012876634547;1.071925345375186;9.999796140255247;0.8334762631305902;-0.42445496711719227;-0.4244549818354177;0.7775668283896899;-0.3300000200329796;0.8448268205715073
38.081719;1.0801024956134222;0.8333538259400272;0.7716701093356068;-0.3711810807277202;-0.3437012876593278;1.0719271685589082;9.99978010238648;0.8334750685686098;-0.4244549671923475;-0.4244549817243498;0.777564579051926;-0.3300000206608185;0.8448268509595982
38.091719;1.0801025402684792;0.8333527545674488;0.7716697362069811;-0.37118108034472547;-0.3437012876692513;1.071928912527377;9.999764265468444;0.833473841988026;-0.4244549672762449;-0.4244549815856808;0.7775623705792983;-0.3300000212943757;0.8448268689662104
38.101719;1.0801025408230198;0.833351679706972;0.7716694005741864;-0.3711810799480278;-0.34370128769261465;1.071930574652545;9.999748654447513;0.833472588162654;-0.4244549673696132;-0.4244549814173192;0.7775602106198498;-0.33000002193311007;0.844826871482079
38.111719;1.080102493754287;0.8333505990251935;0.7716691042376839;-0.3711810795381978;-0.34370128772948905;1.0719321546455738;9.999733278923886;0.8334713120642064;-0.424454967472795;-0.42445498121743985;0.777558106955918;-0.33000002257610134;0.8448268542951226
38.121719;1.0801023963509808;0.833349510550709;0.7716688491130181;-0.37118107911563164;-0.34370128778044545;1.0719336533711101;9.999718134425216;0.8334700187358621;-0.42445496758584844;-0.42445498098469137;0.777556067366749;-0.3300000232223895;0.8448268123607575
38.131719;1.0801022459566438;0.8333484135299563;0.7716686361357771;-0.37118107868022243;-0.3437012878464797;1.0719350713160676;9.999703210694022;0.8334687131787352;-0.4244549677086768;-0.42445498071818977;0.7775540992725908;-0.3300000238711325;0.8448267402830397
38.141719;1.0801020389300016;0.8333473090178134;0.7716684646899404;-0.3711810782312588;-0.3437012879288962;1.0719364076444946;9.99968850170114;0.8334674003095033;-0.42445496784110526;-0.4244549804173876;0.7775522091668696;-0.3300000245213498;0.844826633295591
38.151719;1.0801017712867238;0.8333461998568439;0.7716683334790113;-0.3711810777676432;-0.34370128802892486;1.0719376603353077;9.999674008419431;0.8334660849410771;-0.4244549679828763;-0.4244549800819002;0.7775504023695992;-0.33000002517188604;0.8448264880066416
38.161719;1.0801014399514888;0.8333450901653985;0.7716682416627284;-0.37118107728834765;-0.3437012881473072;1.0719388270796584;9.999659735333719;0.8334647711178704;-0.42445496813357203;-0.42445497971138757;0.7775486830130249;-0.3300000258217121;0.8448263021183833
38.171719;1.0801010433093083;0.8333439841426162;0.7716681888059802;-0.37118107679263174;-0.3437012882841212;1.0719399060063295;9.999645691726187;0.83346346164419;-0.4244549682926674;-0.4244549793056511;0.777547053829719;-0.33000002647008525;0.8448260740079107
38.181719;1.0801005810100623;0.8333428846937192;0.7716681741413332;-0.3711810762798256;-0.34370128843884273;1.0719408955174436;9.9996318985342;0.8334621590533304;-0.4244549684596955;-0.42445497886491546;0.7775455160485361;-0.33000002711648324;0.8448258032130541
38.191719;1.0801000527832925;0.8333417930763304;0.7716681963759375;-0.37118107574910403;-0.343701288610593;1.0719417940885543;9.99961839124299;0.8334608666637809;-0.42445496863422116;-0.4244549783899041;0.7775440696162078;-0.3300000277604205;0.8448254913437235
38.201719;1.0800994574451057;0.8333407097593234;0.7716682539815348;-0.3711810751994741;-0.34370128879838513;1.0719426009562387;9.99960521796861;0.8334595886958754;-0.42445496881571376;-0.4244549778816651;0.7775427136940876;-0.33000002840130843;0.8448251422027823
38.211719;1.0800987932614654;0.8333396356078562;0.7716683453127245;-0.37118107462996064;-0.34370128900116276;1.0719433163971008;9.999592438105148;0.8334583303406796;-0.4244549690036568;-0.4244549773415954;0.7775414472939967;-0.3300000290384747;0.8448247608997987
38.221719;1.0800980585334834;0.833338572608831;0.7716684687040068;-0.3711810740399801;-0.3437012892177391;1.071943940833768;9.999580117747218;0.8334570975924985;-0.4244549691977872;-0.4244549767716542;0.7775402694496982;-0.3300000296711341;0.8448243529959918
38.231719;1.080097251789472;0.8333375236719345;0.7716686230018847;-0.37118107342950935;-0.34370128944677597;1.0719444744183144;9.99956832011726;0.8334558965491201;-0.4244549693981283;-0.4244549761743327;0.7775391787749084;-0.33000003029826025;0.8448239241213613
38.241719;1.0800963721789179;0.8333364916272351;0.7716688080512348;-0.37118107279888857;-0.3437012896867861;1.0719449178325777;9.999557097727001;0.8334547332821471;-0.42445496960476115;-0.42445497555245026;0.7775381729557617;-0.33000003091855556;0.8448234795531386
38.251719;1.0800954198411974;0.8333354784685079;0.7716690242728603;-0.37118107214859836;-0.34370128993620663;1.0719452731166763;9.999546488503404;0.833453614327742;-0.42445496981755576;-0.42445497490917056;0.7775372488263937;-0.33000003153060953;0.8448230237141187
38.261719;1.0800943957212592;0.8333344856657167;0.7716692718242282;-0.37118107147909646;-0.3437012901935089;1.0719455437621919;9.9995365160188;0.8334525464969436;-0.4244549700360814;-0.42445497424806505;0.7775364033248752;-0.330000032133086;0.8448225600316428
38.271719;1.0800933008632683;0.8333335149640503;0.7716695504499318;-0.37118107079076296;-0.3437012904572322;1.071945734232854;9.999527197383896;0.8334515360941014;-0.424454970259566;-0.4244549735728064;0.7775356342895086;-0.330000032724807;0.8448220914169026
38.281719;1.0800921357410702;0.8333325686464127;0.7716698596512359;-0.3711810700841157;-0.3437012907259781;1.0719458494610767;9.999518554844466;0.8334505885347241;-0.4244549704867401;-0.4244549728867356;0.7775349399351895;-0.33000003330478794;0.8448216208446279
