time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.291719;1.0800909002356587;0.8333316492316104;0.7716701984528032;-0.37118106936009493;-0.3437012909984283;1.0719458946627642;9.999510619375355;0.8334497080512197;-0.424454970715856;-0.42445497219280487;0.7775343177196042;-0.33000003387217625;0.8448211509236956
38.301719;1.0800895945543718;0.8333307591483988;0.771670565190572;-0.37118106862010414;-0.3437012912734076;1.0719458751116397;9.999503425651609;0.83344889716486;-0.42445497094510065;-0.42445497149384864;0.7775337638135528;-0.33000003442607495;0.8448206826497386
38.311719;1.0800882203539304;0.8333299007772432;0.7716709574537671;-0.3711810678658124;-0.34370129154989665;1.071945795559584;9.999497005666617;0.8334481566484189;-0.4244549711730617;-0.42445497079274763;0.77753327325392;-0.3300000349653417;0.8448202148473608
38.321719;1.0800867807386565;0.8333290766650946;0.7716713719205579;-0.371181067098898;-0.34370129182689585;1.071945659644027;9.999491382670188;0.8334474862993212;-0.4244549713988418;-0.42445497009231936;0.777532840461487;-0.330000035488471;0.8448197448744852
38.331719;1.0800852794851845;0.8333282893019853;0.7716718045990433;-0.37118106632090103;-0.3437012921033473;1.0719454697776472;9.999486565898328;0.8334468857703178;-0.42445497162176127;-0.42445496939527577;0.7775324597115328;-0.33000003599382527;0.8448192698492445
38.341719;1.0800837202821494;0.8333275405714606;0.7716722514413676;-0.3711810655333342;-0.3437012923782358;1.07194522746473;9.99948254780537;0.8334463547886672;-0.4244549718409275;-0.42445496870436045;0.7775321252284005;-0.3300000364801784;0.84481878737357
38.351719;1.0800821062107386;0.833326831529572;0.7716727082846678;-0.37118106473794016;-0.3437012926507627;1.0719449336569904;9.999479305142906;0.8334458931543492;-0.42445497205507277;-0.4244549680223221;0.7775318314293659;-0.33000003694700086;0.8448182952583487
38.361719;1.080080440266844;0.8333261625902167;0.77167317026187;-0.37118106393675326;-0.34370129292057966;1.0719445890892245;9.99947680092862;0.8334455010032329;-0.4244549722627997;-0.4244549673517612;0.777531573444851;-0.3300000373941978;0.8448177909243494
38.371719;1.0800787264411131;0.8333255335550519;0.7716736318659624;-0.37118106313190014;-0.34370129318791587;1.0719441947526944;9.999474981038553;0.8334451790526365;-0.4244549724629755;-0.4244549666951073;0.777531347240332;-0.330000037821678;0.8448172715130867
38.381719;1.0800769699455912;0.8333249433149262;0.7716740879284534;-0.37118106232537085;-0.3437012934534415;1.071943752403599;9.999473770518195;0.8334449284552964;-0.4244549726549306;-0.42445496605462585;0.7775311494996251;-0.3300000382291629;0.8448167345904029
38.391719;1.0800751765212675;0.8333243897244159;0.7716745348450461;-0.3711810615188944;-0.3437012937179633;1.0719432644849431;9.999473083594603;0.8334447502905518;-0.42445497283844696;-0.4244549654324583;0.777530977854745;-0.33000003861614935;0.8448161784176385
38.401719;1.0800733513792025;0.8333238700986135;0.7716749708783739;-0.37118106071389917;-0.34370129398204147;1.0719427331552323;9.999472844477017;0.8334446448229457;-0.42445497301375;-0.42445496483081036;0.7775308313563675;-0.33000003898176467;0.8448156013812262
38.411719;1.0800714988907667;0.8333233821121002;0.771675395214169;-0.3711810599116313;-0.3437012942457347;1.0719421592769756;9.999472998930292;0.8334446110633591;-0.4244549731815506;-0.4244549642520566;0.7775307105941558;-0.33000003932470245;0.8448150015214112
38.421719;1.0800696233469294;0.8333229243758422;0.7716758072464762;-0.37118105911346355;-0.343701294508717;1.071941542438624;9.999473512312269;0.8334446473714875;-0.42445497334303645;-0.4244549636985899;0.7775306171240343;-0.3300000396435354;0.8448143769830945
38.431719;1.080067728946986;0.8333224963511071;0.7716762067255343;-0.3711810583210493;-0.34370129477061906;1.071940881738723;9.999474366413812;0.8334447526713539;-0.4244549734997716;-0.42445496317260645;0.7775305526321507;-0.3300000399370939;0.8448137266592385
38.441719;1.0800658189019254;0.8333220978002465;0.7716765938482035;-0.37118105753613245;-0.3437012950312393;1.0719401759687064;9.99947555395491;0.8334449271139043;-0.42445497365354373;-0.42445496267597327;0.7775305184783605;-0.3300000402045873;0.8448130503586412
38.451719;1.0800638956102606;0.8333217283399247;0.771676969245754;-0.3711810567602865;-0.34370129529051946;1.0719394228725307;9.999477067917466;0.8334451716773932;-0.4244549738062418;-0.42445496221007517;0.7775305157647221;-0.33000004044561926;0.8448123486333413
38.461719;1.0800619618702767;0.8333213874914861;0.7716773341845179;-0.3711810559948739;-0.3437012955484948;1.0719386184762947;9.999478898703156;0.8334454871772857;-0.4244549739597881;-0.4244549617757027;0.7775305455394337;-0.3300000406600973;0.8448116221277401
38.471719;1.080060021636675;0.833321074773193;0.7716776904699988;-0.37118105524131306;-0.3437012958053006;1.0719377574354825;9.999481041064465;0.8334458736593409;-0.42445497411607624;-0.4244549613731957;0.7775306087410142;-0.3300000408479118;0.8448108709748824
38.481719;1.0800580796852182;0.8333207894327573;0.7716780401175213;-0.37118105450133226;-0.34370129606105726;1.0719368343880997;9.999483496376506;0.8334463304382841;-0.4244549742769369;-0.42445496100262636;0.7775307062266922;-0.33000004100866126;0.844810095189202
38.491719;1.0800561404578346;0.8333205304908149;0.771678385355844;-0.37118105377685123;-0.3437012963156371;1.07193584524654;9.999486268841194;0.8334468564356335;-0.4244549744440256;-0.4244549606637932;0.7775308390773042;-0.33000004114169523;0.8448092954839997
38.501719;1.080054206847914;0.8333202974112326;0.7716787284985184;-0.371181053069658;-0.3437012965684867;1.0719347876725045;9.999489365210515;0.8334474509599707;-0.42445497461852677;-0.4244549603561714;0.7775310085523257;-0.330000041246371;0.8448084734692617
38.511719;1.080052280061297;0.8333200902749839;0.7716790712523979;-0.3711810523811753;-0.34370129681862566;1.0719336606736667;9.99949279236667;0.8334481145957363;-0.4244549748009881;-0.4244549600789029;0.7775312154809131;-0.3300000413224127;0.8448076313297228
38.521719;1.0800503608766376;0.8333199091997842;0.7716794142595186;-0.3711810517123734;-0.3437012970648647;1.0719324636813632;9.999496545685618;0.8334488490534723;-0.424454974991447;-0.42445495983085385;0.7775314597425735;-0.33000004137019046;0.8448067714066465
38.531719;1.0800484506591728;0.8333197539453183;0.7716797575150699;-0.37118105106375926;-0.343701297306125;1.0719311960674154;9.999500599212919;0.833449656091185;-0.4244549751896334;-0.4244549596107436;0.7775317406618443;-0.3300000413906416;0.844805895914401
38.541719;1.080046551042594;0.8333196238277631;0.7716801011709115;-0.3711810504353752;-0.3437012975416537;1.071929857843696;9.999504904227784;0.8334505367173919;-0.424454975395148;-0.424454959417304;0.7775320578025811;-0.33000004138503664;0.8448050071876125
38.551719;1.0800446638026708;0.8333195178564393;0.7716804457713652;-0.3711810498268329;-0.34370129777100406;1.0719284511011686;9.999509392896188;0.833451491139346;-0.42445497560742823;-0.42445495924939697;0.7775324107335477;-0.3300000413549522;0.8448041083031057
38.561719;1.080042791163906;0.8333194349710267;0.7716807916283606;-0.3711810492374121;-0.34370129799386295;1.0719269804342186;9.999513988363923;0.8334525191484274;-0.4244549758255328;-0.4244549591059676;0.7775327982155822;-0.33000004130231897;0.8448032030861052
38.571719;1.080040934960362;0.8333193739048352;0.7716811380602943;-0.3711810486661344;-0.34370129820999507;1.071925451531096;9.999518617873907;0.8334536202901641;-0.42445497604817234;-0.4244549589858978;0.7775332185661632;-0.330000041229337;0.8448022951776136
38.581719;1.0800390960244513;0.8333193329489347;0.7716814832181782;-0.3711810481118401;-0.343701298419387;1.071923869817207;9.999523216419254;0.8334547936527053;-0.4244549762739421;-0.4244549588878286;0.7775336712719113;-0.3300000411383916;0.8448013869004273
38.591719;1.0800372754672007;0.8333193100627849;0.7716818245484749;-0.3711810475734856;-0.3437012986223397;1.071922240611383;9.999527719179998;0.8334560380606996;-0.4244549765014728;-0.42445495881002;0.7775341579734741;-0.330000041032082;0.8448004786328743
38.601719;1.0800354757484907;0.8333193031064954;0.7716821594821248;-0.37118104705051697;-0.3437012988192514;1.0719205695260718;9.999532057670994;0.8334573524184143;-0.42445497672950344;-0.42445495875042777;0.7775346816545351;-0.3300000409132556;0.8447995691152628
38.611719;1.080033700204389;0.8333193098078595;0.7716824857297645;-0.3711810465428993;-0.3437012990101774;1.0719188618641229;9.99953616881876;0.8334587352435567;-0.42445497695694623;-0.4244549587069215;0.7775352452325676;-0.330000040784965;0.8447986565739746
38.621719;1.080031952729758;0.8333193272689488;0.7716828013138264;-0.37118104605078545;-0.34370129919460407;1.0719171219666797;9.999540008605026;0.8334601839937807;-0.42445497718303216;-0.42445495867750965;0.7775358512011241;-0.3300000406503127;0.8447977397116739
38.631719;1.0800302382398288;0.8333193516725157;0.7716831050369132;-0.37118104557409654;-0.3437012993717044;1.0719153538010693;9.99954355807576;0.8334616948490763;-0.42445497740745486;-0.4244549586605697;0.7775365020799498;-0.3300000405121869;0.8447968179315393
38.641719;1.0800285624374408;0.8333193787539988;0.7716833969832608;-0.3711810451122732;-0.3437012995407684;1.0719135622946458;9.999546817092925;0.8334632628650752;-0.42445497763033396;-0.42445495865503935;0.7775372004285981;-0.3300000403730545;0.8447958911991352
38.651719;1.0800269304030554;0.8333194041164868;0.7716836784909317;-0.37118104466435714;-0.3437012997013331;1.0719117539633325;9.999549790050953;0.8334648825510772;-0.4244549778520494;-0.4244549586605012;0.7775379483103582;-0.3300000402348495;0.8447949599574843
38.661719;1.0800253455456155;0.8333194231638588;0.7716839519892894;-0.37118104422931514;-0.3437012998529725;1.0719099360465845;9.99955247546754;0.8334665483689275;-0.42445497807307736;-0.42445495867708205;0.7775387469374133;-0.33000004009891853;0.8447940252286773
38.671719;1.0800238097402115;0.8333194317576086;0.7716842207029089;-0.3711810438063135;-0.34370129999510707;1.0719081147820628;9.999554864577311;0.833468254796316;-0.4244549782939183;-0.42445495870527766;0.7775395966592094;-0.3300000399661319;0.8447930887841354
38.681719;1.080022323979022;0.8333194274376078;0.7716844880585966;-0.371181043394678;-0.3437013001270703;1.0719062945899898;9.99955694080901;0.8334699964438672;-0.424454978515042;-0.42445495874583367;0.7775404968551518;-0.33000003983706466;0.8447921530132421
38.691719;1.0800208892179597;0.833319409957394;0.771684757306184;-0.3711810429936684;-0.34370130024831996;1.0719044793523416;9.999558678226029;0.8334717683054594;-0.4244549787366832;-0.424454958799533;0.7775414454445143;-0.3300000397120196;0.8447912208958471
38.701719;1.0800195066738105;0.8333193807648882;0.7716850313241927;-0.37118104260234164;-0.3437013003586344;1.0719026743822175;9.999560043308389;0.8334735656898447;-0.4244549789586982;-0.42445495886701506;0.7775424384657983;-0.33000003959097307;0.8447902960970288
38.711719;1.0800181770925925;0.8333193422587407;0.7716853120041907;-0.3711810422193897;-0.34370130045828723;1.0719008864310091;9.999560997224382;0.8334753836760364;-0.4244549791807535;-0.42445495894888363;0.7775434705549719;-0.3300000394736266;0.8447893823005806
38.721719;1.0800169003587918;0.8333192974240101;0.7716855997803883;-0.3711810418429419;-0.34370130054813947;1.0718991221730805;9.999561499359949;0.8334772164477885;-0.4244549794026195;-0.4244549590458541;0.7775445363482274;-0.33000003935945993;0.844788482230368
38.731719;1.0800156757678783;0.8333192495415357;0.7716858942989697;-0.3711810414706677;-0.34370130062941523;1.0718973878411688;9.999561516102187;0.8334790569233221;-0.42445497962428;-0.4244549591587626;0.7775456318588496;-0.33000003924761634;0.844787597140666
38.741719;1.0800145017762501;0.8333192017758018;0.7716861956532255;-0.3711810411000853;-0.34370130070316385;1.0718956899049938;9.999561027715943;0.8334808968028625;-0.4244549798458552;-0.42445495928865484;0.7775467548750521;-0.33000003913677556;0.8447867265969625
38.751719;1.080013375244267;0.833319156759565;0.7716865048963543;-0.37118104072875985;-0.3437013007698558;1.0718940348702959;9.999560026850824;0.8334827271767893;-0.424454980067388;-0.424454959436864;0.7775479044287233;-0.3300000390253356;0.8447858685534673
38.761719;1.0800122910988172;0.8333191164127148;0.771686823645791;-0.37118104035449;-0.3437013008294648;1.0718924286005123;9.999558512012191;0.8334845395684138;-0.42445498028863843;-0.42445495960483764;0.7775490801895351;-0.33000003891175955;0.8447850197229226
38.771719;1.080011242797682;0.8333190821125822;0.7716871535025562;-0.3711810399754825;-0.3437013008818486;1.0718908766486774;9.999556482043571;0.8334863266876523;-0.42445498050901587;-0.4244549597940497;0.77755028192843;-0.3300000387946983;0.8447841760165093
38.781719;1.08001022293814;0.8333190548900384;0.7716874956999985;-0.3711810395902856;-0.3437013009270412;1.0718893850763784;9.999553933127054;0.8334880822961042;-0.4244549807275128;-0.4244549600061265;0.7775515088510051;-0.330000038673011;0.8447833331283725
38.791719;1.080009223341484;0.8333190355901938;0.7716878510850105;-0.37118103919765216;-0.34370130096528745;1.0718879602907982;9.999550852906033;0.8334898004722783;-0.42445498094260437;-0.4244549602426483;0.7775527595869097;-0.3300000385458606;0.8447824872965093
38.801719;1.0800082349530935;0.833319024897374;0.7716882204822728;-0.37118103879660186;-0.34370130099689233;1.0718866079693747;9.99954721852002;0.8334914752874658;-0.4244549811522081;-0.4244549605046954;0.7775540330029692;-0.33000003841265624;0.8447816358236164
38.811719;1.0800072476962415;0.8333190225711422;0.7716886048689635;-0.3711810383865271;-0.3437013010221254;1.0718853324123072;9.99954300907233;0.8334931012426426;-0.4244549813536719;-0.4244549607926582;0.7775553286217396;-0.33000003827284935;0.8447807771035216
38.821719;1.0800062501585184;0.8333190265908175;0.7716890050265491;-0.3711810379672153;-0.34370130104122354;1.0718841369248042;9.999538218396655;0.833494673567582;-0.42445498154385447;-0.4244549611062493;0.7775566463245557;-0.33000003812593726;0.8447799103442771
38.831719;1.080005229794932;0.8333190338566338;0.77168942125569;-0.37118103753881243;-0.3437013010543771;1.071883024336449;9.999532853000963;0.8334961879453674;-0.4244549817194823;-0.4244549614445829;0.777557986069505;-0.33000003797172034;0.8447790350072747
38.841719;1.0800041740226014;0.8333190416334013;0.7716898535521247;-0.3711810371016845;-0.34370130106182284;1.0718819966387338;9.999526920414285;0.8334976403340935;-0.424454981877615;-0.4244549618063419;0.7775593477149872;-0.3300000378103796;0.8447781503686685
38.851719;1.080003071376141;0.8333190478816691;0.771690302242031;-0.3711810366562955;-0.34370130106397484;1.0718810540556083;9.999520419743506;0.8334990270990253;-0.42445498201571275;-0.4244549621898942;0.7775607307146442;-0.33000003764213226;0.8447772558288861
38.861719;1.080001911542675;0.8333190510312287;0.771690768411005;-0.3711810362031561;-0.34370130106131647;1.0718801944565208;9.99951334374116;0.8335003450256931;-0.4244549821313978;-0.42445496259330795;0.7775621339189572;-0.33000003746684564;0.844776351358286
38.871719;1.0800006845659254;0.8333190503294816;0.7716912534313407;-0.3711810357427558;-0.3437013010541944;1.0718794134003335;9.999505690891004;0.8335015908578324;-0.42445498222238787;-0.42445496301436536;0.7775635557093264;-0.3300000372840338;0.8447754374065205
38.881719;1.079999380828972;0.8333190462620631;0.7716917582604691;-0.3711810352755979;-0.3437013010427976;1.071878704764841;9.999497474887693;0.8335027606096705;-0.42445498228648404;-0.4244549634506175;0.7775649942640313;-0.3300000370931353;0.8447745145718586
38.891719;1.0799979916696087;0.8333190402441601;0.7716922832490967;-0.37118103480233544;-0.34370130102730656;1.0718780617005246;9.999488723291813;0.8335038496427862;-0.4244549823216137;-0.42445496389955467;0.777566447713621;-0.330000036893715;0.8447735830485249
38.901719;1.079996509779128;0.8333190336854466;0.7716928284134116;-0.37118103432368893;-0.34370130100810925;1.0718774774491535;9.999479470183664;0.8335048537138651;-0.4244549823261808;-0.4244549643588964;0.7775679142148066;-0.330000036685483;0.8447726421611639
38.911719;1.0799949301160814;0.8333190270332592;0.7716933938885338;-0.3711810338401158;-0.3437013009859265;1.0718769459983013;9.999469752515115;0.8335057700840492;-0.4244549822991986;-0.4244549648267706;0.7775693919437763;-0.3300000364682852;0.8447716910239709
38.921719;1.079993250938106;0.8333190194989443;0.7716939801247317;-0.3711810333515898;-0.3437013009617051;1.071876462487179;9.999459608630776;0.8335065978841979;-0.4244549822398433;-0.4244549653017007;0.7775708789906444;-0.3300000362420743;0.8447707297943325
38.931719;1.0799914735222056;0.8333190099159055;0.7716945877602152;-0.3711810328576325;-0.34370130093644086;1.0718760230743734;9.999449069149145;0.8335073378956651;-0.4244549821470262;-0.4244549657825452;0.7775723734088243;-0.33000003600674005;0.844769759754038
38.941719;1.0799896010981167;0.8333189978837677;0.7716952174632602;-0.3711810323574926;-0.34370130091116186;1.0718756244535736;9.999438146193041;0.8335079924401406;-0.42445498201939286;-0.4244549662684308;0.777573873427913;-0.33000003576199116;0.8447687822060652
38.951719;1.079987638153802;0.8333189838630668;0.7716958698772902;-0.371181031850424;-0.3437013008869896;1.0718752633065838;9.99942683705422;0.8335085651061859;-0.4244549818555522;-0.42445496675865746;0.7775753774700602;-0.3300000355076159;0.8447677976559996
38.961719;1.079985590008387;0.8333189684387431;0.7716965456355608;-0.3711810313358543;-0.34370130086510914;1.071874936248872;9.999415140516469;0.8335090602685638;-0.42445498165421675;-0.4244549672524909;0.7775768841476814;-0.3300000352438697;0.8447668057907094
38.971719;1.07998346232228;0.8333189518757477;0.7716972453562478;-0.3711810308132976;-0.34370130084669187;1.0718746404403214;9.999403070793331;0.8335094831808969;-0.4244549814141254;-0.4244549677489595;0.7775783925262155;-0.3300000349714289;0.8447658055785071
38.981719;1.079981260816152;0.8333189342970018;0.7716979696625633;-0.3711810302822679;-0.3437013008328363;1.0718743738939405;9.999390659964067;0.8335098402996507;-0.4244549811339315;-0.42445496824697154;0.7775799021306421;-0.330000034691003;0.8447647953557558
38.991719;1.0799789912386086;0.8333189157930606;0.7716987193150292;-0.3711810297423897;-0.3437013008245678;1.071874135217998;9.99937795253842;0.8335101392576828;-0.4244549808122478;-0.42445496874558064;0.7775814125188489;-0.3300000344030583;0.8447637734242485
39.001719;1.0799766591973512;0.8333188960946575;0.7716994955487035;-0.37118102919354495;-0.3437013008229379;1.071873923230196;9.999365001156328;0.8335103883926327;-0.42445498044777524;-0.42445496924408566;0.7775829229145652;-0.3300000341077433;0.8447627390237582
39.011719;1.0799742701782635;0.8333188744534195;0.7717003004725187;-0.3711810286358933;-0.3437013008290777;1.0718737362370454;9.999351864931727;0.8335105957978609;-0.4244549800394047;-0.42445496974203817;0.7775844319567127;-0.330000033804921;0.8447616928188862
39.021719;1.0799718300734784;0.8333188496888821;0.7717011365577311;-0.37118102806976944;-0.3437013008440883;1.0718735710284837;9.999338607342787;0.8335107688141724;-0.4244549795863523;-0.424454970239259;0.7775859375676413;-0.3300000334942295;0.8447606365968499
39.031719;1.0799693452772658;0.8333188197944095;0.7717020049566272;-0.3711810274955584;-0.3437013008689483;1.0718734223355206;9.999325291956369;0.8335109143356672;-0.42445497908825414;-0.4244549707358112;0.7775874370552981;-0.3300000331751087;0.8447595728637594
39.041719;1.0799668219147835;0.8333187817108029;0.7717029046238288;-0.3711810269136856;-0.343701300904579;1.0718732831618198;9.999311978932873;0.833511038882925;-0.42445497854508735;-0.4244549712318271;0.7775889272215094;-0.33000003284675883;0.8447585044916162
39.051719;1.079964265462087;0.8333187318260455;0.7717038335529719;-0.3711810263246305;-0.3437013009518035;1.071873145627847;9.999298724093537;0.8335111483073799;-0.4244549779570779;-0.42445497172730146;0.777590404625885;-0.3300000325080265;0.8447574339510259
39.061719;1.0799616812093797;0.8333186665115604;0.7717047901565056;-0.3711810257288598;-0.3437013010109874;1.071873001777088;9.999285574957419;0.8335112479459936;-0.4244549773247248;-0.4244549722220773;0.7775918664166481;-0.3300000321573804;0.8447563624455339
39.071719;1.079959073976459;0.8333185822367858;0.7717057728507289;-0.3711810251268555;-0.34370130108174385;1.071872844178428;9.999272565422904;0.8335113430899463;-0.4244549766489017;-0.4244549727158496;0.777593311298139;-0.33000003179320214;0.8447552898159588
39.081719;1.079956446760374;0.8333184756634877;0.7717067790535278;-0.37118102451916263;-0.34370130116309205;1.0718726666522582;9.999259716392793;0.8335114387953989;-0.42445497593092146;-0.42445497320808623;0.7775947401019581;-0.3300000314141861;0.8447542155357345
39.091719;1.0799538003898201;0.8333183438335802;0.7717078053190127;-0.3711810239062291;-0.3437013012538777;1.071872465032494;9.999247042206683;0.8335115390251386;-0.4244549751723675;-0.424454973698123;0.7775961556328157;-0.33000003101945935;0.8447531397822232
39.101719;1.079951134670845;0.8333181838836091;0.7717088484190999;-0.3711810232882905;-0.3437013013530613;1.0718722369469142;9.999234556663096;0.833511646399942;-0.42445497437483026;-0.424454974185312;0.7775975615870488;-0.33000003060850075;0.8447520634226205
39.111719;1.0799484493516558;0.8333179926551103;0.7717099059758328;-0.371181022665559;-0.34370130145978245;1.0718719805328976;9.99922227426388;0.8335117629443206;-0.42445497354002815;-0.4244549746689553;0.7775989617721142;-0.33000003018112173;0.8447509874404945
39.121719;1.0799457444308889;0.8333177673639498;0.7717109757768945;-0.37118102203844244;-0.34370130157336776;1.0718716934374088;9.999210209724433;0.8335118905736751;-0.4244549726702968;-0.42445497514817115;0.7776003601873589;-0.33000002973753884;0.8447499126436796
39.131719;1.0799430203391993;0.8333175066475658;0.7717120547402457;-0.37118102140756626;-0.3437013016934094;1.0718713728174194;9.99919837653231;0.8335120307903374;-0.424454971768814;-0.4244549756218887;0.7776017605515729;-0.3300000292783974;0.8447488396907793
39.141719;1.079940277814942;0.8333172103845713;0.7717131386386443;-0.37118102077382986;-0.34370130181985026;1.071871016102127;9.999186785112267;0.8335121843184546;-0.42445497083937767;-0.4244549760890165;0.7776031654194646;-0.33000002880452045;0.8447477695700697
39.151719;1.0799375173001198;0.8333168787475504;0.7717142223303365;-0.37118102013851684;-0.3437013019528805;1.0718706217822775;9.99917544304607;0.8335123510014444;-0.42445496988605186;-0.4244549765486803;0.7776045763522288;-0.3300000283163804;0.8447467041646441
39.161719;1.0799347385271032;0.8333165119823689;0.7717153000560705;-0.3711810195031613;-0.3437013020926561;1.071870189216157;9.99916435169341;0.8335125300429195;-0.42445496891282264;-0.4244549770003055;0.777605994770325;-0.3300000278137079;0.8447456459023175
39.171719;1.0799319406328436;0.8333161108402527;0.7717163655222239;-0.371181018869301;-0.34370130223915785;1.0718697177064664;9.999153501553401;0.8335127207041096;-0.4244549679234732;-0.424454977443559;0.7776074221939602;-0.33000002729560823;0.844744596563166
39.181719;1.0799291223014365;0.8333156768242684;0.7717174118773976;-0.371181018238372;-0.3437013023922196;1.0718692060604114;9.999142878446117;0.8335129230252467;-0.4244549669217598;-0.424454977878277;0.7776088600126458;-0.33000002676112183;0.8447435565744094
39.191719;1.0799262818677375;0.8333152122952951;0.7717184320695896;-0.3711810176116648;-0.3437013025514567;1.0718686525240744;9.999132478107846;0.8335131381685786;-0.42445496591160914;-0.42445497830430495;0.7776103097478365;-0.33000002620981395;0.8447425252025784
39.201719;1.0799234172821401;0.8333147207163151;0.7717194192445107;-0.37118101699028466;-0.34370130271613236;1.0718680542959935;9.999122313582598;0.8335133683161939;-0.4244549648972177;-0.4244549787213303;0.7776117734525082;-0.33000002564188724;0.8447415008895046
39.211719;1.0799205258252056;0.8333142068269218;0.7717203668664996;-0.3711810163750791;-0.34370130288524925;1.0718674076278223;9.999112406191227;0.8335136159254556;-0.42445496388301457;-0.4244549791289517;0.7776132532984871;-0.33000002505783993;0.8447404815073408
39.221719;1.0799176046050885;0.8333136764110171;0.7717212691450545;-0.3711810157665095;-0.34370130305787955;1.0718667095224421;9.999102771670799;0.8335138824811028;-0.42445496287351686;-0.42445497952696365;0.7776147509467581;-0.3300000244582172;0.8447394646072873
39.231719;1.0799146522431318;0.8333131358149982;0.771722121564831;-0.37118101516471713;-0.3437013032333095;1.0718659591828164;9.999093419699884;0.8335141676328257;-0.4244549618732261;-0.42445497991555625;0.77761626747368;-0.33000002384361915;0.8447384477952334
39.241719;1.0799116700963756;0.8333125916343381;0.7717229207202948;-0.3711810145699016;-0.3437013034109034;1.0718651575744347;9.999084364265999;0.8335144694382282;-0.42445496088640766;-0.4244549802952769;0.777617803237772;-0.3300000232147391;0.8447374294854932
39.251719;1.0799086615373192;0.8333120504261017;0.7717236639576865;-0.37118101398262193;-0.3437013035900882;1.0718643060075859;9.999075631973433;0.8335147854443758;-0.4244549599166945;-0.42445498066689613;0.7776193577035635;-0.3300000225722911;0.8447364097042542
39.261719;1.079905630359371;0.8333115181382806;0.7717243493665411;-0.3711810134037099;-0.3437013037704917;1.0718634049618108;9.9990672616022;0.8335151138465233;-0.42445495896695395;-0.4244549810312736;0.7776209302498426;-0.3300000219168259;0.8447353901262419
39.271719;1.0799025802500284;0.8333109996204431;0.771724975599652;-0.37118101283403765;-0.34370130395192316;1.0718624537327366;9.999059292999897;0.8335154541912787;-0.4244549580395883;-0.42445498138921267;0.7776225213026638;-0.33000002124864247;0.8447343732054851
39.281719;1.079899515030765;0.8333104987626155;0.7717255417262053;-0.37118101227443195;-0.3437013041342541;1.0718614507603208;9.999051758378023;0.8335158073523048;-0.42445495713691783;-0.42445498174135887;0.7776241321078552;-0.3300000205679348;0.8447333614361795
39.291719;1.0798964383376946;0.8333100190362427;0.7717260476225722;-0.37118101172566303;-0.34370130431743806;1.071860394118215;9.999044689673653;0.8335161748806033;-0.42445495626130103;-0.42445498208820226;0.7776257635555784;-0.33000001987514743;0.8447323570717976
39.301719;1.0798933529560935;0.8333095637288341;0.7717264940851388;-0.37118101118834507;-0.34370130450147346;1.0718592823533266;9.999038130730261;0.8335165581539776;-0.42445495541484446;-0.4244549824300801;0.7776274157855824;-0.33000001917137034;0.8447313618551401
39.311719;1.0798902606416785;0.8333091357617487;0.7717268822774197;-0.37118101066286485;-0.34370130468615856;1.0718581158024743;9.999032137132266;0.8335169575867906;-0.4244549545989187;-0.4244549827671528;0.7776290888102664;-0.33000001845835353;0.8447303772231884
39.321719;1.0798871624051702;0.8333087375667699;0.7717272135208634;-0.3711810101495163;-0.3437013048710014;1.0718568976680087;9.999026763167732;0.8335173722249025;-0.42445495381398185;-0.4244549830995734;0.7776307830988233;-0.33000001773813836;0.8447294049775188
39.331719;1.0798840590656136;0.8333083712370836;0.771727489577197;-0.3711810096485523;-0.34370130505540314;1.0718556340638536;9.999022050847005;0.8335178001384127;-0.42445495305997477;-0.42445498342775745;0.7776324994558721;-0.3300000170127749;0.844728447520902
39.341719;1.0798809520507602;0.8333080387611976;0.771727712710207;-0.3711810091599456;-0.34370130523877945;1.0718543330600783;9.99901803064721;0.8335182392209453;-0.42445495233695807;-0.4244549837524472;0.7776342383914925;-0.33000001628424613;0.8447275076807289
39.351719;1.0798778437735381;0.8333077418399764;0.7717278855357886;-0.3711810086833772;-0.34370130542057925;1.0718530033569507;9.999014725210024;0.8335186874740177;-0.42445495164531666;-0.42445498407459364;0.7776359997532017;-0.33000001555448155;0.8447265887232891
39.361719;1.0798747371342141;0.83330748123206;0.7717280109583243;-0.37118100821870714;-0.3437013056003081;1.071851653087968;9.999012150167443;0.833519142773553;-0.42445495098551494;-0.4244549843950973;0.7776377829122706;-0.3300000148254734;0.844725694333554
39.371719;1.0798716349421849;0.8333072565779239;0.7717280921809917;-0.3711810077663429;-0.34370130577743224;1.0718502892785355;9.999010314771954;0.8335196027275668;-0.4244549503579008;-0.42445498471446785;0.7776395870002777;-0.3300000140993018;0.8447248282770449
39.381719;1.0798685397271695;0.8333070668641496;0.7717281325306588;-0.3711810073271301;-0.3437013059513934;1.0718489181434512;9.999009221959167;0.833520064675005;-0.42445494976260995;-0.4244549850327108;0.7776414109717504;-0.3300000133778069;0.8447239943574033
39.391719;1.079865453476638;0.833306910592079;0.7717281352523271;-0.3711810069021328;-0.34370130612192584;1.071847545730032;9.999008869058652;0.8335205258893067;-0.42445494919956844;-0.4244549853495419;0.7776432533906887;-0.3300000126622964;0.8447231966726787
39.401719;1.07986237740694;0.8333067855931402;0.7717281036837795;-0.37118100649257213;-0.34370130628913415;1.0718461781610185;9.999009249290069;0.833520983816853;-0.4244549486686498;-0.424454985664661;0.7776451118479533;-0.33000001195373835;0.8447224395084796
39.411719;1.0798593122564264;0.8333066890927399;0.7717280415836445;-0.3711810060996856;-0.3437013064531335;1.0718448210677247;9.999010349883939;0.8335214358143221;-0.4244549481697381;-0.4244549859779368;0.7776469827539675;-0.3300000112531476;0.8447217268955024
39.421719;1.0798562589294427;0.8333066181175748;0.7717279532749084;-0.37118100572454843;-0.34370130661387227;1.071843479109489;9.999012150950659;0.833521879119618;-0.4244549477026049;-0.42445498628949524;0.7776488618205596;-0.33000001056182077;0.8447210622282969
39.431719;1.0798532189415249;0.8333065698865895;0.7717278434829941;-0.3711810053680934;-0.34370130677138394;1.0718421561041915;9.999014631505796;0.8335223115371684;-0.424454947266752;-0.4244549865996213;0.7776507443381604;-0.3300000098813651;0.8447204482964431
39.441719;1.0798501942752288;0.8333065420460696;0.7717277169051386;-0.37118100503108475;-0.3437013069258812;1.0718408550263125;9.999017770453374;0.8335227318079987;-0.42445494686137314;-0.424454986908501;0.7776526250237729;-0.33000000921350975;0.8447198874985913
39.451719;1.0798471871789823;0.8333065327597685;0.7717275779108409;-0.37118100471383136;-0.3437013070775113;1.0718395784804378;9.999021534489772;0.8335231394977972;-0.42445494648543763;-0.42445498721599995;0.7776544980872195;-0.33000000855987666;0.8447193817405659
39.461719;1.079844200618699;0.8333065402231411;0.7717274307505327;-0.371181004416031;-0.34370130722639736;1.0718383299474066;9.999025870269575;0.8335235347615767;-0.4244549461377469;-0.4244549875216516;0.7776563577049708;-0.33000000792189815;0.8447189324156945
39.471719;1.079841238532001;0.8333065617886825;0.7717272798879065;-0.37118100413714894;-0.34370130737292354;1.0718371143564434;9.99903070928061;0.833523917792973;-0.4244549458169637;-0.42445498782476637;0.7776581985009412;-0.3300000073008206;0.8447185407998974
39.481719;1.0798383052822853;0.8333065940738662;0.7717271297256038;-0.37118100387689845;-0.3437013075176507;1.0718359379495244;9.999035972069038;0.8335242882244016;-0.4244549455216567;-0.4244549881244931;0.7776600155119647;-0.33000000669777185;0.8447182083782564
39.491719;1.0798354049786854;0.8333066343902202;0.771726984260035;-0.3711810036351656;-0.3437013076610755;1.0718348081282474;9.999041567152332;0.8335246449402677;-0.4244549452502835;-0.4244549884199209;0.7776618036718803;-0.33000000611397345;0.8447179368206937
39.501719;1.0798325411397756;0.8333066818683378;0.7717268472876667;-0.3711810034116252;-0.3437013078037335;1.0718337331872196;9.999047397482462;0.8335249864405538;-0.42445494500111974;-0.42445498871018295;0.7776635575118008;-0.3300000055509059;0.8447177276847825
39.511719;1.079829717238789;0.8333067373593613;0.7717267223795824;-0.37118100320562997;-0.34370130794640325;1.071832721958581;9.999053378240871;0.8335253116188659;-0.424454944772346;-0.42445498899433515;0.7776652714243492;-0.3300000050101293;0.8447175820608817
39.521719;1.0798269374306793;0.8333068030305838;0.771726612423684;-0.37118100301619494;-0.3437013080900888;1.0718317836018978;9.999059450048371;0.8335256204184618;-0.42445494456237853;-0.4244549892711327;0.7776669401302094;-0.33000000449287936;0.8447175006708251
39.531719;1.0798242063441563;0.8333068823630115;0.7717265193525361;-0.3711810028418525;-0.3437013082359782;1.071830927854435;9.99906557387432;0.8335259138380317;-0.42445494437007913;-0.42445498953915917;0.7776685590350647;-0.33000000399986734;0.8447174845334718
39.541719;1.0798215290285136;0.8333069800450689;0.7717264441663686;-0.3711810026807751;-0.343701308385434;1.0718301651793913;9.99907171513081;0.8335261935891961;-0.42445494419466917;-0.424454989797285;0.7776701243048282;-0.33000000353143605;0.8447175352550456
39.551719;1.0798189112363987;0.8333071010906398;0.7717263873558138;-0.37118100253119185;-0.3437013085396985;1.0718295058137843;9.99907783638307;0.8335264619236578;-0.4244549440356526;-0.4244549900448354;0.777671632580288;-0.3300000030877561;0.8447176544643626
39.561719;1.0798163590400685;0.8333072496568243;0.7717263496641869;-0.3711810023915827;-0.3437013086993051;1.071828958439384;9.999083901772083;0.8335267211859435;-0.42445494389284677;-0.42445499028136957;0.7776730807271813;-0.33000000266876617;0.8447178433561437
39.571719;1.079813878683186;0.833307428570412;0.7717263325688817;-0.3711810022605384;-0.34370130886377037;1.0718285299214962;9.999089880464059;0.8335269727160601;-0.4244549437662686;-0.4244549905065312;0.777674465732112;-0.330000002273935;0.8447181028300881
39.581719;1.0798114771064933;0.8333076396577628;0.7717263380765061;-0.37118100213655586;-0.3437013090319102;1.0718282256634115;9.999095743111383;0.8335272160339575;-0.42445494365579367;-0.42445499072010595;0.7776757844667291;-0.33000000190210405;0.8447184337387118
39.591719;1.079809162126952;0.8333078840853606;0.7717263679898531;-0.3711810020179058;-0.3437013092022401;1.0718280496755215;9.999101459163267;0.8335274491939952;-0.424454943560904;-0.42445499092218353;0.7776770335937901;-0.3300000015516651;0.8447188368352965
39.601719;1.079806942254373;0.8333081621304995;0.7717264232468206;-0.3711810019026396;-0.34370130937298415;1.0718280050559053;9.999107003933027;0.8335276696372794;-0.42445494348070906;-0.42445499111327195;0.7776782098094025;-0.3300000012208302;0.8447193122294023
39.611719;1.0798048265227644;0.8333084729268612;0.771726503638148;-0.37118100178879293;-0.34370130954196354;1.0718280947248808;9.99911236657206;0.8335278747311877;-0.42445494341405365;-0.4244549912942416;0.7776793101918039;-0.3300000009075098;0.8447198591284794
39.621719;1.0798028240488866;0.8333088151265752;0.7717266076792554;-0.3711810016747343;-0.34370130970665297;1.0718283210943509;9.999117548493594;0.8335280619225844;-0.42445494335961226;-0.4244549914661126;0.7776803323221639;-0.3300000006091939;0.8447204763903833
39.631719;1.079800943307015;0.8333091884279725;0.771726732822463;-0.37118100155947986;-0.3437013098644309;1.0718286850531087;9.999122559912799;0.8335282284072794;-0.42445494331602035;-0.42445499162982137;0.7776812738089314;-0.3300000003232287;0.8447211624678177
39.641719;1.0797991915386596;0.8333095946748527;0.7717268761580397;-0.3711810014427104;-0.343701310012926;1.0718291855523614;9.99912741713785;0.8335283709057725;-0.42445494328207656;-0.4244549917862361;0.7776821316664152;-0.3300000000469872;0.8447219145301844
39.651719;1.079797574748522;0.8333100374560416;0.7717270350373873;-0.37118100132445625;-0.3437013101501444;1.0718298199727423;9.999132133134482;0.8335284862819082;-0.42445494325697464;-0.4244549919363438;0.7776829023304229;-0.3299999997778657;0.8447227283387775
39.661719;1.0797960981024697;0.8333105206780316;0.7717272072326506;-0.3711810012047229;-0.34370131027424283;1.071830584457117;9.999136707790067;0.8335285725090128;-0.42445494324044014;-0.42445499208125154;0.7776835821734566;-0.3299999995134743;0.8447235989425776
39.671719;1.0797947658030052;0.8333110475130945;0.7717273909921294;-0.3711810010832951;-0.34370131038330765;1.0718314735035386;9.99914112533676;0.8335286291301881;-0.42445494323268596;-0.42445499222201377;0.7776841679430382;-0.32999999925177154;0.844724521560345
39.681719;1.0797935808636205;0.8333116205110789;0.7717275850156894;-0.37118100095980944;-0.34370131047543356;1.0718324793994578;9.999145353500095;0.8335286568580488;-0.4244549432342021;-0.42445499235948375;0.7776846569294171;-0.3299999989909456;0.8447254923582199
39.691719;1.079792545972529;0.8333122422391251;0.7717277878605392;-0.3711810008339423;-0.34370131054893543;1.0718335926038884;9.999149343854892;0.8335286566375246;-0.4244549432454621;-0.4244549924943563;0.7776850471095763;-0.3299999987293877;0.8447265086629752
39.701719;1.0797916645668477;0.8333129156147622;0.7717279977374251;-0.3711810007054983;-0.3437013106024469;1.0718348027573041;9.999153036654844;0.8335286290365481;-0.424454943266653;-0.42445499262736663;0.7776853371328241;-0.3299999984658976;0.8447275684528974
39.711719;1.0797909405164607;0.8333136438179173;0.7717282136473493;-0.37118100057449643;-0.3437013106348352;1.0718360993945022;9.99915636889591;0.8335285742965675;-0.424454943297617;-0.42445499275934917;0.7776855259458965;-0.3299999981998189;0.844728669526512
39.721719;1.0797903769731427;0.83331443014112;0.7717284362300999;-0.37118100044133334;-0.3437013106449912;1.0718374723400084;9.999159279781534;0.8335284925725944;-0.42445494333811334;-0.42445499289112415;0.7776856128643181;-0.3299999979308799;0.8447298091418722
39.731719;1.0797899762945657;0.8333152781446026;0.7717286673434437;-0.371181000306817;-0.34370131063163684;1.0718389118365221;9.999161708673402;0.8335283839807454;-0.4244549433881314;-0.4244549930233998;0.7776855982475941;-0.3299999976589578;0.8447309841297499
39.741719;1.079789741210013;0.8333161918287396;0.7717289096570434;-0.3711810001719248;-0.34370131059320574;1.071840408357804;9.999163595686012;0.8335282486671611;-0.42445494344793094;-0.424454993156762;0.7776854839208898;-0.3299999973841446;0.8447321909701222
39.751719;1.0797896757071919;0.8333171756109379;0.7717291665087191;-0.3711810000373578;-0.3437013105276743;1.0718419521101428;9.999164892692857;0.8335280870751347;-0.4244549435179569;-0.424454993291765;0.7776852731358184;-0.32999999710706857;0.8447334257977134
39.761719;1.079789784604962;0.8333182340307561;0.7717294412034686;-0.37118099990324077;-0.34370131043244434;1.0718435327410654;9.999165571234995;0.8335279001718957;-0.42445494359890873;-0.42445499342905474;0.7776849699256007;-0.3299999968290596;0.8447346840447295
39.771719;1.0797900718419182;0.8333193710261196;0.771729736092305;-0.37118099976928104;-0.3437013103046339;1.0718451401238087;9.999165619796809;0.8335276896092455;-0.42445494369178444;-0.4244549935693445;0.7776845783610923;-0.329999996552019;0.8447359599076019
39.781719;1.0797905390354963;0.8333205897660851;0.7717300525339879;-0.37118099963507634;-0.3437013101415818;1.0718467653794408;9.999165039869542;0.8335274575888251;-0.42445494379757087;-0.4244549937131567;0.7776841027593446;-0.3299999962781659;0.8447372466675277
39.791719;1.0797911859985205;0.8333218937272042;0.7717303919971154;-0.3711809995001255;-0.34370130994096276;1.0718484008657654;9.99916384334002;0.8335272060869391;-0.42445494391680716;-0.424454993860657;0.7776835480157014;-0.3299999960098366;0.8447385377948077
39.801719;1.0797920124817808;0.8333232877281057;0.7717307570718338;-0.37118099936368093;-0.34370130970056506;1.0718500395197699;9.99916204865453;0.8335269361084657;-0.4244549440495112;-0.4244549940118312;0.7776829191451631;-0.3299999957495579;0.8447398276844214
39.811719;1.0797930188733695;0.8333247778811067;0.7717311512646923;-0.371180999224781;-0.3437013094181488;1.0718516747645606;9.999159678898105;0.8335266477266293;-0.4244549441954262;-0.4244549941666256;0.7776822208544609;-0.32999999550025616;0.8447411117480914
39.821719;1.0797942050881495;0.8333263708000874;0.7717315782914097;-0.37118099908249264;-0.34370130909151886;1.0718533014095395;9.999156763238704;0.8335263403917111;-0.42445494435428033;-0.4244549943248371;0.7776814578945588;-0.3299999952650733;0.844742386156614
39.831719;1.0797955694545138;0.8333280724291877;0.7717320420889092;-0.3711809989361055;-0.34370130871882115;1.0718549159933355;9.999153340772986;0.8335260128388785;-0.42445494452595445;-0.4244549944860574;0.7776806359258531;-0.329999995046846;0.844743647224062
39.841719;1.0797971090312946;0.8333298868687854;0.7717325471083987;-0.37118099878505684;-0.3437013082987853;1.0718565156505329;9.999149460765269;0.8335256628445715;-0.42445494471047174;-0.4244549946497492;0.777679761593669;-0.3299999948478226;0.8447448909584222
39.851719;1.079798819992838;0.8333318157029003;0.7717330978572189;-0.37118099862881854;-0.3437013078306442;1.0718580975165242;9.999145171995679;0.8335252871513397;-0.424454944907786;-0.42445499481527577;0.7776788413548638;-0.32999999466973656;0.8447461130260479
39.861719;1.079800697016736;0.8333338578119392;0.771733698625999;-0.3711809984670786;-0.3437013073140436;1.0718596594830598;9.999140510694133;0.8335248817538156;-0.4244549451176614;-0.42445499498188866;0.7776778807153809;-0.3299999945139607;0.8447473087874459
39.871719;1.0798027329198812;0.8333360095112851;0.7717343544136621;-0.371180998300017;-0.3437013067491145;1.0718612005358528;9.999135502359843;0.8335244426299471;-0.42445494533990663;-0.42445499514881474;0.7776768845842627;-0.32999999438169303;0.8447484736352311
39.881719;1.0798049187730951;0.8333382652239865;0.7717350715129039;-0.37118099812841193;-0.3437013061364762;1.0718627208057196;9.999130174317798;0.8335239666844656;-0.42445494557474;-0.4244549953154228;0.7776758574126375;-0.3299999942741393;0.8447496035053368
39.891719;1.0798072438942736;0.833340618852994;0.7717358564591552;-0.37118099795356857;-0.34370130547726707;1.0718642222701087;9.999124567870917;0.8335234527032637;-0.42445494582286175;-0.42445499548131005;0.7776748026559853;-0.3299999941924349;0.8447506953097232
39.901719;1.0798096966211816;0.8333430650004099;0.7717367144690586;-0.37118099777704067;-0.3437013047732878;1.0718657087783534;9.999118745379214;0.8335229017057995;-0.4244549460851387;-0.4244549956462517;0.7776737224036883;-0.32999999413743303;0.8447517475664191
39.911719;1.0798122655409768;0.8333455990314499;0.7717376490262643;-0.371180997600296;-0.3437013040268947;1.0718671848612105;9.99911278638511;0.8335223161297742;-0.4244549463621831;-0.42445499581005064;0.7776726176754919;-0.32999999410974756;0.8447527605789801
39.921719;1.0798149399565082;0.8333482166357514;0.771738662621301;-0.3711809974245533;-0.3437013032405996;1.0718686546943066;9.999106773046881;0.8335216986796788;-0.42445494665416195;-0.42445499597237174;0.77767148929475;-0.32999999410988085;0.8447537355969587
39.931719;1.07981771028472;0.8333509135260967;0.7717397574582041;-0.37118099725078835;-0.3437013024167396;1.071870121835686;9.999100778016095;0.8335210520915064;-0.4244549469609219;-0.42445499613269827;0.7776703387872885;-0.3299999941380663;0.8447546741076907
39.941719;1.0798205684466478;0.8333536848703895;0.7717409357525054;-0.3711809970798422;-0.34370130155727685;1.0718715892951132;9.99909486000077;0.8335203794943544;-0.4244549472822937;-0.4244549962904384;0.7776691686746735;-0.3299999941940149;0.8447555780468964
39.951719;1.0798235070608808;0.833356525008609;0.7717421997823632;-0.3711809969124293;-0.34370130066377885;1.071873059700732;9.999089062649803;0.833519684288939;-0.4244549476183376;-0.4244549964449831;0.777667982027848;-0.3299999942768728;0.8447564499127831
39.961719;1.079826518057386;0.8333594280741781;0.7717435514800209;-0.3711809967489289;-0.3437012997377503;1.071874535786973;9.999083418266595;0.833518969810666;-0.42445494796933503;-0.42445499659562286;0.7776667817196984;-0.3299999943853731;0.8447572919008397
39.971719;1.0798295923538523;0.8333623886502467;0.7717449917383432;-0.3711809965893304;-0.34370129878097555;1.0718760204982614;9.999077957326485;0.833518239196887;-0.4244549483355824;-0.4244549967416906;0.7776655701483411;-0.32999999451810785;0.8447581045379567
39.981719;1.079832720489121;0.8333654018656278;0.7717465200826434;-0.3711809964334464;-0.3437012977954478;1.0718775159130927;9.999072714461558;0.8335174948830294;-0.4244549487172444;-0.42445499688308136;0.7776643496742066;-0.32999999467368685;0.8447588858714535
39.991719;1.0798358931135377;0.8333684633394178;0.7717481348265948;-0.3711809962809326;-0.34370129678309236;1.0718790223996433;9.999067723797259;0.8335167381262374;-0.4244549491143855;-0.4244549970205137;0.7776631232495472;-0.3299999948506795;0.8447596317097156
40.001719;1.0798391012133466;0.8333715690826968;0.7717498332002017;-0.3711809961311529;-0.34370129574564856;1.0718805391696151;9.999063011258402;0.8335159694961042;-0.4244549495271192;-0.4244549971551002;0.7776618944008872;-0.3299999950476546;0.8447603363044889
40.011719;1.0798423362429312;0.8333747152249182;0.7717516111926603;-0.371180995983368;-0.3437012946847851;1.07188206534211;9.999058593401934;0.8335151900012674;-0.4244549499556779;-0.4244549972877271;0.7776606661952711;-0.3299999952633497;0.8447609928474666
40.021719;1.0798455902493733;0.8333778978575139;0.7717534633338177;-0.3711809958371471;-0.34370129360235996;1.0718836006111232;9.999054481377202;0.833514402028147;-0.4244549504002121;-0.42445499741880516;0.7776594401807251;-0.3299999954967641;0.8447615939597075
40.031719;1.079848856342795;0.8333811130477904;0.7717553827807847;-0.3711809956926525;-0.34370129250062054;1.0718851453593579;9.999050684634806;0.833513609434297;-0.42445495086057666;-0.4244549975482942;0.7776582162989842;-0.3299999957470809;0.8447621323190554
40.041719;1.0798521291325462;0.833384356674646;0.7717573619614739;-0.3711809955507619;-0.3437012913821584;1.0718867007400388;9.999047212277986;0.8335128167293561;-0.42445495133637956;-0.4244549976757641;0.7776569933713708;-0.32999999601339103;0.8447626010560368
40.051719;1.0798554041554764;0.833387624370669;0.7717593933959258;-0.37118099541297594;-0.34370129024977963;1.0718882690195903;9.999044071241958;0.833512028219798;-0.42445495182708876;-0.42445499780049106;0.7776557694424856;-0.32999999629456;0.8447629937097284
40.061719;1.0798586765671723;0.8333909117858576;0.7717614698704512;-0.371180995281122;-0.3437012891065502;1.071889853354197;9.99904126487222;0.833511247860053;-0.4244549523320743;-0.42445499792162067;0.7776545420111033;-0.32999999658955814;0.8447633044181251
40.071719;1.079861940769433;0.8333942144696077;0.7717635838878392;-0.3711809951571067;-0.3437012879558226;1.0718914566121358;9.999038798457136;0.833510479612497;-0.4244549528506958;-0.42445499803838727;0.7776533085057551;-0.3299999968978453;0.8447635288241624
40.081719;1.0798651915020234;0.8333975274600987;0.7717657272996701;-0.37118099504274504;-0.34370128680111484;1.0718930804022264;9.99903668853005;0.8335097275866958;-0.4244549533824666;-0.42445499815025334;0.7776520669647273;-0.32999999721934026;0.8447636646956496
40.091719;1.0798684250435178;0.8334008455572101;0.7717678915566647;-0.3711809949395497;-0.3437012856460348;1.0718947251857505;9.999034966127889;0.8335089955436412;-0.4244549539271734;-0.424454998256857;0.7776508165451231;-0.3299999975541257;0.8447637113182599
40.101719;1.0798716396685049;0.8334041641191007;0.7717700680092329;-0.3711809948486743;-0.3437012844940827;1.0718963907980203;9.999033671794615;0.8335082860836955;-0.4244549544847544;-0.4244549983579719;0.7776495576501846;-0.3299999979021699;0.8447636686358799
40.111719;1.0798748357786032;0.8334074790452088;0.77177224826019;-0.37118099477112676;-0.34370128334835665;1.0718980767963169;9.999032848560047;0.8335076003074853;-0.4244549550550751;-0.42445499845361134;0.7776482918355732;-0.3299999982631822;0.844763537542514
