time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.121719;1.0798780158871566;0.8334107857017993;0.7717744250946307;-0.3711809947079803;-0.3437012822116063;1.0718997824560874;9.999032538866146;0.833506938292592;-0.4244549556379256;-0.42445499854401647;0.7776470215433369;-0.32999999863667073;0.8447633206817939
40.131719;1.0798811839829232;0.8334140784092401;0.7717765932559383;-0.3711809946603136;-0.3437012810863959;1.0719015065304731;9.999032782691902;0.8335062996733565;-0.4244549562331079;-0.42445499862937475;0.7776457495149491;-0.32999999902210064;0.8447630222425673
40.141719;1.0798843444587027;0.8334173510099452;0.771778749067448;-0.3711809946290523;-0.3437012799750104;1.0719032476283699;9.999033611806556;0.8335056838172401;-0.4244549568404051;-0.42445499870956915;0.777644478466452;-0.32999999941893093;0.8447626469249702
40.151719;1.079887501252161;0.8334205973896667;0.771780889342902;-0.3711809946150538;-0.3437012788793557;1.0719050044086174;9.999035047673967;0.833505089971599;-0.42445495745955886;-0.4244549987843305;0.7776432117457568;-0.3299999998264456;0.8447621992491482
40.161719;1.079890656965202;0.833423811705265;0.7717830106394489;-0.3711809946193032;-0.3437012778009075;1.071906774357924;9.999037106989318;0.8335045173460148;-0.42445495809021466;-0.4244549988537219;0.7776419542114049;-0.33000000024360937;0.8447616835699804
40.171719;1.0798938120908435;0.8334269885997488;0.7717851091890966;-0.3711809946429221;-0.34370127674056455;1.071908553007545;9.999039802119926;0.8335039647157811;-0.4244549587318152;-0.42445499891838834;0.7776407120461275;-0.33000000066914237;0.8447611043455958
40.181719;1.0798969654113013;0.8334301232573309;0.7717871810040131;-0.37118099468700977;-0.34370127569872605;1.07191033532932;9.999043134665481;0.8335034298212108;-0.42445495938375144;-0.4244549989792035;0.7776394919576272;-0.3300000011015925;0.8447604663554898
40.191719;1.0799001153160706;0.8334332114085654;0.7717892216751837;-0.37118099475243094;-0.343701274675769;1.0719121181457159;9.99904709541723;0.8335029094070929;-0.4244549600456915;-0.4244549990367905;0.7776383010740898;-0.3300000015393304;0.8447597749357232
40.201719;1.0799032604729404;0.8334362495041533;0.7717912259651808;-0.3711809948396841;-0.34370127367242315;1.071913901560132;9.999051670704533;0.833502400198214;-0.42445496071760225;-0.4244549990915862;0.7776371470759862;-0.3300000019807095;0.8447590358079748
40.211719;1.0799063994718647;0.83343923470116;0.7717931877580172;-0.371180994948926;-0.3437012726897274;1.071915688240915;9.999056844811593;0.8335018999112812;-0.4244549613993867;-0.4244549991442373;0.7776360373991084;-0.33000000242434385;0.8447582541923495
40.221719;1.0799095305666737;0.8334421644183259;0.7717951006469483;-0.37118099508007935;-0.3437012717288631;1.0719174811831647;9.999062600378682;0.8335014073473677;-0.4244549620904814;-0.42445499919567065;0.7776349781972544;-0.3300000028692974;0.8447574342916243
40.231719;1.079912651898479;0.8334450359134784;0.7717969584619355;-0.3711809952329131;-0.34370127079101354;1.0719192820312438;9.999068921661122;0.8335009217673195;-0.424454962789717;-0.42445499924681845;0.7776339743401623;-0.33000000331510215;0.8447565795890294
40.241719;1.0799157613884747;0.8334478463556672;0.7717987552420515;-0.3711809954070891;-0.3437012698771189;1.0719210913898156;9.999075793711274;0.8335004424105972;-0.424454963495534;-0.42445499929831204;0.7776330299029228;-0.3300000037615777;0.8447556929392219
40.251719;1.0799188564248006;0.8334505934194515;0.7718004852247689;-0.37118099560230033;-0.34370126898764936;1.0719229103057586;9.999083193955297;0.8334999686670642;-0.42445496420639695;-0.4244549993502086;0.7776321479688206;-0.3300000042085972;0.8447547766652513
40.261719;1.079921934168507;0.8334532758969356;0.7718021431267069;-0.3711809958184418;-0.3437012681226211;1.0719247409466768;9.999091083142023;0.8334995004788367;-0.42445496492118256;-0.42445499940204284;0.777631330033521;-0.33000000465605234;0.8447538331952509
40.271719;1.0799249921112417;0.8334558937495142;0.7718037243216126;-0.3711809960555122;-0.3437012672818661;1.071926585965192;9.999099401603456;0.8334990380215844;-0.4244549656393408;-0.4244549994534255;0.7776305759018974;-0.3300000051039946;0.8447528656262153
40.281719;1.079928028195869;0.8334584477202969;0.7718052247604492;-0.3711809963132396;-0.3437012664653391;1.0719284473160924;9.999108071313866;0.833498580687209;-0.42445496636071;-0.42445499950453075;0.7776298842051402;-0.33000000555259834;0.84475187809138
40.291719;1.0799310402898628;0.83346093891646;0.7718066410379671;-0.37118099659078974;-0.3437012656732265;1.0719303253596926;9.999117004234831;0.8334981265159975;-0.4244549670852597;-0.42445499955597765;0.7776292532045338;-0.33000000600188284;0.8447508756220804
40.301719;1.0799340252551706;0.8334633684546988;0.7718079708310818;-0.37118099688672057;-0.34370126490584385;1.0719322186647517;9.99912611857848;0.8334976726700136;-0.42445496781302783;-0.4244549996085165;0.7776286814031477;-0.3300000064516101;0.8447498633370544
40.311719;1.0799369785055781;0.8334657368920074;0.7718092128106248;-0.3711809971990569;-0.3437012641633961;1.0719341242291498;9.999135352186807;0.8334972161969656;-0.42445496854411857;-0.42445499966294;0.7776281675639073;-0.3300000069015021;0.8447488462015498
40.321719;1.0799398943891656;0.8334680432716735;0.7718103655920601;-0.3711809975254099;-0.3437012634458121;1.0719360378936196;9.999144660175775;0.8334967542670192;-0.42445496927870124;-0.4244549997202665;0.7776277105833568;-0.33000000735148044;0.8447478294086993
40.331719;1.0799427673894524;0.8334702847293503;0.7718114268003271;-0.37118099786318687;-0.34370126275280016;1.0719379547176273;9.999154005917443;0.8334962840379561;-0.4244549700169578;-0.4244549997819083;0.7776273097771356;-0.33000000780173944;0.8447468182932983
40.341719;1.0799455937652196;0.8334724572536989;0.771812392998055;-0.3711809982099122;-0.34370126208383145;1.0719398691594997;9.999163359297713;0.8334958025581738;-0.4244549707588841;-0.4244549998495481;0.777626965151732;-0.3300000082526879;0.8447458177943242
40.351719;1.079948372164267;0.8334745565427389;0.7718132603833927;-0.37118099856349296;-0.3437012614379676;1.0719417753539282;9.999172700763753;0.8334953069211811;-0.4244549715042237;-0.4244549999249345;0.7776266773621506;-0.330000008704863;0.8447448319611647
40.361719;1.0799511029877664;0.8334765784736723;0.7718140258038579;-0.37118099892218237;-0.34370126081396274;1.0719436676950214;9.999182022736399;0.8334947947213701;-0.42445497225260304;-0.42445500000982755;0.7776264473488251;-0.33000000915886885;0.8447438639652828
40.371719;1.0799537876498544;0.8334785196447821;0.7718146873447898;-0.3711809992843878;-0.34370126021057995;1.0719455412993835;9.999191326914637;0.8334942643144658;-0.4244549730035097;-0.4244550001059254;0.7776262755435674;-0.3300000096152437;0.8447429164856379
40.381719;1.0799564280019103;0.8334803777201457;0.7718152442523633;-0.3711809996487153;-0.3437012596266066;1.071947391649362;9.999200620739655;0.8334937144767818;-0.42445497375618124;-0.42445500021468363;0.7776261610779376;-0.33000001007414836;0.8447419917160264
40.391719;1.0799590256112854;0.8334821511303641;0.7718156966526475;-0.3711810000141588;-0.34370125906074006;1.0719492140400837;9.999209912876593;0.8334931442626525;-0.42445497450963443;-0.4244550003372889;0.7776261013068235;-0.33000001053511047;0.8447410911461021
40.401719;1.0799615809912133;0.8334838383653097;0.7718160452035995;-0.37118100037999574;-0.3437012585117513;1.0719510038774644;9.999219211126583;0.8334925535667317;-0.4244549752627369;-0.42445500047478996;0.777626091888312;-0.3300000109971644;0.8447402157366743
40.411719;1.0799640933164267;0.8334854373110704;0.7718162904028302;-0.3711810007455027;-0.34370125797866347;1.071952757111564;9.999228524756967;0.8334919433252124;-0.42445497601424814;-0.4244550006280272;0.7776261277385826;-0.33000001145908386;0.8447393662044793
40.421719;1.0799665605011846;0.8334869450095465;0.7718164320416465;-0.37118100110995444;-0.3437012574607469;1.0719544701325185;9.999237865148501;0.8334913152110596;-0.4244549767628618;-0.4244550007974856;0.7776262039673515;-0.33000001191937395;0.8447385428672685
40.431719;1.0799689789917315;0.833488358099918;0.7718164697183207;-0.3711810014727292;-0.3437012569575873;1.0719561399812534;9.999247246512464;0.8334906718624935;-0.42445497750734457;-0.4244550009834029;0.7776263160123508;-0.33000001237644644;0.8447377452565672
40.441719;1.079971343853941;0.8334896735909757;0.7718164039083517;-0.3711810018331106;-0.34370125646910726;1.071957764689139;9.999256693783884;0.8334900174297833;-0.42445497824681955;-0.4244550011858588;0.7776264595035183;-0.3300000128289353;0.8447369722475939
40.451719;1.0799736499518575;0.8334908893605787;0.7718162361569522;-0.37118100219004324;-0.343701255995275;1.0719593424350835;9.999266250203055;0.8334893576073991;-0.4244549789808835;-0.4244550014047068;0.7776266301228192;-0.3300000132755767;0.8447362228905801
40.461719;1.0799758932309578;0.8334920043111741;0.7718159683599225;-0.37118100254218644;-0.3437012555358492;1.0719608704133305;9.999275972266073;0.8334886990971603;-0.4244549797093152;-0.4244550016396624;0.7776268234811603;-0.33000001371491156;0.8447354970678128
40.471719;1.0799780706125266;0.8334930182089104;0.7718156022309789;-0.3711810028880536;-0.34370125509040417;1.0719623453107;9.999285917557215;0.8334880492208594;-0.42445498043184715;-0.4244550018904722;0.7776270353367006;-0.33000001414524055;0.8447347956898364
40.481719;1.0799801790980028;0.8334939313105597;0.7718151392562203;-0.37118100322611136;-0.34370125465835294;1.071963764800564;9.999296136203169;0.8334874161745408;-0.42445498114838043;-0.42445500215687865;0.7776272620796068;-0.33000001456477324;0.8447341208446143
40.491719;1.0799822158700414;0.8334947439471837;0.7718145808037515;-0.3711810035549106;-0.34370125423894876;1.071965128238352;9.999306662297162;0.8334868090195463;-0.424454981859225;-0.4244550024384999;0.7776275011856179;-0.33000001497199666;0.8447334754346384
40.501719;1.07998417894457;0.8334954560911474;0.7718139281846529;-0.37118100387314973;-0.34370125383144123;1.0719664360321755;9.999317504193959;0.8334862366527256;-0.4244549825649591;-0.42445500273484715;0.7776277514571309;-0.3300000153661643;0.8447328623947812
40.511719;1.0799860668523855;0.833496067161853;0.771813182373131;-0.371181004179796;-0.34370125343525293;1.0719676884725193;9.999328641957065;0.8334857068487966;-0.42445498326617426;-0.42445500304541584;0.777628012729034;-0.3300000157475074;0.8447322842745255
40.521719;1.079987877883988;0.8334965758732945;0.7718123437579356;-0.3711810044743064;-0.3437012530500032;1.0719688849692786;9.999340028126031;0.8334852263188053;-0.4244549839635248;-0.42445500336976594;0.777628284967904;-0.330000016117014;0.8447317428747378
40.531719;1.0799896100604651;0.8334969798775321;0.7718114126397467;-0.3711810047565661;-0.34370125267548696;1.0719700236933487;9.999351589090516;0.8334848010817989;-0.4244549846578729;-0.4244550037075715;0.7776285675676489;-0.3300000164759848;0.8447312388057231
40.541719;1.079991261691819;0.8334972758974846;0.7718103897478851;-0.3711810050265524;-0.34370125231176557;1.0719711014889814;9.99936323903682;0.8334844365157513;-0.4244549853501858;-0.4244550040585302;0.7776288594791144;-0.3300000168256552;0.8447307713947397
40.551719;1.0799928318536782;0.8334974605302289;0.7718092761492481;-0.37118100528422293;-0.3437012519592208;1.071972114674131;9.999374900395836;0.8334841370348373;-0.42445498604135024;-0.4244550044221832;0.7776291594978316;-0.3300000171671115;0.8447303390972607
40.561719;1.0799943204904439;0.8334975309134395;0.7718080732237661;-0.371181005529803;-0.34370125161844745;1.0719730604413444;9.999386512890228;0.8334839053756211;-0.42445498673209014;-0.4244550047978409;0.7776294661825778;-0.33000001750139607;0.8447299405423574
40.571719;1.0799957280325128;0.833497485011862;0.7718067826887356;-0.37118100576408786;-0.3437012512901218;1.0719739374806347;9.999398036489174;0.8334837423060111;-0.4244549874229031;-0.4244550051847624;0.777629777976008;-0.3300000178293607;0.8447295753785782
40.581719;1.0799970546955568;0.8334973219066222;0.7718054063206388;-0.3711810059884301;-0.3437012509748936;1.071974745712524;9.99940945368563;0.8334836473475891;-0.42445498811387017;-0.42445500558249954;0.7776300937272282;-0.3300000181512827;0.8447292441527007
40.591719;1.0799983001290214;0.8334970420198471;0.7718039457969759;-0.371181006204485;-0.34370125067337026;1.0719754859808521;9.99942076115567;0.8334836193667884;-0.42445498880453736;-0.4244550059910666;0.7776304130976448;-0.3300000184667225;0.8447289479855077
40.601719;1.0799994641043917;0.8334966469666222;0.7718024028017445;-0.37118100641390694;-0.34370125038626603;1.0719761598121684;9.999431956518743;0.8334836561160889;-0.4244549894942072;-0.42445500641089123;0.7776307366032461;-0.3300000187746939;0.8447286882517652
40.611719;1.0800005480416988;0.833496139056976;0.7718007793323467;-0.3711810066181346;-0.34370125011444425;1.0719767694974884;9.999443036191428;0.8334837537767251;-0.4244549901823826;-0.4244550068427467;0.7776310652823476;-0.33000001907390264;0.8447284659548198
40.621719;1.0800015556672353;0.8334955207191118;0.7717990780899658;-0.3711810068183273;-0.3437012498587516;1.071977318444181;9.999454002548159;0.8334839075344976;-0.4244549908688789;-0.42445500728762714;0.777631400254011;-0.3300000193629473;0.8447282812322716
40.631719;1.0800024920342013;0.83349479445554;0.7717973023162448;-0.37118100701544066;-0.3437012496199016;1.0719778109064781;9.999464866920436;0.833484112456504;-0.4244549915536724;-0.4244550077464721;0.7776317428686342;-0.33000001964044384;0.8447281333371137
40.641719;1.0800033624144094;0.8334939635974095;0.7717954551012477;-0.3711810072103229;-0.34370124939846125;1.0719782513841958;9.99947564178108;0.8334843640868195;-0.4244549922368087;-0.42445500821994003;0.7776320950896096;-0.3300000199051258;0.8447280212005926
40.651719;1.080004171689266;0.8334930327055701;0.7717935388611679;-0.37118100740371757;-0.3437012491949671;1.0719786444113508;9.99948632813364;0.8334846591441433;-0.4244549929183447;-0.42445500870839925;0.7776324590576479;-0.33000002015585556;0.8447279439399326
40.661719;1.080004923478946;0.8334920067001224;0.7717915552267434;-0.3711810075962342;-0.3437012490101386;1.0719789946954792;9.999496909323101;0.8334849960047671;-0.4244549935982618;-0.4244550092119568;0.7776328366129539;-0.3300000203914026;0.8447279007305548
40.671719;1.0800056194702476;0.8334908900584961;0.7717895053921929;-0.3711810077882698;-0.34370124884484665;1.0719793073437296;9.999507357062507;0.8334853746048994;-0.4244549942765255;-0.4244550097303488;0.7776332297860162;-0.33000002061025974;0.8447278907973991
40.681719;1.0800062603505707;0.8334896871888685;0.7717873909136029;-0.37118100797994946;-0.3437012486999273;1.071979587871053;9.99951763817146;0.8334857962302367;-0.4244549949532853;-0.42445501026279;0.7776336411511487;-0.33000002081075613;0.8447279134904208
40.691719;1.08000684772848;0.8334884028482027;0.7717852145075833;-0.3711810081713907;-0.3437012485762643;1.0719798422143143;9.999527709428575;0.8334862631056928;-0.4244549956289121;-0.4244550108079973;0.7776340730027841;-0.33000002099131065;0.8447279679043109
40.701719;1.0800073846702298;0.8334870417882702;0.7717829801626086;-0.3711810083630631;-0.3437012484748844;1.071980076876897;9.999537515295591;0.8334867773696678;-0.4244549963037555;-0.4244550113642906;0.7776345262938402;-0.33000002115078264;0.8447280527162758
40.711719;1.0800078748787048;0.8334856081401014;0.7717806923867644;-0.37118100855569214;-0.3437012483967091;1.0719802988695577;9.99954699972815;0.8334873402372316;-0.42445499697792194;-0.42445501192949664;0.7776350006246866;-0.33000002128882844;0.8447281663467614
40.721719;1.080008322430649;0.8334841050092866;0.7717783552605904;-0.3711810087499354;-0.3437012483422908;1.071980515166228;9.999556114975313;0.8334879523201785;-0.424454997651239;-0.42445501250087997;0.7776354948541162;-0.33000002140584755;0.8447283069335271
40.731719;1.0800087319155955;0.8334825343835564;0.7717759720984401;-0.3711810089462909;-0.3437012483117679;1.071980732080255;9.999564817472502;0.8334886141859893;-0.424454998323145;-0.42445501307536826;0.7776360072839573;-0.33000002150256585;0.8447284723196207
40.741719;1.0800091079589402;0.8334808975091113;0.771773545971071;-0.3711810091450607;-0.34370124830492366;1.071980955718661;9.999573063475562;0.8334893260022672;-0.42445499899248584;-0.42445501364977534;0.7776365356284561;-0.33000002157976893;0.84472866025164
40.751719;1.0800094545947854;0.8334791959795428;0.7717710808191762;-0.37118100934619674;-0.34370124832132415;1.0719811928409013;9.999580810971834;0.8334900873126698;-0.4244549996575881;-0.4244550142208726;0.7776370772834542;-0.33000002163822073;0.8447288688751935
40.761719;1.080009775082413;0.8334774326688179;0.7717685820761226;-0.37118100954937194;-0.3437012483605541;1.0719814505279306;9.999588019456473;0.8334908976981823;-0.4244550003166954;-0.42445501478550945;0.7776376297701446;-0.33000002167846487;0.8447290971169544
40.771719;1.0800100721341612;0.8334756115231237;0.7717660558295474;-0.37118100975436596;-0.3437012484224801;1.0719817355921202;9.999594647655762;0.8334917573102221;-0.42445500096835;-0.42445501534078994;0.7776381910080855;-0.3300000217006339;0.8447293439683162
40.781719;1.0800103484046417;0.8334737371938491;0.7717635074322643;-0.37118100996130343;-0.3437012485073364;1.0719820546263967;9.999600653947205;0.83349266671007;-0.4244550016113798;-0.4244550158842078;0.7776387590663734;-0.33000002170455073;0.8447296073115405
40.791719;1.0800106065046624;0.8334718152135162;0.7717609411011056;-0.37118101017069544;-0.3437012486155331;1.0719824135104234;9.999605996221808;0.8334936261577185;-0.42445500224475113;-0.42445501641369915;0.777639331820576;-0.3300000216900298;0.8447298836431729
40.801719;1.0800108477681936;0.8334698518933602;0.7717583604894678;-0.37118101038353196;-0.34370124874729135;1.071982816550111;9.999610631755392;0.8334946350634209;-0.4244550028675582;-0.42445501692750626;0.7776399072137246;-0.33000002165717796;0.8447301684888132
40.811719;1.0800110710849198;0.8334678538162271;0.7717557691855769;-0.3711810106011761;-0.34370124890237824;1.0719832667297935;9.999614518537982;0.83349569244793;-0.4244550034789325;-0.4244550174239982;0.7776404833690126;-0.3300000216064803;0.8447304570487235
40.821719;1.0800112735475862;0.833465827407433;0.7717531708249727;-0.37118101082492727;-0.34370124908013927;1.0719837666086838;9.99961761663834;0.833496797629909;-0.4244550040778284;-0.42445501790180606;0.7776410580474843;-0.33000002153855973;0.8447307449470649
40.831719;1.0800114516963992;0.8334637785964408;0.7717505692321466;-0.3711810110556223;-0.3437012492796685;1.0719843187763192;9.99961988945892;0.8334979498083852;-0.4244550046629625;-0.4244550183600991;0.7776416284372778;-0.3300000214539791;0.8447310285375278
40.841719;1.080011601987559;0.8334617127334544;0.771747968450395;-0.3711810112936567;-0.34370124950001557;1.0719849259908854;9.999621301188013;0.8334991472652266;-0.42445500523293744;-0.42445501879853326;0.7776421916083741;-0.33000002135341266;0.844731304453508
40.851719;1.0800117214634155;0.8334596350184349;0.7717453723619601;-0.37118101153938904;-0.34370124974033406;1.0719855910318512;9.99962181167306;0.8335003877465149;-0.4244550057864048;-0.4244550192169578;0.7776427452020725;-0.33000002123790795;0.844731569198615
40.861719;1.0800118088138297;0.8334575510599304;0.7717427843411344;-0.37118101179346397;-0.3437012499997316;1.0719863159001906;9.999621376497965;0.8335016695480638;-0.4244550063221964;-0.42445501961521187;0.7776432880540247;-0.33000002110880783;0.8447318196177392
40.871719;1.0800118647465928;0.8334554669613911;0.7717402073421495;-0.3711810120567675;-0.34370125027706117;1.0719871007936843;9.999619954562563;0.8335029918875811;-0.4244550068393542;-0.4244550199930169;0.7776438201432375;-0.33000002096748854;0.8447320536428089
40.881719;1.080011891673089;0.8334533886997625;0.7717376440517719;-0.3711810123301248;-0.3437012505710006;1.071987943977932;9.99961752041875;0.833504354447684;-0.42445500733709174;-0.42445502034988053;0.7776443417700503;-0.3300000208153364;0.8447322704287213
40.891719;1.080011892971949;0.8334513212771497;0.7717350965970996;-0.3711810126141334;-0.3437012508802037;1.0719888426994026;9.999614072653054;0.8335057567796392;-0.42445500781484463;-0.4244550206849492;0.7776448529937537;-0.3300000206537157;0.8447324701418644
40.901719;1.0800118715338833;0.8334492684741637;0.7717325663519811;-0.37118101290937905;-0.34370125120331885;1.0719897940543965;9.99960963041278;0.8335071981377101;-0.42445500827239213;-0.4244550209969093;0.7776453538859971;-0.3300000204836683;0.8447326538939127
40.911719;1.0800118283854834;0.8334472331866649;0.7717300549924399;-0.37118101321661123;-0.3437012515390091;1.0719907950638168;9.999604224327168;0.8335086776114393;-0.42445500870981884;-0.42445502128427726;0.7776458449414967;-0.3300000203057293;0.8447328237212379
40.921719;1.080011762735511;0.8334452179103012;0.7717275661125357;-0.3711810135365743;-0.34370125188602507;1.0719918422685712;9.999597890880903;0.8335101940477357;-0.42445500912727535;-0.4244550215458073;0.7776463271730351;-0.33000002012002444;0.8447329825230112
40.931719;1.0800116734590577;0.8334432250769825;0.7717251053596447;-0.37118101386992647;-0.34370125224333997;1.0719929316542713;9.99959067073186;0.8335117460058482;-0.424455009524746;-0.4244550217805083;0.7776468021242834;-0.3300000199264638;0.8447331341390752
40.941719;1.0800115606152785;0.8334412567889184;0.7717226790211079;-0.37118101421739186;-0.3437012526104063;1.0719940589649162;9.999582608832087;0.8335133320206397;-0.42445500990204726;-0.4244550219876142;0.7776472717970694;-0.33000001972495896;0.8447332832620567
40.951719;1.0800114256094293;0.8334393142882033;0.7717202925807187;-0.37118101457972563;-0.3437012529873719;1.0719952193703481;9.999573754961263;0.8335149508407683;-0.42445501025905547;-0.4244550221666413;0.7776477382853848;-0.3300000195155133;0.8447334343732251
40.961719;1.0800112707946723;0.8334373980199024;0.7717179502068867;-0.37118101495750444;-0.34370125337496926;1.0719964064781708;9.999564165994483;0.8335166015053143;-0.4244550105958738;-0.4244550223172266;0.7776482033617796;-0.3300000192981898;0.8447335900605402
40.971719;1.0800111000853971;0.8334355082407939;0.7717156556076532;-0.3711810153510756;-0.34370125377418415;1.0719976119933963;9.999553907816882;0.8335182833857622;-0.42445501091272175;-0.4244550224390946;0.7776486683192577;-0.33000001907312576;0.8447337503226455
40.981719;1.0800109196963676;0.8334336455327371;0.7717134133809708;-0.3711810157606546;-0.34370125418612174;1.0719988259732351;9.999543049532416;0.8335199961470506;-0.42445501120975526;-0.42445502253229495;0.7776491339451308;-0.33000001884042257;0.8447339134578515
40.991719;1.0800107374961798;0.8334318108576008;0.7717112292202186;-0.3711810161864787;-0.34370125461199796;1.0720000371524794;9.99953165502691;0.8335217396681099;-0.4244550114871634;-0.42445502259724477;0.7776496003912261;-0.3300000185998643;0.8447340775926422
41.001719;1.0800105615568067;0.8334300052474148;0.7717091090958728;-0.3711810166289745;-0.3437012550529413;1.0720012338693667;9.999519783641436;0.8335235141274813;-0.42445501174549166;-0.4244550226345596;0.7776500669023735;-0.3300000183508417;0.8447342414798287
41.011719;1.0800103990895709;0.8334282293318356;0.7717070585237711;-0.37118101708875756;-0.34370125550987357;1.0720024053177297;9.999507497186057;0.833525319946426;-0.42445501198589486;-0.42445502264498175;0.7776505315740957;-0.33000001809263224;0.8447344043467291
41.021719;1.080010256047207;0.8334264829555439;0.7717050822185733;-0.37118101756636696;-0.3437012559836677;1.0720035422325271;9.999494863354194;0.833527157241413;-0.42445501221019355;-0.42445502262946616;0.7776509914787822;-0.33000001782470373;0.8447345658106289
41.031719;1.0800101371559996;0.8334247652135688;0.7717031839875145;-0.37118101806198894;-0.34370125647527194;1.0720046372383616;9.999481951553108;0.8335290253186816;-0.42445501242066497;-0.4244550225892991;0.7776514432611368;-0.3300000175467466;0.8447347261181012
41.041719;1.080010046259634;0.8334230750118755;0.7717013669733008;-0.37118101857550734;-0.3437012569856439;1.072005685250654;9.999468824168806;0.8335309227433465;-0.42445501261968294;-0.42445502252619866;0.7776518837416818;-0.3300000172585914;0.8447348862799853
41.051719;1.0800099864523192;0.8334214119127352;0.7716996340175741;-0.37118101910680024;-0.3437012575155821;1.0720066832119082;9.999455531430884;0.8335328477346928;-0.4244550128094931;-0.4244550224423313;0.7776523100784736;-0.33000001696011527;0.8447350479956554
41.061719;1.0800099591455419;0.833419776950556;0.7716979873901649;-0.37118101965596567;-0.34370125806562085;1.0720076291161276;9.999442114001775;0.8335347984229319;-0.4244550129921423;-0.4244550223400468;0.7776527194822465;-0.3300000166511141;0.8447352135639484
41.071719;1.0800099632946576;0.8334181731549062;0.7716964282980869;-0.371181020223365;-0.34370125863608414;1.0720085213446593;9.99942860879011;0.8335367726283034;-0.4244550131693968;-0.4244550222214406;0.7776531089221216;-0.3300000163313772;0.8447353857621402
41.081719;1.0800099965487089;0.8334166052618934;0.7716949572873397;-0.3711810208094937;-0.34370125922717165;1.0720093581648653;9.999415055050154;0.8335387673140556;-0.42445501334262725;-0.4244550220881957;0.7776534755566937;-0.33000001600091117;0.8447355672036704
41.091719;1.0800100568394848;0.8334150786917227;0.7716935750132019;-0.3711810214147873;-0.3437012598389279;1.0720101370008819;9.999401496688236;0.8335407785382393;-0.4244550135127193;-0.4244550219417383;0.7776538176723837;-0.3300000156600095;0.8447357596543289
41.101719;1.080010142734742;0.833413598668909;0.7716922823702405;-0.3711810220396202;-0.3437012604711489;1.0720108541483166;9.999387973764529;0.8335428020307996;-0.4244550136800383;-0.4244550217833035;0.7776541350179281;-0.3300000153091351;0.844735964177637
41.111719;1.0800102531880196;0.8334121697057435;0.7716910803331767;-0.37118102268451203;-0.34370126112334815;1.0720115054851027;9.999374510835379;0.8335448334013055;-0.4244550138444604;-0.42445502161385784;0.7776544284649881;-0.33000001494870707;0.8447361814386485
41.121719;1.0800103870162485;0.8334107953124533;0.7716899697649865;-0.37118102335027114;-0.34370126179473515;1.0720120876849135;9.999361116675388;0.8335468677238269;-0.42445501400541724;-0.4244550214341375;0.7776546994506406;-0.33000001457897893;0.844736411257815
41.131719;1.0800105424657305;0.8334094781777855;0.7716889511242497;-0.37118102403796177;-0.3437012624841343;1.0720125987138305;9.999347795409893;0.8335488993524413;-0.4244550141618768;-0.4244550212448018;0.7776549493700907;-0.3300000142001012;0.8447366519778312
41.141719;1.0800107173298445;0.8334082207836954;0.7716880245252442;-0.37118102474872156;-0.3437012631899195;1.07201303732537;9.999334558210062;0.8335509222311058;-0.4244550143124068;-0.42445502104653166;0.7776551795733233;-0.3300000138122235;0.8447369007370297
41.151719;1.08001090915667;0.8334070258893358;0.771687189776955;-0.37118102548348403;-0.34370126391009326;1.0720134023269512;9.999321427458153;0.8335529302116464;-0.4244550144555361;-0.42445502083996084;0.7776553916769736;-0.33000001341554674;0.8447371544279255
41.161719;1.080011115667756;0.8334058963928586;0.7716864458894587;-0.3711810262427588;-0.343701264642555;1.072013692280474;9.999308434828864;0.8335549172464758;-0.42445501459028095;-0.42445502062545;0.7776555871295073;-0.3300000130103081;0.8447374100337002
41.171719;1.0800113352405958;0.8334048347175844;0.7716857908616644;-0.3711810270265001;-0.3437012653853882;1.0720139061315737;9.999295617104915;0.8335568774988048;-0.4244550147164985;-0.42445502040291283;0.7776557666925009;-0.3300000125966854;0.8447376644637256
41.181719;1.0800115665684284;0.8334038423888831;0.7716852221162751;-0.37118102783397094;-0.3437012661369404;1.0720140447078585;9.999283011650064;0.8335588054015042;-0.42445501483489695;-0.42445502017196957;0.7776559305944278;-0.33000001217474956;0.8447379151991112
41.191719;1.0800118077448662;0.833402920270451;0.7716847368742217;-0.37118102866370684;-0.34370126689586517;1.0720141119299471;9.999270657043729;0.8335606958820585;-0.42445501494672144;-0.424455019932386;0.7776560787550506;-0.33000001174456095;0.8447381609350316
41.201719;1.0800120557248116;0.8334020689308057;0.7716843322826661;-0.37118102951372545;-0.3437012676613994;1.072014114411472;9.999258598016125;0.8335625448457409;-0.42445501505329564;-0.4244550196843518;0.7776562107385155;-0.33000001130629203;0.8447384007897767
41.211719;1.0800123065084675;0.8334012887105172;0.771684005690229;-0.3711810303818793;-0.34370126843352844;1.072014059681915;9.999246884907341;0.8335643497486801;-0.42445501515570266;-0.42445501942840763;0.777656325604835;-0.3300000108603462;0.8447386333278233
41.221719;1.0800125554287656;0.8334005801208583;0.7716837550608265;-0.3711810312660772;-0.34370126921272653;1.0720139545414955;9.999235570243398;0.8335661097614497;-0.424455015254786;-0.42445501916516193;0.777656422015594;-0.3300000104075016;0.8447388567521407
41.231719;1.0800127972834015;0.8333999441018222;0.7716835789679181;-0.3711810321642563;-0.343701269999538;1.0720138041417704;9.999224711742297;0.8335678255763211;-0.4244550153513853;-0.4244550188949487;0.7776564985402706;-0.3300000099489132;0.8447390694263308
41.241719;1.0800130268389128;0.833399381293903;0.7716834758227551;-0.3711810330743424;-0.3437012707941572;1.072013611560265;9.99921437610181;0.833569499310535;-0.42445501544641834;-0.42445501861780405;0.7776565537006175;-0.330000009485838;0.8447392696543092
41.251719;1.0800132391878887;0.8333988915124821;0.771683442772884;-0.37118103399427177;-0.3437012715962201;1.0720133781320984;9.99920463815735;0.8335711339530402;-0.4244550155406682;-0.42445501833387506;0.7776565862092998;-0.3300000090193633;0.8447394547194238
41.261719;1.0800134292443038;0.8333984741768036;0.7716834752744918;-0.3711810349219852;-0.34370127240506926;1.0720131042919616;9.999195579060782;0.8335727324089239;-0.42445501563466026;-0.4244550180437094;0.777656595509448;-0.33000000855048267;0.8447396201848738
41.271719;1.0800135912223376;0.8333981287672133;0.7716835680938131;-0.37118103585554435;-0.3437012732201603;1.0720127901893954;9.999187280107085;0.833574297217061;-0.4244550157287636;-0.4244550177480591;0.7776565816147057;-0.3300000080802407;0.8447397606529824
41.281719;1.080013718975268;0.8333978547014599;0.7716837168261866;-0.371181036793209;-0.34370127404111717;1.0720124358675986;9.999179814805101;0.8335758306025843;-0.42445501582325323;-0.4244550174475275;0.7776565444239524;-0.33000000760954257;0.8447398714081475
41.291719;1.0800138065972655;0.8333976506406106;0.7716839182446318;-0.37118103773331673;-0.34370127486742885;1.0720120410717895;9.99917324898196;0.8335773342568815;-0.42445501591821894;-0.42445501714246625;0.7776564834629596;-0.3300000071388587;0.8447399489465626
41.301719;1.0800138488496964;0.8333975139075174;0.7716841696349023;-0.3711810386742507;-0.34370127569822523;1.0720116054013322;9.999167643299828;0.833578809403748;-0.4244550160135267;-0.424455016833019;0.7776563982260076;-0.330000006668159;0.8447399898930689
41.311719;1.0800138414079472;0.8333974407641517;0.7716844683052213;-0.3711810396144595;-0.3437012765323669;1.0720111289651004;9.999163053319862;0.8335802568074369;-0.4244550161090585;-0.42445501651906214;0.7776562887495804;-0.3300000061970245;0.8447399901553638
41.321719;1.0800137803756378;0.8333974267898412;0.7716848115973797;-0.3711810405523925;-0.3437012773686338;1.0720106126310762;9.999159530492243;0.8335816762316536;-0.4244550162049894;-0.42445501620019516;0.7776561557124629;-0.33000000572486077;0.8447399457902912
41.331719;1.0800136617552178;0.8333974666466754;0.7716851970664843;-0.37118104148647496;-0.3437012782058988;1.0720100580757346;9.99915712114626;0.8335830664816593;-0.4244550163018121;-0.42445501587593465;0.7776559998051819;-0.33000000525119144;0.8447398543130712
41.341719;1.0800134816215492;0.8333975539858405;0.7716856222952153;-0.37118104241511657;-0.3437012790431872;1.0720094679753018;9.99915586230125;0.8335844263371748;-0.42445501640022376;-0.42445501554585424;0.7776558211591014;-0.3300000047757587;0.8447397149009814
41.351719;1.0800132359320895;0.8333976817700923;0.7716860844640668;-0.37118104333670193;-0.34370127987952404;1.0720088457481953;9.999155776876552;0.8335857552325203;-0.42445501650100437;-0.42445501520949325;0.777655619602969;-0.3300000042982544;0.8447395282193564
41.361719;1.0800129199871906;0.8333978425511342;0.7716865804615622;-0.3711810442494915;-0.3437012807137921;1.0720081951191516;9.999156870470044;0.8335870532128339;-0.42445501660499013;-0.4244550148663027;0.7776553952755373;-0.33000000381806993;0.8447392965180616
41.371719;1.0800125286766649;0.8333980287753374;0.7716871072723952;-0.37118104515151734;-0.34370128154479307;1.0720075205034751;9.99915913412243;0.8335883206811096;-0.42445501671308444;-0.4244550145159032;0.7776551487819316;-0.3300000033344676;0.844739023394536
41.381719;1.08001205705826;0.8333982332431196;0.7716876618570324;-0.37118104604080804;-0.343701282371434;1.0720068278907537;9.999162552663552;0.8335895584079912;-0.4244550168259839;-0.42445501415843706;0.7776548811126888;-0.3300000028469524;0.8447387133568903
41.391719;1.0800115004013917;0.8333984494225042;0.7716882410586113;-0.3711810469157544;-0.34370128319285725;1.0720061245110994;9.999167107372996;0.8335907673691546;-0.4244550169437767;-0.4244550137945862;0.7776545936283333;-0.33000000235547655;0.8447383716923481
41.401719;1.0800108541603584;0.8333986713559137;0.7716888419949367;-0.37118104777513067;-0.34370128400845085;1.0720054172856552;9.999172768827092;0.8335919485324815;-0.42445501706588135;-0.424455013425261;0.7776542877334525;-0.3300000018605169;0.8447380042486349
41.411719;1.080010114343707;0.8333988935294456;0.7716894621439236;-0.3711810486179046;-0.34370128481790485;1.0720047122103409;9.999179495237271;0.8335931034657792;-0.4244550171912839;-0.4244550130513606;0.7776539641479276;-0.33000000136301927;0.8447376170044645
41.421719;1.0800092779698902;0.8333991111231297;0.7716900989782932;-0.37118104944312613;-0.34370128562130237;1.0720040152098982;9.999187242250901;0.8335942347273251;-0.42445501731873586;-0.42445501267381464;0.777653622262937;-0.3300000008641782;0.8447372158525943
41.431719;1.0800083433328491;0.833399320176598;0.7716907499174324;-0.37118105024992143;-0.3437012864188869;1.0720033325959015;9.999195968898464;0.8335953449745133;-0.424455017446771;-0.4244550122937478;0.7776532601963985;-0.33000000036529;0.8447368065460947
41.441719;1.0800073099233596;0.8333995172144821;0.7716914127108359;-0.37118105103762217;-0.3437012872105927;1.0720026699073175;9.999205632525813;0.8335964360074417;-0.424455017573763;-0.4244550119125291;0.7776528755958041;-0.3299999998677249;0.8447363943350314
41.451719;1.0800061782372963;0.8333996986096408;0.7716920856940767;-0.3711810518058786;-0.34370128799593247;1.0720020304914295;9.999216183715557;0.8335975085316192;-0.4244550176981264;-0.4244550115315975;0.7776524662962496;-0.32999999937298297;0.8447359830190944
41.461719;1.080004950017143;0.8333998604818738;0.771692767590893;-0.37118105255454753;-0.343701288774266;1.0720014156515218;9.999227571719409;0.8335985623451329;-0.42445501781848544;-0.4244550111522051;0.7776520306407942;-0.3299999988828066;0.8447355741871305
41.471719;1.0800036288155683;0.8333999994110611;0.7716934569865762;-0.3711810532834479;-0.3437012895448559;1.072000825818453;9.999239756812038;0.8335995967136024;-0.42445501793385043;-0.42445501077532527;0.7776515680937787;-0.32999999839905536;0.8447351674497564
41.481719;1.0800022203998225;0.8334001126921631;0.7716941518068349;-0.37118105399224727;-0.3437012903064977;1.0720002611638217;9.999252717547785;0.833600610746163;-0.42445501804371216;-0.42445501040179673;0.7776510797158992;-0.329999997923201;0.8447347613037648
41.491719;1.0800007322786696;0.833400197545155;0.7716948493134348;-0.3711810546805988;-0.34370129105720315;1.071999721430539;9.999266445303244;0.8336016039981042;-0.4244550181479348;-0.4244550100325628;0.7776505680859666;-0.32999999745586783;0.8447343541138583
41.501719;1.0799991722220308;0.8334002505305831;0.7716955465096732;-0.3711810553482814;-0.3437012917944084;1.0719992056119942;9.999280930614376;0.8336025769772234;-0.42445501824675486;-0.42445500966864286;0.777650037000879;-0.32999999699697935;0.8447339445656146
41.511719;1.0799975474521821;0.8334002677161376;0.7716962401339106;-0.3711810559950916;-0.3437012925154107;1.0719987122272427;9.999296155044288;0.8336035306393287;-0.42445501834080546;-0.42445500931070496;0.7776494908493793;-0.3299999965463481;0.8447335312697771
41.521719;1.0799958650284016;0.8334002448662382;0.7716969263288451;-0.371181056620702;-0.3437012932175336;1.0719982406609962;9.999312093956007;0.8336044654616828;-0.42445501843075156;-0.42445500895875676;0.7776489339428628;-0.3299999961040409;0.8447331127397373
41.531719;1.0799941319657955;0.8334001772676684;0.7716976005945202;-0.3711810572246865;-0.3437012938982473;1.0719977922873036;9.999328723122934;0.8336053815995677;-0.42445501851686895;-0.42445500861227825;0.7776483704326321;-0.3299999956703131;0.8447326884608094
41.541719;1.0799923551403388;0.8334000597719591;0.7716982581043749;-0.3711810578065229;-0.34370129455556375;1.0719973697949368;9.99934602062485;0.8336062799118509;-0.42445501859913215;-0.42445500827040267;0.7776478042338341;-0.32999999524529;0.8447322595124536
41.551719;1.079990542035137;0.8333998876610993;0.7716988943486572;-0.37118105836550147;-0.3437012951883844;1.0719969758560501;9.999363960375655;0.8336071624225202;-0.4244550186776;-0.42445500793197644;0.777647238618844;-0.3299999948286538;0.8447318275492265
41.561719;1.0799887017749035;0.8333996576370732;0.7716995058376881;-0.3711810589007096;-0.3437012957964705;1.0719966128905736;9.999382505964244;0.8336080319127007;-0.4244550187525694;-0.4244550075957803;0.7776466763167178;-0.329999994419712;0.8447313932385287
41.571719;1.0799868451831023;0.8333993678399485;0.7717000905235651;-0.37118105941115315;-0.3437012963801031;1.0719962835833239;9.999401612839964;0.833608891269073;-0.4244550188244329;-0.4244550072608603;0.7776461199950547;-0.32999999401778346;0.8447309555046284
41.581719;1.0799849838036768;0.8333990173131617;0.7717006475567607;-0.37118105989598554;-0.3437012969396072;1.0719959911534223;9.9994212307679;0.8336097429789973;-0.42445501889338894;-0.42445500692672844;0.7776455723379172;-0.3299999936222784;0.8447305115801749
41.591719;1.0799831284914878;0.833398605725644;0.7717011761898981;-0.37118106035476767;-0.343701297475;1.071995738929479;9.999441300951338;0.833610588850704;-0.4244550189591481;-0.424455006593434;0.7776450356180732;-0.32999999323248236;0.8447300574305245
41.601719;1.079981288391168;0.8333981331628061;0.7717016747840011;-0.37118106078757523;-0.3437012979860002;1.0719955296181531;9.999461756166964;0.8336114300082609;-0.42445501902088695;-0.4244550062614263;0.7776445110638515;-0.32999999284774245;0.844729588417978
41.611719;1.0799794710948813;0.8333976000202131;0.7717021409303713;-0.3711810611947941;-0.34370129847235453;1.071995365097115;9.999482531821835;0.8336122670343326;-0.42445501907736016;-0.42445500593124125;0.7776439985703997;-0.32999999246791767;0.8447291000756856
41.621719;1.0799776831082863;0.8333970071371936;0.7717025722420785;-0.37118106157667535;-0.34370129893430806;1.0719952466751599;9.999503581474977;0.8336130997990683;-0.424455019126932;-0.42445500560329746;0.7776434970037889;-0.3299999920934194;0.8447285887369973
41.631719;1.07997592959312;0.8333963558206849;0.7717029670145581;-0.3711810619330324;-0.3437012993729158;1.0719951750975587;9.999524881748073;0.8336139271535197;-0.4244550191677552;-0.424455005277836;0.7776430048749736;-0.32999999172503225;0.844728051948739
41.641719;1.0799742144123379;0.8333956480349034;0.7717033249060546;-0.37118106226337977;-0.34370129978985636;1.0719951503109864;9.9995464256408;0.8336147471221974;-0.42445501919816797;-0.42445500495499133;0.7776425209563975;-0.3299999913638348;0.8447274887257757
41.651719;1.0799725409261294;0.83339488688909;0.771703647338686;-0.371181062567242;-0.3437013001869738;1.0719951716063492;9.999568213648095;0.8336155574756099;-0.4244550192168839;-0.4244550046351129;0.777642044435752;-0.3299999910110143;0.8447268995786548
41.661719;1.0799709124035741;0.8333940766585879;0.7717039368716672;-0.3711810628443292;-0.34370130056607195;1.0719952378757889;9.999590247997144;0.833616356436235;-0.4244550192227998;-0.42445500431908817;0.7776415747770882;-0.32999999066767377;0.8447262861833029
41.671719;1.079969331797571;0.8333932223687999;0.7717041964853278;-0.3711810630947907;-0.34370130092899787;1.0719953475040762;9.999612537950572;0.8336171433851234;-0.4244550192147505;-0.42445500400824954;0.7776411117528139;-0.329999990334838;0.8447256508128218
41.681719;1.0799678014517595;0.8333923296016268;0.7717044294969254;-0.37118106331949163;-0.3437013012777512;1.0719954982055238;9.99963511128294;0.8336179189935933;-0.42445501919155265;-0.4244550037039701;0.7776406556911113;-0.32999999001352875;0.8447249960056192
41.691719;1.0799663229955274;0.8333914044374613;0.7717046393064255;-0.3711810635199091;-0.3437013016145205;1.0719956867911036;9.999658009121948;0.8336186846287333;-0.42445501915222594;-0.42445500340737635;0.7776402072792983;-0.3299999897049238;0.8447243246466439
41.701719;1.079964897389394;0.8333904532420727;0.7717048292412447;-0.3711810636977504;-0.3437013019416321;1.0719959090850724;9.999681262609618;0.8336194414839432;-0.42445501909596617;-0.42445500311929707;0.777639766584267;-0.32999998941054154;0.844723640172776
41.711719;1.0799635256542441;0.8333894823774347;0.7717050028759782;-0.3711810638545499;-0.3437013022614233;1.0719961605893842;9.999704875115558;0.8336201899424088;-0.4244550190219068;-0.42445500284029875;0.7776393324710784;-0.329999989132101;0.844722946609977
41.721719;1.079962210536236;0.8333884979662408;0.7717051637430343;-0.37118106399136935;-0.3437013025761269;1.0719964372197124;9.99972882249921;0.8336209296538686;-0.4244550189291659;-0.4244550025706566;0.7776389029808379;-0.3299999888711146;0.8447222482964422
41.731719;1.0799609572861228;0.8333875056591608;0.771705314320595;-0.3711810641088747;-0.34370130288772854;1.0719967353527329;9.99975306346119;0.8336216597397508;-0.42445501881719094;-0.42445500231031813;0.7776384755642797;-0.32999998862864455;0.8447215494132023
41.741719;1.0799597725119303;0.8333865103553196;0.7717054556379067;-0.37118106420762054;-0.3437013031978235;1.071997051453245;9.999777550008409;0.8336223784249314;-0.4244550186859247;-0.4244550020590788;0.7776380472445396;-0.3299999884053025;0.8447208534904546
41.751719;1.0799586626657451;0.8333855161842073;0.7717055878749157;-0.37118106428804654;-0.34370130350771055;1.0719973814782078;9.99980223713679;0.8336230828921397;-0.4244550185357596;-0.4244550018168585;0.7776376153791335;-0.32999998820128096;0.8447201628583887
41.761719;1.0799576332728458;0.8333845267910864;0.7717057110689106;-0.3711810643502659;-0.34370130381862585;1.0719977205078985;9.99982709188412;0.8336237696634552;-0.42445501836756205;-0.42445500158372723;0.7776371780672808;-0.32999998801648206;0.8447194781992007
41.771719;1.079956688549245;0.8333835455781485;0.7717058253288054;-0.37118106439398646;-0.34370130413176525;1.0719980631653963;9.999852093908562;0.8336244347558984;-0.42445501818263215;-0.4244550013597421;0.7776367334769899;-0.32999998785087375;0.8447187990155843
41.781719;1.0799558308721673;0.8333825760764522;0.7717059307315727;-0.3711810644186047;-0.34370130444816305;1.0719984041576853;9.999877225395537;0.8336250735088857;-0.4244550179826295;-0.42445500114487417;0.7776362789051487;-0.32999998770479017;0.8447181250858368
41.791719;1.0799550602845345;0.8333816225729765;0.7717060274224283;-0.3711810644233505;-0.34370130476876304;1.0719987382845686;9.999902463943519;0.8336256805321117;-0.42445501776965977;-0.4244550009389366;0.7776358106074723;-0.32999998757882865;0.8447174571955596
41.801719;1.0799543749386278;0.8333806903720848;0.771706116034488;-0.3711810644073977;-0.3437013050946915;1.0719990605200114;9.999927786740162;0.8336262502800799;-0.42445501754615206;-0.4244550007414252;0.7776353246488288;-0.32999998747354536;0.8447167964663095
41.811719;1.0799537723350237;0.8333797849788444;0.7717061978655313;-0.37118106436998005;-0.3437013054273616;1.0719993664311969;9.99995317649223;0.833626778009877;-0.42445501731441887;-0.4244550005514531;0.7776348178831931;-0.3299999873894483;0.844716143467234
41.821719;1.0799532499687252;0.8333789108269853;0.7717062745307991;-0.3711810643105898;-0.34370130576824626;1.0719996522229553;9.999978619105988;0.8336272599446817;-0.42445501707627775;-0.42445500036783307;0.777634288046053;-0.3299999873272037;0.8447154976151651
41.831719;1.0799528049928364;0.8333780711769831;0.7717063474969552;-0.37118106422915803;-0.34370130611861793;1.0719999142292427;10.00000409533915;0.8336276927081363;-0.4244550168329131;-0.42445500018917404;0.777633733168095;-0.3299999872875703;0.8447148569465319
41.841719;1.079952433481055;0.8333772689748816;0.7717064179885483;-0.3711810641260773;-0.34370130647945635;1.0720001485312516;10.000029575166636;0.8336280732074407;-0.424455016585082;-0.42445500001398784;0.7776331510371941;-0.3299999872711538;0.8447142188690403
41.851719;1.0799521301310762;0.8333765073013422;0.7717064874005053;-0.37118106400205436;-0.3437013068515307;1.0720003508140445;10.000055021096376;0.8336283989153996;-0.42445501633352745;-0.42445499984078344;0.777632539389083;-0.3299999872783267;0.8447135814907047
41.861719;1.079951889250392;0.8333757894178309;0.7717065578826396;-0.3711810638578911;-0.34370130723554665;1.0720005158602202;10.000080396648006;0.8336286677265384;-0.4244550160792415;-0.4244549996679592;0.7776318969666353;-0.3299999873092666;0.8447129440845502
41.871719;1.0799517061456572;0.8333751186103902;0.7717066327970007;-0.371181063694325;-0.3437013076320669;1.0720006368217334;10.000105668101064;0.833628877336857;-0.42445501582346;-0.42445499949365945;0.777631224156941;-0.32999998736397707;0.844712306505158
41.881719;1.0799515774695967;0.8333744975982179;0.7717067167528414;-0.37118106351195834;-0.34370130804127286;1.0720007053230765;10.000130798211945;0.8336290248190109;-0.42445501556749576;-0.4244549993159317;0.7776305223447804;-0.32999998744221537;0.8447116685946776
41.891719;1.0799515006925795;0.8333739279526127;0.7717068148027865;-0.3711810633113985;-0.34370130846291536;1.0720007127301112;10.00015574288118;0.8336291068694585;-0.42445501531261093;-0.42445499913304474;0.7776297929473822;-0.3299999875433553;0.8447110300695763
41.901719;1.0799514733760238;0.8333734102407786;0.7717069312667104;-0.3711810630936018;-0.34370130889638945;1.0720006513174225;10.0001804522178;0.8336291204534925;-0.42445501506002065;-0.4244549989436734;0.777629037073949;-0.32999998766647537;0.8447103907224098
41.911719;1.0799514925965226;0.833372944713412;0.7717070689318224;-0.37118106286002905;-0.3437013093407545;1.0720005145938074;10.000204872375168;0.8336290631321314;-0.42445501481093584;-0.4244549987468037;0.7776282557409834;-0.3299999878105878;0.8447097505164826
41.921719;1.0799515545237641;0.8333725316318081;0.771707228740344;-0.3711810626125268;-0.3437013097948466;1.0720002976176475;10.00022895194865;0.8336289328040749;-0.42445501456652834;-0.42445499854145574;0.7776274502190111;-0.32999998797454194;0.8447091092486549
41.931719;1.0799516541135787;0.8333721710895825;0.771707410106959;-0.3711810623530799;-0.3437013102575716;1.0719999974743455;10.000252650712552;0.8336287271740647;-0.42445501432782884;-0.4244549983265319;0.7776266221396484;-0.32999998815678927;0.8447084662858574
41.941719;1.0799517854247995;0.8333718627001828;0.771707611497136;-0.3711810620833854;-0.34370131072800447;1.0719996133671135;10.000275943475875;0.8336284434239914;-0.4244550140957318;-0.424454998100832;0.7776257733355723;-0.32999998835542776;0.84470782091117
