time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.951719;1.0799519425398048;0.8333716051528383;0.7717078304814816;-0.37118106180453925;-0.3437013112050226;1.071999146243721;10.00029881690452;0.8336280787538991;-0.42445501387116796;-0.4244549978631926;0.777624905613322;-0.32999998856837776;0.8447071726828649
41.961719;1.0799521203799443;0.8333713959925148;0.7717080635936086;-0.37118106151719266;-0.34370131168706236;1.071998598443906;10.000321259250892;0.8336276316976095;-0.42445501365522437;-0.42445499761266203;0.7776240205403318;-0.3299999887933762;0.8447065215119527
41.971719;1.0799523151327373;0.8333712321115768;0.7717083068215809;-0.37118106122187;-0.34370131217247457;1.0719979737409293;10.000343252198943;0.8336271031768286;-0.424455013449001;-0.4244549973484616;0.7776231193361768;-0.3299999890277771;0.8447058680904771
41.981719;1.0799525241043975;0.8333711105891556;0.7717085565428958;-0.3711810609190403;-0.3437013126599091;1.0719972772039088;10.000364777254465;0.8336264966440259;-0.4244550132533144;-0.4244549970698628;0.7776222029542313;-0.3299999892684235;0.8447052144342004
41.991719;1.0799527454153246;0.8333710290361739;0.7717088101499651;-0.3711810606090598;-0.3437013131482804;1.0719965146497912;10.000385827078421;0.8336258174627746;-0.4244550130686386;-0.4244549967762576;0.7776212723398176;-0.32999998951177983;0.8447045637383377
42.001719;1.0799529783723087;0.8333709853131114;0.7717090662212229;-0.3711810602921734;-0.343701313636556;1.0719956922141285;10.000406401593219;0.8336250723200972;-0.42445501289535464;-0.42445499646731577;0.7776203288110666;-0.3299999897542858;0.8447039196101053
42.011719;1.0799532242007297;0.8333709773072259;0.771709324331731;-0.37118105996845885;-0.34370131412353455;1.0719948160740937;10.000426493240505;0.8336242688959311;-0.42445501273379743;-0.42445499614303295;0.7776193742412993;-0.32999998999267893;0.8447032853385462
42.021719;1.0799534863339202;0.8333710030584152;0.7717095845654951;-0.3711810596377373;-0.34370131460766873;1.0719938922435148;10.000446079407407;0.8336234150155922;-0.42445501258396656;-0.4244549958036266;0.7776184107346866;-0.32999999022401433;0.8447026638968536
42.031719;1.0799537699036308;0.8333710611162759;0.7717098471712855;-0.3711810592995697;-0.34370131508706864;1.0719929267477493;10.0004651244452;0.8336225172995373;-0.4244550124453936;-0.4244549954493975;0.7776174401557056;-0.32999999044561024;0.8447020584310283
42.041719;1.079954080812219;0.8333711510579142;0.7717101123747901;-0.3711810589533097;-0.3437013155597016;1.0719919258714234;10.000483586905002;0.8336215801693945;-0.42445501231737115;-0.4244549950807696;0.777616464014017;-0.32999999065526003;0.8447014723296435
42.051719;1.0799544250748019;0.8333712733811608;0.7717103800095124;-0.3711810585982117;-0.34370131602363135;1.0719908954492676;10.000501425827762;0.8336206055908005;-0.4244550121994516;-0.4244549946984856;0.7776154836425799;-0.3299999908514271;0.8447009091096968
42.061719;1.0799548086280482;0.8333714283206567;0.7717106493708411;-0.37118105823346365;-0.34370131647712615;1.0719898394364302;10.000518600396816;0.8336195936691928;-0.4244550120919934;-0.42445499430366657;0.7776145002618602;-0.32999999103309635;0.8447003725227233
42.071719;1.0799552374822114;0.8333716148178231;0.7717109198170679;-0.3711810578580685;-0.3437013169186729;1.0719887595698687;10.000535070352909;0.8336185439274295;-0.4244550119962981;-0.42445499389768726;0.7776135147789239;-0.3299999911995433;0.8446998663666616
42.081719;1.0799557176943106;0.8333718306611068;0.7717111916478798;-0.37118105747073826;-0.34370131734702397;1.0719876565454936;10.000550801324223;0.8336174562486075;-0.42445501191425683;-0.4244549934820053;0.777612527778101;-0.3299999913502938;0.844699394035092
42.091719;1.0799562548388784;0.833372073234473;0.7717114663099726;-0.37118105706989957;-0.34370131776116186;1.0719865310144572;10.000565768398927;0.8336163311135172;-0.42445501184795575;-0.42445499305803236;0.7776115400493344;-0.3299999914851692;0.8446989583271672
42.101719;1.0799568532764054;0.8333723401027784;0.7717117457644036;-0.3711810566539071;-0.34370131816013005;1.0719853837643936;10.000579954341866;0.8336151698859809;-0.42445501179941114;-0.4244549926272072;0.7776105533045554;-0.3299999916043299;0.8446985614787488
42.111719;1.079957515674463;0.8333726294452737;0.7717120316270851;-0.3711810562213634;-0.3437013185430058;1.0719842163763842;10.000593346574584;0.8336139749300946;-0.42445501177025813;-0.42445499219115307;0.7776095704807969;-0.32999999170830413;0.8446982050057291
42.121719;1.079958243126009;0.8333729404073544;0.7717123246735557;-0.3711810557711553;-0.34370131890904354;1.0719830324675153;10.000605940360646;0.8336127490757226;-0.4244550117614551;-0.42445499175152174;0.7776085953382881;-0.32999999179791795;0.8446978890767959
42.131719;1.0799590355584234;0.8333732731507667;0.7717126248575976;-0.37118105530221246;-0.3437013192577205;1.0719818379719517;10.000617745322137;0.8336114950053468;-0.42445501177325895;-0.4244549913095821;0.7776076317105088;-0.3299999918741485;0.8446976120998093
42.141719;1.0799598918633575;0.8333736285688941;0.7717129316378558;-0.3711810548133995;-0.3437013195886352;1.0719806400965965;10.000628786766352;0.8336102147851281;-0.4244550118054872;-0.4244549908660603;0.7776066829926549;-0.32999999193800617;0.844697371258592
42.151719;1.079960809453215;0.8333740077438891;0.7717132444042293;-0.37118105430366727;-0.3437013199013765;1.071979445858384;10.000639099401635;0.8336089095943351;-0.42445501185776857;-0.42445499042139445;0.7776057520535233;-0.32999999199047025;0.8446971632586429
42.161719;1.079961783950153;0.833374411229491;0.7717135626799307;-0.3711810537722784;-0.34370132019547617;1.0719782609925277;10.000648714602306;0.8336075800774588;-0.4244550119296179;-0.42445498997603476;0.7776048413992211;-0.3299999920324312;0.8446969849408656
42.171719;1.0799628102176813;0.8333748383228105;0.7717138857821568;-0.37118105321898115;-0.3437013204705194;1.0719770897450425;10.000657650634045;0.8336062269378312;-0.4244550120204942;-0.424454989530623;0.7776039533028757;-0.32999999206461256;0.8446968338567441
42.181719;1.0799638835270389;0.8333752867990052;0.7717142122532998;-0.37118105264403584;-0.3437013207263009;1.0719759351988467;10.000665913633293;0.8336048509260218;-0.4244550121298547;-0.42445498908615725;0.7776030896480756;-0.3299999920874571;0.8446967080097433
42.191719;1.0799649993572311;0.8333757535074308;0.7717145397333639;-0.3711810520480157;-0.34370132096293254;1.071974799250708;10.000673506475273;0.8336034525762424;-0.42445501225708465;-0.4244549886439869;0.777602251514373;-0.3299999921010587;0.8446966051396329
42.201719;1.0799661532448055;0.8333762352153462;0.771714865399865;-0.37118105143150637;-0.343701321180961;1.071973682459234;10.000680442512243;0.8336020328358215;-0.4244550124014124;-0.42445498820557026;0.7776014390172516;-0.3299999921053125;0.8446965224461264
42.211719;1.0799673414623312;0.8333767289598271;0.7717151864241707;-0.3711810507949091;-0.34370132138136045;1.0719725846891575;10.000686752118739;0.8336005942543225;-0.4244550125619149;-0.4244549877723171;0.7776006518377312;-0.32999999210017134;0.844696456613549
42.221719;1.0799685612629948;0.8333772321101753;0.771715500016657;-0.3711810501383187;-0.34370132156527267;1.0719715063496533;10.000692471098873;0.8335991412791794;-0.42445501273752206;-0.42445498734559695;0.7775998901034253;-0.3299999920857424;0.8446964042687717
42.231719;1.07996981049942;0.8333777422918985;0.7717158033314406;-0.3711810494613262;-0.34370132173373086;1.0719704487839188;10.000697627025403;0.8335976793825474;-0.4244550129269883;-0.4244549869266644;0.7775991546099547;-0.3299999920621739;0.8446963626452867
42.241719;1.0799710874742272;0.8333782570188785;0.7717160937629183;-0.37118104876290375;-0.34370132188750124;1.0719694130031643;10.000702241620813;0.8335962141359706;-0.4244550131288766;-0.42445498651651525;0.7775984460493766;-0.32999999202937924;0.8446963295214375
42.251719;1.0799723908131957;0.8333787733793973;0.7717163695364594;-0.37118104804164376;-0.34370132202701703;1.0719683982507817;10.000706342652085;0.833594751126798;-0.424455013341576;-0.424454986115858;0.7775977645711413;-0.32999999198680247;0.8446963026086307
42.261719;1.0799737188419214;0.8333792878145558;0.7717166299151049;-0.37118104729623547;-0.34370132215249694;1.0719674019992036;10.000709969563337;0.8335932959186436;-0.4244550135634392;-0.42445498572507695;0.777597110333138;-0.3299999919335165;0.8446962792967312
42.271719;1.0799750692654007;0.8333797957055595;0.7717168749219426;-0.37118104652591016;-0.3437013222641622;1.0719664205110664;10.000713166811801;0.833591853244507;-0.42445501379298334;-0.4244549853441377;0.7775964838267526;-0.3299999918686069;0.8446962567610353
42.281719;1.0799764398009606;0.833380291505498;0.7717171050075886;-0.3711810457306926;-0.34370132236235074;1.0719654490689834;10.000715974155522;0.8335904266083629;-0.4244550140289126;-0.42445498497266093;0.7775958857667389;-0.3299999917914901;0.8446962322651071
42.291719;1.0799778286771529;0.8333807697456859;0.7717173205887342;-0.3711810449113679;-0.3437013224474749;1.071964482087095;10.000718425023416;0.8335890190046397;-0.42445501427005305;-0.4244549846101481;0.7775953174328902;-0.3299999917019263;0.8446962038293152
42.301719;1.0799792339409302;0.8333812255541677;0.7717175215813404;-0.3711810440693579;-0.3437013225198821;1.0719635131113743;10.000720551204907;0.8335876337018048;-0.4244550145154618;-0.42445498425618244;0.7775947810668915;-0.3299999915998565;0.8446961705870484
42.311719;1.0799806522237203;0.8333816542364457;0.7717177075237298;-0.3711810432066653;-0.34370132257979574;1.0719625352930708;10.000722389296763;0.8335862745621051;-0.42445501476457304;-0.42445498391055053;0.7775942797155492;-0.32999999148533854;0.84469613229452
42.321719;1.0799820780623877;0.8333820511471505;0.7717178779768755;-0.371181042325707;-0.34370132262736197;1.0719615423483673;10.000723981823999;0.8335849459402193;-0.4244550150171488;-0.42445498357325107;0.7775938167879454;-0.3299999913585733;0.8446960887572068
42.331719;1.0799835041999604;0.8333824120663226;0.771718032763433;-0.37118104142902586;-0.34370132266265413;1.0719605289117007;10.000725364858184;0.8335836518983262;-0.42445501527307317;-0.4244549832444117;0.7775933954705511;-0.3299999912198692;0.8446960398960214
42.341719;1.079984922449069;0.8333827333843151;0.771718172356385;-0.37118104051909523;-0.3437013226856625;1.0719594903930914;10.000726556317987;0.8335823953567367;-0.42445501553210896;-0.4244549829241767;0.7775930181374895;-0.32999999106959677;0.8446959865147415
42.351719;1.0799863241767882;0.833383011997832;0.7717182981565648;-0.37118103959830656;-0.34370132269628995;1.0719584231226869;10.000727563256827;0.8335811782802872;-0.4244550157937752;-0.42445498261256337;0.7775926863197536;-0.3299999909081858;0.8446959309883308
42.361719;1.0799877005323797;0.8333832449550914;0.7717184122544338;-0.3711810386689382;-0.3437013226942529;1.0719573246171268;10.000728397539579;0.833580002903224;-0.42445501605738734;-0.4244549823093591;0.7775924014820209;-0.3299999907360971;0.844695876960686
42.371719;1.0799890427542869;0.8333834292947585;0.771718516993551;-0.37118103773293426;-0.34370132267892295;1.071956193251299;10.000729082353894;0.833578872586223;-0.42445501632209925;-0.42445498201427845;0.7775921658176604;-0.3299999905537547;0.844695828554162
42.381719;1.0799903418755978;0.833383562353858;0.7717186145919851;-0.37118103679179043;-0.3437013226493289;1.071955027420513;10.000729651024034;0.8335777910095868;-0.4244550165869508;-0.4244549817273932;0.7775919821573027;-0.3299999903614319;0.8446957896985605
42.391719;1.0799915881962996;0.8333836415554069;0.77171870701829;-0.37118103584682677;-0.3437013226043662;1.0719538253932868;10.000730145791016;0.8335767609017254;-0.42445501685100523;-0.42445498144943516;0.7775918533048767;-0.3299999901590527;0.8446957635028987
42.401719;1.079992771514545;0.8333836636976516;0.7717187962111298;-0.3711810348995017;-0.34370132254296465;1.0719525862362174;10.000730615146827;0.83357578395136;-0.42445501711343797;-0.4244549811816274;0.7775917815466098;-0.3299999899460824;0.8446957521742965
42.411719;1.0799938818966772;0.8333836250837314;0.7717188841617958;-0.3711810339512813;-0.34370132246407126;1.0719513105900424;10.000731107069125;0.8335748612444487;-0.4244550173734213;-0.4244549809252868;0.7775917685506116;-0.32999998972171796;0.8446957574286891
42.421719;1.079994910509621;0.833383522447788;0.7717189726589373;-0.37118103300333344;-0.3437013223666345;1.071950000539268;10.000731661562758;0.8335739933408971;-0.4244550176298822;-0.42445498068163817;0.77759181550354;-0.32999998948522113;0.8446957802406508
42.431719;1.0799958501689841;0.8333833536744287;0.771719063214251;-0.371181032056518;-0.3437013222497912;1.0719486591877736;10.000732304803675;0.833573179997292;-0.4244550178813319;-0.4244549804518443;0.7775919229287878;-0.32999998923612917;0.8446958201761442
42.441719;1.0799966953624782;0.8333831175267475;0.7717191573968132;-0.3711810311114498;-0.34370132211308907;1.0719472901623794;10.000733049423287;0.8335724198623996;-0.4244550181258158;-0.42445498023698097;0.7775920903339416;-0.32999998897440563;0.8446958754501852
42.451719;1.0799974422702097;0.8333828122526442;0.7717192572521672;-0.3711810301684309;-0.34370132195661596;1.0719458964323387;10.000733904723418;0.8335717107759295;-0.424455018360968;-0.4244549800378765;0.7775923165464355;-0.32999998870057795;0.8446959434559854
42.461719;1.0799980890208747;0.8333824347109335;0.7717193654344346;-0.37118102922752455;-0.3437013217811369;1.0719444790676713;10.000734885464416;0.8335710502255727;-0.4244550185841716;-0.4244549798550454;0.7775926004154866;-0.32999998841569217;0.8446960213904032
42.471719;1.0799986357249607;0.833381981297942;0.7717194846146204;-0.37118102828883065;-0.3437013215880431;1.0719430375979935;10.000736011170176;0.8335704350544911;-0.4244550187927482;-0.42445497968889623;0.7775929410358569;-0.3299999881210722;0.8446961069402223
42.481719;1.0799990845820457;0.8333814491248971;0.7717196162442385;-0.371181027352658;-0.3437013213790817;1.0719415717239251;10.00073730465679;0.8335698610309282;-0.4244550189842123;-0.4244549795400017;0.7775933374106049;-0.32999998781805573;0.8446961984394258
42.491719;1.0799994398362514;0.8333808362557896;0.7717197598444497;-0.3711810264194357;-0.3437013211562752;1.0719400823690821;10.000738791790962;0.8335693228055822;-0.4244550191564653;-0.4244549794090585;0.7775937879417938;-0.3299999875078866;0.844696294643061
42.501719;1.0799997067525888;0.8333801420755174;0.7717199135919987;-0.37118102548957577;-0.34370132092199596;1.0719385715571588;10.000740495761255;0.833568813802109;-0.42445501930766033;-0.42445497929661785;0.7775942902796127;-0.3299999871917986;0.8446963947297466
42.511719;1.0799998909376842;0.8333793681652957;0.7717200753958333;-0.3711810245634811;-0.3437013206789306;1.0719370420697536;10.000742429889844;0.8335683263152508;-0.42445501943611147;-0.4244549792029903;0.7775948417201664;-0.329999986871068;0.8446964983153635
42.521719;1.0799999989511344;0.8333785186240721;0.771720243513894;-0.3711810236416444;-0.34370132043001017;1.0719354970155572;10.000744595702454;0.8335678522540513;-0.4244550195405998;-0.42445497912828795;0.7775954398376418;-0.3299999865468935;0.8446966053444404
42.531719;1.0800000385831723;0.833377599159188;0.7717204166410768;-0.37118102272477255;-0.34370132017831184;1.0719339394354133;10.000746981568673;0.8335673839241455;-0.4244550196205569;-0.424454979072393;0.777596082940639;-0.3299999862203123;0.8446967162104216
42.541719;1.0800000179732472;0.833376615617635;0.7717205936665577;-0.3711810218138628;-0.34370131992682806;1.0719323726477552;10.0007495584984;0.8335669144103856;-0.424455019675768;-0.42445497903496654;0.7775967701044585;-0.3299999858923476;0.8446968320061713
42.551719;1.0799999444970367;0.833375573354074;0.771720773546852;-0.3711810209101376;-0.3437013196781541;1.0719308009079693;10.000752279360716;0.8335664377309756;-0.42445501970602983;-0.4244549790154637;0.7775975006529181;-0.3299999855641842;0.8446969544022802
42.561719;1.0799998242844837;0.833374477593985;0.7717209555347284;-0.3711810200149176;-0.34370131943425364;1.0719292293068237;10.000755086280114;0.8335659486977142;-0.4244550197111693;-0.4244549790130202;0.7775982734565596;-0.32999998523707225;0.8446970853327479
42.571719;1.0799996622500523;0.8333733336188011;0.7717211391814184;-0.3711810191295504;-0.343701319196398;1.0719276627546106;10.00075792294436;0.8335654425946356;-0.424455019691291;-0.4244549790263726;0.7775990869831414;-0.32999998491209825;0.8446972270858273
42.581719;1.0799994620878501;0.833372146507898;0.7717213241101892;-0.3711810182553717;-0.34370131896528716;1.0719261047967523;10.000760744459697;0.8335649150227564;-0.4244550196469367;-0.42445497905396296;0.7775999402201529;-0.32999998459024793;0.8446973823743674
42.591719;1.0799992264178875;0.8333709210203157;0.7717215100839028;-0.37118101739361753;-0.34370131874136634;1.0719245572463518;10.000763521354932;0.8335643620215938;-0.42445501957899484;-0.4244549790941959;0.7776008333304677;-0.3299999842727508;0.8446975536054355
42.601719;1.0799989571757609;0.8333696615767547;0.771721696943866;-0.37118101654529223;-0.3437013185251882;1.0719230207722756;10.000766239530996;0.8335637806699945;-0.4244550194884315;-0.4244549791456817;0.7776017672142381;-0.3299999839611546;0.8446977418795504
42.611719;1.079998655870563;0.8333683722411813;0.7717218839860149;-0.37118101571109785;-0.34370131831746953;1.0719214954731344;10.000768898557101;0.8335631698943347;-0.4244550193760912;-0.424454979207247;0.7776027424955647;-0.3299999836569542;0.8446979468572154
42.621719;1.079998323877658;0.8333670566748904;0.7717220691222348;-0.3711810148914674;-0.3437013181188047;1.0719199807900226;10.000771509811795;0.833562530466249;-0.4244550192426714;-0.42445497927768305;0.7776037589025376;-0.3299999833612878;0.8446981675125276
42.631719;1.0799979627960263;0.8333657178235706;0.7717222485578257;-0.37118101408674176;-0.3437013179295099;1.0719184754687374;10.000774090639476;0.8335618640137291;-0.4244550190887563;-0.42445497935559084;0.7776048150835845;-0.3299999830750796;0.8446984027316287
42.641719;1.0799975745978765;0.8333643575169041;0.7717224174199426;-0.3711810132974968;-0.34370131774983576;1.0719169782450046;10.000776651264216;0.8335611722401111;-0.42445501891485216;-0.4244549794396816;0.7776059087049331;-0.32999998279946846;0.844698651387367
42.651719;1.079997161820636;0.8333629763995131;0.7717225706186157;-0.3711810125247741;-0.3437013175801353;1.0719154885341116;10.000779185130641;0.8335604570448941;-0.4244550187213801;-0.42445497952925887;0.777607036969866;-0.32999998253592705;0.8446989125042083
42.661719;1.0799967278327294;0.833361574466039;0.7717227030639981;-0.3711810117700769;-0.34370131742075855;1.0719140064263337;10.000781672822168;0.8335597206482043;-0.4244550185085962;-0.424454979624316;0.777608196879652;-0.32999998228585686;0.844699185498584
42.671719;1.0799962768097013;0.8333601520024699;0.7717228095923163;-0.3711810110352779;-0.34370131727199016;1.0719125322386625;10.000784092552344;0.8335589652028843;-0.4244550182766096;-0.4244549797251937;0.7776093849317953;-0.32999998205035364;0.8446994699265256
42.681719;1.079995813676672;0.8333587101523657;0.7717228852387977;-0.37118101032247336;-0.34370131713411683;1.0719110660920457;10.000786425393299;0.8335581926374817;-0.42445501802563157;-0.4244549798322675;0.7776105971327452;-0.3299999818304385;0.8446997649751192
42.691719;1.0799953442796026;0.833357250792241;0.7717229256203118;-0.3711810096337583;-0.3437013170073842;1.0719096080861488;10.000788653527122;0.8335574048016103;-0.424455017756235;-0.4244549799459663;0.7776118295531319;-0.3299999816271354;0.8447000693544658
42.701719;1.0799948752279145;0.8333557761989663;0.7717229269985391;-0.3711810089710121;-0.3437013168917813;1.0719081592676054;10.000790760613064;0.8335566034775589;-0.4244550174693969;-0.4244549800669743;0.7776130789901213;-0.3299999814412643;0.8447003815337172
42.711719;1.0799944129126253;0.8333542888578268;0.7717228861307821;-0.37118100833575474;-0.3437013167868048;1.0719067223259542;10.000792737080225;0.8335557904417589;-0.4244550171664769;-0.42445498019643013;0.7776143432897581;-0.32999998127337776;0.8447006997362239
42.721719;1.0799939623550325;0.8333527914954586;0.7717228001806964;-0.3711810077291008;-0.343701316691434;1.0719053013708029;10.000794582159322;0.8335549676295679;-0.4244550168492373;-0.4244549803359633;0.777615620882367;-0.32999998112380263;0.8447010215934819
42.731719;1.0799935270580492;0.8333512871569041;0.77172266648688;-0.37118100715183067;-0.34370131660437553;1.0719039016798475;10.000796298659822;0.8335541371655911;-0.4244550165197293;-0.4244549804874226;0.7776169101912644;-0.3299999809926715;0.8447013442750001
42.741719;1.0799931094196027;0.8333497788730951;0.771722482126982;-0.3711810066044892;-0.3437013165243526;1.071902529587549;10.000797884228433;0.8335533014626922;-0.42445501618006315;-0.4244549806525185;0.7776182098379671;-0.3299999808800409;0.8447016656319973
42.751719;1.0799927107042224;0.8333482692251086;0.7717222438214253;-0.37118100608740284;-0.34370131645027785;1.0719011923992374;10.000799330703831;0.8335524635716935;-0.42445501583218426;-0.4244549808326704;0.7776195187804174;-0.3299999807859605;0.8447019854212106
42.761719;1.0799923312800632;0.8333467603336122;0.7717219481690093;-0.3711810056005494;-0.34370131638132356;1.0718998988310364;10.000800636893523;0.833551627082999;-0.42445501547766123;-0.42445498102896395;0.7776208353441756;-0.3299999807104396;0.8447023054077786
42.771719;1.0799919714668387;0.833345253953813;0.7717215919472319;-0.37118100514326413;-0.34370131631687506;1.0718986588807733;10.000801820307384;0.8335507954297476;-0.4244550151176099;-0.4244549812420163;0.7776221563127217;-0.32999998065342645;0.8447026282895982
42.781719;1.0799916318893044;0.8333437513454081;0.7717211723609213;-0.37118100471408183;-0.343701316256471;1.0718974822275997;10.000802914678692;0.833549971725499;-0.4244550147527848;-0.4244549814717594;0.7776234773936892;-0.3299999806147775;0.8447029565189591
42.791719;1.0799913130454122;0.8333422530829234;0.7717206868828524;-0.3711810043109771;-0.34370131619981625;1.0718963767560168;10.000803957637826;0.8335491591941376;-0.42445501438364924;-0.42445498171744744;0.7776247943440089;-0.32999998059427454;0.844703292142923
42.801719;1.0799910151758367;0.8333407592236017;0.7717201330861309;-0.3711810039317378;-0.34370131614670657;1.0718953482381415;10.000804979262881;0.8335483611575906;-0.4244550140103219;-0.42445498197812226;0.7776261036805343;-0.32999998059174335;0.8447036372342641
42.811719;1.079990739170959;0.8333392697089134;0.7717195090323237;-0.3711810035742975;-0.3437013160969155;1.0718944005814068;10.000805994429095;0.8335475804825931;-0.4244550136325067;-0.4244549822531888;0.7776274025350516;-0.32999998060716773;0.844703993906653
42.821719;1.079990487409241;0.833337784420767;0.7717188137672149;-0.3711810032370655;-0.34370131605028675;1.0718935363987676;10.000807001122476;0.8335468191899413;-0.4244550132494983;-0.4244549825425733;0.7776286877487812;-0.3299999806407349;0.8447043641721282
42.831719;1.0799902630304445;0.8333363031478348;0.7717180477852266;-0.37118100291901457;-0.34370131600684806;1.0718927578032929;10.000807991552984;0.8335460787748271;-0.4244550128602527;-0.42445498284647976;0.7776299550849629;-0.3299999806928106;0.8447047502505509
42.841719;1.0799900684867068;0.8333348257752545;0.7717172135959628;-0.37118100261941933;-0.343701315966659;1.0718920668702112;10.000808968717777;0.8335453608783951;-0.42445501246350364;-0.42445498316514113;0.7776311992176137;-0.3299999807638356;0.844705155162771
42.851719;1.079989905142598;0.83333335252854;0.7717163157188232;-0.3711810023374415;-0.3437013159296184;1.0718914653146128;10.000809951139438;0.8335446675218049;-0.42445501205790626;-0.42445498349868727;0.7776324140219959;-0.32999998085417126;0.8447055827937469
42.861719;1.0799897735767583;0.8333318843921077;0.7717153600059771;-0.37118100207175164;-0.3437013158954524;1.0718909537091288;10.000810961409439;0.833544000933763;-0.4244550116423312;-0.42445498384710045;0.7776335924496921;-0.3299999809639179;0.8447060369215874
42.871719;1.079989673554951;0.8333304233082858;0.7717143530015523;-0.37118100182036423;-0.3437013158637328;1.0718905313666183;10.000812010795817;0.8335433634065097;-0.4244550112163097;-0.4244549842103176;0.7776347264413367;-0.32999998109277684;0.8447065201638921
42.881719;1.0799896038897847;0.8333289718708171;0.7717133014566953;-0.3711810015807397;-0.34370131583387686;1.0718901971559296;10.000813098129461;0.8335427573360967;-0.4244550107802005;-0.42445498458825454;0.7776358075005408;-0.3299999812401526;0.84470703393874
42.891719;1.0799895626488398;0.8333275331047936;0.7717122118870923;-0.37118100135005805;-0.34370131580518065;1.0718899500453871;10.000814219524099;0.833542185322824;-0.4244550103348949;-0.4244549849806213;0.7776368275381426;-0.32999998140540454;0.8447075790858584
42.901719;1.0799895479972537;0.8333261100232529;0.7717110902632482;-0.37118100112558156;-0.3437013157768767;1.0718897890091579;10.000815366568444;0.8335416499855137;-0.4244550098814225;-0.42445498538687704;0.7776377796826507;-0.329999981587873;0.8447081564379543
42.911719;1.079989558867803;0.8333247048622164;0.7717099420403806;-0.37118100090491823;-0.34370131574811297;1.0718897132468954;10.000816514734948;0.8335411535741571;-0.4244550094207016;-0.4244549858064482;0.7776386587799566;-0.3299999817867165;0.84470876711489
42.921719;1.079989594013082;0.8333233191861191;0.7717087725588418;-0.37118100068600896;-0.3437013157177878;1.0718897227292108;10.00081762214469;0.8335406979039325;-0.424455008953462;-0.4244549862388093;0.7776394610626463;-0.32999998200080294;0.8447094128219438
42.931719;1.0799896504389221;0.8333219546354526;0.77170758711658;-0.37118100046699704;-0.3437013156845166;1.0718898180042549;10.00081863893847;0.8335402845827078;-0.42445500848034184;-0.42445498668316184;0.7776401834257654;-0.3299999822286264;0.8447100961965093
42.941719;1.0799897235849847;0.8333206130249888;0.7717063903427741;-0.3711810002461897;-0.34370131564686407;1.0718899991136028;10.000819514761444;0.833539915035231;-0.42445500800199776;-0.4244549871380827;0.7776408232393577;-0.3299999824682701;0.8447108203251582
42.951719;1.079989809045333;0.8333192959507335;0.7717051855541247;-0.3711810000221894;-0.34370131560346057;1.071890264607412;10.000820202714632;0.8335395902042793;-0.4244550075191841;-0.4244549876015488;0.7776413786876576;-0.3299999827174397;0.8447115877188605
42.961719;1.0799899033234739;0.8333180045107599;0.7717039747624709;-0.37118099979415786;-0.3437013155528248;1.0718906110430289;10.000820662443454;0.8335393101918469;-0.42445500703292155;-0.4244549880711498;0.777641848968947;-0.32999998297342115;0.8447124002196479
42.971719;1.079990002836981;0.8333167390137537;0.771702759323917;-0.371180999561891;-0.3437013154932282;1.07189103285045;10.000820858236166;0.8335390740949215;-0.4244550065446685;-0.4244549885441311;0.7776422340170912;-0.3299999832331412;0.8447132597417768
42.981719;1.0799901030131913;0.8333154990427402;0.7717015405753392;-0.3711809993255862;-0.3437013154228815;1.0718915231982264;10.000820752755025;0.8335388801872422;-0.42445500605637293;-0.42445498901730094;0.7776425339606885;-0.3299999834936103;0.8447141686859179
42.991719;1.0799901986687939;0.8333142841990541;0.7717003198657343;-0.37118099908561825;-0.3437013153402412;1.0718920756919035;10.000820305762526;0.8335387264018216;-0.42445500557029625;-0.42445498948718363;0.7776427487199107;-0.32999998375235545;0.8447151296170181
43.001719;1.0799902848038117;0.8333130947089092;0.7716990982586719;-0.37118099884244143;-0.34370131524404;1.0718926851956558;10.000819477689328;0.8335386109467119;-0.42445500508862133;-0.42445498995046277;0.777642878295186;-0.3299999840073433;0.8447161445209576
43.011719;1.0799903568750282;0.8333119316922126;0.7716978764264553;-0.3711809985965613;-0.3437013151330771;1.0718933471796566;10.000818231697666;0.8335385329539149;-0.4244550046132633;-0.42445499040422585;0.7776429237739176;-0.329999984256711;0.8447172142817901
43.021719;1.0799904111123817;0.833310797634918;0.7716966546373502;-0.3711809983486244;-0.34370131500607076;1.071894057110659;10.000816535895595;0.8335384928149289;-0.42445500414601495;-0.4244549908457584;0.777642887687187;-0.32999998449882045;0.8447183389782725
43.031719;1.0799904454037794;0.8333096963923015;0.7716954326404922;-0.3711809980995427;-0.3437013148616979;1.071894811061048;10.000814362693246;0.8335384918241586;-0.42445500368863714;-0.42445499127220054;0.7776427733246103;-0.32999998473238906;0.8447195186877141
43.041719;1.0799904598061059;0.8333086320394237;0.7716942097309853;-0.37118099785047554;-0.3437013146986536;1.0718956065476728;10.00081168080585;0.8335385315033533;-0.4244550032428066;-0.42445499168055084;0.7776425844329196;-0.3299999849563473;0.8447207537489644
43.051719;1.0799904559478133;0.833307607677491;0.7716929853131179;-0.3711809976025966;-0.3437013145154554;1.0718964425106199;10.000808449297162;0.833538613001316;-0.4244550028100378;-0.42445499206800347;0.7776423256910918;-0.32999998516969214;0.844722044275921
43.061719;1.0799904361767203;0.8333066254818801;0.771691759485825;-0.3711809973567983;-0.34370131431022416;1.0718973189230332;10.000804621466806;0.833538736651828;-0.42445500239154765;-0.42445499243213625;0.7776420030240362;-0.3299999853714877;0.844723389431997
43.071719;1.0799904034999448;0.8333056877525518;0.7716905328503606;-0.3711809971136517;-0.3437013140809096;1.0718982364293237;10.000800153826804;0.8335389023105957;-0.4244550019882214;-0.4244549927708226;0.7776416230080444;-0.32999998556089793;0.8447247868690403
43.081719;1.0799903619203695;0.8333047978343475;0.7716893058118202;-0.3711809968736884;-0.34370131382577906;1.0718991959961943;10.00079501467906;0.8335391103091845;-0.4244550016006895;-0.42445499308207635;0.7776411921097287;-0.3299999857372458;0.8447262328656632
43.091719;1.0799903158876334;0.8333039600957416;0.7716880781920855;-0.37118099663777554;-0.3437013135437135;1.0719001989507873;10.000789192202953;0.8335393617249189;-0.4244550012292598;-0.4244549933639608;0.7776407171703087;-0.3299999858999466;0.8447277229788603
43.101719;1.0799902690076462;0.8333031790834087;0.7716868492799467;-0.3711809964072482;-0.3437013132343096;1.07190124682287;10.000782698559965;0.8335396579518684;-0.42445500087384436;-0.42445499361457556;0.7776402065726901;-0.3299999860482524;0.8447292526430582
43.111719;1.0799902238563999;0.8333024587287663;0.7716856179182734;-0.3711809961835979;-0.3437013128978744;1.0719023399307168;10.000775561961385;0.8335400004409796;-0.4244550005340028;-0.42445499383204854;0.7776396707964923;-0.3299999861810717;0.8447308176809301
43.121719;1.079990183120113;0.8333018021149905;0.771684382489838;-0.3711809959680318;-0.3437013125351286;1.0719034761653072;10.000767811152562;0.8335403905600974;-0.4244550002088242;-0.42445499401455483;0.7776391223035801;-0.3299999862970605;0.8447324142769564
43.131719;1.079990150391706;0.8333012114833656;0.7716831413360241;-0.37118099576133;-0.3437013121467841;1.0719046520668098;10.00075946585464;0.8335408293574267;-0.42445499989675495;-0.42445499416037463;0.7776385747828054;-0.32999998639497546;0.8447340384066694
43.141719;1.079990129917962;0.8333006882158407;0.7716818936701085;-0.3711809955639016;-0.3437013117335174;1.0719058650670215;10.000750538359501;0.8335413173560003;-0.42445499959578753;-0.4244549942679011;0.777638041907065;-0.32999998647399664;0.8447356854487722
43.151719;1.0799901257682443;0.8333002326396403;0.7716806399817476;-0.37118099537574106;-0.34370131129628484;1.0719071145971706;10.000741043300193;0.8335418544626763;-0.4244549993038931;-0.4244549943356636;0.7776375365370757;-0.32999998653374135;0.8447373501330555
43.161719;1.0799901415071398;0.8332998438632602;0.7716793817276971;-0.3711809951963987;-0.34370131083649674;1.0719084016614604;10.000731002697906;0.8335424399890101;-0.42445499901924755;-0.4244549943624623;0.7776370705313873;-0.32999998657413837;0.8447390267783474
43.171719;1.079990180664929;0.833299520276249;0.7716781212986541;-0.3711809950252037;-0.34370131035590695;1.0719097278746772;10.000720439857641;0.8335430723105;-0.4244549987401721;-0.42445499434752554;0.7776366543887463;-0.3299999865953278;0.8447407095847737
43.181719;1.0799902472506304;0.8332992599911205;0.7716768625409519;-0.371180994861552;-0.34370130985636044;1.071911094813921;10.00070937627384;0.8335437480544245;-0.4244549984650312;-0.4244549942905465;0.7776362968672984;-0.3299999865975038;0.8447423927686539
43.191719;1.0799903461981932;0.8332990603430083;0.7716756110856142;-0.3711809947050202;-0.3437013093395415;1.0719125035644639;10.00069783612641;0.8335444621276241;-0.4244549981922246;-0.42445499419157784;0.7776360050837356;-0.32999998658074975;0.8447440707269755
43.201719;1.0799904833642888;0.8332989176596983;0.7716743739753399;-0.37118099455535886;-0.3437013088068286;1.0719139539897358;10.000685847749656;0.8335452088428489;-0.42445499792022995;-0.4244549940508715;0.777635785044421;-0.3299999865450465;0.8447457380170148
43.211719;1.079990664697153;0.8332988282143992;0.7716731587876239;-0.37118099441239316;-0.3437013082593464;1.0719154442057377;10.000673439564254;0.8335459822600364;-0.42445499764766403;-0.42445499386885743;0.7776356424629178;-0.3299999864904422;0.8447473890269755
43.221719;1.079990895493874;0.8332987893929411;0.7716719726930165;-0.3711809942759715;-0.3437013076981945;1.071916971171788;10.00066063542447;0.8335467754686534;-0.42445499737330605;-0.42445499364633976;0.7776355830489841;-0.3299999864171009;0.8447490178299751
43.231719;1.0799911804247355;0.8332987999407345;0.7716708219655636;-0.3711809941460085;-0.3437013071246466;1.0719185315352004;10.000647451372357;0.8335475806160824;-0.42445499709600126;-0.424454993384574;0.7776356116920072;-0.32999998632516897;0.8447506184499003
43.241719;1.0799915236356055;0.8332988593454457;0.7716697122261287;-0.37118099402238347;-0.3437013065401273;1.0719201213766771;10.00063389308408;0.8335483897647358;-0.4244549968145716;-0.424454993084965;0.7776357318053154;-0.3299999862148102;0.844752185163359
43.251719;1.0799919278914487;0.8332989673222865;0.7716686487455721;-0.3711809939049026;-0.3437013059460617;1.0719217356729092;10.000619957636587;0.8335491951090148;-0.4244549965278869;-0.42445499274871124;0.7776359457571999;-0.3299999860864486;0.8447537123637753
43.261719;1.0799923933576199;0.8332991236066867;0.7716676361641366;-0.3711809937935615;-0.34370130534378496;1.071923368512545;10.000605639715006;0.8335499885589701;-0.4244549962350709;-0.42445499237675877;0.7776362552637633;-0.32999998594096236;0.8447551944072601
43.271719;1.079992917654191;0.8332993275169038;0.7716666778212524;-0.37118099368875584;-0.3437013047344128;1.0719250137900638;10.000590938420414;0.8335507618233481;-0.4244549959356738;-0.42445499196997005;0.7776366609522023;-0.3299999857797299;0.8447566263026984
43.281719;1.0799934971477523;0.8332995770805545;0.771665775118399;-0.37118099359116585;-0.3437013041187499;1.071926665657629;10.000575869643539;0.8335515071358147;-0.42445499562968336;-0.4244549915292533;0.777637161839315;-0.329999985604429;0.8447580046154798
43.291719;1.0799941280994212;0.8332998683255157;0.771664927587734;-0.37118099350150324;-0.343701303497579;1.0719283181370105;10.000560476998581;0.833552217778414;-0.424454995317432;-0.42445499105564455;0.777637755530685;-0.329999985416684;0.84475932732542
43.301719;1.0799948071314158;0.8333001957983381;0.771664133843271;-0.3711809934204421;-0.34370130287208084;1.0719299647176297;10.000544823731259;0.8335528880791324;-0.42445499499944245;-0.42445499055041813;0.7776384388653205;-0.3299999852179179;0.8447605931561043
43.311719;1.0799955316795777;0.8333005537667835;0.7716633922497735;-0.3711809933488092;-0.3437013022438157;1.0719315994525864;10.000528979072772;0.8335535133451808;-0.4244549946762997;-0.42445499001512127;0.7776392080241281;-0.32999998500953476;0.8447618013540973
43.321719;1.0799963005890627;0.8333009367797278;0.7716627006957995;-0.37118099328763626;-0.3437013016142872;1.0719332190922104;10.000513017416877;0.8335540897403382;-0.42445499434857087;-0.42445498945151855;0.7776400580231878;-0.32999998479322096;0.8447629512915983
43.331719;1.0799971137758488;0.8333013398015576;0.7716620567111967;-0.37118099323777604;-0.34370130098458224;1.071934823952987;10.000497017727444;0.833554614003923;-0.4244549940166817;-0.42445498886149874;0.7776409825202356;-0.32999998457108803;0.8447640416696566
43.341719;1.0799979710518937;0.8333017583026416;0.7716614581530774;-0.37118099319955455;-0.3437013003554271;1.0719364163109073;10.000481056796078;0.8335550835035771;-0.4244549936808732;-0.424454988246831;0.77764197459537;-0.3299999843455151;0.8447650704498227
43.351719;1.0799988717972633;0.8333021880585578;0.7716609033012657;-0.3711809931728441;-0.3437012997274909;1.0719379979551016;10.00046520493581;0.8335554966365307;-0.42445499334131387;-0.4244549876089189;0.7776430280837645;-0.32999998411870657;0.8447660356647232
43.361719;1.0799998153421033;0.8333026249910405;0.7716603908434609;-0.3711809931572843;-0.34370129910160097;1.0719395689486624;10.00044952192197;0.8335558531779098;-0.42445499299823675;-0.42445498694897077;0.7776441380515268;-0.3299999838922614;0.8447669360775614
43.371719;1.0800008004565533;0.8333030657177143;0.7716599201509108;-0.3711809931524414;-0.3437012984788857;1.0719411280154978;10.000434050900605;0.8335561543480019;-0.42445499265190983;-0.42445498626839273;0.7776452999516693;-0.3299999836671704;0.8447677712704567
43.381719;1.080001824440386;0.8333035086324336;0.7716594909723754;-0.371180993157827;-0.3437012978607938;1.0719426737283626;10.000418819524436;0.8335564024015647;-0.42445499230245554;-0.4244549855687273;0.7776465087073429;-0.32999998344418585;0.8447685415787135
43.391719;1.080002883394213;0.8333039546236809;0.771659103173713;-0.37118099317276665;-0.34370129724877413;1.071944204576287;10.000403849893766;0.8335566000522534;-0.4244549919498697;-0.4244549848512275;0.7776477586455928;-0.32999998322413393;0.84476924804713
43.401719;1.0800039734445415;0.8333044069309852;0.771658757639053;-0.3711809931963724;-0.343701296643993;1.0719457178248493;10.000389164008906;0.8335567501987932;-0.4244549915942944;-0.42445498411669164;0.7776490436922162;-0.3299999830080266;0.8447698924483279
43.411719;1.0800050916382016;0.8333048703756419;0.7716584573215093;-0.3711809932277273;-0.3437012960475205;1.0719472095770048;10.000374781704458;0.8335568559201428;-0.4244549912361958;-0.42445498336566356;0.7776503571961965;-0.3299999827971212;0.8447704776049396
43.421719;1.0800062361006713;0.8333053506495981;0.7716582068137922;-0.3711809932661133;-0.3437012954606754;1.0719486760876542;10.000360723097867;0.8335569202100669;-0.4244549908762865;-0.42445498259874287;0.7776516920472977;-0.3299999825929492;0.8447710077996691
43.431719;1.0800074056954478;0.8333058538823338;0.7716580107945065;-0.371180993311082;-0.34370129488516915;1.0719501144262353;10.000347015629178;0.8335569453921803;-0.42445499051533175;-0.42445498181674834;0.7776530414789077;-0.3299999823971793;0.844771488658218
43.441719;1.0800085992637443;0.8333063859514606;0.7716578729215096;-0.37118099336218763;-0.34370129432295904;1.0719515224196383;10.00033369356283;0.83355693347719;-0.42445499015410587;-0.4244549810206748;0.7776543998725106;-0.3299999822113199;0.844771926483982
43.451719;1.0800098147547443;0.8333069516482464;0.7716577959230669;-0.37118099341857197;-0.3437012937757794;1.0719528985765936;10.000320792535845;0.8335568872691766;-0.4244549897935653;-0.4244549802116671;0.7776557631676798;-0.3299999820363933;0.8447723277587729
43.461719;1.080011048732318;0.8333075545895272;0.7716577822391337;-0.37118099347890937;-0.3437012932446779;1.0719542418706842;10.000308350497331;0.8335568104354122;-0.424454989434943;-0.4244549793910221;0.7776571285427563;-0.32999998187281426;0.8447726987462287
43.471719;1.0800122964624441;0.8333081982908048;0.7716578338738844;-0.37118099354172907;-0.3437012927299285;1.0719555512601775;10.000296409392751;0.8335567067988018;-0.42445498907965534;-0.4244549785600614;0.7776584935326161;-0.3299999817205816;0.8447730447132096
43.481719;1.0800135525730694;0.8333088874109319;0.7716579518303944;-0.37118099360571066;-0.3437012922312041;1.0719568255008667;10.000285006952284;0.8335565799570206;-0.42445498872927667;-0.4244549777201378;0.7776598557822838;-0.32999998157953164;0.8447733697893296
43.491719;1.0800148117978299;0.8333096275121235;0.7716581363630707;-0.37118099366981494;-0.34370129174790676;1.071958063753208;10.0002741670435;0.8335564332439361;-0.42445498838562434;-0.42445497687285805;0.7776612133933886;-0.32999998144947573;0.8447736781216931
43.501719;1.0800160692832703;0.833310423738056;0.7716583873631419;-0.3711809937331757;-0.3437012912796539;1.0719592663414512;10.000263900807449;0.8335562696388424;-0.42445498805080684;-0.4244549760200722;0.7776625649156212;-0.32999998133034236;0.8447739748596818
43.511719;1.080017321135615;0.8333112801408057;0.7716587042122851;-0.37118099379481784;-0.34370129082648;1.0719604345588425;10.000254213435458;0.8335560914088279;-0.4244549877272143;-0.42445497516367325;0.7776639091244374;-0.329999981222296;0.8447742657767245
43.521719;1.0800185657419528;0.833312199664042;0.7716590856957556;-0.3711809938536658;-0.34370129038856845;1.0719615694717741;10.000245108764808;0.8335558999610656;-0.42445498741740967;-0.42445497430564816;0.7776652448227547;-0.3299999811256572;0.844774556009456
43.531719;1.0800198043227258;0.833313184005708;0.7716595305084146;-0.37118099390881626;-0.34370128996620164;1.0719626710284826;10.000236593169177;0.8335556960208468;-0.424454987123839;-0.42445497344829536;0.777666570591843;-0.3299999810407344;0.8447748490910834
43.541719;1.080021039717239;0.8333142335049393;0.7716600380548102;-0.37118099395961246;-0.3437012895600988;1.0719637386433762;10.000228680442762;0.8335554796158383;-0.42445498684841476;-0.42445497259430437;0.7776678847413182;-0.3299999809679243;0.8447751470489013
43.551719;1.080022275018035;0.8333153473801257;0.7716606083433871;-0.3711809940055979;-0.3437012891713443;1.0719647723479793;10.00022139359646;0.8335552500733908;-0.4244549865922687;-0.42445497174673724;0.7776691852946085;-0.3299999809081155;0.8447754512060346
43.561719;1.0800235132844087;0.8333165241917548;0.7716612409324063;-0.3711809940465975;-0.3437012888009321;1.0719657727720067;10.000214758199622;0.8335550063426969;-0.42445498635581713;-0.4244549709089202;0.7776704696536507;-0.3299999808628038;0.8447757625804063
43.571719;1.080024757800551;0.8333177623369377;0.7716619341217296;-0.37118099408279426;-0.3437012884496034;1.0719667401687978;10.00020879218754;0.8335547473965014;-0.4244549861389439;-0.42445497008408684;0.7776717345663742;-0.3299999808335588;0.8447760815901493
43.581719;1.0800260123485925;0.8333190604054282;0.7716626846403484;-0.3711809941145739;-0.34370128811789225;1.0719676737176245;10.00020350202215;0.833554472764141;-0.4244549859411824;-0.4244549692749775;0.7776729768526677;-0.32999998082146553;0.8447764079686761
43.591719;1.080027281249388;0.8333204171891196;0.7716634878049956;-0.3711809941422422;-0.3437012878061741;1.0719685713684401;10.000198884917578;0.8335541830932294;-0.424454985761838;-0.42445496848367814;0.7776741940920764;-0.329999980827064;0.8447767412995344
43.601719;1.0800285687501296;0.8333218315224303;0.7716643383440577;-0.37118099416592076;-0.3437012875147655;1.0719694302567888;10.00019493112234;0.8335538801736799;-0.42445498560004313;-0.4244549677116551;0.7776753846244521;-0.3299999808504707;0.8447770815462786
43.611719;1.0800298780359745;0.8333233022783648;0.7716652312296456;-0.3711809941855928;-0.3437012872439194;1.0719702477211654;10.000191624149302;0.833553566506014;-0.424454985454898;-0.42445496695992635;0.777676547180451;-0.3299999808914285;0.8447774289297344
43.621719;1.080031210819132;0.833324828286612;0.7716661621099254;-0.37118099420108674;-0.3437012869936181;1.0719710220841996;10.000188941612366;0.8335532449188358;-0.424454985325682;-0.4244549662293018;0.7776776806594071;-0.32999998094944977;0.8447777833891857
43.631719;1.0800325677018014;0.833326407760747;0.7716671278759075;-0.37118099421208023;-0.3437012867633952;1.0719717527589545;10.000186860342104;0.8335529185215983;-0.42445498521200564;-0.42445496552055195;0.7776787841888005;-0.3299999810240959;0.8447781446431014
43.641719;1.0800339484336658;0.8333280376401688;0.7716681271751655;-0.37118099421818096;-0.34370128655245324;1.0719724401322612;10.000185360258865;0.8335525907568045;-0.42445498511376023;-0.42445496483443307;0.7776798573137735;-0.32999998111515716;0.8447785129296271
43.651719;1.0800353512849565;0.8333297136073703;0.7716691600819244;-0.37118099421894246;-0.3437012863598419;1.0719730850653375;10.000184418413262;0.8335522648748266;-0.424454985030749;-0.42445496417152273;0.7776808999899048;-0.3299999812225624;0.844778889214982
43.661719;1.0800367725415148;0.8333314304744203;0.7716702271184184;-0.37118099421387224;-0.34370128618437745;1.071973688382107;10.000184002978267;0.8335519432954024;-0.4244549849624017;-0.42445496353189244;0.7776819122213717;-0.3299999813462545;0.8447792745985941
43.671719;1.080038207351212;0.8333331822684411;0.7716713285505069;-0.3711809942024973;-0.3437012860245638;1.071974251292101;10.000184077109912;0.8335516279376934;-0.42445498490791034;-0.4244549629149118;0.777682893801787;-0.3299999814863142;0.8447796699640818
43.681719;1.0800396509118175;0.8333349625391969;0.771672464131887;-0.37118099418438244;-0.34370128587878324;1.0719747757464015;10.000184603494473;0.8335513209454022;-0.42445498486644767;-0.42445496231949476;0.7776838445891516;-0.3299999816430475;0.8447800763212245
43.691719;1.0800410992059573;0.8333367653540458;0.77167363277927;-0.37118099415910805;-0.343701285745549;1.0719752636265218;10.000185546371863;0.8335510246563878;-0.4244549848372193;-0.42445496174451686;0.7776847649790767;-0.3299999818167451;0.8447804954846827
43.701719;1.0800425497731694;0.8333385860704947;0.7716748321171027;-0.3711809941262766;-0.34370128562351854;1.071975715927153;10.000186875921685;0.8335507411361207;-0.4244549848193713;-0.4244549611888909;0.7776856558798876;-0.329999982007419;0.8447809303683999
43.711719;1.0800440018566728;0.8333404212553436;0.7716760582278597;-0.37118099408552485;-0.34370128551130086;1.0719761327716666;10.000188571710718;0.8335504720228304;-0.4244549848117594;-0.42445496065142285;0.7776865181153986;-0.3299999822148033;0.8447813844998442
43.721719;1.0800454550942953;0.8333422680140323;0.7716773058601163;-0.3711809940364855;-0.34370128540740424;1.0719765135825015;10.000190622515175;0.833550218476262;-0.4244549848127918;-0.42445496013090034;0.7776873520227486;-0.32999998243847595;0.8447818615353077
43.731719;1.080046908158913;0.8333441230829366;0.7716785690642215;-0.3711809939787956;-0.34370128531039223;1.071976857677778;10.000193026190827;0.8335499809323432;-0.4244549848206338;-0.42445495962630975;0.7776881577890872;-0.3299999826779214;0.8447823650919236
43.741719;1.0800483587254601;0.8333459824152917;0.7716798419747465;-0.37118099391230375;-0.34370128521885285;1.0719771655187476;10.000195791459785;0.8335497589620524;-0.4244549848336769;-0.4244549591367921;0.7776889360447425;-0.32999998293256655;0.8447828984316856
43.751719;1.0800498040331141;0.8333478416629468;0.7716811193935107;-0.3711809938372216;-0.3437012851311809;1.071977438984995;10.00019893677429;0.8335495514472009;-0.42445498485088834;-0.42445495866146893;0.7776896877903996;-0.3299999832018845;0.8447834642377683
43.761719;1.0800512417468862;0.8333496969169168;0.7716823968342104;-0.3711809937538937;-0.3437012850456072;1.0719776800948746;10.000202480745498;0.8335493570911333;-0.42445498487183464;-0.4244549581995898;0.777690413679614;-0.3299999834854765;0.8447840648287553
