time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.771719;1.0800526709966887;0.8333515450791543;0.7716836699817504;-0.3711809936624664;-0.34370128496037594;1.0719778896439716;10.000206430034632;0.8335491752838948;-0.4244549848965117;-0.4244549577507638;0.7776911136520832;-0.32999998378294404;0.84478470280236
43.781719;1.0800540923945046;0.8333533840091806;0.7716849340004079;-0.3711809935628236;-0.3437012848737494;1.071978067089504;10.000210777443222;0.8335490068171532;-0.4244549849251609;-0.42445495731471056;0.7776917871903105;-0.3299999840936808;0.8447853815497849
43.791719;1.0800555071750808;0.8333552126093431;0.7716861834325551;-0.3711809934546809;-0.3437012847840447;1.071978211290452;10.000215508519195;0.8335488537339508;-0.42445498495802325;-0.4244549568908543;0.7776924336226737;-0.3299999844168754;0.8447861046293618
43.801719;1.080056916366328;0.8333570302211315;0.7716874129761043;-0.3711809933377731;-0.3437012846898916;1.0719783209994371;10.000220605576436;0.8335487184797581;-0.4244549849950987;-0.4244549564782862;0.7776930522863421;-0.3299999847516007;0.8447868743784449
43.811719;1.0800583204200396;0.8333588353545826;0.7716886183493548;-0.3711809932120791;-0.34370128459047583;1.0719783953027973;10.000226051446592;0.8335486029314921;-0.42445498503612944;-0.42445495607602496;0.7776936425718266;-0.32999998509674494;0.8447876910374092
43.821719;1.0800597201545303;0.8333606252403507;0.7716897961213763;-0.3711809930777745;-0.3437012844855667;1.0719784343854846;10.00023183701881;0.8335485075897083;-0.42445498508065277;-0.42445495568335706;0.7776942039451729;-0.3299999854510468;0.8447885527770184
43.831719;1.0800611184740112;0.8333623966643986;0.7716909426094187;-0.37118099293503193;-0.34370128437536157;1.071978440032576;10.000237964314454;0.8335484315841054;-0.42445498512795;-0.4244549552999685;0.7776947361745626;-0.3299999858134356;0.8447894565561374
43.841719;1.0800625207425065;0.8333641467200829;0.7716920533844713;-0.3711809927841166;-0.34370128426034524;1.0719784149413216;10.000244442897305;0.8335483737916873;-0.42445498517711827;-0.4244549549257906;0.7776952393857044;-0.32999998618327125;0.8447903992282902
43.851719;1.0800639333031277;0.833365872728457;0.7716931237730161;-0.3711809926256252;-0.34370128414131496;1.0719783609830993;10.000251285227563;0.8335483339158406;-0.42445498522728375;-0.4244549545608514;0.7776957137657389;-0.32999998656022217;0.8447913779078289
43.861719;1.0800653619954397;0.8333675717927864;0.7716941490552259;-0.37118099246048836;-0.3437012840193585;1.0719782784129195;10.00025850103068;0.833548312324251;-0.424454985277669;-0.4244549542051853;0.77769615958151;-0.32999998694404536;0.8447923894583292
43.871719;1.0800668122516832;0.8333692405850046;0.7716951244854781;-0.37118099228982454;-0.3437012838956218;1.071978166946143;10.000266092947394;0.8335483089071871;-0.4244549853275124;-0.4244549538587761;0.7776965777795329;-0.32999998733454555;0.8447934301459868
43.881719;1.0800682896331342;0.8333708758604489;0.7716960458972052;-0.37118099211486316;-0.3437012837710566;1.0719780267849428;10.000274053837193;0.8335483222274879;-0.4244549853760642;-0.42445495352173673;0.7776969702918755;-0.329999987731682;0.8447944961235216
43.891719;1.0800697992806625;0.8333724753294388;0.7716969099887254;-0.37118099193692966;-0.34370128364634045;1.0719778582966275;10.000282361562924;0.8335483497514986;-0.4244549854226772;-0.42445495319462073;0.7776973390656805;-0.3299999881355267;0.8447955838837536
43.901719;1.0800713450680566;0.8333740379208733;0.7716977136834245;-0.3711809917574081;-0.3437012835220767;1.0719776613166563;10.000290979732824;0.833548388629694;-0.4244549854668454;-0.42445495287847235;0.7776976847559508;-0.3299999885459402;0.8447966901447382
43.911719;1.0800729291738023;0.8333755637082058;0.7716984534195889;-0.3711809915777538;-0.34370128339909717;1.071977434939231;10.000299864474943;0.833548436104258;-0.424454985508241;-0.4244549525745735;0.7776980065140671;-0.3299999889622626;0.8447978115924156
43.921719;1.0800745517929713;0.8333770541783192;0.7716991252076265;-0.37118099139948524;-0.34370128327849003;1.0719771779600835;10.000308963850737;0.8335484895207173;-0.4244549855467711;-0.4244549522841822;0.7776983021891042;-0.32999998938339714;0.8447989445140541
43.931719;1.0800762111288915;0.8333785124487458;0.7716997251283327;-0.37118099122394965;-0.34370128316133175;1.0719768898972495;10.000318218231623;0.8335485463067142;-0.42445498558240613;-0.424454952008373;0.777698568314497;-0.3299999898081887;0.8448000845535834
43.941719;1.080077903606356;0.8333799428725925;0.7717002492775042;-0.37118099105209434;-0.3437012830482967;1.0719765718446344;10.000327570915937;0.8335486040278917;-0.42445498561494327;-0.42445495174797915;0.7776988005382086;-0.32999999023565096;0.8448012273638912
43.951719;1.0800796244051691;0.8333813499543538;0.7717006934057475;-0.37118099088445095;-0.34370128293938607;1.0719762266292687;10.000336977149159;0.8335486608583746;-0.42445498564409556;-0.42445495150371343;0.7776989945149648;-0.3299999906649904;0.8448023700679956
43.961719;1.0800813687845991;0.833382737166119;0.7717010532999934;-0.3711809907211507;-0.3437012828340906;1.0719758584345092;10.00034640601816;0.833548716243655;-0.4244549856697569;-0.4244549512762668;0.7776991465560036;-0.3299999910956158;0.8448035119186701
43.971719;1.0800831328208789;0.8333841066601159;0.7717013256531767;-0.37118099056190057;-0.3437012827318021;1.0719754722160528;10.000355839735933;0.8335487707702914;-0.4244549856922354;-0.4244549510661642;0.7776992535028517;-0.32999999152698356;0.8448046534138762
43.981719;1.0800849123345055;0.8333854599095505;0.7717015085023048;-0.3711809904060425;-0.3437012826321033;1.0719750734335192;10.000365271908763;0.8335488254189948;-0.4244549857123094;-0.4244549508736332;0.777699311910476;-0.3299999919582935;0.8448057953904183
43.991719;1.0800867018741451;0.8333867984411715;0.7717016009846038;-0.3711809902528098;-0.3437012825348985;1.071974667991035;10.000374704875618;0.8335488813776224;-0.4244549857309431;-0.42445495069875727;0.7776993173510198;-0.32999999238846683;0.8448069386202068
44.001719;1.0800884949493452;0.8333881240509255;0.7717016029340915;-0.37118099010156674;-0.34370128244029313;1.0719742613557117;10.00038414722068;0.8335489404722912;-0.4244549857489487;-0.4244549505417092;0.7776992648048172;-0.3299999928164838;0.8448080830907355
44.011719;1.080090284582235;0.8333894383231903;0.7717015149889376;-0.37118098995172283;-0.34370128234836517;1.0719738569561983;10.000393613565;0.8335490051325011;-0.4244549857669436;-0.4244549504027192;0.7776991501384515;-0.32999999324173573;0.8448092275357612
44.021719;1.0800920639438136;0.833390742160109;0.7717013388010974;-0.3711809898024877;-0.34370128225919067;1.0719734555638365;10.00040312560832;0.8335490775755817;-0.4244549857855344;-0.424454950281883;0.7776989711672578;-0.32999999366410215;0.8448103698570504
44.031719;1.0800938269291485;0.8333920361708209;0.7717010766892717;-0.3711809896528023;-0.3437012821729776;1.071973056348038;10.000412709689288;0.8335491591504461;-0.42445498580537233;-0.42445495017910084;0.777698727184569;-0.32999999408372044;0.8448115079123019
44.041719;1.0800955680736855;0.8333933212315414;0.7717007313173166;-0.37118098950154627;-0.34370128209008466;1.0719726583111342;10.0004223874094;0.8335492504491439;-0.4244549858268631;-0.4244549500941083;0.7776984180648713;-0.3299999945007736;0.8448126400948645
44.051719;1.0800972822861161;0.8333945982171806;0.7717003058884768;-0.3711809893478439;-0.3437012820110221;1.0719722605080872;10.000432164270466;0.8335493517719891;-0.4244549858498706;-0.42445495002662326;0.7776980441341211;-0.32999999491544635;0.8448137652920599
44.061719;1.0800989650901518;0.8333958672504792;0.7716998041844239;-0.37118098919118336;-0.3437012819364378;1.071971861151182;10.000442027684988;0.8335494634206714;-0.424454985873777;-0.42445494997668903;0.7776976061453921;-0.3299999953278483;0.8448148823963509
44.071719;1.080100612814857;0.8333971274495977;0.771699230106271;-0.37118098903121743;-0.343701281867069;1.0719714573952606;10.00045195490237;0.8335495857367498;-0.4244549858977474;-0.42445494994491767;0.7776971049946717;-0.32999999573785493;0.8448159900262483
44.081719;1.080102222189408;0.8333983773785062;0.7716985874682672;-0.3711809888673992;-0.34370128180382414;1.071971046435399;10.000461920660259;0.833549718868219;-0.4244549859210181;-0.42445494993233296;0.7776965416619481;-0.32999999614503334;0.8448170862985567
44.091719;1.080103790171391;0.833399615240552;0.771697880183032;-0.37118098869882304;-0.3437012817479337;1.0719706266932791;10.000471899248819;0.8335498625007526;-0.42445498594315567;-0.42445494993988336;0.7776959173759043;-0.3299999965489157;0.8448181682766834
44.101719;1.080105314941284;0.8334008385810067;0.7716971124396349;-0.3711809885243193;-0.34370128170085634;1.0719701981525154;10.000481861787696;0.8335500160590796;-0.42445498596399284;-0.42445494996796534;0.7776952337388982;-0.32999999694954935;0.8448192318424959
44.111719;1.0801067970097296;0.8334020445194167;0.7716962891120873;-0.3711809883424759;-0.34370128166398506;1.0719697617904833;10.000491772332396;0.8335501788297383;-0.4244549859831879;-0.4244549500162567;0.7776944921103784;-0.3299999973477374;0.8448202724446594
44.121719;1.0801082387172967;0.8334032305698043;0.7716954159681594;-0.37118098815150063;-0.3437012816383768;1.071969318788347;10.000501589982866;0.8335503493719725;-0.42445498600000175;-0.424454950083923;0.7776936923018095;-0.329999997744733;0.8448212857382438
44.131719;1.080109642475833;0.83340439518241;0.7716944992376418;-0.3711809879490266;-0.3437012816245579;1.0719688699551826;10.000511278999888;0.8335505252101633;-0.42445498601351933;-0.4244549501700672;0.7776928322598526;-0.329999998141822;0.8448222676107229
44.141719;1.0801110093943913;0.8334055377069207;0.7716935453654539;-0.37118098773210967;-0.34370128162249036;1.0719684148935285;10.000520818689422;0.8335507035278201;-0.42445498602272463;-0.4244549502741166;0.7776919090852897;-0.32999999854026035;0.8448232140051661
44.151719;1.0801123392003475;0.8334066580704412;0.7716925613003788;-0.37118098749778067;-0.3437012816316356;1.0719679512999924;10.000530205685347;0.8335508821988059;-0.4244549860262644;-0.4244549503958857;0.777690919930914;-0.329999998941581;0.8448241206860811
44.161719;1.0801136306827155;0.8334077563992717;0.771691554816747;-0.37118098724381415;-0.34370128165097297;1.0719674754980864;10.000539448755058;0.8335510604401393;-0.4244549860224571;-0.4244549505353886;0.7776898623640137;-0.32999999934773927;0.8448249833075223
44.171719;1.080114881438102;0.8334088321522021;0.7716905341510818;-0.3711809869689861;-0.3437012816791123;1.071966983714535;10.000548560873902;0.8335512387049969;-0.42445498600968734;-0.42445495069271144;0.7776887346967349;-0.32999999976069133;0.8448257982339312
44.181719;1.0801160877739862;0.8334098828811093;0.7716895065014471;-0.37118098667286764;-0.3437012817145818;1.0719664725374696;10.000557550095401;0.8335514178246728;-0.42445498598668263;-0.42445495086812923;0.7776875362467712;-0.3300000001818274;0.8448265634258572
44.191719;1.0801172459152018;0.8334109037968328;0.7716884766712396;-0.371180986355621;-0.343701281756123;1.0719659383832796;10.000566410041722;0.833551597949502;-0.42445498595242953;-0.4244549510622458;0.7776862672238248;-0.33000000061181284;0.8448272784192385
44.201719;1.080118353042584;0.8334118884448319;0.7716874473615101;-0.37118098601784777;-0.34370128180277726;1.0719653770107378;10.000575116224459;0.8335517779883319;-0.4244549859061373;-0.4244549512758957;0.7776849282690497;-0.33000000105072624;0.8448279438126843
44.211719;1.0801194068196367;0.8334128299203357;0.7716864204404764;-0.3711809856603653;-0.3437012818536711;1.0719647832560335;10.000583627891352;0.8335519557190735;-0.4244549858474783;-0.42445495150996077;0.7776835201054106;-0.3300000014980858;0.8448285610301075
44.221719;1.080120404654693;0.8334137221330445;0.7716853979644229;-0.37118098528402393;-0.3437012819077424;1.0719641507446231;10.000591890471325;0.833552127978816;-0.4244549857767203;-0.42445495176530756;0.7776820434112641;-0.3300000019528287;0.844829132182804
44.231719;1.0801213440178918;0.8334145606341403;0.7716843826647177;-0.371180984889665;-0.34370128196383193;1.0719634720870268;10.000599837792373;0.8335522906912081;-0.42445498569447926;-0.42445495204284045;0.7776804986230655;-0.3300000024137003;0.8448296598392162
44.241719;1.0801222233964993;0.8334153429488085;0.7716833778929494;-0.37118098447815473;-0.3437012820210473;1.071962739875564;10.000607396722751;0.8335524392020311;-0.4244549856013603;-0.4244549523434974;0.7776788859492764;-0.3300000028798975;0.8448301469613342
44.251719;1.080123042903617;0.8334160686586182;0.7716823869501537;-0.3711809840504903;-0.343701282078935;1.0719619479971538;10.000614500667377;0.8335525689662721;-0.4244549854978201;-0.4244549526680072;0.7776772056523917;-0.3300000033513328;0.8448305969849986
44.261719;1.080123804328343;0.8334167389619384;0.7716814121717495;-0.37118098360786755;-0.3437012821375442;1.0719610924156404;10.000621102905342;0.8335526760573984;-0.42445498538419707;-0.42445495301651065;0.7776754580916766;-0.3300000038284139;0.8448310138081582
44.271719;1.0801245107902493;0.833417355436753;0.7716804545655306;-0.37118098315153175;-0.3437012821975235;1.0719601708421864;10.000627171301112;0.8335527571675688;-0.4244549852607597;-0.42445495338827;0.7776736436178984;-0.33000000431167753;0.8448314014371738
44.281719;1.0801251659081181;0.8334179186574798;0.7716795141002429;-0.37118098268262273;-0.3437012822599504;1.0719591820191454;10.000632673106741;0.8335528094516288;-0.42445498512776436;-0.42445495378165826;0.7776717626624507;-0.33000000480154607;0.8448317631159278
44.291719;1.080125773049351;0.8334184276433099;0.7716785901951956;-0.37118098220217427;-0.34370128232590197;1.0719581256967707;10.00063756961196;0.8335528306403608;-0.4244549849854901;-0.4244549541945161;0.7776698160521286;-0.33000000529825324;0.8448321006426147
44.301719;1.0801263352630928;0.8334188802236688;0.7716776821477971;-0.3711809817110247;-0.3437012823960316;1.0719570026776768;10.000641819984715;0.8335528191336573;-0.42445498483414223;-0.42445495462457383;0.7776678053988259;-0.33000000580176525;0.8448324147409833
44.311719;1.0801268554327914;0.8334192734431151;0.7716767892785147;-0.371180981209682;-0.34370128247039394;1.0719558139263878;10.000645386456917;0.8335527739593745;-0.4244549846736186;-0.4244549550695852;0.7776657331710234;-0.3300000063116479;0.8448327057925884
44.321719;1.0801273360693373;0.833419603782681;0.7716759110191987;-0.37118098069841976;-0.3437012825487343;1.0719545595164108;10.000648240341327;0.8335526949292831;-0.42445498450347585;-0.4244549555272303;0.7776636020892997;-0.33000000682703423;0.8448329737435002
44.331719;1.0801277785817622;0.8334198677298771;0.7716750472637873;-0.37118098017749224;-0.3437012826309601;1.071953238817313;10.000650368212874;0.8335525827216568;-0.42445498432333734;-0.4244549559950767;0.7776614142523743;-0.33000000734666357;0.8448332177759605
44.341719;1.0801281824648887;0.833420062331532;0.7716741985926356;-0.37118097964723484;-0.3437012827173462;1.0719518517079203;10.000651773890759;0.8335524382608449;-0.4244549841333525;-0.42445495647073883;0.7776591709065054;-0.33000000786901146;0.8448334369150212
44.351719;1.0801285451792193;0.8334201853719743;0.7716733661550841;-0.3711809791079987;-0.34370128280853357;1.0719503991415549;10.00065247515933;0.8335522615132707;-0.42445498393420833;-0.4244549569521208;0.7776568730201302;-0.33000000839259486;0.8448336307984613
44.361719;1.0801288631548749;0.8334202355595822;0.7716725515721193;-0.37118097856005705;-0.3437012829055481;1.0719488823266619;10.000652498534564;0.8335520507551251;-0.4244549837267916;-0.4244549574376331;0.7776545221649385;-0.3300000089161206;0.8448337994558643
44.371719;1.0801291335746948;0.8334202125985245;0.771671756921345;-0.37118097800382566;-0.3437012830096745;1.071947301746717;10.000651877274807;0.8335518028094726;-0.4244549835119592;-0.42445495792619325;0.7776521211882771;-0.3300000094383873;0.8448339429412687
44.381719;1.0801293557270355;0.833420116780778;0.771670984597622;-0.37118097744038075;-0.3437012831220584;1.0719456570098296;10.000650653440374;0.8335515135141567;-0.4244549832906167;-0.42445495841681935;0.7776496742303748;-0.33000000995834106;0.8448340615680092
44.391719;1.080129531098444;0.8334199484645965;0.7716702370976942;-0.3711809768716398;-0.34370128324340254;1.071943947243327;10.000648875561922;0.8335511778257363;-0.42445498306381396;-0.4244549589081228;0.7776471861272505;-0.3300000104752239;0.8448341560101765
44.401719;1.0801296624164551;0.8334197080340447;0.771669516753508;-0.37118097630000463;-0.34370128337398415;1.0719421720168227;10.00064658956294;0.8335507898644887;-0.4244549828325197;-0.4244549593982036;0.7776446616539736;-0.33000001098846565;0.8448342270611595
44.411719;1.0801297524147582;0.833419396236885;0.7716688253705517;-0.37118097572805775;-0.3437012835138271;1.0719403324963752;10.00064383272192;0.8335503435805688;-0.42445498259731457;-0.424454959884951;0.7776421052477834;-0.3300000114974375;0.8448342752996258
44.421719;1.0801298030312627;0.8334190144841488;0.771668164050823;-0.37118097515853843;-0.3437012836629675;1.0719384317239096;10.000640634860575;0.8335498338326922;-0.4244549823584431;-0.42445496036635016;0.7776395215424629;-0.33000001200144763;0.8448343007118488
44.431719;1.0801298152907917;0.833418564934052;0.7716675332291066;-0.37118097459422356;-0.34370128382167314;1.0719364740325457;10.000637021942518;0.8335492569383729;-0.4244549821160621;-0.4244549608406436;0.7776369158576413;-0.33000001250004274;0.844834302619956
44.441719;1.0801297897297037;0.8334180504092609;0.7716669326058601;-0.37118097403770894;-0.34370128399033634;1.0719344643755035;10.000633017246228;0.8335486106271065;-0.42445498187022696;-0.4244549613064834;0.7776342939864941;-0.33000001299329274;0.8448342798767969
44.451719;1.0801297266036174;0.833417474390744;0.7716663611948664;-0.37118097349123225;-0.34370128416927254;1.071932407707166;10.000628638957222;0.8335478939809033;-0.4244549816206684;-0.42445496176304054;0.777631661949916;-0.33000001348169367;0.8448342309840549
44.461719;1.080129625024483;0.8334168409446951;0.7716658176609951;-0.37118097295636965;-0.343701284358857;1.0719303086621725;10.000623898222688;0.83354710739808;-0.42445498136682147;-0.42445496220996276;0.7776290260174075;-0.33000001396568956;0.844834153971977
44.471719;1.0801294819358163;0.8334161542008621;0.7716653002764957;-0.37118097243391285;-0.34370128455975096;1.0719281716809725;10.00061879882951;0.8335462521792649;-0.4244549811082402;-0.42445496264713917;0.7776263925921947;-0.3300000144452734;0.844834045916081
44.481719;1.080129292888997;0.8334154177997753;0.7716648063026493;-0.37118097192419647;-0.3437012847728299;1.071926001236485;10.000613335984278;0.8335453297884016;-0.4244549808449712;-0.42445496307440056;0.7776237680577092;-0.33000001492003117;0.8448339026019691
44.491719;1.080129053762723;0.8334146349509459;0.7716643319331821;-0.37118097142728557;-0.3437012849989773;1.0719238021108115;10.000607497856262;0.8335443412002472;-0.42445498057753844;-0.4244549634913865;0.7776211588085621;-0.33000001538944485;0.8448337187597083
44.501719;1.0801287610236194;0.8334138087516458;0.7716638730989637;-0.3711809709429175;-0.3437012852390135;1.071921579389906;10.000601271263378;0.8335432864905507;-0.42445498030679873;-0.4244549638975507;0.7776185711901042;-0.33000001585306615;0.8448334884057371
44.511719;1.080128411223924;0.8334129422433852;0.7716634258073776;-0.37118097047069654;-0.343701285493649;1.0719193379505625;10.000594641979745;0.8335421648695872;-0.4244549800338966;-0.4244549642923328;0.7776160110348711;-0.3300000163103561;0.8448332054498691
44.521719;1.0801280016664834;0.833412038510048;0.7716629856887355;-0.3711809700103154;-0.34370128576318926;1.0719170822744788;10.000587589126134;0.8335409753406354;-0.4244549797601449;-0.4244549646754994;0.7776134830854847;-0.33000001676043156;0.8448328649115955
44.531719;1.0801275317898154;0.833411101140106;0.7716625478594638;-0.3711809695614773;-0.3437012860471129;1.071914817054689;10.00058008742514;0.8335397173489139;-0.4244549794869292;-0.42445496504726205;0.7776109910276203;-0.3300000172021267;0.8448324635765493
44.541719;1.08012700351818;0.8334101345511885;0.7716621072921586;-0.3711809691237983;-0.3437012863439288;1.071912548106317;10.000572114207579;0.833538390777524;-0.42445497921584385;-0.42445496540816985;0.7776085379037357;-0.3300000176342539;0.8448319993669213
44.551719;1.080126419846178;0.833409143474989;0.7716616589852849;-0.3711809686968312;-0.34370128665143884;1.0719102827171956;10.000563649434282;0.8335369957132757;-0.42445497894879974;-0.42445496575913083;0.7776061261253713;-0.3300000180556567;0.8448314706382902
44.561719;1.0801257828029174;0.833408132202384;0.7716611979887917;-0.37118096828003505;-0.34370128696726965;1.0719080287639973;10.000554677148534;0.8335355324747385;-0.42445497868783155;-0.42445496610145994;0.7776037575798972;-0.3300000184650402;0.8448308760971317
44.571719;1.08012509291733;0.8334071046820059;0.7716607195677075;-0.371180967872658;-0.3437012872894393;1.0719057932489113;10.000545194257354;0.8335340018175326;-0.4244549784348149;-0.42445496643674496;0.7776014341228632;-0.330000018860905;0.8448302146557599
44.581719;1.0801243505176281;0.8334060650811287;0.7716602193507913;-0.37118096747368406;-0.3437012876167247;1.0719035815774305;10.000535214659022;0.8335324051386789;-0.4244549781913368;-0.4244549667665758;0.7775991576913601;-0.33000001924172284;0.8448294851736641
44.591719;1.0801235567143634;0.8334050179895833;0.7716596935135112;-0.37118096708204157;-0.34370128794870264;1.0719013980358845;10.000524763292072;0.8335307444647291;-0.42445497795856224;-0.4244549670923652;0.7775969302202723;-0.330000019606175;0.8448286867561269
44.601719;1.0801227130065953;0.833403968112799;0.7716591390872539;-0.3711809666971018;-0.3437012882853731;1.0718992467897688;10.00051387149464;0.8335290220509798;-0.4244549777370791;-0.4244549674154899;0.7775947537681784;-0.3300000199533153;0.8448278193175256
44.611719;1.0801218209460357;0.8334029198754214;0.7716585542293538;-0.37118096631902897;-0.34370128862658983;1.0718971323078144;10.000502577095935;0.8335272399974829;-0.4244549775269808;-0.42445496773754304;0.7775926306126077;-0.3300000202826263;0.8448268835534143
44.621719;1.0801208830158955;0.83340187748697;0.7716579382659149;-0.37118096594860966;-0.34370128897184077;1.071895059445627;10.000490918980137;0.8335254003984384;-0.4244549773280833;-0.42445496806023847;0.7775905634377774;-0.330000020593907;0.844825880617851
44.631719;1.0801199036957607;0.8334008449237122;0.7716572915347041;-0.3711809655868745;-0.3437012893204532;1.0718930336712629;10.000478930178764;0.8335235057935999;-0.4244549771400297;-0.4244549683850173;0.7775885556028377;-0.33000002088707503;0.8448248120523225
44.641719;1.0801188887854367;0.8333998256009094;0.7716566153712698;-0.3711809652348413;-0.3437012896718391;1.0718910605400465;10.000466640290286;0.8335215598261898;-0.42445497696238976;-0.42445496871285004;0.7775866111413219;-0.33000002116203664;0.8448236797152101
44.651719;1.0801178431523204;0.8333988225382645;0.7716559122857302;-0.3711809648934129;-0.3437012900255175;1.0718891447755212;10.00045408122114;0.8335195681493036;-0.4244549767948092;-0.4244549690444137;0.7775847345006253;-0.3300000214186113;0.8448224858158955
44.661719;1.0801167693321092;0.8333978387588489;0.7716551858285031;-0.3711809645634921;-0.3437012903808943;1.071887290504295;10.000441287462726;0.8335175385801186;-0.4244549766370526;-0.4244549693803962;0.7775829303298778;-0.3300000216564967;0.8448212328794344
44.671719;1.0801156680984647;0.8333968775072611;0.7716544398765227;-0.3711809642461783;-0.3437012907371235;1.0718855020575637;10.000428293331757;0.8335154799456168;-0.4244549764889957;-0.42445496972168417;0.7775812032912601;-0.33000002187527677;0.8448199232205263
44.681719;1.080114539275659;0.8333959425421393;0.7716536779621171;-0.3711809639427693;-0.3437012910932826;1.0718837839452249;10.000415134335638;0.8335134008503572;-0.42445497635067947;-0.42445497006933586;0.7775795575729805;-0.33000002207450446;0.8448185588234097
44.691719;1.0801133816770119;0.8333950384095643;0.7716529033759223;-0.3711809636546058;-0.34370129144867145;1.0718821404826164;10.000401853098932;0.8335113094173566;-0.42445497622232725;-0.4244549704244133;0.7775779964871652;-0.33000002225402536;0.8448171415329833
44.701719;1.0801121936731477;0.8333941707013779;0.7716521191941421;-0.37118096338293494;-0.3437012918030274;1.0718805755409728;10.000388501996019;0.8335092134410814;-0.42445497610418526;-0.42445497078772754;0.7775765224824416;-0.3300000224144681;0.8448156720207693
44.711719;1.080110974618957;0.8333933459901866;0.7716513274440897;-0.3711809631287891;-0.3437012921565042;1.0718790921277814;10.000375139807336;0.8335071202446007;-0.42445497599623666;-0.4244549711594944;0.7775751369685178;-0.3300000225574903;0.8448141485590722
44.721719;1.0801097250542717;0.833392570870515;0.7716505288525755;-0.3711809628929262;-0.3437012925092797;1.071877692468143;10.00036182693296;0.8335050364884177;-0.4244549758981431;-0.4244549715392302;0.7775738400448625;-0.3300000226856449;0.8448125676332345
44.731719;1.0801084457999424;0.8333918506755682;0.7716497238909878;-0.37118096267591394;-0.3437012928610882;1.0718763786795606;10.000348623875;0.8335029681933519;-0.4244549758094777;-0.42445497192615633;0.7775726309039148;-0.3300000228020377;0.8448109252462583
44.741719;1.080107137712721;0.8333911890503913;0.7716489134808724;-0.37118096247819593;-0.343701293211172;1.0718751531046125;10.000335592276143;0.8335009211060911;-0.4244549757298758;-0.42445497231971396;0.7775715085454044;-0.3300000229098162;0.8448092172772939
44.751719;1.0801058019307739;0.8333905887120684;0.7716480985566925;-0.37118096230004693;-0.3437012935585819;1.0718740184106106;10.000322789162631;0.8334989012964106;-0.42445497565903967;-0.42445497271967836;0.7775704718746691;-0.3300000230116664;0.8448074392991857
44.761719;1.0801044398410082;0.8333900524269753;0.771647279638378;-0.3711809621416626;-0.3437012939023964;1.07187297768215;10.00031025468867;0.8334969149747287;-0.424454975596723;-0.42445497312587915;0.7775695195031632;-0.3300000231096617;0.8448055864306884
44.771719;1.0801030528364552;0.8333895832197834;0.7716464571988806;-0.37118096200341627;-0.34370129424170404;1.0718720341111485;10.000298009462437;0.8334949675472276;-0.42445497554266165;-0.4244549735378988;0.7775686501159266;-0.33000002320537625;0.8448036536689536
44.781719;1.0801016419309648;0.8333891842036014;0.771645632113374;-0.37118096188590255;-0.3437012945755777;1.0718711903792715;10.00028606349145;0.8334930633246459;-0.4244549754965136;-0.4244549739550646;0.7775678628445425;-0.3300000232999309;0.8448016367576939
44.791719;1.0801002074075825;0.8333888584621397;0.7716448054190342;-0.371180961789676;-0.3437012949032144;1.0718704482315362;10.000274418674874;0.8334912058096604;-0.42445497545787386;-0.42445497437663804;0.7775671568488707;-0.33000002339401147;0.8447995325735075
44.801719;1.0800987491924194;0.8333886086361709;0.7716439776396026;-0.3711809617149961;-0.3437012952239523;1.0718698085691207;10.000263061644235;0.8334893974871458;-0.4244549754262873;-0.4244549748019746;0.7775665305662539;-0.33000002348797464;0.8447973388126917
44.811719;1.0800972679741765;0.8333884364206845;0.7716431483341012;-0.37118096166170433;-0.3437012955370664;1.071869271602172;10.000251962773557;0.8334876392820922;-0.4244549754012251;-0.4244549752306208;0.7775659812742072;-0.33000002358185265;0.8447950537445619
44.821719;1.080095765327542;0.833388342354547;0.7716423163525926;-0.37118096162922526;-0.34370129584172204;1.0718688366102294;10.00024108434929;0.8334859305946184;-0.4244549753821098;-0.4244549756622367;0.7775655053588982;-0.3300000236753009;0.844792675948557
44.831719;1.0800942423206776;0.8333883259509007;0.7716414806060825;-0.37118096161674224;-0.3437012961371092;1.071868502030596;10.000230387326653;0.8334842700697324;-0.42445497536845117;-0.4244549760963856;0.7775650990920197;-0.33000002376783777;0.8447902040736733
44.841719;1.0800926990980755;0.8333883863987412;0.7716406406489342;-0.3711809616233955;-0.34370129642253106;1.0718682659755268;10.000219829395228;0.8334826563938892;-0.4244549753600231;-0.42445497653254644;0.777564759025235;-0.3300000238592064;0.8447876370279086
44.851719;1.0800911363177184;0.8333885232015602;0.7716397966655061;-0.3711809616482887;-0.34370129669746663;1.0718681263628869;10.000209359033523;0.8334810889162276;-0.4244549753569599;-0.4244549769703263;0.7775644818695476;-0.3300000239493832;0.8447849741458833
44.861719;1.0800895562100137;0.8333887356456096;0.771638948858364;-0.37118096169053705;-0.34370129696158885;1.0718680809725774;10.000198918372769;0.8334795680495818;-0.42445497535969656;-0.4244549774095754;0.7775642645436643;-0.3300000240382606;0.844782215519179
44.871719;1.080087962292091;0.8333890217173837;0.7716380970259915;-0.3711809617496247;-0.34370129721476744;1.0718681276119397;10.000188452090427;0.8334780946564195;-0.424454975368831;-0.42445497785042946;0.7775641043694081;-0.33000002412536383;0.8447793628844571
44.881719;1.0800863587464151;0.8333893778414618;0.7716372410908015;-0.3711809618257315;-0.3437012974571881;1.0718682636643486;10.000177911651107;0.8334766687574027;-0.4244549753850185;-0.424454978293312;0.7775639989152677;-0.3300000242098384;0.8447764199539829
44.891719;1.080084749664504;0.8333897995202543;0.7716363816694457;-0.3711809619196518;-0.34370129768935226;1.0718684854959506;10.000167256071624;0.8334752890506393;-0.42445497540883026;-0.42445497873878374;0.7775639457446104;-0.33000002429061115;0.8447733917694491
44.901719;1.080083138124291;0.8333902819288428;0.7716355196459015;-0.37118096203253925;-0.3437012979118008;1.0718687888047473;10.000156447491362;0.8334739532024721;-0.4244549754406764;-0.4244549791873934;0.7775639425353202;-0.33000002436650566;0.8447702840224011
44.911719;1.0800815261315744;0.833390819776679;0.7716346553966117;-0.3711809621657571;-0.3437012981248988;1.0718691697507807;10.000145442463587;0.8334726582731297;-0.42445497548100863;-0.4244549796396991;0.7775639871673211;-0.3300000244363022;0.8447671026489304
44.921719;1.0800799151818163;0.8333914070336113;0.7716337882247727;-0.37118096232075776;-0.3437012983288821;1.071869625722833;10.000134191524886;0.8334714016215702;-0.4244549755305812;-0.4244549800963052;0.7775640770991809;-0.3300000244987283;0.8447638535360182
44.931719;1.0800783057603716;0.833392037270043;0.7716329159590284;-0.371180962499008;-0.3437012985240428;1.071870155115471;10.000122647935427;0.8334701817299737;-0.4244549755904555;-0.42445498055779124;0.7775642085991407;-0.3300000245523775;0.8447605422206864
44.941719;1.0800766963051207;0.8333927041485081;0.7716320352627433;-0.3711809627021077;-0.34370129871094013;1.0718707571447117;10.000110773609954;0.8334689980442067;-0.4244549756617819;-0.42445498102458223;0.7775643768141883;-0.33000002459571226;0.8447571734799917
44.951719;1.08007508373437;0.8333934017960226;0.7716311423693597;-0.37118096293203423;-0.34370129889062434;1.071871432494967;10.000098541012052;0.8334678504652726;-0.4244549757455158;-0.42445498149681754;0.7775645761682046;-0.3300000246273263;0.8447537510672066
44.961719;1.0800734650545663;0.8333941255839535;0.771630233298079;-0.37118096319128413;-0.34370129906477564;1.0718721835856577;10.000085937151962;0.8334667389725502;-0.4244549758422245;-0.42445498197424775;0.7775648005880781;-0.3300000246463729;0.8447502778641612
44.971719;1.0800718381139172;0.8333948727940953;0.7716293039512708;-0.37118096348270335;-0.3437012992354749;1.0718730138636219;10.000072962757221;0.8334656631065543;-0.4244549759520598;-0.4244549824563251;0.7775650440493127;-0.3300000246527404;0.8447467565040758
44.981719;1.080070201485357;0.8333956421341071;0.7716283507676999;-0.3711809638090575;-0.34370129940468697;1.0718739269138744;10.00005962253813;0.8334646217183337;-0.42445497607483734;-0.42445498294263767;0.7775653011206347;-0.3300000246468377;0.8447431901248998
44.991719;1.0800685540885762;0.8333964329685034;0.7716273713196448;-0.3711809641727169;-0.34370129957400164;1.0718749251806166;10.000045919554685;0.8334636131066198;-0.4244549762101164;-0.42445498343323534;0.7775655669318454;-0.33000002462928385;0.8447395827544327
45.001719;1.0800668947523353;0.8333972452888669;0.7716263641057526;-0.3711809645755863;-0.34370129974470104;1.0718760085515222;10.00003185788624;0.8334626350049112;-0.42445497635734786;-0.4244549839283514;0.7775658372115195;-0.33000002460074074;0.8447359393996887
45.011719;1.080065222135099;0.8333980795034271;0.7716253282256015;-0.3711809650190845;-0.34370129991775783;1.0718771742217892;10.000017445104687;0.8334616847209919;-0.4244549765162222;-0.42445498442794244;0.7775661088182458;-0.3300000245619298;0.8447322658403337
45.021719;1.0800635348831522;0.8333989358282161;0.7716242637692311;-0.3711809655041497;-0.34370130009375444;1.071878417625986;10.000002692460392;0.833460759602145;-0.42445497668688126;-0.42445498493155975;0.7775663798995922;-0.3300000245135923;0.8447285681650156
45.031719;1.0800618313597983;0.8333998141586897;0.7716231721075079;-0.3711809660313156;-0.3437013002729302;1.0718797333070444;9.999987616392364;0.8334598574419334;-0.4244549768696542;-0.4244549854384554;0.7775666490637373;-0.3300000244562271;0.8447248526519203
45.041719;1.0800601088785573;0.8334007140765962;0.7716220554551046;-0.3711809666007937;-0.34370130045538466;1.0718811153453132;9.999972241832081;0.8334589767795008;-0.4244549770647002;-0.4244549859478325;0.7775669140828222;-0.3300000243898243;0.8447211258631936
45.051719;1.0800583632275664;0.833401634522618;0.771620916455472;-0.37118096721252875;-0.3437013006413569;1.0718825572362338;9.999956604445108;0.8334581170612164;-0.42445497727200215;-0.42445498645923674;0.7775671710002304;-0.3300000243137137;0.8447173941525824
45.061719;1.0800565892417897;0.8334025734711431;0.771619757982594;-0.37118096786626775;-0.34370130083131;1.071884051333456;9.999940748176654;0.8334572787020268;-0.42445497749154765;-0.4244549869727997;0.777567414227906;-0.33000002422659797;0.8447136627206441
45.071719;1.08005478225747;0.8334035279640817;0.7716185828767327;-0.3711809685616672;-0.34370130102567337;1.0718855882285092;9.99992471673749;0.8334564629445671;-0.4244549777234554;-0.4244549874890673;0.7775676376098714;-0.3300000241268593;0.8447099353401801
45.081719;1.080052939201719;0.8334044947045155;0.7716173937643795;-0.37118096929834565;-0.3437013012245315;1.0718871567162473;9.99990854459439;0.8334556713294988;-0.4244549779680084;-0.4244549880087318;0.7775678355498934;-0.3300000240128365;0.8447062151137856
45.091719;1.0800510586411536;0.8334054706788079;0.7716161930512914;-0.3711809700757877;-0.34370130142748556;1.071888744683002;9.999892253606761;0.8334549049990586;-0.42445497822544015;-0.4244549885326818;0.7775680032914036;-0.33000002388285404;0.8447025051472938
45.101719;1.0800491404427712;0.8334064530324755;0.771614983101587;-0.371180970893201;-0.3437013016337302;1.071890340260821;9.99987585684416;0.8334541644558764;-0.42445497849564007;-0.4244549890621595;0.7775681366809455;-0.330000023735263;0.8446988084895234
45.111719;1.0800471856023846;0.8334074385019894;0.7716137663249982;-0.3711809717493778;-0.3437013018422827;1.0718919324650302;9.99985936936653;0.8334534501665832;-0.42445497877824107;-0.4244549895987015;0.7775682320966028;-0.33000002356856534;0.844695127973435
45.121719;1.0800451964591629;0.8334084232508046;0.7716125448994731;-0.371180972642444;-0.3437013020521037;1.0718935113145136;9.999842816560614;0.833452763216585;-0.4244549790729107;-0.42445499014394844;0.7775682867155087;-0.33000002338145246;0.8446914664658465
45.131719;1.0800431768208907;0.8334094033588022;0.7716113205845019;-0.3711809735696653;-0.3437013022620791;1.0718950680442898;9.999826229879359;0.8334521050758177;-0.4244549793793431;-0.4244549906994814;0.7775682990576935;-0.3300000231727842;0.8446878274637326
45.141719;1.0800411313546492;0.8334103755875892;0.7716100949189149;-0.3711809745276546;-0.3437013024710183;1.0718965958042066;9.999809640395231;0.8334514770400754;-0.4244549796970344;-0.4244549912666538;0.7775682690066311;-0.33000002294161335;0.844684215592646
45.151719;1.080039065177694;0.833411337932143;0.7716088693588367;-0.37118097551286033;-0.34370130267764215;1.0718980903770412;9.9997930802554;0.8334508800825936;-0.424454980025255;-0.42445499184638746;0.7775681969466494;-0.33000002268735534;0.8446806363720067
45.161719;1.0800369842367437;0.8334122895428692;0.7716076452321807;-0.37118097652192283;-0.34370130288059775;1.0718995499933965;9.999776584042293;0.8334503145214051;-0.4244549803632196;-0.42445499243905177;0.7775680829339398;-0.3300000224099483;0.8446770951878411
45.171719;1.080034895377453;0.8334132300524053;0.7716064239074891;-0.37118097755178076;-0.34370130307859614;1.0719009743060743;9.999760188299497;0.8334497792808014;-0.42445498071018084;-0.4244549930444623;0.7775679263232782;-0.33000002210970175;0.8446735962213004
45.181719;1.0800328059690496;0.833414158889413;0.7716052069562522;-0.37118097859958504;-0.34370130327068843;1.071902363444552;9.999743933542646;0.8334492718291107;-0.4244549810655271;-0.42445499366187617;0.7775677258669127;-0.33000002178702326;0.8446701422281379
45.191719;1.0800307236579483;0.8334150747739552;0.7716039956571258;-0.3711809796625393;-0.34370130345655425;1.0719037174188122;9.999727867402283;0.833448789307032;-0.4244549814290103;-0.4244549942900838;0.7775674803259877;-0.33000002144236495;0.8446667350919351
45.201719;1.0800286557707588;0.8334159753443806;0.7716027904619758;-0.37118098073789113;-0.34370130363648677;1.0719050358169528;9.999712048810887;0.83344832986925;-0.42445498180075475;-0.4244549949277173;0.7775671891252908;-0.3300000210764048;0.8446633760041934
45.211719;1.0800266083700334;0.8334168571159514;0.7716015915630325;-0.37118098182298287;-0.3437013038110815;1.0719063178597243;9.999696548383385;0.8334478932503647;-0.42445498218073396;-0.42445499557355526;0.7775668526769797;-0.3300000206903141;0.8446600650755522
45.221719;1.0800245857341815;0.8334177158081225;0.771600399947382;-0.37118098291515694;-0.343701303980921;1.0719075628260346;9.999681441482046;0.8334474807899231;-0.4244549825682806;-0.4244549962266295;0.7775664721248517;-0.330000020285792;0.8446568014670949
45.231719;1.0800225905380756;0.8334185470247728;0.7715992179177947;-0.37118098401171684;-0.3437013041462655;1.0719087706863188;9.999666803560439;0.8334470952267156;-0.4244549829622705;-0.4244549968861219;0.7775660488320905;-0.330000019864726;0.8446535840719308
45.241719;1.0800206245438713;0.8334193469077487;0.7715980491729428;-0.37118098511010894;-0.3437013043069303;1.0719099422768381;9.999652711383748;0.8334467397636846;-0.42445498336152554;-0.42445499755116606;0.7775655844490614;-0.33000001942890755;0.844650411875757
45.251719;1.0800186891243866;0.8334201121477394;0.7715968984422965;-0.3711809862080821;-0.3437013044625804;1.0719110789030646;9.99963924348285;0.8334464166475767;-0.42445498376494023;-0.4244549982207722;0.7775650812060994;-0.33000001898003956;0.8446472839007451
45.261719;1.0800167853377147;0.8334208394879751;0.7715957707293654;-0.37118098730371846;-0.34370130461307735;1.0719121820268938;9.999626477916562;0.8334461265700102;-0.42445498417160593;-0.4244549988939385;0.777564541675575;-0.33000001851977195;0.8446441989501552
45.271719;1.0800149141852458;0.8334215253614042;0.7715946708706904;-0.37118098839559294;-0.34370130475853233;1.0719132531126014;9.999614488336457;0.8334458692011739;-0.42445498458108105;-0.42445499956975646;0.7775639682293091;-0.330000018049774;0.8446411554937718
45.281719;1.0800130770753904;0.8334221660733874;0.7715936037648481;-0.3711809894829932;-0.3437013048991377;1.0719142934372907;9.999603341502308;0.8334456437202734;-0.4244549849934875;-0.4244550002472258;0.7775633627060952;-0.33000001757186637;0.8446381521245526
45.291719;1.0800112757548257;0.8334227582825587;0.7715925745771526;-0.37118099056575354;-0.3437013050350059;1.0719153038429983;9.999593097681228;0.8334454484450662;-0.4244549854092894;-0.4244550009248577;0.7775627264531566;-0.33000001708796656;0.8446351881892852
45.301719;1.0800095116866135;0.8334232992668614;0.7715915881902555;-0.37118099164376517;-0.3437013051661703;1.0719162841631515;9.999583808621235;0.8334452799954085;-0.4244549858289982;-0.424455001600619;0.7775620604829374;-0.330000016600014;0.8446322639415358
45.311719;1.0800077857631623;0.8334237869381897;0.7715906486371078;-0.3711809927166921;-0.3437013052925984;1.07191723281405;9.999575514329228;0.8334451332036867;-0.42445498625299294;-0.4244550022723692;0.7775613656085423;-0.3300000161101038;0.8446293802261698
45.321719;1.0800060985361792;0.8334242199254651;0.7715897593527851;-0.37118099378411035;-0.3437013054141343;1.0719181474389805;9.999568245390886;0.8334450022143273;-0.42445498668149845;-0.4244550029382519;0.7775606426582123;-0.3300000156205989;0.8446265383403044
45.331719;1.0800044500812354;0.8334245977457674;0.7715889234387612;-0.3711809948458505;-0.34370130553052;1.0719190256660875;9.99956202728544;0.8334448817898927;-0.4244549871146705;-0.4244550035967247;0.7775598927601032;-0.3300000151340631;0.8446237404946022
45.341719;1.0800028393961096;0.8334249205187731;0.7715881434452193;-0.3711809959021552;-0.34370130564141893;1.07191986499053;9.999556880541068;0.8334447677964442;-0.4244549875526407;-0.42445500424643495;0.7775591177511129;-0.3300000146531051;0.8446209900731891
45.351719;1.0800012641457641;0.8334251883701465;0.7715874214658964;-0.37118099695349627;-0.3437013057463554;1.0719206627491822;9.999552818145485;0.8334446570636536;-0.42445498799554293;-0.42445500488620214;0.7775583205902857;-0.33000001418019803;0.8446182909774437
45.361719;1.079999721004348;0.8334254014969852;0.7715867598417862;-0.37118099800028453;-0.3437013058446895;1.0719214165965882;9.999549843406436;0.8334445471265206;-0.42445498844362584;-0.42445500551517473;0.7775575054346732;-0.33000001371749577;0.8446156467201488
45.371719;1.07999820613282;0.8334255608025893;0.771586161763086;-0.3711809990427112;-0.34370130593565656;1.0719221248921051;9.999547952269207;0.8334444359248263;-0.4244549888974621;-0.42445500613291903;0.7775566772315406;-0.3300000132667818;0.8446130599849728
45.381719;1.079996715406105;0.833425668198886;0.7715856310492317;-0.37118100008066485;-0.3437013060184768;1.071922787170277;9.999547139203766;0.8334443216150653;-0.4244549893580339;-0.42445500673915965;0.7775558408301896;-0.33000001282965996;0.8446105324915152
45.391719;1.0799952446010521;0.8334257263037019;0.7715851714209311;-0.37118100111371594;-0.34370130609246446;1.071923404809404;9.999547395147703;0.8334442023887895;-0.42445498982649105;-0.4244550073334014;0.7775549998451063;-0.33000001240772053;0.8446080648960338
45.401719;1.0799937900380583;0.8334257378486992;0.7715847861222891;-0.37118100214137595;-0.34370130615695454;1.0719239813490633;9.999548696707082;0.8334440762528688;-0.4244549903039871;-0.42445500791489127;0.7775541559886529;-0.33000001200240836;0.8446056569471561
45.411719;1.0799923493709802;0.833425705176276;0.7715844779935358;-0.3711810031634231;-0.34370130621119577;1.0719245220614195;9.999551002595704;0.8334439411069366;-0.4244549907917353;-0.42445500848286016;0.7775533095845243;-0.33000001161477266;0.8446033082500185
45.421719;1.0799909217328025;0.8334256299974986;0.7715842496828782;-0.37118100417981303;-0.34370130625442497;1.071925032897978;9.999554260414046;0.8334437947951134;-0.42445499129083636;-0.4244550090366581;0.7775524608919457;-0.33000001124542117;0.8446010194192936
45.431719;1.079989507281665;0.8334255135291478;0.7715841038268348;-0.3711810051903754;-0.3437013062859385;1.0719255193743977;9.999558411703042;0.8334436351752151;-0.4244549918021519;-0.42445500957579285;0.7775516108996505;-0.33000001089480296;0.8445987927560561
45.441719;1.07998810649777;0.8334253567817;0.7715840430377507;-0.3711810061948024;-0.34370130630498025;1.071925986050797;9.999563392536638;0.8334434608009963;-0.4244549923265115;-0.42445501010013137;0.7775507610891614;-0.33000001056359973;0.8445966316856239
45.451719;1.0799867194498036;0.833425160576635;0.7715840695969699;-0.3711810071928697;-0.34370130631059337;1.0719264369644779;9.99956913662062;0.8334432714424382;-0.42445499286470484;-0.42445501061010227;0.7775499128830234;-0.3300000102528992;0.8445945392613455
45.461719;1.0799853454059511;0.833424925546464;0.771584184872537;-0.3711810081845944;-0.3437013063016498;1.0719268765250272;9.999575580987441;0.8334430677564783;-0.4244549934171241;-0.4244550111065054;0.7775490673433921;-0.33000000996411893;0.8445925171301681
45.471719;1.0799839828401065;0.8334246522884206;0.7715843889031045;-0.3711810091701898;-0.34370130627710443;1.0719273098315283;9.99958266850268;0.8334428509115119;-0.42445499398350406;-0.4244550115900714;0.7775482254018171;-0.33000000969867654;0.8445905658321915
45.481719;1.0799826297021584;0.8334243413108249;0.7715846805628119;-0.3711810101498249;-0.3437013062362699;1.0719277420448665;9.99959034723562;0.8334426225733137;-0.42445499456300734;-0.42445501206112607;0.7775473884827423;-0.3300000094574672;0.8445886856640539
45.491719;1.0799812838650777;0.8334239928700078;0.7715850580895817;-0.371181011123429;-0.3437013061789095;1.0719281775752998;9.999598567662838;0.8334423849352423;-0.42445499515452023;-0.4244550125194243;0.7775465588316086;-0.3300000092406714;0.8445868769936679
45.501719;1.0799799435492015;0.8334236071160659;0.7715855194814173;-0.3711810120907464;-0.34370130610523697;1.0719286201082494;9.999607274568096;0.833442140744565;-0.4244549957567723;-0.42445501296426;0.7775457394149695;-0.3300000090480661;0.8445851399490146
45.511719;1.0799786074931974;0.8334231844768064;0.771586062378953;-0.3711810130514654;-0.3437013060158714;1.0719290729407644;9.999616397123846;0.8334418932309066;-0.4244549963681876;-0.4244550133948005;0.7775449335952539;-0.3300000088792913;0.8445834740200125
45.521719;1.0799772746235548;0.8334227259888032;0.7715866838715999;-0.37118101400527664;-0.34370130591168;1.071929538896677;9.999625849812015;0.8334416457403747;-0.4244549969867354;-0.4244550138102811;0.7775441444773574;-0.3300000087338862;0.844581878090401
45.531719;1.0799759435998812;0.8334222335732231;0.7715873808202718;-0.3711810149518674;-0.3437013057937058;1.0719300206475986;9.999635545757291;0.8334414012991577;-0.4244549976099877;-0.42445501420993936;0.7775433743024801;-0.3300000086113242;0.8445803510587054
45.541719;1.079974613150117;0.8334217101013879;0.7715881503126701;-0.3711810158907924;-0.34370130566335044;1.0719305211380652;9.999645406368774;0.8334411625643257;-0.424454998235439;-0.4244550145928869;0.7775426244163933;-0.33000000851100375;0.8445788926224748
45.551719;1.079973282800246;0.833421159243761;0.771588989966675;-0.3711810168213757;-0.3437013055225145;1.0719310433607914;9.999655360655417;0.8334409321229019;-0.4244549988609384;-0.42445501495814636;0.7775418956763945;-0.33000000843210286;0.8445775038186732
45.561719;1.0799719526575235;0.8334205855740514;0.7715898981784673;-0.3711810177427046;-0.3437013053733712;1.0719315901861224;9.999665341981602;0.8334407125340489;-0.4244549994849496;-0.4244550153048351;0.7775411891151927;-0.3300000083734763;0.8445761872180003
45.571719;1.0799706225173247;0.8334199946660849;0.7715908740290581;-0.3711810186535101;-0.3437013052179771;1.0719321641273594;9.999675286189623;0.8334405060451341;-0.4244550001065135;-0.4244550156322357;0.7775405067073186;-0.3300000083337881;0.8445749465298492
45.581719;1.0799692915371308;0.8334193927147582;0.77159191675661;-0.37118101955209526;-0.3437013050579861;1.0719327667856045;9.999685132099259;0.8334403146498948;-0.42445500072510634;-0.42445501593966983;0.7775398516652002;-0.330000008311754;0.8445737858717481
