time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.591719;1.079967958285274;0.8334187858728869;0.7715930252049955;-0.37118102043651036;-0.3437013048944589;1.0719333986600887;9.999694823216283;0.8334401405865401;-0.42445500134051045;-0.42445501622628057;0.777539227956953;-0.3300000083062429;0.8445727094806117
45.601719;1.0799666206026894;0.8334181793642417;0.7715941973944794;-0.3711810213046983;-0.34370130472784255;1.0719340593416304;9.999704309744038;0.8334399867328248;-0.4244550019525265;-0.4244550164909171;0.7775386395236001;-0.33000000831628606;0.8445717216757987
45.611719;1.0799652758278606;0.8334175766487697;0.77159543018128;-0.3711810221544909;-0.3437013045581981;1.0719347478974492;9.999713554338292;0.8334398566702677;-0.42445500256059454;-0.4244550167323153;0.7775380897978537;-0.33000000834115406;0.8445708265681199
45.621719;1.0799639214504086;0.8334169791735327;0.7715967192527823;-0.37118102298376743;-0.3437013043855983;1.0719354633329377;9.999722538439489;0.8334397546363831;-0.42445500316369417;-0.4244550169493451;0.7775375816600116;-0.33000000838044374;0.8445700278290615
45.631719;1.0799625556225179;0.8334163866314143;0.7715980595059876;-0.37118102379087164;-0.3437013042104879;1.0719362048822276;9.999731261545715;0.8334396855275977;-0.424455003760592;-0.42445501714095496;0.7775371176279279;-0.33000000843398547;0.8445693284924438
45.641719;1.079961177527614;0.833415797432937;0.771599445525769;-0.37118102457484015;-0.3437013040336813;1.071936972389344;9.99973973607754;0.833439654460842;-0.4244550043501139;-0.42445501730601215;0.7775366999916871;-0.33000000850162714;0.8445687305125229
45.651719;1.0799597873041107;0.8334152093661116;0.7716008717635766;-0.3711810253351102;-0.34370130385608827;1.0719377667136256;9.999747984951453;0.833439665540119;-0.42445500493109506;-0.4244550174434245;0.7775363305431899;-0.33000000858315776;0.8445682346308188
45.661719;1.0799583851314944;0.833414620100556;0.7716023322537175;-0.3711810260710365;-0.34370130367859464;1.0719385897405398;9.999756039978655;0.8334397208096014;-0.424455005502075;-0.4244550175522707;0.7775360100588019;-0.3300000086782159;0.8445678409447664
45.671719;1.0799569703541594;0.8334140270607844;0.7716038205527818;-0.3711810267817788;-0.34370130350216055;1.0719394441058423;9.999763936915084;0.8334398204942153;-0.42445500606121184;-0.42445501763164384;0.7775357384484464;-0.33000000878596686;0.844567549459212
45.681719;1.0799555418713174;0.8334134271189836;0.7716053305259438;-0.37118102746662446;-0.3437013033279588;1.071940332838885;9.999771709641864;0.8334399642039257;-0.4244550066065041;-0.42445501768058613;0.777535515637187;-0.3300000089049196;0.8445673598559346
45.691719;1.079954099543935;0.8334128169395717;0.7716068572777407;-0.3711810281252912;-0.3437013031574148;1.0719412590800224;9.999779385743722;0.8334401519313885;-0.4244550071360697;-0.42445501769820554;0.7775353419596129;-0.33000000903310184;0.8445672711247804
45.701719;1.0799526451604669;0.8334121936954988;0.7716083971995953;-0.3711810287579923;-0.34370130299210805;1.0719422258188425;9.999786983748498;0.8334403842130418;-0.42445500764845107;-0.4244550176836496;0.77753521786484;-0.33000000916830874;0.8445672819177767
45.711719;1.0799511823493562;0.8334115553351916;0.7716099471397692;-0.3711810293654283;-0.34370130283366807;1.0719432355787661;9.999794517451464;0.8334406618670444;-0.42445500814283915;-0.424455017636015;0.7775351441528954;-0.3300000093082841;0.8445673907894667
45.721719;1.0799497161161729;0.8334109007033378;0.7716115034671179;-0.37118102994866825;-0.34370130268367505;1.0719442905465546;9.999802006085117;0.8334409858110097;-0.4244550086191061;-0.42445501755433024;0.7775351225807698;-0.3300000094508832;0.844567595719852
45.731719;1.0799482526317439;0.8334102298210624;0.7716130616462925;-0.3711810305088613;-0.34370130254346765;1.0719453930712002;9.99980947716567;0.8334413567552813;-0.4244550090777238;-0.4244550174377167;0.7775351554234652;-0.33000000959415865;0.844567893908647
45.741719;1.0799467993497338;0.8334095434579601;0.7716146163890611;-0.3711810310470178;-0.34370130241399915;1.0719465455939414;9.999816962317114;0.8334417746065463;-0.4244550095195764;-0.4244550172857709;0.7775352444943981;-0.33000000973637295;0.8445682823332664
45.751719;1.0799453650558601;0.8334088421164038;0.7716161625236787;-0.3711810315640527;-0.34370130229588336;1.0719477501305403;9.999824497628007;0.8334422379930267;-0.42445500994563223;-0.424455017098758;0.7775353910360158;-0.3300000098760593;0.844568758543041
45.761719;1.079943959204537;0.8334081257199534;0.7716176962484159;-0.3711810320609387;-0.34370130218953426;1.0719490079597729;9.999832124177072;0.8334427445455403;-0.4244550103565495;-0.42445501687752346;0.7775355960732898;-0.33000001001209966;0.8445693210450487
45.771719;1.0799425908450055;0.8334073940849872;0.7716192152507729;-0.371181032538692;-0.3437013020952264;1.0719503193291968;9.999839878909821;0.8334432919133792;-0.4244550107524991;-0.4244550166234672;0.7775358602994434;-0.3300000101437654;0.8445699689026402
45.781719;1.079941268185309;0.8334066472961701;0.7716207175062337;-0.37118103299817584;-0.3437013020131037;1.071951683431017;9.999847784351735;0.8334438784142285;-0.4244550111333269;-0.4244550163384714;0.7775361837094481;-0.330000010270702;0.8445707010443734
45.791719;1.079939998723036;0.8334058856036822;0.7716222003365505;-0.3711810334399702;-0.3437013019432742;1.0719530990354074;9.999855848288965;0.8334445029587663;-0.4244550114987402;-0.4244550160246128;0.777536565666999;-0.3300000103928469;0.8445715161897511
45.801719;1.0799387891809067;0.833405109098428;0.7716236603058515;-0.37118103386452506;-0.3437013018858571;1.0719545651173767;9.999864068392473;0.8334451649324655;-0.424455011848387;-0.42445501568392;0.7775370053279552;-0.3300000105105379;0.8445724132682292
45.811719;1.0799376453364593;0.8334043175714966;0.771625093649988;-0.3711810342725059;-0.3437013018408907;1.0719560809700805;9.999872437420231;0.8334458639139499;-0.42445501218196524;-0.4244550153184119;0.7775375016694541;-0.33000001062475404;0.844573391674338
45.821719;1.0799365720081655;0.8334035105527039;0.7716264968058228;-0.371181034664847;-0.34370130180829084;1.0719576461428009;9.999880952346123;0.8334465990387238;-0.4244550124992755;-0.4244550149303251;0.7775380530416709;-0.33000001073697277;0.8445744511592018
45.831719;1.079935572964116;0.8334026875681781;0.7716278663088716;-0.3711810350423305;-0.34370130178784514;1.0719592606246189;9.999889622144728;0.8334473686270596;-0.42445501280013187;-0.42445501452223044;0.7775386567007289;-0.3300000108487535;0.8445755912770394
45.841719;1.0799346508270842;0.8334018488825835;0.7716291982638414;-0.37118103540533787;-0.3437013017791145;1.07196092523323;9.999898464999756;0.8334481704077373;-0.4244550130842603;-0.4244550140969228;0.7775393084314429;-0.33000001096158477;0.844576810880971
45.851719;1.0799338069796653;0.8334009959280018;0.7716304883460043;-0.37118103575415917;-0.3437013017813497;1.0719626417503059;9.999907499769693;0.8334490017145985;-0.424455013351214;-0.42445501365721133;0.7775400023383974;-0.3300000110769094;0.8445781083121623
45.861719;1.079933041208243;0.8334001307319342;0.7716317324871074;-0.3711810360893551;-0.343701301793551;1.0719644122948835;9.999916740591244;0.8334498591090008;-0.4244550136002673;-0.42445501320564916;0.7775407312158126;-0.3300000111959955;0.8445794818901381
45.871719;1.0799323515926433;0.8333992556057435;0.7716329275445893;-0.3711810364117734;-0.34370130181466285;1.0719662382084496;9.999926192887763;0.8334507383552331;-0.42445501383040535;-0.42445501274425984;0.7775414875439929;-0.33000001131981826;0.844580930359186
45.881719;1.0799317350431101;0.8333983737066888;0.771634071520989;-0.37118103672234415;-0.3437013018437601;1.0719681195585207;9.999935848390342;0.8334516354958728;-0.42445501404054997;-0.4244550122744733;0.7775422642638317;-0.33000001144917174;0.8445824532615466
45.891719;1.0799311875725575;0.8333974889970635;0.7716351638890874;-0.3711810370218954;-0.343701301880041;1.0719700554807716;9.999945683462139;0.8334525478942287;-0.4244550142299089;-0.4244550117973202;0.7775430548374849;-0.33000001158486014;0.8445840505662461
45.901719;1.0799307038481156;0.8333966051336137;0.771636206028772;-0.3711810373110827;-0.3437013019226994;1.0719720444500815;9.999955665698682;0.8334534744334156;-0.42445501439817246;-0.4244550113136636;0.7775438531413144;-0.33000001172770554;0.8445857214660817
45.911719;1.0799302775789772;0.833395724667981;0.7716372009442503;-0.37118103759025495;-0.3437013019710021;1.0719740844333334;9.999965766092185;0.8334544152953095;-0.42445501454545337;-0.42445501082433357;0.7775446536564946;-0.33000001187836225;0.8445874636984095
45.921719;1.0799299032510394;0.8333948493509554;0.7716381526777175;-0.3711810378592985;-0.34370130202467514;1.0719761734829207;9.999975968737592;0.8334553713731079;-0.42445501467207447;-0.42445501033016264;0.777545452058176;-0.3300000120372126;0.8445892743098586
45.931719;1.0799295769342847;0.8333939810872997;0.7716390658363483;-0.37118103811773867;-0.3437013020841925;1.0719783101697398;9.999986272556129;0.8334563433419715;-0.42445501477833797;-0.4244550098319052;0.777546245929202;-0.3300000122044218;0.8445911509916951
45.941719;1.0799292950662007;0.8333931226124537;0.7716399445012456;-0.37118103836489796;-0.3437013021506124;1.0719804933501837;9.999996683562168;0.8334573308495719;-0.4244550148643994;-0.4244550093301128;0.7775470348390456;-0.33000001238000787;0.8445930924532571
45.951719;1.07992905306012;0.8333922771944534;0.7716407910563989;-0.3711810385998446;-0.3437013022252781;1.071982721975531;10.000007206335317;0.8334583320482395;-0.42445501493039056;-0.4244550088250919;0.7775478197646172;-0.3300000125639211;0.8445950976510854
45.961719;1.0799288455135316;0.8333914477060392;0.7716416062757527;-0.37118103882142134;-0.34370130230980056;1.0719849951559048;10.000017842471932;0.8334593439231566;-0.4244550149767174;-0.4244550083170483;0.7775486024594664;-0.3300000127561379;0.8445971651152663
45.971719;1.07992866750293;0.8333906359925723;0.771642390491688;-0.37118103902857047;-0.3437013024061127;1.0719873119206302;10.00002858958785;0.8334603636437741;-0.42445501500410987;-0.4244550078063764;0.7775493849270488;-0.33000001295667264;0.84459929280748
45.981719;1.079928515424494;0.8333898428953695;0.7716431447221733;-0.3711810392206673;-0.34370130251632997;1.0719896706064305;10.000039440962883;0.8334613894612181;-0.4244550150133245;-0.42445500729377983;0.7775501690633474;-0.3300000131655558;0.8446014778240771
45.991719;1.0799283867550262;0.8333890686368094;0.7716438706403449;-0.37118103939756186;-0.3437013026425783;1.0719920684273732;10.000050389565487;0.8334624200539671;-0.42445501500497584;-0.4244550067801156;0.7775509565278732;-0.33000001338291124;0.8446037161345299
46.001719;1.0799282791585714;0.8333883132830402;0.7716445695388268;-0.37118103955931153;-0.34370130278694627;1.0719945016436194;10.000061426673257;0.8334634536309247;-0.4244550149796746;-0.42445500626623417;0.7775517486364257;-0.3300000136090934;0.8446060031394276
46.011719;1.079928189822805;0.8333875770501615;0.7716452419215166;-0.3711810397058663;-0.3437013029514492;1.0719969662397357;10.000072534933073;0.833464487751766;-0.42445501493814264;-0.4244550057528701;0.7775525459423106;-0.33000001384481914;0.8446083345775092
46.021719;1.0799281152500761;0.8333868600995837;0.771645888044117;-0.3711810398370288;-0.34370130313773606;1.0719994585695325;10.000083688455423;0.8334655194372601;-0.4244550148811915;-0.42445500524051805;0.7775533477164636;-0.3300000140910896;0.8446107067711436
46.031719;1.079928051162986;0.8333861623068123;0.7716465084543905;-0.37118103995254603;-0.34370130334665655;1.0720019753788572;10.000094859505738;0.8334665455728695;-0.42445501480976994;-0.4244550047294009;0.7775541518952618;-0.3300000143486871;0.8446131163535804
46.041719;1.0799279925768952;0.8333854837507388;0.7716471044303189;-0.3711810400520289;-0.34370130357825424;1.0720045136574747;10.000106022632457;0.8334675635823344;-0.424455014725142;-0.4244550042195408;0.7775549554523131;-0.33000001461771983;0.844615560091954
46.051719;1.0799279339603853;0.8333848251971891;0.7716476781800328;-0.3711810401349691;-0.34370130383210473;1.0720070707505105;10.000117153831264;0.8334685717450661;-0.4244550146290248;-0.42445500371093864;0.7775557551362028;-0.330000014897845;0.8446180345519568
46.061719;1.0799278694982435;0.8333841878965441;0.7716482323877605;-0.37118104020109915;-0.3437013041074896;1.0720096442829237;10.000128229037621;0.8334695687537864;-0.42445501452348855;-0.4244550032037785;0.7775565482050011;-0.3300000151888692;0.8446205351320903
46.071719;1.0799277939191256;0.8333835732259915;0.7716487695747722;-0.3711810402506872;-0.3437013044034873;1.0720122321486816;10.000139227597518;0.8334705530625267;-0.4244550144106655;-0.42445500269833847;0.7775573322623761;-0.33000001549104707;0.8446230553449566
46.081719;1.0799277032428896;0.8333829822374424;0.7716492919479905;-0.37118104028442855;-0.34370130471907384;1.0720148324384626;10.000150137810568;0.8334715230234576;-0.42445501429252047;-0.4244550021947176;0.7775581046742266;-0.33000001580500543;0.8446255875681714
46.091719;1.0799275942599686;0.8333824148442438;0.771649801671681;-0.3711810403032374;-0.34370130505312313;1.0720174426870097;10.000160954754248;0.8334724777442029;-0.42445501417072296;-0.4244550016928206;0.7775588625424983;-0.3300000161315754;0.844628124397441
46.101719;1.0799274639528758;0.8333818695267807;0.7716503010770066;-0.3711810403082648;-0.34370130540447097;1.0720200594859033;10.000171671803066;0.8334734174648647;-0.42445501404653185;-0.42445500119252383;0.7775596031388304;-0.33000001647158606;0.8446306592288393
46.111719;1.0799273102823626;0.8333813443899585;0.7716507926912178;-0.3711810403009377;-0.343701305772001;1.0720226791231904;10.00018227690632;0.8334743426832963;-0.424455013920786;-0.4244550006936629;0.777560324642027;-0.33000001682563285;0.8446331865664116
46.121719;1.0799271326867663;0.8333808384002918;0.7716512790335236;-0.3711810402828305;-0.34370130615455013;1.0720252983236807;10.00019275646934;0.8334752527558764;-0.42445501379409517;-0.4244550001958757;0.7775610268419427;-0.3300000171939818;0.8446357023981189
46.131719;1.0799269311507145;0.8333803512953378;0.7716517619555148;-0.37118104025554893;-0.3437013065508255;1.0720279146089802;10.000203102086962;0.8334761454482432;-0.4244550136670808;-0.42445499969859307;0.7775617109853852;-0.3300000175766151;0.8446382039620022
46.141719;1.0799267051106387;0.8333798827431161;0.7716522422626858;-0.37118104022069576;-0.3437013069594975;1.0720305259507483;10.00021331751368;0.8334770178277889;-0.42445501354048504;-0.42445499920124;0.7775623785728883;-0.33000001797328693;0.8446406890542603
46.151719;1.0799264530753152;0.8333794320070338;0.7716527201076411;-0.37118104017980613;-0.3437013073792427;1.072033129679876;10.000223422678296;0.8334778672327608;-0.4244550134151524;-0.42445499870347775;0.7775630303358759;-0.33000001838350046;0.8446431556351071
46.161719;1.07992617317414;0.8333789977439827;0.7716531952951983;-0.3711810401342427;-0.34370130780862396;1.0720357216417806;10.000233450609931;0.8334786912943017;-0.42445501329194135;-0.4244549982053652;0.7775636665423713;-0.33000001880635504;0.8446456018527534
46.171719;1.079925864557122;0.8333785772097926;0.7716536672701356;-0.37118104008525543;-0.34370130824604506;1.0720382959871737;10.000243439636439;0.8334794877329824;-0.4244550131716665;-0.4244549977074384;0.7775642876438854;-0.33000001924040484;0.8446480259407592
46.181719;1.079925528063375;0.8333781658415154;0.7716541352690852;-0.37118104003422814;-0.3437013086898441;1.0720408453991255;10.000253427584632;0.8334802546745939;-0.4244550130551894;-0.42445499721063473;0.7775648942799409;-0.33000001968377174;0.8446504259393999
46.191719;1.0799251650108448;0.8333777581661768;0.7716545985186611;-0.37118103998268176;-0.3437013091383131;1.0720433619926872;10.000263450945223;0.833480990706203;-0.42445501294352045;-0.42445499671617604;0.777565487214151;-0.33000002013442664;0.8446527999441291
46.201719;1.0799247760390893;0.8333773494940492;0.7716550561505665;-0.3711810399319603;-0.343701309589573;1.072045838539091;10.000273547548405;0.8334816941075656;-0.4244550128376667;-0.4244549962256534;0.7775660671618618;-0.3300000205903571;0.8446551466133169
46.211719;1.0799243612678484;0.833376937426114;0.7716555068972055;-0.37118103988323853;-0.3437013100415486;1.0720482692100888;10.000283758301654;0.8334823622071875;-0.42445501273820335;-0.4244549957410161;0.7775666344220548;-0.33000002104956017;0.8446574649347695
46.221719;1.0799239202683044;0.8333765220389185;0.7716559487748155;-0.3711810398379934;-0.3437013104923241;1.0720506497603683;10.00029412266107;0.8334829917867886;-0.4244550126449432;-0.42445499526423247;0.7775671892990635;-0.3300000215100676;0.8446597536610565
46.231719;1.0799234518716836;0.8333761044777083;0.7716563791579414;-0.37118103979819683;-0.3437013109406481;1.0720529771907832;10.000304672155874;0.8334835801558632;-0.42445501255704887;-0.42445499479697324;0.7775677331478457;-0.33000002197010786;0.8446620113613039
46.241719;1.079922954900624;0.8333756856276066;0.7716567957866519;-0.3711810397659577;-0.34370131138598387;1.0720552487537076;10.000315429153714;0.8334841257300919;-0.42445501247339756;-0.4244549943405416;0.7775682684963111;-0.33000002242818527;0.8446642365048288
46.251719;1.0799224285999214;0.8333752662238294;0.7716571978710406;-0.3711810397431509;-0.3437013118280388;1.0720574608454372;10.000326407581255;0.8334846275598131;-0.4244550123928617;-0.4244549938959503;0.7775687981238164;-0.3300000228829004;0.8446664269241321
46.261719;1.079921871848915;0.8333748475075149;0.7716575859006148;-0.37118103973138655;-0.343701312266392;1.0720596086382324;10.00033761492125;0.8334850846988027;-0.42445501231435073;-0.42445499346403387;0.7775693243381873;-0.3300000233327124;0.8446685794695562
46.271719;1.0799212828603102;0.8333744311781633;0.7716579607869897;-0.3711810397322225;-0.3437013127005683;1.0720616869101947;10.00034905761754;0.8334854961712171;-0.42445501223660304;-0.424454993045636;0.7775698486084055;-0.3300000237759434;0.8446706903806371
46.281719;1.0799206601713687;0.8333740191070772;0.7716583234926255;-0.37118103974728245;-0.34370131313031427;1.0720636916794095;10.000360744741332;0.833485860955095;-0.42445501215794595;-0.42445499264173825;0.7775703712652258;-0.33000002421092783;0.8446727559060051
46.291719;1.0799200033780212;0.8333736132608397;0.7716586750467301;-0.37118103977799627;-0.34370131355577765;1.0720656210793782;10.000372687043699;0.8334861779762333;-0.4244550120762638;-0.42445499225329875;0.7775708918031505;-0.3300000246360404;0.8446747728400001
46.301719;1.0799193131609626;0.8333732154011165;0.7716590164004348;-0.3711810398252335;-0.3437013139773596;1.0720674748085632;10.000384895657563;0.8334864466877311;-0.4244550119891643;-0.4244549918810231;0.7775714096197398;-0.3300000250497314;0.844676738831985
46.311719;1.0799185915139877;0.8333728269425966;0.7716593477520579;-0.3711810398892862;-0.34370131439531354;1.0720692534322285;10.000397387849473;0.8334866674950372;-0.42445501189412765;-0.42445499152533733;0.7775719243453966;-0.3300000254506097;0.8446786523701899
46.321719;1.0799178419738904;0.8333724491245709;0.771659668169734;-0.3711810399702787;-0.3437013148095738;1.0720709581165395;10.000410198784474;0.8334868414498069;-0.42445501178862644;-0.42445499118646063;0.7775724358990014;-0.3300000258373646;0.8446805126037127
46.331719;1.0799170691664122;0.8333720828859543;0.7716599763199384;-0.37118104006861796;-0.34370131521994185;1.0720725900515569;10.000423383815473;0.8334869698258277;-0.4244550116703949;-0.42445499086452143;0.7775729445865655;-0.3300000262086372;0.8446823193329474
46.341719;1.0799162781418692;0.8333717286862231;0.7716602712724415;-0.3711810401850623;-0.343701315626284;1.0720741497511366;10.000437007530989;0.8334870536749178;-0.4244550115376724;-0.42445499055977515;0.7775734509243479;-0.33000002656309696;0.8446840730583011
46.351719;1.079915474445487;0.8333713866815634;0.7716605525128067;-0.3711810403205152;-0.34370131602851545;1.072075636691311;10.000451135876201;0.8334870932690303;-0.42445501138921077;-0.4244549902727427;0.7775739553595693;-0.3300000268997731;0.8446857744057434
46.361719;1.0799146645398014;0.833371057172116;0.7716608194939167;-0.3711810404758989;-0.34370131642639945;1.0720770488227807;10.000465834472097;0.8334870881520372;-0.42445501122410706;-0.42445499000411;0.7775744581882599;-0.33000002721829486;0.8446874230666985
46.371719;1.079913855438977;0.833370741052737;0.7716610713434248;-0.3711810406522723;-0.3437013168193493;1.0720783824879376;10.000481165071838;0.833487037903122;-0.42445501104150096;-0.42445498975461177;0.7775749593152684;-0.330000027518714;0.8446890174781809
46.381719;1.0799130538279271;0.8333704398084694;0.7716613071399562;-0.37118104085101417;-0.3437013172064517;1.0720796336746212;10.00049718384812;0.833486942912048;-0.4244550108403875;-0.42445498952511745;0.7775754580901314;-0.3300000278012513;0.8446905559141341
46.391719;1.0799122657184443;0.83337015518807;0.7716615261625591;-0.371181041073708;-0.3437013175866757;1.0720807996722679;10.000513940958253;0.8334868049097794;-0.42445501061975516;-0.4244549893167148;0.7775759536093892;-0.330000028066231;0.8446920381134013
46.401719;1.0799114963771566;0.8333698889325556;0.7716617273649072;-0.3711810413218068;-0.3437013179591846;1.0720818798165974;10.000531473770922;0.8334866270035294;-0.4244550103788009;-0.42445498913056506;0.7775764450559156;-0.3300000283139839;0.8446934658366589
46.411719;1.0799107498826463;0.833369642533044;0.7716619086034897;-0.37118104159642845;-0.34370131832371753;1.0720828751597233;10.00054979990696;0.8334864130573517;-0.4244550101170893;-0.4244549889677614;0.7775769320406456;-0.3300000285447987;0.8446948421466726
46.421719;1.0799100288341037;0.8333694173690528;0.7716620663832671;-0.3711810418981701;-0.34370131868069775;1.0720837870054276;10.000568920403328;0.8334861670358803;-0.4244550098346636;-0.4244549888294229;0.777577415115925;-0.3300000287591208;0.8446961706252122
46.431719;1.0799093347838131;0.8333692152108583;0.771662196141889;-0.37118104222672593;-0.3437013190308984;1.0720846150325898;10.000588826884545;0.8334858928121761;-0.42445500953197934;-0.42445498871680015;0.7775778961305532;-0.3300000289578347;0.8446974549475385
46.441719;1.079908669028068;0.8333690382422307;0.7716622929114689;-0.37118104258068374;-0.3437013193750785;1.0720853571078908;10.000609500530516;0.8334855940465847;-0.42445500920971274;-0.42445498863116243;0.7775783781684452;-0.3300000291425054;0.8446986985281844
46.451719;1.0799080330034208;0.8333688887102335;0.771662352000818;-0.3711810429577999;-0.3437013197138128;1.0720860107459655;10.000630906744993;0.8334852738781605;-0.4244550088686977;-0.42445498857359987;0.7775788650861972;-0.3300000293154271;0.8446999043601894
46.461719;1.0799074282128434;0.8333687688895913;0.7716623690807849;-0.371181043355438;-0.34370132004739307;1.0720865739541299;10.00065299763618;0.8334849348119237;-0.4244550085101109;-0.42445498854496666;0.7775793609341531;-0.33000002947914636;0.8447010751328988
46.471719;1.0799068561911882;0.8333686810324485;0.7716623398341055;-0.37118104377079564;-0.34370132037591555;1.0720870451716078;10.000675719928655;0.8334845785551852;-0.42445500813565784;-0.42445498854583164;0.7775798697921505;-0.33000002963574837;0.8447022135533053
46.481719;1.0799063186212243;0.8333686268182016;0.771662259886112;-0.3711810442008411;-0.3437013206995454;1.0720874232491586;10.000699015993854;0.8334842055182724;-0.42445500774747397;-0.4244549885762669;0.7775803960503488;-0.33000002978659276;0.84470332273437
46.491719;1.079905817194314;0.8333686066550432;0.7716621251363812;-0.3711810446422995;-0.3437013210185583;1.0720877072505306;10.000722814678268;0.8334838148364414;-0.4244550073479026;-0.42445498863582154;0.7775809442913219;-0.33000002993248967;0.8447044063027677
46.501719;1.0799053528814802;0.8333686194908706;0.7716619323806607;-0.3711810450919247;-0.34370132133316506;1.0720878960948004;10.00074702294953;0.833483405054794;-0.4244550069394368;-0.42445498872388654;0.7775815186277404;-0.33000003007386547;0.8447054681033416
46.511719;1.0799049253336732;0.8333686633094848;0.771661679883358;-0.3711810455467482;-0.3437013216434204;1.0720879888218784;10.000771532418865;0.8334829746344039;-0.42445500652476825;-0.4244549888400333;0.777582122471912;-0.33000003021076885;0.8447065118411469
46.521719;1.0799045333537898;0.8333687358563945;0.7716613674298831;-0.37118104600415885;-0.34370132194924236;1.0720879851506695;10.000796237438793;0.8334825221801073;-0.4244550061067017;-0.4244549889839548;0.7775827587814298;-0.33000003034289216;0.844707541042747
46.531719;1.0799041760341033;0.8333688351239129;0.7716609960059906;-0.37118104646195516;-0.3437013222504905;1.072087885192395;10.000821046046724;0.8334820465442352;-0.42445500568786915;-0.42445498915522273;0.7775834298936714;-0.33000003046972576;0.8447085590117548
46.541719;1.0799038532600882;0.8333689595594603;0.771660567215258;-0.37118104691831194;-0.3437013225470221;1.07208768865604;10.000845876709631;0.8334815471176653;-0.42445500527042934;-0.42445498935333514;0.7775841373277445;-0.33000003059071176;0.8447095683267369
46.551719;1.079903564877252;0.8333691081819948;0.7716600823849902;-0.37118104737155205;-0.34370132283863086;1.0720873948683867;10.000870651330676;0.8334810244561933;-0.424455004856028;-0.4244549895779832;0.777584882370487;-0.33000003070535844;0.8447105705478195
46.561719;1.079903309317321;0.8333692807884664;0.7716595417399107;-0.3711810478199382;-0.34370132312483903;1.0720870033002798;10.000895294201916;0.8334804801269211;-0.4244550044460294;-0.4244549898290397;0.7775856665604761;-0.3300000308133467;0.8447115668220527
46.571719;1.0799030828970644;0.8333694782530898;0.7716589443082927;-0.3711810482617007;-0.3437013234046503;1.0720865135478004;10.000919735551697;0.8334799156613545;-0.4244550040416555;-0.4244549901061878;0.7775864914970725;-0.3300000309145534;0.8447125586015718
46.581719;1.0799028805092703;0.8333697024092077;0.7716582885736345;-0.37118104869511714;-0.3437013236764762;1.0720859251965342;10.000943911588779;0.8334793322120494;-0.4244550036438972;-0.42445499040857376;0.7775873589284397;-0.3300000310091067;0.8447135474607453
46.591719;1.0799026971960695;0.8333699551723702;0.7716575729690999;-0.3711810491184838;-0.34370132393816477;1.0720852377873509;10.000967760064203;0.8334787309521958;-0.4244550032534434;-0.4244549907347796;0.7775882709033328;-0.330000031097592;0.8447145345484849
46.601719;1.0799025288449764;0.8333702375343259;0.7716567961029817;-0.3711810495300526;-0.3437013241869914;1.072084450503956;10.000991221194148;0.8334781132429805;-0.424455002870778;-0.4244549910829484;0.7775892291991027;-0.330000031181139;0.8447155204023428
46.611719;1.0799023719102478;0.8333705492385335;0.7716559571650959;-0.3711810499280174;-0.34370132441991763;1.072083562369265;10.001014245790772;0.8334774808571592;-0.4244550024962851;-0.4244549914508733;0.777590234884952;-0.33000003126117855;0.8447165047857597
46.621719;1.0799022232633193;0.8333708893079803;0.7716550562343907;-0.371181050310615;-0.3437013246341888;1.072082573052468;10.001036798609537;0.8334768363765686;-0.4244550021301414;-0.4244549918361857;0.7775912887473246;-0.33000003133916256;0.8447174865907657
46.631719;1.079902080085463;0.8333712566926128;0.7716540942589861;-0.3711810506762828;-0.3437013248276687;1.0720814830148218;10.00105885202278;0.8334761829918121;-0.42445500177220413;-0.42445499223649946;0.7775923918590962;-0.33000003141651363;0.8447184639905206
46.641719;1.0799019397905911;0.8333716501186321;0.7716530727763347;-0.371181051023672;-0.3437013249986708;1.072080293369649;10.001080377798324;0.8334755236780381;-0.424455001422169;-0.4244549926493587;0.777593545568946;-0.3300000314945423;0.8447194344819451
46.651719;1.0799018000122507;0.8333720674500137;0.7716519936167909;-0.3711810513514983;-0.3437013251456596;1.0720790065711845;10.001101342346633;0.8334748606616205;-0.42445500107978207;-0.42445499307226053;0.7775947510415683;-0.33000003157413715;0.844720394915174
46.661719;1.0799016582306884;0.8333725055447126;0.7716508590851793;-0.3711810516583904;-0.34370132526702085;1.072077626767758;10.001121704949828;0.833474195511462;-0.4244550007447885;-0.4244549935028417;0.7775960087442565;-0.3300000316555103;0.8447213417956111
46.671719;1.079901511280313;0.8333729606607464;0.7716496725245767;-0.3711810519428248;-0.34370132536096293;1.0720761586166705;10.001141420111052;0.8334735293989107;-0.42445500041677225;-0.4244549939390014;0.7775973182407458;-0.33000003173832193;0.8447222717591812
46.681719;1.079901355202972;0.8333734288759334;0.7716484383481372;-0.3711810522032958;-0.3437013254256967;1.072074605666515;10.001160444734348;0.8334728631345913;-0.42445500009538084;-0.4244549943788062;0.7775986786163449;-0.3300000318221345;0.8447231818032612
46.691719;1.0799011852978528;0.8333739064942364;0.7716471614404276;-0.3711810524387389;-0.3437013254597989;1.0720729696383935;10.001178744658977;0.8334721969684848;-0.424454999780785;-0.424454994820278;0.7776000891638061;-0.33000003190675536;0.8447240689414757
46.701719;1.0799009958938146;0.8333743902324192;0.7716458470631261;-0.3711810526488794;-0.3437013254624822;1.0720712508127164;10.001196296363288;0.8334715303991541;-0.42445499947370113;-0.42445499526138564;0.7776015497186324;-0.3300000319921536;0.8447249300846015
46.711719;1.0799007802265055;0.8333748767560885;0.7716445013823304;-0.3711810528342347;-0.3437013254336495;1.072069449141095;10.001213083308986;0.8334708619147826;-0.4244549991750273;-0.4244549957002904;0.7776030605664059;-0.3300000320781542;0.8447257628970263
46.721719;1.0799005313486196;0.8333753622863586;0.7716431315039395;-0.37118105299590726;-0.343701325373796;1.0720675652783247;10.001229088775515;0.8334701890759596;-0.4244549988854847;-0.4244549961354916;0.777604621933926;-0.33000003216428286;0.84472656688029
46.731719;1.0799002432397686;0.8333758429449997;0.7716417448171745;-0.37118105313550137;-0.34370132528392083;1.0720656009476417;10.001244291728117;0.8334695098246216;-0.42445499860528696;-0.4244549965656928;0.7776062336113557;-0.33000003224987234;0.8447273440611812
46.741719;1.0798999108389196;0.8333763148594109;0.7716403485704662;-0.3711810532551033;-0.3437013251654854;1.072063558702034;10.001258665371687;0.8334688238024578;-0.424454998334023;-0.4244549969895297;0.7776078952063972;-0.3300000323342133;0.8447280990584738
46.751719;1.0798995298558287;0.8333767736616288;0.7716389502240921;-0.37118105335695434;-0.34370132502030043;1.0720614412412115;10.001272172234168;0.8334681318815902;-0.4244549980709511;-0.42445499740535825;0.777609606289968;-0.330000032416478;0.844728838187533
46.761719;1.0798990968317237;0.8333772147391261;0.7716375580256767;-0.3711810534429228;-0.34370132485033567;1.072059250850489;10.001284757661542;0.8334674352042359;-0.42445499781539253;-0.42445499781121937;0.7776113660153795;-0.3300000324955445;0.844729568273034
46.771719;1.0798986084843334;0.8333776342630453;0.7716361810198238;-0.3711810535142518;-0.3437013246574949;1.0720569895226406;10.001296349517043;0.8334667355195112;-0.42445499756688737;-0.42445499820495775;0.7776131726043295;-0.3300000325700496;0.8447302961547993
46.781719;1.0798980609294098;0.8333780295430883;0.7716348284022376;-0.371181053571757;-0.34370132444344187;1.07205465945089;10.001306867420855;0.8334660358979515;-0.4244549973251934;-0.42445499858448477;0.7776150230807917;-0.33000003263860916;0.8447310286163017
46.791719;1.079897449910876;0.8333783986318257;0.7716335084801864;-0.37118105361618814;-0.34370132420969124;1.0720522635431926;10.001316236213793;0.8334653405248711;-0.42445499709027457;-0.4244549989481211;0.7776169135773607;-0.33000003270002215;0.844731771978062
46.801719;1.0798967711625669;0.8333787398584566;0.7716322277678751;-0.37118105364839843;-0.34370132395794006;1.0720498055621235;10.001324396327187;0.833464653756979;-0.4244549968621779;-0.42445499929470953;0.7776188399809609;-0.3300000327533648;0.844732531578234
46.811719;1.079896020021494;0.8333790514763675;0.771630991016455;-0.37118105366931814;-0.3437013236902402;1.0720472896526505;10.001331305818507;0.8334639795368289;-0.4244549966407828;-0.4244549996233098;0.7776207983105556;-0.33000003279794987;0.8447333117629954
46.821719;1.0798951912388364;0.8333793318956114;0.771629802083181;-0.37118105367980325;-0.3437013234087793;1.0720447198357983;10.001336933120387;0.8334633216461572;-0.4244549964257309;-0.424454999932825;0.7776227846050371;-0.33000003283331847;0.8447341162513866
46.831719;1.079894279699586;0.8333795802967404;0.7716286646378459;-0.3711810536804119;-0.3437013231155206;1.072042099539574;10.001341249773972;0.8334626837444444;-0.42445499621667127;-0.42445500022199895;0.7776247947263236;-0.3300000328592927;0.8447349483541868
46.841719;1.079893281348199;0.8333797962154562;0.7716275821381723;-0.3711810536713385;-0.34370132281201343;1.0720394308455563;10.00134423347568;0.8334620687676085;-0.4244549960135389;-0.42445500048955875;0.7776268243789672;-0.33000003287598617;0.8447358109171291
46.851719;1.0798921939525885;0.8333799783639199;0.7716265574302682;-0.37118105365244525;-0.34370132249944896;1.0720367140447962;10.001345877390127;0.8334614785586353;-0.424454995816701;-0.42445500073414005;0.777628869057394;-0.3300000328837585;0.8447367060832079
46.861719;1.0798910176625016;0.833380124585586;0.7716255926711698;-0.3711810536231318;-0.34370132217895794;1.072033948129642;10.00134619298068;0.8334609139860326;-0.4244549956269395;-0.42445500095433986;0.7776309239690212;-0.3300000328830876;0.8447376347975596
46.871719;1.0798897545126744;0.8333802326815508;0.7716246896878953;-0.37118105358224757;-0.34370132185196595;1.072031131980142;10.001345200731073;0.8334603752315;-0.4244549954450575;-0.4244550011491901;0.7776329843202978;-0.3300000328744895;0.8447385964969204
46.881719;1.0798884070019643;0.8333803004221836;0.7716238501708926;-0.3711810535282491;-0.3437013215202351;1.0720282653500817;10.001342917489715;0.8334598621227324;-0.42445499527139696;-0.4244550013185348;0.7776350455784934;-0.3300000328586319;0.8447395895359944
46.891719;1.079886977202031;0.8333803248884879;0.7716230754026556;-0.3711810534594575;-0.3437013211855771;1.0720253490313238;10.001339351377228;0.8334593743027698;-0.42445499510600315;-0.42445500146283466;0.7776371029830814;-0.3300000328364692;0.8447406116411034
46.901719;1.0798854667500009;0.8333803022736919;0.771622365932866;-0.37118105337430707;-0.34370132084963273;1.072022384779676;10.001334501546923;0.8334589108793099;-0.42445499494919614;-0.42445500158268096;0.7776391508601445;-0.330000032809242;0.8447416600654978
46.911719;1.0798838774569153;0.8333802284541282;0.7716217214017338;-0.37118105327151785;-0.34370132051388563;1.0720193755582337;10.001328358968205;0.8334584698459693;-0.4244549948017373;-0.4244550016785364;0.7776411828820377;-0.3300000327783419;0.8447427322885683
46.921719;1.0798822123567506;0.8333800994917915;0.771621140525891;-0.3711810531501382;-0.3437013201797392;1.0720163257118651;10.001320910806976;0.8334580482934097;-0.4244549946646147;-0.4244550017508754;0.7776431930119715;-0.3300000327450835;0.8447438269493508
46.931719;1.0798804763371865;0.8333799111275928;0.7716206213683238;-0.37118105300951376;-0.3437013198484888;1.0720132406422926;10.001312145047732;0.8334576434742161;-0.42445499453890856;-0.42445500180041484;0.7776451762027874;-0.33000003271058026;0.8447449438841409
46.941719;1.07987867603065;0.8333796582964782;0.7716201618009392;-0.3711810528492466;-0.3437013195211462;1.0720101258417016;10.001302053801833;0.8334572532570922;-0.42445499442575096;-0.42445500182799334;0.7776471285482526;-0.33000003267577;0.8447460831639898
46.951719;1.0798768191762254;0.83337933617545;0.7716197600159883;-0.37118105266904916;-0.3437013191982447;1.0720069859741779;10.001290639939446;0.8334568752275192;-0.4244549943261911;-0.4244550018343108;0.7776490470006315;-0.3300000326414001;0.8447472437635548
46.961719;1.079874913524619;0.8333789416402723;0.7716194147160413;-0.37118105246853095;-0.34370131887985855;1.0720038250715151;10.001277921781499;0.8334565058416094;-0.42445499424111244;-0.42445500182007245;0.777650929045451;-0.33000003260803334;0.8447484226619629
46.971719;1.079872966075572;0.8333784731052631;0.7716191247945519;-0.3711810522471918;-0.34370131856587127;1.0720006475422235;10.001263930616192;0.8334561409035591;-0.424454994171262;-0.4244550017863322;0.7776527725094565;-0.33000003257613175;0.8447496149947967
46.981719;1.0798709831207594;0.8333779293422645;0.7716188888367252;-0.37118105200455015;-0.3437013182562204;1.0719974588310255;10.001248710730863;0.833455776487211;-0.42445499411715215;-0.4244550017344923;0.7776545752495356;-0.3300000325459975;0.8447508150041685
46.991719;1.0798689708440732;0.833377309300692;0.7716187047440147;-0.371181051740175;-0.3437013179508245;1.0719942650185292;10.00123232297403;0.833455409159236;-0.42445499407894904;-0.42445500166604583;0.7776563348692941;-0.3300000325176653;0.8447520169393107
47.001719;1.0798669361406688;0.8333766128372991;0.7716185698807962;-0.37118105145361563;-0.34370131764925493;1.0719910716126226;10.0012148388318;0.833455035823105;-0.4244549940565904;-0.4244550015824449;0.7776580488528988;-0.3300000324910301;0.8447532154177262
47.011719;1.0798648867309153;0.8333758409862135;0.7716184815075421;-0.3711810511443006;-0.34370131735052517;1.0719878827148388;10.001196325807094;0.8334546538139258;-0.42445499404998766;-0.4244550014851609;0.777659715020838;-0.3300000324660437;0.8447544054667138
47.021719;1.0798628303202131;0.833374995606561;0.7716184365946556;-0.3711810508115609;-0.3437013170531797;1.071984701369545;10.00117683794383;0.8334542610684987;-0.4244549940591152;-0.424455001375811;0.7776613320400245;-0.3300000324427107;0.8447555826335839
47.031719;1.0798607738335917;0.8333740788146219;0.7716184313779967;-0.37118105045478733;-0.3437013167555295;1.071981530664139;10.001156418533407;0.8334538559665234;-0.4244549940840579;-0.4244550012562523;0.777662899545829;-0.33000003242100684;0.8447567430373191
47.041719;1.079858723360966;0.8333730927322396;0.7716184615108671;-0.37118105007357244;-0.34370131645597013;1.0719783744452618;10.001135108919776;0.8334534370758098;-0.4244549941250571;-0.42445500112855383;0.7776644174327341;-0.330000032400932;0.8447578830651294
47.051719;1.0798566845646564;0.8333720400745365;0.7716185224766728;-0.37118104966781423;-0.3437013161533622;1.071975237002993;10.001112955625276;0.8334530031296725;-0.4244549941824729;-0.42445500099487987;0.7776658850121132;-0.33000003238262254;0.8447589988829883
47.061719;1.079854662947864;0.8333709251524342;0.771618610048836;-0.37118104923776907;-0.34370131584720787;1.0719721223129917;10.001090014890156;0.8334525528867588;-0.4244549942566966;-0.424455000857432;0.7776673012419499;-0.3300000323663032;0.8447600859715985
47.071719;1.0798526638350292;0.83336975429171;0.7716187209283659;-0.3711810487838933;-0.3437013155374538;1.071969033525696;10.001066352089621;0.8334520847233938;-0.42445499434802486;-0.42445500071849385;0.7776686659438202;-0.33000003235205927;0.8447611387773489
47.081719;1.079850692222541;0.8333685352203635;0.7716188531315248;-0.37118104830644094;-0.3437013152240971;1.0719659723878987;10.001042036115242;0.8334515966311948;-0.4244549944565978;-0.42445500058047775;0.7776699805198283;-0.3300000323397017;0.8447621510022821
47.091719;1.079848752336127;0.8333672761610798;0.7716190059767274;-0.37118104780515293;-0.3437013149069387;1.0719629385686973;10.001017135042243;0.8334510867473138;-0.42445499458262675;-0.4244550004457598;0.7776712472373555;-0.3300000323289156;0.8447631164265538
47.101719;1.07984684735623;0.8333659854539208;0.7716191797291506;-0.37118104727932444;-0.34370131458564473;1.071959929790883;10.000991715320307;0.8334505537931678;-0.42445499472671067;-0.4244550003163461;0.7776724681270484;-0.3300000323195292;0.8447640293432416
47.111719;1.0798449794929217;0.8333646716257721;0.7716193748527799;-0.37118104672820035;-0.34370131425985445;1.0719569425761553;10.000965840909108;0.8334499971381238;-0.4244549948898667;-0.4244550001937912;0.7776736445779935;-0.33000003231166003;0.8447648846906533
47.121719;1.079843149752173;0.8333633434685077;0.7716195913837659;-0.3711810461515153;-0.3437013139291369;1.0719539726859282;10.000939570607187;0.8334494162657073;-0.42445499507330975;-0.4244550000793652;0.7776747772238496;-0.330000032305533;0.8447656780741437
47.131719;1.0798413578954238;0.8333620096878399;0.7716198287982788;-0.37118104554980813;-0.34370131359301337;1.0719510158904613;10.000912956503257;0.8334488100536556;-0.42445499527817643;-0.42445499997411257;0.7776758658070644;-0.3300000323010561;0.8447664052567188
47.141719;1.0798396028166946;0.8333606783356065;0.7716200861132694;-0.3711810449242676;-0.3437013132511921;1.0719480692987828;10.000886044558387;0.8334481769667462;-0.4244549955053658;-0.424454999878865;0.7776769094163951;-0.3300000322976537;0.8447670616228341
47.151719;1.0798378825769193;0.8333593565133066;0.7716203621056223;-0.3711810442764444;-0.3437013129038335;1.0719451319942466;10.000858878798947;0.8334475158625652;-0.42445499575557893;-0.4244549997943052;0.7776779069721627;-0.33000003229448843;0.8447676421435424
47.161719;1.0798361945122217;0.8333580503569747;0.7716206555084937;-0.37118104360811827;-0.3437013125515785;1.0719422047269527;10.000831507716743;0.8334468263759403;-0.4244549960294122;-0.4244549997209009;0.777678857333287;-0.3300000322907174;0.8447681418881328
47.171719;1.0798345356301948;0.8333567655070991;0.7716209648309735;-0.3711810429211545;-0.34370131219526556;1.0719392892508832;10.000803981590142;0.8334461088839121;-0.4244549963274833;-0.4244549996587054;0.7776797589206138;-0.33000003228559055;0.8447685573088681
47.181719;1.079832902670936;0.833355507846387;0.771621287778187;-0.37118104221724346;-0.3437013118356373;1.0719363880612285;10.000776338923064;0.8334453640828945;-0.4244549966505498;-0.4244549996072039;0.7776806095569664;-0.3300000322784593;0.8447688873137389
47.191719;1.0798312923464872;0.8333542835422404;0.7716216206905138;-0.37118104149766606;-0.34370131147326227;1.0719335052597871;10.000748598519401;0.8334445921973885;-0.4244549969993528;-0.4244549995653884;0.7776814071741266;-0.33000003226877195;0.8447691332980671
47.201719;1.0798297023202819;0.8333530984165509;0.7716219589263024;-0.3711810407633027;-0.343701311108591;1.0719306474157217;10.00072076444841;0.8334437927137631;-0.4244549973743581;-0.42445499953208465;0.7776821505600571;-0.33000003225601665;0.8447692989996063
47.211719;1.0798281321056244;0.8333519578226518;0.7716222984837066;-0.37118104001493984;-0.34370131074215016;1.071927822704059;10.000692832573556;0.8334429650138553;-0.42445499777579204;-0.4244549995062355;0.7776828388800184;-0.3300000322396375;0.8447693902793303
47.221719;1.0798265829159215;0.8333508672732824;0.7716226371221867;-0.37118103925358675;-0.3437013103748481;1.0719250390020154;10.000664793796163;0.8334421089759192;-0.4244549982037408;-0.42445499948686816;0.7776834707610847;-0.3300000322191544;0.844769414467138
47.231719;1.0798250564829628;0.8333498326319347;0.7716229736413253;-0.3711810384804985;-0.3437013100081829;1.0719223030022569;10.000636640989065;0.8334412248313303;-0.4244549986580493;-0.4244549994728365;0.7776840444734026;-0.33000003219451884;0.8447693796216889
47.241719;1.0798235540009815;0.8333488593601327;0.7716233067743626;-0.371181037697038;-0.3437013096441289;1.0719196208839046;10.000608380361628;0.8334403124298345;-0.42445499913828866;-0.4244549994626127;0.7776845587050462;-0.3300000321663793;0.8447692936669804
47.251719;1.0798220762883446;0.8333479517488248;0.7716236350159141;-0.37118103690479326;-0.3437013092846951;1.0719169989071506;10.000580037251934;0.8334393707428079;-0.4244549996438717;-0.4244549994543185;0.7776850126557474;-0.3300000321360035;0.844769163702232
47.261719;1.0798206251230762;0.8333471127627503;0.7716239565979235;-0.37118103610576664;-0.3437013089316409;1.0719144426865308;10.000551652620501;0.8334383986219814;-0.42445500017417126;-0.4244549994460273;0.7776854056567275;-0.3300000321049466;0.8447689961220076
47.271719;1.0798192046789754;0.8333463440553728;0.7716242691364785;-0.3711810353021302;-0.3437013085866385;1.0719119561458856;10.000523275470176;0.8334373959245329;-0.42445500072872405;-0.42445499943609555;0.777685737200614;-0.3300000320746755;0.8447687971298717
47.281719;1.0798178211575964;0.8333456458605418;0.7716245694384518;-0.3711810344958888;-0.3437013082514002;1.0719095411497859;10.000494953591208;0.8334363634389144;-0.42445500130727964;-0.4244549994231775;0.7776860076928049;-0.33000003204626666;0.8447685730280663
47.291719;1.0798164807091588;0.8333450171341127;0.7716248535529434;-0.37118103368889926;-0.34370130792741876;1.0719071975234629;10.000466727936452;0.8334353022656303;-0.4244550019094578;-0.4244549994060882;0.7776862193253261;-0.33000003202037875;0.8447683302945727
47.301719;1.0798151883694591;0.8333444560599623;0.771625117078287;-0.37118103288306337;-0.3437013076157244;1.0719049237017877;10.000438631003414;0.8334342133057383;-0.4244550025345172;-0.4244549993838999;0.7776863759286426;-0.33000003199749284;0.8447680755090627
47.311719;1.0798139486440703;0.8333439604119082;0.771625356076508;-0.3711810320806022;-0.34370130731694887;1.0719027181271776;10.000410682565438;0.8334330964764372;-0.42445500318150897;-0.42445499935614717;0.7776864817353704;-0.33000003197810834;0.8447678150973199
47.321719;1.0798127658737617;0.8333435274071037;0.771625568263152;-0.37118103128429264;-0.3437013070314535;1.0719005800428791;10.000382888479274;0.8334319506358091;-0.42445500384941887;-0.4244549993228473;0.7776865404067761;-0.33000003196273414;0.844767555037338
47.331719;1.07981164358197;0.8333431533063812;0.7716257537842222;-0.37118103049740603;-0.3437013067594426;1.0718985090723678;10.000355246033104;0.8334307749596777;-0.42445500453710905;-0.4244549992843402;0.7776865552656169;-0.3300000319516337;0.8447673007601808
47.341719;1.079810583889443;0.8333428332738776;0.7716259152793814;-0.3711810297234311;-0.3437013065011182;1.0718965046369473;10.00032774674679;0.833429569747792;-0.42445500524323326;-0.42445499924105934;0.7776865302703599;-0.3300000319445536;0.8447670571997336
47.351719;1.0798095881329233;0.8333425617088607;0.7716260569465938;-0.3711810289656605;-0.34370130625670064;1.0718945657196324;10.000300376275863;0.8334283353754283;-0.4244550059663147;-0.4244549991934007;0.7776864704325916;-0.3300000319408592;0.8447668289781736
47.361719;1.0798086578135049;0.833342332804837;0.7716261831349437;-0.37118102822659876;-0.3437013060263633;1.071892690930368;10.000273118475791;0.8334270711643483;-0.4244550067049205;-0.424454999141735;0.7776863808684621;-0.3300000319399156;0.8447666206193339
47.371719;1.0798077946033864;0.8333421410145815;0.7716262975390166;-0.3711810275075515;-0.3437013058102745;1.0718908791523298;10.00024596212968;0.8334257755411629;-0.42445500745761916;-0.42445499908645407;0.7776862655212519;-0.3300000319412639;0.8447664363509638
47.381719;1.0798070000338822;0.8333419812143915;0.7716264031587607;-0.3711810268087687;-0.3437013056085646;1.071889129910814;10.000218904372437;0.833424446979469;-0.42445500822281146;-0.4244549990281408;0.7776861272475454;-0.33000003194457705;0.8447662798580375
47.391719;1.0798062757769487;0.8333418485498313;0.7716265026200094;-0.37118102612991605;-0.3437013054211877;1.0718874422324842;10.00019194991538;0.8334230845424667;-0.42445500899874605;-0.4244549989676761;0.7776859689409094;-0.3300000319495938;0.8447661545804789
47.401719;1.0798056244128815;0.8333417383023176;0.7716265981864439;-0.3711810254703992;-0.3437013052479574;1.0718858130588238;10.000165108218322;0.8334216876725412;-0.4244550097834831;-0.4244549989060375;0.7776857940295434;-0.3300000319560594;0.8447660640193433
