time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.411719;1.0798050501436438;0.8333416462201593;0.771626691098754;-0.3711810248293871;-0.3437013050886743;1.0718842370626414;10.00013839125124;0.8334202561045009;-0.42445501057470103;-0.4244549988442398;0.777685605992324;-0.33000003196347993;0.844766011553907
47.421719;1.0798045587828742;0.833341569176041;0.7716267810477423;-0.3711810242057824;-0.3437013049430754;1.071882707599651;10.000111812827685;0.8334187900805059;-0.4244550113697633;-0.4244549987834674;0.7776854078334625;-0.3300000319708381;0.8447660000807964
47.431719;1.0798041570335082;0.8333415053780822;0.7716268663925043;-0.37118102359833655;-0.3437013048106407;1.0718812172460455;10.000085387087188;0.8334172906422809;-0.42445501216601517;-0.42445499872488357;0.7776852020735424;-0.33000003197680533;0.8447660317471596
47.441719;1.0798038517638295;0.8333414541172358;0.7716269446008598;-0.37118102300587047;-0.34370130469042476;1.0718797574583063;10.000059124338136;0.8334157601545161;-0.4244550129608508;-0.42445499866927794;0.7776849909829437;-0.3300000319801322;0.8447661079286186
47.451719;1.0798036492470404;0.8333414155462027;0.7716270125521653;-0.37118102242750317;-0.34370130458096754;1.071878318532384;10.000033026573021;0.8334142024646396;-0.4244550137515428;-0.4244549986168929;0.7776847767192363;-0.3300000319795075;0.8447662295425249
47.461719;1.0798035544752196;0.833341390058205;0.7716270670760229;-0.3711810218625685;-0.3437013044803874;1.0718768909091225;10.000007091093364;0.8334126222266032;-0.4244550145352062;-0.42445499856723756;0.777684561390175;-0.3300000319732232;0.8447663972646507
47.471719;1.0798035714606347;0.8333413774509417;0.7716271058636266;-0.371181021310192;-0.3437013043866696;1.0718754667600203;9.999981323078979;0.8334110238439129;-0.4244550153089323;-0.42445499851895996;0.7776843468428393;-0.33000003195917116;0.844766611232431
47.481719;1.0798037036868513;0.8333413770592892;0.7716271281717003;-0.37118102076910436;-0.3437013042979187;1.0718740401282827;9.999955740889954;0.8334094107564269;-0.4244550160698464;-0.42445499847019946;0.7776841340537374;-0.33000003193497335;0.8447668704729516
47.491719;1.0798039533553765;0.8333413884955864;0.7716271347401353;-0.371181020237904;-0.3437013042125086;1.071872606249306;9.999930370175592;0.8334077856347591;-0.4244550168151225;-0.42445499841914125;0.7776839228144994;-0.33000003189801114;0.8447671725351337
47.501719;1.0798043203536094;0.8333414116107207;0.7716271270819335;-0.371181019715361;-0.3437013041292012;1.0718711613997987;9.999905242839871;0.8334061509095921;-0.4244550175420107;-0.4244549983641355;0.7776837119610063;-0.33000003184544585;0.8447675138521719
47.511719;1.0798048020019417;0.8333414458774426;0.7716271068359939;-0.37118101920050084;-0.343701304047073;1.0718697027056368;9.999880399712533;0.8334045085951285;-0.4244550182478057;-0.42445499830353656;0.7776834995956854;-0.33000003177434223;0.8447678906180639
47.521719;1.0798053936644172;0.8333414900486488;0.7716270756514123;-0.3711810186925671;-0.34370130396523124;1.071868227484387;9.99985588137385;0.833402859945343;-0.4244550189299377;-0.42445499823568483;0.7776832835559793;-0.33000003168186853;0.8447682988863413
47.531719;1.0798060898154873;0.8333415418899416;0.7716270353430507;-0.37118101819099203;-0.34370130388268855;1.0718667329713998;9.999831716372325;0.8334012060835781;-0.42445501958632254;-0.42445499815904925;0.7776830624093455;-0.3300000315654488;0.8447687339361771
47.541719;1.0798068845592559;0.8333415982965577;0.7716269878933574;-0.371181017695269;-0.34370130379859654;1.071865216776698;9.999807924018178;0.8333995492734194;-0.42445502021558096;-0.4244549980724406;0.7776828359595179;-0.330000031422784;0.8447691904155064
47.551719;1.0798077716834436;0.8333416562062529;0.7716269354639902;-0.3711810172046916;-0.3437013037125308;1.0718636778322366;9.99978452166788;0.8333978936302153;-0.42445502081673153;-0.4244549979751691;0.7776826046418608;-0.33000003125175353;0.8447696633731717
47.561719;1.0798087449701477;0.8333417135419808;0.7716268805054086;-0.37118101671825754;-0.34370130362447326;1.0718621171078229;9.999761524076103;0.8333962445891485;-0.4244550213887167;-0.4244549978669874;0.7776823688048077;-0.33000003105020703;0.8447701491186312
47.571719;1.0798097984498836;0.8333417698606878;0.7716268256904093;-0.3711810162348708;-0.3437013035346249;1.071860536680687;9.99973894143917;0.8333946075033115;-0.4244550219302911;-0.4244549977479004;0.7776821288192325;-0.33000003081589085;0.8447706453276519
47.581719;1.079810926256287;0.8333418264045253;0.771626773525076;-0.37118101575365686;-0.34370130344341004;1.0718589379123005;9.999716783484429;0.8333929864188934;-0.42445502244018385;-0.42445499761814176;0.7776818854692364;-0.3300000305468688;0.8447711504747436
47.591719;1.079812122151712;0.8333418851088233;0.7716267258613304;-0.3711810152742801;-0.343701303351581;1.071857321334472;9.999695064668982;0.8333913836375856;-0.42445502291725024;-0.4244549974782935;0.7776816398615904;-0.33000003024212093;0.8447716632191725
47.601719;1.0798133791132705;0.8333419476851813;0.7716266838126407;-0.371181014797088;-0.3437013032601414;1.071855687515229;9.999673801960409;0.8333898001709199;-0.4244550233606949;-0.42445499732930825;0.7776813930080185;-0.33000002990167815;0.8447721822700738
47.611719;1.0798146896599459;0.8333420156465473;0.7716266481100634;-0.37118101432287;-0.34370130317008446;1.0718540369897132;9.999653011001506;0.8333882367673564;-0.42445502377053623;-0.42445499717250773;0.7776811451561989;-0.33000002952636376;0.8447727064023864
47.621719;1.0798160468287636;0.833342090269913;0.771626619541341;-0.371181013852462;-0.3437013030820861;1.071852370463795;9.999632708692282;0.8333866944782181;-0.424455024147874;-0.424454997009597;0.7776808952472952;-0.330000029117557;0.8447732341385035
47.631719;1.0798174449018765;0.8333421720445019;0.7716265993006449;-0.37118101338660925;-0.34370130299644963;1.071850689904064;9.999612914309752;0.8333851742394225;-0.4244550244945308;-0.4244549968425051;0.7776806414714709;-0.3300000286769625;0.8447737635068658
47.641719;1.079818879323064;0.8333422605372494;0.7716265890563151;-0.3711810129260879;-0.34370130291335077;1.0718489989011935;9.9995936492328;0.8333836763015431;-0.4244550248125312;-0.4244549966730954;0.7776803821572783;-0.3300000282062932;0.844774292342139
47.651719;1.0798203462332805;0.8333423550207081;0.7716265903576397;-0.3711810124718492;-0.34370130283295863;1.0718473019614414;9.999574945100782;0.833382200347607;-0.424455025103914;-0.42445499650294966;0.777680115720382;-0.3300000277070161;0.8447748187325969
47.661719;1.0798218424087969;0.8333424551957387;0.7716266037619351;-0.37118101202506215;-0.3437013027553197;1.0718456039340196;9.999556849076924;0.8333807459939379;-0.4244550253707567;-0.4244549963333061;0.777679840534032;-0.3300000271803333;0.8447753410036429
47.671719;1.079823365596597;0.8333425612857749;0.7716266288831077;-0.3711810115870851;-0.34370130268027405;1.0718439099312862;9.999539414392563;0.8333793126886249;-0.42445502561515813;-0.4244549961651432;0.777679555400898;-0.3300000266275347;0.8447758572221202
47.681719;1.0798249145994459;0.8333426735266165;0.77162666509136;-0.371181011159404;-0.34370130260746745;1.0718422248656816;9.999522691340857;0.833377899080487;-0.42445502583923667;-0.42445499599922876;0.777679259941868;-0.33000002605043904;0.8447763650236049
47.691719;1.0798264890216094;0.8333427919183525;0.7716267116534772;-0.3711810107434597;-0.34370130253641235;1.0718405526026955;9.999506730489944;0.8333765032572451;-0.4244550260452809;-0.4244549958360159;0.7776789544382686;-0.3300000254514025;0.8447768621900674
47.701719;1.0798280890214367;0.8333429167127787;0.7716267676813401;-0.37118101034046125;-0.3437013024665655;1.0718388957955967;9.999491588753367;0.8333751238617984;-0.42445502623578313;-0.42445499567571365;0.7776786391531096;-0.33000002483301205;0.844777347171905
47.711719;1.0798297148916134;0.833343048819564;0.7716268323862414;-0.3711810099514545;-0.3437013023972937;1.0718372561335618;9.999477328957957;0.8333737609909517;-0.4244550264131259;-0.4244549955186358;0.777678313774413;-0.3300000241977919;0.8447778188395032
47.721719;1.0798313665177364;0.8333431894168772;0.7716269051468033;-0.37118100957747946;-0.34370130232773793;1.0718356343014899;9.999464012772032;0.8333724166262357;-0.4244550265793186;-0.424454995365366;0.7776779776381845;-0.33000002354792457;0.8447782758338293
47.731719;1.0798330435467263;0.8333433394234605;0.7716269855152653;-0.3711810092194239;-0.34370130225680234;1.0718340301143825;9.999451690245058;0.8333710941867355;-0.4244550267361758;-0.42445499521663776;0.7776776303582741;-0.3300000228850919;0.8447787162757668
47.741719;1.0798347461833817;0.8333434995818488;0.7716270735186015;-0.3711810088777005;-0.3437013021833803;1.0718324428257688;9.999440391979673;0.8333697975488707;-0.42445502688554837;-0.4244549950732833;0.7776772721367036;-0.3300000222104375;0.8447791381639377
47.751719;1.0798364753681386;0.8333436709001607;0.7716271698484467;-0.37118100855226777;-0.3437013021066486;1.071830871323697;9.999430131209579;0.8333685307407104;-0.4244550270292329;-0.4244549949362946;0.7776769037040364;-0.33000002152448316;0.8447795400197237
47.761719;1.0798382321616429;0.8333438549669311;0.7716272758061584;-0.3711810082431167;-0.34370130202625976;1.0718293143607895;9.999420914050813;0.833367297891618;-0.4244550271688935;-0.42445499480688864;0.777676526209608;-0.3300000208271211;0.844779921053572
47.771719;1.0798400172697553;0.8333440539807957;0.7716273931476261;-0.37118100795070824;-0.34370130194234333;1.0718277707411517;9.999412746516436;0.8333661027931083;-0.42445502730621526;-0.4244549946865769;0.7776761409147156;-0.3300000201178791;0.8447802809765825
47.781719;1.0798418310450717;0.8333442703413354;0.7716275234979624;-0.37118100767591305;-0.3437013018552849;1.0718262398050495;9.999405633663061;0.833364948650083;-0.4244550274430182;-0.4244549945770462;0.7776757485875064;-0.33000001939632717;0.8447806200568022
47.791719;1.07984367341467;0.8333445061488589;0.771627667595024;-0.37118100741968085;-0.3437013017654881;1.071824722021378;9.99939957735034;0.8333638380831366;-0.42445502758115994;-0.4244549944798396;0.7776753492811508;-0.330000018662335;0.8447809393502762
47.801719;1.0798455435110308;0.8333447633291093;0.7716278252223908;-0.3711810071828462;-0.3437013016732016;1.0718232186744268;9.999394573517714;0.8333627731206262;-0.42445502772235894;-0.4244549943961904;0.7776749427655784;-0.33000001791613154;0.8447812403986843
47.811719;1.079847439789375;0.8333450437712213;0.7716279960001441;-0.3711810069660066;-0.34370130157838347;1.0718217309220994;9.999390606010659;0.833361755422236;-0.424455027868068;-0.4244549943270045;0.7776745287587912;-0.3300000171582417;0.8447815243420915
47.821719;1.0798493607870912;0.8333453486705076;0.7716281803398413;-0.3711810067693828;-0.343701301480696;1.0718202590590655;9.999387644249936;0.8333607866488603;-0.42445502801948204;-0.4244549942728252;0.7776741065053019;-0.33000001638932874;0.8447817915037117
47.831719;1.0798513056047605;0.8333456781352241;0.7716283797345126;-0.37118100659282516;-0.3437013013794384;1.071818802363855;9.999385647716094;0.8333598687296244;-0.4244550281777386;-0.42445499423393834;0.777673674196344;-0.3300000156101124;0.8447820414892504
47.841719;1.079853273548711;0.8333460318880608;0.7716285961515869;-0.3711810064359135;-0.3437013012733348;1.0718173595761447;9.999384569340156;0.833359003873802;-0.4244550283440291;-0.4244549942105212;0.7776732289178331;-0.33000001482142677;0.844782273228339
47.851719;1.0798552632737966;0.8333464098718837;0.7716288308690014;-0.3711810062980029;-0.3437013011604806;1.0718159295879162;9.999384353966322;0.8333581942339612;-0.4244550285194518;-0.42445499420259486;0.7776727675465952;-0.3300000140242638;0.8447824855929564
47.861719;1.0798572722760083;0.8333468121457911;0.7716290839014179;-0.3711810061782156;-0.3437013010385614;1.0718145121640898;9.99938493524313;0.833357441611465;-0.4244550287048779;-0.42445499420993676;0.7776722878203429;-0.3300000132197207;0.8447826781365995
47.871719;1.079859297103164;0.8333472390099845;0.7716293547074848;-0.3711810060754081;-0.3437013009051276;1.071813108279127;9.999386240248485;0.8333567474219772;-0.42445502890092535;-0.42445499423215277;0.7776717885835159;-0.3300000124088246;0.8447828507127663
47.881719;1.079861334037064;0.8333476910475167;0.7716296429044761;-0.37118100598816123;-0.34370130075767086;1.0718117200127046;9.999388201359418;0.8333561126553288;-0.42445502910792515;-0.42445499426889904;0.7776712696564178;-0.330000011592317;0.8447830029940303
47.891719;1.0798633796701298;0.8333481683343762;0.7716299481215905;-0.37118100591479086;-0.34370130059363024;1.0718103512641528;9.999390759582795;0.8333555378509251;-0.42445502932581824;-0.424454994320146;0.7776707318179868;-0.3300000107706402;0.8447831350245585
47.901719;1.0798654307473206;0.8333486701294247;0.7716302698140484;-0.37118100585339747;-0.34370130041054126;1.0718090090532908;9.999393856751704;0.8333550233723935;-0.424455029553975;-0.42445499438625994;0.7776701767459808;-0.3300000099442144;0.8447832479112029
47.911719;1.0798674834805457;0.8333491959695615;0.771630607606705;-0.371181005801983;-0.34370130020620004;1.0718077031769635;9.999397431484992;0.8333545696547674;-0.42445502979116195;-0.4244549944678154;0.7776696069084212;-0.33000000911365424;0.8447833438021054
47.921719;1.0798695331957802;0.8333497467064522;0.77163096150401;-0.3711810057585601;-0.34370129997869037;1.0718064441045718;9.999401426321887;0.8333541767789316;-0.42445503003584123;-0.42445499456543057;0.7776690250911358;-0.3300000082796224;0.8447834254112677
47.931719;1.0798715746545011;0.833350323942075;0.7716313313343743;-0.3711810057212426;-0.3437012997263877;1.0718052415292179;9.999405795020415;0.8333538439434477;-0.4244550302865444;-0.42445499467977826;0.7776684334984748;-0.33000000744262137;0.8447834956285333
47.941719;1.0798736024363293;0.8333509283528048;0.7716317162321898;-0.3711810056883131;-0.3437012994481803;1.0718041043138313;9.99941049786161;0.8333535695954764;-0.42445503054192524;-0.4244549948115755;0.777667833296034;-0.33000000660296547;0.8447835572606478
47.951719;1.0798756109137626;0.8333515585944595;0.7716321148865148;-0.371181005658136;-0.3437012991438067;1.0718030402477021;9.999415493404879;0.8333533515951197;-0.4244550308004686;-0.42445499496150524;0.7776672250172608;-0.33000000576078925;0.8447836124342744
47.961719;1.0798775945120258;0.8333522112436564;0.7716325257385662;-0.3711810056288803;-0.34370129881390776;1.0718020549934488;9.999420742106475;0.8333531872743501;-0.42445503106032895;-0.4244549951300897;0.7776666093443678;-0.3300000049160501;0.8447836620305672
47.971719;1.0798795487985149;0.8333528810424017;0.7716329466507736;-0.37118100559840783;-0.34370129845982006;1.0718011512145231;9.99942621350183;0.8333530739902848;-0.4244550313196282;-0.42445499531755304;0.7776659876260139;-0.3300000040684804;0.8447837061884507
47.981719;1.0798814712056715;0.8333535613473383;0.771633374865925;-0.3711810055645149;-0.3437012980834183;1.0718003289218565;9.999431878418806;0.8333530094955686;-0.42445503157680525;-0.42445499552394683;0.7776653619872398;-0.3300000032173469;0.8447837453832348
47.991719;1.0798833604231832;0.8333542449849431;0.7716338074716627;-0.3711810055251763;-0.3437012976869151;1.071799587032863;9.999437695756997;0.833352991373665;-0.4244550318305669;-0.42445499574944107;0.7776647354184535;-0.3300000023613075;0.8447837806292726
48.001719;1.0798852155484249;0.8333549251310436;0.7716342418249272;-0.3711810054786418;-0.3437012972725017;1.0717989247529696;9.9994436133716;0.833353016481616;-0.4244550320796696;-0.4244549959943234;0.7776641117358878;-0.33000000149887304;0.8447838127989069
48.011719;1.0798870358886477;0.8333555955304938;0.7716346760529098;-0.3711810054234749;-0.34370129684225353;1.0717983418898298;9.999449580025871;0.8333530814321392;-0.4244550323228958;-0.42445499625876176;0.7776634950848106;-0.3300000006291007;0.8447838421987374
48.021719;1.07988882089357;0.8333562502953531;0.7716351096513668;-0.3711810053585081;-0.34370129639853986;1.0717978389542693;9.999455556463642;0.8333531834738102;-0.4244550325591347;-0.42445499654261687;0.7776628893429035;-0.32999999975167493;0.8447838688331903
48.031719;1.0798905697522228;0.833356884185957;0.7716355435455173;-0.37118100528281767;-0.34370129594433385;1.0717974176896259;9.999461516731962;0.8333533206880187;-0.4244550327873635;-0.4244549968452729;0.7776622978510404;-0.32999999886654413;0.8447838927494381
48.041719;1.0798922810593852;0.8333574931252354;0.771635979460391;-0.3711810051957739;-0.3437012954830513;1.0717970812051039;9.999467440158897;0.8333534912354201;-0.42445503300657705;-0.42445499716552526;0.7776617236362634;-0.3299999979738522;0.8447839138239193
48.051719;1.0798939531580032;0.8333580743096589;0.771636419055482;-0.37118100509698193;-0.34370129501830177;1.0717968328289333;9.999473304616984;0.8333536920358169;-0.4244550332158444;-0.42445499750169696;0.7776611698073786;-0.32999999707408467;0.8447839314721391
48.061719;1.079895584908417;0.8333586257170588;0.7716368632410928;-0.3711810049861286;-0.343701294553696;1.0717966743071736;9.999479083678903;0.8333539182885591;-0.42445503341447965;-0.42445499785195306;0.7776606392199141;-0.3299999961679629;0.8447839451300108
48.071719;1.0798971761158698;0.8333591452295418;0.7716373118641567;-0.3711810048630583;-0.3437012940926004;1.0717966049767311;9.999484745514993;0.8333541647181029;-0.4244550336021163;-0.4244549982145929;0.7776601334609936;-0.32999999525622187;0.8447839548264923
48.081719;1.0798987275022036;0.8333596303504214;0.7716377636480355;-0.37118100472804977;-0.34370129363794005;1.071796622704705;9.999490255704123;0.8333544267825616;-0.4244550337786543;-0.4244549985881704;0.7776596524736875;-0.3299999943395012;0.8447839609202715
48.091719;1.079900240344904;0.8333600782848399;0.7716382161043444;-0.37118100458189307;-0.34370129319225284;1.0717967252344451;9.999495581309667;0.8333547003097477;-0.4244550339442687;-0.42445499897153155;0.7776591953122103;-0.32999999341827324;0.8447839633211237
48.101719;1.0799017154743498;0.8333604855288791;0.7716386655327656;-0.3711810044257131;-0.3437012927579438;1.071796910427419;9.999500693305626;0.8333549808179644;-0.4244550340994376;-0.42445499936385755;0.7776587611901862;-0.32999999249278233;0.844783960756263
48.111719;1.0799031518568856;0.8333608476784323;0.7716391074689078;-0.37118100426081435;-0.3437012923374244;1.0717971764509828;9.999505571261318;0.8333552634436369;-0.4244550342447694;-0.424454999764623;0.7776583502455509;-0.32999999156295756;0.8447839507983758
48.121719;1.0799045459136285;0.8333611595772245;0.7716395373530941;-0.3711810040887487;-0.34370129193314375;1.0717975222538143;9.999510208711497;0.8333555427607541;-0.42445503438077015;-0.42445500017341947;0.7776579636899021;-0.32999999062832197;0.8447839307981281
48.131719;1.079905892274994;0.8333614154354405;0.771639951073967;-0.3711810039115328;-0.34370129154759954;1.071797946724513;9.999514609785667;0.8333558125147493;-0.4244550345077897;-0.42445500058982183;0.7776576031603941;-0.329999989688081;0.8447838983961719
48.141719;1.0799071852932929;0.833361609682075;0.7716403453039493;-0.37118100373154905;-0.34370129118320164;1.0717984473205393;9.999518779900919;0.8333560659793373;-0.4244550346261584;-0.42445500101343847;0.7776572700917606;-0.32999998874132924;0.8447838512640998
48.151719;1.0799084198452784;0.8333617380748278;0.7716407173046457;-0.3711810035510127;-0.34370129084212764;1.0717990199609273;9.999522722395849;0.8333562971876188;-0.4244550347365249;-0.42445500144396836;0.7776569654551505;-0.32999998778714396;0.8447837870475073
48.161719;1.079909590517155;0.8333617977128159;0.7716410645956565;-0.37118100337163984;-0.34370129052636006;1.0717996598339605;9.999526435661776;0.8333565022256867;-0.4244550348401794;-0.4244550018811393;0.7776566895407383;-0.3299999868246421;0.8447837035144783
48.171719;1.0799106904251958;0.8333617863297974;0.7716413851194159;-0.371181003194868;-0.3437012902377157;1.071800362243027;9.999529901414833;0.8333566791952366;-0.4244550349389493;-0.4244550023247186;0.7776564421765527;-0.3299999858531157;0.8447835987262443
48.181719;1.0799117115594776;0.8333617018917232;0.7716416773539794;-0.3711810030222368;-0.3437012899776455;1.0718011232352747;9.999533078050723;0.8333568272851234;-0.4244550350346978;-0.4244550027746851;0.7776562231842594;-0.32999998487205645;0.8447834713860788
48.191719;1.079912646199832;0.8333615429825969;0.7716419403016439;-0.37118100285553784;-0.34370128974704434;1.071801939899627;9.99953591249946;0.8333569463620771;-0.42445503512880145;-0.42445500323125385;0.7776560323552534;-0.329999983881027;0.8447833211659991
48.201719;1.07991348787098;0.8333613096749195;0.771642173707158;-0.37118100269679344;-0.3437012895462493;1.071802810075998;9.999538356769897;0.8333570366316497;-0.42445503522191474;-0.4244550036946077;0.7776558691888379;-0.3299999828795853;0.8447831487839785
48.211719;1.0799142312256176;0.8333610038084565;0.7716423782323859;-0.3711810025482492;-0.3437012893750041;1.071803731372036;9.999540371738332;0.8333570978914984;-0.4244550353142166;-0.42445500416465;0.7776557327495647;-0.3299999818673648;0.8447829555596612
48.221719;1.0799148714901137;0.8333606285213065;0.7716425555626982;-0.37118100241231633;-0.34370128923253906;1.0718047002700692;9.99954192208242;0.8333571295532461;-0.42445503540591834;-0.4244550046410071;0.777655621616674;-0.32999998084429916;0.8447827429528121
48.231719;1.0799154046880963;0.8333601878863867;0.7716427080668239;-0.3711810022913626;-0.34370128911797576;1.071805712642023;9.999542973145827;0.8333571315874038;-0.42445503549749236;-0.42445500512324524;0.7776555340003981;-0.32999997981086665;0.8447825131105271
48.241719;1.0799158282997274;0.8333596869559129;0.7716428379597853;-0.37118100218750727;-0.3437012890306457;1.0718067650866472;9.999543490901038;0.8333571050204382;-0.42445503558960773;-0.4244550056110719;0.7776554681952748;-0.3299999787681179;0.8447822696590873
48.251719;1.0799161410658895;0.8333591317583491;0.7716429471837861;-0.37118100210256727;-0.34370128897004265;1.0718078549310166;9.999543442065274;0.8333570515917291;-0.4244550356831124;-0.4244550061043925;0.777655423240697;-0.3299999777175129;0.8447820172756014
48.261719;1.0799163423896017;0.8333585290277592;0.771643038091926;-0.3711810020380598;-0.3437012889356479;1.0718089789551357;9.999542792422796;0.8333569731904924;-0.4244550357790816;-0.424455006603273;0.7776553991279508;-0.3299999766608565;0.84478176061927
48.271719;1.079916432426005;0.8333578859784118;0.7716431135231955;-0.371181001995268;-0.34370128892687923;1.0718101325165361;9.999541506836291;0.8333568715137992;-0.424455035878761;-0.4244550071077326;0.7776553962257741;-0.3299999756003702;0.8447815037664529
48.281719;1.0799164122943645;0.8333572098384056;0.7716431759706233;-0.37118100197542003;-0.34370128894311996;1.0718113097545323;9.999539555435192;0.8333567481180747;-0.4244550359832909;-0.42445500761749705;0.7776554146605047;-0.32999997453868424;0.8447812499619203
48.291719;1.0799162837877925;0.8333565069382562;0.7716432270805099;-0.3711810019797902;-0.3437012889837035;1.0718125046048506;9.999536918195602;0.8333566045452023;-0.42445503609347274;-0.424455008131977;0.7776554545374146;-0.32999997347871013;0.8447810014723589
48.301719;1.0799160492576665;0.8333557822128631;0.7716432681574688;-0.3711810020096689;-0.3437012890479505;1.071813711488108;9.9995335843133;0.8333564419690817;-0.42445503620989117;-0.4244550086503341;0.7776555167065518;-0.32999997242355866;0.8447807596854773
48.311719;1.0799157117332838;0.8333550394240653;0.7716433009970082;-0.3711810020663846;-0.3437012891353304;1.0718149248917928;9.999529556327348;0.8333562607101612;-0.4244550363331166;-0.42445500917143114;0.7776556030114057;-0.329999971376509;0.8447805253543399
48.321719;1.0799152747608707;0.8333542815152024;0.7716433284269404;-0.37118100215143945;-0.34370128924556537;1.0718161388224248;9.99952485563801;0.8333560603993364;-0.42445503646373106;-0.4244550096937848;0.7776557157856803;-0.32999997034090545;0.8447802989471955
48.331719;1.0799147419387958;0.8333535108360608;0.7716433543814433;-0.37118100226657547;-0.34370128937851085;1.0718173470963093;9.999519518095962;0.8333558406843758;-0.42445503660233724;-0.42445501021573295;0.7776558573093744;-0.3299999693199952;0.8447800809576187
48.341719;1.0799141162678119;0.8333527292956094;0.7716433831896589;-0.371181002413468;-0.34370128953396234;1.0718185437008707;9.999513587142923;0.83335560188455;-0.42445503674962165;-0.42445501073571007;0.7776560295331092;-0.32999996831680234;0.8447798719297729
48.351719;1.079913400018066;0.8333519383462485;0.7716434185108707;-0.37118100259313397;-0.34370128971159314;1.0718197223805628;9.999507113262306;0.8333553449357483;-0.4244550369063845;-0.42445501125231294;0.7776562336736437;-0.32999996733413856;0.8447796724756182
48.361719;1.0799125954985414;0.8333511391020312;0.7716434630502247;-0.371181002805572;-0.343701289910821;1.0718208761709094;9.999500153301845;0.8333550707142425;-0.42445503707348753;-0.42445501176421024;0.7776564697568547;-0.32999996637474444;0.8447794836169656
48.371719;1.0799117060529009;0.8333503330872464;0.771643518820753;-0.3711810030499626;-0.34370129013048717;1.0718219979433485;9.999492764923891;0.8333547800468497;-0.4244550372517997;-0.4244550122701369;0.7776567369756451;-0.3299999654413792;0.8447793069067363
48.381719;1.079910737131558;0.833349522850472;0.7716435869477818;-0.3711810033252181;-0.34370129036877783;1.0718230819244348;9.999484999266706;0.833354474526255;-0.4244550374421406;-0.4244550127689379;0.7776570349278309;-0.3299999645367264;0.8447791439508692
48.391719;1.07990969726524;0.8333487115956056;0.771643667512915;-0.37118100363029455;-0.3437012906236066;1.0718241248102356;9.999476898418775;0.8333541568210104;-0.42445503764507925;-0.424455013259569;0.7776573642663573;-0.3299999636632448;0.8447789958897819
48.401719;1.0799085974552176;0.8333479025653879;0.7716437599417305;-0.3711810039640766;-0.3437012908929878;1.0718251251690267;9.999468499416391;0.8333538301562592;-0.4244550378607481;-0.42445501374105277;0.7776577261513522;-0.32999996282317506;0.8447788635709986
48.411719;1.0799074489473997;0.8333470989729522;0.7716438631272338;-0.37118100432520895;-0.34370129117501275;1.0718260819806003;9.999459840844878;0.833353497653436;-0.4244550380888422;-0.4244550142124457;0.7776581214514263;-0.32999996201869125;0.8447787487498478
48.421719;1.0799062617465747;0.8333463043782219;0.7716439751793952;-0.37118100471205623;-0.3437012914677577;1.0718269941402223;9.99945097133625;0.833353161900878;-0.4244550383286167;-0.4244550146729142;0.7776585499593548;-0.32999996125201253;0.8447786552193869
48.431719;1.079905044500127;0.8333455229572626;0.7716440935080175;-0.3711810051227339;-0.3437012917694964;1.0718278610500185;9.99944195166118;0.8333528245195256;-0.4244550385788929;-0.4244550151219162;0.7776590097664836;-0.3299999605254181;0.8447785883633706
48.441719;1.0799038045014269;0.8333447590842681;0.7716442153462464;-0.37118100555528416;-0.3437012920789156;1.0718286828544483;9.999432843498846;0.8333524860257597;-0.4244550388382182;-0.42445501555927495;0.7776594974367831;-0.3299999598412384;0.8447785535192416
48.451719;1.0799025478022204;0.8333440165444732;0.7716443381470997;-0.37118100600796705;-0.3437012923949674;1.071829459807867;9.999423699937777;0.8333521465188941;-0.4244550391049457;-0.4244550159849108;0.7776600084943281;-0.32999995920171266;0.8447785544448444
48.461719;1.0799012798715506;0.8333432981809336;0.7716444593535078;-0.3711810064793601;-0.34370129271657257;1.071830191874455;9.999414566181468;0.833351806485001;-0.42445503937710444;-0.42445501639841365;0.7776605376519843;-0.3299999586086647;0.8447785926908475
48.471719;1.0799000066298277;0.8333426061720649;0.77164457599377;-0.37118100696826273;-0.3437012930424332;1.0718308790568598;9.99940547926629;0.8333514669845368;-0.42445503965247117;-0.42445501679889447;0.7776610793871331;-0.32999995806329446;0.8447786681268886
48.481719;1.0798987354482883;0.8333419425000481;0.7716446850101802;-0.3711810074736627;-0.3437012933709659;1.0718315219311898;9.999396467372263;0.833351129648841;-0.4244550399289832;-0.4244550171851514;0.7776616287083431;-0.3299999575661245;0.8447787797792302
48.491719;1.0798974748416845;0.8333413089943446;0.7716447842162482;-0.3711810079946562;-0.34370129370043523;1.0718321218338527;9.999387554832387;0.8333507970785023;-0.42445504020502633;-0.4244550175558809;0.7776621811150003;-0.3299999571169403;0.8447789259838595
48.501719;1.0798962324539279;0.8333407068330718;0.7716448728266846;-0.3711810085303337;-0.34370129402920235;1.0718326804449076;9.999378766441753;0.8333504732198291;-0.42445504047941796;-0.4244550179097863;0.7776627320542985;-0.3299999567148206;0.8447791043720345
48.511719;1.079895013361126;0.8333401357696059;0.7716449511492044;-0.3711810090798511;-0.34370129435587177;1.0718331993645416;9.999370129613265;0.8333501628314683;-0.42445504075131396;-0.42445501824550985;0.7776632765911745;-0.329999956358384;0.844779312314401
48.521719;1.0798938202440207;0.8333395939413393;0.7716450199931968;-0.3711810096424591;-0.3437012946793108;1.0718336801471389;9.999361679406917;0.8333498703728389;-0.42445504102020715;-0.424455018561473;0.7776638093776902;-0.3299999560461455;0.8447795470269583
48.531719;1.079892654889379;0.8333390790602673;0.7716450802782532;-0.3711810102174176;-0.34370129499853896;1.0718341243168545;9.999353461888244;0.8333495994205413;-0.42445504128599665;-0.4244550188559233;0.7776643250153914;-0.3299999557766472;0.8447798048342918
48.541719;1.0798915195004253;0.8333385896306121;0.7716451329707474;-0.3711810108040402;-0.3437012953126091;1.0718345331567023;9.999345526404126;0.8333493529708889;-0.42445504154888114;-0.4244550191272523;0.7776648183758279;-0.3299999555484281;0.8447800804342095
48.551719;1.0798904168758228;0.8333381246387374;0.7716451793830236;-0.3711810114016949;-0.3437012956206454;1.0718349078558649;9.999337912073308;0.8333491340857365;-0.4244550418089601;-0.4244550193742686;0.777665284514521;-0.32999995536019777;0.8447803670271269
48.561719;1.0798893498834736;0.8333376828753261;0.771645221593953;-0.3711810120096328;-0.343701295921911;1.0718352501252004;9.99933064582547;0.8333489463174852;-0.42445504206592183;-0.42445501959620313;0.7776657185908679;-0.3299999552108586;0.844780657337224
48.571719;1.079888321086933;0.8333372636131455;0.7716452622795493;-0.37118101262694103;-0.3437012962157363;1.0718355623953044;9.999323753469852;0.8333487939716069;-0.42445504231917586;-0.4244550197925136;0.7776661161249464;-0.32999995509908553;0.8447809449959723
48.581719;1.079887332912838;0.8333368677921315;0.7716453037462816;-0.37118101325266345;-0.34370129650133024;1.071835847268476;9.999317268089866;0.8333486822999492;-0.42445504256806793;-0.424455019962618;0.7776664735642532;-0.32999995502298646;0.844781225482806
48.591719;1.0798863877644482;0.8333364979783189;0.771645347236824;-0.3711810138858855;-0.3437012967777404;1.0718361069052482;9.999311230565173;0.8333486174768092;-0.4244550428117048;-0.4244550201057668;0.7776667888063422;-0.32999995498009216;0.8447814961519903
48.601719;1.0798854877816944;0.8333361576336774;0.7716453932609182;-0.37118101452566854;-0.34370129704405616;1.0718363428586644;9.999305689202563;0.8333486061832799;-0.42445504304878523;-0.4244550202211517;0.777667061306229;-0.329999954967624;0.8447817554850393
48.611719;1.0798846351652753;0.8333358505362722;0.771645442120856;-0.37118101517087737;-0.3437012972994853;1.0718365561401169;9.999300697750304;0.8333486546789647;-0.42445504327792505;-0.42445502030800164;0.777667291690666;-0.32999995498309925;0.8447820016739818
48.621719;1.079883832922288;0.8333355798929395;0.7716454941193048;-0.37118101582021684;-0.34370129754316436;1.0718367472709385;9.999296306919955;0.8333487680811664;-0.42445504349809693;-0.42445502036559307;0.7776674811509454;-0.3299999550247136;0.8447822313679184
48.631719;1.0798830847775458;0.8333353473194381;0.7716455499359958;-0.37118101647256674;-0.3437012977739498;1.0718369166596444;9.999292553827692;0.8333489506776705;-0.4244550437087346;-0.4244550203933044;0.7776676309758832;-0.32999995509102603;0.8447824398340642
48.641719;1.0798823945129492;0.8333351523264292;0.7716456106339695;-0.37118101712716095;-0.3437012979902975;1.0718370653588278;9.9992894585208;0.8333492066527469;-0.42445504390968597;-0.42445502039062954;0.7776677421323677;-0.3299999551805253;0.8447826218638382
48.651719;1.0798817656638484;0.833334992526152;0.7716456767429589;-0.37118101778324486;-0.34370129819024203;1.0718371956036745;9.999287027390203;0.8333495401860314;-0.42445504410116885;-0.42445502035725213;0.7776678149396684;-0.32999995529159604;0.8447827722023402
48.661719;1.0798812012997432;0.8333348643800937;0.7716457476454321;-0.3711810184394874;-0.34370129837150937;1.071837310747018;9.999285254236653;0.8333499548424989;-0.4244550442836547;-0.4244550202933704;0.7776678491784809;-0.329999955422725;0.8447828858999558
48.671719;1.0798807039133704;0.8333347639063796;0.7716458220473692;-0.3711810190938076;-0.34370129853174886;1.071837414782138;9.999284119317709;0.8333504530539125;-0.42445504445771576;-0.42445502019988296;0.7776678442719052;-0.32999995557270856;0.8447829589459908
48.681719;1.0798802761788582;0.833334687172212;0.7716458985448392;-0.3711810197436981;-0.3437012986687949;1.0718375116741112;9.999283595272972;0.833351036373044;-0.4244550446238378;-0.4244550200779609;0.777667799164982;-0.32999995574083635;0.844782988728837
48.691719;1.0798799220327389;0.8333346308935994;0.771645975643818;-0.3711810203866152;-0.3437012987808777;1.0718376049483738;9.999283659039124;0.8333517057464745;-0.42445504478222473;-0.42445501992837625;0.7776677122536035;-0.3299999559269848;0.8447829740295452
48.701719;1.0798796464964513;0.8333345931670336;0.7716460517842584;-0.37118102102036554;-0.34370129886682677;1.0718376980672886;9.999284299900843;0.8333524608366852;-0.4244550449327462;-0.42445501975135314;0.7776675815729329;-0.329999956131432;0.8447829144677932
48.711719;1.0798794545606456;0.8333345739190605;0.7716461257606655;-0.3711810216434574;-0.34370129892623474;1.0718377945410449;9.999285516309119;0.833353299644594;-0.4244550450750906;-0.4244550195468968;0.7776674050897147;-0.3299999563545039;0.8447828099957154
48.721719;1.0798793508392923;0.833334574355253;0.771646197273185;-0.37118102225508787;-0.3437012989593217;1.0718378972450733;9.999287306121898;0.8333542194968304;-0.4244550452089321;-0.424455019314925;0.777667180720405;-0.3299999565964573;0.8447826612230509
48.731719;1.0798793399286248;0.8333345956111714;0.7716462670752159;-0.3711810228547762;-0.34370129896649176;1.0718380083994143;9.999289662131567;0.8333552176905404;-0.42445504533387396;-0.42445501905498784;0.7776669061438184;-0.3299999568576102;0.8447824699811234
48.741719;1.0798794267006693;0.8333346382009368;0.7716463363395896;-0.37118102344207066;-0.3437012989480283;1.0718381297621615;9.999292574447015;0.8333562911340272;-0.42445504544931467;-0.42445501876596375;0.7776665791858756;-0.3299999571383099;0.8447822389597953
48.751719;1.0798796162341542;0.8333347025399561;0.7716464058580492;-0.3711810240165461;-0.3437012989041664;1.0718382616534323;9.999296030459641;0.8333574363948337;-0.4244550455545329;-0.4244550184461161;0.7776661984569624;-0.3299999574387052;0.8447819702937596
48.761719;1.0798799132043673;0.8333347890696869;0.771646476230134;-0.37118102457797897;-0.3437012988353539;1.0718384019328855;9.999300007899162;0.8333586501281242;-0.42445504564893594;-0.42445501809350816;0.7776657631303479;-0.3299999577586053;0.8447816643152738
48.771719;1.079880321772755;0.8333348978892557;0.7716465486479802;-0.37118102512655704;-0.3437012987424581;1.0718385462930706;9.999304468638222;0.8333599292489988;-0.42445504573227744;-0.4244550177064956;0.777665272283884;-0.32999995809746274;0.8447813197572175
48.781719;1.079880846379248;0.8333350289825023;0.7716466249719942;-0.3711810256629043;-0.34370129862674303;1.0718386891920384;9.999309356717166;0.8333612709392282;-0.42445504580476073;-0.4244550172840419;0.777664724931384;-0.32999995845452207;0.8447809349904183
48.791719;1.0798814917475303;0.8333351827312011;0.7716467071426634;-0.3711810261878253;-0.3437012984896716;1.071838824179265;9.99931459410624;0.8333626722769678;-0.4244550458669899;-0.4244550168257953;0.7776641207445426;-0.32999995882911415;0.8447805091429922
48.801719;1.0798822613703682;0.8333353597390798;0.7716467967230847;-0.37118102670214664;-0.34370129833276425;1.0718389437073983;9.999320079617345;0.833364129676279;-0.4244550459198083;-0.4244550163320686;0.7776634607571289;-0.32999995922075487;0.844780042778842
48.811719;1.079883155916969;0.8333355604806935;0.7716468949348764;-0.3711810272067681;-0.3437012981575976;1.071839038883759;9.999325701690143;0.8333656387378585;-0.4244550459641141;-0.4244550158037513;0.777662747447969;-0.3299999596289459;0.8447795379575482
48.821719;1.0798841732114555;0.8333357857335226;0.771647002889977;-0.371181027702576;-0.3437012979657752;1.0718390993382907;9.999331357985238;0.8333671942646536;-0.4244550460006184;-0.42445501524197077;0.7776619839798415;-0.32999996005296145;0.8447789976022172
48.831719;1.0798853098397323;0.8333360374046213;0.7716471215336694;-0.3711810281903284;-0.3437012977587661;1.0718391143835782;9.999336966913258;0.8333687903805918;-0.42445504602955636;-0.4244550146477286;0.7776611731636415;-0.3299999604917613;0.8447784245030894
48.841719;1.0798865626957244;0.8333363190606357;0.7716472515221015;-0.3711810286707281;-0.3437012975378699;1.0718390753534746;9.999342465140224;0.8333704211075426;-0.42445504605061557;-0.42445501402181524;0.7776603172821951;-0.3299999609440254;0.8447778202363211
48.851719;1.0798879292846622;0.8333366357223373;0.7716473932130266;-0.3711810291444285;-0.34370129730443094;1.0718389766829446;9.99934779714223;0.8333720806541578;-0.4244550460632447;-0.4244550133647499;0.7776594187774337;-0.32999996140829446;0.8447771845955608
48.861719;1.0798894074142655;0.8333369924776668;0.7716475466468458;-0.37118102961200083;-0.34370129705996505;1.071838815015029;9.99935290943504;0.8333737631423009;-0.4244550460671155;-0.4244550126767416;0.777658480839004;-0.32999996188300407;0.8447765159319267
48.871719;1.0798909949374556;0.8333373930839898;0.7716477118011945;-0.3711810300741693;-0.34370129680613865;1.071838588146868;9.999357754474074;0.8333754628694853;-0.4244550460624246;-0.4244550119579222;0.7776575077881945;-0.32999996236633444;0.8447758118683357
48.881719;1.0798926895479104;0.8333378401420795;0.7716478887392664;-0.37118103053198703;-0.343701296544796;1.0718382948462781;9.999362296797894;0.8333771750141734;-0.4244550460498941;-0.4244550112085456;0.7776565050474118;-0.32999996285616173;0.8447750697062405
48.891719;1.0798944889657094;0.8333383355591426;0.7716480771610024;-0.3711810309866006;-0.34370129627784785;1.071837935021516;9.999366513382258;0.8333788956084326;-0.42445504603058815;-0.4244550104289192;0.7776554783723578;-0.3299999633502177;0.8447742863842941
48.901719;1.0798963917086724;0.8333388798889906;0.7716482762559216;-0.3711810314389457;-0.3437012960070096;1.071837509949509;9.99937038895681;0.8333806209207454;-0.42445504600577433;-0.42445500961939975;0.7776544330764316;-0.32999996384624253;0.844773458497362
48.911719;1.0798983976360477;0.8333394719223347;0.7716484852644349;-0.37118103188965323;-0.3437012957336145;1.071837022102724;9.999373910917758;0.833382347222475;-0.42445504597677336;-0.42445500878060477;0.777653373843592;-0.32999996434207773;0.8447725825574364
48.921719;1.0799005071080043;0.8333401095281675;0.7716487038318779;-0.37118103233916916;-0.34370129545848666;1.0718364739237174;9.99937706416115;0.8333840709413829;-0.42445504594472283;-0.42445500791346263;0.7776523050321081;-0.3299999648357852;0.8447716551929794
48.931719;1.07990271949769;0.8333407907718902;0.7716489317707129;-0.3711810327880624;-0.34370129518191284;1.0718358667036272;9.999379827574097;0.8333857887520124;-0.4244550459105065;-0.42445500701900796;0.7776512307609517;-0.3299999653257174;0.8447706737521182
48.941719;1.0799050331438813;0.8333415142277376;0.7716491686704997;-0.3711810332372298;-0.3437012949037555;1.0718352010208434;9.999382179895711;0.8333874974964981;-0.42445504587479294;-0.42445500609829534;0.7776501545479002;-0.3299999658105025;0.8447696374227694
48.951719;1.0799074464006753;0.8333422783378598;0.771649413702816;-0.37118103368776806;-0.34370129462361976;1.0718344778720479;9.999384110646917;0.8333891940946898;-0.4244550458378215;-0.42445500515255125;0.7776490792969508;-0.32999996628903316;0.8447685477608498
48.961719;1.0799099579215605;0.8333430807076739;0.771649665556239;-0.37118103414075626;-0.34370129434107644;1.071833699188248;9.999385621158686;0.8333908758090148;-0.4244550457991702;-0.4244550041833815;0.7776480075792849;-0.3299999667604732;0.8447674081476061
48.971719;1.0799125656412922;0.8333439186451023;0.7716499222131371;-0.3711810345971975;-0.3437012940558953;1.0718328684303207;9.99938671965543;0.8333925405930814;-0.4244550457579839;-0.42445500319275176;0.7776469415643604;-0.3299999672242324;0.844766222861693
48.981719;1.079915265436376;0.8333447904439532;0.771650180566342;-0.3711810350580009;-0.34370129376813496;1.0718319915478374;9.999387419316458;0.8333941870113315;-0.42445504571347875;-0.42445500218274573;0.7776458824259596;-0.3299999676798961;0.8447649965127226
48.991719;1.0799180514217055;0.8333456952318952;0.7716504364673166;-0.371181035523878;-0.3437012934780907;1.0718310764213594;9.999387729856647;0.833395813885732;-0.4244550456653104;-0.4244550011554898;0.7776448296405001;-0.3299999681271199;0.8447637338362967
49.001719;1.0799209178432359;0.8333466317426921;0.7716506855493726;-0.37118103599523194;-0.34370129318633874;1.0718301308284512;9.99938764620009;0.833397419803982;-0.4244550456137653;-0.4244550001132768;0.7776437813738116;-0.3299999685655112;0.8447624393612506
49.011719;1.079923860211898;0.8333475983019543;0.7716509237630227;-0.37118103647211054;-0.3437012928939064;1.0718291613565278;9.999387154116977;0.8333990027886757;-0.42445504555978125;-0.42445499905857403;0.7776427359798138;-0.3299999689945391;0.8447611171183749
49.021719;1.079926874999838;0.8333485935930072;0.7716511468042057;-0.3711810369542667;-0.34370129260224974;1.071828173809307;9.999386246897636;0.833400560787019;-0.4244550455047207;-0.4244549979938017;0.7776416928870712;-0.329999969413484;0.844759771003889
49.031719;1.0799299587784512;0.8333496167169917;0.7716513498837935;-0.37118103744139225;-0.34370129231303925;1.071827174158719;9.99938493151328;0.8334020926431621;-0.42445504545014484;-0.42445499692106564;0.7776406521911234;-0.3299999698214662;0.8447584051988387
49.041719;1.079933107472925;0.8333506669743365;0.7716515289985924;-0.37118103793339163;-0.34370129202807737;1.0718261692496696;9.999383226467453;0.8334035983766497;-0.4244550453977828;-0.42445499584217894;0.7776396140908254;-0.3299999702175346;0.8447570235401096
49.051719;1.0799363162818636;0.8333517436667114;0.7716516823769716;-0.37118103843037353;-0.34370129174927544;1.0718251666766303;9.999381162522013;0.8334050789072768;-0.42445504534945916;-0.4244549947590018;0.7776385788710478;-0.3299999706006639;0.8447556286156992
49.061719;1.079939579777528;0.8333528453118546;0.771651810587914;-0.3711810389322812;-0.343701291478415;1.0718241739114234;9.999378780748565;0.8334065360227767;-0.4244550453069089;-0.42445499367360534;0.777637546836224;-0.32999997096966766;0.844754221681072
49.071719;1.0799428916531661;0.8333539687353511;0.7716519156336701;-0.3711810394385708;-0.3437012912168003;1.0718231973226702;9.999376125529423;0.8334079718666597;-0.4244550452716109;-0.42445499258790803;0.7776365179678139;-0.32999997132322745;0.8447528028725182
49.081719;1.0799462447714554;0.8333551094845857;0.7716520001262214;-0.37118103994832913;-0.3437012909650389;1.0718222419079375;9.99937324023976;0.8334093878933487;-0.42445504524463207;-0.42445499150324895;0.7776354917362692;-0.32999997166007056;0.8447513713588566
49.091719;1.0799496318554738;0.8333562633473612;0.7716520668257393;-0.37118104046054295;-0.3437012907230527;1.0718213117293287;9.999370165036803;0.8334107846540764;-0.42445504522653404;-0.42445499042053303;0.7776344673061184;-0.3299999719791557;0.8447499254819905
49.101719;1.0799530464200175;0.8333574270784145;0.7716521183284013;-0.37118104097416543;-0.3437012904903425;1.0718204105166635;9.999366934593848;0.8334121622648806;-0.4244550452174663;-0.42445498934080816;0.7776334441628793;-0.3299999722798258;0.8447484627385822
49.111719;1.0799564834803592;0.8333585979361314;0.7716521567899545;-0.3711810414881499;-0.34370129026633095;1.0718195422326133;9.99936358025812;0.8334135205879213;-0.42445504521734656;-0.42445498826564104;0.7776324225354945;-0.3299999725618593;0.8447469798405969
49.121719;1.0799599398565431;0.8333597730963229;0.7716521835177458;-0.3711810420014989;-0.3437012900506643;1.0718187108438173;9.999360136196335;0.8334148592979415;-0.42445504522594546;-0.42445498719696695;0.7776314031559691;-0.3299999728253434;0.8447454728328623
49.131719;1.0799634141037142;0.8333609493782503;0.7716521987654318;-0.37118104251322825;-0.3437012898433672;1.0718179192443704;9.999356639099732;0.8334161783808574;-0.4244550452430296;-0.42445498613671323;0.777630386895448;-0.3299999730705001;0.8447439371638155
49.141719;1.0799669062548332;0.83336212324;0.7716522021256162;-0.3711810430224156;-0.34370128964454943;1.0718171689232914;9.999353118727745;0.8334174785483641;-0.4244550452686401;-0.4244549850867236;0.777629374462747;-0.3299999732975915;0.8447423682821887
49.151719;1.079970417832101;0.8333632908836195;0.7716521928801184;-0.37118104352835635;-0.3437012894539406;1.0718164610579655;9.999349594843489;0.8334187608944887;-0.42445504530308226;-0.42445498404908766;0.7776283661018238;-0.3299999735069861;0.844740762715387
49.161719;1.0799739518814706;0.83336444821675;0.7716521697728289;-0.37118104403060026;-0.3437012892708836;1.0718157977541576;9.999346085243518;0.8334200264750147;-0.4244550453466009;-0.4244549830263761;0.777627361595702;-0.32999997369941014;0.8447391184582478
49.171719;1.0799775123313717;0.8333655906879112;0.7716521305016363;-0.3711810445288699;-0.3437012890946283;1.0718151820227466;9.99934261153424;0.8334212764386204;-0.42445504539926565;-0.42445498202129567;0.7776263604091188;-0.32999997387615687;0.8447374342806162
49.181719;1.0799811032443878;0.8333667131268555;0.7716520712528818;-0.3711810450231095;-0.34370128892451063;1.0718146167295082;9.99933920032239;0.8334225121507723;-0.4244550454611678;-0.4244549810361055;0.777625361595264;-0.32999997403896963;0.8447357088349536
49.191719;1.0799847287238495;0.8333678099108278;0.771651986982264;-0.3711810455136228;-0.3437012887600088;1.071814103887503;9.99933588259562;0.8334237350937987;-0.42445504553259633;-0.42445498007255356;0.7776243637290262;-0.32999997418962657;0.8447339404556314
49.201719;1.0799883928777494;0.8333688756258297;0.7716518728456765;-0.3711810460009361;-0.3437012886006344;1.071813645160781;9.999332691079033;0.8334249470097187;-0.4244550456139428;-0.4244549791322366;0.7776233654120683;-0.3299999743296018;0.8447321279026462
49.211719;1.0799920994640722;0.8333699055907553;0.7716517254629379;-0.3711810464853853;-0.3437012884456924;1.0718132430733465;9.999329658915443;0.8334261498658765;-0.42445504570540404;-0.4244549782167016;0.7776223660518585;-0.32999997446003404;0.8447302710459725
49.221719;1.0799958515516095;0.8333708956536937;0.7716515428717341;-0.3711810469668101;-0.3437012882941653;1.071812901593108;9.999326813899456;0.8334273454657951;-0.4244550458068044;-0.4244549773272161;0.7776213658205616;-0.3299999745818703;0.8447283705915679
49.231719;1.0799996511764889;0.8333718415675293;0.7716513238221631;-0.37118104744456165;-0.34370128814477996;1.0718126261113814;9.999324165448963;0.8334285355761538;-0.42445504591771427;-0.4244549764645846;0.7776203645974172;-0.32999997469589104;0.8447264275953996
