time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.241719;1.080003499139517;0.8333727386483121;0.7716510670873676;-0.3711810479177797;-0.3437012879961407;1.0718124235273745;9.999321699836097;0.8334297222924034;-0.42445504603765966;-0.4244549756292235;0.777619360908655;-0.32999997480251525;0.8447244433127887
49.251719;1.0800073950150832;0.8333735821200089;0.7716507708756833;-0.37118104838568344;-0.34370128784687787;1.0718123017053611;9.999319389636726;0.8334309079535541;-0.4244550461661788;-0.42445497482141664;0.7776183517102631;-0.329999974901673;0.8447224193920038
49.261719;1.0800113369886717;0.8333743682025121;0.771650432798508;-0.37118104884759295;-0.34370128769573133;1.0718122681140652;9.999317205157357;0.8334320950410863;-0.42445504630284314;-0.4244549740414598;0.7776173329760719;-0.329999974992895;0.8447203583704233
49.271719;1.0800153216624087;0.8333750951570056;0.7716500505744324;-0.37118104930273743;-0.3437012875415055;1.0718123289154033;9.999315117888523;0.8334332863120629;-0.42445504644741405;-0.42445497328965814;0.7776163004995237;-0.329999975075512;0.8447182638867027
49.281719;1.0800193444662136;0.83337576318249;0.7716496227218265;-0.3711810497500768;-0.34370128738299005;1.0718124891686904;9.999313094690022;0.8334344849724261;-0.42445504659999167;-0.4244549725663188;0.7776152504984568;-0.3299999751489148;0.8447161407258978
49.291719;1.080023400856296;0.8333763737688404;0.7716491486205872;-0.3711810501883133;-0.3437012872189001;1.0718127535416586;9.999311091380108;0.8334356951445792;-0.42445504676085205;-0.42445497187165093;0.7776141800776958;-0.3299999752127405;0.8447139946106138
49.301719;1.080027487308986;0.8333769295592007;0.7716486282092281;-0.37118105061610035;-0.34370128704792596;1.0718131261985977;9.999309056639525;0.8334369225518052;-0.4244550469299983;-0.42445497120565057;0.7776130877075759;-0.3299999752668789;0.8447118311751075
49.311719;1.0800316008061521;0.8333774342336451;0.7716480615902224;-0.37118105103218174;-0.3437012868689498;1.071813609568702;9.99930694427621;0.8334381741327733;-0.4244550471069176;-0.42445497056824905;0.7776119734554072;-0.32999997531142444;0.8447096553611992
49.321719;1.0800357372497913;0.8333778922329975;0.7716474485435715;-0.3711810514352801;-0.3437012866811565;1.0718142034478422;9.999304722435824;0.8334394562249237;-0.42445504729070754;-0.4244549699595014;0.7776108385368533;-0.3299999753467228;0.8447074720287668
49.331719;1.0800398902983022;0.8333783086143532;0.7716467884332039;-0.3711810518239438;-0.34370128648392967;1.0718149055856545;9.999302375339884;0.8334407729750741;-0.42445504748023594;-0.4244549693794757;0.7776096845859977;-0.3299999753735068;0.8447052864717454
49.341719;1.0800440509624205;0.8333786880713788;0.7716460809072387;-0.3711810521966084;-0.3437012862767561;1.07181571322313;9.999299900319492;0.833442125915725;-0.42445504767421477;-0.42445496882815664;0.7776085134588642;-0.3299999753929873;0.8447031041221246
49.351719;1.080048208289273;0.8333790332997045;0.7716453269087729;-0.3711810525517241;-0.34370128605918665;1.071816624079302;9.99929730028775;0.8334435143384448;-0.4244550478712146;-0.42445496830566554;0.777607327439752;-0.3299999754068112;0.8447009301446364
49.361719;1.0800523515985192;0.8333793449650212;0.7716445291531296;-0.37118105288775544;-0.3437012858308452;1.0718176359086626;9.999294574081343;0.8334449361404113;-0.42445504806960455;-0.424454967812405;0.7776061291737959;-0.32999997541682263;0.8446987696068541
49.371719;1.08005647261539;0.833379623228458;0.7716436915761061;-0.371181053203236;-0.34370128559160956;1.0718187455087067;9.999291708718511;0.8334463885820834;-0.42445504826755803;-0.4244549673487953;0.7776049213857457;-0.3299999754247647;0.8446966276367766
49.381719;1.0800605659602287;0.8333798685961775;0.7716428182685993;-0.37118105349695935;-0.3437012853418118;1.0718199486693325;9.99928867498884;0.8334478686046543;-0.424455048463145;-0.4244549669150297;0.7776037068641226;-0.32999997543223375;0.8446945089862693
49.391719;1.0800646282029758;0.8333800816388426;0.7716419130766712;-0.3711810537681173;-0.34370128508215764;1.071821240905262;9.999285430405033;0.8334493731821805;-0.4244550486542817;-0.42445496651115494;0.7776024888464916;-0.3299999754408001;0.8446924179500146
49.401719;1.0800686557240433;0.8333802625324563;0.7716409798017193;-0.3711810540163983;-0.34370128481340567;1.0718226178132286;9.99928192783854;0.8334508997405972;-0.42445504883854857;-0.4244549661370867;0.7776012717859412;-0.3299999754519843;0.84469035903667
49.411719;1.080072642679884;0.8333804110876707;0.771640021882761;-0.3711810542421942;-0.3437012845360599;1.071824075168321;9.999278123277701;0.8334524459031639;-0.42445504901320824;-0.42445496579242237;0.7776000619555832;-0.32999997546715915;0.8446883372990996
49.421719;1.0800765807531019;0.8333805271961099;0.7716390419222425;-0.37118105444669275;-0.34370128425031815;1.0718256096439034;9.999273983668877;0.8334540087122498;-0.42445504917548454;-0.42445496547641887;0.7775988669245549;-0.3299999754875765;0.8446863577615003
49.431719;1.0800804604697534;0.8333806112786658;0.7716380422545479;-0.37118105463156775;-0.34370128395627;1.0718272197133973;9.999269491272178;0.8334555842246797;-0.424455049322834;-0.4244549651882542;0.7775976941635748;-0.3299999755145316;0.844684424772858
49.441719;1.0800842730224698;0.833380664541289;0.771637025857893;-0.37118105479847296;-0.34370128365401914;1.0718289054734518;9.999264637785359;0.8334571677317417;-0.4244550494530253;-0.424454964927229;0.7775965503883915;-0.32999997554947624;0.8446825419915974
49.451719;1.0800880112653355;0.8333806886951324;0.7716359962763454;-0.3711810549486915;-0.34370128334362954;1.0718306676199325;9.999259416569613;0.8334587544149148;-0.42445504956403696;-0.42445496469269345;0.7775954423015294;-0.3299999755938661;0.8446807123894083
49.461719;1.0800916691174727;0.8333806852837846;0.7716349568550706;-0.3711810550831075;-0.34370128302514397;1.0718325069332026;9.99925382110926;0.8334603401038434;-0.4244550496538983;-0.4244549644839979;0.7775943773615598;-0.3299999756489699;0.844678938065862
49.471719;1.0800952406143995;0.8333806554574362;0.7716339101889582;-0.3711810552024799;-0.34370128269881833;1.0718344241570246;9.999247843677491;0.8334619217629541;-0.424455049720647;-0.4244549643006224;0.7775933633155832;-0.32999997571591794;0.8446772204997163
49.481719;1.0800987198405707;0.833380600312149;0.7716328580625845;-0.37118105530773987;-0.3437012823654012;1.0718364190459562;9.999241473461314;0.8334634973285063;-0.4244550497625064;-0.4244549641421811;0.7775924072074283;-0.32999997579585205;0.84467556097169
49.491719;1.080102101033177;0.8333805210341295;0.7716318014201782;-0.37118105540000657;-0.34370128202616895;1.0718384894646713;9.999234699793009;0.8334650648094757;-0.4244550497781717;-0.4244549640081805;0.7775915149226561;-0.329999975890041;0.8446739607269794
49.501719;1.0801053777806793;0.8333804184621812;0.7716307401079321;-0.37118105548030006;-0.34370128168276454;1.071840631943275;9.999227516856418;0.8334666215601457;-0.42445504976693293;-0.4244549638978796;0.7775906910331856;-0.3299999759998873;0.8446724212667756
49.511719;1.0801085421111176;0.8333802924935261;0.771629673258662;-0.3711810555492515;-0.34370128133703925;1.0718428420169164;9.999219925186987;0.8334681644043608;-0.42445504972861203;-0.4244549638105017;0.777589938939781;-0.3299999761268293;0.8446709446926884
49.521719;1.0801115849904896;0.8333801419647038;0.7716286005486926;-0.37118105560720044;-0.3437012809907907;1.0718451132568427;9.999211928445641;0.8334696900517223;-0.4244550496635428;-0.4244549637453955;0.7775892615679306;-0.32999997627227295;0.8446695333699992
49.531719;1.0801144977418247;0.8333799651909104;0.771627522909633;-0.3711810556546373;-0.34370128064557803;1.0718474369070203;9.999203526300368;0.833471195311431;-0.4244550495724397;-0.42445496370182356;0.7775886614685649;-0.3299999764375751;0.8446681893548579
49.541719;1.0801172728869937;0.8333797605482606;0.7716264421613542;-0.3711810556923771;-0.3437012803029377;1.0718498028164145;9.999194711830354;0.8334726771273133;-0.42445504945596846;-0.4244549636788435;0.7775881399639161;-0.3299999766240145;0.8446669143635266
49.551719;1.0801199042510474;0.8333795266100466;0.7716253606218207;-0.3711810557212496;-0.3437012799645675;1.0718522004517372;9.99918547838023;0.8334741324257189;-0.4244550493144579;-0.42445496367547475;0.777587696961736;-0.32999997683267146;0.8446657097621042
49.561719;1.0801223871143029;0.8333792622441816;0.7716242808712893;-0.3711810557418636;-0.34370127963207014;1.0718546193476564;9.999175829038895;0.8334755579096425;-0.42445504914795923;-0.4244549636907201;0.777587331724797;-0.3299999770643841;0.8446645763475134
49.571719;1.0801247188196048;0.8333789666594487;0.7716232054627746;-0.371181055754669;-0.3437012793066344;1.071857049095013;9.999165778708718;0.8334769499742113;-0.42445504895626546;-0.42445496372343017;0.7775870432546903;-0.32999997731996134;0.8446635142323156
49.581719;1.0801268990738808;0.8333786390926743;0.7716221370204771;-0.3711810557600112;-0.3437012789890823;1.071859479610841;9.999155348422624;0.8334783046652502;-0.42445504873890855;-0.42445496377227854;0.7775868301537072;-0.32999997760032834;0.8446625229164552
49.591719;1.080128928858608;0.8333782786613094;0.7716210782155536;-0.3711810557581278;-0.3437012786801191;1.0718619023120135;9.999144560017411;0.8334796177137603;-0.4244550484955097;-0.42445496383581083;0.7775866905414744;-0.3299999779064525;0.844661601657533
49.601719;1.080130808677122;0.833377884621757;0.7716200312481347;-0.37118105574919097;-0.3437012783804697;1.071864311152273;9.999133429451849;0.8334808850644146;-0.42445504822622426;-0.42445496391252224;0.7775866220406581;-0.3299999782393277;0.8446607496103247
49.611719;1.0801325378776268;0.8333774567916883;0.7716189974937294;-0.371181055733391;-0.3437012780909242;1.0718667022412582;9.999121959258403;0.8334821038121729;-0.4244550479317065;-0.42445496400091925;0.7775866219832837;-0.32999997859999064;0.8446599653217791
49.621719;1.0801341151323918;0.8333769958901356;0.7716179773668586;-0.3711810557110308;-0.34370127781232135;1.0718690729788618;9.999110144246748;0.8334832726029947;-0.42445504761277575;-0.4244549640993991;0.7775866877634927;-0.3299999789895107;0.8446592465097248
49.631719;1.080135538868739;0.8333765032786333;0.7716169702626929;-0.3711810556824218;-0.34370127754553337;1.0718714217796759;9.999097983473554;0.833484391210054;-0.42445504727026523;-0.42445496420607154;0.7775868168878874;-0.32999997940927556;0.8446585908005281
49.641719;1.080136807424739;0.8333759804357685;0.7716159748057699;-0.3711810556475595;-0.3437012772917093;1.0718737476267177;9.999085481359536;0.8334854597537222;-0.4244550469050249;-0.42445496431881813;0.7775870067835752;-0.3299999798614692;0.8446579963879091
49.651719;1.0801379195855692;0.8333754288080752;0.7716149891603633;-0.37118105560595455;-0.343701277052544;1.0718760497146986;9.999072648128001;0.8334864779673553;-0.42445504651804145;-0.42445496443550756;0.7775872546270823;-0.32999998034897265;0.8446574614626547
49.661719;1.0801388751222891;0.8333748495353253;0.7716140109201699;-0.3711810555567675;-0.34370127683001156;1.0718783282684727;9.999059510357592;0.8334874452696724;-0.42445504611061674;-0.4244549645541087;0.7775875571015923;-0.3299999808745609;0.8446569833210886
49.671719;1.0801396746908838;0.8333742432131792;0.7716130370403288;-0.37118105549906383;-0.34370127662578;1.0718805854763436;9.999046120196825;0.8334883617172802;-0.4244550456843326;-0.4244549646726352;0.7775879098800729;-0.3299999814403437;0.8446565585566751
49.681719;1.0801403196312394;0.8333736105357719;0.7716120645963691;-0.3711810554319411;-0.34370127644098913;1.0718828252209265;9.999032550563488;0.8334892284867683;-0.42445504524088207;-0.42445496478912603;0.7775883073392635;-0.3299999820479062;0.8446561837329792
49.691719;1.0801408117788784;0.8333729529046966;0.7716110916996914;-0.371181055354463;-0.34370127627636976;1.0718850519106844;9.999018879934836;0.833490047399512;-0.4244550447819848;-0.42445496490181833;0.7775887432682003;-0.32999998269851527;0.8446558556186387
49.701719;1.08014115299846;0.833372271951975;0.7716101173362517;-0.371181055265634;-0.3437012761322982;1.0718872690310484;9.999005176813395;0.8334908204727446;-0.4244550443093877;-0.42445496500924007;0.7775892117556713;-0.3299999833929826;0.8446555714534835
49.711719;1.0801413449510693;0.8333715691226112;0.7716091402874702;-0.37118105516448513;-0.34370127600880895;1.0718894783499444;9.998991489036962;0.8334915498892964;-0.4244550438248567;-0.42445496511004516;0.777589706910986;-0.3299999841314557;0.8446553296249543
49.721719;1.0801413891972935;0.833370846197065;0.7716081583370136;-0.3711810550501477;-0.34370127590571786;1.0718916803819705;9.998977845527973;0.833492237842467;-0.4244550433300235;-0.42445496520292786;0.7775902220590428;-0.32999998491345445;0.8446551301711784
49.731719;1.0801412874593872;0.8333701057075601;0.771607168523864;-0.3711810549219673;-0.3437012758227306;1.071893875149488;9.998964272362418;0.8334928859649012;-0.42445504282622265;-0.42445496528675836;0.7775907497133835;-0.32999998573806105;0.8446549745521404
49.741719;1.0801410418108894;0.833369350593621;0.7716061678811587;-0.3711810547796704;-0.3437012757594847;1.0718960624814933;9.998950807736822;0.8334934951251317;-0.42445504231460834;-0.42445496536059973;0.7775912822686826;-0.32999998660397145;0.844654864964619
49.751719;1.0801406540163918;0.8333685834528718;0.7716051534920612;-0.37118105462345546;-0.3437012757156691;1.0718982421766998;9.998937503744765;0.8334940664227196;-0.42445504179643795;-0.42445496542352207;0.7775918125642639;-0.3299999875095412;0.8446548036150252
49.761719;1.0801401244762168;0.83336780599793;0.7716041219228604;-0.37118105445394234;-0.3437012756911708;1.0719004140855841;9.998924422099124;0.833494602335686;-0.42445504127323036;-0.42445496547452666;0.7775923336745106;-0.32999998845298817;0.844654792071563
49.771719;1.0801394520697944;0.833367019340895;0.771603069191763;-0.3711810542719682;-0.3437012756860799;1.0719025777466336;9.99891163130505;0.8334951066956122;-0.4244550407466278;-0.42445496551258777;0.7775928385222665;-0.32999998943246883;0.8446548313002102
49.781719;1.0801386347852473;0.8333662246767043;0.7716019914525216;-0.3711810540783365;-0.34370127570052;1.0719047318207477;9.998899203184163;0.8334955840031568;-0.4244550402179358;-0.4244549655366259;0.7775933203594516;-0.32999999044601497;0.8446549225025598
49.791719;1.0801376707250678;0.8333654235836113;0.771600885602888;-0.3711810538737054;-0.3437012757343544;1.0719068742314926;9.998887210791754;0.833496039013741;-0.424455039687658;-0.42445496554555506;0.7775937736080314;-0.32999999149164044;0.8446550674487243
49.801719;1.0801365592424574;0.8333646181935782;0.7715997496077229;-0.3711810536587153;-0.3437012757868588;1.0719090029422098;9.998875725648503;0.8334964767755149;-0.4244550391553621;-0.4244549655384353;0.7775941941652165;-0.3299999925675043;0.8446552678984408
49.811719;1.080135301032442;0.8333638115940987;0.7715985828239016;-0.37118105343427743;-0.34370127585662735;1.0719111164674566;9.99886481130801;0.833496902775031;-0.42445503861985423;-0.4244549655145571;0.7775945792791471;-0.32999999367182803;0.844655525237067
49.821719;1.0801338971634546;0.8333630080507358;0.7715973863467419;-0.3711810532018078;-0.34370127594185623;1.0719132140648875;9.998854525388888;0.8334973228904528;-0.4244550380795202;-0.42445496547351447;0.7775949271385507;-0.3299999948026929;0.8446558404780485
49.831719;1.0801323488514534;0.8333622126608357;0.7715961629219705;-0.3711810529633188;-0.3437012760406201;1.0719152956746794;9.998844925155721;0.8334977431760549;-0.4244550375326706;-0.42445496541525546;0.7775952362680045;-0.32999999595797935;0.8446562139681052
49.841719;1.0801306583415091;0.833361430767827;0.7715949160374901;-0.37118105272130253;-0.343701276150888;1.0719173615228603;9.998836060361562;0.8334981691834742;-0.4244550369778027;-0.42445496534004173;0.7775955054673073;-0.3299999971353992;0.8446566452611121
49.851719;1.0801288294675626;0.833360667458643;0.7715936488537253;-0.37118105247836547;-0.3437012762705886;1.0719194119799755;9.99882796763571;0.8334986049056154;-0.4244550364137641;-0.42445496524847265;0.7775957347692115;-0.32999999833259397;0.8446571338779588
49.861719;1.0801268672592925;0.8333599271091572;0.7715923639813262;-0.3711810522368572;-0.34370127639782927;1.0719214478190129;9.998820674801154;0.8334990524906177;-0.424455035839786;-0.4244549651415551;0.777595926393715;-0.32999999954728737;0.8446576801160353
49.871719;1.080124777063096;0.8333592132578077;0.7715910639409309;-0.3711810519986896;-0.34370127653097166;1.0719234700777387;9.998814198951408;0.8334995129612844;-0.4244550352555888;-0.42445496502061897;0.7775960843170193;-0.3300000007773139;0.8446582846511401
49.881719;1.0801225640280627;0.8333585287334107;0.771589751465804;-0.3711810517653525;-0.3437012766684788;1.071925479602181;9.998808541626747;0.8334999867316838;-0.42445503466164125;-0.42445496488710505;0.7775962126004823;-0.33000000202063806;0.8446589473352571
49.891719;1.0801202337650708;0.8333578754956941;0.7715884293166021;-0.3711810515381072;-0.3437012768087527;1.0719274772301455;9.998803694855514;0.8335004736833068;-0.4244550340590988;-0.4244549647423822;0.7775963139141114;-0.33000000327551404;0.8446596666022297
49.901719;1.0801177933631292;0.8333572547580154;0.7715871000633765;-0.37118105131811624;-0.3437012769500537;1.0719294640763835;9.998799652753682;0.8335009733174171;-0.4244550334493661;-0.42445496458766385;0.7775963892382559;-0.330000004540583;0.8446604399620671
49.911719;1.0801152511983108;0.8333566678675487;0.7715857663711041;-0.3711810511062734;-0.34370127709041987;1.0719314409551826;9.998796415905684;0.8335014846397525;-0.42445503283378155;-0.4244549644240146;0.7775964383383109;-0.33000000581478006;0.8446612647706305
49.921719;1.080112615812374;0.8333561171158683;0.7715844312227812;-0.3711810509029926;-0.34370127722761235;1.0719334078216878;9.998793985362022;0.8335020060300149;-0.4244550322134792;-0.4244549642523958;0.7775964602666648;-0.33000000709720356;0.844662138474736
49.931719;1.080109895072715;0.8333556059062711;0.7715830974288506;-0.37118105070818613;-0.34370127735915523;1.071935364111636;9.998792355559434;0.8335025357618591;-0.4244550315892688;-0.4244549640737105;0.7775964536955361;-0.33000000838697835;0.8446630584295294
49.941719;1.0801070958362842;0.8333551379947879;0.7715817669789686;-0.3711810505212849;-0.34370127748252266;1.0719373094977194;9.998791512121672;0.8335030724948438;-0.42445503096156695;-0.42445496388888027;0.777596416927231;-0.3300000096829285;0.844664021864577
49.951719;1.0801042238721634;0.8333547161698424;0.7715804408629997;-0.3711810503412378;-0.3437012775955281;1.071939244330277;9.998791430355574;0.8335036152039449;-0.42445503033045306;-0.42445496369901226;0.777596347851976;-0.33000001098333054;0.8446650263258816
49.961719;1.0801012842700013;0.833354341823963;0.7715791193431799;-0.3711810501666197;-0.34370127769673686;1.0719411695184113;9.998792074017885;0.8335041629152995;-0.42445502969594917;-0.4244549635054784;0.7775962444027203;-0.3300000122861211;0.8446660701060243
49.971719;1.0800982821490475;0.8333540157814406;0.7715778024525337;-0.37118104999596957;-0.34370127778545884;1.0719430864013766;9.998793393338095;0.8335047143893074;-0.42445502905840327;-0.4244549633096135;0.777596104967188;-0.3300000135891743;0.8446671521390544
49.981719;1.080095222883033;0.8333537392328372;0.7715764906513928;-0.3711810498281114;-0.3437012778612667;1.071944997164996;9.998795318858374;0.8335052677543497;-0.42445502841862404;-0.424454963112276;0.7775959281876723;-0.33000001489027503;0.844668271819917
49.991719;1.0800921120929472;0.8333535136699997;0.7715751855328231;-0.37118104966209725;-0.34370127792360705;1.0719469052949215;9.998797759881882;0.8335058204211346;-0.42445502777768146;-0.42445496291388746;0.777595712816434;-0.33000001618697766;0.844669428969412
50.001719;1.0800889560049058;0.833353339823947;0.7715738900571218;-0.3711810494971244;-0.3437012779718627;1.0719488154653785;9.998800616485205;0.8335063697928956;-0.42445502713668126;-0.42445496271481453;0.7775954580721844;-0.3300000174766461;0.8446706234631144
50.011719;1.0800857615235626;0.8333532169608473;0.7715726080767137;-0.3711810493327906;-0.3437012780055178;1.0719507330163842;9.998803794255565;0.8335069141762016;-0.42445502649678557;-0.4244549625154429;0.7775951638430918;-0.33000001875671403;0.8446718546498977
50.021719;1.0800825356442774;0.8333531432377279;0.7715713434922467;-0.3711810491692584;-0.34370127802402384;1.071952663211194;9.998807208452922;0.8335074526379889;-0.42445502585935935;-0.4244549623160964;0.7775948305745645;-0.33000002002481227;0.844673120740506
50.031719;1.080079284987772;0.8333531161900558;0.7715700994667247;-0.37118104900708254;-0.3437012780266301;1.0719546105393716;9.99881078496789;0.8335079843288766;-0.42445502522596285;-0.4244549621172316;0.7775944595527605;-0.3300000212786602;0.844674418240528
50.041719;1.0800760154805107;0.8333531326270542;0.7715688781535379;-0.3711810488470106;-0.3437012780125029;1.0719565784603502;9.998814465452632;0.8335085083400614;-0.4244550245982237;-0.42445496191955046;0.7775940531009625;-0.3300000225161039;0.8446757421562935
50.051719;1.0800727313257066;0.8333531880804006;0.7715676811080899;-0.3711810486899015;-0.343701277980889;1.0719585694840816;9.998818206187856;0.8335090236856938;-0.42445502397780294;-0.42445496172370034;0.7775936139853915;-0.3300000237352824;0.8446770869782046
50.061719;1.0800694339916346;0.8333532763130905;0.7715665098530401;-0.3711810485367259;-0.34370127793118416;1.0719605854112066;9.998821967358149;0.8335095289854909;-0.424455023366394;-0.42445496152999385;0.7775931450254209;-0.330000024934536;0.8446784476063622
50.071719;1.080066122939782;0.8333533893541789;0.7715653658283925;-0.37118104838851007;-0.3437012778630464;1.0719626274086635;9.998825704461296;0.8335100225960045;-0.42445502276557445;-0.4244549613385093;0.7775926494043783;-0.33000002611205353;0.8446798199020984
50.081719;1.0800627977138646;0.833353518009134;0.7715642501108263;-0.37118104824606185;-0.3437012777765192;1.0719646954350968;9.998829371480504;0.8335105035354354;-0.42445502217660264;-0.42445496114931974;0.7775921311682708;-0.330000027265641;0.8446812008368004
50.091719;1.0800594594176283;0.8333536525289867;0.771563163772268;-0.37118104810981883;-0.3437012776719691;1.0719667877869636;9.998832933594414;0.8335109720008884;-0.42445502160045023;-0.42445496096254043;0.7775915957683522;-0.33000002839287945;0.8446825880843493
50.101719;1.080056110489463;0.8333537831568691;0.7715621081337315;-0.3711810479800381;-0.3437012775498172;1.0719689014492135;9.998836373873027;0.8335114288032102;-0.42445502103808064;-0.4244549607783611;0.7775910501558922;-0.33000002949150553;0.844683979114032
50.111719;1.080052753655948;0.8333539002783846;0.7715610842677159;-0.3711810478568952;-0.34370127741039236;1.0719710322421154;9.998839687928157;0.8335118746410588;-0.42445502049059003;-0.42445496059721166;0.7775905020628887;-0.33000003055965704;0.844685370199943
50.121719;1.080049391780874;0.8333539942825109;0.7715600927039428;-0.3711810477404612;-0.3437012772540772;1.071973174432471;9.998842881739506;0.8335123097782503;-0.42445501995912754;-0.4244549604197635;0.7775899590860615;-0.33000003159583086;0.8446867559502924
50.131719;1.0800460285984763;0.8333540557437371;0.7715591337818268;-0.3711810476307994;-0.34370127708144577;1.0719753206219933;9.998845977837144;0.8335127339701258;-0.42445501944479486;-0.42445496024673063;0.7775894282975884;-0.3300000325987255;0.8446881298592127
50.141719;1.0800426693589424;0.8333540762781864;0.7715582080512577;-0.37118104752798337;-0.34370127689318886;1.0719774624464016;9.998849016387119;0.8335131467447552;-0.4244550189484951;-0.4244549600786499;0.7775889161266193;-0.33000003356712587;0.8446894854061588
50.151719;1.0800393209308714;0.8333540492586787;0.7715573161803908;-0.3711810474320054;-0.3437012766899324;1.071979591987337;9.998852044100095;0.8335135477966183;-0.4244550184708017;-0.42445495991559684;0.7775884278595915;-0.33000003449980425;0.8446908165712341
50.161719;1.0800359911031487;0.8333539694508774;0.771556458421092;-0.37118104734271595;-0.3437012764720868;1.07198170252355;9.998855097952736;0.8335139372324722;-0.4244550180119568;-0.42445495975708725;0.7775879672847399;-0.33000003539555917;0.8446921175715163
50.171719;1.0800326877910646;0.8333538322121696;0.7715556343005783;-0.3711810472597508;-0.34370127623984637;1.0719837880941392;9.998858198356748;0.833514315993511;-0.42445501757191073;-0.4244549596024062;0.7775875371108668;-0.3300000362534902;0.8446933826729044
50.181719;1.0800294187899893;0.83335363331374;0.771554843044858;-0.3711810471824676;-0.3437012759933569;1.0719858430351037;9.998861357177226;0.8335146861126853;-0.4244550171504156;-0.4244549594510735;0.7775871394861026;-0.3300000370733491;0.8446946067216161
50.191719;1.0800261916984113;0.8333533693230314;0.7715540844762565;-0.371181047110005;-0.34370127573293857;1.0719878615906984;9.998864586508052;0.8335150504361731;-0.424455016747229;-0.4244549593030591;0.7775867761967737;-0.33000003785564347;0.8446957858755
50.201719;1.0800230138802889;0.833353037708379;0.7715533594910355;-0.37118104704142946;-0.34370127545921536;1.0719898375021621;9.998867898378025;0.8335154123144602;-0.42445501636234495;-0.4244549591586876;0.7775864490198754;-0.33000003860129357;0.8446969177443199
50.211719;1.0800198920967168;0.8333526362138036;0.7715526695863661;-0.37118104697577947;-0.3437012751730888;1.0719917644882753;9.998871303343547;0.8335157754717354;-0.42445501599604446;-0.4244549590185599;0.7775861600724197;-0.33000003931131666;0.8446980010809446
50.221719;1.0800168313256682;0.8333521622425231;0.7715520157325125;-0.37118104691199033;-0.343701274875644;1.0719936376148191;9.998874813072423;0.8335161440365637;-0.42445501564867416;-0.4244549588835557;0.7775859116529651;-0.3300000399869564;0.8446990355130299
50.231719;1.080013833789779;0.8333516129480016;0.7715513971902609;-0.3711810468489201;-0.34370127456805494;1.0719954541460706;9.998878438230626;0.8335165226922872;-0.4244550153203753;-0.4244549587546289;0.7775857057783886;-0.33000004062974364;0.8447000211773145
50.241719;1.080010899341032;0.8333509858355388;0.7715508112804271;-0.3711810467855525;-0.34370127425138125;1.0719972131417732;9.99888217977899;0.83351691648501;-0.42445501501092364;-0.42445495863261884;0.7775855435464304;-0.3300000412412029;0.8447009582756541
50.251719;1.0800080264894514;0.8333502795910338;0.7715502544685995;-0.3711810467211769;-0.34370127392623323;1.071998914728398;9.998886028385744;0.8335173302466908;-0.42445501471965563;-0.4244549585183649;0.7775854243849557;-0.33000004182262144;0.8447018474908959
50.261719;1.08000521301587;0.8333494945703351;0.771549723677341;-0.3711810466554385;-0.3437012735925805;1.0720005597932447;9.998889974747785;0.8335177682387206;-0.42445501444563144;-0.42445495841279385;0.7775853461958624;-0.3300000423750618;0.8447026909437478
50.271719;1.0800024561943993;0.8333486323382767;0.7715492170459703;-0.37118104658828543;-0.3437012732499737;1.072002150026848;9.998894016535532;0.8335182341210686;-0.4244550141879682;-0.4244549583167038;0.7775853069913046;-0.3300000428995446;0.8447034920823522
50.281719;1.079999752904097;0.8333476950353079;0.7715487341365778;-0.37118104651968586;-0.343701272898004;1.0720036881902772;9.99889815553751;0.8335187311522211;-0.4244550139459223;-0.4244549582305342;0.7775853064320499;-0.3300000433972438;0.8447042546968934
50.291719;1.0799970994797954;0.8333466856117603;0.7715482755366653;-0.37118104644933503;-0.3437012725365568;1.0720051781186855;9.998902391174564;0.8335192628268201;-0.424455013718769;-0.42445495815442663;0.7775853456786522;-0.33000004386940807;0.8447049822048304
50.301719;1.0799944912571318;0.8333456083763233;0.7715478421679121;-0.37118104637687394;-0.3437012721658712;1.0720066243364874;9.99890671932058;0.8335198332058199;-0.4244550135058065;-0.42445495808845;0.777585426566012;-0.33000004431711927;0.8447056771282271
50.311719;1.0799919229049029;0.8333444690480878;0.7715474347817783;-0.3711810463023301;-0.34370127178660786;1.0720080319675367;9.998911135096328;0.8335204462752728;-0.42445501330648944;-0.42445495803277844;0.7775855514343967;-0.33000004474126676;0.8447063409518056
50.321719;1.0799893898361808;0.8333432741647;0.7715470536782533;-0.37118104622607256;-0.3437012713997123;1.0720094064681647;9.998915632419568;0.8335211051711432;-0.42445501312051165;-0.4244549579877823;0.7775857227698988;-0.3300000451426413;0.8447069750728909
50.331719;1.079986888898656;0.8333420302019859;0.7715466987061396;-0.37118104614839736;-0.34370127100613956;1.072010752220685;9.998920200207687;0.8335218118097031;-0.42445501294773974;-0.4244549579540191;0.7775859420151098;-0.3300000455219264;0.8447075817622487
50.341719;1.0799844179669018;0.8333407433527548;0.7715463694936515;-0.37118104606923313;-0.3437012706067757;1.0720120715431132;9.99892482007958;0.8335225666750272;-0.4244550127881738;-0.424454957932095;0.7775862087260914;-0.330000045879661;0.8447081639733002
50.351719;1.0799819756045195;0.8333394197581593;0.7715460655495168;-0.3711810459880392;-0.3437012702024978;1.0720133658875703;9.998929470188664;0.8335233687616492;-0.4244550126420165;-0.42445495792254956;0.7775865208302837;-0.33000004621620427;0.8447087251469886
50.361719;1.0799795608417786;0.8333380651529498;0.7715457862416983;-0.37118104590390744;-0.3437012697941615;1.0720146375024215;9.998934132212463;0.8335242158105161;-0.42445501250966566;-0.42445495792595117;0.7775868754311548;-0.3300000465317735;0.8447092696236062
50.371719;1.0799771729090095;0.8333366844208155;0.7715455306327699;-0.3711810458159216;-0.3437012693825688;1.0720158892440708;9.998938795849378;0.8335251048214573;-0.4244550123916958;-0.4244549579429966;0.7775872694199887;-0.33000004682663464;0.8447098026204951
50.381719;1.0799748110815968;0.8333352819295485;0.7715452970694315;-0.37118104572342986;-0.34370126896864645;1.072017123262592;9.998943460937916;0.8335260327277857;-0.4244550122889306;-0.4244549579743847;0.777587699717251;-0.3300000471012743;0.8447103294446234
50.391719;1.079972474699405;0.8333338622677355;0.7715450831670094;-0.3711810456259345;-0.3437012685536504;1.0720183401432921;9.998948137098038;0.8335269970942589;-0.42445501220234794;-0.4244549580206541;0.7775881632241449;-0.3300000473564203;0.8447108544475505
50.401719;1.0799701637566932;0.8333324306617451;0.7715448866487851;-0.37118104552286646;-0.3437012681390448;1.072019538497223;9.998952841381657;0.8335279962374901;-0.4244550121327858;-0.4244549580821245;0.7775886563203127;-0.3300000475930027;0.8447113804756172
50.411719;1.0799678796774317;0.833330992835233;0.7715447062281373;-0.37118104541348207;-0.3437012677263166;1.0720207148639642;9.998957595497957;0.8335290286172595;-0.42445501208091496;-0.4244549581588861;0.7775891741542827;-0.33000004781211884;0.844711909309261
50.421719;1.0799656251098444;0.8333295544357989;0.7715445416741478;-0.37118104529688295;-0.34370126731696166;1.072021864259918;9.998962424860958;0.8335300926501372;-0.42445501204753194;-0.42445495825078844;0.7775897103895839;-0.3300000480149428;0.8447124424407184
50.431719;1.0799634029096463;0.8333281203631551;0.7715443936107743;-0.37118104517230305;-0.34370126691234626;1.0720229810326811;9.998967363749038;0.8335311870513844;-0.42445501203364533;-0.42445495835731656;0.7775902575257927;-0.3300000482026514;0.8447129813002543
50.441719;1.0799612155197547;0.8333266943161111;0.7715442637516493;-0.37118104503955696;-0.3437012665134231;1.0720240594979833;9.99897246177162;0.8335323107206445;-0.4244550120402036;-0.42445495847740305;0.7775908074818524;-0.3300000483765146;0.8447135268572267
50.451719;1.0799590651935609;0.833325278467539;0.7715441550634048;-0.37118104489919973;-0.3437012661207681;1.0720250941086276;9.998977782715597;0.8335334625399817;-0.4244550120677689;-0.4244549586094582;0.7775913523333137;-0.3300000485379219;0.844714079201905
50.461719;1.0799569545483487;0.8333238731622795;0.7715440715289154;-0.3711810447523401;-0.3437012657349933;1.072026078980807;9.998983397692756;0.8335346417059332;-0.4244550121163533;-0.424454958751752;0.777591885156247;-0.33000004868798605;0.8447146374681715
50.471719;1.079954887064455;0.8333224768814529;0.7715440179761061;-0.371181044600385;-0.3437012653570509;1.072027007411434;9.998989375289037;0.8335358479561927;-0.4244550121854809;-0.4244549589029183;0.7775924003889954;-0.33000004882706707;0.8447151997112469
50.481719;1.079952867279177;0.833321086649226;0.7715439998987287;-0.37118104444485034;-0.34370126498831755;1.072027872360994;9.998995771767689;0.8335370808483341;-0.4244550122744302;-0.42445495906216313;0.7775928933932779;-0.33000004895493007;0.8447157629255437
50.491719;1.079950900086728;0.8333196989799233;0.7715440226528136;-0.37118104428726;-0.34370126463062284;1.0720286674397141;9.999002630808686;0.8335383385752523;-0.42445501238250455;-0.42445495922904597;0.7775933599412476;-0.3300000490713783;0.8447163238229911
50.501719;1.0799489897267671;0.8333183110644853;0.7715440902202086;-0.3711810441290822;-0.34370126428620307;1.072029387306542;9.999009989215917;0.8335396180241307;-0.42445501250912704;-0.42445495940327377;0.7775937960820932;-0.33000004917659104;0.8447168799446165
50.511719;1.0799471398347478;0.8333169213482748;0.7715442046026961;-0.3711810439716892;-0.3437012639575787;1.0720300279146773;9.999017876045958;0.8335409162876818;-0.4244550126537242;-0.4244549595848605;0.7775941984184892;-0.33000004927089605;0.8447174302383567
50.521719;1.0799453539411183;0.8333155291761003;0.7715443664270744;-0.3711810438163649;-0.3437012636473642;1.072030587164014;9.999026309366743;0.8335422318159195;-0.42445501281555453;-0.4244549597742984;0.7775945645477836;-0.33000004935433663;0.8447179746734712
50.531719;1.07994363502336;0.8333141339740311;0.7715445759966525;-0.37118104366423754;-0.3437012633581194;1.0720310647994953;9.999035298686184;0.8335435645825421;-0.42445501299362626;-0.424454959972522;0.7775948927707118;-0.33000004942653166;0.8447185130030689
50.541719;1.079941984674644;0.8333127347697281;0.7715448337985882;-0.371181043516173;-0.3437012630922997;1.0720314610283455;9.999044847315643;0.8335449159195735;-0.4244550131867497;-0.4244549601809918;0.7775951813927806;-0.3300000494868193;0.8447190435707214
50.551719;1.0799404030268227;0.8333113303850351;0.7715451405735566;-0.37118104337289665;-0.34370126285211383;1.0720317752301902;9.999054954132717;0.8335462879400589;-0.424455013393599;-0.4244549604018274;0.7775954285749173;-0.3300000495343362;0.8447195631644407
50.561719;1.079938889040965;0.8333099195990493;0.7715454972358996;-0.37118104323518336;-0.343701262639346;1.0720320056902861;9.99906561974086;0.8335476825604257;-0.4244550136126839;-0.4244549606375712;0.7775956323116309;-0.3300000495679979;0.8447200679245627
50.571719;1.079937440595895;0.8333085009665814;0.7715459046276237;-0.3711810431037937;-0.34370126245539095;1.072032149902213;9.999076848753653;0.8335491009536511;-0.4244550138423452;-0.4244549608907132;0.7775957904625714;-0.33000004958657786;0.8447205544939188
50.581719;1.0799360548421781;0.8333070727490165;0.7715463631745052;-0.37118104297935517;-0.3437012623014321;1.0720322047569975;9.999088643813103;0.8335505436972636;-0.4244550140809319;-0.42445496116348574;0.7775959010476692;-0.3300000495889257;0.8447210206782787
50.591719;1.0799347286667127;0.833305633045538;0.7715468726533818;-0.3711810428624445;-0.3437012621784694;1.0720321667372235;9.999101002394346;0.8335520108700812;-0.42445501432705657;-0.4244549614578898;0.7775959622979547;-0.3300000495741498;0.8447214652837276
50.601719;1.0799334586388913;0.833304180297895;0.7715474325737358;-0.3711810427537643;-0.3437012620872436;1.0720320325474906;9.999113919719731;0.8335535017889508;-0.42445501457961904;-0.4244549617755561;0.7775959727687685;-0.33000004954163414;0.8447218872431738
50.611719;1.0799322407112124;0.8333027139844004;0.7715480430715415;-0.3711810426541853;-0.3437012620284021;1.0720317996058852;9.999127389103608;0.8335550147382169;-0.42445501483765047;-0.4244549621175464;0.7775959315788485;-0.3300000494909672;0.8447222846212508
50.621719;1.0799310700302505;0.8333012345924401;0.7715487054450697;-0.37118104256463513;-0.3437012620027996;1.0720314658312604;9.999141399613992;0.8335565469476912;-0.42445501510029404;-0.4244549624842881;0.7775958378572083;-0.3300000494218755;0.8447226542232552
50.631719;1.0799299407754177;0.833299743084376;0.7715494218317055;-0.371181042485978;-0.34370126201149875;1.0720310296530566;9.999155935049599;0.833558095087667;-0.4244550153669449;-0.4244549628755203;0.7775956899805629;-0.3300000493342276;0.8447229920793916
50.641719;1.079928846050637;0.833298240443789;0.7715501943565969;-0.3711810424189198;-0.343701262055491;1.072030490832242;9.99917097302997;0.8335596561032577;-0.4244550156373193;-0.42445496329024823;0.7775954859176328;-0.33000004922817505;0.8447232943123313
50.651719;1.0799277780251826;0.8332967270326317;0.771551024567089;-0.37118104236399013;-0.343701262135445;1.07202985120306;9.99918648614985;0.8335612275279928;-0.4244550159112949;-0.4244549637268836;0.7775952242986498;-0.33000004910411285;0.8447235578328934
50.661719;1.0799267282082345;0.8332952020565593;0.7715519133097518;-0.3711810423216007;-0.3437012622515593;1.072029114653771;9.99920244379647;0.8335628068741149;-0.42445501618865417;-0.424454964183591;0.7775949052431307;-0.33000004896217944;0.8447237806388415
50.671719;1.0799256876858918;0.8332936638378924;0.7715528604419066;-0.37118104229207577;-0.34370126240362675;1.072028286502875;9.999218810628582;0.8335643908705404;-0.4244550164689962;-0.4244549646585895;0.7775945305036376;-0.3300000488019142;0.8447239614665291
50.681719;1.079924647749354;0.8332921106577138;0.7715538646436042;-0.37118104227565957;-0.3437012625913478;1.0720273728792613;9.999235543267462;0.8335659755605589;-0.424455016751825;-0.42445496515019365;0.7775941027072849;-0.3300000486225766;0.8447240989373761
50.691719;1.0799236010421391;0.8332905412972821;0.7715549240192946;-0.3711810422725139;-0.3437012628144949;1.0720263803074943;9.999252587710842;0.8335675571780902;-0.4244550170366717;-0.4244549656566096;0.7775936246598303;-0.33000004842347314;0.8447241910391818
50.701719;1.079922542103035;0.8332889551903354;0.7715560367958322;-0.37118104228272103;-0.34370126307282994;1.0720253145863565;9.99926988200898;0.8335691326717123;-0.42445501732315477;-0.42445496617575357;0.7775930997105748;-0.3300000482038662;0.8447242356746526
50.711719;1.0799214668129367;0.8332873528686767;0.7715572012631229;-0.3711810423062813;-0.34370126336608253;1.0720241790908434;9.999287364815489;0.8335706991716818;-0.4244550176109042;-0.42445496670548977;0.7775925322637246;-0.3300000479630362;0.8447242317106652
50.721719;1.0799203719297938;0.8332857366662725;0.7715584154358738;-0.3711810423430131;-0.34370126369395165;1.0720229746271317;9.999304980963633;0.8335722532589064;-0.4244550178995312;-0.42445496724418313;0.7775919277789012;-0.3300000477006122;0.8447241793438804
50.731719;1.0799192552814676;0.8332841107725995;0.7715596770968989;-0.37118104239242705;-0.34370126405594015;1.0720217012920328;9.999322680390867;0.8335737910456245;-0.4244550181887764;-0.4244549677908892;0.7775912925637131;-0.3300000474166598;0.8447240799726708
50.741719;1.0799181157651923;0.8332824801737234;0.7715609838964197;-0.3711810424537363;-0.34370126445104227;1.0720203601907052;9.99934041688357;0.8335753085729664;-0.4244550184785082;-0.4244549683449646;0.7775906331780914;-0.3300000471114882;0.8447239361628246
50.751719;1.0799169526043626;0.8332808492864923;0.7715623329754963;-0.37118104252595835;-0.3437012648776163;1.0720189542072938;9.999358148750579;0.833576802009987;-0.42445501876850905;-0.4244549689056203;0.7775899555365284;-0.3300000467853411;0.8447237511207887
50.761719;1.0799157641627;0.833279221533475;0.771563720476842;-0.37118104260800344;-0.34370126533371936;1.0720174883518043;9.999375836863823;0.8335782681131211;-0.4244550190584859;-0.42445496947177813;0.7775892641982104;-0.3300000464380919;0.844723527724229
50.771719;1.0799145468940627;0.8332776000776151;0.7715651415540655;-0.371181042698837;-0.34370126581743554;1.072015968991586;9.999393439874979;0.8335797047238774;-0.4244550193482936;-0.4244549700421441;0.7775885619668964;-0.3300000460692085;0.8447232683428911
50.781719;1.0799132954792787;0.8332759885376171;0.771566590766063;-0.37118104279770664;-0.34370126632678977;1.0720144022552467;9.999410912979476;0.8335811106813084;-0.42445501963798704;-0.4244549706153557;0.7775878497587493;-0.3300000456779864;0.8447229755167346
50.791719;1.079912004288828;0.8332743908144549;0.7715680623712735;-0.3711810429040837;-0.3437012668596341;1.0720127935036274;9.999428213847512;0.8335824855312234;-0.4244550199277541;-0.4244549711900591;0.7775871268089471;-0.3300000452637432;0.844722652388163
50.801719;1.0799106684893547;0.8332728105364361;0.7715695505376877;-0.37118104301725263;-0.34370126741371126;1.0720111480851693;9.99944530852211;0.833583829312146;-0.4244550202178513;-0.42445497176481406;0.7775863914872275;-0.3300000448259126;0.8447223026628345
50.811719;1.0799092841346682;0.8332712505568031;0.7715710497736887;-0.37118104313602673;-0.34370126798678824;1.0720094721981175;9.999462171127476;0.8335851421760044;-0.4244550205084978;-0.4244549723378978;0.7775856426797697;-0.33000004436412633;0.8447219307534177
50.821719;1.079907848204139;0.8332697128453634;0.7715725554282348;-0.3711810432588288;-0.3437012685769361;1.0720077732089774;9.99947878131127;0.8335864240661226;-0.42445502079979813;-0.4244549729071848;0.7775848805353262;-0.33000004387817905;0.8447215423297267
50.831719;1.0799063589324138;0.8332681993173388;0.7715740639942056;-0.3711810433839753;-0.3437012691827167;1.0720060590853202;9.999495121699647;0.8335876746583545;-0.4244550210915894;-0.4244549734703709;0.7775841057742501;-0.33000004336791144;0.8447211446085403
50.841719;1.079904816234223;0.8332667130307116;0.7715755729300958;-0.3711810435100485;-0.3437012698029425;1.0720043372645969;9.999511177018196;0.8335888935730438;-0.424455021383246;-0.42445497402547594;0.7775833186278597;-0.3300000428332288;0.8447207454073766
50.851719;1.0799032217243323;0.8332652587150841;0.7715770799254315;-0.37118104363610466;-0.34370127043631943;1.072002614312098;9.999526935560679;0.8335900809209651;-0.4244550216737647;-0.42445497457101333;0.7775825184923828;-0.3300000422741661;0.8447203513262891
50.861719;1.0799015774339018;0.8332638423648098;0.7715785825640702;-0.37118104376158506;-0.34370127108131787;1.07200089643573;9.999542385766311;0.8335912375104697;-0.4244550219619284;-0.424454975105705;0.7775817041240963;-0.33000004169074904;0.8447199667674664
50.871719;1.0798998839460898;0.8332624702410495;0.7715800788380094;-0.3711810438861973;-0.3437012717362359;1.0719991894150527;9.999557511384836;0.8335923642880865;-0.42445502224629283;-0.4244549756283297;0.7775808736750803;-0.3300000410827357;0.8447195942721545
50.881719;1.0798981401460248;0.8332611479125798;0.7715815674644105;-0.37118104400990193;-0.3437012723993928;1.0719974981482085;9.999572298293579;0.833593461733749;-0.42445502252520406;-0.42445497613781485;0.7775800244426974;-0.3300000404495862;0.8447192351494881
50.891719;1.0798963448861219;0.8332598796921031;0.7715830476341932;-0.37118104413288244;-0.34370127306924064;1.0719958267259053;9.999586744380405;0.8335945294145812;-0.42445502279685504;-0.424454976633252;0.777579152858481;-0.3300000397907404;0.8447188898155135
50.901719;1.079894498498469;0.8332586685145746;0.7715845187915825;-0.3711810442553763;-0.34370127374433834;1.0719941785058331;9.999600855334867;0.8335955655622015;-0.42445502305927113;-0.4244549771138765;0.7775782547810632;-0.33000003910594355;0.8447185581085341
50.911719;1.079892602810337;0.8332575164127093;0.7715859807298547;-0.3711810443774377;-0.3437012744233992;1.0719925560712806;9.999614632132989;0.8335965671872211;-0.42445502331035584;-0.4244549775789489;0.7775773257580658;-0.33000003839543074;0.8447182398225916
50.921719;1.0798906602820024;0.8332564251850574;0.7715874340657403;-0.37118104449890593;-0.3437012751053164;1.0719909617524463;9.999628066866459;0.833597530784871;-0.424455023548071;-0.4244549780274135;0.777576361270081;-0.33000003765989144;0.8447179351939005
50.931719;1.0798886734898059;0.8332553962735209;0.7715888802729585;-0.371181044619648;-0.3437012757890624;1.0719893986192055;9.999641152911897;0.8335984531104191;-0.4244550237705496;-0.4244549784577844;0.7775753571334307;-0.3300000369003207;0.8447176453549357
50.941719;1.0798866458270138;0.8332544300508304;0.7715903207076673;-0.37118104473976543;-0.34370127647353615;1.0719878710957615;9.999653897725713;0.8335993316924539;-0.4244550239758921;-0.42445497886839656;0.7775743100942055;-0.33000003611799017;0.8447173729945059
50.951719;1.0798845828949217;0.8332535256388495;0.7715917562025514;-0.37118104485952025;-0.34370127715741783;1.0719863844836588;9.999666323057937;0.8336001646942425;-0.42445502416177133;-0.4244549792575955;0.7775732183325227;-0.33000003531440397;0.8447171225509541
50.961719;1.0798824928989563;0.8332526814099329;0.7715931877913711;-0.37118104497918336;-0.34370127783924703;1.0719849435454543;9.999678455174687;0.8336009503119057;-0.42445502432528204;-0.42445497962377615;0.7775720814450995;-0.3300000344910486;0.8447168992745459
50.971719;1.0798803855199333;0.8332518955817011;0.771594616897739;-0.3711810450990512;-0.34370127851771065;1.0719835512785352;9.999690314934757;0.8336016865428816;-0.42445502446325767;-0.4244549799653631;0.7775708999547836;-0.33000003364909847;0.8447167077328437
50.981719;1.0798782703506964;0.8332511663391017;0.7715960447374227;-0.3711810452193919;-0.3437012791917215;1.0719822089426978;9.999701915321149;0.8336023711086343;-0.4244550245727957;-0.42445498028078876;0.7775696746647254;-0.33000003278930984;0.8447165508490762
50.991719;1.0798761562602948;0.8332504913814478;0.771597472055304;-0.3711810453402081;-0.34370127986020305;1.0719809165551673;9.999713269098242;0.8336030012647277;-0.4244550246515507;-0.4244549805685767;0.777568406172135;-0.33000003191222715;0.8447164299755481
51.001719;1.0798740516838405;0.8332498675038749;0.7715988991195707;-0.3711810454611501;-0.34370128052188953;1.0719796724792139;9.999724394838882;0.8336035741506718;-0.42445502469770946;-0.4244549808274328;0.7775670948988067;-0.33000003101856873;0.8447163453004237
51.011719;1.0798719642840366;0.8332492906544418;0.7716003255342303;-0.3711810455814796;-0.34370128117523857;1.0719784728978374;9.999735314357073;0.8336040874092753;-0.42445502470993884;-0.42445498105628826;0.7775657413464908;-0.3300000301094574;0.8447162959939291
51.021719;1.0798698999540028;0.8332487563593425;0.7716017504339453;-0.3711810456998581;-0.34370128181839277;1.071977312452198;9.999746051475304;0.83360453963842;-0.4244550246874893;-0.4244549812544551;0.7775643460610111;-0.33000002918637733;0.8447162807797144
51.031719;1.0798678629402325;0.8332482602237673;0.7716031729295378;-0.37118104581432354;-0.34370128244918985;1.071976185268177;9.999756635327296;0.8336049308822057;-0.4244550246302483;-0.4244549814217728;0.7775629096919368;-0.33000002825101027;0.8447162988374544
51.041719;1.079865857044465;0.8332477982191386;0.7716045919986472;-0.37118104592260004;-0.3437012830652609;1.0719750852027308;9.999767097211802;0.8336052623978474;-0.4244550245384468;-0.42445498155841466;0.7775614334185125;-0.3300000273050205;0.8447163499496668
51.051719;1.0798638861745633;0.833247366617677;0.7716060063529414;-0.37118104602238366;-0.3437012836642625;1.0719740059887173;9.999777461216368;0.833605535449536;-0.42445502441217814;-0.42445498166454615;0.7775599190858206;-0.3300000263497394;0.8447164340342255
51.061719;1.0798619537160132;0.8332469616970849;0.7716074146041465;-0.3711810461115204;-0.3437012842441037;1.071972942204005;9.999787745998546;0.8336057506475955;-0.4244550242512612;-0.4244549817403384;0.7775583690610541;-0.3300000253859411;0.8447165507356361
