time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.071719;1.0798600619071828;0.8332465798486326;0.771608814893842;-0.3711810461881953;-0.3437012848030665;1.0719718904469056;9.999797978484162;0.8336059085641112;-0.42445502405570373;-0.42445498178629154;0.7775567863494921;-0.3300000244139668;0.844716699249846
51.081719;1.079858212258753;0.8332462184295308;0.7716102043458155;-0.37118104625089854;-0.34370128533989713;1.0719708498536484;9.999808198304072;0.8336060110572728;-0.42445502382625544;-0.42445498180344504;0.777555174652856;-0.33000002343400847;0.8447168786833794
51.091719;1.079856406328532;0.8332458764196813;0.7716115792523837;-0.3711810462980967;-0.34370128585372073;1.0719698216732054;9.999818447912544;0.8336060621534624;-0.42445502356429815;-0.42445498179332725;0.7775535380946588;-0.3300000224462516;0.8447170887385148
51.101719;1.0798546457075517;0.8332455541289546;0.771612935451828;-0.37118104632809595;-0.3437012863437974;1.071968808187237;9.999828765150484;0.8336060673586911;-0.42445502327131124;-0.4244549817577671;0.7775518808261827;-0.33000002145096713;0.8447173299645296
51.111719;1.079852931400754;0.8332452525681451;0.7716142682449002;-0.37118104633926075;-0.34370128680945006;1.071967811723141;9.999839180864269;0.8336060325010455;-0.42445502294874854;-0.42445498169862755;0.7775502067744304;-0.3300000204486437;0.844717603413886
51.121719;1.0798512634736577;0.8332449728904904;0.7716155721423573;-0.3711810463302076;-0.3437012872502045;1.0719668340495048;9.99984971221119;0.8336059638605327;-0.4244550225982822;-0.4244549816175626;0.7775485196157281;-0.3300000194400388;0.8447179099288389
51.131719;1.0798496414201348;0.833244715469538;0.7716168408733578;-0.3711810462998114;-0.34370128766594477;1.071965875978471;9.999860359265313;0.8336058687764022;-0.4244550222218934;-0.42445498151598754;0.7775468227761466;-0.3300000184261561;0.844718249398458
51.141719;1.0798480648690014;0.8332444792557846;0.7716180677632989;-0.37118104624709275;-0.343701288056896;1.0719649369540194;9.999871112816074;0.8336057550003143;-0.42445502182177175;-0.4244549813952052;0.7775451195331914;-0.33000001740825996;0.8447186206420817
51.151719;1.0798465338762542;0.8332442626684957;0.7716192463245822;-0.3711810461710151;-0.34370128842340575;1.071964014657162;9.99988196392092;0.8336056291850419;-0.4244550214001216;-0.42445498125649245;0.7775434131548298;-0.33000001638788334;0.844719022128777
51.161719;1.0798450484366313;0.8332440650349413;0.7716203707746644;-0.3711810460703576;-0.34370128876581324;1.0719631050365441;9.999892905902833;0.8336054964108263;-0.42445502095900295;-0.42445498110107394;0.7775417068566863;-0.33000001536675266;0.844719452749981
51.171719;1.0798436074673243;0.833243886891676;0.7716214361175171;-0.3711810459438424;-0.34370128908448494;1.0719622028582898;9.99990392954166;0.8336053607250868;-0.4244550205004491;-0.424454980930066;0.7775400038557027;-0.33000001434665255;0.8447199121354465
51.181719;1.0798422085135506;0.8332437294091766;0.7716224377514092;-0.37118104579042244;-0.3437012893798061;1.0719613023264083;9.999915017590903;0.8336052253051265;-0.42445502002675606;-0.42445498074455795;0.7775383075378913;-0.3300000133293289;0.8447204008292726
51.191719;1.0798408491861242;0.8332435936234484;0.7716233712797719;-0.37118104560955517;-0.3437012896521709;1.0719603973797103;9.999926143423677;0.8336050925017874;-0.42445501954058285;-0.4244549805457381;0.777536621260989;-0.33000001231662957;0.8447209203543773
51.201719;1.0798395290315885;0.8332434798996537;0.7716242328195493;-0.37118104540128755;-0.3437012899020063;1.0719594818919276;9.99993727024224;0.8336049640898032;-0.42445501904472605;-0.4244549803348378;0.7775349479104411;-0.3300000113107263;0.8447214728172983
51.211719;1.0798382498195924;0.8332433880136277;0.7716250190218327;-0.3711810451659465;-0.34370129012963896;1.0719585501909816;9.999948348990273;0.8336048413752221;-0.42445501854175516;-0.4244549801130039;0.7775332900521222;-0.3300000103139077;0.8447220600247637
51.221719;1.0798370144273537;0.8332433175875678;0.7716257267449963;-0.37118104490366;-0.3437012903349617;1.0719575975760367;9.999959323420018;0.8336047254950036;-0.4244550180338831;-0.42445497988135344;0.7775316502490026;-0.33000000932817464;0.8447226829034313
51.231719;1.0798358256521359;0.8332432686670672;0.7716263531208488;-0.37118104461431184;-0.3437012905172199;1.0719566204139805;9.999970140554215;0.8336046178036288;-0.4244550175231671;-0.4244549796412863;0.7775300303312752;-0.3300000083552571;0.8447233419360977
51.241719;1.0798346855095557;0.8332432422326047;0.7716268955859239;-0.37118104429801896;-0.34370129067528543;1.0719556163636301;9.999980754648323;0.8336045198746085;-0.4244550170117511;-0.42445497939478977;0.7775284308343143;-0.33000000739683505;0.8447240378663126
51.251719;1.0798335949325348;0.8332432403583754;0.7716273515420156;-0.3711810439555438;-0.34370129080819267;1.0719545852459227;9.999991124137471;0.8336044330285886;-0.42445501650197653;-0.42445497914427777;0.7775268519427845;-0.3300000064544843;0.8447247717817405
51.261719;1.0798325534593671;0.8332432663169084;0.7716277183954627;-0.37118104358817156;-0.3437012909153798;1.0719535297845617;10.000001206648129;0.833604357671785;-0.4244550159962827;-0.4244549788920466;0.7775252940330699;-0.3300000055294203;0.8447255448169635
51.271719;1.0798315590615326;0.8332433244142713;0.7716279938400706;-0.37118104319725387;-0.3437012909965243;1.0719524550380763;10.000010957230574;0.83360429359056;-0.42445501549684655;-0.42445497863988724;0.7775237566308418;-0.3300000046223973;0.8447263578519083
51.281719;1.0798306084987874;0.833243418996927;0.7716281759572243;-0.3711810427839815;-0.34370129105128766;1.0719513669498728;10.000020334264812;0.8336042410845633;-0.4244550150052378;-0.42445497838896235;0.7775222376370527;-0.3300000037338951;0.8447272111238897
51.291719;1.0798296979295328;0.8332435535901389;0.7716282635751259;-0.37118104234953264;-0.343701291079253;1.0719502718582485;10.000029305559318;0.8336042009945762;-0.424455014522416;-0.4244549781396544;0.7775207339299741;-0.33000000286441383;0.844728103885911
51.301719;1.079828823900613;0.833243731148049;0.7716282566992599;-0.3711810418952152;-0.3437012910799539;1.071949176965645;10.000037846883046;0.8336041736771446;-0.42445501404896646;-0.42445497789142184;0.777519242605654;-0.33000000201475527;0.8447290345233518
51.311719;1.079827984587834;0.8332439545059724;0.7716281563349651;-0.37118104142244324;-0.3437012910528568;1.071948089961432;10.000045939557308;0.8336041586743981;-0.4244550135851993;-0.42445497764310086;0.7775177619300336;-0.3300000011861738;0.8447300007576731
51.321719;1.0798271800831831;0.8332442262399624;0.7716279638039661;-0.37118104093272786;-0.3437012909974565;1.0719470178605546;10.00005357470097;0.8336041551630566;-0.4244550131311002;-0.4244549773936061;0.7775162915808557;-0.330000000380213;0.844730999489241
51.331719;1.079826411416593;0.8332445481393921;0.771627680273056;-0.371181040427651;-0.34370129091339313;1.071945966391799;10.00006076008192;0.833604162244054;-0.4244550126864232;-0.4244549771423973;0.7775148324858789;-0.32999999959839876;0.8447320270771979
51.341719;1.0798256795134087;0.8332449206712678;0.7716273070439997;-0.3711810399088337;-0.34370129080044487;1.0719449402550638;10.000067518072841;0.8336041789719153;-0.42445501225082377;-0.4244549768894943;0.7775133868238403;-0.3299999988420714;0.8447330802995321
51.351719;1.0798249849606798;0.8332453433556157;0.7716268461824709;-0.37118103937806235;-0.3437012906586973;1.0719439439897975;10.000073872099836;0.8336042046755775;-0.42445501182386713;-0.4244549766353302;0.7775119582319328;-0.3299999981123212;0.8447341566370514
51.361719;1.0798243284407325;0.8332458158446678;0.7716263006426026;-0.37118103883733455;-0.3437012904888979;1.0719429825144908;10.000079836488135;0.8336042395394435;-0.424455011405095;-0.42445497638067636;0.7775105516124579;-0.3299999974100214;0.8447352534291933
51.371719;1.0798237117219542;0.8332463379488217;0.7716256739114202;-0.37118103828854826;-0.3437012902925315;1.0719420604900818;10.000085419166231;0.8336042846607229;-0.42445501099418315;-0.4244549761266308;0.7775091724316374;-0.32999999673595826;0.8447363669773682
51.381719;1.0798231384552028;0.833246908785369;0.7716249697999569;-0.371181037733062;-0.3437012900716347;1.0719411817328146;10.000090622618504;0.8336043414380653;-0.42445501059103163;-0.42445497587448683;0.7775078262228242;-0.32999999609084163;0.8447374924609369
51.391719;1.0798226132313837;0.8332475268673151;0.7716241922858902;-0.37118103717159984;-0.34370128982865084;1.0719403494956314;10.000095436321988;0.8336044110566789;-0.42445501019580045;-0.4244549756253747;0.7775065183651781;-0.32999999547518616;0.8447386247656717
51.401719;1.0798221397992318;0.8332481909843136;0.7716233449015284;-0.3711810366045586;-0.3437012895662487;1.071939566432298;10.000099839453435;0.8336044945881285;-0.42445500980902867;-0.42445497537987276;0.7775052537456956;-0.32999999488929943;0.8447397594878455
51.411719;1.079821720941539;0.8332489003605176;0.7716224303769468;-0.3711810360323336;-0.3437012892871124;1.0719388343675749;10.000103815644197;0.8336045933418502;-0.42445500943164216;-0.42445497513792885;0.7775040366138941;-0.32999999433335125;0.8447408935055807
51.421719;1.079821359756872;0.8332496541955082;0.7716214514246874;-0.37118103545554165;-0.3437012889938918;1.0719381547056936;10.000107359693645;0.8336047087904005;-0.42445500906462075;-0.42445497489904027;0.7775028706484014;-0.3299999938073896;0.8447420251066037
51.431719;1.0798210604776448;0.833250451700134;0.7716204118240024;-0.371181034875137;-0.3437012886892055;1.071937529038535;10.00011047372656;0.8336048419829829;-0.4244550087086351;-0.42445497466243765;0.7775017587388516;-0.32999999331138546;0.8447431534254052
51.441719;1.0798208284177953;0.8332512925210822;0.7716193166014301;-0.37118103429225413;-0.3437012883755113;1.0719369595399493;10.000113162544176;0.8336049930788559;-0.42445500836387;-0.42445497442737085;0.777500703068341;-0.3299999928453016;0.8447442774672821
51.451719;1.0798206696584565;0.8332521769398203;0.7716181713942624;-0.3711810337079592;-0.3437012880550243;1.0719364488502094;10.00011543198888;0.8336051614842388;-0.4244550080299402;-0.424454974193423;0.7774997058321763;-0.3299999924090238;0.8447453955120883
51.461719;1.0798205907518714;0.8332531058098056;0.771616981740193;-0.37118103312323913;-0.34370128772989644;1.0719359993496371;10.000117289330797;0.8336053462781058;-0.42445500770594613;-0.42445497396050413;0.7774987696133541;-0.3299999920021725;0.84474650503477
51.471719;1.0798205984348925;0.8332540801923549;0.7716157527727436;-0.3711810325392256;-0.3437012874023316;1.0719356125284776;10.000118739690219;0.8336055464138958;-0.42445500739071823;-0.42445497372856406;0.7774978971603157;-0.329999991624119;0.8447476029348446
51.481719;1.0798206995949475;0.833255100849679;0.7716144894295368;-0.3711810319574145;-0.3437012870744008;1.0719352889409846;10.000119779727108;0.8336057605911972;-0.42445500708317985;-0.4244549734974439;0.7774970910472532;-0.32999999127433355;0.8447486858833193
51.491719;1.0798209015509883;0.8332561681408979;0.7716131968562981;-0.3711810313794797;-0.34370128674785694;1.07193502877947;10.00012039955375;0.8336059870823926;-0.42445500678258147;-0.4244549732670818;0.7774963533119483;-0.32999999095251376;0.844749750501437
51.501719;1.079821212261472;0.8332572822268737;0.7716118804635159;-0.37118103080662146;-0.3437012864240386;1.0719348328330707;10.000120588564934;0.833606223719106;-0.42445500648837325;-0.4244549730376826;0.7774956851559752;-0.329999990658214;0.8447507935995261
51.511719;1.0798216401284086;0.8332584429240537;0.7716105456741535;-0.3711810302392302;-0.34370128610385003;1.0719347026133268;10.000120331935358;0.8336064678675617;-0.4244550061999906;-0.42445497280943917;0.7774950873826775;-0.3299999903905921;0.8447518128438025
51.521719;1.0798221933516663;0.8332596492704696;0.7716091977235522;-0.371181029677322;-0.34370128578789394;1.0719346394177458;10.00011960746956;0.8336067163953057;-0.4244550059168749;-0.4244549725821847;0.7774945615230983;-0.3299999901486051;0.8447528069673903
51.531719;1.0798228792978528;0.8332608995199438;0.7716078414855774;-0.37118102912110157;-0.34370128547647677;1.0719346439186268;10.0001183960146;0.8336069660983618;-0.4244550056385616;-0.4244549723555486;0.7774941100915757;-0.3299999899313313;0.8447537751086353
51.541719;1.0798237041665526;0.8332621915457009;0.7716064812412636;-0.37118102857116814;-0.34370128516951604;1.0719347167889095;10.000116693389119;0.8336072145226707;-0.4244550053646938;-0.4244549721293977;0.7774937357588099;-0.32999998973817257;0.8447547163665087
51.551719;1.0798246726415388;0.8332635229355453;0.7716051203967729;-0.3711810280284514;-0.343701284866715;1.071934859553442;10.00011450946992;0.8336074602530726;-0.42445500509503126;-0.42445497190398457;0.7774934405997334;-0.3299999895687998;0.8447556297404016
51.561719;1.0798257876325084;0.8332648905785651;0.7716037612613276;-0.3711810274939726;-0.3437012845678707;1.0719350749017407;10.000111858971623;0.8336077026475573;-0.42445500482944687;-0.42445497167973784;0.7774932256194924;-0.329999989422873;0.8447565143129278
51.571719;1.0798270504654648;0.8332662903619825;0.771602405226378;-0.37118102696876115;-0.34370128427309027;1.0719353661695457;10.000108757085147;0.8336079416005012;-0.4244550045679248;-0.4244549714570209;0.777493090738135;-0.32999998929983904;0.8447573699740046
51.581719;1.0798284614863123;0.833267717776795;0.7716010534061577;-0.3711810264539817;-0.34370128398284727;1.071935736660075;10.00010522156029;0.8336081769250842;-0.4244550043106274;-0.4244549712359999;0.7774930354088165;-0.3299999891988234;0.8447581978857585
51.591719;1.0798300207111908;0.833269169161627;0.7715997070344736;-0.37118102595077335;-0.3437012836977927;1.0719361894228012;10.000101271130871;0.8336084074100335;-0.424455004057985;-0.42445497101652707;0.7774930591519653;-0.3299999891185874;0.8447590001554555
51.601719;1.0798317280519556;0.8332706422919112;0.7715983672938207;-0.37118102545999954;-0.34370128341849954;1.0719367270200193;10.000096921449506;0.8336086306789279;-0.42445500381054035;-0.42445497079815675;0.7774931614857404;-0.3299999890577481;0.8447597790694611
51.611719;1.07983358298485;0.8332721358781757;0.7715970354934161;-0.3711810249823776;-0.34370128314537063;1.0719373512012509;10.0000921837964;0.8336088440441434;-0.42445500356853166;-0.42445497058042236;0.7774933415083028;-0.3299999890150588;0.8447605359731809
51.621719;1.0798355838758724;0.8332736488857733;0.7715957138035162;-0.37118102451853846;-0.3437012828786692;1.071938063017297;10.000087059626035;0.8336090452463091;-0.42445500333176556;-0.4244549703631501;0.7774935976121233;-0.32999998898934574;0.8447612706027857
51.631719;1.0798377275688047;0.8332751802858798;0.7715944055128985;-0.37118102406869846;-0.3437012826186361;1.0719388630771267;10.000081534235838;0.8336092322616173;-0.4244550030999995;-0.42445497014655276;0.7774939276287148;-0.32999998897914695;0.8447619817607335
51.641719;1.0798400096204994;0.8332767288799856;0.7715931146448229;-0.37118102363241273;-0.3437012823656412;1.0719397517764504;10.000075582906884;0.8336094025007488;-0.4244550028734191;-0.42445496993103127;0.7774943291588725;-0.32999998898246735;0.844762668394411
51.651719;1.079842424834458;0.8332782932546952;0.7715918453631301;-0.3711810232087904;-0.34370128212013845;1.0719407298828927;10.000069182754443;0.8336095523752752;-0.424455002652845;-0.4244549697168979;0.7774947996508021;-0.32999998899700334;0.8447633299530604
51.661719;1.0798449681469302;0.8332798724270354;0.7715906013936236;-0.37118102279704723;-0.34370128188250226;1.0719417987925197;10.000062315420742;0.8336096777542295;-0.4244550024395928;-0.4244549695043586;0.7774953365392785;-0.3299999890207014;0.8447639663592715
51.671719;1.0798476353221458;0.833281466814868;0.7715893861488097;-0.37118102239692846;-0.3437012816530599;1.0719429596353536;10.000054964641656;0.8336097748440146;-0.42445500223523985;-0.4244549692937193;0.7774959375391671;-0.3299999890521583;0.8447645780559236
51.681719;1.0798504225439416;0.8332830784929836;0.7715882034438016;-0.37118102200872716;-0.3437012814322244;1.071944212311444;10.000047118526178;0.8336098407854763;-0.42445500204153047;-0.42445496908556696;0.777496600365365;-0.3299999890906337;0.8447651658748516
51.691719;1.0798533259173022;0.8332847104445865;0.7715870576807864;-0.37118102163308714;-0.34370128122055554;1.0719455559779978;10.00003877404822;0.833609873656346;-0.42445500186028456;-0.42445496888084155;0.7774973218907468;-0.3299999891358921;0.8447657304076703
51.701719;1.0798563413392817;0.8332863655307561;0.7715859533217646;-0.3711810212708443;-0.34370128101881214;1.0719469904001993;10.000029937729112;0.833609872003112;-0.42445500169317846;-0.4244549686807133;0.7774980974136134;-0.3299999891881612;0.8447662712715003
51.711719;1.0798594638837724;0.8332880457450373;0.7715848941652041;-0.37118102092304656;-0.3437012808279449;1.071948516213936;10.000020623315988;0.8336098344177135;-0.4244550015415445;-0.42445496848631775;0.7774989205958481;-0.32999998924817997;0.8447667872415074
51.721719;1.0798626871904278;0.8332897519121577;0.7715838828049506;-0.37118102059097613;-0.343701280648955;1.0719501337729567;10.000010848215023;0.8336097595148209;-0.4244550014063245;-0.42445496829870993;0.7774997842598705;-0.32999998931703506;0.8447672775580846
51.731719;1.0798660035234537;0.8332914839781232;0.771582920384875;-0.3711810202759054;-0.34370128048272586;1.0719518423609729;10.000000629325735;0.8336096460593777;-0.42445500128801905;-0.4244549681190605;0.777500681154574;-0.3299999893957906;0.8447677434376452
51.741719;1.0798694038720458;0.833293241412842;0.7715820064848075;-0.37118101997888914;-0.34370128032990527;1.0719536408750738;9.999989981597665;0.8336094931038196;-0.4244550011866982;-0.42445496794865417;0.7775016040307068;-0.3299999894853313;0.8447681885071274
51.751719;1.0798728778828495;0.8332950231319142;0.77158113935773;-0.3711810197009015;-0.3437012801908243;1.071955528586622;9.999978917188987;0.8336093003232028;-0.42445500110226453;-0.4244549677885913;0.7775025459043905;-0.32999998958643467;0.8447686178339435
51.761719;1.0798764145397834;0.8332968271147556;0.7715803166908807;-0.371181019443032;-0.3437012800654308;1.0719575046200025;9.999967440374432;0.833609067945921;-0.4244550010346627;-0.4244549676394811;0.7775035007380718;-0.3299999896998262;0.8447690364837148
51.771719;1.0798800032550748;0.8332986502161172;0.7715795362327555;-0.3711810192063671;-0.34370127995328803;1.071959567339244;9.999955543762608;0.8336087959520994;-0.4244550009838411;-0.4244549675013768;0.7775044634765549;-0.3299999898262781;0.8447694488059923
51.781719;1.0798836336495208;0.8333004885277883;0.7715787958665012;-0.3711810189916629;-0.34370127985386567;1.071961714548469;9.99994321452323;0.8336084839421618;-0.4244550009496118;-0.42445496737412036;0.7775054295420994;-0.32999998996667773;0.8447698584310763
51.791719;1.0798872943680453;0.833302338077059;0.7715780934223002;-0.3711810187992258;-0.34370127976702985;1.0719639437621893;9.999930446836224;0.8336081321614603;-0.42445500093150085;-0.4244549672578171;0.7775063947333621;-0.3299999901219324;0.8447702682893703
51.801719;1.079890973210695;0.8333041949964882;0.7715774265914618;-0.37118101862899405;-0.34370127969322756;1.0719662524199653;9.99991724721168;0.8336077420168153;-0.4244550009288562;-0.42445496715288356;0.7775073554779187;-0.3299999902929025;0.8447706806003259
51.811719;1.0798946585554412;0.8333060550315065;0.7715767934607762;-0.37118101848050195;-0.34370127963330166;1.071968638171019;9.999903627439672;0.8336073154093576;-0.4244550009413521;-0.4244549670597356;0.7775083088461316;-0.32999999048046974;0.8447710969939896
51.821719;1.0798983397303237;0.8333079134381708;0.7715761935383452;-0.37118101835278194;-0.3437012795881435;1.0719710987486375;9.999889593486209;0.8336068538035293;-0.42445500096936567;-0.4244549669786388;0.7775092523592976;-0.3299999906854737;0.8447715188362059
51.831719;1.0799020060598077;0.8333097654066958;0.7715756280944203;-0.3711810182444564;-0.3437012795583078;1.071973631582069;9.999875141823054;0.8336063577011095;-0.42445500101378275;-0.4244549669098038;0.7775101840750634;-0.32999999090841675;0.8447719475457793
51.841719;1.07990564659597;0.8333116062108646;0.7715750993242476;-0.3711810181539924;-0.34370127954384294;1.0719762336705267;9.999860266283443;0.8336058268424156;-0.4244550010755136;-0.42445496685339384;0.7775111027432717;-0.3299999911493019;0.8447723843807549
51.851719;1.07990925109265;0.8333134311472636;0.7715746091038328;-0.3711810180799397;-0.3437012795442984;1.0719789011794836;9.999844965828053;0.833605260901466;-0.42445500115516976;-0.42445496680934913;0.7775120074424987;-0.32999999140779335;0.8447728301572592
51.861719;1.0799128106375009;0.8333152353977232;0.7715741581485357;-0.3711810180211158;-0.3437012795586972;1.0719816284317423;9.999829246548968;0.8336046598719293;-0.42445500125305174;-0.42445496677729105;0.777512897026624;-0.32999999168345673;0.8447732857336431
51.871719;1.0799163169540849;0.833317013750651;0.7715737459024463;-0.3711810179766681;-0.3437012795856849;1.0719844074281548;9.999813125000848;0.8336040236519423;-0.424455001369317;-0.42445496675670175;0.7775137698721011;-0.32999999197586255;0.8447737526553303
51.881719;1.0799197613804556;0.833318760694576;0.7715733711855858;-0.37118101794587066;-0.3437012796239623;1.0719872286067382;9.99979663257346;0.8336033510717761;-0.4244550015041015;-0.42445496674728567;0.7775146238209238;-0.3299999922845966;0.8447742330309401
51.891719;1.0799231350942307;0.8333204708537663;0.7715730330339623;-0.37118101792782215;-0.3437012796725622;1.0719900818122972;9.999779811542199;0.8336026394579278;-0.42445500165752414;-0.42445496674921046;0.7775154566529843;-0.329999992609331;0.8447747287596256
51.901719;1.079926430478965;0.8333221391888856;0.7715727309159576;-0.3711810179213851;-0.3437012797307091;1.071992956289917;9.999762705675813;0.833601885429755;-0.4244550018296672;-0.42445496676296063;0.7775162671368516;-0.3299999929498016;0.8447752408840957
51.911719;1.0799296418454947;0.8333237609774724;0.7715724642043078;-0.37118101792528;-0.3437012797975772;1.071995840405781;9.999745352257728;0.8336010860190353;-0.42445500202062786;-0.4244549667889745;0.7775170556834254;-0.3299999933055808;0.8447757695155098
51.921719;1.079932765086296;0.8333253318143048;0.7715722315345943;-0.3711810179379645;-0.34370127987217697;1.071998722463929;9.999727776248347;0.833600239029278;-0.4244550022306074;-0.42445496682746015;0.7775178241296833;-0.32999999367598404;0.8447763141970808
51.931719;1.0799357975747155;0.8333268477085338;0.7715720308529508;-0.371181017957527;-0.3437012799533543;1.0720015920259172;9.999709988879614;0.8335993427838706;-0.4244550024598763;-0.42445496687834033;0.7775185751775843;-0.3299999940602281;0.8447768745511609
51.941719;1.0799387380961902;0.8333283051931997;0.7715718600631015;-0.37118101798206143;-0.3437012800399188;1.072004440268749;9.999691994271545;0.8335983959148066;-0.42445500270859804;-0.42445496694117263;0.7775193120099301;-0.32999999445760814;0.8447774506280208
51.951719;1.079941586071451;0.8333297013368474;0.7715717173112375;-0.37118101801014564;-0.3437012801307633;1.0720072593298027;9.999673801126884;0.833597397521929;-0.42445500297679173;-0.4244549670151265;0.7775200380204107;-0.3299999948674794;0.8447780423014132
51.961719;1.0799443414138734;0.833331033661117;0.7715716007058411;-0.3711810180409878;-0.34370128022488966;1.072010041653126;9.999655431525047;0.8335963473681042;-0.42445500326457464;-0.42445496709896613;0.7775207567042438;-0.3299999952890265;0.8447786481370841
51.971719;1.0799470053879874;0.8333322995752738;0.7715715081012956;-0.3711810180743763;-0.34370128032140984;1.072012780089353;9.99963692343291;0.8335952457151704;-0.4244550035722955;-0.4244549671910875;0.7775214718649779;-0.3299999957211852;0.8447792649570454
51.981719;1.0799495806381572;0.8333334950568214;0.7715714371510785;-0.37118101811040877;-0.343701280419478;1.0720154682766707;9.9996183243899;0.8335940932816666;-0.42445500390023944;-0.4244549672896419;0.7775221877543302;-0.3299999961628086;0.8447798886252106
51.991719;1.0799520700187604;0.8333346136593032;0.7715713856429056;-0.37118101814906995;-0.34370128051818316;1.0720181003269778;9.999599679361884;0.8335928913812156;-0.4244550042481689;-0.4244549673925245;0.7775229091639381;-0.32999999661273777;0.8447805150917929
52.001719;1.0799544757038246;0.8333356471551587;0.7715713521178945;-0.37118101819005506;-0.34370128061650884;1.0720206702704889;9.999581027684314;0.8335916416240369;-0.4244550046151032;-0.4244549674974826;0.7775236414645371;-0.3299999970697931;0.8447811406990291
52.011719;1.0799567993563843;0.8333365874008424;0.7715713360551283;-0.371181018232801;-0.34370128071340117;1.072023171956324;9.999562409481834;0.8335903456702648;-0.4244550049995499;-0.4244549676025389;0.777524389885727;-0.32999999753280673;0.8447817619297434
52.021719;1.0799590425188397;0.8333374279112531;0.7715713372665376;-0.37118101827647887;-0.3437012808079542;1.072025598903043;9.999543868057927;0.8335890054631837;-0.42445500540007136;-0.4244549677060654;0.7775251585645881;-0.3299999980006012;0.8447823754485825
52.031719;1.0799612066361735;0.8333381642375367;0.7715713556765001;-0.37118101832008044;-0.34370128089963153;1.0720279443280156;9.999525445806137;0.8335876233314093;-0.4244550058156131;-0.4244549678063685;0.7775259505060097;-0.3299999984719432;0.8447829785892322
52.041719;1.0799632933984802;0.833338793620408;0.7715713921596243;-0.3711810183626763;-0.34370128098837427;1.0720302017741965;9.999507178008788;0.8335862021345234;-0.42445500624520655;-0.42445496790160847;0.777526768217871;-0.32999999894555476;0.844783569393141
52.051719;1.0799653051964446;0.8333393150597346;0.7715714487408463;-0.3711810184036494;-0.34370128107454007;1.0720323652919965;9.999489091094391;0.8335847455708298;-0.4244550066875322;-0.4244549679901849;0.7775276143530034;-0.32999999942034125;0.8447841461980234
52.061719;1.0799672449288642;0.8333397298157139;0.771571527290887;-0.37118101844269014;-0.3437012811587995;1.0720344290809263;9.999471208428112;0.8335832577561256;-0.42445500714097417;-0.42445496807090033;0.7775284916615379;-0.32999999989586604;0.8447847077291775
52.071719;1.0799691153465056;0.8333400413624906;0.7715716287436644;-0.37118101847956325;-0.343701281242059;1.0720363876043761;9.999453558487213;0.8335817424037131;-0.424455007603988;-0.4244549681428281;0.7775294020492659;-0.3300000003725953;0.8447852534330506
52.081719;1.0799709182444195;0.8333402544430872;0.7715717533132482;-0.37118101851401486;-0.3437012813253154;1.0720382358583815;9.999436180174989;0.8335802027709986;-0.42445500807522607;-0.42445496820530176;0.77753034590842;-0.33000000085153364;0.8447857832254932
52.091719;1.0799726542656223;0.8333403738386368;0.7715719000274134;-0.3711810185459963;-0.34370128140944733;1.0720399694813827;9.999419119794224;0.8335786420502463;-0.4244550085533709;-0.4244549682578898;0.7775313223479998;-0.3300000013335568;0.844786296798938
52.101719;1.0799743236745878;0.8333404038574028;0.7715720662930561;-0.3711810185758499;-0.34370128149506035;1.0720415851296607;9.999402422278115;0.8335770632332724;-0.42445500903695793;-0.42445496830012736;0.7775323296801809;-0.3300000018190693;0.8447867931389368
52.111719;1.0799759274076886;0.833340348709215;0.7715722490683363;-0.3711810186042295;-0.3437012815824756;1.0720430809760695;9.999386127222664;0.8335754687295233;-0.4244550095242683;-0.4244549683313305;0.7775333656828268;-0.330000002308114;0.8447872707920268
52.121719;1.0799774683087708;0.8333402129379243;0.7715724461679316;-0.37118101863201697;-0.34370128167188024;1.0720444568501173;9.999370267365906;0.8335738604299219;-0.42445501001333186;-0.4244549683507706;0.777534427700143;-0.3300000028004641;0.8447877287883508
52.131719;1.0799789516963205;0.8333400014708894;0.7715726561146853;-0.37118101866031256;-0.3437012817635547;1.0720457137718888;9.99935486592189;0.8335722397849307;-0.4244550105021058;-0.4244549683581046;0.7775355131928084;-0.3300000032955754;0.8447881674738866
52.141719;1.0799803842782174;0.8333397192355119;0.7715728777590685;-0.3711810186901804;-0.3437012818578826;1.0720468535658574;9.9993399368797;0.8335706074652711;-0.42445501098871846;-0.42445496835378443;0.7775366207211836;-0.33000000379270533;0.8447885886116708
52.151719;1.0799817728009962;0.8333393707330249;0.7715731105237951;-0.3711810187222759;-0.3437012819549844;1.0720478789825247;9.999325484574195;0.8335689631402604;-0.4244550114716436;-0.4244549683390379;0.7775377501718091;-0.33000000429111587;0.8447889947567294
52.161719;1.0799831230014845;0.8333389605132373;0.7715733543790163;-0.37118101875682896;-0.3437012820544926;1.0720487931822555;9.99931150332109;0.8335673057724224;-0.424455011949724;-0.424454968315438;0.7775389020894807;-0.33000000479001335;0.8447893886263449
52.171719;1.079984438152715;0.8333384941973183;0.7715736092959612;-0.3711810187939598;-0.343701282155953;1.0720495982915617;9.99929798428941;0.833565634141942;-0.4244550124219964;-0.42445496828452856;0.7775400771686083;-0.33000000528836;0.8447897730484402
52.181719;1.0799857185851032;0.8333379785211947;0.771573874802013;-0.371181018833918;-0.3437012822594563;1.072050294649139;9.999284924488595;0.8335639470452656;-0.4244550128874081;-0.42445496824755213;0.7775412759755254;-0.33000000578496436;0.8447901513490231
52.191719;1.0799869634648254;0.8333374201927491;0.7715741497108065;-0.3711810188769772;-0.3437012823657352;1.0720508816176813;9.99927232884489;0.8335622432119122;-0.42445501334469365;-0.424454968205251;0.7775424984674076;-0.33000000627871495;0.844790527466176
52.201719;1.0799881731692178;0.833336824892572;0.7715744316341849;-0.37118101892309163;-0.3437012824756672;1.0720513588648435;9.999260209190801;0.8335605216965903;-0.4244550137925715;-0.42445496815807204;0.7775437439330022;-0.33000000676855656;0.8447909053033672
52.211719;1.079989349974189;0.8333361974577289;0.7715747167538901;-0.3711810189716951;-0.34370128258984295;1.0720517269620176;9.999248586252488;0.8335587826314134;-0.42445501422999105;-0.4244549681065695;0.7775450114610162;-0.3300000072534737;0.8447912882081444
52.221719;1.0799904969763756;0.8333355428418606;0.7715750006853909;-0.3711810190219431;-0.3437012827085946;1.072051987308996;9.999237489040008;0.8335570271984813;-0.4244550146561797;-0.4244549680514876;0.7775462999515772;-0.3300000077327875;0.8447916792485899
52.231719;1.079991616714793;0.833334866549948;0.7715752796596793;-0.37118101907331286;-0.34370128283227624;1.0720521421054519;9.999226948917492;0.8335552567561789;-0.42445501507070615;-0.42445496799370513;0.7775476079622046;-0.33000000820630604;0.8447920813942336
52.241719;1.0799927106152891;0.8333341742009513;0.7715755507485995;-0.37118101912599505;-0.3437012829613262;1.0720521950406623;9.99921699355261;0.8335534725058507;-0.4244550154737006;-0.424454967934262;0.7775489339212482;-0.3300000086739881;0.8447924973790665
52.251719;1.0799937796457932;0.8333334711421521;0.7715758113481501;-0.37118101918059093;-0.3437012830959681;1.0720521516518924;9.99920764401376;0.8335516763672964;-0.4244550158659172;-0.4244549678741963;0.7775502759808887;-0.330000009135551;0.8447929299199559
52.261719;1.079994825541915;0.8333327624195348;0.7715760587849019;-0.37118101923745267;-0.34370128323604504;1.0720520177973376;9.999198916760326;0.8335498718718849;-0.42445501624836335;-0.4244549678143591;0.7775516315803945;-0.33000000959047293;0.8447933821324299
52.271719;1.079995851162671;0.8333320526074389;0.7715762902581647;-0.37118101929639935;-0.34370128338125605;1.072051797709668;9.999190827758142;0.8335480638976668;-0.4244550166217148;-0.42445496775560115;0.7775529976170763;-0.3300000100381503;0.844793857771941
52.281719;1.0799968599239327;0.8333313455120788;0.7715765028438905;-0.37118101935695175;-0.343701283531421;1.072051493985842;9.999183391793245;0.8335462576532203;-0.42445501698592875;-0.42445496769907776;0.7775543710379352;-0.33000001047794153;0.8447943611601049
52.291719;1.0799978554982586;0.8333306441952019;0.7715766936758902;-0.3711810194186085;-0.34370128368660685;1.0720511086823117;9.999176618871486;0.8335444576576382;-0.42445501734013263;-0.42445496764631924;0.7775557492357401;-0.3300000109092802;0.84479489661745
52.301719;1.079998841683202;0.8333299513391657;0.7715768605115185;-0.37118101948076426;-0.3437012838472596;1.0720506437060608;9.999170516317886;0.8335426668956969;-0.4244550176827297;-0.4244549675991148;0.7775571303038165;-0.3300000113317809;0.8447954679096822
52.311719;1.0799998219217477;0.8333292694193761;0.7715770021366329;-0.3711810195424269;-0.3437012840142512;1.0720501007366146;9.999165092567534;0.8335408863044536;-0.42445501801170893;-0.4244549675592795;0.7775585130553139;-0.33000001174511373;0.8447960784508982
52.321719;1.0800007991870508;0.8333286006497006;0.771577118171758;-0.3711810196021766;-0.34370128418880397;1.0720494813075585;9.999160356423792;0.8335391150255089;-0.42445501832493066;-0.42445496752836853;0.7775598964688366;-0.3300000121487195;0.844796731876997
52.331719;1.080001776383351;0.8333279470722479;0.7715772086479439;-0.3711810196584859;-0.3437012843724889;1.0720487868883206;9.999156317495283;0.8335373515275951;-0.4244550186201859;-0.424454967507564;0.7775612789882775;-0.33000001254157246;0.8447974322574613
52.341719;1.0800027562577381;0.8333273104489719;0.7715772733414551;-0.37118101971008277;-0.34370128456724663;1.072048018948854;9.999152986375194;0.8335355946239531;-0.4244550188952213;-0.42445496749785194;0.7775626583856846;-0.330000012922231;0.8447981839532849
52.351719;1.0800037409141987;0.8333266919252174;0.771577310828503;-0.3711810197560502;-0.3437012847752879;1.0720471789488748;9.999150368637565;0.8335338434043683;-0.4244550191479619;-0.424454967500262;0.7775640323379504;-0.33000001328908046;0.8447989913041077
52.361719;1.0800047316216441;0.8333260919579051;0.7715773185300188;-0.37118101979569473;-0.34370128499885816;1.0720462680037077;9.99914845934602;0.8335320964581991;-0.4244550193767387;-0.42445496751589296;0.777565399179344;-0.3300000136404417;0.8447998583325173
52.371719;1.0800057289023683;0.8333255101018728;0.7715772940926754;-0.37118101982838475;-0.34370128523976784;1.072045286169045;9.99914724505145;0.8335303514632777;-0.42445501958018383;-0.4244549675458296;0.7775667577053196;-0.33000001397457235;0.8448007884482218
52.381719;1.080006733088347;0.8333249445119946;0.7715772363436784;-0.37118101985344376;-0.3437012854989534;1.0720442316128376;9.99914671137452;0.8335286056438463;-0.42445501975699357;-0.4244549675911673;0.7775681063209197;-0.33000001428977427;0.8448017840090152
52.391719;1.0800077449628658;0.8333243919391369;0.7715771450030424;-0.3711810198700766;-0.3437012857766014;1.072043100701946;9.999146849765713;0.8335268566870728;-0.42445501990602147;-0.4244549676531006;0.7775694431290908;-0.3300000145846533;0.8448028459200149
52.401719;1.0800087656584458;0.8333238483234552;0.7715770202004774;-0.37118101987743024;-0.3437012860725413;1.0720418893475905;9.999147655954486;0.8335251033471425;-0.42445502002651797;-0.42445496773293495;0.7775707665284589;-0.33000001485831804;0.8448039733623248
52.411719;1.0800097958217836;0.8333233094744671;0.7715768623667432;-0.37118101987486707;-0.34370128638635605;1.0720405938382258;9.999149123707848;0.8335233451741413;-0.42445502011810043;-0.42445496783191006;0.7775720751494062;-0.33000001511037896;0.8448051639035179
52.421719;1.0800108345244444;0.8333227714342015;0.7715766719226577;-0.37118101986215846;-0.34370128671748407;1.072039209985269;9.999151246003459;0.8335215817619872;-0.42445502018061476;-0.4244549679509593;0.7775733675182622;-0.3300000153409095;0.8448064143271954
52.431719;1.0800118789362925;0.8333222304613229;0.7715764486928129;-0.3711810198393181;-0.34370128706543907;1.0720377321666945;9.999154021456713;0.8335198126384334;-0.4244550202141421;-0.4244549680906654;0.7775746419069951;-0.33000001555038244;0.8448077216530848
52.441719;1.0800129253028132;0.8333216829175647;0.771576191616604;-0.37118101980636686;-0.3437012874297698;1.0720361539559087;9.999157453426948;0.8335180374991066;-0.4244550202190118;-0.4244549682513378;0.7775758965544687;-0.3300000157395475;0.8448090833945509
52.451719;1.0800139702963492;0.8333211248157127;0.7715758989988657;-0.37118101976342754;-0.34370128780992937;1.0720344696116508;9.999161546075344;0.8335162555613989;-0.42445502019567216;-0.42445496843311187;0.7775771301427826;-0.3300000159092922;0.8448104971655832
52.461719;1.0800150112094669;0.8333205510200306;0.7715755692861128;-0.3711810197109423;-0.3437012882053748;1.0720326750635905;9.99916630851998;0.8335144645712181;-0.4244550201445195;-0.42445496863618526;0.7775783419460756;-0.33000001606039864;0.8448119605060719
52.471719;1.080016044699945;0.8333199552636384;0.771575202026623;-0.3711810196496313;-0.3437012886156547;1.0720307682126864;9.999171757808444;0.8335126609147777;-0.4244550200658561;-0.42445496886089346;0.7775795316256041;-0.3300000161932895;0.8448134708473839
52.481719;1.0800170661784956;0.8333193312066347;0.771574798612147;-0.3711810195802919;-0.3437012890403457;1.0720287489371174;9.999177913694652;0.8335108406554127;-0.42445501996004137;-0.4244549691072922;0.7775806989634146;-0.3300000163080302;0.8448150252469132
52.491719;1.0800180710714367;0.8333186733665898;0.771574362279224;-0.37118101950361054;-0.3437012894790204;1.0720266193130454;9.999184797099275;0.833509000336462;-0.4244550198276807;-0.4244549693747934;0.7775818436025855;-0.3300000164046019;0.8448166204204142
52.501719;1.0800190560425902;0.8333179773285481;0.771573896692707;-0.37118101942000253;-0.34370128993122545;1.0720243839771955;9.999192434739516;0.833507137405386;-0.4244550196696009;-0.42445496966237045;0.7775829646314676;-0.3300000164830309;0.8448182529513104
52.511719;1.0800200188426343;0.833317239438035;0.7715734042761676;-0.37118101932963293;-0.3437012903963908;1.0720220500304711;9.999200860060261;0.8335052504223444;-0.4244550194866575;-0.4244549699688718;0.7775840600096643;-0.33000001654315647;0.8448199189674409
52.521719;1.080020958072695;0.833316456788542;0.7715728864544188;-0.37118101923269126;-0.3437012908737747;1.0720196267678725;9.999210108490994;0.8335033389223981;-0.42445501927970614;-0.4244549702930024;0.7775851265175792;-0.3300000165844784;0.8448216138321488
52.531719;1.0800218735850315;0.8333156279224083;0.7715723451207467;-0.37118101912961887;-0.3437012913625115;1.072017125551126;9.999220209830044;0.8335014033677517;-0.42445501904980715;-0.42445497063326854;0.7775861605325791;-0.33000001660636363;0.8448233322760756
52.541719;1.0800227667749815;0.8333147531377398;0.771571783148703;-0.3711810190210165;-0.34370129186180554;1.0720145591984531;9.999231179335807;0.8334994454059822;-0.42445501879837944;-0.4244549709881386;0.7775871590745156;-0.33000001660837674;0.8448250684157861
52.551719;1.0800236403666181;0.8333138337502156;0.7715712040464738;-0.3711810189074665;-0.3437012923711213;1.0720119406407846;9.999243012732125;0.833497467800814;-0.42445501852714607;-0.4244549713562393;0.777588120604757;-0.3300000165905144;0.8448268154902744
52.561719;1.0800244975606557;0.8333128713589651;0.7715706117266812;-0.3711810187895711;-0.34370129289010687;1.0720092814334972;9.999255686057397;0.8334954737991636;-0.4244550182378888;-0.42445497173637814;0.7775890450676464;-0.33000001655308997;0.8448285655123321
52.571719;1.0800253411830198;0.8333118679734797;0.7715700102455287;-0.3711810186680579;-0.3437012934184163;1.0720065910017165;9.999269155300805;0.8334934665905012;-0.4244550179321376;-0.42445497212749783;0.7775899331234588;-0.33000001649625854;0.8448303089061517
52.581719;1.0800261741347448;0.8333108263998384;0.7715694036096457;-0.371181018543698;-0.34370129395565685;1.0720038770444809;9.99928335965016;0.833491449313931;-0.42445501761099563;-0.42445497252873987;0.7775907854146012;-0.33000001641968896;0.8448320344651231
52.591719;1.0800270006715476;0.8333097501260571;0.7715687960652508;-0.3711810184170932;-0.3437012945013405;1.0720011463186008;9.999298232372107;0.8334894251752671;-0.42445501727516644;-0.4244549729394799;0.7775916022669243;-0.3300000163225895;0.8448337301722921
52.601719;1.0800278264986478;0.8333086431484832;0.7715681923913037;-0.3711810182886094;-0.3437012950547114;1.0719984048463667;9.999313710953883;0.833487397153351;-0.4244550169251632;-0.42445497335918725;0.7775923834409814;-0.33000001620390035;0.8448353844316843
52.611719;1.080028657323397;0.833307509914801;0.7715675976346184;-0.3711810181584777;-0.3437012956146013;1.0719956579583472;9.999329738687994;0.8334853675352983;-0.42445501656154;-0.42445497378724323;0.7775931277886611;-0.3300000160625916;0.8448369867472235
52.621719;1.0800294974121196;0.8333063548468875;0.7715670163183257;-0.3711810180267807;-0.3437012961795391;1.0719929107698736;9.99934625950547;0.833483337874707;-0.42445501618490283;-0.4244549742228833;0.7775938333396613;-0.3300000158979567;0.8448385277503714
52.631719;1.0800303489590217;0.833305181859118;0.7715664515882228;-0.37118101789339936;-0.3437012967478971;1.0719901685877462;9.999363213254746;0.833481309574233;-0.4244550157958483;-0.424454974665312;0.7775944981085317;-0.3300000157097533;0.8448399989278061
52.641719;1.0800312123248041;0.833303994263265;0.7715659052020366;-0.3711810177581971;-0.3437012973177825;1.0719874371585845;9.999380537645639;0.833479284628054;-0.4244550153951129;-0.424454975114008;0.7775951208279458;-0.330000015498141;0.8448413924852883
52.651719;1.080032086940698;0.8333027947604132;0.7715653783368966;-0.37118101762124445;-0.3437012978870601;1.0719847232797117;9.999398175069116;0.8334772658039057;-0.42445501498365923;-0.424454975569006;0.7775957011589016;-0.3300000152634285;0.8448427017806416
52.661719;1.0800329720415196;0.8333015855651218;0.7715648720605477;-0.3711810174828445;-0.34370129845383796;1.0719820351688418;9.999416075464431;0.8334752563120114;-0.4244550145624054;-0.4244549760307245;0.77759623969189;-0.3300000150058869;0.84484392215537
52.671719;1.080033867097365;0.833300368906986;0.7715643871895079;-0.37118101734343434;-0.34370129901696417;1.0719793818006924;9.999434192533485;0.8334732596766927;-0.4244550141320598;-0.4244549764994476;0.7775967375478763;-0.3300000147258205;0.8448450511859509
52.681719;1.080034772303396;0.8332991479235373;0.7715639240031279;-0.37118101720339464;-0.3437012995761036;1.0719767719091917;9.999452479030014;0.8334712797511955;-0.42445501369339317;-0.4244549769750722;0.777597195624844;-0.33000001442380467;0.8448460878582342
52.691719;1.080035688781959;0.8332979271480192;0.7715634819912432;-0.37118101706287293;-0.3437013001314195;1.0719742135485897;9.999470886091355;0.8334693202274157;-0.4244550132474297;-0.424454977457207;0.7775976143111755;-0.3300000141009542;0.8448470314895451
52.701719;1.0800366182230712;0.8332967117644797;0.7715630599198551;-0.37118101692188854;-0.3437013006830496;1.0719717140026177;9.999489367022933;0.8334673838843576;-0.42445501279520303;-0.4244549779451588;0.7775979940002264;-0.33000001375901433;0.8448478809664642
52.711719;1.0800375623270035;0.8332955063150673;0.7715626563395891;-0.3711810167805271;-0.34370130123072357;1.0719692794485942;9.999507880802875;0.8334654723301466;-0.4244550123375036;-0.4244549784376751;0.7775983356510466;-0.3300000134001392;0.8448486342963363
52.721719;1.0800385224125004;0.8332943141136518;0.7715622701118698;-0.3711810166387809;-0.34370130177372465;1.0719669145031725;9.999526393757693;0.8334635862705699;-0.42445501187507406;-0.4244549789328542;0.7775986407936437;-0.3300000130265146;0.8448492889403476
52.731719;1.0800394990221756;0.8332931377403169;0.7715619006584181;-0.37118101649620566;-0.3437013023110493;1.071964622282782;9.999544882489435;0.8334617257997615;-0.42445501140902453;-0.4244549794284992;0.7775989115022583;-0.3300000126401214;0.844849842664281
52.741719;1.0800404913980888;0.8332919800671721;0.771561548016339;-0.3711810163518176;-0.34370130284155825;1.0719624049293284;9.999563333294818;0.8334598906640004;-0.42445501094098603;-0.42445497992263315;0.777599150584052;-0.33000001224280295;0.8448502937310989
52.751719;1.0800414974389887;0.8332908448211835;0.7715612128096158;-0.37118101620419713;-0.3437013033640892;1.0719602643853705;9.999581733328062;0.8334580808122751;-0.4244550104730182;-0.4244549804138297;0.7775993612293001;-0.33000001183644423;0.8448506405604697
52.761719;1.080042514495728;0.8332897361873836;0.77156089616081;-0.37118101605161635;-0.3437013038776588;1.071958203075435;9.999600062951874;0.8334562969257843;-0.4244550100074684;-0.4244549809012931;0.7775995463093563;-0.33000001142295576;0.844850881862486
52.771719;1.0800435401629345;0.8332886579478942;0.7715605998031161;-0.37118101589212515;-0.3437013043817295;1.071956223543671;9.999618298954674;0.8334545404478457;-0.4244550095467042;-0.42445498138470067;0.7775997084194466;-0.3300000110040366;0.844851017185529
52.781719;1.0800445724463565;0.8332876129058714;0.7715603267069391;-0.3711810157234751;-0.34370130487626394;1.0719543276000905;9.999636422308948;0.833452813129073;-0.42445500909277717;-0.4244549818639979;0.7775998501195894;-0.3300000105809119;0.8448510476196253
52.791719;1.0800456096938589;0.833286602944739;0.7715600815022947;-0.37118101554299227;-0.34370130536141547;1.0719525162923893;9.999654418663903;0.8334511167023311;-0.4244550086473824;-0.4244549823394834;0.7775999733048166;-0.3300000101543263;0.8448509765755471
52.801719;1.080046650537113;0.8332856296217046;0.7715598696035955;-0.3711810153476655;-0.34370130583714165;1.0719507902522167;9.999672272500046;0.833449453478629;-0.42445500821211496;-0.4244549828120576;0.7776000785880461;-0.3300000097248275;0.8448508094858348
52.811719;1.0800476937100378;0.83328469478805;0.7715596955010601;-0.37118101513438145;-0.34370130630311246;1.0719491498087104;9.999689962599827;0.8334478271949713;-0.4244550077885524;-0.4244549832831755;0.7776001657997147;-0.33000000929301787;0.8448505520462858
52.821719;1.0800487378904842;0.8332838009081023;0.7715595618349621;-0.37118101490016275;-0.3437013067588648;1.071947595067858;9.999707459192699;0.8334462429442576;-0.42445500737803776;-0.42445498375441904;0.7776002347864689;-0.3300000088595707;0.8448502088479897
52.831719;1.0800497820560653;0.833282951233025;0.771559469578826;-0.37118101464226355;-0.343701307203858;1.071946125844086;9.999724723237431;0.833444706363812;-0.42445500698163147;-0.42445498422702316;0.7776002853571079;-0.33000000842508376;0.8448497835695552
52.841719;1.0800508262798723;0.833282149858791;0.7715594184730532;-0.37118101435805095;-0.3437013076372603;1.0719447415503542;9.999741710747491;0.8334432229065084;-0.4244550066004761;-0.4244549847017741;0.7776003171394602;-0.3300000079899423;0.8448492795995522
52.851719;1.0800518719970535;0.8332814014833967;0.7715594076103537;-0.3711810140451299;-0.34370130805783444;1.0719434416189986;9.999758379327467;0.8334417978070696;-0.42445500623612553;-0.4244549851792744;0.777600330077864;-0.33000000755432357;0.8448487000187059
52.861719;1.0800529211738783;0.8332807108217112;0.7715594360562084;-0.3711810137018484;-0.34370130846433544;1.0719422259279685;9.999774695916454;0.83344043623895;-0.424455005890387;-0.424454985660088;0.777600324762076;-0.3300000071184116;0.8448480473183018
52.871719;1.0800539752596305;0.8332800821550275;0.7715595030614193;-0.37118101332740855;-0.3437013088560795;1.071941094021689;9.999790647009315;0.8334391428442947;-0.4244550055648873;-0.4244549861447053;0.7776003024737739;-0.33000000668262763;0.8448473235257591
52.881719;1.0800550350350884;0.8332795194918656;0.7715596078827007;-0.37118101292140115;-0.343701309233075;1.0719400439807578;9.999806241956724;0.8334379212529444;-0.4244550052609352;-0.4244549866336797;0.7776002649531347;-0.33000000624754844;0.8448465308991066
52.891719;1.0800561009147147;0.833279026657149;0.7715597493995172;-0.3711810124835137;-0.3437013095956667;1.0719390728593774;9.999821501049897;0.8334367744248469;-0.42445500497975136;-0.42445498712776264;0.7776002133185639;-0.3300000058137411;0.8448456724919943
