time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.731719;1.0800411896079338;0.8333993183693866;0.7716856266478498;-0.3711810189405338;-0.34370127224445474;1.0718003758873664;9.99980113822062;0.8334299013347143;-0.42445501593173357;-0.4244549900267019;0.7776438636546542;-0.3300000160136442;0.8447753377174936
54.741719;1.0800412507965869;0.8333986231101863;0.7716845290477583;-0.37118101915692286;-0.3437012718513024;1.0718025418336579;9.999771617886866;0.8334299310348293;-0.42445501616791814;-0.42445499054931435;0.7776431761072043;-0.33000001563616826;0.8447763853687893
54.751719;1.0800413038198777;0.833397902370813;0.7716833632937368;-0.37118101937724574;-0.34370127146893953;1.0718047300870408;9.999741096234851;0.8334299984885628;-0.42445501639147315;-0.4244549910772701;0.7776424717303536;-0.3300000152466805;0.8447773950994156
54.761719;1.0800413497814179;0.8333971577147535;0.7716821307046162;-0.3711810196010893;-0.3437012710979134;1.0718069351333899;9.99970965560322;0.8334301017504802;-0.42445501660194135;-0.4244549916098207;0.7776417579693503;-0.3300000148461183;0.8447783680199425
54.771719;1.0800413911530071;0.8333963916221069;0.7716808323399124;-0.3711810198281066;-0.34370127073871964;1.071809149372035;9.999677379913583;0.8334302377624552;-0.4244550167991813;-0.42445499214574095;0.7776410419620247;-0.33000001443568544;0.844779304886172
54.781719;1.080041431175413;0.8333956069543631;0.7716794698508759;-0.371181020058151;-0.3437012703916659;1.0718113639082067;9.999644352351584;0.8334304034789092;-0.4244550169833345;-0.42445499268341097;0.7776403300016737;-0.33000001401683615;0.8447802063620662
54.791719;1.0800414730629688;0.8333948061291543;0.7716780451283364;-0.3711810202911598;-0.3437012700568294;1.0718135699601272;9.999610656106013;0.8334305969623934;-0.42445501715468614;-0.4244549932210462;0.777639627705459;-0.33000001359103526;0.844781072994431
54.801719;1.0800415197782265;0.8333939905710082;0.7716765596150897;-0.3711810205268508;-0.3437012697341476;1.0718157599240778;9.9995763732253;0.8334308175473363;-0.42445501731372126;-0.42445499375675216;0.7776389408266453;-0.3300000131596339;0.8447819050920996
54.811719;1.0800415742965628;0.8333931602398598;0.771675013765149;-0.3711810207646367;-0.34370126942366996;1.0718179276819244;9.99954158210602;0.8334310652342696;-0.42445501746119574;-0.4244549942885108;0.777638275505628;-0.33000001272400886;0.8447827027162543
54.821719;1.0800416399540214;0.8333923131482663;0.7716734067561095;-0.3711810210040062;-0.34370126912571736;1.0718200686844996;9.999506352478562;0.833431340038427;-0.4244550175979972;-0.42445499481420484;0.777637637561197;-0.3300000122858226;0.8447834659555965
54.831719;1.0800417207812074;0.8333914456588786;0.7716717371551142;-0.371181021244921;-0.3437012688409461;1.071822180102617;9.999470741875998;0.8334316418138894;-0.42445501772504235;-0.4244549953316928;0.777637031870719;-0.33000001184707833;0.8447841953345583
54.841719;1.0800418213736351;0.8333905536240277;0.7716700040619856;-0.37118102148759374;-0.3437012685705161;1.0718242605081567;9.999434798628316;0.8334319708331203;-0.4244550178433428;-0.42445499583903684;0.7776364623448365;-0.33000001140989366;0.8447848918546413
54.851719;1.0800419462719952;0.8333896332686207;0.7716682078181926;-0.37118102173193723;-0.3437012683162313;1.0718263090663955;9.999398571307871;0.8334323284115571;-0.42445501795406043;-0.4244549963347643;0.7776359324264225;-0.3300000109762008;0.844785556909832
54.861719;1.0800420996987727;0.8333886811973159;0.7716663502226733;-0.3711810219774697;-0.343701268080377;1.0718283251849026;9.999362117769671;0.8334327166800817;-0.42445501805835345;-0.42445499681784354;0.7776354456509069;-0.33000001054757094;0.8447861926925957
54.871719;1.0800422857504421;0.8333876939147281;0.7716644344303522;-0.3711810222236452;-0.34370126786528965;1.071830309291736;9.99932550649264;0.8334331378720109;-0.42445501815714953;-0.42445499728740965;0.7776350055985977;-0.33000001012530583;0.8447868024719954
54.881719;1.0800425082395484;0.8333866678653752;0.7716624647692849;-0.37118102247005774;-0.34370126767298026;1.0718322640794107;9.999288814228246;0.8334335937305473;-0.4244550182511122;-0.4244549977425729;0.7776346155387318;-0.3300000097105847;0.844787390154481
54.891719;1.080042769762459;0.8333856003093729;0.7716604465790948;-0.37118102271641135;-0.34370126750500996;1.0718341946974927;9.999252123031155;0.8334340849710067;-0.42445501834068533;-0.42445499818243676;0.7776342783317046;-0.3300000093043525;0.8447879601525222
54.901719;1.0800430709209883;0.833384489902354;0.7716583859975927;-0.3711810229624503;-0.3437012673624264;1.0718361076995884;9.999215513709478;0.833434610837665;-0.4244550184261521;-0.4244549986062064;0.77763399647014;-0.3300000089071556;0.8447885179049769
54.911719;1.0800434109204116;0.8333833364243164;0.7716562893677456;-0.3711810232080073;-0.3437012672456193;1.0718380096470035;9.999179060085005;0.8334351691047158;-0.42445501850784756;-0.4244549990132837;0.7776337721761332;-0.33000000851925765;0.8447890696313486
54.921719;1.0800437888415777;0.8333821403591628;0.7716541622650662;-0.37118102345322607;-0.34370126715428706;1.0718399057948544;9.999142832623026;0.8334357566381461;-0.42445501858634715;-0.42445499940328507;0.7776336077414833;-0.3300000081409222;0.8447896208895401
54.931719;1.0800442043677225;0.8333809024694313;0.7716520091791681;-0.37118102369878314;-0.3437012670875728;1.0718417995776643;9.999106912033808;0.8334363703406332;-0.42445501866233587;-0.4244549997758889;0.7776335059457066;-0.33000000777250643;0.8447901752199608
54.941719;1.0800446579811562;0.8333796233697107;0.7716498341886007;-0.3711810239458078;-0.34370126704415266;1.071843693369712;9.999071397982162;0.8334370080448775;-0.42445501873625;-0.4244550001306365;0.7776334698174082;-0.3300000074142856;0.8447907340736648
54.951719;1.0800451507326527;0.8333783036041977;0.7716476416295764;-0.37118102419542875;-0.34370126702221787;1.0718455894305001;9.999036397954358;0.8334376686321798;-0.4244550188080763;-0.4244550004669265;0.7776335017834596;-0.33000000706627897;0.8447912981653923
54.961719;1.0800456837147452;0.8333769441231256;0.7716454363478948;-0.3711810244483059;-0.34370126701958986;1.0718474897466266;9.999002006219063;0.8334383512040114;-0.42445501887749093;-0.4244550007841443;0.7776336034495107;-0.330000006728253;0.8447918687564927
54.971719;1.0800462576256156;0.8333755464657387;0.7716432236693357;-0.37118102470464104;-0.3437012670339699;1.0718493952001662;9.998968294525062;0.8334390542946678;-0.4244550189441064;-0.4244550010817506;0.7776337759102426;-0.3300000063998039;0.8447924474487102
54.981719;1.0800468723707837;0.8333741124696581;0.7716410089756778;-0.37118102496460376;-0.3437012670630878;1.071851305376885;9.998935318729217;0.8334397758961276;-0.4244550190075527;-0.42445500135934544;0.7776340194541232;-0.33000000608039554;0.844793035575069
54.991719;1.0800475264296188;0.8333726438335174;0.7716387970982366;-0.3711810252286228;-0.343701267104842;1.0718532191686634;9.998903128514499;0.8334405138375666;-0.4244550190673949;-0.4244550016167586;0.7776343329844545;-0.3300000057693803;0.844793634436671
55.001719;1.0800482162157092;0.8333711416130516;0.771636591892052;-0.37118102549729226;-0.3437012671575505;1.0718551356382717;9.998871770914405;0.8334412662318297;-0.4244550191229905;-0.42445500185404655;0.7776347140175015;-0.33000000546610064;0.8447942455920582
55.011719;1.0800489363449535;0.8333696061008065;0.7716343963233254;-0.37118102577107737;-0.34370126722013;1.0718570546459982;9.998841291237335;0.8334420321805472;-0.4244550191733228;-0.4244550020713279;0.7776351594626421;-0.3300000051700167;0.8447948706003999
55.021719;1.0800496811310494;0.8333680375066612;0.7716322131122537;-0.3711810260501644;-0.343701267291982;1.0718589767371887;9.998811738532483;0.8334428122021719;-0.42445501921695183;-0.4244550022686717;0.7776356666643385;-0.3300000048806964;0.8447955107443288
55.031719;1.0800504462021547;0.8333664364268304;0.7716300449615153;-0.37118102633462646;-0.3437012673725142;1.0718609024732464;9.998783174246201;0.8334436076468167;-0.4244550192522949;-0.42445500244609546;0.7776362336220739;-0.33000000459774836;0.8447961671360946
55.041719;1.0800512292046973;0.8333648035129468;0.7716278939493816;-0.3711810266246612;-0.3437012674605874;1.0718628319650507;9.998755674617286;0.8334444194120466;-0.4244550192780719;-0.4244550026035123;0.7776368582816516;-0.330000004320864;0.8447968412808453
55.051719;1.0800520291378388;0.8333631393346492;0.7716257611980419;-0.37118102692061267;-0.343701267554463;1.0718647650696012;9.998729324145014;0.8334452471971957;-0.42445501929344776;-0.42445500274070536;0.7776375380726174;-0.3300000040498225;0.8447975357299993
55.061719;1.0800528442505692;0.8333614447953733;0.771623647201789;-0.3711810272227725;-0.3437012676523016;1.0718667018638122;9.998704206303053;0.8334460897899468;-0.4244550192978022;-0.42445500285749316;0.7776382701140075;-0.3300000037844156;0.8447982540462556
55.071719;1.0800536700492693;0.8333597214852797;0.7716215522304917;-0.37118102753128257;-0.34370126775255344;1.071868643020119;9.998680395058043;0.833446945783396;-0.4244550192905257;-0.4244550029539801;0.777639051337716;-0.3300000035245095;0.844798999791039
55.081719;1.0800544992905046;0.8333579716454527;0.7716194768425407;-0.3711810278462517;-0.3437012678538593;1.0718705900625036;9.998657948863846;0.8334478144289326;-0.4244550192710558;-0.4244550030306052;0.7776398781086934;-0.33000000327010387;0.8447997754778699
55.091719;1.080055323143123;0.8333561977887181;0.7716174222725772;-0.37118102816775195;-0.3437012679548091;1.0718725452503879;9.998636905210697;0.8334486963938043;-0.42445501923899526;-0.42445500308800543;0.7776407457211407;-0.3300000030210984;0.8448005825526124
55.101719;1.0800561318792152;0.8333544022441637;0.7716153901760499;-0.37118102849560036;-0.34370126805403356;1.0718745111486334;9.998617273257192;0.8334495938385065;-0.42445501919412754;-0.4244550031270417;0.7776416483932752;-0.33000000277697483;0.8448014218481752
55.111719;1.0800569156073967;0.8333525867778259;0.7716133823497902;-0.3711810288291456;-0.34370126815051866;1.0718764898795576;9.998599032542066;0.8334505097616589;-0.42445501913623646;-0.4244550031488903;0.7776425798307623;-0.33000000253679523;0.8448022937012518
55.121719;1.080057665667328;0.8333507525075526;0.7716114008600832;-0.3711810291672785;-0.34370126824366115;1.07187848231653;9.998582143352806;0.8334514473619108;-0.4244550190648374;-0.4244550031547288;0.7776435339118709;-0.33000000229939813;0.8448031979790608
55.131719;1.0800583758540683;0.833348900359108;0.7716094480061939;-0.3711810295087246;-0.3437012683330564;1.0718804884378985;9.998566560195663;0.8334524098875584;-0.42445501897906684;-0.4244550031452493;0.7776445053549832;-0.33000000206349017;0.8448041340269854
55.141719;1.0800590426046885;0.8333470313378223;0.7716075260077062;-0.3711810298523473;-0.3437012684183309;1.0718825085346806;9.998552239079565;0.8334534004609722;-0.4244550188777357;-0.4244550031207854;0.7776454901000736;-0.33000000182777833;0.8448051003956794
55.151719;1.0800596642437341;0.8333451461721045;0.7716056368705276;-0.3711810301972394;-0.3437012684991515;1.0718845433439874;9.998539137191573;0.8334544217207306;-0.42445501875941627;-0.42445500308190487;0.7776464848998272;-0.33000000159119053;0.8448060949480161
55.161719;1.0800602401810089;0.8333432450662854;0.7716037827204726;-0.37118103054272555;-0.3437012685753455;1.0718865930067958;9.99852720605293;0.8334554758239847;-0.42445501862260016;-0.4244550030295303;0.7776474865092565;-0.330000001352962;0.8448071157510108
55.171719;1.0800607707406242;0.8333413278939569;0.7716019663105821;-0.3711810308884051;-0.34370126864698775;1.0718886564042813;9.998516383058114;0.8334565645672499;-0.4244550184659374;-0.4244550029645991;0.777648491252235;-0.3300000011126311;0.8448081620125565
55.181719;1.080061257402709;0.8333393948013011;0.7716001910257775;-0.3711810312340658;-0.3437012687144795;1.071890731466044;9.9985065920574;0.8334576891291228;-0.42445501828840393;-0.42445500288803933;0.7776494950967081;-0.33000000086997927;0.8448092341038014
55.191719;1.0800617026255823;0.8333374469166421;0.7715984603617305;-0.3711810315793818;-0.3437012687785619;1.071892815733036;9.998497752268403;0.833458849822945;-0.42445501808933156;-0.4244550028010927;0.7776504938732391;-0.3300000006248499;0.8448103325362589
55.201719;1.0800621091031735;0.8333354863891309;0.7715967774264085;-0.3711810319237678;-0.3437012688400737;1.0718949061717684;9.99848978447245;0.8334600462439593;-0.4244550178684624;-0.4244550027054369;0.7776514833817588;-0.33000000037698235;0.8448114566082022
55.211719;1.0800624791643558;0.8333335158688188;0.7715951447336776;-0.37118103226660604;-0.34370126889961944;1.0718969982396864;9.998482617120231;0.8334612778422583;-0.42445501762612176;-0.4244550026031015;0.7776524596653798;-0.3300000001260218;0.8448126039613457
55.221719;1.0800628144660709;0.8333315381791025;0.7715935643466757;-0.37118103260747626;-0.34370126895748226;1.0718990854829948;9.998476194958487;0.8334625447305587;-0.4244550173632346;-0.4244550024964434;0.7776534194523322;-0.3299999998718466;0.844813771412192
55.231719;1.0800631155560783;0.8333295562017293;0.7715920382001437;-0.371181032946122;-0.3437012690138128;1.0719011605085087;9.998470479029825;0.8334638477928199;-0.42445501708096933;-0.42445500238798384;0.7776543602815913;-0.329999999614968;0.8448149560402315
55.241719;1.0800633813240428;0.833327572678113;0.7715905684653376;-0.3711810332823441;-0.34370126906875914;1.0719032163062763;9.998465440097204;0.8334651877719644;-0.424455016780376;-0.4244550022801006;0.7776552804160216;-0.3299999993563665;0.8448161558385596
55.251719;1.0800636092677964;0.8333255900577954;0.7715891579941283;-0.3711810336160023;-0.3437012691222828;1.0719052462319503;9.998461057773273;0.8334665645929773;-0.4244550164624108;-0.4244550021750631;0.7776561789583383;-0.3299999990969142;0.8448173698366124
55.261719;1.080063796887956;0.8333236104863302;0.7715878100266566;-0.37118103394720275;-0.343701269173916;1.071907243112079;9.998457322920354;0.8334679777514171;-0.42445501612822756;-0.42445500207537024;0.777657055841959;-0.3299999988370798;0.8448185976816449
55.271719;1.080063942663715;0.8333216357354972;0.7715865269275493;-0.3711810342765055;-0.343701269222792;1.0719091992420893;9.998454238084355;0.8334694271485122;-0.4244550157794068;-0.4244550019837935;0.7776579110073876;-0.3299999985769142;0.8448198394894791
55.281719;1.080064045696725;0.8333196670355907;0.77158530940032;-0.37118103460482094;-0.34370126926796263;1.0719111071625766;9.998451818998484;0.8334709134170263;-0.4244550154178807;-0.4244550019030517;0.7776587433004234;-0.32999999831611204;0.8448210962907995
55.291719;1.0800641051864788;0.8333177051323247;0.771584156775845;-0.371181034933088;-0.3437012693088034;1.0719129601771487;9.998450098285305;0.8334724373428798;-0.424455015045554;-0.4244550018354884;0.7776595504116822;-0.3299999980542837;0.8448223698042597
55.301719;1.0800641205749444;0.8333157508078176;0.7715830679721438;-0.3711810352620127;-0.34370126934517337;1.0719147525368893;9.998449125561072;0.8334739989133447;-0.42445501466395646;-0.4244550017827813;0.7776603295313727;-0.32999999779117956;0.8448236613305677
55.311719;1.080064091847698;0.8333138055593643;0.7715820425559136;-0.3711810355919871;-0.3437012693772529;1.0719164794727998;9.998448959386915;0.8334755971423137;-0.4244550142742477;-0.4244550017457232;0.7776610776067634;-0.32999999752646225;0.8448249711080146
55.321719;1.0800640198061453;0.833311871987365;0.7715810810707633;-0.3711810359231524;-0.3437012694052738;1.071918137109445;9.998449657855511;0.833477231037534;-0.42445501387746026;-0.42445500172437856;0.7776617916734179;-0.32999999725944457;0.8448262983975431
55.331719;1.0800639065058337;0.8333099536384635;0.7715801849296893;-0.3711810362554065;-0.3437012694291897;1.0719197223456762;9.998451276772215;0.8334789004288586;-0.4244550134747398;-0.42445500171856076;0.7776624698518797;-0.3299999969894017;0.8448276417011766
55.341719;1.0800637550386587;0.8333080544200356;0.7715793562749257;-0.371181036588367;-0.34370126944849616;1.0719212324906138;9.99845387348615;0.8334806053425801;-0.4244550130674138;-0.4244550017281985;0.7776631120503564;-0.32999999671616703;0.8448289991503204
55.351719;1.080063568331251;0.8333061780943337;0.7715785972958936;-0.37118103692137594;-0.34370126946251145;1.0719226644358457;9.99845750863815;0.8334823447857903;-0.42445501265673985;-0.4244550017533304;0.777663719527073;-0.32999999644024536;0.8448303690124187
55.361719;1.080063348412745;0.8333043279211206;0.7715779093917748;-0.37118103725351104;-0.34370126947080487;1.0719240140608093;9.99846224266403;0.8334841165261888;-0.42445501224363724;-0.4244550017938521;0.7776642940093528;-0.32999999616232173;0.8448317498694988
55.371719;1.0800630964721114;0.8333025061213356;0.7715772927598981;-0.371181037583612;-0.3437012694733516;1.0719252767907947;9.998468130621573;0.8334859176926698;-0.4244550118287846;-0.42445500184934487;0.7776648372142548;-0.3299999958828285;0.8448331404119322
55.381719;1.0800628125260792;0.833300713371745;0.7715767461186211;-0.37118103791023965;-0.3437012694705295;1.0719264488119258;9.99847522085907;0.8334877453117702;-0.42445501141294656;-0.4244550019190934;0.7776653505471612;-0.3299999956020756;0.8448345390188943
55.391719;1.080062494966988;0.833298948852965;0.7715762666595167;-0.37118103823153925;-0.34370126946298657;1.0719275276989801;9.998483555870132;0.8334895962408376;-0.4244550109972508;-0.42445500200215713;0.7776658349933949;-0.3299999953206831;0.8448359432662147
55.401719;1.0800621408643492;0.8332972108718907;0.7715758504131214;-0.37118103854519774;-0.3437012694512626;1.0719285121537192;9.998493166936688;0.8334914668175912;-0.42445501058324553;-0.42445500209746045;0.7776662916231262;-0.3299999950397526;0.8448373495554724
55.411719;1.0800617465803282;0.8332954975185529;0.771575492716363;-0.3711810388485319;-0.3437012694355772;1.0719294014205696;9.998504066050735;0.8334933531837884;-0.4244550101727187;-0.42445500220389276;0.7776667224283725;-0.3299999947606314;0.8448387531947582
55.421719;1.0800613079614612;0.8332938069781021;0.7715751888898438;-0.37118103913853745;-0.34370126941608276;1.0719301951077922;9.998516247341902;0.8334952516903487;-0.424455009767469;-0.42445500232029737;0.7776671309679304;-0.3299999944846388;0.8448401490590014
55.431719;1.0800608205249884;0.8332921374139773;0.7715749352347285;-0.3711810394119059;-0.34370126939310885;1.0719308934553462;9.998529696999901;0.8334971585614139;-0.42445500936927055;-0.4244550024452346;0.7776675220245801;-0.3299999942130994;0.8448415322543167
55.441719;1.0800602803115067;0.8332904863272785;0.7715747296840076;-0.37118103966520083;-0.34370126936712286;1.0719314971772977;9.99854440282267;0.833499069632115;-0.42445500898001887;-0.42445500257669583;0.7776679001422317;-0.32999999394743756;0.8448428984056161
55.451719;1.0800596846228288;0.8332888499761357;0.7715745717076202;-0.3711810398951585;-0.343701269338662;1.0719320068193783;9.998560356679867;0.8335009803430206;-0.42445500860173724;-0.42445500271217435;0.7776682686110328;-0.32999999368891797;0.8448442438767731
55.461719;1.080059031809832;0.8332872237334827;0.7715744617950898;-0.37118104009881703;-0.34370126930828937;1.071932422447607;9.99857755044522;0.8335028855070629;-0.42445500823629584;-0.4244550028491119;0.7776686295653392;-0.3299999934382313;0.8448455659817703
55.471719;1.080058320930716;0.833285603338577;0.7715744006650724;-0.3711810402734809;-0.3437012692765228;1.0719327435987942;9.998595974704289;0.8335047794452729;-0.42445500788508217;-0.4244550029853053;0.7776689843403543;-0.3299999931953846;0.8448468628246417
55.481719;1.0800575520025035;0.8332839861812164;0.7715743882946463;-0.37118104041678035;-0.3437012692438706;1.071932969874301;9.998615621608108;0.8335066568586385;-0.42445500754884824;-0.4244550031190287;0.7776693338909538;-0.32999999295994004;0.8448481326401854
55.491719;1.0800567259822287;0.8332823715196637;0.7715744234684884;-0.37118104052670764;-0.3437012692109868;1.0719331028161838;9.998636486482171;0.8335085135542529;-0.424455007227764;-0.4244550032488752;0.7776696794079505;-0.3299999927313779;0.8448493733577356
55.501719;1.0800558439841486;0.8332807597240466;0.7715745043194573;-0.3711810406015568;-0.3437012691787844;1.0719331469896416;9.998658564680383;0.833510346339024;-0.42445500692159366;-0.4244550033734274;0.7776700226561857;-0.32999999250948425;0.8448505828622028
55.511719;1.0800549068741379;0.8332791517121089;0.771574629107404;-0.3711810406400971;-0.34370126914839233;1.0719331086415052;9.99868184155808;0.8335121526445475;-0.42445500662990876;-0.4244550034910294;0.7776703655403892;-0.32999999229461624;0.8448517590995066
55.521719;1.080053915973137;0.8332775488289794;0.771574796216021;-0.3711810406419166;-0.34370126912107996;1.0719329939178992;9.998706284596732;0.8335139304502969;-0.42445500635224054;-0.4244550035998416;0.777670709272109;-0.32999999208764075;0.8448528997102841
55.531719;1.080052874097769;0.8332759530440329;0.7715750036598225;-0.37118104060752943;-0.34370126909828447;1.0719328083428412;9.998731845607026;0.8335156781802113;-0.4244550060881084;-0.42445500369805456;0.7776710542567121;-0.32999999188971385;0.8448540019629716
55.541719;1.0800517857791652;0.8332743675134038;0.7715752492516247;-0.3711810405381968;-0.34370126908154824;1.0719325571367728;9.998758466337957;0.8335173942709407;-0.4244550058370848;-0.42445500378403794;0.7776714009347022;-0.3299999917022194;0.8448550632774868
55.551719;1.0800506562746184;0.8332727965950673;0.7715755314699124;-0.37118104043565225;-0.3437012690722636;1.0719322453007194;9.998786083937818;0.8335190764550975;-0.4244550055989732;-0.4244550038563642;0.7776717504817925;-0.3299999915268336;0.8448560819469001
55.561719;1.080049490054874;0.8332712448430066;0.7715758499996539;-0.3711810403018362;-0.3437012690714575;1.0719318770335762;9.998814635665362;0.8335207213413315;-0.42445500537391595;-0.4244550039137793;0.7776721047722355;-0.3299999913655179;0.8448570573711692
55.571719;1.0800482899107482;0.8332697164969725;0.7715762055416091;-0.3711810401387511;-0.3437012690798193;1.0719314555796042;9.998844056107185;0.8335223250361761;-0.42445500516233625;-0.42445500395503044;0.7776724660126646;-0.3299999912202884;0.8448579894227606
55.581719;1.0800470574895522;0.8332682161704102;0.7715765991517233;-0.3711810399484534;-0.34370126909796084;1.0719309841828757;9.998874270098064;0.8335238843536805;-0.42445500496478933;-0.42445500397856517;0.777672836341995;-0.32999999109278616;0.844858877495048
55.591719;1.080045794484886;0.833266749159679;0.7715770315691373;-0.3711810397330232;-0.34370126912663357;1.071930467318132;9.9989051933996;0.8335253974271654;-0.4244550047819026;-0.4244550039825583;0.777673217271226;-0.3299999909839857;0.8448597202003836
55.601719;1.0800445028871337;0.8332653205476074;0.7715775031599865;-0.37118103949462417;-0.343701269166696;1.0719299112605571;9.998936741581682;0.8335268634522345;-0.4244550046143775;-0.4244550039653463;0.7776736091441357;-0.32999999089422805;0.8448605160132746
55.611719;1.0800431845396692;0.8332639344029079;0.7715780143250327;-0.37118103923575885;-0.3437012692190051;1.0719293237354104;9.998968838227231;0.8335282822696624;-0.4244550044627443;-0.42445500392573465;0.777674011158385;-0.32999999082343723;0.844861263943547
55.621719;1.0800418408106254;0.8332625941138346;0.7715785655038034;-0.3711810389593335;-0.343701269284394;1.071928713031472;9.999001416924921;0.8335296542391023;-0.4244550043269503;-0.42445500386294993;0.7776744218637095;-0.3299999907713914;0.8448619633721784
55.631719;1.080040471969682;0.8332613030146078;0.7715791568539322;-0.37118103866834723;-0.34370126936359696;1.0719280869264496;9.99903441764658;0.8335309803125783;-0.424455004206234;-0.42445500377653456;0.7776748395407361;-0.3299999907378993;0.8448626135260627
55.641719;1.0800390764309222;0.8332600647716495;0.7715797883322877;-0.3711810383654672;-0.34370126945707247;1.0719274517085724;9.99906778216156;0.8335322621753559;-0.4244550040993108;-0.4244550036663724;0.7776752621416728;-0.3299999907227808;0.8448632131914812
55.651719;1.080037650796986;0.8332588838973087;0.7715804598719752;-0.37118103805275654;-0.3437012695649414;1.0719268115311356;9.999101453748326;0.8335335022546139;-0.424455004004531;-0.4244550035327004;0.7776756871446205;-0.32999999072582514;0.8448637604907018
55.661719;1.0800361906387825;0.8332577657062622;0.7715811708674304;-0.3711810377316599;-0.3437012696871105;1.0719261682942653;9.999135381589356;0.8335347034172733;-0.4244550039200029;-0.42445500337606584;0.7776761118571691;-0.3299999907468474;0.8448642525995703
55.671719;1.0800346910713885;0.8332567153680187;0.7715819192872523;-0.3711810374030907;-0.34370126982330645;1.0719255225515376;9.999169524117983;0.8335358684263668;-0.42445500384385154;-0.4244550031972393;0.777676533909817;-0.3299999907856871;0.8448646860375161
55.681719;1.0800331469806106;0.8332557371063573;0.7715827014749719;-0.3711810370675235;-0.3437012699729013;1.0719248750688728;9.999203845053618;0.8335369994948096;-0.4244550037744732;-0.4244550029970584;0.7776769513606896;-0.32999999084213927;0.844865057894573
55.691719;1.080031553259342;0.8332548341817916;0.7715835127947807;-0.37118103672523556;-0.3437012701348828;1.0719242278318692;9.999238304074112;0.8335380981911822;-0.42445500371072287;-0.42445500277651155;0.7776773621712068;-0.32999999091591076;0.8448653668720353
55.701719;1.0800299048911093;0.8332540090497472;0.7715843482858318;-0.37118103637666344;-0.3437012703082208;1.0719235840777215;9.999272854079067;0.8335391653384041;-0.42445500365216104;-0.42445500253707696;0.7776777634726506;-0.3299999910065492;0.8448656132166742
55.711719;1.0800281970938486;0.8332532631156607;0.7715852028620236;-0.3711810360225386;-0.34370127049233173;1.0719229475469578;9.999307447190748;0.833540200845255;-0.42445500359912064;-0.4244550022806804;0.77767815168452;-0.3299999911135194;0.8448657980952693
55.721719;1.0800264255840377;0.8332525967931159;0.7715860712022472;-0.37118103566374805;-0.34370127068720624;1.0719223216505955;9.9993420374294;0.833541204140517;-0.4244550035522889;-0.42445500200924074;0.7776785234365589;-0.3299999912365395;0.8448659232646294
55.731719;1.0800245866733436;0.8332520101864828;0.7715869476059715;-0.3711810353012958;-0.343701270893109;1.0719217096688598;9.99937657947611;0.8335421749067672;-0.42445500351217746;-0.4244550017245401;0.777678876246837;-0.3299999913756741;0.844865990871108
55.741719;1.0800226778560253;0.8332515035565081;0.7715878263383029;-0.37118103493642723;-0.34370127111013676;1.0719211155915673;9.999411029989542;0.8335431132346988;-0.4244550034790266;-0.4244550014284666;0.777679208796108;-0.3299999915308656;0.8448660027043416
55.751719;1.0800206985374572;0.833251077172531;0.771588702636783;-0.3711810345706792;-0.343701271338001;1.0719205439625692;9.999445350207656;0.8335440194646457;-0.42445500345286546;-0.42445500112302786;0.7776795208772506;-0.32999999170150135;0.8448659595667499
55.761719;1.080018649431019;0.833250730664081;0.7715895735011002;-0.37118103420583587;-0.3437012715760896;1.071919998756742;9.999479509575913;0.8335448939671121;-0.4244550034333256;-0.4244550008100416;0.777679812811306;-0.32999999188653245;0.8448658614943763
55.771719;1.080016531305704;0.8332504623672526;0.7715904375514685;-0.371181033843741;-0.3437012718235928;1.0719194827389815;9.9995134873026;0.833545736458155;-0.4244550034195496;-0.4244550004908953;0.7776800846510052;-0.3299999920848163;0.8448657082853624
55.781719;1.0800143447819899;0.8332502693466993;0.7715912941863573;-0.37118103348589226;-0.34370127207961004;1.0719189976011012;9.99954726587147;0.8335465455696797;-0.4244550034105052;-0.4244550001666428;0.7776803357107717;-0.32999999229526195;0.8448654999210629
55.791719;1.0800120912984894;0.833250148078744;0.7715921427065036;-0.3711810331331224;-0.34370127234328873;1.0719185439361032;9.999580821621292;0.8335473196314349;-0.4244550034054303;-0.42445499983827817;0.777680564753247;-0.3299999925167041;0.8448652367569611
55.801719;1.0800097741758867;0.8332500952440303;0.7715929821566243;-0.37118103278573966;-0.34370127261389366;1.0719181210447026;9.999614124165552;0.833548057785518;-0.42445500340395415;-0.4244549995068827;0.7776807707532442;-0.32999999274774544;0.8448649196121382
55.811719;1.0800073985412169;0.8332501084247778;0.7715938115802575;-0.3711810324439055;-0.34370127289076297;1.0719177274664315;9.999647145307089;0.8335487604598066;-0.4244550034058377;-0.4244549991736501;0.7776809535677727;-0.32999999298696164;0.8448645500177214
55.821719;1.0800049704118708;0.8332501866762159;0.7715946298816954;-0.3711810321077337;-0.3437012731733118;1.0719173614865773;9.999679866397173;0.8335494294581638;-0.4244550034107871;-0.42445499883972715;0.7776811139987297;-0.32999999323328943;0.8448641302323653
55.831719;1.0800024968483202;0.8332503305155422;0.7715954356119324;-0.37118103177719747;-0.3437012734610083;1.0719170205716244;9.999712277943356;0.8335500678793557;-0.4244550034185138;-0.4244549985058133;0.7776812535523978;-0.3299999934861037;0.8448636629274969
55.841719;1.0799999871380062;0.8332505412716501;0.7715962269621884;-0.37118103145222353;-0.34370127375316956;1.0719167010977326;9.99974437413914;0.8335506797793858;-0.4244550034287645;-0.424454998171936;0.7776813743923092;-0.3299999937450527;0.8448631509799479
55.851719;1.079997452729076;0.8332508201663501;0.7715970019721246;-0.37118103113283407;-0.3437012740487615;1.07191639952063;9.999776149402669;0.8335512696110583;-0.42445500344124837;-0.42445499783768154;0.7776814792674659;-0.32999999400993335;0.8448625974075826
55.861719;1.0799949059546667;0.8332511675433675;0.7715977592989062;-0.371181030819198;-0.3437012743464869;1.0719161138008515;9.999807600490213;0.8335518416221337;-0.4244550034555491;-0.42445499750259463;0.7776815712190411;-0.3299999942807312;0.844862005655245
55.871719;1.079992359404054;0.8332515827512659;0.7715984991084275;-0.3711810305117621;-0.3437012746451331;1.071915843519161;9.999838726079917;0.8335523995645806;-0.42445500347103743;-0.4244549971664164;0.7776816534869989;-0.32999999455784584;0.8448613802163977
55.881719;1.0799898259209701;0.8332520644248368;0.771599223321809;-0.37118103021124105;-0.3437012749437959;1.071915588899619;9.999869521347176;0.8335529467029457;-0.4244550034868486;-0.4244549968291502;0.7776817294252163;-0.32999999484221165;0.844860726543391
55.891719;1.0799873183347912;0.8332526108055787;0.7715999348885826;-0.37118102991826485;-0.34370127524177424;1.0719153506051322;9.9998999777669;0.833553485645652;-0.42445500350195814;-0.42445499649111895;0.7776818018764617;-0.3299999951350239;0.8448600500630976
55.901719;1.079984848798731;0.8332532199595362;0.7716006362836324;-0.3711810296330091;-0.34370127553837626;1.0719151301759549;9.999930086932821;0.8335540182533534;-0.4244550035152688;-0.424454996152966;0.7776818723629885;-0.3299999954372884;0.8448593554852866
55.911719;1.0799824281514585;0.8332538894639789;0.7716013286079815;-0.3711810293550309;-0.34370127583283183;1.0719149290227632;9.999959840491407;0.8335545460180259;-0.42445500352568294;-0.42445499581530677;0.7776819409032943;-0.3299999957496089;0.8448586468738218
55.921719;1.079980065584359;0.8332546161564172;0.7716020119937755;-0.3711810290833594;-0.3437012761242165;1.0719147467089507;9.999989227805907;0.8335550700110278;-0.42445500353216115;-0.42445499547822474;0.777682006589641;-0.3299999960723382;0.8448579279608864
55.931719;1.0799777689791714;0.8332553966885677;0.7716026863409763;-0.37118102881689735;-0.34370127641136217;1.0719145807183346;10.000018232056574;0.8335555901183687;-0.4244550035337436;-0.42445499514129226;0.7776820682445109;-0.32999999640595873;0.8448572021526483
55.941719;1.0799755457873745;0.8332562281928825;0.7716033520625214;-0.3711810285548272;-0.34370127669292;1.07191442719251;10.000046829926172;0.8335561048979715;-0.42445500352963367;-0.42445499480409593;0.7776821246154992;-0.32999999675142927;0.8448564723066367
55.951719;1.0799734030056605;0.8332571084761243;0.7716040107915694;-0.3711810282964932;-0.343701276967495;1.0719142811321143;10.000075001431744;0.8335566125792994;-0.4244550035193961;-0.4244549944666235;0.7776821741258694;-0.3299999971101182;0.8448557408612578
55.961719;1.0799713462804341;0.8332580360171422;0.7716046652629713;-0.37118102804090947;-0.3437012772337294;1.0719141364359146;10.00010273992499;0.8335571123740455;-0.4244550035030501;-0.4244549941292584;0.7776822146888858;-0.32999999748330033;0.8448550101270522
55.971719;1.0799693796177836;0.8332590098876108;0.7716053185409186;-0.37118102778670403;-0.3437012774904916;1.0719139867518162;10.000130054645798;0.8335576050339327;-0.42445500348089943;-0.4244549937926052;0.7776822439123148;-0.3299999978717568;0.8448542821453489
55.981719;1.079967506014806;0.8332600293207554;0.7716059734083104;-0.3711810275325656;-0.34370127773718046;1.0719138264227226;10.00015696855602;0.8335580922292274;-0.42445500345332526;-0.42445499345730625;0.7776822593240194;-0.3299999982757343;0.8448535585498951
55.991719;1.0799657285485091;0.833261093073805;0.7716066321934415;-0.3711810272774967;-0.3437012779739151;1.0719136503278475;10.000183510668224;0.8335585758673554;-0.42445500342083786;-0.42445499312383955;0.777682258552897;-0.3299999986950627;0.844852841107404
56.001719;1.0799640509447117;0.8332621990933848;0.7716072971915404;-0.3711810270208609;-0.34370127820147517;1.0719134531518606;10.000209705579131;0.8335590583027804;-0.4244550033842495;-0.42445499279243276;0.7776822394742507;-0.3299999991292954;0.8448521323941555
56.011719;1.079962476984291;0.8332633444168672;0.7716079708947232;-0.3711810267625478;-0.34370127842103476;1.0719132292686713;10.000235566136976;0.8335595425079446;-0.4244550033446515;-0.42445499246322266;0.7776822000275433;-0.3299999995777775;0.8448514358905448
56.021719;1.079961009315294;0.8332645250398137;0.7716086553556815;-0.3711810265029451;-0.3437012786338418;1.071912973498209;10.000261091155734;0.8335600314801754;-0.4244550033032289;-0.4244549921365191;0.7776821380215245;-0.33000000003968977;0.8448507559653844
56.031719;1.0799596485167757;0.8332657360526382;0.7716093520322239;-0.37118102624249427;-0.34370127884110524;1.0719126817681506;10.000286268023906;0.8335605277533438;-0.42445500326109814;-0.4244549918129498;0.7776820510401395;-0.33000000051420203;0.8448500980378284
56.041719;1.0799583929022285;0.8332669723782388;0.771610062830758;-0.3711810259812737;-0.3437012790440884;1.0719123504045;10.000311078192237;0.8335610337899793;-0.4244550032192398;-0.42445499149349364;0.7776819359911925;-0.3300000010006274;0.844849468298467
56.051719;1.079957239063018;0.8332682295204591;0.7716107909873711;-0.3711810257190547;-0.3437012792439913;1.0719119749287347;10.000335505064934;0.8335615527597227;-0.424455003178682;-0.42445499117952684;0.7776817887454687;-0.3300000014984581;0.8448488730375341
56.061719;1.07995618279444;0.8332695037822706;0.7716115407431048;-0.37118102545557674;-0.34370127944170603;1.0719115502589616;10.000359540564908;0.8335620885205237;-0.4244550031408324;-0.4244549908727906;0.7776816047263749;-0.33000000200739665;0.8448483182561539
56.071719;1.079955220063374;0.8332707924905545;0.7716123163375911;-0.3711810251905383;-0.34370127963791114;1.071911071785472;10.000383181467528;0.8335626441864378;-0.4244550031075002;-0.4244549905751471;0.7776813800825616;-0.3300000025274268;0.8448478096154304
56.081719;1.079954347837749;0.8332720941133656;0.771613121298061;-0.3711810249234101;-0.34370127983326415;1.0719105356705683;10.000406418136894;0.833563220425338;-0.4244550030806215;-0.4244549902882883;0.7776811121734669;-0.33000000305870036;0.8448473526162782
56.091719;1.079953564390953;0.833273407658111;0.7716139581091918;-0.37118102465336666;-0.34370128002831496;1.0719099385028525;10.000429230323205;0.833563815450468;-0.4244550030619881;-0.42445499001365816;0.7776807988340494;-0.3300000036013245;0.8448469527947877
56.101719;1.079952868817709;0.8332747319563162;0.7716148278689849;-0.3711810243793671;-0.34370128022328195;1.071909277439101;10.000451593764316;0.8335644265732486;-0.42445500305305844;-0.4244549897524968;0.7776804373712619;-0.3300000041554013;0.8448466153478529
56.111719;1.0799522604445133;0.833276065353025;0.7716157300597567;-0.371181024100314;-0.3437012804179422;1.0719085509197914;10.000473484102287;0.8335650511843226;-0.4244550030549754;-0.4244549895058026;0.777680024244236;-0.33000000472119495;0.8448463444510849
56.121719;1.0799517388920967;0.8332774057243876;0.7716166628107582;-0.37118102381509266;-0.34370128061176564;1.0719077591779038;10.000494871166264;0.8335656866016529;-0.4244550030686903;-0.4244549892742536;0.7776795551945924;-0.33000000529910867;0.8448461430375416
56.131719;1.0799513046063611;0.8332787508738024;0.7716176232584382;-0.37118102352255317;-0.3437012808041835;1.0719069042863498;10.0005157143402;0.8335663299589418;-0.4244550030949714;-0.42445498905818074;0.7776790255480611;-0.3300000058895704;0.8448460131965266
56.141719;1.0799509590539724;0.8332800987149654;0.7716186073676393;-0.3711810232216982;-0.3437012809947299;1.071905989879914;10.000535969034411;0.8335669780570774;-0.42445500313425816;-0.42445498885765814;0.7776784309646125;-0.3300000064929958;0.8448459567429848
56.151719;1.0799507041492482;0.8332814466596072;0.7716196097934194;-0.37118102291188904;-0.3437012811828761;1.0719050203891047;10.000555598653655;0.8335676267243124;-0.42445500318646007;-0.42445498867267084;0.7776777684029116;-0.3300000071096666;0.8448459751363762
56.161719;1.0799505414988242;0.8332827911047743;0.771620624621423;-0.37118102259288616;-0.3437012813676076;1.0719040000931341;10.000574578691829;0.8335682709820011;-0.4244550032510997;-0.4244549885031941;0.7776770364731265;-0.33000000773944665;0.8448460688122994
56.171719;1.079950471922402;0.8332841279384315;0.7716216462836565;-0.37118102226487687;-0.34370128154723983;1.0719029328346001;10.000592893013174;0.8335689066126754;-0.42445500332775593;-0.42445498834914375;0.7776762351972368;-0.33000000838159144;0.8448462367761899
56.181719;1.0799504949476413;0.8332854533790514;0.7716226695743127;-0.3711810219284089;-0.34370128171982967;1.0719018226050452;10.000610534525253;0.8335695313822238;-0.4244550034163033;-0.4244549882102559;0.7776753657279328;-0.3300000090347751;0.8448464765414702
56.191719;1.0799506083595038;0.8332867642138475;0.7716236892015188;-0.37118102158415917;-0.3437012818837179;1.0719006743086175;10.000627511257003;0.8335701449160204;-0.42445500351698423;-0.42445498808595267;0.777674430121762;-0.33000000969723253;0.8448467841775713
56.201719;1.07995080819427;0.8332880576730803;0.7716246996339152;-0.3711810212328683;-0.3437012820376361;1.0718994935248773;10.000643846633407;0.8335707481037756;-0.42445500363038735;-0.42445498797526693;0.7776734314399593;-0.3300000103669504;0.8448471546338523
56.211719;1.0799510893056599;0.8332893318589326;0.771625695188025;-0.371181020875444;-0.34370128218050244;1.0718982854305341;10.000659569463933;0.833571342449274;-0.42445500375713296;-0.42445498787686936;0.777672373820587;-0.3300000110418754;0.8448475824756635
56.221719;1.0799514463946907;0.8332905864775452;0.7716266702560409;-0.37118102051281626;-0.3437012823112108;1.071897054928719;10.000674699543909;0.8335719292232845;-0.42445500389750923;-0.42445498778925433;0.7776712615160699;-0.3300000117200895;0.8448480626127017
56.231719;1.0799518750006947;0.8332918223573657;0.771627619555835;-0.37118102014565135;-0.34370128242854153;1.0718958081435286;10.000689235710299;0.833572509110772;-0.42445500405135234;-0.4244549877110319;0.7776700977804502;-0.3300000123998927;0.8448485904244679
56.241719;1.079952372228704;0.833293039867413;0.7716285382547767;-0.3711810197743644;-0.3437012825312687;1.0718945527164678;10.000703155736774;0.8335730828616463;-0.42445500421803484;-0.42445498764103984;0.7776688852881684;-0.3300000130796951;0.8448491615921143
56.251719;1.0799529373070225;0.8332942380592561;0.7716294219466312;-0.37118101939933495;-0.3437012826183183;1.0718932962026768;10.00071643163338;0.8335736521866492;-0.4244550043965506;-0.42445498757812666;0.7776676275113156;-0.33000001375782734;0.8448497721067418
56.261719;1.079953571575467;0.8332954153440935;0.7716302666262125;-0.37118101902094114;-0.3437012826888505;1.071892045043323;10.000729043894054;0.8335742198533417;-0.42445500458567414;-0.4244549875208031;0.7776663295911728;-0.330000014432582;0.8448504182644484
56.271719;1.0799542777733209;0.8332965709495397;0.7716310689263641;-0.37118101863934977;-0.3437012827423207;1.0718908052437437;10.000740981683022;0.8335747890722544;-0.42445500478406034;-0.42445498746708804;0.7776649982130995;-0.33000001510234117;0.8448510966084521
56.281719;1.0799550592132527;0.8332977058899741;0.7716318264571222;-0.37118101825433886;-0.34370128277844064;1.0718895828452744;10.00075223597969;0.8335753632239105;-0.42445500499040284;-0.42445498741476684;0.7776636403601384;-0.3300000157654351;0.8448518037160018
56.291719;1.0799559190387984;0.833298822917962;0.7716325380839275;-0.3711810178653765;-0.3437012827969788;1.0718883834358193;10.000762793953482;0.8335759459997485;-0.4244550052035329;-0.4244549873618678;0.7776622617249922;-0.33000001641998117;0.844852535621829
56.301719;1.0799568593046214;0.8332999259439687;0.7716332039737479;-0.37118101747184223;-0.3437012827976718;1.0718872116357092;10.00077263697769;0.8335765414008744;-0.4244550054222748;-0.4244549873069905;0.7776608658851759;-0.33000001706409887;0.844853287600786
56.311719;1.0799578802396574;0.8333010196723966;0.7716338250199374;-0.3711810170732432;-0.3437012827804484;1.0718860706252766;10.000781743923616;0.8335771537403515;-0.42445500564527916;-0.42445498724943376;0.777659454165253;-0.3300000176963824;0.8448540549027531
56.321719;1.0799589802956784;0.8333021097609101;0.7716344020491104;-0.3711810166694229;-0.3437012827456356;1.0718849617537416;10.000790096900785;0.8335777874602972;-0.4244550058710006;-0.4244549871891423;0.7776580262155397;-0.3300000183161467;0.8448548334749327
56.331719;1.079960156340351;0.8333032026315659;0.7716349354312483;-0.37118101626066263;-0.3437012826938868;1.0718838844230336;10.00079768291159;0.8335784465429471;-0.42445500609771086;-0.42445498712651375;0.777656581385587;-0.33000001892314107;0.8448556201650669
56.341719;1.0799614032103884;0.8333043040348661;0.7716354249163999;-0.3711810158476982;-0.34370128262601757;1.0718828361151216;10.000804492569799;0.8335791340810305;-0.4244550063234268;-0.4244549870622458;0.7776551200328198;-0.3300000195170549;0.8448564131002289
56.351719;1.0799627135776024;0.8333054177901555;0.771635869579293;-0.3711810154317158;-0.34370128254291843;1.071881812876645;10.000810520089074;0.8335798522058481;-0.4244550065458257;-0.4244549869971878;0.777653644139354;-0.33000002009735424;0.8448572118099237
56.361719;1.079964078783154;0.8333065466512953;0.7716362681219265;-0.3711810150142327;-0.34370128244569825;1.071880810273155;10.000815762598922;0.8335806019687535;-0.4244550067622375;-0.4244549869321361;0.7776521573103151;-0.33000002066345435;0.844858016510632
56.371719;1.0799654898601536;0.8333076940377506;0.7716366193968939;-0.3711810145970494;-0.3437012823359515;1.0718798241340959;10.000820220829993;0.8335813830840648;-0.4244550069697002;-0.42445498686777205;0.7776506643606185;-0.3300000212148881;0.8448588275095016
56.381719;1.0799669382808474;0.8333088639313445;0.771636922721666;-0.37118101418241967;-0.34370128221570584;1.0718788510446315;10.000823902692494;0.8335821939400162;-0.4244550071651189;-0.4244549868047596;0.7776491704529324;-0.33000002175129955;0.8448596454539316
56.391719;1.0799684158209901;0.8333100593306719;0.7716371777149216;-0.37118101377311113;-0.3437012820870311;1.071877888959586;10.000826822253986;0.8335830320458009;-0.42445500734548863;-0.4244549867438323;0.7776476801775679;-0.33000002227231057;0.8448604716848824
56.401719;1.0799699134062133;0.8333112816610538;0.7716373838768147;-0.37118101337216963;-0.3437012819516388;1.0718769375979174;10.000828994101122;0.8335838942628133;-0.42445500750803344;-0.4244549866859562;0.7776461973355403;-0.3300000227774979;0.844861307856249
56.411719;1.0799714205381228;0.8333125313884018;0.7716375404596708;-0.3711810129825472;-0.34370128181078413;1.0718759982623964;10.000830431667353;0.8335847763845464;-0.42445500765026756;-0.4244549866326232;0.7776447249098847;-0.330000023266689;0.8448621555293454
56.421719;1.0799729260623467;0.8333138086429428;0.7716376468641613;-0.3711810126067737;-0.34370128166560265;1.071875073259332;10.000831149809235;0.8335856728829524;-0.4244550077700033;-0.42445498658589453;0.7776432649166669;-0.33000002374033427;0.8448630165104796
56.431719;1.0799744196940557;0.8333151136682515;0.7716377034064306;-0.37118101224690153;-0.3437012815174723;1.0718741650814005;10.000831167494132;0.8335865775203981;-0.4244550078652787;-0.42445498654804237;0.7776418189475235;-0.33000002419949037;0.8448638930783118
56.441719;1.079975893751407;0.8333164470459714;0.7716377119656754;-0.3711810119047664;-0.34370128136794886;1.0718732757472094;10.000830508969159;0.8335874841981952;-0.42445500793432606;-0.4244549865211838;0.7776403885874306;-0.33000002464541345;0.8448647876952181
56.451719;1.0799773437889377;0.8333178092668023;0.7716376758957436;-0.3711810115820674;-0.3437012812184736;1.0718724067723167;10.000829200736298;0.8335883873941414;-0.4244550079756969;-0.42445498650712593;0.7776389747106882;-0.33000002507920473;0.84486570310744
56.461719;1.0799787672300132;0.8333192000328117;0.7716375987974972;-0.3711810112799285;-0.34370128107024245;1.0718715594596215;10.000827267176472;0.8335892824544071;-0.42445500798837893;-0.42445498650740504;0.7776375770025785;-0.3300000255016588;0.8448666427805268
56.471719;1.0799801611039028;0.8333206181465614;0.7716374831181175;-0.3711810109985366;-0.34370128092425867;1.071870734866872;10.000824732397312;0.8335901656909801;-0.42445500797174324;-0.4244549865233785;0.7776361944963275;-0.3300000259131167;0.844867610450514
56.481719;1.0799815208688432;0.8333220619601377;0.7716373306628215;-0.3711810107374164;-0.34370128078144235;1.0718699336474649;10.000821624321988;0.8335910336901851;-0.4244550079255504;-0.42445498655612374;0.7776348260106719;-0.3300000263134487;0.8448686086185776
56.491719;1.0799828411729377;0.8333235296733214;0.771637144631894;-0.37118101049588736;-0.3437012806427386;1.0718691563795817;10.000817970108603;0.833591882249997;-0.4244550078500905;-0.4244549866062289;0.7776334700530944;-0.3300000267024361;0.8448696372178309
56.501719;1.0799841173833151;0.8333250193658363;0.7716369306400965;-0.37118101027316847;-0.34370128050923304;1.0718684039934818;10.000813788343006;0.8335927060747491;-0.4244550077460896;-0.424454986673661;0.7776321248864291;-0.33000002708023596;0.8448706934138573
56.511719;1.079985346467846;0.8333265291212166;0.7716366961724749;-0.3711810100684033;-0.3437012803822743;1.0718676777433538;10.00080909044274;0.8335934992550221;-0.42445500761436455;-0.4244549867578241;0.7776307891285069;-0.330000027447472;0.8448717724444037
56.521719;1.0799865268653945;0.833328057003305;0.7716364495578981;-0.37118100988088054;-0.3437012802634583;1.071866979309255;10.000803886671045;0.833594255626899;-0.4244550074556529;-0.42445498685784755;0.7776294623923157;-0.3300000278049908;0.8448728686798304
56.531719;1.0799876575834841;0.8333296006193291;0.7716361992187768;-0.37118100970997725;-0.34370128015443374;1.0718663111989257;10.000798188742676;0.8335949686836233;-0.4244550072707317;-0.4244549869728431;0.7776281451743456;-0.33000002815354246;0.8448739761685023
56.541719;1.0799887372300183;0.8333311567444308;0.7716359534483015;-0.3711810095546391;-0.3437012800566724;1.0718656767792742;10.000792008657108;0.8335956315113452;-0.424455007060541;-0.4244549871019358;0.7776268380148045;-0.33000002849366455;0.844875088745402
56.551719;1.0799897636853444;0.8333327212571113;0.7716357200351951;-0.37118100941308446;-0.343701279971252;1.071865079883938;10.000785353651905;0.8335962372759218;-0.4244550068262058;-0.42445498724414854;0.7776255407503332;-0.3300000288258047;0.8448762000122633
