time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
56.561719;1.0799907346270032;0.8333342889186236;0.7716355054619545;-0.37118100928309755;-0.3437012798986285;1.071864524455663;10.000778222426614;0.8335967799676436;-0.42445500656904783;-0.42445498739829424;0.7776242524365082;-0.33000002915045795;0.8448773031198251
56.571719;1.0799916485048147;0.8333358530294017;0.7716353144514277;-0.3711810091625779;-0.34370127983853044;1.071864014482062;10.000770609647281;0.833597254459541;-0.4244550062904779;-0.4244549875630078;0.777622971576434;-0.3300000294682245;0.8448783904528342
56.581719;1.0799925052023507;0.8333374056382703;0.7716351500930195;-0.3711810090499737;-0.34370127979012804;1.0718635536726888;10.000762514977316;0.8335976560286982;-0.42445500599180447;-0.42445498773692236;0.77762169610596;-0.3300000297796658;0.8448794537380447
56.591719;1.0799933063570188;0.8333389383192769;0.771635014492633;-0.3711810089443507;-0.3437012797523047;1.071863144627891;10.000753944757372;0.833597980120635;-0.42445500567426453;-0.4244549879188762;0.7776204236202918;-0.33000003008500095;0.8448804846619044
56.601719;1.0799940557327703;0.8333404429603454;0.7716349097525536;-0.3711810088451161;-0.3437012797237717;1.0718627886163106;10.000744902698365;0.8335982222652583;-0.42445500533920005;-0.4244549881078586;0.7776191521872472;-0.3300000303840238;0.8448814751496764
56.611719;1.0799947588911718;0.8333419119822655;0.7716348384167684;-0.37118100875168447;-0.3437012797030936;1.0718624860165944;10.000735384295862;0.8335983782280574;-0.4244550049880468;-0.4244549883026423;0.7776178809648054;-0.3300000306762921;0.8448824170399135
56.621719;1.0799954218399395;0.8333433379372746;0.7716348029258749;-0.3711810086633969;-0.34370127968880443;1.0718622364712886;10.000725387634697;0.8335984444959063;-0.42445500462210983;-0.4244549885016748;0.7776166100827013;-0.3300000309611523;0.8448833021287563
56.631719;1.0799960501562011;0.8333447134681713;0.7716348047249416;-0.3711810085797475;-0.3437012796795686;1.0718620390183784;10.000714927254725;0.8335984183126471;-0.4244550042424121;-0.4244549887034883;0.7776153400734633;-0.33000003123748606;0.8448841228141333
56.641719;1.0799966489053392;0.833346031884489;0.7716348441072439;-0.37118100850051194;-0.34370127967426184;1.0718618924020924;10.000704033348478;0.8335982973364383;-0.4244550038498474;-0.4244549889071036;0.7776140713958601;-0.33000003150363666;0.8448848726595534
56.651719;1.079997222017132;0.8333472874399084;0.7716349208259724;-0.3711810084256331;-0.343701279671922;1.0718617951096132;10.000692741270186;0.8335980800152515;-0.42445500344537707;-0.42445498911201435;0.777612804284541;-0.33000003175772863;0.8448855467569852
56.661719;1.079997771499932;0.8333484753074917;0.7716350343365216;-0.3711810083552134;-0.34370127967159864;1.0718617451005812;10.000681083938064;0.8335977664157678;-0.42445500302997996;-0.42445498931789905;0.7776115387145663;-0.33000003199810835;0.8448861420351733
56.671719;1.0799982976923523;0.8333495918516818;0.771635183455501;-0.37118100828952244;-0.343701279672265;1.0718617396144505;10.000669086441926;0.8335973580656147;-0.42445500260462665;-0.42445498952445454;0.7776102745442944;-0.33000003222367474;0.8448866572044679
56.681719;1.0799988000803689;0.8333506351268896;0.7716353660173662;-0.37118100822868705;-0.34370127967284125;1.0718617752914505;10.000656757753761;0.8335968566802184;-0.4244550021704768;-0.4244549897314974;0.7776090119621868;-0.3300000324340283;0.8448870920207784
56.691719;1.079999278071155;0.833351605249338;0.7716355785821919;-0.37118100817242;-0.34370127967219166;1.0718618481877977;10.000644088118811;0.8335962634041071;-0.42445500172898837;-0.42445498993897957;0.777607751876257;-0.33000003262934097;0.8448874467312283
56.701719;1.079999731761516;0.8333525043486466;0.7716358164435927;-0.37118100812022686;-0.34370127966922304;1.0718619539662977;10.00063106155802;0.8335955794287853;-0.4244550012816688;-0.424454990146695;0.7776064958512897;-0.33000003280997;0.8448877224839656
56.711719;1.0800001624980955;0.833353335964219;0.7716360740899509;-0.3711810080717247;-0.34370127966318353;1.071862088927879;10.000617674147783;0.833594806776218;-0.42445500082977505;-0.4244549903539883;0.7776052453700923;-0.33000003297618835;0.8448879215411298
56.721719;1.0800005730012592;0.8333541042446388;0.7716363459276985;-0.3711810080266602;-0.3437012796537499;1.0718622506926472;10.000603941593898;0.8335939484790503;-0.4244550003743681;-0.4244549905598396;0.7776040010260443;-0.3300000331282388;0.844888046630011
56.731719;1.0800009673758864;0.8333548134842864;0.7716366273677354;-0.37118100798488673;-0.34370127964077213;1.0718624375494348;10.000589890862969;0.8335930088975086;-0.42445499991654273;-0.42445499076329657;0.7776027626172458;-0.33000003326646676;0.8448881007883949
56.741719;1.0800013512540094;0.8333554681319797;0.7716369155582806;-0.3711810079464812;-0.34370127962400904;1.0718626475643878;10.000575545956119;0.8335919943421433;-0.4244549994574251;-0.42445499096372225;0.7776015297018065;-0.33000003339132666;0.8448880881945697
56.751719;1.0800017312797576;0.8333560732428683;0.7716372086609977;-0.37118100791183095;-0.34370127960298036;1.0718628782718251;10.000560921730685;0.833590913304021;-0.4244549989979081;-0.4244549911605761;0.7776003016896089;-0.33000003350339363;0.844888014383565
56.761719;1.0800021139325702;0.8333566348745288;0.7716375043560292;-0.3711810078816408;-0.3437012795769888;1.0718631266304606;10.000546027537734;0.8335897760231185;-0.42445499853847984;-0.42445499135315473;0.7775990775385757;-0.3300000336035736;0.84488788517968
56.771719;1.08000250546173;0.8333571596180551;0.7716377995314617;-0.3711810078567565;-0.3437012795452061;1.071863389266353;10.000530870627538;0.8335885937688468;-0.42445499807940745;-0.42445499154065025;0.7775978555581876;-0.3300000336932412;0.8448877058095644
56.781719;1.080002913132973;0.8333576534162718;0.7716380915835948;-0.3711810078378013;-0.34370127950675294;1.0718636630060459;10.000515453163988;0.8335873779565952;-0.42445499762107575;-0.42445499172228945;0.7775966335162429;-0.33000003377401105;0.8448874807232937
56.791719;1.0800033451419162;0.8333581206143478;0.7716383796198597;-0.3711810078249166;-0.34370127946098905;1.0718639451413858;10.00049976739768;0.8335861390198203;-0.424454997164163;-0.4244549918971843;0.7775954090298111;-0.33000003384754395;0.8448872131608774
56.801719;1.0800038082671888;0.8333585643284273;0.7716386643367764;-0.37118100781770696;-0.3437012794077632;1.0718642332180441;10.000483794143335;0.8335848858810886;-0.4244549967095915;-0.4244549920640503;0.7775941803041369;-0.33000003391556354;0.8448869047359745
56.811719;1.080004305945481;0.8333589879594225;0.7716389469471049;-0.37118100781533336;-0.3437012793474171;1.0718645247235286;10.000467507029228;0.8335836267138768;-0.42445499625836763;-0.4244549922211371;0.7775929467346954;-0.33000003397962274;0.844886555903144
56.821719;1.080004838286848;0.8333593957643104;0.7716392281061243;-0.3711810078166764;-0.34370127928075495;1.071864817569697;10.00045088239004;0.8335823702194974;-0.42445499581148705;-0.4244549923663855;0.7775917085717107;-0.3300000340407979;0.844886166580094
56.831719;1.0800054030091653;0.8333597918147904;0.7716395073504194;-0.37118100782037694;-0.34370127920883203;1.0718651112213111;10.000433908403648;0.8335811261614012;-0.4244549953700053;-0.42445499249770197;0.7775904661269945;-0.3300000340999099;0.8448857360675832
56.841719;1.0800059965076856;0.833360179319105;0.7716397829209681;-0.3711810078247425;-0.34370127913270204;1.071865406672833;10.000416587294277;0.8335799046629375;-0.42445499493518485;-0.42445499261313957;0.7775892195983333;-0.3300000341579703;0.8448852627398272
56.851719;1.0800066144295748;0.8333605610810109;0.7716400520894003;-0.37118100782775265;-0.3437012790535439;1.0718657048565112;10.000398931889784;0.8335787152178188;-0.42445499450850305;-0.42445499271088877;0.7775879692502287;-0.3300000342162156;0.8448847440359509
56.861719;1.0800072513133183;0.8333609395758439;0.7716403119918834;-0.37118100782725094;-0.3437012789728682;1.0718660050230713;10.000380963403906;0.8335775663511084;-0.4244549940914724;-0.42445499278929927;0.7775867153503621;-0.33000003427584823;0.844884176604169
56.871719;1.0800079001809801;0.8333613162521497;0.7716405603359944;-0.3711810078210831;-0.34370127889246255;1.0718663040514393;10.000362712889086;0.8335764655968184;-0.42445499368555784;-0.42445499284699656;0.777585458401339;-0.33000003433787034;0.8448835563709624
56.881719;1.0800085530985128;0.8333616913777759;0.7716407957349554;-0.37118100780719704;-0.3437012788141579;1.0718665965373237;10.00034422181584;0.8335754195716031;-0.4244549932923626;-0.4244549928830001;0.7775841998002714;-0.3300000344030671;0.8448828786711803
56.891719;1.0800092024749655;0.833362064628928;0.7716410178205636;-0.37118100778392843;-0.34370127873956297;1.0718668755819107;10.00032553866625;0.833574434253604;-0.4244549929138071;-0.4244549928967904;0.7775829420054182;-0.3300000344721546;0.8448821384922646
56.901719;1.0800098423534594;0.8333624354041165;0.7716412270213762;-0.37118100775012086;-0.3437012786700163;1.0718671340015908;10.000306713045084;0.8335735153416456;-0.4244549925519284;-0.4244549928882204;0.7775816882322057;-0.3300000345459921;0.844881330771099
56.911719;1.0800104689043812;0.8333628027175876;0.7716414241643497;-0.37118100770484574;-0.3437012786067289;1.0718673651750514;10.000287789002028;0.8335726684679343;-0.4244549922083677;-0.4244549928572958;0.7775804424837256;-0.33000003462545946;0.8448804510223565
56.921719;1.0800110796548172;0.8333631650661517;0.771641610322621;-0.3711810076471926;-0.34370127855090604;1.0718675634036994;10.000268798415346;0.8335718989421034;-0.4244549918841119;-0.4244549928041279;0.7775792096681605;-0.33000003471103206;0.8448794960820363
56.931719;1.0800116724591338;0.8333635202079684;0.7716417867789731;-0.37118100757634176;-0.3437012785038133;1.0718677241626737;10.000249761164827;0.833571211214069;-0.42445499157980865;-0.4244549927291687;0.7775779950497594;-0.33000003480267454;0.8448784642464856
56.941719;1.080012245598097;0.8333638650283385;0.7716419549330167;-0.3711810074916012;-0.3437012784666482;1.0718678443805607;10.000230692651591;0.8335706085606229;-0.4244549912962596;-0.42445499263334113;0.7775768033334822;-0.3300000349001857;0.8448773549913785
56.951719;1.0800127985499828;0.8333641954829341;0.7716421161239166;-0.37118100739230697;-0.3437012784401811;1.0718679224347605;10.00021160644351;0.8335700930001008;-0.42445499103453227;-0.4244549925177981;0.7775756382731933;-0.3300000350034588;0.8448761691246235
56.961719;1.0800133318032998;0.8333645060828477;0.7716422713447582;-0.3711810072778527;-0.34370127842442433;1.0718679575654988;10.000192512052733;0.8335696654532019;-0.4244549907956101;-0.4244549923835746;0.7775745027994828;-0.3300000351124096;0.8448749091526953
56.971719;1.0800138456876303;0.8333647895777055;0.7716424213388421;-0.3711810071479231;-0.3437012784185843;1.071867949614909;10.00017341747222;0.8335693260923871;-0.4244549905800827;-0.4244549922314658;0.7775733992939194;-0.33000003522679766;0.844873578691753
56.981719;1.080014339843756;0.8333650380382825;0.7716425670295045;-0.37118100700273265;-0.34370127842145276;1.071867899372753;10.000154335966588;0.8335690744437637;-0.42445499038823475;-0.4244549920621067;0.7775723301034962;-0.3300000353461394;0.8448721813623717
56.991719;1.0800148138786925;0.8333652445980168;0.7716427096780571;-0.3711810068431078;-0.3437012784320028;1.0718678080578221;10.000135293952118;0.8335689093634978;-0.42445499022023864;-0.42445499187599767;0.7775712979347648;-0.3300000354698093;0.8448707206319621
57.001719;1.0800152683402506;0.8333654043555594;0.7716428507619131;-0.3711810066702753;-0.34370127844958126;1.0718676760007302;10.000116335488629;0.8335688290268738;-0.4244549900761673;-0.424454991673507;0.7775703055049429;-0.3300000355973297;0.8448691999269671
57.011719;1.0800157047524614;0.8333655141767151;0.7716429914194465;-0.37118100648547087;-0.34370127847369003;1.0718675020049;10.000097517749932;0.8335688305519275;-0.42445498995603315;-0.4244549914549741;0.777569354694778;-0.3300000357286013;0.8448676219593718
57.021719;1.0800161242848316;0.8333655718108822;0.7716431315995471;-0.37118100628977246;-0.34370127850390664;1.0718672833962553;10.000078906060482;0.8335689096401225;-0.4244549898599352;-0.4244549912207198;0.7775684461527174;-0.33000003586390547;0.8448659885664603
57.031719;1.080016526856625;0.8333655749411981;0.7716432699953232;-0.3711810060843158;-0.3437012785399178;1.0718670163349944;10.00006057636586;0.8335690609274155;-0.4244549897879991;-0.424454990970916;0.7775675797352213;-0.3300000360036673;0.8448643016902367
57.041719;1.0800169122729921;0.8333655208980624;0.7716434050028367;-0.3711810058705654;-0.3437012785813416;1.07186669679431;10.000042612471058;0.8335692787260682;-0.4244549897401208;-0.42445499070560877;0.7775667551918433;-0.330000036148034;0.8448625638606834
57.051719;1.080017281867069;0.8333654073962335;0.7716435357308823;-0.37118100565024637;-0.3437012786274726;1.071866321841288;10.000025091959461;0.8335695575670274;-0.42445498971579887;-0.4244549904249713;0.7775659726962987;-0.3300000362967387;0.8448607778588267
57.061719;1.08001763839006;0.8333652335948708;0.7716436623212913;-0.3711810054250499;-0.34370127867726236;1.0718658900824571;10.000008073577257;0.8335698924115524;-0.42445498971405127;-0.42445499012944077;0.7775652327995651;-0.3300000364493847;0.8448589467843723
57.071719;1.080017984765988;0.8333650004069968;0.771643785813368;-0.3711810051964719;-0.34370127872955153;1.0718654015076994;9.999991594723033;0.8335702784061736;-0.42445498973341095;-0.42445498981951546;0.7775645356107591;-0.33000003660554944;0.8448570744018236
57.081719;1.0800183236786178;0.8333647100703221;0.7716439080525339;-0.37118100496573575;-0.343701278783265;1.0718648574453806;9.999975676740865;0.8335707103148564;-0.42445498977214813;-0.4244549894955227;0.7775638802835974;-0.33000003676469286;0.8448551649975966
57.091719;1.0800186577457422;0.8333643654643305;0.7716440315547325;-0.3711810047336065;-0.343701278837409;1.07186426059151;9.999960333221997;0.8335711822780973;-0.4244549898286026;-0.42445498915765156;0.7775632651316552;-0.3300000369262687;0.8448532231638685
57.101719;1.0800189894374854;0.8333639698109045;0.7716441593756082;-0.3711810045003328;-0.3437012788910288;1.0718636151515717;9.999945579107393;0.8335716882852732;-0.4244549899013505;-0.42445498880606614;0.7775626877523244;-0.3300000370898057;0.8448512541393749
57.111719;1.0800193213944194;0.8333635272848923;0.7716442947751169;-0.37118100426596723;-0.3437012789432547;1.0718629266421467;9.999931436552457;0.8335722230399641;-0.42445498998915704;-0.42445498844093454;0.7775621455348444;-0.3300000372547472;0.8448492640229035
57.121719;1.0800196568760145;0.8333630435150468;0.7716444403684082;-0.37118100403081167;-0.34370127899333497;1.0718622011508447;9.99991793278319;0.8335727824095419;-0.4244549900907446;-0.4244549880625144;0.7775616365496216;-0.33000003742025946;0.8448472590300659
57.131719;1.0800199995046902;0.833362524904569;0.7716445980299964;-0.37118100379567;-0.34370127904052966;1.0718614448931483;9.999905091775103;0.8335733630693651;-0.4244549902045605;-0.4244549876712131;0.7775611597946563;-0.33000003758524954;0.8448452444990193
57.141719;1.080020352738971;0.8333619778383556;0.7716447700142158;-0.37118100356178535;-0.34370127908402687;1.0718606639566188;9.999892927424568;0.8335739618911406;-0.4244549903288273;-0.4244549872673865;0.7775607147138376;-0.33000003774866943;0.8448432246900531
57.151719;1.0800207192852447;0.8333614088354355;0.7716449596586374;-0.3711810033305323;-0.3437012791231099;1.0718598634524472;9.99988144295578;0.8335745755485129;-0.424454990461733;-0.42445498685105376;0.7775603010417522;-0.3300000379097069;0.844841203267647
57.161719;1.0800211003309017;0.8333608247111173;0.7716451710241733;-0.3711810031032336;-0.34370127915736265;1.0718590466963156;9.999870629855804;0.8335752003434648;-0.42445499060155945;-0.42445498642172846;0.7775599194047618;-0.33000003806762135;0.8448391836224298
57.171719;1.0800214948504652;0.8333602321037744;0.771645408173286;-0.3711810028812251;-0.34370127918658794;1.0718582155654168;9.999860462903051;0.8335758323421775;-0.4244549907467341;-0.4244549859784684;0.7775595719210013;-0.33000003822167434;0.8448371685782559
57.181719;1.0800218995746411;0.8333596371480263;0.7716456745738426;-0.3711810026658195;-0.3437012792105383;1.0718573713573252;9.999850900861716;0.8335764677736449;-0.4244549908957278;-0.42445498552022864;0.7775592621941896;-0.3300000383712526;0.8448351600522555
57.191719;1.0800223102295203;0.8333590456397448;0.7716459728286381;-0.37118100245805985;-0.3437012792287501;1.0718565149858348;9.99984189527284;0.8335771033017993;-0.4244549910470343;-0.42445498504604245;0.7775589947687449;-0.3300000385158028;0.8448331592402439
57.201719;1.08002272340695;0.8333584633821672;0.77164630466088;-0.3711810022585979;-0.34370127924052213;1.0718556470165463;9.999833399009626;0.8335777359641269;-0.4244549911994652;-0.42445498455475694;0.7775587742674013;-0.3300000386546756;0.8448311670010448
57.211719;1.0800231377098244;0.8333578965536663;0.7716466708867524;-0.3711810020678082;-0.34370127924501315;1.071854767880518;9.999825371855996;0.8335783630214479;-0.4244549913523263;-0.4244549840448692;0.7775586047352355;-0.3300000387871043;0.8448291842840805
57.221719;1.080023553367114;0.8333573517529315;0.7716470715594942;-0.37118100188587566;-0.34370127924148774;1.0718538780249407;9.999817782584651;0.8335789816671393;-0.4244549915051465;-0.42445498351467503;0.7775584898462913;-0.3300000389122332;0.8448272125895814
57.231719;1.0800239707863997;0.8333568354610581;0.7716475063235332;-0.37118100171281504;-0.34370127922946103;1.071852978444025;9.999810604096611;0.8335795884498461;-0.42445499165729905;-0.42445498296239853;0.7775584336507232;-0.3300000390291172;0.8448252539486665
57.241719;1.080024389469474;0.8333563536262315;0.7716479743842156;-0.37118100154846756;-0.34370127920858073;1.0718520715498319;9.999803808720115;0.8335801791175866;-0.4244549918077862;-0.4244549823863168;0.7775584403968168;-0.33000003913668163;0.8448233104707878
57.251719;1.080024807771377;0.833355912091808;0.7716484743787734;-0.3711810013923407;-0.3437012791785073;1.0718511614860313;9.999797371150636;0.8335807490671139;-0.4244549919551549;-0.42445498178500657;0.7775585129650661;-0.3300000392337027;0.8448213840942256
57.261719;1.0800252231892264;0.8333555171936523;0.7716490050497199;-0.37118100124339626;-0.3437012791389615;1.0718502534888306;9.999791271527446;0.8335812936978706;-0.4244549920975646;-0.42445498115745806;0.7775586518432651;-0.3300000393187995;0.8448194766438775
57.271719;1.080025633070493;0.8333551756439606;0.7716495661013949;-0.3711810011000524;-0.34370127908983084;1.071849352578051;9.999785496245726;0.8335818087008704;-0.4244549922329181;-0.4244549805029713;0.7775588560288946;-0.33000003939039996;0.8448175899046576
57.281719;1.0800260352198585;0.8333548937557637;0.7716501580371778;-0.3711810009604575;-0.3437012790311726;1.071848462207637;9.999780039502463;0.8335822904681183;-0.4244549923588962;-0.424454979821169;0.7775591242605674;-0.33000003944687795;0.8448157256302761
57.291719;1.0800264278176428;0.8333546765455598;0.7716507815852012;-0.3711810008228105;-0.3437012789631778;1.071847584235328;9.99977490099731;0.8335827363207698;-0.42445499247314594;-0.4244549791121759;0.7775594551698937;-0.33000003948681433;0.8448138854880027
57.301719;1.0800268092712422;0.8333545274073121;0.7716514375516219;-0.3711810006853883;-0.34370127888624985;1.0718467205277882;9.999770082480426;0.8335831445377615;-0.42445499257378244;-0.4244549783766741;0.7775598472873796;-0.3300000395090896;0.8448120711026074
57.311719;1.0800271785145388;0.8333544484587662;0.7716521266893066;-0.371181000546418;-0.3437012788009953;1.0718458741551529;9.999765588317095;0.8335835141581115;-0.42445499265968484;-0.4244549776158512;0.7775602994344412;-0.33000003951281015;0.8448102843291957
57.321719;1.0800275349497592;0.8333544409275507;0.7716528496782411;-0.3711810004041527;-0.3437012787079679;1.0718450491227687;9.999761424655437;0.8335838444959727;-0.4244549927303146;-0.4244549768314075;0.7775608109501819;-0.3300000394971691;0.8448085274181322
57.331719;1.0800278779920138;0.8333545051087765;0.7716536072586035;-0.37118100025694356;-0.3437012786074671;1.0718442498322474;9.999757597746473;0.8335841349545878;-0.4244549927855309;-0.424454976025517;0.7775613818435133;-0.33000003946132556;0.8448068029622418
57.341719;1.0800282072123706;0.833354640173158;0.7716544001461667;-0.3711810001031251;-0.3437012784996593;1.0718434807889152;9.99975411789486;0.8335843852349919;-0.42445499282561383;-0.42445497520066094;0.7775620129199688;-0.3300000394043926;0.8448051137952648
57.351719;1.080028522885843;0.8333548441696582;0.771655229332118;-0.37118099994095444;-0.34370127838483944;1.07184274624552;9.999751002397062;0.8335845951264679;-0.42445499285128946;-0.4244549743594734;0.7775627054445837;-0.3300000393254865;0.8448034629921568
57.361719;1.0800288256334125;0.8333551140653068;0.7716560967758676;-0.37118099976868413;-0.34370127826350994;1.0718420501814754;9.999748268289043;0.8335847639236421;-0.42445499286379534;-0.4244549735045912;0.7775634606382601;-0.3300000392236359;0.8448018542070215
57.371719;1.0800291151245678;0.8333554462619956;0.7716570055940516;-0.3711809995846134;-0.34370127813628554;1.0718413965806883;9.999745923802555;0.8335848902116333;-0.4244549928648889;-0.4244549726383397;0.7775642796828843;-0.3300000390976756;0.8448002920368204
57.381719;1.0800293893662127;0.833355837657869;0.7716579595744206;-0.3711809993870996;-0.3437012780037971;1.0718407894776871;9.999743970519122;0.8335849718141154;-0.4244549928565076;-0.4244549717624628;0.777565164225229;-0.33000003894654306;0.844798781637865
57.391719;1.0800296452647407;0.8333562860861758;0.7716589621797362;-0.3711809991747459;-0.34370127786661736;1.0718402331453358;9.999742409066682;0.8335850055199199;-0.4244549928404041;-0.4244549708781879;0.7775661167064646;-0.33000003876964557;0.8447973277739137
57.401719;1.08002987965302;0.833356790098491;0.7716600155717623;-0.37118099894672457;-0.34370127772522463;1.071839732424177;9.999741238798112;0.8335849872620312;-0.42445499281818583;-0.4244549699864677;0.7775671398308394;-0.3300000385666945;0.8447959342370314
57.411719;1.080030089640452;0.8333573487552752;0.7716611205695352;-0.37118099870281557;-0.3437012775799801;1.0718392927061708;9.999740455062057;0.8335849129088609;-0.4244549927915315;-0.42445496908821045;0.7775682353987463;-0.33000003833735847;0.8447946035274666
57.421719;1.0800302719161365;0.8333579611751022;0.7716622772033206;-0.3711809984431896;-0.34370127743111856;1.0718389195634903;9.99974004724066;0.8335847788383993;-0.4244549927622513;-0.42445496818451334;0.7775694035915592;-0.3300000380813489;0.844793336582493
57.431719;1.0800304222348978;0.8333586259462831;0.7716634847093314;-0.3711809981683285;-0.34370127727893307;1.0718386179402302;9.99973999969609;0.8335845824966117;-0.4244549927321941;-0.4244549672767845;0.777570643160358;-0.3300000377988172;0.844792133290379
57.441719;1.0800305362319078;0.8333593407989727;0.7716647412437969;-0.37118099787910397;-0.3437012771240945;1.0718383911136597;9.999740299004287;0.8335843232855846;-0.4244549927031036;-0.4244549663666807;0.7775719517835638;-0.33000003749045476;0.8447909934019046
57.451719;1.0800306104131565;0.8333601023714179;0.7716660441321307;-0.37118099757679124;-0.3437012769677158;1.0718382400186617;9.999740942081162;0.8335840027540478;-0.42445499267655;-0.42445496545613065;0.7775733262440958;-0.3300000371572098;0.8447899167453203
57.461719;1.0800306418438985;0.8333609060566755;0.7716673904175437;-0.3711809972629642;-0.34370127681111884;1.0718381634399798;9.99974193840411;0.833583623881374;-0.42445499265407477;-0.4244549645474557;0.777574762932081;-0.33000003680018164;0.8447889029682352
57.471719;1.0800306273705955;0.8333617463481789;0.7716687772455333;-0.3711809969392631;-0.3437012766556628;1.0718381587672206;9.999743306280825;0.8335831905357395;-0.4244549926374047;-0.42445496364324214;0.7775762586846607;-0.3300000364207254;0.8447879512748709
57.481719;1.0800305639523171;0.8333626176655642;0.7716702017462427;-0.37118099660705073;-0.3437012765027316;1.0718382223269245;9.999745065057215;0.833582707066894;-0.4244549926284629;-0.42445496274601596;0.7775778113082874;-0.33000003602041517;0.8447870602730727
57.491719;1.0800304495233948;0.8333635147487778;0.7716716604913391;-0.37118099626728773;-0.3437012763536786;1.0718383493607844;9.999747226440318;0.8335821775009524;-0.4244549926292594;-0.42445496185803905;0.7775794195376078;-0.3300000356010016;0.844786228249364
57.501719;1.080030283048294;0.833364432134815;0.7716731492284277;-0.37118099592082365;-0.34370127620977853;1.0718385341248247;9.999749789113974;0.8335816048921284;-0.4244549926418193;-0.42445496098140717;0.777581082866341;-0.3300000351644498;0.8447854535271542
57.511719;1.0800300644500196;0.8333653635703915;0.7716746632672281;-0.3711809955686526;-0.3437012760723195;1.0718387697999199;9.999752739090624;0.8335809911167541;-0.42445499266811443;-0.42445496011821554;0.7775828014274819;-0.3300000347128457;0.8447847343308175
57.521719;1.0800297950156144;0.8333663021852888;0.7716761982165761;-0.3711809952118353;-0.3437012759426725;1.0718390484351492;9.999756052468673;0.8335803368964242;-0.424454992709977;-0.4244549592703975;0.7775845757612481;-0.3300000342481725;0.844784068571848
57.531719;1.0800294773465027;0.8333672411290057;0.7716777501452724;-0.3711809948514229;-0.3437012758221846;1.0718393617017064;9.999759692001838;0.8335796422707912;-0.4244549927689377;-0.4244549584394946;0.777586406508678;-0.3300000337721527;0.8447834541469897
57.541719;1.0800291148145307;0.8333681741534291;0.7716793149421262;-0.3711809944885699;-0.34370127571195674;1.0718397022762367;9.999763600244593;0.8335789072249413;-0.4244549928460009;-0.4244549576267924;0.7775882937830287;-0.33000003328622707;0.8447828893947065
57.551719;1.080028711299919;0.8333690962306957;0.7716808881087898;-0.3711809941246298;-0.34370127561271535;1.0718400645673793;9.999767704941114;0.8335781322202049;-0.4244549929416407;-0.42445495683367807;0.7775902361791184;-0.33000003279163065;0.8447823728999662
57.561719;1.080028270992679;0.8333700039372939;0.7716824650976757;-0.3711809937610894;-0.3437012755249815;1.0718404439034124;9.999771931365562;0.833577318740305;-0.4244549930560667;-0.4244549560619163;0.7775922303100712;-0.3300000322896131;0.8447819027611011
57.571719;1.0800277980088844;0.8333708951685019;0.7716840413215883;-0.37118099339943467;-0.34370127544940815;1.0718408352753304;9.999776202560788;0.83357646922845;-0.42445499318939484;-0.4244549553135984;0.7775942713269138;-0.3300000317816245;0.8447814764621848
57.581719;1.08002729656703;0.8333717686795802;0.7716856121471298;-0.3711809930411096;-0.34370127538687006;1.071841233372621;9.999780436430534;0.8335755866426025;-0.42445499334162884;-0.4244549545907919;0.7775963537710598;-0.33000003126920024;0.8447810918142065
57.591719;1.080026771526579;0.833372623618474;0.7716871732639313;-0.37118099268759397;-0.3437012753381626;1.0718416335971712;9.999784555015536;0.8335746742586951;-0.42445499351272353;-0.42445495389532284;0.7775984720673953;-0.3300000307537832;0.8447807478134239
57.601719;1.0800262281871267;0.8333734589615285;0.7716887211674323;-0.3711809923406075;-0.3437012753036916;1.0718420325601965;9.999788499448156;0.8335737350277005;-0.42445499370279444;-0.4244549532287856;0.7776006206266226;-0.3300000302367166;0.8447804445212854
57.611719;1.0800256718145096;0.833374273513763;0.7716902533089338;-0.3711809920022922;-0.34370127528350336;1.0718424278577399;9.999792239735106;0.8335727707693915;-0.42445499391220376;-0.4244549525924753;0.7776027939296403;-0.33000002971921544;0.8447801826834169
57.621719;1.0800251077193914;0.8333750664538299;0.7716917676332526;-0.37118099167506413;-0.3437012752775412;1.0718428175004475;9.999795773772611;0.8335717827159441;-0.42445499414134774;-0.4244549519872527;0.7776049868836363;-0.33000002920219523;0.8447799635774058
57.631719;1.080024541408146;0.8333758376490695;0.7716932619800194;-0.3711809913612128;-0.3437012752857768;1.0718431989786141;9.999799118822494;0.833570772805222;-0.42445499439046386;-0.42445495141344747;0.7776071953661072;-0.3300000286861334;0.8447797887220282
57.641719;1.0800239785406422;0.8333765873151467;0.7716947339797846;-0.3711809910626305;-0.3437012753080854;1.071843568597987;9.99980230613198;0.8335697437928048;-0.4244549946597241;-0.42445495087076196;0.777609416316574;-0.33000002817120394;0.8447796596810951
57.651719;1.0800234252488208;0.8333773153550383;0.7716961812212686;-0.37118099078077205;-0.34370127534420825;1.0718439218731373;9.999805382621552;0.8335686984581382;-0.42445499494919287;-0.42445495035840347;0.7776116472196719;-0.33000002765760883;0.8447795781813551
57.661719;1.08002288874205;0.8333780214003305;0.7716976011222467;-0.37118099051668124;-0.3437012753939516;1.0718442547618465;9.99980841088152;0.8335676390731516;-0.42445499525841496;-0.42445494987546317;0.7776138857548025;-0.33000002714580356;0.8447795459638199
57.671719;1.0800223771156086;0.8333787056464228;0.7716989909726806;-0.37118099027104945;-0.34370127545718276;1.071844564619695;9.999811458110322;0.8335665670682179;-0.42445499558629374;-0.4244549494211061;0.777616129754576;-0.33000002663651096;0.8447795641758257
57.681719;1.080021897993765;0.8333793691271854;0.7717003487515905;-0.37118099004436617;-0.3437012755335214;1.0718448499028925;9.999814584063031;0.8335654828690455;-0.42445499593156677;-0.4244549489945157;0.7776183771144375;-0.33000002613053653;0.8447796329058836
57.691719;1.0800214574596347;0.8333800129173364;0.7717016736297156;-0.3711809898370516;-0.3437012756222726;1.0718451092599457;9.999817840435552;0.8335643861003827;-0.4244549962932501;-0.4244549485948045;0.7776206256465533;-0.33000002562852315;0.8447797512238977
57.701719;1.0800210604645608;0.8333806374860248;0.7717029650492419;-0.37118098964951757;-0.3437012757228169;1.071845341189437;9.99982127139695;0.8335632757054178;-0.4244549966706514;-0.42445494822097585;0.777622872695846;-0.3300000251309326;0.8447799174619568
57.711719;1.0800207114619578;0.8333812426858667;0.7717042213059052;-0.371180989482178;-0.34370127583492605;1.071845544284477;9.999824910714402;0.8335621495241214;-0.4244549970631571;-0.42445494787210475;0.7776251147224319;-0.33000002463814204;0.8447801296175185
57.721719;1.0800204140636316;0.8333818278057621;0.7717054393776118;-0.3711809893353376;-0.3437012759586196;1.071845717601165;9.999828784287445;0.8335610040712514;-0.4244549974700879;-0.4244549475475889;0.7776273473485864;-0.33000002415037794;0.8447803857834714
57.731719;1.0800201706085721;0.833382391978203;0.7717066161217262;-0.3711809892089472;-0.34370127609393136;1.0718458606841748;9.999832917182458;0.8335598355176571;-0.4244549978906516;-0.4244549472470111;0.7776295656278043;-0.33000002366768777;0.8447806841348643
57.741719;1.080019982086917;0.8333829349469599;0.7717077490861888;-0.37118098910239244;-0.34370127624099833;1.0718459732247552;9.999837341360452;0.8335586410707012;-0.4244549983238354;-0.42445494696978064;0.7776317645952008;-0.33000002319012034;0.8447810223747714
57.751719;1.0800198482645293;0.833383457400238;0.7717088361166374;-0.37118098901457486;-0.34370127640015485;1.0718460549522153;9.999842097498153;0.8335574193400586;-0.42445499876833953;-0.4244549467151844;0.777633940330579;-0.3300000227178548;0.8447813969411737
57.761719;1.0800197684613846;0.833383961035692;0.7717098745194618;-0.3711809889441623;-0.3437012765716531;1.071846105540271;9.999847226045874;0.8335561697299112;-0.424454999222722;-0.42445494648280685;0.7776360904937536;-0.33000002225114966;0.8447818024339827
57.771719;1.0800197424110616;0.8333844488077037;0.7717108602700212;-0.3711809888896559;-0.3437012767553134;1.0718461239793786;9.999852756565824;0.8335548915820117;-0.4244549996856216;-0.42445494627266533;0.7776382136572891;-0.33000002179031257;0.8447822319100146
57.781719;1.0800197702284495;0.8333849247991363;0.7717117878843378;-0.37118098884944967;-0.34370127695049685;1.0718461081667754;9.999858701309376;0.8335535835377713;-0.42445500015586257;-0.42445494608499906;0.777640308570108;-0.33000002133566203;0.8447826778665346
57.791719;1.0800198519154796;0.8333853932506874;0.771712651280293;-0.371180988822137;-0.3437012771563661;1.071846055213791;9.999865053226888;0.8335522434484327;-0.42445500063236247;-0.42445494592010985;0.7776423742464044;-0.33000002088731767;0.8447831331476031
57.801719;1.0800199867906575;0.8333858573645533;0.7717134446234094;-0.3711809888067157;-0.34370127737213446;1.0718459615998182;9.999871793162024;0.833550868989982;-0.4244550011140999;-0.4244549457782021;0.7776444102251645;-0.3300000204449935;0.8447835916438247
57.811719;1.080020172679708;0.8333863189374077;0.7717141625310391;-0.3711809888024629;-0.343701277597058;1.0718458229616838;9.999878903170632;0.8335494585811272;-0.42445500160044025;-0.4244549456592051;0.7776464162455248;-0.33000002000791395;0.8447840485084227
57.821719;1.080020405763398;0.8333867787598865;0.771714800088257;-0.3711809888088104;-0.34370127783022597;1.0718456342374043;9.999886371162228;0.8335480119639007;-0.4244550020913784;-0.42445494556287616;0.7776483915794652;-0.33000001957485803;0.8447844999120203
57.831719;1.0800206816856255;0.8333872367695022;0.7717153530553181;-0.37118098882536477;-0.3437012780704254;1.0718453902820646;9.999894181972005;0.833546530093649;-0.4244550025872579;-0.42445494548907503;0.7776503347616798;-0.33000001914449506;0.8447849432602567
57.841719;1.0800209966327925;0.8333876919893293;0.7717158181408431;-0.37118098885195305;-0.3437012783163254;1.0718450867717961;9.999902309604153;0.8335450142228971;-0.4244550030883785;-0.4244549454378362;0.7776522437211413;-0.3300000187158618;0.8447853776179592
57.851719;1.0800213473358857;0.8333881427637118;0.7717161930646635;-0.37118098888866585;-0.3437012785668181;1.0718447211968258;9.999910718746015;0.8335434648637176;-0.42445500359483446;-0.42445494540929274;0.7776541157235096;-0.3300000182885086;0.8447858033361207
57.861719;1.080021730706845;0.8333885868949218;0.7717164764233831;-0.3711809889358052;-0.34370127882104834;1.071844293231624;9.999919365922205;0.8335418817378732;-0.4244550041064875;-0.42445494540370093;0.7776559472673716;-0.33000001786222855;0.8447862211596352
57.871719;1.0800221440185698;0.8333890211174788;0.7717166674967005;-0.37118098899371993;-0.34370127907807413;1.0718438041888383;9.999928200380294;0.8335402649892996;-0.4244550046229987;-0.42445494542148515;0.777657734220146;-0.3300000174367374;0.8447866318125796
57.881719;1.0800225850709408;0.8333894403952388;0.7717167660628521;-0.37118098906260494;-0.34370127933660244;1.0718432560460192;9.999937171436592;0.833538616523023;-0.42445500514385387;-0.42445494546308515;0.7776594720567421;-0.3300000170115918;0.8447870362443421
57.891719;1.0800230518117822;0.8333898383756472;0.7717167722918011;-0.37118098914239456;-0.3437012795951053;1.0718426505513596;9.999946236146785;0.8335369400116209;-0.42445500566830924;-0.4244549455286324;0.7776611560491681;-0.33000001658640427;0.8447874357725009
57.901719;1.0800235423791638;0.8333902088976448;0.7717166868731686;-0.37118098923295906;-0.34370127985217563;1.071841989082799;9.999955364186366;0.8335352401437904;-0.42445500619525145;-0.4244549456178017;0.7776627813403602;-0.33000001616116575;0.8447878319470015
57.911719;1.0800240557532885;0.8333905470384704;0.7717165113261056;-0.37118098933440663;-0.34370128010678286;1.071841272969179;9.999964539748198;0.8335335223411804;-0.42445500672318676;-0.4244549457300355;0.7776643432765676;-0.33000001573629834;0.8447882264128977
57.921719;1.0800245920609515;0.833390849322608;0.7717162479776347;-0.3711809894470171;-0.3437012803582443;1.0718405034741476;9.999973757735066;0.8335317927040679;-0.42445500725045043;-0.4244549458647963;0.7776658380948513;-0.3300000153124575;0.8447886204009649
57.931719;1.0800251525851243;0.8333911136646961;0.7717158997042168;-0.3711809895707606;-0.34370128060605737;1.0718396822893137;9.999983022518672;0.8335300577533479;-0.42445500777532397;-0.42445494602152123;0.777667263464883;-0.33000001489039776;0.8447890142579483
57.941719;1.0800257394249297;0.8333913391216651;0.7717154698886957;-0.3711809897048693;-0.3437012808497189;1.0718388126562324;9.99999235080718;0.8335283237795064;-0.42445500829595667;-0.4244549461994532;0.7776686184881297;-0.33000001447083394;0.8447894080505467
57.951719;1.080026354157068;0.8333915251298541;0.7717149622078598;-0.3711809898478542;-0.34370128108850034;1.071837899597236;10.000001768090454;0.83352659591834;-0.42445500881037007;-0.42445494639757103;0.7776699029540678;-0.33000001405424645;0.8447898025678469
57.961719;1.080026996325496;0.8333916706871699;0.7717143801874753;-0.37118098999781307;-0.3437012813213861;1.0718369489291732;10.000011300815638;0.8335248776892996;-0.42445500931662783;-0.42445494661460703;0.7776711163454145;-0.33000001364092074;0.844790199615773
57.971719;1.0800276631514738;0.8333917743184092;0.771713726988654;-0.37118099015270534;-0.3437012815472721;1.0718359660413699;10.000020968784565;0.8335231717229902;-0.42445500981304113;-0.42445494684915847;0.7776722573737449;-0.3300000132311842;0.844790601917351
57.981719;1.08002835065225;0.8333918341228708;0.7717130054218544;-0.37118099031048896;-0.34370128176512843;1.0718349554950835;10.000030777486424;0.8335214814285264;-0.4244550102983861;-0.4244549470999399;0.7776733240431319;-0.3300000128254643;0.8447910129554567
57.991719;1.0800290551476792;0.8333918473101553;0.7717122183268268;-0.371180990469162;-0.34370128197412086;1.071833921617953;10.000040718306174;0.8335198119238504;-0.42445501077202125;-0.4244549473661085;0.7776743142229793;-0.33000001242411;0.8447914365209132
58.001719;1.0800297734896362;0.8333918102681002;0.7717113693071255;-0.3711809906268166;-0.34370128217376134;1.0718328689333074;10.00005077556874;0.8335181694128208;-0.4244550112337348;-0.42445494764748015;0.7776752268118811;-0.3300000120272796;0.8447918759088039
58.011719;1.080030502168154;0.833391719359205;0.7717104632189465;-0.37118099078172057;-0.34370128236379804;1.0718318014955592;10.000060929941087;0.833516560311654;-0.4244550116834846;-0.42445494794451805;0.7776760624858494;-0.33000001163497716;0.8447923331476712
58.021719;1.0800312372081855;0.833391571754179;0.7717095060053399;-0.37118099093230855;-0.3437012825439272;1.0718307217912582;10.000071164112601;0.8335149910236297;-0.42445501212122827;-0.42445494825817076;0.7776768230678682;-0.3300000112469941;0.8447928090910817
58.031719;1.0800319746923195;0.833391366075218;0.7717085037645466;-0.3711809910772042;-0.34370128271380146;1.071829630315642;10.000081477568743;0.8335134680568222;-0.42445501254682144;-0.424454948589581;0.7776775102220056;-0.3300000108627665;0.8447933044966768
58.041719;1.0800327106429648;0.8333911024483912;0.7717074616501868;-0.37118099121539827;-0.3437012828731909;1.0718285260931208;10.000091896036656;0.8335119980808507;-0.42445501296009064;-0.42445494893957464;0.7776781246315775;-0.33000001048143096;0.844793820688513
58.051719;1.0800334409351853;0.8333907821937138;0.771706383657427;-0.3711809913462063;-0.3437012830217656;1.071827407944183;10.000102464670652;0.8335105876080208;-0.42445501336115327;-0.4244549493081299;0.7776786657855116;-0.33000001010205093;0.8447943588810812
58.061719;1.0800341615884141;0.8333904077365942;0.7717052733409676;-0.37118099146892847;-0.3437012831587989;1.071826275670009;10.000113237011277;0.8335092425058752;-0.4244550137505797;-0.4244549496942787;0.7776791320709527;-0.33000000972369053;0.8447949194181306
58.071719;1.0800348686578587;0.8333899821115159;0.7717041344927761;-0.3711809915828239;-0.3437012832833375;1.0718251299753738;10.000124270246577;0.8335079677597447;-0.4244550141291145;-0.4244549500966276;0.7776795214698435;-0.33000000934532;0.844795502139026
58.081719;1.0800355582369159;0.8333895080429895;0.7717029709738988;-0.3711809916874603;-0.3437012833944942;1.0718239719772154;10.000135620861178;0.8335067674386901;-0.42445501449732304;-0.42445495051411714;0.7776798329041157;-0.33000000896586346;0.8447961069731948
58.091719;1.0800362268920856;0.8333889878835361;0.771701786024565;-0.3711809917827709;-0.3437012834914865;1.0718228037637205;10.000147337294534;0.8335056448306495;-0.42445501485554443;-0.4244549509463358;0.7776800669373493;-0.33000000858447603;0.8447967335825017
58.101719;1.0800368715547477;0.8333884242737147;0.7717005819586351;-0.37118099186873926;-0.34370128357357377;1.0718216285946351;10.000159457431733;0.8335046025182958;-0.42445501520409734;-0.4244549513932434;0.7776802250682157;-0.33000000820072106;0.8447973804701062
58.111719;1.0800374889609332;0.8333878201376964;0.7716993605822123;-0.3711809919451722;-0.34370128364002317;1.0718204497616926;10.000172013105765;0.8335036419307333;-0.4244550155434272;-0.4244549518548161;0.7776803087041708;-0.3300000078143818;0.8447980444851311
58.121719;1.0800380754465129;0.8333871780664025;0.771698123963757;-0.37118099201169247;-0.34370128369007513;1.0718192702223905;10.000185035691173;0.8335027627125897;-0.42445501587402484;-0.42445495233092767;0.7776803187827707;-0.33000000742525265;0.844798720886455
58.131719;1.080038626849424;0.8333865001428062;0.7716968747117828;-0.3711809920678691;-0.34370128372290637;1.0718180936313657;10.000198562991716;0.833501962670466;-0.4244550161963513;-0.42445495282142776;0.7776802559931378;-0.33000000703330323;0.8447994038219503
58.141719;1.0800391383056422;0.833385787891339;0.7716956156529423;-0.3711809921134415;-0.3437012837377055;1.071816924696864;10.00021264234759;0.8335012380100498;-0.4244550165109071;-0.4244549533262675;0.777680121103127;-0.3300000066388936;0.8448000871126363
58.151719;1.0800396045156755;0.8333850415650038;0.7716943495913997;-0.37118099214859096;-0.3437012837337885;1.0718157683411063;10.000227319661427;0.8335005833382945;-0.42445501681825937;-0.42445495384546866;0.7776799150080392;-0.33000000624262943;0.8448007650103081
58.161719;1.0800400202789182;0.8333842596996016;0.7716930788971937;-0.37118099217418293;-0.34370128371060243;1.0718146290170734;10.000242626338341;0.8334999921359812;-0.42445501711900363;-0.42445495437890335;0.7776796389347551;-0.3300000058450507;0.8448014327826895
58.171719;1.0800403805990444;0.833383439959675;0.7716918046297849;-0.37118099219181677;-0.3437012836677002;1.0718135106665705;10.00025857982085;0.8334994578769839;-0.42445501741373587;-0.4244549549260871;0.7776792948856044;-0.33000000544655833;0.8448020873639577
58.181719;1.080040680725348;0.8333825804605545;0.7716905262060441;-0.37118099220348116;-0.34370128360474317;1.0718124170323142;10.000275188083736;0.8334989745809118;-0.42445501770296895;-0.4244549554861462;0.7776788856841588;-0.33000000504755417;0.8448027275752362
58.191719;1.0800409163812938;0.8333816805233676;0.7716892421281445;-0.37118099221100914;-0.34370128352150875;1.07181135227982;10.000292447392646;0.833498536554185;-0.42445501798707186;-0.42445495605790506;0.7776784150579698;-0.33000000464850693;0.8448033531918083
58.201719;1.0800410836680772;0.8333807406013575;0.7716879508404131;-0.37118099221575657;-0.3437012834179569;1.0718103218465942;10.000310338973836;0.8334981382429641;-0.4244550182664617;-0.4244549566399858;0.7776778882347857;-0.33000000424990883;0.8448039640285866
58.211719;1.0800411786974897;0.8333797616962344;0.7716866510283188;-0.3711809922185331;-0.3437012832943639;1.071809332914516;10.00032883082097;0.8334977745954468;-0.42445501854195977;-0.4244549572308729;0.7776773117943807;-0.33000000385227196;0.8448045602739668
58.221719;1.08004119762375;0.8333787451589182;0.7716853416310181;-0.3711809922197855;-0.3437012831513744;1.0718083939252223;10.000347881944059;0.8334974415315113;-0.424455018814854;-0.4244549578289713;0.7776766924030584;-0.33000000345614744;0.8448051428393447
58.231719;1.0800411374324421;0.8333776929063366;0.7716840218435327;-0.3711809922200573;-0.34370128298984637;1.071807513852423;10.00036744444324;0.8334971358477945;-0.4244550190866448;-0.42445495843271586;0.7776760362189078;-0.3300000030620926;0.8448057127033737
58.241719;1.0800409969890274;0.8333766072779051;0.7716826910444892;-0.37118099222025763;-0.3437012828107488;1.071806701962182;10.000387466662424;0.8334968545830077;-0.42445501935888813;-0.42445495904073965;0.7776753494275433;-0.33000000267063634;0.8448062702167898
58.251719;1.0800407775069776;0.8333754905537742;0.7716813488635913;-0.3711809922214943;-0.34370128261537986;1.0718059673394444;10.000407901642486;0.8334965945383743;-0.42445501963307397;-0.42445495965203994;0.7776746386913233;-0.3300000022822335;0.8448068150648599
58.261719;1.0800404821143503;0.8333743446310876;0.771679995843797;-0.3711809922248425;-0.34370128240543973;1.0718053178184228;10.000428715941775;0.8334963523411846;-0.42445501991039436;-0.42445496026600865;0.7776739109757708;-0.3300000018971297;0.8448073465216024
58.271719;1.0800401147991718;0.833373171201551;0.7716786341965582;-0.3711809922312084;-0.3437012821826787;1.0718047594106201;10.00044989195928;0.8334961250750863;-0.42445502019165;-0.42445496088230544;0.7776731728923137;-0.3300000015152862;0.8448078634839933
58.281719;1.0800396793426938;0.8333719723293018;0.7716772676743803;-0.37118099224115425;-0.34370128194869237;1.0718042972275097;10.000471420790664;0.8334959109332405;-0.42445502047724765;-0.4244549615007071;0.7776724299459046;-0.33000000113649075;0.8448083642638332
58.291719;1.0800391785649326;0.8333707506484107;0.7716759009453585;-0.3711809922547612;-0.343701281704958;1.0718039369034607;10.00049328975021;0.8334957093198669;-0.42445502076706954;-0.4244549621210039;0.7776716857837482;-0.33000000076041824;0.8448088467032696
58.301719;1.0800386140159484;0.8333695088458419;0.7716745392326152;-0.37118099227174856;-0.3437012814526447;1.071803684579412;10.000515474232927;0.8334955206374219;-0.4244550210603672;-0.4244549627429107;0.7776709417785348;-0.33000000038650185;0.8448093088131711
58.311719;1.080037986567746;0.8333682490482957;0.7716731882336865;-0.371180992291796;-0.3437012811923615;1.071803545462879;10.000537934889168;0.8334953459912834;-0.424455021355825;-0.42445496336594696;0.7776701977178412;-0.3300000000138491;0.8448097495882466
58.321719;1.0800372977036752;0.8333669726966239;0.7716718541955103;-0.3711809923147014;-0.34370128092432656;1.0718035225539007;10.00056061831659;0.833495186592914;-0.42445502165177035;-0.42445496398927385;0.7776694529390661;-0.3299999996413769;0.8448101696685165
58.331719;1.0800365505449399;0.833365680999409;0.7716705436585766;-0.37118099234023144;-0.34370128064880284;1.0718036164939573;10.00058346696177;0.8334950428366692;-0.42445502194649753;-0.42445496461156496;0.7776687068296066;-0.3299999992680819;0.8448105711829909
58.341719;1.0800357500163158;0.8333643755752541;0.7716692628405829;-0.37118099236788316;-0.3437012803662875;1.0718038262189529;10.000606433782322;0.8334949137850162;-0.424455022238429;-0.42445496523111775;0.7776679587630556;-0.32999999889330056;0.8448109565858636
58.351719;1.0800349020437632;0.8333630586109066;0.7716680174423891;-0.3711809923967101;-0.3437012800773977;1.0718041493342316;10.000629485714716;0.8334947975505239;-0.42445502252591766;-0.4244549658462101;0.7776672076748119;-0.3299999985168724;0.8448113277906988
58.361719;1.0800340124752685;0.8333617322369076;0.7716668130710729;-0.3711809924252904;-0.3437012797827401;1.0718045819096256;10.000652595684244;0.8334946918451994;-0.424455022807081;-0.42445496645529224;0.7776664515930108;-0.3299999981391047;0.8448116864420397
58.371719;1.0800330864842431;0.8333603978970978;0.7716656559385534;-0.371180992451944;-0.3437012794828719;1.0718051185047057;10.000675736953752;0.8334945942824442;-0.42445502308009053;-0.4244549670568695;0.7776656877561314;-0.329999997760561;0.8448120343402058
