time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.381719;1.080032128147421;0.8333590565765887;0.7716645531083414;-0.3711809924750521;-0.34370127917825705;1.0718057524015334;10.000698881697726;0.8334945026393152;-0.4244550233436834;-0.4244549676494468;0.7776649132272665;-0.3299999973819766;0.8448123731996527
58.391719;1.0800311399487499;0.8333577091673099;0.7716635117296995;-0.3711809924932367;-0.34370127886917234;1.0718064756557681;10.000722000433772;0.8334944146734341;-0.42445502359731674;-0.4244549682316703;0.7776641252152527;-0.32999999700431343;0.8448127045009004
58.401719;1.0800301227837752;0.8333563563576432;0.7716625381354487;-0.3711809925053897;-0.3437012785557528;1.0718072797749292;10.000745064306857;0.8334943276135093;-0.4244550238408578;-0.42445496880240013;0.7776633211580922;-0.32999999662860713;0.8448130299702785
58.411719;1.0800290770045984;0.8333549987896879;0.7716616376681799;-0.3711809925105748;-0.34370127823828406;1.0718081569488767;10.000768044987646;0.8334942384557436;-0.4244550240742326;-0.4244549693606504;0.7776624991642076;-0.3299999962557467;0.8448133518650691
58.421719;1.080028003951386;0.8333536374518233;0.7716608144669723;-0.3711809925078647;-0.3437012779174344;1.0718091004985948;10.000790907109659;0.8334941450156149;-0.4244550242973551;-0.42445496990566045;0.7776616585082698;-0.32999999588652423;0.8448136727935555
58.431719;1.0800269065130905;0.8333522737553161;0.7716600705957128;-0.3711809924962297;-0.34370127759421837;1.0718101043867565;10.000813602553276;0.8334940466790693;-0.42445502451024925;-0.42445497043703095;0.777660799706274;-0.32999999552178066;0.8448139954821269
58.441719;1.080025788621379;0.8333509094095446;0.7716594056935292;-0.37118099247444547;-0.3437012772698149;1.071811162657194;10.000836072541588;0.8334939446578213;-0.4244550247131395;-0.42445497095453993;0.7776599241178768;-0.32999999516246803;0.8448143225189017
58.451719;1.0800246552194068;0.8333495462488516;0.7716588179275005;-0.3711809924410963;-0.3437012769453728;1.071812269570024;10.000858250122183;0.8334938417547939;-0.42445502490646475;-0.4244549714578082;0.7776590331959626;-0.32999999480970543;0.8448146564224118
58.461719;1.0800235127085893;0.8333481862690858;0.7716583050637122;-0.3711809923948918;-0.3437012766219521;1.071813420341729;10.000880061010394;0.8334937416961201;-0.4244550250907904;-0.42445497194634313;0.7776581277946066;-0.3299999944646752;0.8448149999050318
58.471719;1.0800223686683412;0.8333468317197665;0.7716578650351512;-0.3711809923349941;-0.3437012763006299;1.0718146116680696;10.00090142343831;0.83349364872168;-0.4244550252665717;-0.42445497242000335;0.7776572077429449;-0.3299999941282612;0.84481535548547
58.481719;1.080021231421423;0.8333454851537277;0.7716574964074822;-0.3711809922607954;-0.3437012759824189;1.0718158415977008;10.00092224676664;0.8334935675808699;-0.42445502543397284;-0.4244549728793951;0.7776562716607844;-0.32999999380087147;0.844815724613912
58.491719;1.080020110160411;0.8333441500115044;0.7716571984162506;-0.3711809921714547;-0.3437012756678905;1.0718171091078006;10.000942436756585;0.8334935033269721;-0.4244550255929002;-0.4244549733257598;0.7776553171525236;-0.3299999934826243;0.8448161070708831
58.501719;1.080019014264192;0.8333428309445411;0.7716569704464811;-0.3711809920658848;-0.34370127535705325;1.071818414022244;10.000961903407651;0.8334934607053255;-0.42445502574305977;-0.4244549737605003;0.7776543411923771;-0.32999999317348716;0.8448165012365727
58.511719;1.0800179512601107;0.8333415328907063;0.7716568113466228;-0.3711809919430092;-0.34370127504971815;1.071819756894204;10.00098056113199;0.8334934436482717;-0.4244550258839167;-0.4244549741848079;0.7776533404142442;-0.3299999928732339;0.8448169051689176
58.521719;1.0800169260710804;0.8333402601772182;0.7716567188372673;-0.37118099180188147;-0.3437012747458814;1.0718211381286942;10.000998332596104;0.833493455248697;-0.4244550260145801;-0.42445497459965653;0.7776523114229995;-0.329999992581432;0.8448173171694616
58.531719;1.0800159428198408;0.8333390166957678;0.7716566896403267;-0.3711809916418263;-0.3437012744457879;1.0718225570721345;10.001015160934024;0.8334934978755852;-0.4244550261337258;-0.4244549750060133;0.7776512512865849;-0.32999999229759674;0.8448177354327878
58.541719;1.0800150062910712;0.8333378060744909;0.7716567205128475;-0.3711809914625312;-0.3437012741497988;1.0718240119940177;10.001031013855666;0.8334935730330649;-0.42445502623989195;-0.4244549754049977;0.7776501580812905;-0.3299999920214527;0.8448181577939345
58.551719;1.0800141212523222;0.8333366310258378;0.7716568092560095;-0.37118099126378473;-0.3437012738583275;1.0718255003941615;10.001045880293173;0.8334936810865314;-0.42445502633206883;-0.4244549757980595;0.7776490307885223;-0.32999999175306405;0.8448185818322763
58.561719;1.080013291015553;0.8333354931734273;0.7716569548876918;-0.3711809910451631;-0.34370127357186786;1.0718270191817523;10.001059769541566;0.8334938213100639;-0.4244550264099499;-0.4244549761870196;0.7776478685388987;-0.32999999149266823;0.844819005352328
58.571719;1.0800125166771795;0.8333343944022739;0.7716571570834578;-0.3711809908060085;-0.343701273290983;1.0718285655881152;10.00107270618288;0.8334939922529268;-0.4244550264736849;-0.42445497657359926;0.7776466704127127;-0.3299999912404038;0.844819427195968
58.581719;1.0800117975307342;0.8333333380113942;0.7716574155526245;-0.3711809905455258;-0.34370127301633774;1.0718301383708644;10.001084723609212;0.8334941920931251;-0.4244550265235161;-0.42445497695885065;0.7776454357837516;-0.3299999909962659;0.8448198476279167
58.591719;1.0800111319915728;0.8333323280711655;0.7716577299005868;-0.37118099026282214;-0.34370127274871587;1.0718317377541506;10.001095865299948;0.8334944188291714;-0.42445502655942724;-0.4244549773430638;0.7776441644465548;-0.329999990760228;0.8448202679717288
58.601719;1.080010518356938;0.8333313681473464;0.7716581000842726;-0.3711809899569795;-0.3437012724888361;1.0718333647554308;10.001106182697718;0.833494669889471;-0.42445502658097817;-0.4244549777260077;0.7776428567963477;-0.3299999905322844;0.8448206902083499
58.611719;1.0800099556350071;0.83333046066759;0.7716585269683894;-0.37118098962732854;-0.34370127223718994;1.0718350208751686;10.001115723928999;0.8334949414768228;-0.42445502658766016;-0.42445497810726146;0.7776415141419037;-0.32999999031242794;0.8448211173537243
58.621719;1.0800094438097312;0.8333296070566006;0.7716590121851217;-0.37118098927381865;-0.3437012719940634;1.0718367077501487;10.001124527337385;0.8334952288813171;-0.4244550265794106;-0.4244549784864759;0.777640139063211;-0.32999999010057296;0.8448215538225343
58.631719;1.0800089830396096;0.8333288084391482;0.7716595575811204;-0.37118098889701984;-0.34370127175966314;1.0718384270213426;10.001132624525784;0.8334955275479717;-0.424455026556639;-0.4244549788634459;0.7776387359270639;-0.3299999898964262;0.8448220043531449
58.641719;1.0800085728183082;0.8333280659508426;0.7716601653349531;-0.3711809884976962;-0.3437012715343993;1.0718401803922082;10.001140045684256;0.8334958336814388;-0.42445502651983485;-0.4244549792381498;0.7776373107079982;-0.3299999896994542;0.8448224723339807
58.651719;1.080008211752947;0.8333273805730312;0.7716608383278006;-0.37118098807650524;-0.3437012713191904;1.0718419689555687;10.001146823833478;0.8334961442556804;-0.4244550264692387;-0.4244549796106731;0.7776358696079979;-0.32999998950891596;0.8448229594648536
58.661719;1.0800078976329384;0.8333267534424909;0.7716615796775085;-0.3711809876339398;-0.34370127111548415;1.0718437921621102;10.001152994471015;0.8334964570289441;-0.4244550264048363;-0.42445497998083354;0.7776344179528124;-0.3299999893238152;0.8448234668865714
58.671719;1.080007627513227;0.8333261860938023;0.7716623921387162;-0.3711809871702572;-0.34370127092497305;1.0718456479709466;10.001158593561804;0.8334967707837512;-0.4244550263264942;-0.4244549803479727;0.7776329604024969;-0.32999998914284906;0.8448239963997096
58.681719;1.0800073974435505;0.8333256799834244;0.7716632779960717;-0.3711809866855545;-0.34370127074927215;1.0718475339462132;10.001163660790162;0.8334970855775902;-0.4244550262339594;-0.4244549807111597;0.7776315015617895;-0.32999998896455257;0.844824550603249
58.691719;1.0800072016992364;0.8333252358924478;0.7716642385502711;-0.3711809861800413;-0.3437012705897551;1.0718494476787543;10.00116824064221;0.8334974026940767;-0.4244550261268553;-0.4244549810692956;0.7776300463776585;-0.32999998878761017;0.8448251321823482
58.701719;1.0800070327793505;0.8333248536800659;0.7716652734521523;-0.37118098565422925;-0.34370127044749643;1.0718513866667445;10.001172380015001;0.8334977237587513;-0.4244550260048703;-0.42445498142106136;0.7776286000493629;-0.32999998861089574;0.8448257436142663
58.711719;1.0800068827427272;0.8333245326907114;0.7716663807770178;-0.3711809851089298;-0.343701270323324;1.0718533479365462;10.001176135685776;0.8334980490941502;-0.42445502586798767;-0.42445498176510466;0.7776271671268604;-0.32999998843310796;0.8448263873961385
58.721719;1.0800067442767478;0.8333242727398681;0.7716675573265954;-0.3711809845451158;-0.3437012702179591;1.071855327123716;10.001179586652873;0.8334983768595798;-0.4244550257164239;-0.4244549821003042;0.7776257511797612;-0.329999988252626;0.8448270656492136
58.731719;1.0800066106730977;0.8333240747792326;0.7716687990716895;-0.3711809839638435;-0.3437012701319784;1.071857318240846;10.001182830886085;0.8334987040481431;-0.4244550255502288;-0.4244549824258323;0.7776243556236935;-0.3299999880678433;0.8448277792544499
58.741719;1.0800064756539982;0.8333239404361066;0.7716701020709046;-0.371180983366415;-0.34370127006563794;1.071859314267592;10.001185964910725;0.8334990279650154;-0.42445502536895924;-0.4244549827411317;0.7776229840055271;-0.329999987877404;0.8448285276864456
58.751719;1.0800063337965196;0.8333238708142751;0.7716714630444551;-0.3711809827545992;-0.34370127001884887;1.071861307493862;10.001189065965335;0.8334993463263689;-0.4244550251717345;-0.4244549830458743;0.7776216396501037;-0.32999998768007577;0.8448293095882673
58.761719;1.0800061810576864;0.8333238658674333;0.771672879136836;-0.371180982130668;-0.3437012699912063;1.0718632903019083;10.001192187600427;0.8334996564650822;-0.42445502495758725;-0.4244549833398481;0.7776203257283127;-0.3299999874746667;0.8448301236198524
58.771719;1.0800060145989818;0.8333239248164854;0.7716743473936507;-0.37118098149722495;-0.343701269981984;1.0718652563080868;10.001195361905214;0.8334999551367545;-0.42445502472581226;-0.4244549836228513;0.77761904509864;-0.32999998726011237;0.8448309692775829
58.781719;1.080005832117734;0.8333240466924299;0.7716758643641414;-0.3711809808569311;-0.3437012699903366;1.0718672004414527;10.001198605353713;0.8335002392258488;-0.4244550244760308;-0.4244549838946785;0.7776177994841569;-0.32999998703548367;0.844831846980696
58.791719;1.080005631192514;0.8333242301385263;0.7716774261983308;-0.37118098021227297;-0.3437012700156421;1.0718691181326918;10.001201929425275;0.8335005067478515;-0.42445502420813536;-0.42445498415508537;0.7776165892846615;-0.3299999868000005;0.8448327573229841
58.801719;1.0800054089699422;0.8333244730326566;0.7716790289638272;-0.37118097956545126;-0.34370127005755774;1.0718710042778834;10.001205349530185;0.8335007572461718;-0.42445502392234963;-0.4244549844037152;0.7776154145572599;-0.32999998655315405;0.8448337005820741
58.811719;1.0800051626417642;0.8333247728288352;0.7716806684280288;-0.37118097891832946;-0.34370127011585244;1.0718728522125485;10.00120888360008;0.8335009913508634;-0.42445502361922266;-0.4244549846402796;0.7776142760515837;-0.32999998629473276;0.844834677000929
58.821719;1.0800048902424983;0.8333251268998595;0.7716823398505704;-0.3711809782724485;-0.3437012701903227;1.0718746536550694;10.001212541036113;0.8335012102191228;-0.42445502329961854;-0.4244549848648927;0.7776131754877684;-0.32999998602470937;0.8448356871162586
58.831719;1.0800045909231852;0.833325532249573;0.7716840384320686;-0.3711809776291607;-0.3437012702806177;1.071876400448953;10.001216316858484;0.8335014153208951;-0.42445502296491494;-0.4244549850781204;0.7776121150379156;-0.3299999857430874;0.8448367316261068
58.841719;1.0800042649076045;0.8333259853799736;0.771685759944003;-0.3711809769896826;-0.34370127038601267;1.0718780867884743;10.001220199867463;0.8335016084334886;-0.4244550226170871;-0.4244549852808554;0.7776110968470418;-0.3299999854497766;0.844837811025237
58.851719;1.0800039130790033;0.8333264825061327;0.7716875010521611;-0.3711809763550416;-0.3437012705055052;1.0718797096839043;10.001224182215061;0.8335017915716337;-0.42445502225831566;-0.424454985474276;0.777610123458373;-0.32999998514462947;0.8448389254750074
58.861719;1.0800035357792026;0.8333270196431317;0.7716892589453249;-0.371180975726169;-0.3437012706379551;1.0718812679630434;10.001228258681946;0.833501966977085;-0.42445502189038575;-0.4244549856597572;0.7776091980192299;-0.32999998482771614;0.8448400751602444
58.871719;1.0800031317042684;0.8333275926232302;0.771691030384425;-0.371180975104074;-0.34370127078194673;1.0718827612586639;10.00123242159167;0.8335021373775892;-0.4244550215144334;-0.42445498583869906;0.7776083232873569;-0.3299999844997269;0.8448412609273026
58.881719;1.0800026977666461;0.8333281973494676;0.7716928109087263;-0.3711809744899868;-0.3437012709358618;1.071884188999676;10.001236659697533;0.8335023059547862;-0.4244550211311628;-0.42445498601241555;0.7776075007056014;-0.32999998416223214;0.8448424845862523
58.891719;1.0800022294665486;0.8333288301341258;0.7716945946737853;-0.37118097388542454;-0.34370127109824916;1.0718855498106985;10.001240960171865;0.833502475731805;-0.42445502074114916;-0.4244549861821302;0.7776067303810261;-0.32999998381747736;0.8448437484912026
58.901719;1.0800017214006075;0.8333294876733106;0.7716963749678039;-0.3711809732920764;-0.3437012712678451;1.0718868425472627;10.001245312937943;0.8335026488461248;-0.42445502034495036;-0.42445498634908485;0.7776060114301382;-0.3299999834677435;0.844845054706055
58.911719;1.0800011677809682;0.8333301667814745;0.7716981450883025;-0.37118097271172745;-0.3437012714433927;1.0718880683963592;10.001249716091067;0.8335028261274552;-0.42445501994319756;-0.4244549865146507;0.7776053422522837;-0.32999998311479045;0.844846404123471
58.921719;1.0800005623937057;0.8333308641846671;0.7716998992404139;-0.3711809721462243;-0.343701271623823;1.0718892314167046;10.001254177450162;0.8335030072570012;-0.4244550195367781;-0.4244549866802485;0.7776047205275103;-0.3299999827596969;0.8448477959002786
58.931719;1.0799998984107542;0.8333315764960028;0.7717016329522174;-0.3711809715972182;-0.34370127180855087;1.0718903369149604;10.001258716216126;0.8335031910092863;-0.42445501912678046;-0.4244549868471365;0.7776041431669433;-0.32999998240300793;0.8448492272658841
58.941719;1.0799991694530795;0.833332300574275;0.7717033426767984;-0.37118097106597786;-0.3437012719975349;1.071891390501771;10.001263368588175;0.8335033751310867;-0.42445501871411817;-0.4244549870161897;0.7776036065913718;-0.3299999820451053;0.8448506933532303
58.951719;1.0799983711848535;0.8333330338474898;0.7717050252896829;-0.37118097055348737;-0.34370127219113505;1.0718923986670246;10.001268186693359;0.8335035564407326;-0.42445501829930865;-0.42445498718774916;0.7776031070638231;-0.32999998168665007;0.8448521873488758
58.961719;1.0799975015499632;0.8333337740083157;0.7717066779825404;-0.3711809700605069;-0.34370127238981085;1.071893368365578;10.001273225820356;0.8335037312590041;-0.4244550178825796;-0.42445498736170884;0.7776026408201379;-0.3299999813288649;0.8448537010294138
58.971719;1.0799965601116945;0.8333345185280505;0.771708298187782;-0.37118096958758273;-0.34370127259385547;1.0718943057834682;10.00127853114739;0.8335038958419099;-0.4244550174640064;-0.4244549875378256;0.7776022041922768;-0.32999998097351646;0.8448552250872658
58.981719;1.0799955474817209;0.8333352646141798;0.7717098834096471;-0.37118096913515086;-0.343701272803379;1.0718952165014233;10.001284133774156;0.8335040468285282;-0.4244550170435338;-0.42445498771596296;0.7776017937826996;-0.3299999806226712;0.844856749569702
58.991719;1.0799944646121207;0.8333360094790321;0.771711431075326;-0.3711809687035004;-0.34370127301839426;1.0718961061960217;10.001290053250997;0.8335041814489696;-0.424455016620904;-0.42445498789610675;0.7776014066893706;-0.3299999802784787;0.8448582649590832
59.001719;1.0799933120021612;0.8333367506208006;0.7717129383399574;-0.3711809682925301;-0.34370127323880995;1.0718969803000375;10.001296299121258;0.8335042974085238;-0.42445501619565107;-0.42445498807823306;0.7776010408282037;-0.3299999799430948;0.8448597631663525
59.011719;1.0799920890791148;0.8333374861205696;0.7717144021171687;-0.3711809679015312;-0.343701273464407;1.0718978431311204;10.001302871138371;0.8335043931191922;-0.4244550157673806;-0.4244549882621074;0.7776006950218319;-0.32999997961847255;0.8448612376601268
59.021719;1.0799907938765778;0.8333382148562875;0.7717158196520266;-0.3711809675292297;-0.34370127369489417;1.0718986976210343;10.001309762086713;0.8335044686817299;-0.4244550153360354;-0.4244549884472109;0.7776003687148318;-0.3299999793059581;0.8448626830057305
59.031719;1.0799894233448444;0.8333389361383893;0.7717171889194142;-0.3711809671741571;-0.34370127392998634;1.0718995459422864;10.001316964455013;0.8335045267859943;-0.4244550149018276;-0.42445498863304837;0.7776000619013285;-0.3299999790062227;0.844864094445822
59.041719;1.079987974126056;0.8333396491797364;0.771718508402994;-0.3711809668349725;-0.3437012741694122;1.071900389733129;10.001324480072238;0.8335045724597819;-0.4244550144651107;-0.42445498881949967;0.77759977548701;-0.3299999787196271;0.8448654679073307
59.051719;1.0799864427804007;0.8333403532476086;0.7717197771302637;-0.37118096651041815;-0.3437012744127911;1.0719012291677437;10.001332326488166;0.8335046118776581;-0.42445501402640545;-0.4244549890066553;0.7775995115183141;-0.32999997844642237;0.8448668004089944
59.061719;1.0799848256034872;0.8333410480070034;0.7717209949521245;-0.37118096619924096;-0.34370127465938954;1.0719020624978488;10.001340530845512;0.8335046512191618;-0.42445501358648013;-0.4244549891944566;0.7775992728544792;-0.32999997818661525;0.8448680904744881
59.071719;1.079983119431395;0.8333417336617712;0.7717221621407553;-0.37118096590038535;-0.34370127490806174;1.071902886991376;10.001349117090921;0.8335046962906923;-0.4244550131463312;-0.4244549893827373;0.777599062488678;-0.3299999779398622;0.8448693379306393
59.081719;1.079981322796591;0.8333424110955678;0.7717232785331651;-0.3711809656131983;-0.34370127515763804;1.071903699898192;10.001358099613627;0.8335047529275716;-0.42445501270702435;-0.42445498957140565;0.7775988829889857;-0.3299999777055125;0.8448705428442641
59.091719;1.079979435997901;0.8333430815328744;0.7717243429835443;-0.37118096533736594;-0.3437012754073112;1.0719044986840613;10.001367482295064;0.8335048272246066;-0.4244550122696045;-0.42445498976039486;0.7775987360437638;-0.32999997748263005;0.844871704399598
59.101719;1.0799774606663401;0.833343745569027;0.7717253533946375;-0.37118096507270354;-0.3437012756566076;1.0719052809603562;10.001377259187576;0.8335049249799762;-0.42445501183519846;-0.4244549899496312;0.7775986220211325;-0.3299999772700153;0.8448728204208369
59.111719;1.0799753992940433;0.8333444028250468;0.7717263072634793;-0.37118096481902607;-0.34370127590534055;1.071906044053732;10.001387417625859;0.833505051219286;-0.42445501140515457;-0.4244549901391098;0.7775985400439424;-0.32999997706630213;0.8448738873166792
59.121719;1.0799732544895182;0.8333450528455092;0.7717272025075205;-0.37118096457618494;-0.3437012761537079;1.0719067846280361;10.001397942562305;0.8335052103028793;-0.4244550109811384;-0.42445499032883693;0.777598488476472;-0.3299999768700341;0.8448749005370898
59.131719;1.0799710283503525;0.8333456957889368;0.7717280382003056;-0.37118096434415604;-0.34370127640222625;1.0719074993702895;10.001408818695953;0.8335054059964773;-0.4244550105652451;-0.424454990518626;0.7775984654536054;-0.3299999766797606;0.8448758558048503
59.141719;1.0799687225040322;0.8333463319855176;0.7717288146497411;-0.3711809641229359;-0.3437012766516274;1.0719081858542787;10.001420028174167;0.833505641527719;-0.4244550101598943;-0.4244549907078756;0.77759846995334;-0.32999997649422397;0.8448767501504213
59.151719;1.0799663390907372;0.8333469613574858;0.771729532593002;-0.3711809639122903;-0.343701276902862;1.0719088423364114;10.001431549303096;0.833505919809449;-0.42445500976737155;-0.42445499089551003;0.7775985026888993;-0.32999997631246336;0.8448775817453018
59.161719;1.0799638819690691;0.833347583503962;0.7717301922762556;-0.37118096371168213;-0.34370127715702986;1.0719094679008228;10.001443360178794;0.833506243354973;-0.42445500938953934;-0.42445499108016843;0.7775985654100251;-0.32999997613375515;0.8448783492423987
59.171719;1.0799613571019142;0.8333481980811135;0.7717307933281253;-0.37118096352047997;-0.3437012774152716;1.0719100635933627;10.001455442052864;0.8335066141085633;-0.4244550090279853;-0.4244549912604258;0.7775986595724528;-0.3299999759575725;0.8448790516872026
59.181719;1.0799587720065693;0.8333488051718565;0.7717313351264048;-0.3711809633382334;-0.34370127767865233;1.0719106324196277;10.001467779136123;0.8335070339305497;-0.42445500868420366;-0.4244549914348993;0.7775987861071516;-0.3299999757835948;0.844879688767536
59.191719;1.0799561342239388;0.8333494053713454;0.7717318169076878;-0.3711809631648667;-0.34370127794794625;1.0719111777362356;10.001480351558454;0.8335075053529997;-0.42445500835959127;-0.42445499160233513;0.7775989461143932;-0.3299999756115655;0.8448802605721983
59.201719;1.0799534497527998;0.8333499989601781;0.7717322376524556;-0.3711809630007741;-0.3437012782235304;1.0719117021450262;10.001493121455121;0.833508031639216;-0.4244550080553393;-0.42445499176166845;0.7775991411496025;-0.32999997544108567;0.8448807668826772
59.211719;1.0799507230552332;0.8333505848300882;0.7717325962700406;-0.371180962846723;-0.3437012785054889;1.0719122079309147;10.001506028181623;0.8335086161861464;-0.424455007772274;-0.42445499191195063;0.7775993728532358;-0.32999997527172154;0.8448812069685898
59.221719;1.079947957849149;0.8333511605414906;0.7717328924476896;-0.3711809627036068;-0.34370127879370105;1.071912697783102;10.001519003047473;0.83350926208537;-0.4244550075106985;-0.4244549920522724;0.7775996428042986;-0.329999975103396;0.8448815803645817
59.231719;1.0799451574616454;0.8333517232836165;0.7717331275413206;-0.3711809625722892;-0.34370127908783754;1.0719131746250508;10.001531986485466;0.8335099721195306;-0.42445500727038504;-0.4244549921818179;0.7775999527214191;-0.3299999749365287;0.8448818877589962
59.241719;1.079942325174393;0.8333522706604553;0.7717333044746986;-0.3711809624536357;-0.34370127938739786;1.071913641265987;10.001544928441211;0.8335107483633446;-0.4244550070508204;-0.424454992299879;0.7776003044643379;-0.3299999747717602;0.8448821309718932
59.251719;1.079939464450402;0.8333528008890133;0.7717334269244162;-0.37118096234857606;-0.3437012796919224;1.071914100424773;10.00155778021664;0.8335115912314687;-0.4244550068514144;-0.4244549924059212;0.7776006999991953;-0.3299999746097839;0.8448823123313615
59.261719;1.0799365786658228;0.8333533126085662;0.7717334988327267;-0.37118096225797853;-0.3437012800012331;1.0719145548125508;10.001570494010183;0.8335124990536603;-0.42445500667136055;-0.42445499249980123;0.7776011419633675;-0.3299999744515689;0.8448824343152384
59.271719;1.0799336710425584;0.8333538046397073;0.7717335245116622;-0.3711809621824161;-0.34370128031539104;1.0719150076442336;10.001583022184056;0.8335134682779578;-0.4244550065094668;-0.4244549925816789;0.777601634209607;-0.32999997429852307;0.8448824994175422
59.281719;1.0799307449423783;0.833354275775888;0.7717335088461271;-0.37118096212216856;-0.3437012806345418;1.0719154632031378;10.001595307392053;0.8335144939480368;-0.42445500636429917;-0.4244549926516751;0.777602181064117;-0.32999997415215987;0.8448825099777361
59.291719;1.0799278037367654;0.8333547247095849;0.7717334571598714;-0.3711809620774545;-0.34370128095896885;1.071915926436009;10.001607282636817;0.8335155706724316;-0.4244550062343974;-0.4244549927098559;0.7776027861945757;-0.32999997401347914;0.8448824682505924
59.301719;1.0799248506287775;0.8333551503808972;0.7717333748081955;-0.3711809620484978;-0.34370128128931066;1.0719164020701595;10.001618890791901;0.8335166936506119;-0.4244550061184346;-0.42445499275654536;0.7776034527464627;-0.32999997388264296;0.8448823764044172
59.311719;1.0799218892630653;0.8333555522761741;0.7717332668394445;-0.371180962035329;-0.34370128162668406;1.0719168942982424;10.001630099797596;0.8335178588401457;-0.4244550060153021;-0.42445499279262283;0.7776041838285924;-0.32999997375916507;0.8448822360023862
59.321719;1.079918924097328;0.8333559301769172;0.7717331377955727;-0.3711809620376558;-0.34370128197234895;1.071917406986963;10.00164089938957;0.8335190622698972;-0.4244550059239778;-0.424454992819514;0.7776049818655437;-0.329999973642257;0.844882047799328
59.331719;1.0799159598074513;0.8333562840658608;0.7717329915251548;-0.37118096205489864;-0.3437012823270911;1.0719179436106436;10.001651294366802;0.8335202995781813;-0.4244550058434843;-0.4244549928388166;0.7776058478349664;-0.3299999735310386;0.8448818123324747
59.341719;1.0799130011956048;0.8333566142446561;0.771732831252777;-0.3711809620861676;-0.3437012826910052;1.0719185069238626;10.00166130533227;0.833521566353996;-0.4244550057730503;-0.42445499285201344;0.7776067818477297;-0.3299999734247375;0.8448815303883144
59.351719;1.0799100539997983;0.8333569211552503;0.7717326600875457;-0.3711809621302922;-0.3437012830636784;1.0719190990159606;10.001670968682784;0.8335228585528329;-0.42445500571203804;-0.42445499286050603;0.7776077844654627;-0.32999997332288006;0.8448812028694805
59.361719;1.079907125135408;0.8333572057357459;0.7717324815046882;-0.3711809621860595;-0.3437012834443841;1.0719197212969036;10.001680330079509;0.8335241723873191;-0.4244550056597227;-0.42445499286560257;0.7776088573698343;-0.32999997322523167;0.8448808309442246
59.371719;1.0799042221234143;0.8333574702206116;0.7717322993410638;-0.37118096225241;-0.34370128383224874;1.071920374053932;10.001689437942291;0.833525504339186;-0.42445500561527977;-0.42445499286829536;0.7776100029302251;-0.3299999731316292;0.8448804169764426
59.381719;1.0799013524950432;0.8333577180434936;0.7717321173854367;-0.37118096232839587;-0.34370128422628277;1.0719210564110802;10.001698341975812;0.8335268518183202;-0.4244550055779014;-0.42445499286906446;0.7776112232654716;-0.32999997304196915;0.8448799651664258
59.391719;1.079898523522302;0.8333579530800919;0.7717319388853502;-0.3711809624130399;-0.3437012846252881;1.071921766726615;10.001707095119999;0.8335282136452566;-0.4244550055468241;-0.42445499286794824;0.777612519743306;-0.3299999729561854;0.8448794811419656
59.401719;1.0798957423545439;0.8333581789259539;0.7717317663175334;-0.3711809625054139;-0.3437012850279612;1.0719225027271368;10.00171575236265;0.8335295898081186;-0.42445500552111715;-0.4244549928649228;0.7776138929329105;-0.32999997287409616;0.8448789710650034
59.411719;1.0798930164346225;0.8333583985494752;0.7717316017439063;-0.3711809626048454;-0.3437012854330548;1.071923261754616;10.001724362026705;0.8335309811025016;-0.4244550054994349;-0.42445499286018806;0.7776153424971946;-0.32999997279532733;0.8448784409706566
59.421719;1.0798903541131843;0.8333586147961771;0.7717314473444936;-0.3711809627107962;-0.34370128583923604;1.071924041568057;10.001732959943457;0.8335323889381251;-0.4244550054801453;-0.42445499285404265;0.7776168673076089;-0.32999997271937875;0.844877896456776
59.431719;1.079887764949249;0.8333588311641362;0.7717313053238535;-0.371180962822604;-0.34370128624485546;1.0719248406907151;10.00174157497764;0.833533815000997;-0.4244550054617207;-0.4244549928466444;0.7776184657403192;-0.3299999726456532;0.8448773424160863
59.441719;1.0798852591390469;0.8333590520516163;0.7717311776027159;-0.37118096293955655;-0.34370128664810445;1.0719256577271528;10.001750237118207;0.8335352608500762;-0.42445500544299664;-0.4244549928379331;0.7776201357693843;-0.32999997257343067;0.844876782675227
59.451719;1.0798828468016515;0.8333592825298104;0.7717310660329628;-0.3711809630611452;-0.34370128704746644;1.0719264906720285;10.001758978032862;0.833536727857523;-0.42445500542323067;-0.4244549928276492;0.7776218753474372;-0.32999997250197416;0.8448762195130664
59.461719;1.0798805374788032;0.8333595279820094;0.7717309727819146;-0.37118096318714283;-0.3437012874419224;1.0719273366335895;10.001767822321009;0.8335382175524619;-0.4244550054019921;-0.42445499281533355;0.7776236828603669;-0.3299999724307222;0.8448756532119451
59.471719;1.0798783395711442;0.833359793846588;0.7717309003090247;-0.37118096331749534;-0.3437012878307715;1.0719281919410075;10.001776778243917;0.833539731855616;-0.4244550053789182;-0.42445499280021054;0.7776255569193462;-0.3299999723593367;0.8448750823125001
59.481719;1.0798762605601218;0.8333600851890789;0.7717308507539986;-0.3711809634522748;-0.3437012882132744;1.0719290529738583;10.001785836434916;0.8335412728453391;-0.424455005353589;-0.4244549927810881;0.7776274959657664;-0.329999972287653;0.8448745046494995
59.491719;1.0798743079664965;0.8333604059205765;0.7717308250110664;-0.371180963591728;-0.34370128858830706;1.0719299171322014;10.001794970277047;0.8335428423612701;-0.4244550053256057;-0.42445499275646154;0.7776294980747046;-0.32999997221577637;0.8448739182584946
59.501719;1.079872489627622;0.8333607583811931;0.7717308220233189;-0.37118096373617165;-0.34370128895433083;1.0719307830179365;10.001804135205738;0.8335444415383259;-0.424455005294532;-0.4244549927246058;0.777631560894253;-0.32999997214418697;0.8448733215749706
59.511719;1.0798708132542933;0.8333611437509787;0.771730838681206;-0.37118096388575994;-0.3437012893098798;1.0719316496227254;10.001813274977447;0.8335460701302971;-0.42445500525973073;-0.4244549926835782;0.7776336818747378;-0.3299999720735613;0.8448727129762078
59.521719;1.079869286099134;0.8333615625998188;0.7717308706400606;-0.3711809640405159;-0.34370128965415137;1.071932515333729;10.001822329764927;0.8335477260636295;-0.4244550052205466;-0.4244549926314955;0.777635858358413;-0.32999997200449027;0.8448720901779387
59.531719;1.079867914862252;0.8333620150944092;0.7717309137181796;-0.37118096420067737;-0.3437012899872017;1.071933377631883;10.001831236114006;0.833549405866705;-0.4244550051766489;-0.42445499256705005;0.7776380872683241;-0.3299999719373215;0.8448714501898217
59.541719;1.0798667054329092;0.8333625012904873;0.7717309647556757;-0.37118096436687;-0.34370129030977875;1.0719342330307344;10.001839926669975;0.8335511058283782;-0.4244550051280897;-0.42445499248969903;0.7776403651290416;-0.32999997187209984;0.8448707898342438
59.551719;1.079865662345788;0.8333630217882572;0.7717310214880616;-0.37118096454000216;-0.34370129062292354;1.0719350773226364;10.001848334762949;0.8335528228558015;-0.42445500507526696;-0.4244549923994047;0.7776426884914982;-0.32999997180867446;0.8448701062305173
59.561719;1.079864788784851;0.8333635782195548;0.771731082020585;-0.3711809647210781;-0.3437012909275422;1.0719359064336378;10.001856393982406;0.8335545542975236;-0.4244550050190144;-0.42445499229634814;0.7776450538769231;-0.32999997174692075;0.8448693969086937
59.571719;1.07986408729684;0.8333641729063773;0.7717311445315522;-0.37118096491087377;-0.3437012912242317;1.0719367167024043;10.00186403534014;0.8335562971115027;-0.4244550049606792;-0.4244549921808496;0.7776474574440408;-0.32999997168681755;0.8448686596859394
59.581719;1.079863559854851;0.833364807906495;0.7717312074012705;-0.37118096510973264;-0.3437012915132668;1.0719375045201527;10.001871193320355;0.8335580473826494;-0.4244550049020285;-0.424454992053465;0.7776498952717902;-0.329999971628443;0.8448678924621066
59.591719;1.079863207056259;0.8333654840970649;0.771731269326767;-0.3711809653178182;-0.34370129179461273;1.071938266230578;10.001877813229397;0.8335598006266425;-0.4244550048449349;-0.4244549919150622;0.7776523637741647;-0.32999997157203564;0.8448670930472624
59.601719;1.0798630277007224;0.8333662006862091;0.7717313290254506;-0.37118096553541186;-0.34370129206807265;1.0719389982940588;10.00188384843444;0.8335615523798207;-0.42445500479107207;-0.42445499176672535;0.7776548596914715;-0.32999997151804966;0.8448662592152787
59.611719;1.0798630193187055;0.833366955335162;0.77173138513539;-0.3711809657628093;-0.34370129233360913;1.0719396977651894;10.001889251122758;0.8335632983984679;-0.4244550047417894;-0.4244549916096741;0.7776573802662101;-0.3299999714672228;0.844865389059138
59.621719;1.0798631791585869;0.8333677445158935;0.7717314368492999;-0.3711809660002386;-0.34370129259151955;1.0719403627035269;10.001893964266895;0.8335650343203141;-0.42445500469812436;-0.424454991445312;0.7776599233531077;-0.32999997142060816;0.8448644812334676
59.631719;1.0798635048695524;0.8333685637768998;0.7717314846298085;-0.37118096624803115;-0.3437012928422112;1.0719409919178402;10.00189792137977;0.8335667552909598;-0.42445500466105;-0.4244549912751853;0.7776624867787663;-0.3299999713794622;0.8448635346884882
59.641719;1.0798639945953925;0.8333694082353866;0.7717315301996609;-0.37118096650650834;-0.34370129308599673;1.0719415840962454;10.001901055819175;0.8335684560512922;-0.42445500463175895;-0.42445499110075974;0.7776650677087741;-0.32999997134504444;0.8448625485585497
59.651719;1.0798646464849664;0.8333702732755138;0.7717315760115668;-0.3711809667756116;-0.34370129332331933;1.0719421368264694;10.00190331129769;0.833570131429598;-0.424455004611568;-0.42445499092325;0.7776676628882409;-0.329999971318439;0.8448615227804172
59.661719;1.0798654580666975;0.8333711552506705;0.7717316249405811;-0.371180967054823;-0.3437012935550626;1.071942646723205;10.001904644956515;0.8335717768095928;-0.4244550046016179;-0.4244549907435647;0.7776702693705563;-0.32999997130056963;0.8448604584106532
59.671719;1.0798664262831803;0.8333720517355105;0.7717316802778116;-0.3711809673433744;-0.3437012937824993;1.0719431106206017;10.001905022967719;0.8335733883319939;-0.42445500460279917;-0.424454990562211;0.7776728846754905;-0.32999997129237024;0.8448593566702703
59.681719;1.079867547795903;0.8333729607654695;0.7717317452845104;-0.37118096764048586;-0.3437012940069841;1.0719435262139816;10.001904415018583;0.8335749628908096;-0.4244550046158441;-0.4244549903792785;0.7776755062238808;-0.3299999712948082;0.8448582177900241
59.691719;1.0798688186875032;0.8333738801537991;0.7717318221476264;-0.37118096794549016;-0.34370129422978735;1.0719438921391564;10.0019027936703;0.8335764978295467;-0.42445500464125163;-0.42445499019463906;0.7776781308900054;-0.3299999713087536;0.8448570409921846
59.701719;1.0798702341693651;0.8333748075819364;0.7717319111855669;-0.37118096825771857;-0.3437012944522343;1.0719442082354267;10.001900136066975;0.8335779902270242;-0.4244550046791167;-0.4244549900082228;0.7776807549355326;-0.3299999713350222;0.8448558250413377
59.711719;1.0798717887445757;0.8333757402735811;0.7717320110917161;-0.3711809685763814;-0.34370129467588756;1.0719444755355516;10.001896423491813;0.8335794362799299;-0.42445500472926995;-0.4244549898201885;0.7776833743238003;-0.32999997137456066;0.8448545682437181
59.721719;1.0798734759315682;0.8333766744329942;0.7717321200843682;-0.37118096890072894;-0.34370129490243856;1.0719446956597052;10.001891641038226;0.8335808317181185;-0.4244550047916918;-0.4244549896308997;0.7776859852346283;-0.3299999714284122;0.8448532682482937
59.731719;1.0798752877639852;0.8333776054891934;0.7717322366368862;-0.37118096923019955;-0.34370129513344594;1.0719448702637242;10.001885777975684;0.8335821731344955;-0.4244550048667032;-0.4244549894408602;0.7776885841312331;-0.3299999714974488;0.8448519224331866
59.741719;1.0798772147782527;0.8333785284756026;0.7717323594766674;-0.37118096956430324;-0.3437012953702394;1.0719450011746032;10.001878830300887;0.8335834588030806;-0.42445500495488614;-0.4244549892508087;0.7776911676850756;-0.32999997158207495;0.8448505285714052
59.751719;1.0798792459926103;0.83337943786328;0.7717324879787275;-0.37118096990250093;-0.3437012956139635;1.0719450907381263;10.001870804993105;0.8335846883579849;-0.42445500505702544;-0.4244549890618053;0.7776937332641424;-0.32999997168206835;0.8448490855968409
59.761719;1.0798813690063205;0.8333803272289979;0.7717326225849841;-0.3711809702442936;-0.34370129586555115;1.071945141571794;10.001861716007724;0.8335858620925174;-0.42445500517408435;-0.424454988875119;0.7776962793462713;-0.3299999717966398;0.844847594246388
59.771719;1.0798835707367505;0.8333811893682052;0.7717327646226808;-0.3711809705893423;-0.34370129612556516;1.0719451557804647;10.001851572956975;0.8335869806433865;-0.42445500530717417;-0.4244549886920571;0.7776988049476674;-0.3299999719245633;0.8448460568184407
59.781719;1.079885838630102;0.833382017302955;0.7717329161047556;-0.3711809709374234;-0.3437012963941119;1.0719451338545545;10.001840375432742;0.8335880451920236;-0.42445500545750575;-0.4244549885138194;0.7777013086015262;-0.3299999720643648;0.8448444764645108
59.791719;1.0798881618818468;0.8333828055054102;0.7717330794092025;-0.3711809712883301;-0.3437012966709202;1.071945073971379;10.00182811957477;0.8335890578072871;-0.4244550056263591;-0.42445498834128786;0.7777037878052899;-0.3299999722146638;0.8448428568334614
59.801719;1.0798905319470729;0.8333835504003096;0.7717332566478217;-0.3711809716418068;-0.34370129695534746;1.0719449731735673;10.001814811850238;0.833590021541942;-0.42445500581506646;-0.42445498817490784;0.777706239010771;-0.3299999723744282;0.8448412017265061
59.811719;1.0798929424444583;0.8333842504669123;0.7717334493002292;-0.37118097199749966;-0.34370129724634607;1.0719448292957512;10.001800477531264;0.8335909399779123;-0.42445500602481046;-0.42445498801484866;0.7777086583536601;-0.329999972543007;0.8448395144984987
59.821719;1.079895388849076;0.8333849062135129;0.7717336581970313;-0.37118097235496855;-0.34370129754266604;1.0719446409959335;10.001785159616736;0.833591816214787;-0.4244550062563375;-0.4244549878611896;0.7777110429442132;-0.32999997272011905;0.8448377980352467
59.831719;1.079897867595906;0.8333855192276169;0.7717338836214039;-0.37118097271371153;-0.3437012978431756;1.071944406892223;10.001768911560875;0.8335926522150744;-0.42445500650977125;-0.4244549877138814;0.7777133914214938;-0.3299999729058458;0.8448360558633417
59.841719;1.079900374685656;0.833386090428079;0.7717341256941409;-0.3711809730731294;-0.34370129814698885;1.0719441257294782;10.001751787911912;0.8335934492915513;-0.42445500678447856;-0.42445498757263556;0.777715703323829;-0.3299999731006165;0.8448342934397903
59.851719;1.0799029044131019;0.8333866192510415;0.7717343848617431;-0.3711809734325144;-0.3437012984533665;1.0719437965955754;10.00173383927618;0.8335942090895238;-0.4244550070790606;-0.4244549874368601;0.777717978093417;-0.3299999733051607;0.8448325182117384
59.861719;1.0799054489230528;0.8333871040284625;0.7717346620735307;-0.3711809737911932;-0.3437012987616006;1.071943418410974;10.001715109442445;0.8335949339899731;-0.4244550073915305;-0.42445498730557496;0.7777202145198674;-0.32999997352034416;0.8448307384830591
59.871719;1.0799079991350955;0.833387542699953;0.7717349590728576;-0.37118097414875284;-0.343701299071064;1.071942989668176;10.001695632011138;0.8335956268800392;-0.4244550077197211;-0.42445498717744;0.7777224109730714;-0.3299999737470026;0.8448289623678531
59.881719;1.079910546134835;0.8333879338299395;0.7717352789679414;-0.37118097450515214;-0.3437012993813275;1.0719425087958365;10.001675435354409;0.8335962907290878;-0.42445500806185305;-0.42445498705097645;0.7777245659892495;-0.3299999739859997;0.844827197137125
59.891719;1.0799130817702367;0.8333882770932364;0.7717356260047968;-0.37118097486070245;-0.34370129969216956;1.0719419743097773;10.001654552979671;0.8335969280358843;-0.42445500841673145;-0.42445498692476885;0.777726678747797;-0.3299999742384508;0.8448254487307081
59.901719;1.0799155986705247;0.833388572555396;0.7717360041966704;-0.37118097521594523;-0.3437013000035336;1.0719413845317836;10.00163302602831;0.8335975402875239;-0.4244550087833822;-0.4244549867975107;0.7777287493008304;-0.329999974505818;0.8448237221729672
59.911719;1.079918090267378;0.8333888197258111;0.771736415959193;-0.37118097557150903;-0.3437013003154309;1.0719407373849068;10.001610902413004;0.8335981278812162;-0.42445500916065904;-0.4244549866679513;0.7777307781238344;-0.32999997478983945;0.8448220227303508
59.921719;1.0799205511692778;0.8333890172793198;0.7717368617436426;-0.3711809759281966;-0.34370130062771365;1.0719400300956385;10.001588239727372;0.8335986905531912;-0.42445500954714;-0.42445498653486446;0.7777327651717179;-0.3299999750924022;0.8448203561470417
59.931719;1.079922977737933;0.8333891635430987;0.7717373406646061;-0.3711809762872263;-0.3437013009399609;1.0719392587851582;10.001565104656404;0.8335992276614418;-0.4244550099411425;-0.42445498639704976;0.7777347095304235;-0.32999997541533754;0.8448187277534926
59.941719;1.079925367750027;0.8333892574008356;0.7717378516431737;-0.37118097665017424;-0.34370130125169057;1.0719384185953318;10.001541567039073;0.8335997381331541;-0.4244550103407086;-0.4244549862533724;0.7777366101751313;-0.3299999757602868;0.8448171421232937
59.951719;1.079927719314984;0.833389299184539;0.7717383946207845;-0.37118097701846214;-0.34370130156273304;1.0719375046210162;10.00151769699527;0.833600220721969;-0.4244550107436134;-0.4244549861029446;0.7777384668822256;-0.3299999761287564;0.8448156033919428
59.961719;1.079930030818142;0.8333892910973544;0.7717389709967384;-0.37118097739281947;-0.3437013018734745;1.0719365134552634;10.001493570272412;0.8336006742782454;-0.424455011147419;-0.42445498594539477;0.7777402802826119;-0.32999997652209445;0.8448141149052578
59.971719;1.0799323020514329;0.8333892366594211;0.7717395828599484;-0.3711809777732797;-0.34370130218472805;1.0719354446804934;10.001469276068008;0.8336010972154884;-0.4244550115495709;-0.424454985781079;0.777742051591027;-0.32999997694128685;0.8448126786787923
59.981719;1.0799345346991167;0.8333891393648556;0.7717402321748217;-0.3711809781595896;-0.34370130249733155;1.0719343013150961;10.001444915867673;0.8336014870022517;-0.4244550119475763;-0.42445498561100176;0.7777437824407378;-0.3299999773868383;0.8448112957702688
59.991719;1.0799367312886792;0.8333890014675978;0.7717409206878514;-0.371180978551457;-0.3437013028118406;1.0719330891057854;10.00142059243175;0.8336018406453355;-0.42445501233918304;-0.4244549854364175;0.7777454742797136;-0.32999997785874113;0.8448099671235649
60.001719;1.0799388937366432;0.8333888234179031;0.7717416498178807;-0.3711809789485396;-0.343701303128519;1.0719318154411774;10.001396397828724;0.8336021555344704;-0.4244550127224681;-0.4244549852585949;0.77774712761471;-0.3299999783564613;0.844808693965373
60.011719;1.0799410229065556;0.8333886036352006;0.7717424203181976;-0.3711809793504742;-0.3437013034475544;1.0719304881821816;10.001372404761884;0.8336024297521796;-0.42445501309585115;-0.4244549850788961;0.777748741963686;-0.3299999788790956;0.8448074774755764
60.021719;1.079943119441725;0.8333883383449224;0.7717432322287284;-0.37118097975705255;-0.3437013037690603;1.0719291147413288;10.001348660980307;0.8336026618096319;-0.42445501345812775;-0.42445498489876987;0.7777503163432106;-0.32999997942560294;0.8448063183396725
60.031719;1.0799451847431074;0.8333880220171782;0.7717440851141124;-0.3711809801683761;-0.3437013040927177;1.0719277020261757;10.00132519051483;0.8336028505330398;-0.42445501380860257;-0.4244549847195932;0.7777518495077996;-0.32999997999494557;0.8448052168006354
60.041719;1.0799472208087886;0.8333876485052564;0.7717449784953234;-0.37118098058481597;-0.34370130441762087;1.071926256747867;10.001302004337466;0.8336029954065224;-0.4244550141471532;-0.4244549845425628;0.7777533398529117;-0.32999998058611485;0.8448041728836854
60.051719;1.0799492292547437;0.8333872118136205;0.7717459121519646;-0.3711809810068471;-0.343701304742509;1.0719247851779956;10.001279110939329;0.8336030967122992;-0.4244550144740581;-0.42445498436868695;0.7777547851099623;-0.3299999811980187;0.8448031862947458
60.061719;1.079951210829238;0.8333867068705093;0.7717468856485641;-0.37118098143503375;-0.3437013050659663;1.0719232924814934;10.001256515315651;0.8336031548762549;-0.42445501478977116;-0.4244549841988933;0.777756182006922;-0.32999998182940704;0.844802256399194
60.071719;1.0799531657765031;0.8333861311022512;0.7717478975154325;-0.3711809818701917;-0.34370130538641325;1.071921782588085;10.00123421370973;0.8336031695978466;-0.424455015094795;-0.42445498403416965;0.7777575267054753;-0.32999998247897816;0.8448013828167952
60.081719;1.0799550945933885;0.8333854851325466;0.7717489450766671;-0.37118098231337904;-0.3437013057020923;1.0719202589926067;10.00121219813206;0.8336031398844952;-0.4244550153895814;-0.4244549838756357;0.7777588158971022;-0.329999983145612;0.8448005658590901
60.091719;1.0799569989103326;0.833384771963535;0.7717500250135958;-0.37118098276559836;-0.34370130601119514;1.0719187254952947;10.001190464688749;0.8336030648631171;-0.4244550156745175;-0.42445498372463053;0.7777600472104;-0.3299999838285074;0.8447998062079104
60.101719;1.079958881687372;0.8333839963050401;0.7717511339815942;-0.37118098322745946;-0.34370130631197815;1.0719171860659267;10.001169014598172;0.8336029447405511;-0.42445501595003143;-0.4244549835827976;0.7777612186606713;-0.3299999845270015;0.8447991047344503
60.111719;1.0799607462662102;0.8333831643645535;0.7717522687028133;-0.3711809836990875;-0.3437013066027312;1.071915644487817;10.001147849695531;0.8336027812866423;-0.42445501621666337;-0.42445498345198146;0.7777623282650253;-0.3299999852402624;0.8447984628801002
60.121719;1.0799625957435977;0.83338228310298;0.7717534257236939;-0.37118098418028395;-0.34370130688176753;1.0719141044387859;10.001126968116903;0.8336025770599486;-0.42445501647519424;-0.42445498333392173;0.7777633746037147;-0.32999998596714764;0.8447978828073434
60.131719;1.0799644333100753;0.8333813590114523;0.7717546012157033;-0.3711809846705506;-0.34370130714755126;1.0719125692993516;10.001106362835914;0.833602334131592;-0.4244550167268714;-0.42445498323003156;0.777764357779055;-0.3299999867062215;0.8447973669529857
60.141719;1.0799662620843231;0.8333803972605397;0.7717557910603506;-0.37118098516888953;-0.3437013073988147;1.0719110410578798;10.001086021172881;0.8336020535087973;-0.42445501697333526;-0.4244549831414668;0.7777652797550897;-0.3299999874558209;0.8447969175997071
60.151719;1.0799680839177486;0.8333794014359415;0.7717569914114332;-0.3711809856739058;-0.3437013076346384;1.0719095193247108;10.001065923856284;0.8336017352433628;-0.42445501721625795;-0.4244549830691868;0.7777661439968495;-0.32999998821409093;0.8447965367545489
60.161719;1.0799698987184256;0.8333783737568369;0.7717581991394648;-0.3711809861843335;-0.3437013078545721;1.0719080017160458;10.001046045284928;0.8336013788530001;-0.4244550174571481;-0.4244549830138234;0.7777669547990991;-0.32999998897898164;0.8447962257768356
60.171719;1.079971705648734;0.8333773156831367;0.7717594116044432;-0.37118098669942345;-0.3437013080586425;1.071906485068373;10.001026354208241;0.8336009836657624;-0.4244550176973052;-0.4244549829757032;0.7777677164404334;-0.3299999897482795;0.8447959849068849
60.181719;1.0799735050647876;0.8333762285317923;0.7717606259806493;-0.37118098721890747;-0.34370130824718054;1.0719049662739215;10.001006812660057;0.8336005489676248;-0.4244550179376926;-0.4244549829551446;0.7777684326200788;-0.32999999051974743;0.8447958135090743
60.191719;1.079975299194439;0.8333751139190244;0.7717618385192166;-0.37118098774268576;-0.3437013084206735;1.0719034428297047;10.000987379783536;0.8336000741018774;-0.4244550181787503;-0.42445498295274386;0.7777691065193271;-0.32999999129120516;0.8447957106637802
