time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.201719;1.0799770914765763;0.8333739739492684;0.7717630446350261;-0.3711809882705537;-0.34370130857970327;1.0719019132998324;10.000968024852888;0.8335995584213682;-0.42445501842028677;-0.42445498296942596;0.7777697409890705;-0.32999999206040576;0.8447956754480953
60.211719;1.0799788856386627;0.8333728109371977;0.7717642399598097;-0.3711809888021147;-0.34370130872488275;1.0719003771285966;10.000948735058357;0.8335990011620713;-0.4244550186615769;-0.4244549830063909;0.7777703385570764;-0.32999999282499426;0.8447957072376397
60.221719;1.0799806850871385;0.8333716269378104;0.7717654209166539;-0.3711809893365341;-0.3437013088567932;1.0718988341021922;10.000929508159466;0.8335984015464423;-0.4244550189014887;-0.42445498306518;0.7777709014893708;-0.32999999358268584;0.8447958059290636
60.231719;1.079982492573664;0.8333704237038476;0.7717665845064827;-0.37118098987227843;-0.3437013089759592;1.0718972843082415;10.000910341150268;0.8335977590364201;-0.42445501913856715;-0.4244549831476538;0.7777714318613299;-0.32999999433136473;0.844795971413116
60.241719;1.079984310054752;0.8333692031863822;0.7717677284894472;-0.37118099040730806;-0.34370130908284163;1.0718957283563355;10.00089122851149;0.8335970735681049;-0.42445501937142055;-0.4244549832556607;0.7777719316068059;-0.32999999506901456;0.844796202756329
60.251719;1.0799861387343679;0.8333679682332479;0.7717688518133543;-0.3711809909394066;-0.34370130917785185;1.071894167170365;10.000872167640255;0.8335963458530355;-0.4244550195992278;-0.42445498339062293;0.7777724024948784;-0.3299999957937824;0.8447964981959112
60.261719;1.0799879793704605;0.8333667229666835;0.77176995414726;-0.3711809914664036;-0.34370130926134707;1.0718926013448575;10.000853161728385;0.8335955774960623;-0.4244550198218332;-0.4244549835533483;0.7777728458199372;-0.32999999650426554;0.844796856134883
60.271719;1.0799898332325002;0.8333654726409725;0.7717710348398252;-0.3711809919863538;-0.3437013093334646;1.07189103055939;10.000834217029352;0.8335947705782557;-0.42445502003953495;-0.4244549837440773;0.7777732621662525;-0.3299999971996826;0.8447972765029723
60.281719;1.0799917034247932;0.8333642234763967;0.7717720926084772;-0.3711809924975133;-0.3437013093939676;1.0718894534161059;10.000815332724105;0.8335939269663575;-0.4244550202528871;-0.4244549839625653;0.7777736515861403;-0.3299999978797071;0.8447977613824745
60.291719;1.0799935951594202;0.8333629822579608;0.7717731260620022;-0.3711809929982045;-0.3437013094423586;1.0718878677421777;10.000796491108893;0.8335930476478184;-0.42445502046256495;-0.4244549842081888;0.7777740138753292;-0.3299999985440356;0.8447983140086467
60.301719;1.0799955144229112;0.8333617550411236;0.7717741341699828;-0.37118099348679096;-0.3437013094780337;1.0718862712222539;10.00077766222123;0.8335921323453419;-0.42445502066927376;-0.4244549844801372;0.7777743487245244;-0.3299999991919746;0.8447989369147517
60.311719;1.0799974663616214;0.8333605458409098;0.7717751164641716;-0.3711809939617582;-0.3437013095002792;1.0718846621838893;10.000758818985691;0.8335911798131633;-0.42445502087369263;-0.42445498477754423;0.7777746558724871;-0.32999999982240685;0.8447996307810788
60.321719;1.0799994544604123;0.8333593564190925;0.77177607321953;-0.37118099442179037;-0.3437013095083292;1.071883040245916;10.000739950742803;0.8335901885117243;-0.42445502107650884;-0.42445498509948676;0.7777749353676907;-0.3300000004340846;0.844800394391401
60.331719;1.0800014801735305;0.8333581868482601;0.7717770057096596;-0.37118099486574163;-0.3437013095015475;1.0718814064950906;10.000721071049243;0.833589157111507;-0.42445502127850865;-0.42445498544499455;0.7777751878200972;-0.33000000102586136;0.8448012253389238
60.341719;1.0800035427233607;0.8333570362216155;0.7717779163933748;-0.3711809952925908;-0.3437013094794608;1.0718797633459922;10.000702219711677;0.8335880847823787;-0.4244550214806127;-0.42445498581316043;0.7777754144590854;-0.3300000015967531;0.8448021206150055
60.351719;1.0800056393103805;0.833355903707811;0.7717788086514428;-0.3711809957015279;-0.3437013094417433;1.0718781144396092;10.000683459147028;0.8335869712893365;-0.42445502168375054;-0.42445498620322175;0.7777756168396346;-0.3300000021459493;0.8448030762331328
60.361719;1.0800077656952285;0.833354789972949;0.7717796861319118;-0.3711809960921747;-0.3437013093884808;1.0718764646282826;10.000664864480159;0.833585816844602;-0.424455021888636;-0.42445498661440206;0.7777757961903544;-0.3300000026728005;0.844804086747969
60.371719;1.0800099167679238;0.8333536976197855;0.7717805521926709;-0.37118099646480535;-0.3437013093203711;1.0718748200764925;10.000646509905174;0.8335846219728668;-0.4244550220957851;-0.4244549870456492;0.7777759529070771;-0.33000000317673306;0.8448051456520799
60.381719;1.0800120866108864;0.8333526300335792;0.7717814098145902;-0.3711809968203144;-0.3437013092384523;1.0718731885588777;10.000628457630148;0.8335833878684532;-0.4244550223056907;-0.42445498749564803;0.7777760866891179;-0.3300000036571201;0.8448062461213102
60.391719;1.0800142679474865;0.833351590321154;0.7717822618948513;-0.3711809971599104;-0.3437013091436809;1.0718715794258358;10.000610756894277;0.8335821169977263;-0.4244550225187767;-0.4244549879631019;0.7777761972639218;-0.33000000411335134;0.8448073817223752
60.401719;1.0800164518525275;0.833350581459291;0.7717831114172147;-0.3711809974848302;-0.34370130903677476;1.0718700027058379;10.000593451101626;0.8335808132623387;-0.4244550227353743;-0.4244549884470187;0.7777762850132932;-0.3300000045451107;0.844808546907894
60.411719;1.080018628062315;0.8333496067177145;0.7717839612391025;-0.3711809977962252;-0.34370130891834727;1.0718684683127406;10.000576577420034;0.8335794819735284;-0.42445502295589066;-0.42445498894681094;0.7777763506232555;-0.3300000049524354;0.8448097366050409
60.421719;1.0800207853713364;0.8333486694761529;0.7717848136648582;-0.37118099809515415;-0.3437013087890297;1.0718669859663565;10.000560157077768;0.8335781298900129;-0.424455023180736;-0.4244549894621074;0.7777763941169558;-0.33000000533555607;0.8448109451379777
60.431719;1.0800229127625944;0.8333477728131365;0.7717856702363233;-0.37118099838265334;-0.3437013086493621;1.0718655649120845;10.00054419476408;0.8335767645896176;-0.42445502340999164;-0.42445498999250286;0.7777764145640138;-0.33000000569485516;0.8448121658501282
60.441719;1.080025000700991;0.8333469194254881;0.7717865320124734;-0.3711809986598472;-0.34370130849967756;1.071864213477047;10.000528693496276;0.8335753934314646;-0.42445502364329735;-0.42445499053753455;0.777776410731006;-0.3300000060308364;0.8448133917572124
60.451719;1.0800270407895394;0.8333461115413318;0.7717874001527317;-0.37118099892802403;-0.3437013083401654;1.071862939337638;10.000513669943643;0.8335740231855702;-0.42445502388000805;-0.4244549910967437;0.7777763815545496;-0.3300000063439885;0.844814616137483
60.461719;1.0800290252969555;0.8333453506554396;0.7717882763580288;-0.3711809991885744;-0.3437013081709523;1.0718617500646634;10.000499156284981;0.8335726601814278;-0.4244550241194033;-0.42445499166956274;0.7777763256634868;-0.3300000066347754;0.8448158323194142
60.471719;1.080030947680084;0.8333446377301629;0.7717891626598963;-0.3711809994428156;-0.34370130799213544;1.0718606529621089;10.000485192168307;0.8335713105132645;-0.42445502436080573;-0.42445499225520206;0.7777762408296252;-0.3300000069037471;0.8448170334189979
60.481719;1.0800328020718921;0.8333439737078501;0.7717900607591175;-0.3711809996919472;-0.34370130780380664;1.0718596546883192;10.000471815761877;0.8335699801974457;-0.4244550246035247;-0.42445499285281874;0.7777761243873591;-0.330000007151572;0.8448182131725733
60.491719;1.0800345821957467;0.8333433593881359;0.7717909716753194;-0.3711809999371911;-0.3437013076060427;1.0718587613941153;10.000459056200148;0.8335686750993356;-0.42445502484671505;-0.42445499346172366;0.7777759741427924;-0.3300000073790172;0.8448193669251753
60.501719;1.0800362819184854;0.8333427948433697;0.7717918958534525;-0.37118100017986133;-0.3437013073990071;1.0718579785112061;10.000446932275523;0.8335674006786147;-0.4244550250892314;-0.42445499408137477;0.7777757888794271;-0.33000000758692705;0.8448204910381746
60.511719;1.0800378965032302;0.8333422792441935;0.7717928333879234;-0.3711810004213539;-0.34370130718318664;1.0718573101635518;10.000435459580453;0.8335661617958577;-0.42445502532958157;-0.42445499471138864;0.7777755684481157;-0.330000007776177;0.8448215816768276
60.521719;1.0800394224690537;0.8333418111797835;0.7717937842090757;-0.37118100066324605;-0.3437013069594403;1.0718567597626318;10.000424655878234;0.8335649629208276;-0.424455025566134;-0.42445499535163467;0.7777753135390489;-0.3300000079476046;0.844822634819414
60.531719;1.0800408566042043;0.8333413892422743;0.7717947483111652;-0.3711810009073358;-0.34370130672877364;1.0718563313209057;10.000414539569435;0.8335638089817995;-0.42445502579744704;-0.42445499600215186;0.7777750251493089;-0.330000008101871;0.8448236469474947
60.541719;1.0800421959652131;0.8333410124769192;0.7717957258498314;-0.3711810011555208;-0.34370130649209546;1.071856029750921;10.000405127792751;0.833562706197188;-0.42445502602245416;-0.42445499666302816;0.7777747044531947;-0.33000000823926434;0.8448246147558526
60.551719;1.08004343872766;0.8333406801618448;0.7717967168387806;-0.3711810014097252;-0.34370130625008694;1.0718558603681108;10.000396435730925;0.8335616617151825;-0.4244550262405084;-0.4244549973346092;0.7777743534078441;-0.3300000083595339;0.8448255339708174
60.561719;1.080044584424578;0.8333403913346141;0.7717977206490695;-0.3711810016717738;-0.34370130600315785;1.0718558284677988;10.00038847311391;0.8335606821192846;-0.4244550264514193;-0.4244549980177607;0.777773975103635;-0.3300000084618446;0.8448263992110476
60.571719;1.0800456332525172;0.8333401448575685;0.7717987356204694;-0.37118100194316733;-0.3437013057514688;1.071855938924607;10.000381242841566;0.8335597721076942;-0.42445502665535834;-0.42445499871374637;0.777773573220297;-0.3300000085449662;0.8448272053753741
60.581719;1.0800465851680403;0.8333399400691898;0.771799759188491;-0.3711810022250491;-0.34370130549506833;1.0718561955736996;10.000374749613743;0.8335589342259025;-0.424455026852598;-0.42445499942387244;0.7777731513248545;-0.330000008607576;0.8448279486867426
60.591719;1.0800474390212949;0.8333397774570764;0.771800788691222;-0.3711810025182635;-0.3437013052341305;1.071856600664235;10.000369010685864;0.8335581693915082;-0.4244550270432987;-0.424455000149175;0.7777727126163011;-0.3300000086484432;0.8448286265223709
60.601719;1.0800481920473102;0.8333396584388211;0.7718018218775764;-0.3711810028232463;-0.3437013049689777;1.0718571548173488;10.00036405408049;0.8335574774584208;-0.4244550272274107;-0.42445500089017474;0.777772260036208;-0.33000000866661866;0.8448292371813791
60.611719;1.0800488403624529;0.8333395840395181;0.7718028565494072;-0.37118100313986224;-0.3437013046998538;1.0718578572843325;10.000359908473051;0.8335568573848304;-0.42445502740475044;-0.4244550016466901;0.7777717965875556;-0.3300000086618011;0.8448297801440675
60.621719;1.0800493798745163;0.8333395536112543;0.7718038902281297;-0.37118100346737376;-0.34370130442690133;1.071858706429887;10.00035659946933;0.8335563071714674;-0.424455027575202;-0.4244550024177173;0.7777713254033939;-0.3300000086346413;0.8448302560076018
60.631719;1.080049807038913;0.8333395647411035;0.7718049202145212;-0.37118100380457436;-0.34370130415045025;1.0718597005528299;10.000354147507684;0.8335558241070747;-0.4244550277387693;-0.4244550032014283;0.7777708490025411;-0.33000000858663875;0.8448306661077956
60.641719;1.0800501199024206;0.833339614319397;0.7718059435668949;-0.3711810041499561;-0.34370130387134573;1.071860838330725;10.000352558102808;0.8335554054654206;-0.424455027895492;-0.4244550039953512;0.7777703679708268;-0.3300000085197828;0.844831012471496
60.651719;1.080050319095603;0.833339699657046;0.7718069570582966;-0.3711810045017456;-0.34370130359105483;1.0718621184550212;10.000351813513024;0.8335550491584489;-0.4244550280454958;-0.42445500479670145;0.7777698802027966;-0.3300000084362591;0.844831297563873
60.661719;1.0800504078992765;0.8333398186752748;0.7718079572873063;-0.37118100485793515;-0.3437013033114365;1.0718635390869395;10.000351876056254;0.8335547539855462;-0.4244550281891437;-0.4244550056026882;0.7777693814405695;-0.33000000833809007;0.8448315235980778
60.671719;1.0800503914915227;0.8333399694851185;0.7718089405783196;-0.37118100521641995;-0.3437013030344276;1.0718650976132695;10.000352700488492;0.833554519435638;-0.4244550283270079;-0.42445500641066447;0.7777688666632828;-0.3300000082266839;0.8448316921255469
60.681719;1.0800502761329678;0.8333401500485627;0.7718099027776264;-0.3711810055751165;-0.34370130276187866;1.0718667903366659;10.000354241159897;0.8335543450528495;-0.424455028459692;-0.42445500721823654;0.7777683313941004;-0.33000000810275676;0.8448318039935055
60.691719;1.0800500681559206;0.8333403579757345;0.7718108395281079;-0.3711810059321132;-0.34370130249543435;1.0718686117923755;10.000356447704911;0.8335542298422876;-0.42445502858773443;-0.42445500802338487;0.77776777230413;-0.33000000796668266;0.8448318593329903
60.701719;1.080049772625357;0.833340590705317;0.7718117467955923;-0.3711810062859276;-0.3437013022362994;1.0718705543354743;10.000359261291374;0.8335541721655735;-0.42445502871158397;-0.4244550088244702;0.7777671872463253;-0.3300000078188542;0.844831857585296
60.711719;1.080049393081994;0.8333408463206079;0.7718126210961763;-0.3711810066356963;-0.3437013019848894;1.0718726087799342;10.000362620422571;0.8335541698300958;-0.42445502883156755;-0.42445500962007615;0.7777665752916454;-0.33000000765997484;0.8448317977956151
60.721719;1.0800489325110236;0.8333411239862458;0.7718134593126359;-0.3711810069812157;-0.34370130174069236;1.071874765858972;10.000366472109265;0.8335542203145716;-0.42445502894776144;-0.42445501040879724;0.7777659368583766;-0.33000000749124897;0.8448316787030977
60.731719;1.0800483938651115;0.8333414234692371;0.7718142581859305;-0.3711810073228757;-0.3437013015025445;1.0718770175185037;10.000370774897071;0.833554321243488;-0.42445502905981297;-0.4244550111891254;0.7777652736028533;-0.3300000073142362;0.8448314983444265
60.741719;1.080047780142537;0.833341745073512;0.7718150138372358;-0.37118100766130246;-0.3437013012690705;1.0718793575716834;10.00037548871965;0.833554470319938;-0.4244550291670897;-0.4244550119593986;0.7777645880884388;-0.33000000713043404;0.8448312544280545
60.751719;1.080047094691499;0.8333420902431798;0.771815721780898;-0.37118100799671766;-0.34370130103907226;1.0718817816958421;10.000380564111198;0.8335546646076528;-0.42445502926917567;-0.42445501271773417;0.7777638836475863;-0.33000000694100434;0.8448309455229642
60.761719;1.080046341295217;0.8333424615246344;0.7718163773643719;-0.37118100832856527;-0.34370130081168965;1.071884286504061;10.000385940037711;0.8335549005193489;-0.4244550293661707;-0.42445501346197373;0.7777631643153629;-0.3300000067469635;0.8448305714702403
60.771719;1.080045524031867;0.8333428618294932;0.771816976004484;-0.3711810086556658;-0.3437013005862563;1.0718868681418048;10.000391548027965;0.8335551746715615;-0.42445502945863534;-0.4244550141896704;0.7777624341874655;-0.33000000654952294;0.8448301331490646
60.781719;1.0800446473184884;0.8333432938455286;0.7718175130434762;-0.37118100897654066;-0.34370130036212565;1.0718895214157713;10.000397315119224;0.8335554844515705;-0.42445502954756015;-0.42445501489826576;0.7777616966921944;-0.330000006350059;0.8448296325791466
60.791719;1.0800437157580436;0.8333437598950263;0.771817983671051;-0.37118100928969566;-0.34370130013864364;1.0718922398440767;10.000403163946864;0.8335558280295575;-0.424455029634351;-0.42445501558543064;0.7777609546006072;-0.33000000614991554;0.8448290728504961
60.801719;1.0800427334876488;0.8333442619526844;0.7718183830000368;-0.37118100959388084;-0.3437012999151801;1.0718950163061642;10.000409017237315;0.8335562038517106;-0.4244550297205598;-0.4244550162492853;0.7777602103590673;-0.33000000595038553;0.8448284573172715
60.811719;1.0800417037289;0.8333448014899374;0.7718187063490075;-0.37118100988812813;-0.34370129969120244;1.0718978433828177;10.000414805688287;0.833556609753895;-0.42445502980761357;-0.42445501688830595;0.7777594664536452;-0.33000000575269806;0.8448277889200873
60.821719;1.080040629037557;0.8333453793851316;0.7718189497773954;-0.37118101017150107;-0.3437012994664006;1.0719007131356577;10.000420471589573;0.8335570426595411;-0.4244550298966585;-0.42445501750103487;0.7777587257113543;-0.33000000555794584;0.8448270703001968
60.831719;1.0800395118521808;0.8333459960042567;0.7718191103285755;-0.3711810104428503;-0.34370129924069476;1.0719036172492726;10.000425969546633;0.8335574990014549;-0.42445502998833307;-0.4244550180860696;0.7777579909962782;-0.3300000053670747;0.8448263040382499
60.841719;1.080038354799437;0.8333466510341175;0.771819185854679;-0.3711810107007105;-0.34370129901407465;1.0719065478296497;10.000431269785958;0.8335579750198632;-0.4244550300827161;-0.42445501864239055;0.7777572645433362;-0.3300000051809015;0.8448254925441071
60.851719;1.0800371604509393;0.8333473431975273;0.77181917482066;-0.3711810109432826;-0.34370129878650146;1.0719094979769395;10.00043636084219;0.8335584669248274;-0.42445503017956954;-0.42445501916948264;0.7777565475558029;-0.33000000500015036;0.8448246380059592
60.861719;1.0800359306133942;0.833348070515456;0.7718190764016104;-0.3711810111685319;-0.3437012985579456;1.0719124616485083;10.000441244384513;0.83355897136401;-0.42445503027860876;-0.4244550196671492;0.7777558401531109;-0.3300000048254424;0.844823742676499
60.871719;1.0800346662508835;0.8333488309663114;0.7718188910290793;-0.37118101137439075;-0.34370129832847773;1.0719154335894736;10.000445926475846;0.8335594857770655;-0.42445503037965354;-0.42445502013541014;0.7777551418375191;-0.3300000046571417;0.8448228091809609
60.881719;1.0800333687917394;0.8333496228537673;0.7718186207869588;-0.3711810115589453;-0.34370129809835015;1.0719184097435646;10.00045041601473;0.8335600079679563;-0.4244550304826699;-0.42445502057466117;0.7777544523577183;-0.33000000449518374;0.8448218404523519
60.891719;1.0800320408949884;0.8333504448912711;0.7718182691399972;-0.37118101172050877;-0.3437012978679436;1.0719213873749553;10.000454730326942;0.8335605353719909;-0.42445503058777134;-0.42445502098583443;0.7777537722494267;-0.33000000433909965;0.8448208395542116
60.901719;1.0800306854034252;0.8333512961844056;0.7718178402745459;-0.3711810118575874;-0.3437012976375907;1.0719243644534138;10.00045889778219;0.8335610650816226;-0.4244550306952086;-0.42445502137026453;0.7777531026350204;-0.33000000418820263;0.8448198097169346
60.911719;1.08002930460976;0.8333521756826554;0.7718173381969802;-0.371181011968935;-0.3437012974074738;1.071927338359156;10.00046295227635;0.8335615947307302;-0.42445503080530383;-0.4244550217294795;0.7777524446331422;-0.3300000040417526;0.8448187541548275
60.921719;1.0800279009240386;0.8333530812511863;0.7718167660033327;-0.37118101205377924;-0.34370129717765713;1.0719303047571032;10.000466924756635;0.8335621232262974;-0.4244550309182967;-0.4244550220650853;0.7777517991457531;-0.3300000038991151;0.8448176754813372
60.931719;1.0800264772492059;0.8333540095311615;0.7718161261542651;-0.3711810121119991;-0.34370129694806023;1.0719332575344938;10.000470839264137;0.8335626503215906;-0.4244550310342332;-0.424455022378476;0.7777511671251748;-0.3300000037598665;0.8448165753839801
60.941719;1.0800250361563426;0.833354956684232;0.7718154216075033;-0.37118101214421734;-0.34370129671841426;1.0719361888888395;10.000474714938175;0.8335631753872708;-0.4244550311531669;-0.4244550226705434;0.7777505496771546;-0.3300000036236413;0.8448154551319348
60.951719;1.0800235791367252;0.8333559190632919;0.7718146565378671;-0.3711810121518024;-0.34370129648843967;1.071939089373708;10.000478570523935;0.8335636970264425;-0.4244550312755363;-0.4244550229417951;0.7777499475656781;-0.3300000034897895;0.8448143165038744
60.961719;1.080022106889577;0.833356893540737;0.7718138357084866;-0.3711810121365406;-0.3437012962579993;1.0719419488031194;10.000482431395044;0.8335642141864393;-0.42445503140219726;-0.42445502319267836;0.777749360399542;-0.33000000335712787;0.8448131621174266
60.971719;1.0800206200421618;0.8333578774819294;0.7718129632591201;-0.3711810121002036;-0.34370129602697747;1.0719447568901477;10.000486336057087;0.8335647270597297;-0.4244550315341646;-0.4244550234236476;0.7777487864352114;-0.3300000032240205;0.8448119951113199
60.981719;1.080019119780921;0.8333588682070473;0.7718120423036754;-0.3711810120444773;-0.34370129579514486;1.0719475030582122;10.000490331705347;0.8335652362266469;-0.4244550316724355;-0.42445502363487186;0.7777482231281537;-0.3300000030887785;0.8448108189601724
60.991719;1.0800176079775496;0.8333598625059685;0.7718110753704538;-0.37118101197101006;-0.34370129556214096;1.0719501773641062;10.000494460736281;0.8335657413332093;-0.4244550318177728;-0.42445502382597017;0.7777476675830136;-0.3300000029500796;0.8448096374493484
61.001719;1.0800160865146475;0.8333608568554065;0.7718100649943618;-0.37118101188125435;-0.3437012953274822;1.0719527727013352;10.000498753817052;0.8335662410140122;-0.4244550319705322;-0.4244550239961806;0.777747116734293;-0.33000000280714864;0.8448084543774826
61.011719;1.0800145568999737;0.8333618476998386;0.7718090140233901;-0.3711810117764687;-0.343701295090646;1.0719552858638666;10.00050323229361;0.8335667336093388;-0.4244550321308096;-0.4244550241447462;0.777746567568455;-0.3300000026597369;0.8448072730019486
61.021719;1.0800130211040597;0.8333628315597589;0.7718079254575806;-0.37118101165810174;-0.34370129485127154;1.0719577165660619;10.00050791018214;0.8335672178829023;-0.42445503229864817;-0.4244550242711462;0.7777460174209971;-0.330000002507967;0.8448060954048441
61.031719;1.0800114823871052;0.8333638057712032;0.7718068021519916;-0.37118101152807415;-0.3437012946093116;1.0719600660761044;10.000512793760837;0.8335676934402878;-0.42445503247422367;-0.42445502437526617;0.7777454642129747;-0.3300000023520717;0.8448049218482422
61.041719;1.0800099449250162;0.833364769244726;0.7718056468874186;-0.37118101138867926;-0.343701294364981;1.0719623367686912;10.000517881923328;0.8335681606162948;-0.4244550326581789;-0.4244550244575453;0.7777449065525196;-0.33000000219234443;0.8448037506635248
61.051719;1.0800084130513392;0.833365722254656;0.7718044627317214;-0.37118101124241376;-0.34370129411861094;1.071964532143089;10.000523170612663;0.8335686200736022;-0.4244550328517908;-0.42445502451892647;0.7777443434579896;-0.33000000202932983;0.8448025792045789
61.061719;1.0800068906669615;0.8333666659315462;0.7718032531819911;-0.37118101109179336;-0.3437012938705212;1.0719666566243484;10.000528660393359;0.83356907224436;-0.42445503305665894;-0.42445502456064904;0.7777437733207465;-0.3300000018638124;0.8448014047894592
61.071719;1.0800053808786936;0.8333676020456946;0.7718020219917213;-0.3711810109390248;-0.34370129362093654;1.0719687149592965;10.000534355918766;0.8335695166054112;-0.42445503327418566;-0.4244550245840411;0.7777431930237505;-0.3300000016966439;0.8448002247386753
61.081719;1.0800038866166373;0.8333685325012339;0.7718007731330959;-0.3711810107857979;-0.3437012933700718;1.0719707115952577;10.000540255554357;0.8335699512313001;-0.42445503350532476;-0.4244550245904631;0.7777425985672372;-0.3300000015286736;0.8447990364702691
61.091719;1.0800024115892386;0.8333694585034486;0.7717995108590621;-0.37118101063336295;-0.34370129311829234;1.071972650922683;10.00054634672314;0.8335703728713602;-0.42445503375071414;-0.42445502458148815;0.7777419864664763;-0.330000001360753;0.8447978377312974
61.101719;1.080000960430199;0.8333703803597524;0.771798239355897;-0.3711810104827078;-0.34370129286607326;1.0719745381835;10.00055261205626;0.8335707775100027;-0.4244550340108773;-0.42445502455902545;0.77774135452773;-0.33000000119377576;0.8447966263379906
61.111719;1.0799995386190677;0.833371298151737;0.7717969623645846;-0.37118101033465556;-0.3437012926139582;1.0719763796165565;10.000559033110967;0.8335711613324804;-0.4244550342861883;-0.42445502452502976;0.777740701912396;-0.3300000010286662;0.8447954002549044
61.121719;1.0799981521720161;0.8333722125561215;0.7717956832609215;-0.3711810101898796;-0.3437012923628262;1.0719781816109635;10.000565586953256;0.8335715213565908;-0.4244550345766951;-0.424455024481085;0.7777400288564553;-0.3300000008663235;0.8447941582381666
61.131719;1.0799968068168277;0.8333731255232297;0.7717944052015752;-0.3711810100489122;-0.34370129211409944;1.0719799502781957;10.000572246387922;0.8335718554638335;-0.4244550348821364;-0.42445502442851557;0.7777393363787307;-0.33000000070762636;0.8447929003190242
61.141719;1.0799955078947119;0.8333740407384488;0.7717931310638354;-0.371181009912202;-0.343701291869526;1.0719816915303804;10.000578987869076;0.8335721625664357;-0.4244550352021909;-0.42445502436901683;0.7777386258238098;-0.3300000005534362;0.844791628163237
61.151719;1.0799942606854094;0.8333749630088476;0.7717918630696179;-0.3711810097802627;-0.3437012916308131;1.0719834103631205;10.000585799405096;0.8335724426601098;-0.42445503553661806;-0.4244550243049441;0.7777378979804324;-0.3300000004045931;0.8447903450266036
61.161719;1.0799930696322155;0.8333758966743954;0.7717906025063749;-0.3711810096537502;-0.3437012913994467;1.0719851097298654;10.000592680248268;0.8335726962476965;-0.4244550358851483;-0.42445502423879017;0.7777371525624431;-0.33000000026210013;0.8447890551360627
61.171719;1.079991937465625;0.833376844931182;0.7717893503279982;-0.37118100953331207;-0.34370129117674986;1.0719867904436673;10.000599634297064;0.8335729236256475;-0.42445503624733455;-0.4244550241726481;0.7777363885004653;-0.33000000012747255;0.8447877633446175
61.181719;1.0799908655781085;0.8333778104458108;0.7717881078704311;-0.37118100941946847;-0.3437012909640019;1.0719884519334124;10.000606668643941;0.8335731243046203;-0.42445503662247597;-0.4244550241083584;0.777735604658384;-0.33000000000284774;0.8447864751629748
61.191719;1.079989854797268;0.8333787956039309;0.771786876625693;-0.37118100931262626;-0.34370129076239536;1.0719900926016848;10.000613796806805;0.833573296745113;-0.4244550370096228;-0.4244550240478494;0.777734800689235;-0.32999999989070067;0.8447851964891256
61.201719;1.0799889056109804;0.8333798018432111;0.7717856577872182;-0.37118100921300734;-0.34370129057292664;1.0719917096785065;10.000621036216005;0.8335734387049287;-0.4244550374077613;-0.4244550239932715;0.7777339774924853;-0.3299999997934981;0.8447839330538899
61.211719;1.0799880179313819;0.8333808291097826;0.7717844524168985;-0.37118100912071506;-0.3437012903964301;1.071993299717982;10.000628403139237;0.8335735479458981;-0.42445503781607485;-0.4244550239470981;0.7777331372278186;-0.32999999971349053;0.8447826900000742
61.221719;1.0799871908473921;0.8333818760749611;0.7717832619159398;-0.3711810090361405;-0.34370129023368157;1.0719948598601698;10.000635912645317;0.8335736229412706;-0.42445503823393643;-0.4244550239120041;0.7777322834226341;-0.32999999965261523;0.8447814716661647
61.231719;1.0799864228889173;0.8333829405686015;0.7717820881942343;-0.37118100896012934;-0.3437012900853999;1.0719963884647281;10.000643579399734;0.8335736634493126;-0.42445503866057405;-0.42445502389042333;0.7777314208673575;-0.32999999961254073;0.8447802813775634
61.241719;1.0799857125014158;0.8333840197033471;0.7717809333513893;-0.3711810088935841;-0.34370128995207283;1.071997884757675;10.000651415604395;0.8335736709154195;-0.4244550390948346;-0.42445502388423484;0.7777305550420096;-0.3299999995947856;0.8447791213618154
61.251719;1.0799850580650585;0.8333851101117551;0.7717797992354839;-0.371181008837075;-0.3437012898337107;1.0719993484460046;10.000659430774899;0.8335736481941395;-0.4244550395354132;-0.4244550238947525;0.7777296916784964;-0.32999999960073434;0.8447779929969396
61.261719;1.0799844578879343;0.8333862086303583;0.7717786870961916;-0.3711810087908393;-0.3437012897297625;1.0720007797320272;10.000667633351057;0.8335735981889225;-0.4244550399811779;-0.42445502392279916;0.7777288366163286;-0.32999999963155435;0.8447768968601136
61.271719;1.0799839104930313;0.8333873128454505;0.7717775970713061;-0.37118100875501087;-0.3437012896393422;1.072002179530564;10.00067602875298;0.8335735226862263;-0.42445504043110244;-0.4244550239688338;0.7777279956978701;-0.32999999968819127;0.844775832693751
61.281719;1.0799834148050396;0.833388421180771;0.7717765280424597;-0.37118100872982185;-0.343701289561664;1.0720035494460713;10.00068461718933;0.8335734226768413;-0.4244550408841059;-0.4244550240331373;0.7777271746339969;-0.3299999997714692;0.8447748001875067
61.291719;1.0799829702625188;0.8333895328298325;0.7717754783993241;-0.371181008715561;-0.3437012894962997;1.072004891525471;10.000693397364655;0.8335732992759116;-0.42445504133913037;-0.42445502411593466;0.7777263785699872;-0.3299999998820473;0.8447737999936069
61.301719;1.0799825767463709;0.8333906477151566;0.7717744468040738;-0.3711810087123761;-0.3437012894430701;1.0720062081427897;10.000702369491759;0.8335731538218044;-0.4244550417951705;-0.424455024217508;0.7777256114240131;-0.33000000002017765;0.8447728340329701
61.311719;1.0799822337599232;0.833391766431408;0.7717734322662885;-0.37118100872014276;-0.3437012894018168;1.072007501472038;10.00071152984644;0.8335729871635343;-0.4244550422511201;-0.42445502433827575;0.7777248758928025;-0.3300000001855631;0.8447719051089272
61.321719;1.0799819394689836;0.8333928900467634;0.771772433710506;-0.37118100873849175;-0.3437012893722448;1.0720087726324432;10.00072086598225;0.8335727988954745;-0.42445504270581885;-0.4244550244786968;0.7777241743375198;-0.3300000003773378;0.8447710161036952
61.331719;1.0799816911890672;0.8333940199339406;0.7717714492311906;-0.3711810087670293;-0.3437012893538569;1.0720100219799484;10.00073036339377;0.8335725871626074;-0.4244550431583662;-0.42445502463911944;0.7777235095118914;-0.3300000005940262;0.8447701695904951
61.341719;1.0799814869624444;0.8333951574916947;0.7717704755273388;-0.3711810088056192;-0.34370128934594657;1.072011250218483;10.000740015638591;0.8335723493005321;-0.4244550436081752;-0.4244550248196317;0.7777228846148418;-0.33000000083361386;0.8447693682341445
61.351719;1.079981326308538;0.8333963033632478;0.7717695081536826;-0.37118100885450583;-0.34370128934765126;1.0720124585314836;10.000749820625115;0.833572082904432;-0.42445504405472817;-0.42445502502002863;0.7777223028634768;-0.3300000010937773;0.8447686147987437
61.361719;1.0799812099703694;0.8333974567491862;0.7717685424026391;-0.3711810089141352;-0.3437012893580807;1.0720136477825781;10.000759763212148;0.833571786580515;-0.4244550444975875;-0.42445502524003415;0.7777217667224764;-0.33000000137212504;0.8447679111212445
61.371719;1.0799811395568286;0.8333986151045834;0.7717675737075067;-0.37118100898476314;-0.34370128937644656;1.072014817919293;10.000769804076231;0.8335714599347192;-0.42445504493659597;-0.4244550254794835;0.7777212771683887;-0.3300000016663283;0.8447672574106119
61.381719;1.079981117181343;0.8333997737540023;0.7717665971707157;-0.37118100906628226;-0.3437012894021385;1.0720159680179493;10.00077988541871;0.833571103111546;-0.4244550453717633;-0.4244550257383309;0.7777208334065147;-0.3300000019741726;0.8447666529707409
61.391719;1.0799811453015287;0.833400926013004;0.7717656072837559;-0.3711810091585127;-0.3437012894346067;1.07201709706068;10.000789946907902;0.8335707166471574;-0.42445504580290616;-0.42445502601655954;0.777720433305302;-0.3300000022936257;0.8447660972885618
61.401719;1.0799812268982922;0.8334020643354637;0.7717645981812765;-0.3711810092615978;-0.3437012894730213;1.072018205033339;10.000799939795687;0.8335703018479771;-0.4244550462294885;-0.42445502631394616;0.777720074268242;-0.3300000026228164;0.8447655901045787
61.411719;1.07998136534002;0.8334031815832128;0.7717635636927056;-0.3711810093760481;-0.3437012895160805;1.0720192932123116;10.000809828593185;0.8335698610872652;-0.42445504665080785;-0.42445502662989715;0.7777197537637968;-0.330000002959909;0.8447651306791494
61.421719;1.0799815636334946;0.8334042715665707;0.7717624977041135;-0.37118100950245364;-0.3437012895621493;1.072020363063946;10.000819583206395;0.833569397521448;-0.42445504706630344;-0.42445502696349996;0.7777194693916025;-0.33000000330316126;0.8447647172561429
61.431719;1.079981823615914;0.8334053290947165;0.7717613952289487;-0.37118100964124223;-0.3437012896094646;1.072021414590321;10.000829176125483;0.8335689148198485;-0.4244550474756898;-0.4244550273136304;0.7777192186738796;-0.3300000036511616;0.8447643473569442
61.441719;1.0799821456223684;0.8334063500981465;0.7717602529742575;-0.37118100979264196;-0.3437012896561971;1.0720224458389114;10.000838587794277;0.8335684172879831;-0.4244550478788858;-0.42445502767910853;0.7777189987015112;-0.33000000400280577;0.8447640187875086
61.451719;1.0799825283111248;0.8334073317511493;0.7717590691557303;-0.3711810099566294;-0.34370128970041697;1.0720234540659295;10.000847806255116;0.8335679095192287;-0.4244550482759488;-0.42445502805883784;0.7777188061931072;-0.3300000043570117;0.8447637303867653
61.461719;1.0799829680436157;0.8334082722281746;0.7717578432260768;-0.3711810101328732;-0.34370128974010833;1.0720244365649136;10.0008568174148;0.8335673957608859;-0.42445504866704103;-0.4244550284517377;0.7777186383080026;-0.3300000047126455;0.8447634815606979
61.471719;1.0799834585956773;0.8334091699321067;0.7717565757485622;-0.3711810103209177;-0.34370128977333353;1.072025390329913;10.000865600620893;0.8335668799028954;-0.4244550490523115;-0.424455028856664;0.7777184934673119;-0.33000000506869887;0.8447632710186173
61.481719;1.07998399232543;0.8334100225328799;0.7717552687068546;-0.37118101052039765;-0.3437012897984646;1.0720263124229596;10.000874134092117;0.8335663654349873;-0.424455049431635;-0.42445502927253487;0.7777183712946367;-0.33000000542439656;0.8447630962054777
61.491719;1.0799845619179014;0.8334108266051798;0.7717539256145101;-0.3711810107309678;-0.3437012898143251;1.0720272011542968;10.00088239863344;0.8335658549736177;-0.42445504980432835;-0.4244550296984041;0.7777182722509007;-0.33000000577915145;0.8447629538750198
61.501719;1.0799851614503095;0.8334115780373124;0.7717525507655152;-0.37118101095219996;-0.34370128982016546;1.0720280562123818;10.000890375065218;0.8335653501683171;-0.4244550501691352;-0.4244550301333496;0.7777181973109156;-0.33000000613251573;0.844762840818426
61.511719;1.0799857869378806;0.8334122728328146;0.7717511485561818;-0.3711810111836335;-0.343701289815501;1.0720288776972224;10.000898040420084;0.8335648523110123;-0.42445505052443244;-0.42445503057634965;0.7777181471003067;-0.33000000648419736;0.8447627541595936
61.521719;1.0799864365221599;0.83341290788543;0.771749723334205;-0.3711810114246669;-0.34370128980000736;1.0720296655070538;10.000905363856525;0.8335643630247462;-0.424455050868304;-0.4244550310261389;0.7777181213358271;-0.33000000683405906;0.8447626912578772
61.531719;1.0799871102706329;0.8334134811036706;0.7717482793818777;-0.37118101167436934;-0.3437012897735054;1.0720304194440284;10.000912301614658;0.8335638842682819;-0.4244550511984621;-0.42445503148113983;0.7777181193933662;-0.3300000071819821;0.8447626493067151
61.541719;1.0799878096560411;0.8334139909160769;0.7717468209619855;-0.37118101193164743;-0.3437012897359461;1.0720311390790145;10.000918798231137;0.8335634178530577;-0.4244550515123022;-0.4244550319397403;0.7777181410138055;-0.3300000075275954;0.8447626252282995
61.551719;1.0799885364345754;0.833414436085837;0.7717453519642573;-0.3711810121956292;-0.3437012896875881;1.0720318234203587;10.000924796169924;0.833562965086666;-0.42445505180716486;-0.42445503240065546;0.7777181862728041;-0.33000000787017564;0.8447626163319747
61.561719;1.0799892912096545;0.8334148162130438;0.7717438749909236;-0.3711810124659165;-0.3437012896292808;1.0720324712483142;10.00093023983856;0.8335625267814107;-0.42445505208063944;-0.4244550328629669;0.7777182549558992;-0.3300000082088593;0.8447626211757293
61.571719;1.0799900725495128;0.8334151324082857;0.7717423908307596;-0.3711810127426623;-0.34370128956240065;1.0720330814478565;10.000935072123204;0.8335621038405582;-0.4244550523307132;-0.4244550333260253;0.7777183459055307;-0.33000000854283607;0.8447626400702128
61.581719;1.0799908770707172;0.8334153875753317;0.7717408989977591;-0.3711810130264171;-0.34370128948847256;1.0720336526962706;10.000939237405545;0.8335616982074162;-0.4244550525557846;-0.424455033789434;0.7777184570075459;-0.33000000887141756;0.8447626748042655
61.591719;1.0799917000868233;0.8334155859665688;0.7717393988568029;-0.3711810133177686;-0.34370128940883354;1.0720341834987734;10.000942686791078;0.8335613134315033;-0.4244550527547749;-0.4244550342530632;0.7777185858293874;-0.33000000919409556;0.8447627273462248
61.601719;1.0799925357016782;0.8334157324712115;0.771737890333993;-0.3711810136171549;-0.3437012893244109;1.072034672612934;10.000945374309653;0.8335609543576875;-0.4244550529271718;-0.42445503471706786;0.7777187299015513;-0.3300000095104878;0.844762798793772
61.611719;1.079993376454484;0.8334158325820868;0.7717363739438539;-0.3711810139249988;-0.343701289235646;1.0720351187616077;10.000947251280662;0.8335606261336405;-0.4244550530726623;-0.42445503518184874;0.7777188863273147;-0.3300000098202507;0.8447628894907547
61.621719;1.079994214222422;0.833415892724518;0.7717348504457829;-0.3711810142416562;-0.34370128914271386;1.0720355205956174;10.00094826936552;0.8335603332326433;-0.42445505319066357;-0.42445503564786863;0.7777190519910971;-0.33000001012316116;0.8447629992582897
61.631719;1.0799950418026947;0.8334159201545704;0.7717333202451995;-0.37118101456695884;-0.34370128904581265;1.072035877791056;10.000948389170585;0.8335600790169296;-0.4244550532801944;-0.42445503611537466;0.7777192243598805;-0.3300000104191042;0.8447631272539652
61.641719;1.0799958530444353;0.8334159226562913;0.771731783268066;-0.3711810148999078;-0.34370128894510427;1.0720361916118621;10.000947586866632;0.8335598656693376;-0.42445505334013545;-0.4244550365842806;0.7777194012499887;-0.3300000107078776;0.84476327213239
61.651719;1.0799966423081184;0.8334159079132029;0.7717302395802692;-0.3711810152388167;-0.343701288840547;1.0720364644040477;10.000945854625815;0.8335596941902108;-0.42445505336975875;-0.4244550370542389;0.7777195800321032;-0.33000001098922704;0.8447634326623324
61.661719;1.0799974044827212;0.8334158825136927;0.7717286894591556;-0.37118101558167826;-0.3437012887321257;1.0720366988151888;10.000943190335759;0.8335595649204707;-0.4244550533691238;-0.4244550375246964;0.7777197579720556;-0.33000001126305206;0.8447636082049024
61.671719;1.0799981351665269;0.8334158516940389;0.771727132884903;-0.3711810159265933;-0.34370128862029176;1.0720368967928442;10.000939583154121;0.8335594784021286;-0.42445505333906086;-0.42445503799498135;0.7777199329885514;-0.3300000115294819;0.8447637985056416
61.681719;1.0799988312439277;0.8334158196625252;0.7717255698377377;-0.3711810162720712;-0.34370128850609727;1.0720370590241377;10.000935011768746;0.8335594351052605;-0.42445505328101985;-0.4244550384643402;0.7777201033359898;-0.3300000117888749;0.8447640031005056
61.691719;1.079999491394467;0.8334157898200114;0.7717240011763628;-0.3711810166170443;-0.3437012883909369;1.0720371852375987;10.000929456219174;0.8335594342723885;-0.4244550531968647;-0.4244550389317758;0.7777202668843259;-0.33000001204169277;0.8447642211523498
61.701719;1.080000115334513;0.8334157653188036;0.7717224288573704;-0.3711810169606989;-0.3437012882762953;1.0720372742275721;10.000922909666064;0.8335594738579308;-0.42445505308858056;-0.4244550393960502;0.7777204211639831;-0.33000001228817044;0.8447644518463594
61.711719;1.0800007027232637;0.8334157492398797;0.7717208552782512;-0.37118101730224956;-0.34370128816375056;1.0720373229688809;10.000915383853492;0.8335595516677305;-0.42445505295820524;-0.42445503985604066;0.7777205638739103;-0.33000001252813943;0.8447646941308011
61.721719;1.080001253460499;0.8334157439718535;0.7717192824231259;-0.37118101764085193;-0.34370128805491573;1.072037326020109;10.000906909231514;0.8335596659978836;-0.42445505280784496;-0.4244550403110266;0.7777206930841236;-0.3300000127612598;0.8447649452615958
61.731719;1.0800017685722012;0.8334157511045412;0.7717177115314271;-0.3711810179757291;-0.34370128795121013;1.0720372763268227;10.000897527858731;0.8335598153701618;-0.4244550526394371;-0.4244550407606624;0.7777208071319579;-0.3300000129872252;0.8447652001355652
61.741719;1.0800022500331667;0.8334157717053797;0.771716143613993;-0.37118101830616307;-0.3437012878538119;1.0720371667514421;10.000887280279379;0.833559998391273;-0.42445505245454507;-0.42445504120489064;0.7777209048260182;-0.3300000132056224;0.8447654525807077
61.751719;1.080002700259539;0.83341580623016;0.7717145803053713;-0.37118101863129294;-0.34370128776375375;1.0720369914265284;10.000876199436084;0.8335602138882717;-0.4244550522543318;-0.4244550416439575;0.7777209858117585;-0.33000001341584223;0.8447656970276628
61.761719;1.080003122309789;0.8334158545528038;0.77171302408269;-0.37118101895001365;-0.34370128768183816;1.072036746636897;10.00086431974198;0.8335604606727283;-0.42445505203943334;-0.424455042078416;0.7777210501733877;-0.33000001361720555;0.8447659293390091
61.771719;1.0800035200877864;0.8334159160852884;0.7717114778840578;-0.3711810192609704;-0.3437012876084995;1.0720364305988195;10.000851690760069;0.8335607368623023;-0.42445505180979354;-0.42445504250899035;0.7777210975293515;-0.3300000138089256;0.8447661465962594
61.781719;1.0800038979867002;0.8334159896218652;0.7717099448719775;-0.3711810195626788;-0.3437012875438957;1.0720360424328577;10.000838382474633;0.833561039250787;-0.42445505156469526;-0.42445504293625236;0.7777211267559239;-0.3300000139898907;0.8447663458761453
61.791719;1.0800042608426785;0.8334160732025916;0.7717084284882303;-0.37118101985377094;-0.34370128748800655;1.0720355815976585;10.00082447930243;0.8335613630234774;-0.4244550513029562;-0.4244550433603107;0.7777211364376891;-0.3300000141586974;0.8447665233316888
61.801719;1.0800046147072992;0.8334161640784775;0.7717069323970686;-0.37118102013311954;-0.343701287440468;1.07203504802592;10.000810067554983;0.8335617017224785;-0.42445505102324743;-0.4244550437807266;0.7777211252815269;-0.3300000143139603;0.8447666749725877
61.811719;1.0800049671461003;0.8334162585608458;0.7717054601948532;-0.3711810203998677;-0.34370128740045297;1.0720344420303678;10.000795224350721;0.8335620476403708;-0.4244550507245158;-0.4244550441967022;0.7777210920462555;-0.33000001445451144;0.8447667981188888
61.821719;1.0800053262618126;0.833416351972569;0.7717040151623291;-0.371181020653441;-0.3437012873668463;1.0720337632063057;10.000780014478833;0.8335623929175658;-0.42445505040629994;-0.4244550446074866;0.7777210353514562;-0.33000001457943406;0.844766891591728
61.831719;1.0800056994961997;0.8334164391592773;0.7717025999434513;-0.37118102089339705;-0.3437012873384293;1.0720330097289412;10.000764495568193;0.8335627306694581;-0.424455050068743;-0.4244550450126053;0.7777209539364274;-0.3300000146881403;0.8447669548854791
61.841719;1.0800060933094928;0.8334165153675095;0.7717012161505882;-0.3711810211192283;-0.3437012873139311;1.0720321792614844;10.00074872356963;0.8335630550613957;-0.4244550497123081;-0.4244550454116645;0.7777208470729784;-0.33000001478044305;0.8447669877946224
61.851719;1.080006513579138;0.8334165767540416;0.77169986438982;-0.3711810213304428;-0.3437012872921386;1.0720312695581005;10.000732749185614;0.8335633605227696;-0.42445504933740974;-0.42445504580403404;0.7777207146208704;-0.33000001485650265;0.8447669907525448
61.861719;1.0800069657383848;0.8334166205088941;0.7716985446812749;-0.37118102152690297;-0.3437012872720548;1.072030278132351;10.000716613408585;0.8335636412131019;-0.4244550489442232;-0.4244550461886936;0.7777205570248952;-0.33000001491679043;0.8447669652872671
61.871719;1.080007454456027;0.8334166449060469;0.7716972567318123;-0.3711810217089789;-0.34370128725296967;1.0720292022650069;10.000700354558463;0.8335638912404686;-0.4244550485327421;-0.4244550465642257;0.7777203754450348;-0.33000001496208703;0.8447669141036764
61.881719;1.0800079834835115;0.8334166489400089;0.7716959997259047;-0.3711810218773773;-0.3437012872344282;1.0720280386010745;10.000684012160798;0.8335641053235167;-0.42445504810301454;-0.4244550469288786;0.777720171701615;-0.3300000149932704;0.8447668406168918
61.891719;1.0800085556621546;0.8334166317609225;0.771694772112018;-0.3711810220330022;-0.3437012872160299;1.0720267823232026;10.000667619354552;0.8335642792284451;-0.42445504765539815;-0.4244550472807525;0.7777199480410243;-0.330000015011049;0.8447667485845952
61.901719;1.0800091727239738;0.833416592438872;0.7716935718889362;-0.3711810221768716;-0.3437012871971444;1.0720254277507393;10.000651200979135;0.8335644095396132;-0.42445504719058447;-0.42445504761810904;0.7777197071093546;-0.33000001501606085;0.844766642253061
61.911719;1.0800098349387302;0.8334165296712379;0.771692396812435;-0.3711810223098956;-0.3437012871769286;1.0720239698674958;10.00063477877457;0.8335644930855411;-0.4244550467093998;-0.4244550479395904;0.7777194521169889;-0.3300000150091089;0.8447665261905024
61.921719;1.0800105409687215;0.8334164416551584;0.7716912444702139;-0.37118102243274664;-0.3437012871546701;1.0720224049168914;10.000618374426388;0.8335645269198731;-0.4244550462126374;-0.42445504824415164;0.7777191866865352;-0.3300000149911235;0.8447664045920675
61.931719;1.0800112882416766;0.8334163264751082;0.7716901127840634;-0.3711810225459871;-0.3437012871299432;1.0720207301994127;10.000602010898913;0.833564509101221;-0.42445504570103604;-0.4244550485307748;0.7777189144541552;-0.33000001496301185;0.8447662809122515
61.941719;1.080012073427904;0.8334161821541536;0.7716890002270838;-0.37118102265022934;-0.34370128710248354;1.0720189439025178;10.00058570993769;0.8335644393262809;-0.42445504517537525;-0.424455048798268;0.7777186388596804;-0.3300000149255267;0.8447661581861843
61.951719;1.08001289260348;0.8334160065057503;0.7716879052395289;-0.37118102274615694;-0.3437012870722611;1.0720170450888877;10.00056948709592;0.8335643189173154;-0.42445504463648726;-0.4244550490453512;0.7777183628796996;-0.33000001487921987;0.8447660395242605
61.961719;1.0800137416344189;0.8334157976554062;0.7716868256939838;-0.37118102283436955;-0.34370128703971714;1.072015033982753;10.000553355448528;0.8335641506455237;-0.4244550440850777;-0.42445504927086225;0.7777180885473725;-0.33000001482451147;0.8447659277787587
61.971719;1.0800146166213533;0.8334155547542796;0.771685758895457;-0.37118102291515326;-0.34370128700568453;1.072012912563854;10.000537341290418;0.8335639386238504;-0.4244550435216897;-0.4244550494738258;0.7777178167658655;-0.3300000147616718;0.8447658245579065
61.981719;1.0800155136484686;0.83341527829054;0.7716847016850562;-0.37118102298844147;-0.34370128697100416;1.0720106848804416;10.000521499023224;0.8335636881378395;-0.4244550429469375;-0.4244550496534193;0.7777175477521125;-0.33000001469080387;0.8447657300244138
61.991719;1.0800164287647764;0.8334149700604236;0.7716836504536005;-0.371181023054175;-0.3437012869362937;1.0720083566456633;10.000505907122317;0.8335634052655091;-0.4244550423616382;-0.4244550498090153;0.7777172817890721;-0.33000001461200223;0.8447656434180656
62.001719;1.0800173591304034;0.833414632762269;0.7716826012673254;-0.3711810231127989;-0.3437012869021374;1.0720059343800448;10.00049064725547;0.8335630964156201;-0.42445504176661225;-0.42445504994026445;0.7777170193665357;-0.33000001452558775;0.8447655634510216
62.011719;1.0800183044545493;0.8334142695341897;0.7716815499406391;-0.37118102316527357;-0.3437012868692822;1.0720034244078835;10.000475793887755;0.8335627682562612;-0.4244550411624405;-0.42445505004698636;0.7777167604739601;-0.3300000144322;0.8447654887895999
