time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.021719;1.0800192677410099;0.8334138839560408;0.7716804918585938;-0.37118102321258895;-0.3437012868383452;1.072000832289836;10.000461420666658;0.833562427592582;-0.4244550405495419;-0.42445505012891255;0.7777165043008949;-0.33000001433259724;0.8447654185393166
62.031719;1.0800202546621038;0.8334134802358676;0.7716794218094801;-0.371181023255374;-0.3437012868093661;1.0719981634756668;10.000447600057583;0.8335620802322518;-0.42445503992847305;-0.4244550501856126;0.7777162497771783;-0.3300000142274774;0.8447653522233673
62.041719;1.0800212716963489;0.8334130631885661;0.7716783342294241;-0.3711810232938965;-0.34370128678174516;1.0719954244450078;10.000434394971874;0.8335617295907514;-0.4244550393001343;-0.4244550502165663;0.777715995703776;-0.3300000141175741;0.8447652891308579
62.051719;1.0800223246698684;0.8334126381077119;0.7716772239412175;-0.3711810233283239;-0.34370128675445694;1.0719926228070955;10.000421855803372;0.8335613765564965;-0.42445503866566536;-0.4244550502211145;0.7777157403452926;-0.3300000140036509;0.8447652276273436
62.061719;1.0800234183608248;0.8334122104669506;0.7716760866088126;-0.37118102335898095;-0.3437012867261853;1.0719897665381684;10.00041001782037;0.8335610204933377;-0.42445503802612994;-0.4244550501983495;0.7777154815274954;-0.3300000138862271;0.8447651654489938
62.071719;1.0800245561197581;0.8334117857395488;0.771674918237271;-0.3711810233863957;-0.34370128669540656;1.0719868636713168;10.000398899128532;0.8335606602509565;-0.42445503738239687;-0.4244550501472089;0.7777152170236573;-0.33000001376540944;0.8447651005671482
62.081719;1.080025739141701;0.8334113697381055;0.7716737145494764;-0.37118102341112896;-0.3437012866605682;1.0719839227675056;10.00038850596784;0.8335602947689423;-0.42445503673527607;-0.4244550500668012;0.7777149445902161;-0.33000001364095877;0.8447650314083227
62.091719;1.080026966411351;0.8334109687137075;0.7716724711564013;-0.37118102343352133;-0.34370128662030547;1.0719809532356714;10.000378837468395;0.8335599232704971;-0.42445503608552787;-0.42445504995656824;0.7777146620439875;-0.3300000135124196;0.8447649563345827
62.101719;1.0800282357859277;0.8334105887773842;0.7716711840949957;-0.37118102345347775;-0.34370128657361676;1.0719779645601817;10.000369884608878;0.8335595450224873;-0.42445503543372715;-0.42445504981598986;0.7777143677617631;-0.33000001337924345;0.8447648729345906
62.111719;1.0800295448790018;0.8334102353177303;0.7716698501634758;-0.37118102347040116;-0.3437012865198855;1.0719749649024506;10.000361630712591;0.8335591591849181;-0.424455034780307;-0.42445504964418784;0.7777140612376445;-0.3300000132409278;0.8447647778741788
62.121719;1.080030891194157;0.8334099128644735;0.7716684672640792;-0.37118102348327897;-0.3437012864587069;1.0719719603633524;10.000354056971387;0.8335587651711907;-0.42445503412563;-0.4244550494399151;0.7777137431496991;-0.33000001309721644;0.8447646677302741
62.131719;1.0800322725494986;0.8334096254662197;0.7716670346220994;-0.3711810234908423;-0.34370128638968006;1.0719689552100493;10.00034714647798;0.8335583633098471;-0.4244550334699407;-0.4244550492018898;0.7777134150403686;-0.33000001294824094;0.8447645400093569
62.141719;1.0800336876482968;0.8334093770498043;0.7716655522376182;-0.3711810234917655;-0.3437012863122277;1.0719659525425052;10.000340881267551;0.8335579551879692;-0.42445503281352803;-0.42445504892912117;0.7777130791598404;-0.33000001279442925;0.8447643934568061
62.151719;1.0800351361149465;0.8334091712130051;0.7716640201709252;-0.37118102348484494;-0.3437012862254946;1.0719629547455929;10.000335238408445;0.8335575432431246;-0.4244550321570459;-0.4244550486210359;0.7777127382143749;-0.3300000126362732;0.8447642279487138
62.161719;1.080036618145294;0.8334090109543786;0.7716624387519406;-0.3711810234692097;-0.3437012861284751;1.0719599633012649;10.000330191979542;0.8335571302578375;-0.42445503150161357;-0.4244550482774693;0.777712394714556;-0.3300000124741376;0.8447640442907263
62.171719;1.0800381336693463;0.8334088987307224;0.7716608091205014;-0.37118102344461146;-0.34370128602034256;1.0719569785185477;10.000325717032819;0.8335567193729491;-0.42445503084868924;-0.4244550478986173;0.7777120507191893;-0.3300000123082224;0.8447638438518522
62.181719;1.0800396813734634;0.8334088365739268;0.7716591331216693;-0.37118102341158343;-0.3437012859007601;1.0719540000049592;10.000321792784417;0.8335563142718074;-0.42445503019985403;-0.4244550474849308;0.7777117080424638;-0.33000001213861496;0.8447636283081995
62.191719;1.0800412586950219;0.8334088261231071;0.7716574129882579;-0.3711810233712987;-0.3437012857699348;1.071951027493908;10.000318402041946;0.8335559191565556;-0.4244550295564963;-0.42445504703698883;0.7777113679412601;-0.33000001196520035;0.8447633995186357
62.201719;1.0800428626158558;0.833408868159087;0.771655651396462;-0.37118102332516867;-0.34370128562843727;1.0719480609551175;10.000315523285526;0.8335555384253388;-0.4244550289195542;-0.42445504655541333;0.7777110306082763;-0.33000001178746846;0.8447631593937771
62.211719;1.0800444901932964;0.833408961856415;0.7716538515053584;-0.371181023274474;-0.34370128547704276;1.0719451000143625;10.000313126513237;0.833555176130681;-0.42445502828964327;-0.42445504604077344;0.7777106951406254;-0.33000001160449116;0.8447629096895858
62.221719;1.080046138382144;0.8334091051240224;0.7716520166476163;-0.37118102322041324;-0.34370128531668687;1.0719421437523924;10.000311178441107;0.8335548354158578;-0.42445502766747756;-0.42445504549356694;0.7777103595016137;-0.3300000114151021;0.8447626515707715
62.231719;1.0800478031704808;0.8334092955402508;0.7716501499573053;-0.37118102316434926;-0.3437012851485036;1.0719391911571423;10.000309646288125;0.8335545181691681;-0.4244550270541138;-0.42445504491442404;0.7777100206146883;-0.33000001121817096;0.844762385396987
62.241719;1.0800494792104987;0.8334095302629151;0.7716482540751576;-0.37118102310772955;-0.34370128497400076;1.071936241642;10.000308496264767;0.8335542250304474;-0.4244550264507783;-0.42445504430430636;0.7777096751433491;-0.33000001101286075;0.8447621109958815
62.251719;1.0800511610036247;0.8334098057213541;0.7716463311032781;-0.37118102305190925;-0.3437012847952219;1.0719332952379883;10.000307688967258;0.8335539555758785;-0.4244550258585739;-0.4244550436644585;0.7777093205661256;-0.3300000107987354;0.8447618279611215
62.261719;1.0800528442853023;0.8334101183785688;0.7716443831594616;-0.3711810229981931;-0.34370128461465116;1.0719303520268908;10.0003071734949;0.8335537087734248;-0.4244550252784554;-0.42445504299638054;0.7777089558207492;-0.3300000105757647;0.8447615357875246
62.271719;1.0800545259773808;0.8334104657491206;0.7716424131066666;-0.37118102294778155;-0.34370128443488845;1.071927411187547;10.000306886588362;0.8335534837370454;-0.424455024711343;-0.4244550423019446;0.7777085811892035;-0.3300000103442575;0.8447612338919491
62.281719;1.0800562030818661;0.8334108464987855;0.7716404246435471;-0.371181022901606;-0.34370128425824115;1.0719244711788196;10.000306761255397;0.8335532800417049;-0.42445502415808456;-0.4244550415833425;0.777708197780416;-0.33000001010461083;0.8447609214371656
62.291719;1.0800578720524425;0.8334112599602908;0.771638421677762;-0.3711810228603697;-0.3437012840865063;1.071921531089622;10.00030673989414;0.833553097461915;-0.42445502361938436;-0.4244550408428332;0.7777078070575454;-0.33000000985704914;0.8447605971520988
62.301719;1.0800595290458297;0.8334117058129854;0.7716364077342286;-0.37118102282468934;-0.34370128392110083;1.0719185914401803;10.00030678360322;0.8335529358637317;-0.42445502309590405;-0.4244550400824385;0.77770741066354;-0.33000000960166676;0.8447602597322861
62.311719;1.0800611698653566;0.8334121838857939;0.7716343860701603;-0.3711810227951446;-0.3437012837632312;1.0719156534886645;10.000306873821216;0.8335527952878417;-0.4244550225885309;-0.42445503930374545;0.7777070107288119;-0.3300000093387186;0.8447599084873633
62.321719;1.080062789600341;0.8334126941435575;0.7716323599211969;-0.3711810227722615;-0.3437012836139084;1.0719127178226613;10.000307008165572;0.8335526758925974;-0.4244550220985892;-0.4244550385080639;0.7777066100816432;-0.3300000090688409;0.8447595432023053
62.331719;1.0800643829058765;0.8334132370896208;0.7716303321068075;-0.37118102275648046;-0.3437012834739426;1.0719097840525524;10.000307195231205;0.8335525778822558;-0.42445502162769305;-0.42445503769682125;0.7777062119748412;-0.3300000087929766;0.8447591636659176
62.341719;1.0800659446099081;0.8334138142448562;0.7716283046189637;-0.3711810227481109;-0.3437012833439979;1.071906851912923;10.000307446299487;0.8335525009697716;-0.42445502117743267;-0.42445503687178565;0.7777058200962712;-0.33000000851220346;0.8447587697773724
62.351719;1.080067470039305;0.8334144280236631;0.7716262788808448;-0.3711810227473068;-0.34370128322462323;1.071903921901857;10.000307764139084;0.8335524431969892;-0.424455020749375;-0.42445503603497664;0.7777054389063974;-0.3300000082277371;0.8447583617364433
62.361719;1.0800689550329998;0.8334150806842244;0.7716242563003882;-0.3711810227541636;-0.34370128311614917;1.0719009949121474;10.00030814070844;0.833552400715215;-0.4244550203452015;-0.42445503518849376;0.7777050734420851;-0.3300000079408078;0.844757939778036
62.371719;1.0800703958079858;0.8334157730236438;0.7716222385790922;-0.37118102276882914;-0.3437012830186085;1.0718980719074618;10.000308563756127;0.8335523690276155;-0.4244550199665141;-0.4244550343344865;0.777704728579889;-0.33000000765228615;0.8447575039299433
62.381719;1.0800717888386862;0.8334165037580369;0.7716202273802157;-0.3711810227913245;-0.34370128293183705;1.071895153750441;10.000309022298838;0.8335523441303643;-0.4244550196146026;-0.4244550334750796;0.7777044083786802;-0.3300000073625988;0.8447570545166326
62.391719;1.0800731306561306;0.8334172696513147;0.7716182235846824;-0.3711810228213273;-0.34370128285555984;1.0718922411359235;10.00030950736839;0.8335523227943619;-0.4244550192906194;-0.4244550326121853;0.7777041160957425;-0.3300000070720892;0.8447565931620571
62.401719;1.080074417591914;0.8334180658936314;0.7716162272654452;-0.3711810228584286;-0.3437012827893525;1.0718893349165965;10.000310003029387;0.8335523020039702;-0.42445501899584065;-0.424455031747464;0.777703854987575;-0.33000000678130786;0.8447561229312464
62.411719;1.0800756458540441;0.833418886636189;0.7716142383174218;-0.3711810229025165;-0.3437012827326272;1.071886436451024;10.000310471980743;0.8335522781146432;-0.42445501873174624;-0.4244550308823737;0.7777036290522034;-0.3300000064909372;0.8447556472238492
62.421719;1.0800768118619215;0.8334197257100068;0.7716122563944898;-0.37118102295373495;-0.3437012826847206;1.0718835476790192;10.000310853560519;0.8335522470687922;-0.42445501849998324;-0.42445503001826557;0.7777034428972622;-0.3300000062016893;0.8447551687230489
62.431719;1.0800779123266642;0.8334205770630561;0.7716102804316917;-0.3711810230121933;-0.34370128264501487;1.071880670966119;10.000311078605328;0.8335522053671562;-0.4244550183019935;-0.42445502915664773;0.7777033010366647;-0.3300000059145023;0.8447546890656621
62.441719;1.080078944133964;0.8334214349414195;0.7716083090009365;-0.3711810230777866;-0.3437012826131528;1.0718778088843837;10.000311084646665;0.8335521504103043;-0.4244550181385038;-0.4244550282992252;0.7777032073142396;-0.3300000056307377;0.8447542089072312
62.451719;1.0800799044146523;0.8334222941706376;0.7716063412673139;-0.3711810231501436;-0.34370128258934957;1.0718749643978893;10.000310820413214;0.833552080466234;-0.42445501800948837;-0.42445502744751507;0.7777031643806982;-0.33000000535202334;0.8447537284682881
62.461719;1.0800807906380978;0.8334231501350565;0.7716043777034288;-0.37118102322855673;-0.34370128257439075;1.071872141028872;10.000310247245794;0.8335519947604869;-0.42445501791444923;-0.4244550266026143;0.7777031730266374;-0.3300000050799979;0.8447532483219454
62.471719;1.080081600657532;0.8334239982758851;0.771602420418145;-0.371181023311952;-0.3437012825692946;1.0718693423535526;10.000309342527652;0.8335518932970137;-0.4244550178525803;-0.4244550257652753;0.7777032322949706;-0.33000000481621017;0.8447527696361596
62.481719;1.0800823330237304;0.8334248335940567;0.7716004731404255;-0.371181023398974;-0.3437012825751098;1.0718665714963762;10.000308099623386;0.8335517763521588;-0.42445501782285705;-0.42445502493585496;0.7777033407027252;-0.33000000456203166;0.8447522938532054
62.491719;1.0800829873679358;0.8334256505104041;0.771598540589665;-0.3711810234881246;-0.34370128259290195;1.0718638309316346;10.000306522057038;0.8335516440714845;-0.42445501782409695;-0.4244550241141717;0.7777034967287361;-0.33000000431856275;0.8447518221742619
62.501719;1.0800835642758455;0.833426443409443;0.7715966274886439;-0.3711810235780702;-0.3437012826237672;1.071861122481219;10.000304618109334;0.8335514966917345;-0.42445501785497813;-0.42445502329958296;0.7777036979636454;-0.33000000408664826;0.8447513549005667
62.511719;1.0800840642157956;0.8334272075451533;0.7715947381556119;-0.3711810236679999;-0.3437012826687732;1.071858447875111;10.000302400994398;0.8335513351546476;-0.4244550179140614;-0.4244550224912075;0.7777039406850678;-0.33000000386695144;0.8447508909952477
62.521719;1.0800844862074963;0.8334279393201807;0.7715928768621737;-0.37118102375765377;-0.3437012827286715;1.0718558090001458;10.00029989020558;0.8335511612798431;-0.4244550179997164;-0.42445502168805893;0.7777042205165207;-0.33000000365985366;0.8447504285209132
62.531719;1.0800848277712256;0.8334286359798041;0.7715910485152176;-0.3711810238471012;-0.34370128280357637;1.0718532068493607;10.000297107723238;0.8335509774041603;-0.4244550181099413;-0.42445502088909043;0.7777045332991943;-0.33000000346522274;0.8447499658988417
62.541719;1.0800850859533375;0.8334292952484043;0.7715892593102586;-0.371181023936483;-0.34370128289306495;1.0718506403578676;10.00029407131684;0.8335507858156607;-0.42445501824230203;-0.42445502009320113;0.777704875269556;-0.33000000328246054;0.8447495030477359
62.551719;1.0800852582033542;0.8334299149410799;0.7715875165875883;-0.37118102402577424;-0.3437012829965653;1.0718481066457368;10.00029079216515;0.8335505883320482;-0.4244550183940709;-0.4244550192991946;0.7777052426228125;-0.3300000031108387;0.8447490417646099
62.561719;1.0800853428369153;0.8334304929331793;0.7715858277163855;-0.3711810241147505;-0.34370128311347126;1.0718456025092398;10.000287278752454;0.8335503862054897;-0.42445501856236856;-0.4244550185057397;0.7777056313974333;-0.33000000294965265;0.8447485855910379
62.571719;1.080085338616544;0.8334310278349415;0.7715841992862935;-0.3711810242031085;-0.3437012832430267;1.0718431258623904;10.000283543563336;0.8335501798636834;-0.4244550187442683;-0.4244550177113846;0.7777060375205099;-0.33000000279799024;0.8447481395601513
62.581719;1.080085243566644;0.8334315196482233;0.7715826370620917;-0.371181024290474;-0.34370128338437567;1.0718406761172152;10.000279606447767;0.8335499683213129;-0.4244550189369422;-0.4244550169146344;0.7777064564198158;-0.3300000026545039;0.8447477097714776
62.591719;1.0800850547175993;0.8334319696011487;0.7715811457458434;-0.37118102437636297;-0.34370128353664103;1.0718382530671802;10.000275490892545;0.8335497489149774;-0.42445501913774164;-0.4244550161141074;0.7777068831965315;-0.33000000251755535;0.8447473027143186
62.601719;1.080084769183623;0.8334323797335494;0.7715797286472871;-0.37118102446029655;-0.3437012836988323;1.0718358548837195;10.00027121929843;0.8335495177524972;-0.4244550193442689;-0.4244550153086972;0.7777073136285279;-0.3300000023855457;0.8447469245187935
62.611719;1.0800843849264732;0.8334327530273027;0.7715783881789462;-0.37118102454202856;-0.3437012838698869;1.071833477595416;10.000266812432901;0.833549270459181;-0.42445501955444953;-0.4244550144976662;0.7777077442973632;-0.33000000225706777;0.8447465803569159
62.621719;1.0800839005008622;0.8334330934906298;0.771577126945759;-0.3711810246215778;-0.34370128404893135;1.0718311166892969;10.000262293264583;0.833549002720529;-0.42445501976632904;-0.4244550136807452;0.7777081719415049;-0.330000002130819;0.8447462744270942
62.631719;1.0800833150267881;0.8334334053930816;0.7715759481435612;-0.3711810246988844;-0.34370128423535196;1.0718287685590828;10.000257697148667;0.8335487108248468;-0.42445501997773616;-0.4244550128582222;0.7777085935984172;-0.3300000020054805;0.844746010256497
62.641719;1.0800826287967802;0.8334336921573812;0.7715748545953129;-0.37118102477347786;-0.3437012844286162;1.0718264309594574;10.000253080348697;0.8335483923103684;-0.42445502018621;-0.42445501203083347;0.7777090071469882;-0.3300000018797135;0.8447457905347018
62.651719;1.0800818432095733;0.8334339559015367;0.7715738478387605;-0.3711810248445687;-0.34370128462828153;1.0718241028745634;10.000248513782616;0.8335480458866661;-0.42445502038922456;-0.42445501119944345;0.7777094114889973;-0.3300000017523109;0.8447456168560404
62.661719;1.0800809601508248;0.8334341975716163;0.7715729285282295;-0.37118102491144583;-0.34370128483415635;1.0718217837328723;10.000244066288845;0.8335476705159914;-0.42445502058450046;-0.4244550103647956;0.7777098063955783;-0.33000000162244747;0.8447454898374515
62.671719;1.0800799822437306;0.8334344171534784;0.7715720970888992;-0.37118102497378963;-0.34370128504611747;1.0718194726920893;10.000239792405893;0.833547264950969;-0.42445502077025155;-0.42445500952746185;0.7777101918841003;-0.33000000148973235;0.8447454092542609
62.681719;1.080078913650727;0.8334346140175932;0.7715713539023779;-0.37118102503157574;-0.34370128526371774;1.071817168531506;10.00023572989021;0.83354682810635;-0.4244550209453919;-0.4244550086877876;0.7777105676438889;-0.33000000135393404;0.844745373998102
62.691719;1.0800777601429252;0.8334347872068792;0.7715706992482467;-0.37118102508464984;-0.3437012854860296;1.071814870139666;10.00023190293373;0.8335463596163748;-0.4244550211095801;-0.42445500784584533;0.777710932964546;-0.33000000121473005;0.8447453815849277
62.701719;1.0800765287285785;0.8334349354458367;0.7715701328829134;-0.37118102513246354;-0.3437012857116844;1.0718125776022167;10.00022832727046;0.8335458601613569;-0.42445502126297147;-0.4244550070015537;0.7777112866830039;-0.3300000010718279;0.8447454274776333
62.711719;1.0800752279210084;0.8334350573290212;0.7715696539587527;-0.3711810251742768;-0.34370128593898713;1.071810292534764;10.000225013141643;0.833545331169106;-0.4244550214059932;-0.42445500615482973;0.777711627170395;-0.3300000009252111;0.8447455054538563
62.721719;1.0800738679808508;0.8334351516127967;0.7715692616338117;-0.37118102520960305;-0.3437012861660874;1.0718080170733624;10.000221965297245;0.8335447741577328;-0.42445502153931297;-0.424455005305644;0.7777119527734151;-0.3300000007749963;0.8447456088284997
62.731719;1.080072459675702;0.8334352171615879;0.7715689554033764;-0.37118102523842994;-0.34370128639114716;1.071805753239651;10.000219183492273;0.8335441901924435;-0.42445502166369137;-0.424455004453975;0.7777122625832843;-0.3300000006210386;0.8447457312203637
62.741719;1.0800710120157748;0.8334352530350262;0.7715687350364347;-0.37118102526105146;-0.34370128661249616;1.0718035029163013;10.000216663210832;0.8335435794002444;-0.42445502177956584;-0.4244550035997195;0.7777125570784391;-0.3300000004627585;0.8447458669017299
62.751719;1.080069531134072;0.8334352587468002;0.7715686006349232;-0.3711810252778038;-0.3437012868287194;1.07180126742544;10.000214395976169;0.8335429407308691;-0.42445502188668804;-0.42445500274278114;0.7777128380771853;-0.3300000002992332;0.844746011177621
62.761719;1.08006802153229;0.8334352337786219;0.7715685528890904;-0.3711810252889938;-0.34370128703858016;1.0717990474611803;10.000212371414706;0.8335422719687215;-0.42445502198415797;-0.42445500188340163;0.7777131079632635;-0.33000000012944647;0.8447461600832847
62.771719;1.0800664880588222;0.8334351766897323;0.7715685934595835;-0.37118102529496166;-0.34370128724082877;1.0717968438313148;10.000210579584426;0.8335415697049661;-0.42445502207078106;-0.4244550010223326;0.7777133688795;-0.32999999995257123;0.8447463089020071
62.781719;1.0800649362729842;0.8334350849407365;0.7715687250453358;-0.37118102529605185;-0.3437012874340958;1.0717946578595061;10.000209008593705;0.8335408292394638;-0.42445502214545516;-0.424455000160582;0.7777136221100093;-0.32999999976801225;0.8447464509432545
62.791719;1.080063371071253;0.833434955345685;0.7715689509449624;-0.3711810252924302;-0.3437012876169712;1.0717924911119705;10.000207639759761;0.8335400448098077;-0.42445502220733977;-0.42445499929912966;0.7777138674827822;-0.3299999995752608;0.8447465779316855
62.801719;1.0800617952451128;0.8334347844394525;0.771569274622079;-0.3711810252839367;-0.3437012877881444;1.0717903450423125;10.000206448435128;0.833539210760941;-0.4244550222558752;-0.42445499843895357;0.7777141034895745;-0.32999999937388746;0.8447466811355734
62.811719;1.080060209639593;0.8334345687160811;0.7715696992787451;-0.3711810252701638;-0.3437012879464807;1.0717882210218956;10.000205410665473;0.8335383232755258;-0.424455022290855;-0.4244549975811056;0.7777143284402115;-0.3299999991636556;0.844746752195447
62.821719;1.0800586146559525;0.8334343051709667;0.7715702272645564;-0.37118102525062335;-0.3437012880910384;1.0717861210587445;10.000204512818165;0.8335373813587941;-0.4244550223124523;-0.42445499672671094;0.7777145415389847;-0.3299999989445381;0.8447467836482202
62.831719;1.080057011455757;0.8334339918546309;0.7715708599308192;-0.371181025224823;-0.3437012882210653;1.0717840485900132;10.000203761453585;0.8335363862722197;-0.4244550223212175;-0.42445499587708646;0.7777147433066076;-0.32999999871660274;0.8447467691898153
62.841719;1.0800554025554971;0.8334336277874288;0.7715715979037941;-0.37118102519237367;-0.3437012883360168;1.071782008513533;10.000203179933786;0.8335353400816808;-0.4244550223181194;-0.42445499503388345;0.7777149356007449;-0.32999999847987577;0.8447467037269032
62.851719;1.080053792140317;0.8334332123473691;0.7715724410719678;-0.37118102515313195;-0.3437012884355792;1.07178000640036;10.000202786924957;0.8335342449359927;-0.42445502230443444;-0.42445499419909477;0.7777151208618042;-0.32999999823434745;0.8447465834734477
62.861719;1.0800521857598588;0.8334327445509633;0.7715733885379636;-0.37118102510732787;-0.34370128851970827;1.071778047378394;10.00020258127925;0.833533103463177;-0.4244550222815611;-0.42445499337491577;0.7777153008089754;-0.3299999979800257;0.8447464062544288
62.871719;1.0800505896441224;0.8334322227936493;0.7715744388294331;-0.3711810250557999;-0.34370128858869836;1.0717761357778548;10.000202549201312;0.8335319191602432;-0.4244550222508584;-0.4244549925635084;0.7777154760224968;-0.32999999771674593;0.844746171527806
62.881719;1.0800490100180018;0.8334316452176114;0.7715755899780641;-0.3711810250000972;-0.3437012886431637;1.0717742755943476;10.000202675745108;0.8335306961787711;-0.42445502221334186;-0.4244549917669256;0.7777156465620558;-0.32999999744401354;0.844745879560004
62.891719;1.0800474523609953;0.8334310096237295;0.7715768396075267;-0.371181024942138;-0.3437012886838826;1.07177247024341;10.000202949476206;0.8335294389614548;-0.4244550221694762;-0.42445499098731776;0.7777158125898446;-0.32999999716122397;0.8447455304030426
62.901719;1.080045920918228;0.8334303126958988;0.7715781849801105;-0.37118102488370686;-0.34370128871164;1.071770721409677;10.000203370050029;0.8335281519680273;-0.4244550221193223;-0.42445499022704036;0.7777159748995275;-0.3299999968678815;0.8447451236408078
62.911719;1.0800444183896352;0.8334295501269493;0.7715796222193838;-0.3711810248262576;-0.3437012887272061;1.0717690288504556;10.000203955734142;0.8335268391052482;-0.4244550220626861;-0.4244549894883747;0.7777161352463775;-0.3299999965635889;0.8447446588380897
62.921719;1.0800429456422842;0.8334287178322974;0.7715811453635161;-0.37118102477089226;-0.3437012887314322;1.071767391927541;10.000204738433657;0.8335255031234484;-0.42445502199909496;-0.4244549887733016;0.7777162956946542;-0.32999999624797954;0.8447441361706959
62.931719;1.0800415020300775;0.8334278127708751;0.7715827466219091;-0.37118102471820563;-0.34370128872526173;1.0717658111607176;10.000205751632448;0.8335241458552464;-0.4244550219278495;-0.4244549880836958;0.7777164574829611;-0.3299999959206666;0.844743556939869
62.941719;1.0800400862344024;0.8334268333087366;0.7715844172802758;-0.37118102466830355;-0.34370128870950517;1.0717642882471674;10.000207022713047;0.8335227693022927;-0.42445502184823497;-0.4244549874214467;0.7777166209077773;-0.32999999558136484;0.8447429237733691
62.951719;1.0800386969995706;0.8334257795868575;0.7715861482886116;-0.3711810246211541;-0.3437012886845669;1.0717628249520543;10.000208570431353;0.8335213768603535;-0.42445502175982586;-0.4244549867881591;0.7777167860901971;-0.3299999952301172;0.8447422400647249
62.961719;1.080037333418936;0.8334246533582603;0.77158793086391;-0.37118102457682767;-0.3437012886504642;1.071761422388978;10.00021040758872;0.8335199740553039;-0.42445502166262283;-0.42445498618489247;0.7777169535640803;-0.32999999486731185;0.8447415085000597
62.971719;1.0800359942890327;0.833423457258079;0.7715897572750702;-0.37118102453539403;-0.34370128860715254;1.071760081584095;10.00021254796372;0.8335185685470884;-0.424455021556754;-0.42445498561228323;0.7777171245219487;-0.32999999449354217;0.8447407297304844
62.981719;1.0800346772871408;0.833422194148418;0.7715916213831144;-0.37118102449671064;-0.3437012885547422;1.0717588045032824;10.000215007168107;0.8335171694796137;-0.42445502144211344;-0.42445498507075413;0.7777173006625799;-0.32999999410956515;0.8447399024902222
62.991719;1.0800333795050538;0.8334208668555544;0.771593518636833;-0.37118102446045265;-0.3437012884933519;1.0717575944229834;10.000217791586536;0.8335157863322025;-0.4244550213183951;-0.4244549845604743;0.777717483618422;-0.3299999937164971;0.8447390249623364
63.001719;1.0800320988503713;0.8334194780974451;0.7715954454564837;-0.37118102442640594;-0.3437012884228872;1.0717564557373773;10.000220889403943;0.8335144279359912;-0.4244550211854072;-0.42445498408119503;0.777717674371258;-0.3299999933159384;0.8447380959182559
63.011719;1.0800308351662278;0.8334180304572213;0.7715973985234459;-0.371181024394756;-0.3437012883431694;1.0717553932756971;10.000224277653214;0.8335131022904702;-0.42445502104343613;-0.4244549836323206;0.7777178732247758;-0.3299999929096144;0.8447371149160715
63.021719;1.0800295907786441;0.8334165264905385;0.7715993748536214;-0.37118102436615774;-0.3437012882543327;1.071754410815855;10.000227934808331;0.8335118166483082;-0.4244550208935304;-0.42445498321332453;0.7777180807236579;-0.32999999249891565;0.8447360820883193
63.031719;1.0800283698424986;0.8334149685821544;0.7716013726020053;-0.3711810243415085;-0.3437012881568722;1.0717535100002316;10.000231845586237;0.8335105774001844;-0.424455020737469;-0.42445498282402155;0.7777182985744049;-0.3299999920847492;0.8447349980286628
63.041719;1.0800271766248883;0.8334133583395816;0.7716033914684648;-0.37118102432174394;-0.34370128805126904;1.071752690824792;10.000236003390256;0.833509390054078;-0.424455020577396;-0.4244549824644043;0.7777185293743716;-0.3299999916675307;0.8447338637395235
63.051719;1.0800260144529303;0.8334116963121212;0.7716054324640285;-0.3711810243079845;-0.34370128793785776;1.0717519525962786;10.000240414552561;0.8335082592802129;-0.42445502041546945;-0.42445498213456606;0.7777187758643314;-0.3299999912473152;0.8447326804827032
63.061719;1.0800248858584551;0.8334099827865006;0.7716074977139578;-0.37118102430167615;-0.34370128781703113;1.0717512945024625;10.000245099101761;0.8335071892043037;-0.4244550202536541;-0.4244549818347659;0.7777190406114545;-0.3299999908239843;0.8447314495461327
63.071719;1.0800237923576275;0.8334082190434867;0.7716095899251524;-0.37118102430436944;-0.3437012876892743;1.071750715783784;10.000250086135965;0.8335061842391359;-0.4244550200935969;-0.424454981565226;0.7777193258370488;-0.3299999903972284;0.8447301718067949
63.081719;1.0800227336742811;0.8334064075315203;0.771611711224662;-0.3711810243174497;-0.3437012875549699;1.0717502149627034;10.000255408712494;0.8335052497296825;-0.4244550199367023;-0.4244549813260106;0.7777196335871787;-0.3299999899666085;0.8447288474100861
63.091719;1.0800217080213659;0.8334045507713433;0.7716138625028862;-0.3711810243421831;-0.34370128741438105;1.0717497885993819;10.000261102310628;0.8335043917632693;-0.42445501978427613;-0.4244549811172251;0.777719966309587;-0.32999998953182247;0.8447274760015829
63.101719;1.0800207134618645;0.8334026504550449;0.7716160438404106;-0.3711810243799397;-0.34370128726792953;1.0717494309968154;10.000267202216508;0.8335036163485435;-0.4244550196374692;-0.42445498093904327;0.7777203267378311;-0.32999998909279005;0.8447260571645315
63.111719;1.0800197487273002;0.8334007074618401;0.7716182549945503;-0.37118102443235346;-0.343701287116431;1.0717491352776487;10.000273738276062;0.8335029285597103;-0.42445501949710285;-0.42445498079137933;0.7777207171824386;-0.32999998864963276;0.8447245911202961
63.121719;1.0800188124662882;0.8333987225290507;0.7716204952478537;-0.3711810245014078;-0.34370128696101604;1.0717488947048113;10.000280732033287;0.8335023323712345;-0.4244550193635649;-0.42445498067358456;0.7777211394224167;-0.32999998820269466;0.844723079587225
63.131719;1.0800179019286171;0.8333966970519775;0.7716227633719718;-0.3711810245894092;-0.34370128680282797;1.0717487028085333;10.000288196304203;0.8335018307631872;-0.4244550192368419;-0.42445498058455283;0.7777215950811128;-0.32999998775236783;0.8447215257344318
63.141719;1.0800170133535134;0.8333946330282894;0.7716250581560549;-0.37118102469867603;-0.3437012866428409;1.0717485529816224;10.000296135850835;0.8335014254218671;-0.4244550191166319;-0.4244549805231544;0.777722085937351;-0.3299999872988822;0.8447199331689941
63.151719;1.0800161441133567;0.8333925322725408;0.771627378571829;-0.37118102483109733;-0.3437012864819582;1.071748439214534;10.000304548524054;0.8335011169067962;-0.4244550190024858;-0.42445498048858926;0.7777226140815434;-0.3299999868422791;0.8447183051651347
63.161719;1.0800152940000478;0.8333903962071129;0.7716297232914434;-0.3711810249879601;-0.34370128632114044;1.0717483571313333;10.000313425320883;0.8335009054488689;-0.4244550188939572;-0.42445498048048486;0.7777231817013404;-0.3299999863823372;0.8447166450348629
63.171719;1.080014464339019;0.8333882265268002;0.7716320906834337;-0.3711810251700122;-0.343701286161336;1.0717483037172724;10.00032275139574;0.8335007911856367;-0.4244550187906677;-0.42445498049871283;0.7777237905732657;-0.32999998591839663;0.8447149570750011
63.181719;1.0800136563328862;0.8333860260469826;0.7716344792956087;-0.37118102537764197;-0.3437012860032119;1.071748276537778;10.000332508786263;0.833500773445162;-0.4244550186923325;-0.4244549805430439;0.7777244416174474;-0.32999998544932246;0.8447132468295356
63.191719;1.0800128700440097;0.833383799065403;0.7716368876731097;-0.37118102561129046;-0.3437012858468685;1.0717482734327761;10.00034267784176;0.8335008498655643;-0.424455018598789;-0.42445498061284387;0.7777251345856636;-0.32999998497369526;0.8447115207126611
63.201719;1.0800121041270232;0.833381551187779;0.7716393138083034;-0.3711810258717777;-0.3437012856918269;1.0717482923394357;10.000353238464387;0.8335010164231896;-0.4244550185099548;-0.4244549807068355;0.7777258678218945;-0.32999998449003376;0.8447097856810168
63.211719;1.0800113558734392;0.8333792891113094;0.7716417552394003;-0.3711810261601186;-0.3437012855373355;1.0717483314019678;10.00036417077739;0.8335012683736904;-0.42445501842592703;-0.4244549808230275;0.777726638234212;-0.3299999839968491;0.8447080489008257
63.221719;1.0800106207504434;0.8333770205076588;0.7716442095380865;-0.37118102647709933;-0.3437012853827088;1.0717483894573716;10.000375449936573;0.8335016010759445;-0.4244550183472905;-0.4244549809589396;0.7777274415286473;-0.3299999834926996;0.8447063171427446
63.231719;1.0800098915637648;0.8333747538584688;0.7716466744010175;-0.37118102682310095;-0.3437012852273797;1.0717484659201066;10.000387037963712;0.8335020100267028;-0.4244550182751736;-0.42445498111201874;0.7777282727020831;-0.3299999829764084;0.8447045962614222
63.241719;1.0800091589168155;0.8333724980780517;0.7716491471856277;-0.3711810271981753;-0.34370128507076053;1.071748559990925;10.000398885256514;0.8335024904073554;-0.42445501821087855;-0.42445498127997916;0.7777291268954651;-0.3299999824471866;0.84470289130467
63.251719;1.0800084129467482;0.8333702616487192;0.7716516242935278;-0.3711810276020827;-0.3437012849122658;1.0717486704276167;10.000410944493765;0.8335030368062364;-0.42445501815543046;-0.424454981460908;0.7777299998555888;-0.32999998190457325;0.8447012068754498
63.261719;1.0800076442727569;0.833368051696899;0.7716541012606222;-0.3711810280342719;-0.34370128475149897;1.071748796252718;10.000423182376966;0.8335036431457034;-0.42445501810937225;-0.42445498165316187;0.7777308874566721;-0.32999998134848424;0.8446995471237987
63.271719;1.0800068439576191;0.8333658740244955;0.7716565739011759;-0.3711810284938626;-0.34370128458841764;1.0717489372383906;10.000435579951157;0.833504302816585;-0.4244550180729231;-0.42445498185513814;0.7777317855389441;-0.3299999807793095;0.8446979155511788
63.281719;1.0800060036602126;0.8333637339191664;0.7716590392232363;-0.3711810289795679;-0.343701284423433;1.071749093060187;10.000448124977002;0.8335050093546212;-0.4244550180462985;-0.424454982065047;0.7777326906013474;-0.32999998019780874;0.8446963148825778
63.291719;1.0800051159254456;0.8333616365333414;0.7716614952640077;-0.37118102948972626;-0.34370128425733554;1.0717492621249134;10.000460802619966;0.8335057573328155;-0.4244550180298669;-0.424454982280798;0.7777336001752582;-0.3299999796049529;0.8446947469989845
63.301719;1.0800041740418151;0.8333595863393608;0.771663940922461;-0.3711810300224173;-0.3437012840909484;1.0717494420680203;10.000473589652865;0.8335065429122426;-0.42445501802414;-0.42445498250010044;0.7777345125438355;-0.3299999790019172;0.8446932134298849
63.311719;1.080003171233673;0.8333575862688318;0.7716663761236937;-0.3711810305754204;-0.34370128392471444;1.0717496313320818;10.000486452141045;0.8335073637983245;-0.42445501802982716;-0.42445498272068605;0.7777354264387432;-0.32999997839020356;0.8446917163600359
63.321719;1.0800021000740283;0.8333556374005461;0.7716688013060437;-0.3711810311462824;-0.3437012837585977;1.0717498295474537;10.000499344417674;0.8335082186560204;-0.4244550180479281;-0.42445498294032186;0.77773634113567;-0.32999997777179896;0.8446902590382158
63.331719;1.080000953549327;0.8333537394141374;0.7716712165782704;-0.37118103173257266;-0.3437012835923711;1.0717500366528643;10.000512211263517;0.8335091063952624;-0.4244550180796468;-0.4244549831566577;0.7777372564696521;-0.3299999771491903;0.8446888458260816
63.341719;1.0799997269840311;0.8333518914141466;0.7716736215998008;-0.37118103233186567;-0.3437012834258719;1.0717502522322493;10.000524997610526;0.8335100253216178;-0.42445501812623226;-0.42445498336740073;0.7777381718991078;-0.329999976525077;0.8446874825467552
63.351719;1.0799984189837606;0.8333500925329486;0.7716760156284627;-0.37118103294160276;-0.34370128325894866;1.0717504753138023;10.000537658379168;0.8335109723254992;-0.4244550181889523;-0.4244549835708141;0.7777390852803827;-0.3299999759019359;0.8446861760911152
63.361719;1.0799970313830358;0.83334834187956;0.7716783971160464;-0.3711810335593369;-0.3437012830913387;1.0717507043212793;10.000550158402977;0.8335119430145681;-0.42445501826916293;-0.42445498376589674;0.7777399926790377;-0.32999997528173963;0.8446849332388852
63.371719;1.079995568720517;0.8333466380183272;0.7716807637250991;-0.37118103418305765;-0.3437012829226606;1.0717509372228036;10.000562469190058;0.8335129327720249;-0.4244550183683189;-0.4244549839520249;0.7777408892900357;-0.3299999746659021;0.8446837600230044
63.381719;1.0799940371708279;0.8333449788805664;0.7716831131644339;-0.3711810348110403;-0.34370128275246487;1.0717511715530048;10.00057456728607;0.83351393767942;-0.4244550184878278;-0.4244549841285977;0.7777417707935674;-0.3299999740554172;0.8446826616608066
63.391719;1.079992443428512;0.8333433626499674;0.7716854439962358;-0.37118103544147757;-0.34370128258047766;1.0717514041700333;10.000586431221768;0.8335149546183446;-0.4244550186289105;-0.42445498429508277;0.7777426343392556;-0.3299999734511568;0.8446816425551364
63.401719;1.079990793823663;0.8333417884868007;0.7716877558977341;-0.37118103607241976;-0.3437012824069625;1.0717516315326063;10.000598038618215;0.8335159807014075;-0.4244550187925923;-0.42445498445125457;0.777743478319955;-0.3299999728540959;0.8446807063233993
63.411719;1.0799890932935026;0.8333402561649883;0.7716900493838342;-0.3711810367019214;-0.34370128223272495;1.0717518505168573;10.000609365752574;0.8335170130092134;-0.42445501897969656;-0.42445498459738434;0.7777443011420077;-0.32999997226530986;0.8446798557958499
63.421719;1.0799873452362796;0.8333387655169806;0.771692325218347;-0.37118103732808283;-0.34370128205883166;1.071752058331975;10.000620388994617;0.8335180490166909;-0.4244550191907988;-0.4244549847343969;0.7777451006366111;-0.3299999716858952;0.8446790929852632
63.431719;1.079985552980175;0.8333373162159506;0.7716945840444733;-0.3711810379490658;-0.3437012818863661;1.0717522518248876;10.000631084320434;0.8335190867007354;-0.42445501942623515;-0.424454984863835;0.7777458747796143;-0.32999997111686424;0.8446784193411542
63.441719;1.0799837211825523;0.8333359076949458;0.7716968264831815;-0.3711810385633553;-0.34370128171614917;1.0717524280353208;10.000641425150071;0.8335201237814103;-0.4244550196861266;-0.424454984987497;0.7777466222250159;-0.3299999705588997;0.8446778362691731
63.451719;1.0799818559402088;0.8333345393304351;0.7716990533554294;-0.3711810391701962;-0.34370128154864893;1.0717525852814842;10.000651384856635;0.8335211566100595;-0.42445501997022994;-0.4244549851070876;0.7777473417533038;-0.32999997001208703;0.8446773450825066
63.461719;1.0799799640431311;0.8333332105829087;0.7717012653442037;-0.3711810397695739;-0.3437012813843161;1.0717527233863116;10.000660939479552;0.8335221794737704;-0.4244550202777036;-0.4244549852241206;0.7777480316958673;-0.32999996947590193;0.8446769465777868
63.471719;1.0799780524269933;0.8333319208325679;0.7717034621182497;-0.37118104036156374;-0.3437012812239396;1.0717528438487094;10.000670063520982;0.8335231849848724;-0.4244550206070789;-0.424454985339985;0.7777486901705527;-0.3299999689494312;0.8446766408947367
63.481719;1.0799761281798672;0.8333306691963386;0.7717056418756002;-0.3711810409458264;-0.3437012810686945;1.071752950075166;10.000678730346037;0.8335241655049465;-0.42445502095641996;-0.4244549854561994;0.7777493155192887;-0.3299999684315614;0.8446764271749587
63.491719;1.0799741978328619;0.8333294543976266;0.7717078017718707;-0.371181041521645;-0.3437012809199775;1.0717530469972907;10.000686921647915;0.8335251143312321;-0.4244550213235679;-0.42445498557469336;0.7777499063826816;-0.3299999679210116;0.8446763033398915
63.501719;1.0799722661660507;0.8333282749067136;0.771709939091161;-0.37118104208808517;-0.343701280779196;1.071753140446578;10.000694632729044;0.8335260254015867;-0.4244550217064199;-0.4244549856977504;0.7777504616604352;-0.3299999674163606;0.8446762666165561
63.511719;1.07997033628387;0.8333271295540868;0.7717120526300367;-0.37118104264398943;-0.34370128064766786;1.0717532362321278;10.000701871596092;0.8335268923247244;-0.4244550221031137;-0.42445498582756436;0.777750980555793;-0.32999996691623196;0.8446763139733472
63.521719;1.0799684101600449;0.8333260180289919;0.7717141430434403;-0.37118104318792644;-0.34370128052657467;1.0717533387873035;10.000708656595691;0.8335277085639303;-0.4244550225120881;-0.4244549859656467;0.7777514626265319;-0.3299999664195546;0.8446764421998424
63.531719;1.079966488330021;0.8333249407138696;0.7717162119177118;-0.3711810437182519;-0.3437012804168375;1.0717534504415398;10.000715008850102;0.8335284687835253;-0.4244550229320275;-0.42445498611261145;0.777751907805746;-0.3299999659256729;0.8446766481807342
63.541719;1.0799645698711164;0.8333238982622327;0.7717182609492482;-0.37118104423329534;-0.3437012803190409;1.071753571830448;10.000720941054675;0.8335291694491357;-0.4244550233616856;-0.424454986268608;0.7777523166155863;-0.329999965434208;0.8446769287540711
63.551719;1.0799626535858813;0.8333228913255515;0.7717202914938595;-0.3711810447316205;-0.3437012802333596;1.0717537024673376;10.000726455713735;0.8335298078891027;-0.4244550237996653;-0.4244549864337942;0.7777526904781565;-0.3299999649448017;0.8446772798725861
63.561719;1.079960739366101;0.8333219199907843;0.7717223037314414;-0.3711810452122454;-0.3437012801594166;1.071753840737562;10.000731553413852;0.8335303813972865;-0.42445502424418596;-0.4244549866083072;0.7777530315502729;-0.329999964456922;0.8446776961899782
63.571719;1.0799588287577846;0.8333209829827196;0.7717242960499894;-0.37118104567471616;-0.3437012800963645;1.0717539837762802;10.000736237038108;0.8335308875451931;-0.42445502469299967;-0.4244549867920731;0.7777533422528282;-0.3299999639697942;0.8446781717167063
63.581719;1.0799569245061396;0.8333200776601581;0.7717262655254027;-0.37118104611908626;-0.3437012800430813;1.0717541278805414;10.000740510423292;0.8335313250806784;-0.4244550251436032;-0.4244549869849915;0.7777536248698833;-0.32999996348256544;0.8446787006637981
63.591719;1.0799550292474611;0.8333192010345999;0.7717282090718567;-0.3711810465457902;-0.34370127999814787;1.0717542697375104;10.000744377653428;0.8335316944389679;-0.42445502559346726;-0.4244549871873248;0.7777538808846246;-0.32999996299465345;0.8446792774131171
63.601719;1.079953144635894;0.8333183508116165;0.7717301244073036;-0.37118104695537024;-0.3437012799598186;1.071754407539282;10.000747842835901;0.8335319976080122;-0.42445502604011354;-0.4244549873996115;0.7777541102955795;-0.3299999625059135;0.8446798960115325
63.611719;1.0799512716443378;0.8333175256780402;0.7717320103404748;-0.37118104734824814;-0.3437012799261261;1.071754540517861;10.000750909063363;0.8335322380626387;-0.4244550264812623;-0.4244549876221275;0.7777543117960399;-0.32999996201656806;0.8446805499287302
63.621719;1.0799494107001657;0.833316724906259;0.7717338664443344;-0.3711810477246594;-0.3437012798949613;1.0717546677821235;10.000753574965126;0.8335324210488354;-0.4244550269150607;-0.4244549878546839;0.7777544834670521;-0.3299999615270835;0.8446812323060627
63.631719;1.0799475610065647;0.8333159479035256;0.7717356925425586;-0.371181048084765;-0.34370127986411547;1.0717547878765998;10.0007558323795;0.8335325531718062;-0.4244550273401044;-0.42445498809693394;0.7777546230127959;-0.3299999610380254;0.8446819369159125
63.641719;1.0799457203176246;0.8333151941444905;0.7717374882204324;-0.3711810484288937;-0.34370127983140913;1.0717548988261238;10.000757672593926;0.8335326410872622;-0.42445502775522537;-0.42445498834861134;0.7777547279463892;-0.32999996055004716;0.844682659270143
63.651719;1.0799438854844066;0.8333144632162865;0.771739252651451;-0.37118104875762215;-0.3437012797949165;1.0717549984215413;10.000759095106782;0.8335326903490927;-0.4244550281593323;-0.42445498860947084;0.7777547961002325;-0.32999996006400817;0.8446833968324274
63.661719;1.0799420527968695;0.8333137547386765;0.7717409849693805;-0.37118104907167954;-0.3437012797530616;1.0717550843556247;10.000760105652002;0.8335327046350804;-0.42445502855144973;-0.42445498887920013;0.7777548257126029;-0.3299999595810132;0.8446841482921755
63.671719;1.0799402180643416;0.8333130682374755;0.7717426846148299;-0.37118104937182667;-0.3437012797045438;1.071755154097999;10.000760707227672;0.8335326853269481;-0.42445502893078296;-0.4244549891574583;0.7777548150436612;-0.3299999591024017;0.844684912632361
63.681719;1.0799383768019848;0.8333124030044228;0.7717443512309426;-0.37118104965857923;-0.3437012796483306;1.0717552056330117;10.00076089643517;0.8335326319389231;-0.42445502929667445;-0.42445498944393667;0.7777547623133944;-0.3299999586297276;0.8446856887663784
63.691719;1.0799365246659174;0.8333117580284166;0.771745984458188;-0.3711810499319798;-0.3437012795837244;1.0717552388592728;10.000760663167057;0.833532542964708;-0.42445502964852927;-0.4244549897383206;0.7777546661735892;-0.32999995816463756;0.8446864760142019
63.701719;1.0799346578774072;0.8333111319608516;0.7717475838669067;-0.3711810501918357;-0.34370127951036245;1.071755255774537;10.00075998756637;0.8335324163804761;-0.4244550299857942;-0.4244549900402857;0.7777545260812118;-0.32999995770870744;0.8446872745982078
63.711719;1.0799327729875325;0.8333105229379555;0.7717491490682293;-0.37118105043824456;-0.34370127942821843;1.0717552595203093;10.000758839882616;0.8335322500919354;-0.42445503030802256;-0.42445499034974454;0.7777543423174363;-0.3299999572634055;0.844688085686904
63.721719;1.079930866806879;0.8333099283139391;0.7717506798911038;-0.3711810506718874;-0.3437012793376184;1.0717552537263313;10.000757186933374;0.8335320425012194;-0.4244550306148794;-0.4244549906670367;0.777754116099504;-0.3299999568302047;0.8446889114661075
63.731719;1.0799289375602774;0.8333093447394913;0.7717521761166193;-0.3711810508939453;-0.34370127923904714;1.071755242013407;10.000754997895141;0.8335317928970434;-0.4244550309059443;-0.424454990992678;0.7777538494851571;-0.32999995641071217;0.8446897548992357
63.741719;1.079926986122782;0.8333087687921884;0.7717536368557738;-0.37118105110585653;-0.3437012791327436;1.0717552272416049;10.000752246511647;0.8335315016082006;-0.4244550311804833;-0.4244549913270317;0.7777535446691083;-0.3299999560066822;0.8446906187162464
63.751719;1.0799250159436886;0.8333081974964213;0.7717550604776341;-0.37118105130901125;-0.34370127901846875;1.071755211255239;10.000748914483282;0.8335311695104113;-0.4244550314374104;-0.4244549916702146;0.777753203316846;-0.32999995561993045;0.8446915044696924
63.761719;1.079923031620033;0.8333076282411611;0.7717564450516537;-0.3711810515044876;-0.343701278895666;1.0717551954250228;10.000744994715328;0.8335307969930457;-0.4244550316755023;-0.4244549920220164;0.7777528263918576;-0.32999995525228526;0.844692412333318
63.771719;1.0799210375369839;0.8333070584497546;0.7717577884290293;-0.3711810516930719;-0.3437012787638134;1.0717551811662158;10.000740485977815;0.8335303834223827;-0.4244550318937329;-0.4244549923819287;0.7777524147001915;-0.32999995490553524;0.8446933412782495
63.781719;1.0799190382730393;0.8333064855361807;0.7717590879828764;-0.3711810518754953;-0.34370127862265504;1.0717551700002086;10.000735380940876;0.8335299271434513;-0.42445503209151614;-0.4244549927493489;0.777751970209192;-0.3299999545811723;0.8446942891127524
63.791719;1.0799170394579742;0.8333059072994722;0.7717603406542147;-0.3711810520525135;-0.3437012784722672;1.0717551632744993;10.000729662298914;0.8335294256164866;-0.4244550322687244;-0.42445499312353957;0.7777514967544618;-0.3299999542800005;0.8446952523561115
63.801719;1.0799150467540213;0.8333053222142536;0.7717615436392166;-0.3711810522246523;-0.34370127831307945;1.0717551615540366;10.000723308280662;0.8335288759446255;-0.42445503242546884;-0.42445499350339483;0.7777509990306358;-0.32999995400203724;0.8446962264795222
63.811719;1.0799130638707382;0.8333047293203916;0.7717626950707239;-0.3711810523918998;-0.3437012781458475;1.0717551640339322;10.000716297057089;0.8335282754898562;-0.42445503256186035;-0.4244549938874866;0.7777504810933173;-0.3299999537469557;0.8446972066643335
63.821719;1.0799110920075685;0.833304128102807;0.7717637938281838;-0.3711810525537326;-0.3437012779716704;1.0717551685307767;10.000708609986486;0.8335276220853356;-0.4244550326779922;-0.4244549942743117;0.7777499460206265;-0.32999995351462824;0.8446981885046579
63.831719;1.0799091312461029;0.8333035184896898;0.7717648392210618;-0.3711810527094112;-0.34370127779212645;1.0717551725861212;10.00070023451002;0.833526914465373;-0.42445503277410035;-0.4244549946623125;0.7777493965976219;-0.3299999533051714;0.8446991683815219
