time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.841719;1.079907182234477;0.8333029009578652;0.7717658312917102;-0.37118105285824377;-0.34370127760931235;1.0717551754613877;10.00069116650875;0.833526152853489;-0.4244550328506252;-0.424454995049763;0.7777488355481246;-0.32999995311860625;0.8447001436712004
63.851719;1.0799052465881462;0.8333022766296903;0.7717667709614445;-0.371181052999744;-0.3437012774257164;1.0717551792670863;10.000681413860887;0.8335253383946234;-0.4244550329080175;-0.42445499543489684;0.7777482648904125;-0.32999995295453094;0.8447011128294761
63.861719;1.0799033263439881;0.8333016468359075;0.7717676596692215;-0.37118105313373717;-0.3437012772440793;1.0717551880066227;10.000670993899224;0.8335244718385876;-0.4244550329464798;-0.42445499581618784;0.7777476857717053;-0.32999995281195066;0.8447020752743456
63.871719;1.0799014236541362;0.8333010122295569;0.7717684989877969;-0.37118105326041834;-0.3437012770672292;1.071755205639361;10.000659926551993;0.833523552865271;-0.4244550329658889;-0.42445499619249377;0.7777470993300746;-0.32999995268942534;0.84470303106453
63.881719;1.0798995410808674;0.8333003723447676;0.7717692903840273;-0.3711810533802947;-0.34370127689784113;1.0717552348783095;10.000648234674294;0.8335225802088911;-0.42445503296588444;-0.4244549965629456;0.7777465075314495;-0.3299999525854521;0.8447039803894821
63.891719;1.0798976824735773;0.8332997260332157;0.7717700351427594;-0.37118105349393354;-0.34370127673819956;1.07175527695111;10.00063594846024;0.8335215524170682;-0.42445503294595655;-0.42445499692668004;0.7777459131888337;-0.32999995249869635;0.8447049232726911
63.901719;1.0798958539388133;0.8332990723790304;0.7717707344710316;-0.37118105360165504;-0.3437012765900475;1.0717553316158988;10.000623106129712;0.8335204686861406;-0.4244550329054529;-0.42445499728272545;0.7777453192947994;-0.3299999524279531;0.8447058599976035
63.911719;1.07989406346584;0.8332984114102662;0.7717713895246027;-0.3711810537034495;-0.34370127645467957;1.071755397429121;10.000609747280993;0.833519329290217;-0.42445503284357206;-0.4244549976301097;0.7777447283234075;-0.3299999523720625;0.8447067916921073
63.921719;1.0798923191779528;0.8332977442984729;0.7717720013079904;-0.3711810537991087;-0.34370127633324615;1.0717554726560017;10.000595902249518;0.8335181357473361;-0.42445503275946783;-0.4244549979679734;0.7777441419108464;-0.32999995232991847;0.8447077204617012
63.931719;1.0798906279225884;0.8332970731287386;0.7717725707794015;-0.37118105388833356;-0.3437012762267936;1.071755556238327;10.00058159030039;0.8335168902635839;-0.42445503265244233;-0.4244549982955105;0.7777435609398743;-0.32999995230040263;0.8447086495407685
63.941719;1.0798889947696775;0.833296400313723;0.7717730990265623;-0.37118105397074164;-0.34370127613593116;1.0717556478850871;10.000566826188457;0.8335155949092009;-0.4244550325220406;-0.4244549986117658;0.7777429859500609;-0.32999995228219375;0.8447095832659278
63.951719;1.0798874229412825;0.8332957280885421;0.7717735871210982;-0.37118105404590035;-0.34370127606069845;1.0717557480712079;10.000551620046203;0.8335142520203103;-0.42445503236802967;-0.42445499891561506;0.7777424172137913;-0.3299999522738035;0.844710526148138
63.961719;1.0798859145303985;0.8332950585912706;0.7717740357973191;-0.3711810541133871;-0.3437012760008757;1.071755859334775;10.000535968150324;0.8335128651743687;-0.4244550321904336;-0.42445499920607427;0.7777418540976742;-0.3299999522738592;0.8447114820074287
63.971719;1.0798844720495009;0.8332943944330229;0.77177444527708;-0.3711810541728292;-0.3437012759562893;1.0717559872570275;10.000519848823384;0.8335114392525457;-0.42445503198967066;-0.4244549994825871;0.7777412945436656;-0.3299999522811529;0.8447124542679808
63.981719;1.079883099325411;0.8332937392022319;0.7717748154977713;-0.3711810542240248;-0.34370127592685934;1.0717561388425054;10.000503232582815;0.8335099798276784;-0.424455031766501;-0.4244549997449172;0.7777407353941481;-0.32999995229454393;0.8447134463925466
63.991719;1.0798818011284073;0.8332930971917477;0.7717751465967351;-0.3711810542671498;-0.3437012759126155;1.0717563200986728;10.000486096245162;0.8335084925380124;-0.4244550315216458;-0.42445499999280034;0.7777401732041221;-0.3299999523131009;0.844714461446988
64.001719;1.0798805825079953;0.8332924725343986;0.7717754389212685;-0.37118105430293774;-0.34370127591377564;1.0717565352775311;10.000468430520357;0.8335069826792247;-0.4244550312555884;-0.4244550002257957;0.7777396046660991;-0.3299999523362475;0.8447155014681693
64.011719;1.0798794482330658;0.833291868934611;0.7717756923763278;-0.37118105433260323;-0.34370127593076627;1.0717567871540186;10.000450244108626;0.8335054551191207;-0.4244550309687523;-0.42445500044336876;0.7777390265465366;-0.3299999523636531;0.8447165671785247
64.021719;1.0798784022697856;0.8332912901371019;0.7717759057089024;-0.3711810543573823;-0.34370127596411787;1.071757077273616;10.000431565161717;0.8335039142887126;-0.4244550306615923;-0.42445500064494696;0.777738436058074;-0.32999995239501867;0.8447176579095366
64.031719;1.0798774477387123;0.8332907400440259;0.7717760763824838;-0.3711810543781465;-0.3437012760142761;1.07175740609322;10.0004124374725;0.8335023639107421;-0.42445503033455007;-0.42445500082997506;0.7777378317868945;-0.3299999524300062;0.8447187720874496
64.041719;1.07987658748713;0.833290222464495;0.7717762013468077;-0.3711810543955689;-0.34370127608152645;1.071757773359382;10.000392913892714;0.8335008067984224;-0.42445502998806917;-0.4244550009980841;0.7777372140172443;-0.32999995246834396;0.8447199081494123
64.051719;1.0798758243848585;0.833289741129103;0.771776278121926;-0.37118105441050164;-0.3437012761660671;1.07175817906843;10.000373049185647;0.8334992453773696;-0.42445502962269477;-0.4244550011491816;0.7777365838407714;-0.3299999525099149;0.8447210644455401
64.061719;1.0798751609428714;0.8332892996938429;0.7717763052267953;-0.3711810544240039;-0.34370127626798574;1.0717586243034987;10.000352892297878;0.8334976826013095;-0.42445502923929823;-0.4244550012832586;0.7777359421539083;-0.32999995255485365;0.844722238083064
64.071719;1.0798745992115426;0.8332889015656137;0.7717762818613352;-0.37118105443707744;-0.34370127638709674;1.0717591113085039;10.000332480818829;0.8334961222643389;-0.4244550288392426;-0.4244550014000651;0.7777352898996079;-0.3299999526036497;0.8447234246043699
64.081719;1.0798741411141497;0.833288549626507;0.7717762074334323;-0.37118105445051597;-0.3437012765228372;1.0717596433846308;10.000311838787669;0.8334945684863839;-0.4244550284242873;-0.42445500149901627;0.7777346290253581;-0.3299999526570709;0.8447246186846374
64.091719;1.0798737882252198;0.8332882458720741;0.7717760813897115;-0.3711810544650539;-0.34370127667429706;1.0717602247262152;10.000290975000038;0.8334930251761974;-0.4244550279961851;-0.4244550015794716;0.7777339627845872;-0.3299999527161019;0.8447258146381816
64.101719;1.0798735415528435;0.8332879915241842;0.7717759033743066;-0.37118105448152705;-0.3437012768402962;1.0717608598522874;10.000269881060593;0.8334914960773481;-0.4244550275561604;-0.4244550016410851;0.7777332951726992;-0.3299999527820086;0.8447270068160083
64.111719;1.0798734024530052;0.8332877876892901;0.7717756732515022;-0.37118105450074096;-0.34370127701950937;1.0717615527478916;10.00024853005752;0.8334899850650828;-0.4244550271047902;-0.4244550016838008;0.7777326302874381;-0.32999995285624684;0.8447281900414613
64.121719;1.0798733732963823;0.8332876358401335;0.7717753908862632;-0.37118105452328165;-0.3437012772106634;1.071762306132023;10.000226879371075;0.8334884963137367;-0.4244550266423857;-0.4244550017076371;0.7777319721490166;-0.32999995294025747;0.8447293597330897
64.131719;1.0798734566953034;0.8332875380809095;0.7717750563744007;-0.37118105454952205;-0.34370127741262957;1.0717631215603087;10.000204881152138;0.8334870341989065;-0.4244550261693577;-0.42445500171270667;0.7777313247047022;-0.3299999530353454;0.8447305120166907
64.141719;1.0798736544904075;0.8332874973994897;0.771774670733078;-0.3711810545797057;-0.3437012776242828;1.0717639998460213;10.000182495565587;0.8334856028580404;-0.4244550256862561;-0.42445500169930994;0.7777306915663165;-0.329999953142615;0.8447316437633212
64.151719;1.0798739673442668;0.8332875175186951;0.7717742360198503;-0.3711810546140198;-0.3437012778443478;1.0717649404680325;10.000159698239875;0.8334842058025665;-0.4244550251936548;-0.42445500166780975;0.7777300755473522;-0.3299999532629414;0.8447327523981399
64.161719;1.0798743947098193;0.8332876023861262;0.7717737546588779;-0.37118105465269297;-0.3437012780714682;1.0717659406883493;10.000136477018183;0.8334828459283687;-0.4244550246921071;-0.42445500161851407;0.7777294784750006;-0.32999995339702387;0.844733836264906
64.171719;1.079874935026869;0.8332877559194992;0.771773228726019;-0.37118105469606444;-0.3437012783042755;1.071766996045405;10.000112823221588;0.8334815257468394;-0.42445502418217934;-0.4244550015516689;0.7777289013602147;-0.3299999535455815;0.84473489519204
64.181719;1.079875586132758;0.8332879821180266;0.7717726596735874;-0.3711810547445708;-0.3437012785412576;1.0717681016609049;10.000088731086777;0.8334802476607228;-0.42445502366466303;-0.4244550014673726;0.7777283447285348;-0.3299999537094321;0.8447359301403675
64.191719;1.0798763455813345;0.8332882850571559;0.7717720486349172;-0.37118105479874913;-0.3437012787808225;1.0717692529901426;10.000064205659028;0.8334790140595161;-0.4244550231408334;-0.4244550013654735;0.7777278091092228;-0.3299999538891892;0.8447369425755
64.201719;1.0798772108588497;0.8332886687240401;0.7717713971358877;-0.3711810548592749;-0.34370127902169767;1.0717704464827857;10.000039264820119;0.8334778268166833;-0.42445502261231033;-0.42445500124565166;0.7777272953560639;-0.32999995408498856;0.8447379341753365
64.211719;1.0798781800021158;0.8332891369225193;0.7717707076699772;-0.3711810549269036;-0.3437012792631798;1.0717716802248385;10.000013930730082;0.8334766862948989;-0.4244550220807088;-0.42445500110760803;0.7777268045719806;-0.329999954296565;0.8447389064239744
64.221719;1.0798792523037477;0.8332896928304521;0.7717699837834433;-0.3711810550023102;-0.3437012795050995;1.0717729532914637;9.999988222170025;0.8334755907882702;-0.4244550215475041;-0.42445500095117317;0.7777263376735699;-0.32999995452349745;0.8447398603790262
64.231719;1.0798804279887344;0.833290338410748;0.7717692298114359;-0.37118105508608784;-0.3437012797477574;1.0717742644639088;9.999962159268852;0.833474536919135;-0.4244550210140294;-0.4244550007762938;0.777725894484165;-0.3299999547654617;0.8447407967678455
64.241719;1.0798817065413155;0.8332910745475343;0.7717684504833455;-0.37118105517895716;-0.34370127999186395;1.071775611811184;9.999935772683655;0.8334735202891287;-0.424455020481476;-0.42445500058301167;0.7777254732470928;-0.3299999550222748;0.8447417158377807
64.251719;1.0798830852174104;0.833291901516621;0.7717676504086797;-0.3711810552818135;-0.3437012802383999;1.0717769926718221;9.99990910124194;0.833472535850828;-0.42445501995093493;-0.42445500037158695;0.7777250714976747;-0.32999995529375176;0.844742617059534
64.261719;1.079884559302866;0.8332928192038385;0.7717668334237552;-0.37118105539561885;-0.34370128048837206;1.071778403556832;9.999882183941981;0.8334715784200468;-0.4244550194234384;-0.4244550001425527;0.7777246873022059;-0.32999995557968514;0.8447434992199762
64.271719;1.0798861232320065;0.8332938274459699;0.7717660019142343;-0.3711810555214062;-0.34370128074257117;1.0717798402100833;9.999855065007313;0.8334706433116993;-0.4244550188999459;-0.4244549998965113;0.7777243198485774;-0.3299999558798715;0.8447443608622226
64.281719;1.0798877710881443;0.8332949265294274;0.7717651565978244;-0.37118105566018317;-0.343701281001482;1.0717812975673495;9.99982780782373;0.8334697264747856;-0.42445501838136157;-0.42445499963406946;0.777723969281001;-0.3299999561939283;0.8447452004555079
64.291719;1.0798894963761894;0.8332961174667264;0.7717642971892046;-0.37118105581273264;-0.3437012812652974;1.07178276938785;9.999800495202239;0.8334688246898595;-0.42445501786857615;-0.4244549993560477;0.7777236357806739;-0.3299999565209866;0.84474601627956
64.301719;1.0798912913774332;0.8332974017739286;0.7717634232832152;-0.3711810559796318;-0.343701281533909;1.0717842477143265;9.99977321474854;0.8334679364806935;-0.42445501736236135;-0.4244549990635256;0.7777233188757886;-0.32999995685949757;0.8447468069017315
64.311719;1.079893146463987;0.833298780479357;0.7717625346410409;-0.3711810561612739;-0.34370128180690285;1.0717857230841432;9.999746048716613;0.8334670622780124;-0.42445501686320286;-0.4244549987577182;0.7777230175540099;-0.32999995720732705;0.8447475720344712
64.321719;1.079895049966682;0.8333002530228193;0.7717616309914785;-0.3711810563577025;-0.3437012820837241;1.071787186226991;9.999719073940337;0.8334662029405566;-0.4244550163713164;-0.42445499843997686;0.777722730441412;-0.32999995756206274;0.8447483125415993
64.331719;1.0798969889709564;0.8333018171131881;0.7717607116883184;-0.371181056568497;-0.34370128236383934;1.0717886299405905;9.999692362957283;0.8334653582008549;-0.42445501588673507;-0.42445499811176307;0.7777224558965617;-0.32999995792121006;0.8447490298771431
64.341719;1.0798989507464716;0.8333034691089393;0.7717597758535042;-0.37118105679279423;-0.3437012826464576;1.0717900497311432;9.999665982647455;0.8334645264010474;-0.4244550154092959;-0.4244549977744834;0.7777221919918661;-0.3299999582822309;0.8447497258445075
64.351719;1.0799009237676034;0.8333052041254005;0.7717588230704315;-0.3711810570294949;-0.3437012829300731;1.0717914437941969;9.999639994394546;0.833463705458785;-0.4244550149386039;-0.42445499742935633;0.7777219361442153;-0.32999995864261494;0.844750402354707
64.361719;1.0799028974678908;0.8333070162110379;0.7717578535859873;-0.37118105727760053;-0.3437012832124424;1.0717928129878436;9.99961445878722;0.8334628940567342;-0.42445501447404244;-0.4244549970773596;0.777721685152875;-0.32999995899995116;0.8447510614581483
64.371719;1.0799048615009816;0.8333088992036073;0.7717568679873897;-0.3711810575364827;-0.34370128349097356;1.071794160379846;9.99958944076405;0.8334620921415281;-0.42445501401491803;-0.42445499671918546;0.7777214361168044;-0.32999995935190274;0.8447517060479828
64.381719;1.0799068059160901;0.8333108479215119;0.771755867087557;-0.37118105780601723;-0.34370128376319586;1.0717954900153297;9.999565009348526;0.8334613009040844;-0.42445501356085724;-0.42445499635516637;0.7777211872137895;-0.3299999596961462;0.8447523399984321
64.391719;1.0799087220661499;0.8333128583036237;0.7717548516836027;-0.37118105808638896;-0.34370128402710437;1.071796805516607;9.999541230792017;0.8334605224714974;-0.42445501311225486;-0.4244549959853174;0.7777209376874104;-0.3299999600303743;0.8447529674292622
64.401719;1.0799106032415107;0.8333149262256551;0.7717538217486235;-0.37118105837769144;-0.34370128428133634;1.0717981095769982;9.999518160106879;0.8334597596024024;-0.42445501267032765;-0.4244549956096194;0.7777206873746682;-0.3299999603523614;0.8447535923188249
64.411719;1.0799124446991824;0.8333170465223293;0.7717527760485671;-0.37118105867978934;-0.3437012845251935;1.0717994040177519;9.999495838016784;0.8334590155943563;-0.4244550122366767;-0.4244549952283784;0.7777204359801364;-0.3299999606600807;0.8447542183966908
64.421719;1.0799142431999573;0.8333192131063706;0.7717517131104218;-0.3711810589923661;-0.34370128475844025;1.071800689720254;9.999474292203251;0.83345829364339;-0.42445501181275813;-0.4244549948423943;0.7777201824826352;-0.32999996095191736;0.8447548487889837
64.431719;1.079915996327005;0.8333214194836701;0.7717506322130524;-0.3711810593149443;-0.34370128498100067;1.0718019671523462;9.99945353948652;0.8334575961126639;-0.42445501139965236;-0.4244549944528594;0.7777199253152091;-0.32999996122691905;0.8447554861830094
64.441719;1.079917701964712;0.8333236590579491;0.7717495330915728;-0.37118105964680964;-0.3437012851927953;1.071803237337076;9.999433587280254;0.833456924959152;-0.42445501099813426;-0.4244549940611534;0.7777196635066923;-0.3299999614848881;0.8447561336489139
64.451719;1.0799193583667293;0.8333259256498325;0.7717484154569362;-0.3711810599867265;-0.34370128539370925;1.0718045019974847;9.999414434461517;0.8334562825240832;-0.42445501060874063;-0.42445499366869593;0.7777193979380835;-0.32999996172618284;0.8447567951237813
64.461719;1.0799209648433379;0.8333282141137502;0.7717472791027491;-0.37118106033278864;-0.34370128558358354;1.0718057630438014;9.99939607869486;0.8334556718094717;-0.4244550102316751;-0.4244549932768614;0.7777191312715939;-0.32999996195128145;0.8447574752612605
64.471719;1.0799225220612239;0.8333305204005548;0.7717461239672689;-0.37118106068271967;-0.3437012857622475;1.0718070222025071;9.999378526759962;0.8334550968314143;-0.4244550098668094;-0.42445499288694716;0.7777188666455873;-0.3299999621603811;0.8447581790519858
64.481719;1.0799240312892928;0.8333328412844732;0.7717449503010881;-0.37118106103423537;-0.3437012859296463;1.0718082807785876;9.999361795624065;0.8334545628094049;-0.42445500951397835;-0.4244549925002041;0.7777186068563887;-0.32999996235337115;0.8447589115174378
64.491719;1.0799254934415112;0.8333351739370938;0.7717437591273659;-0.37118106138513657;-0.34370128608587436;1.0718095394259415;9.99934590869752;0.8334540751577408;-0.4244550091732178;-0.4244549921177782;0.7777183547208353;-0.329999962529973;0.8447596773699155
64.501719;1.0799269091482377;0.8333375154244101;0.771742552118677;-0.3711810617332584;-0.3437012862309863;1.0718107977999338;9.999330896395836;0.8334536381911716;-0.4244550088445854;-0.42445499174047446;0.7777181135477671;-0.32999996268961657;0.8447604806181703
64.511719;1.079928280217446;0.8333398624479221;0.771741330645108;-0.3711810620764483;-0.34370128636481395;1.0718120540782046;9.999316795771888;0.8334532550433799;-0.4244550085278753;-0.42445499136875064;0.7777178867611303;-0.32999996283136795;0.844761324782217
64.521719;1.0799296108582024;0.8333422111733636;0.771740095047323;-0.37118106241255167;-0.3437012864869228;1.0718133049405782;9.999303646663604;0.8334529278602185;-0.42445500822260135;-0.42445499100306866;0.7777176771266191;-0.32999996295426;0.844762213550236
64.531719;1.0799309067212055;0.8333445571030588;0.7717388447822547;-0.3711810627393094;-0.3437012865967653;1.0718145463539999;9.999291492028222;0.8334526573379181;-0.4244550079281262;-0.42445499064407766;0.7777174864157806;-0.3299999630576612;0.8447631505675001
64.541719;1.0799321729148743;0.8333468950972427;0.7717375790111678;-0.3711810630543115;-0.34370128669400524;1.0718157746693389;9.99928037907927;0.8334524427160722;-0.4244550076438085;-0.4244549902925364;0.7777173156315973;-0.32999996314132;0.844764138367281
64.551719;1.0799334134392267;0.8333492192872182;0.7717362971120635;-0.3711810633551173;-0.3437012867786709;1.0718169874443721;9.999270350093754;0.8334522828660107;-0.4244550073691438;-0.4244549899492082;0.7777171655351319;-0.32999996320518304;0.8447651776247447
64.561719;1.0799346317267038;0.8333515230296396;0.7717349988203345;-0.3711810636394073;-0.3437012868510616;1.0718181838580803;9.999261429200313;0.833452177332441;-0.4244550071038468;-0.424454989614648;0.7777170368901168;-0.3299999632491986;0.8447662672876178
64.571719;1.0799358306195417;0.8333537992024729;0.7717336842312822;-0.37118106390510175;-0.34370128691163376;1.0718193645046137;9.999253618125252;0.833452125984618;-0.4244550068477665;-0.42445498928896636;0.7777169301167076;-0.32999996327317904;0.8447674053833577
64.581719;1.0799370119538998;0.8333560408117818;0.771732354258044;-0.37118106415040536;-0.34370128696084873;1.0718205304773578;9.999246898599537;0.8334521277803691;-0.42445500660059005;-0.424454988971914;0.7777168449235875;-0.3299999632768793;0.8447685897958886
64.591719;1.0799381763118794;0.8333582420324858;0.7717310112025182;-0.371181064373743;-0.343701286998988;1.0718216827847147;9.999241236106155;0.8334521803724746;-0.42445500636155153;-0.42445498866337067;0.7777167803610022;-0.3299999632603131;0.8447698184671206
64.601719;1.0799393225522476;0.8333603989617607;0.7717296588100253;-0.3711810645737274;-0.3437012870260911;1.071822822546664;9.999236584714287;0.8334522810020621;-0.4244550061293355;-0.42445498836389767;0.7777167350857188;-0.32999996322382824;0.8447710893081992
64.611719;1.0799404476869279;0.8333625088858136;0.7717283018030157;-0.37118106474931906;-0.3437012870420701;1.071823950709857;9.999232889928809;0.833452427455305;-0.4244550059023019;-0.42445498807490006;0.7777167073869277;-0.3299999631677625;0.8447724002716346
64.621719;1.0799415477462002;0.8333645686593504;0.7717269448541342;-0.37118106490007174;-0.343701287046948;1.0718250668046532;9.99923008931642;0.8334526181243455;-0.42445500567898853;-0.4244549877983069;0.777716694957193;-0.3299999630922711;0.844773749413884
64.631719;1.0799426184459582;0.8333665738890887;0.7717255918442271;-0.3711810650262033;-0.3437012870409853;1.071826167846465;9.999228114412743;0.8334528518079092;-0.42445500545837267;-0.4244549875361163;0.7777166950082534;-0.32999996299756784;0.8447751349111139
64.641719;1.0799436552019501;0.8333685193942565;0.7717242464390761;-0.3711810651284438;-0.343701287024589;1.071827248592661;9.999226891212341;0.8334531279504509;-0.4244550052396877;-0.4244549872902139;0.7777167047492525;-0.32999996288407085;0.8447765552069896
64.651719;1.0799446537542952;0.833370400055331;0.7717229127109635;-0.3711810652077389;-0.3437012869981752;1.0718283031620321;9.999226338301737;0.8334534468579332;-0.42445500502227107;-0.42445498706249063;0.7777167216357743;-0.32999996275223914;0.8447780089380862
64.661719;1.079945611202173;0.8333722114692884;0.7717215944202662;-0.37118106526489775;-0.34370128696206065;1.0718293267347936;9.999226372208328;0.8334538093822899;-0.42445500480554205;-0.4244549868548816;0.7777167434982898;-0.32999996260246345;0.8447794948218296
64.671719;1.0799465261888563;0.833373950462714;0.7717202939222343;-0.37118106530040323;-0.3437012869164713;1.0718303164138125;9.999226921833262;0.833454216332235;-0.4244550045888318;-0.42445498666921533;0.7777167687379135;-0.3299999624352487;0.8447810116480615
64.681719;1.0799473982353096;0.8333756149650351;0.7717190119360013;-0.37118106531455397;-0.34370128686165247;1.0718312714236709;9.999227935502583;0.8334546681198637;-0.42445500437137285;-0.4244549865071693;0.7777167962098462;-0.3299999622514749;0.8447825575643665
64.691719;1.0799482264769558;0.8333772030294715;0.7717177481174233;-0.3711810653078511;-0.3437012867978684;1.0718321929976231;9.999229372886283;0.8334551645581441;-0.4244550041526497;-0.42445498637031154;0.7777168248867462;-0.32999996205239573;0.8447841291843204
64.701719;1.0799490083424534;0.8333787121646257;0.7717165019066373;-0.3711810652812365;-0.3437012867254026;1.0718330840269383;9.999231196754799;0.8334557048602432;-0.42445500393248314;-0.42445498625995454;0.7777168538392554;-0.3299999618394052;0.8447857217094843
64.711719;1.0799497394925903;0.8333801393511905;0.7717152731302562;-0.3711810652358699;-0.3437012866448095;1.071833948994002;9.999233374501902;0.8334562882492796;-0.4244550037106573;-0.4244549861769266;0.7777168825413581;-0.32999996161386624;0.8447873297422853
64.721719;1.0799504150443915;0.833381480965873;0.7717140619869551;-0.3711810651728457;-0.3437012865572118;1.0718347944916122;9.999235882159853;0.8334569146400028;-0.424455003486803;-0.42445498612158183;0.7777169107617965;-0.3299999613771717;0.8447889481574554
64.731719;1.0799510308616427;0.8333827328711184;0.7717128687233485;-0.3711810650932904;-0.3437012864641721;1.0718356290089306;9.999238704357692;0.8334575843956372;-0.42445500326060875;-0.4244549860940525;0.7777169380527661;-0.32999996113094404;0.8447905728016084
64.741719;1.0799515839997709;0.8333838909890114;0.7717116936735819;-0.37118106499850867;-0.3437012863670512;1.0718364614099734;9.99924183072903;0.8334582972903952;-0.42445500303175704;-0.4244549860944394;0.7777169637309916;-0.3299999608771459;0.8447922005864812
64.751719;1.079952071835157;0.833384951897171;0.7717105375447931;-0.3711810648898427;-0.3437012862665401;1.0718372997985615;9.999245251206395;0.8334590518477011;-0.4244550027998192;-0.4244549861228073;0.7777169869518955;-0.32999996061802117;0.8447938287228958
64.761719;1.0799524907895814;0.8333859129142344;0.7717094011710781;-0.3711810647685333;-0.34370128616276135;1.0718381514607926;9.999248955339741;0.8334598456790859;-0.42445500256456054;-0.4244549861790976;0.7777170063054334;-0.32999996035592666;0.8447954539110455
64.771719;1.0799528361667659;0.8333867714718511;0.771708284954182;-0.37118106463598144;-0.3437012860554123;1.0718390229041328;9.999252939174088;0.8334606762208827;-0.4244550023261762;-0.42445498626296824;0.777717019483301;-0.32999996009318594;0.844797072324907
64.781719;1.0799531024250912;0.8333875248565701;0.7717071887356042;-0.3711810644940803;-0.34370128594375227;1.0718399197659334;9.999257212818323;0.8334615410361192;-0.42445500208500947;-0.4244549863736049;0.7777170234406915;-0.3299999598320358;0.8447986801594645
64.791719;1.0799532828228984;0.83338817103735;0.7717061117971799;-0.37118106434505244;-0.3437012858266826;1.0718408471684104;9.999261799747627;0.8334624376233517;-0.4244550018410947;-0.4244549865096897;0.7777170152388967;-0.3299999595745131;0.8448002743957576
64.801719;1.0799533697236634;0.83338870952412;0.7717050525613419;-0.37118106419101077;-0.34370128570294417;1.07184181053218;9.999266733111078;0.8334633633192008;-0.4244550015940324;-0.4244549866696417;0.7777169930292881;-0.3299999593223053;0.8448018531222475
64.811719;1.0799533558990182;0.833389141517889;0.7717040083645634;-0.37118106403366163;-0.3437012855714562;1.0718428160176423;9.999272055764251;0.8334643157366539;-0.4244550013432754;-0.4244549868519977;0.7777169563332993;-0.3299999590768852;0.844803414962747
64.821719;1.079953235100495;0.8333894696528771;0.7717029760150976;-0.3711810638742708;-0.34370128543162676;1.0718438701560933;9.999277815341804;0.833465293349773;-0.4244550010885331;-0.4244549870555607;0.7777169059085927;-0.32999995883985206;0.8448049585684434
64.831719;1.0799530020003691;0.8333896975885917;0.7717019530062688;-0.3711810637139078;-0.34370128528326993;1.0718449790415945;9.999284054344779;0.8334662955461891;-0.42445500082998733;-0.4244549872791781;0.7777168436879639;-0.3299999586129845;0.8448064825829514
64.841719;1.0799526526808705;0.833389829298788;0.7717009382319577;-0.37118106355376557;-0.34370128512626663;1.0718461475360677;9.99929080842614;0.8334673223090524;-0.42445500056823077;-0.42445498752142385;0.7777167726292682;-0.32999995839802854;0.844807985439869
64.851719;1.0799521851978406;0.8333898683373384;0.7716999317463744;-0.37118106339531737;-0.3437012849604109;1.0718473790624314;9.999298109714514;0.8334683739046025;-0.42445500030406064;-0.42445498778046103;0.7777166961188845;-0.32999995819664696;0.8448094650134538
64.861719;1.0799515996206197;0.8333898174512401;0.7716989341774293;-0.3711810632402674;-0.34370128478550066;1.071848676180948;9.999305985974887;0.8334694503983325;-0.42445500003832404;-0.42445498805421733;0.7777166170882683;-0.32999995801047544;0.8448109184211217
64.871719;1.0799508978532124;0.8333896781978447;0.7716979465130015;-0.37118106309038673;-0.3437012846014185;1.0718500409281484;9.999314456937206;0.83347055097625;-0.42445499977183254;-0.4244549883406586;0.7777165376622172;-0.32999995784109265;0.8448123418060418
64.881719;1.0799500831618074;0.8333894508390218;0.7716969702460915;-0.37118106294743375;-0.34370128440808767;1.0718514743711878;9.999323531506842;0.8334716736242128;-0.4244549995053223;-0.42445498863775466;0.7777164594237277;-0.32999995769002766;0.8448137302285235
64.891719;1.079949159599456;0.8333891348168613;0.7716960071112275;-0.3711810628131985;-0.3437012842055669;1.071852976299338;9.99933321216678;0.8334728152617569;-0.4244549992394855;-0.42445498894332123;0.7777163835536126;-0.32999995755880673;0.8448150784679832
64.901719;1.0799481319971276;0.8333887290376717;0.7716950583136624;-0.37118106268941586;-0.34370128399434463;1.071854545290044;9.999343503187617;0.8334739719086519;-0.42445499897498096;-0.42445498925512243;0.7777163107170952;-0.329999957448968;0.8448163826291885
64.911719;1.0799470058911345;0.8333882317772089;0.7716941242137607;-0.3711810625774947;-0.3437012837754048;1.0718561789280303;9.999354410031438;0.8334751393544743;-0.4244549987124539;-0.42445498957105304;0.7777162411157761;-0.32999995736204424;0.8448176409196599
64.921719;1.0799457868893183;0.8333876407198044;0.7716932048683129;-0.3711810624783981;-0.3437012835500193;1.0718578746612937;9.999365934331948;0.8334763142500196;-0.42445499845278883;-0.42445498988915553;0.777716174844799;-0.3299999572993694;0.8448188528266134
64.931719;1.0799444804457605;0.8333869530632257;0.7716923003811426;-0.37118106239280285;-0.3437012833195942;1.071859630955026;9.999378073052032;0.833477494283366;-0.42445499819750687;-0.42445499020756844;0.777716112291182;-0.329999957261771;0.8448200180548063
64.941719;1.0799430924953939;0.8333861656331845;0.771691410500766;-0.3711810623212735;-0.3437012830855664;1.071861447597389;9.999390818324052;0.8334786777550132;-0.42445499794878416;-0.42445499052451113;0.7777160542653981;-0.3299999572494639;0.8448211364938489
64.951719;1.079941630004739;0.8333852751989811;0.7716905344489134;-0.37118106226436115;-0.34370128284922086;1.0718633250272154;9.99940415739657;0.8334798638256333;-0.4244549977087958;-0.4244549908382807;0.7777160018943138;-0.3299999572621266;0.8448222087350272
64.961719;1.0799401001372329;0.8333842786958267;0.7716896713803193;-0.37118106222265157;-0.3437012826115296;1.0718652637292483;9.999418076648546;0.8334810529758262;-0.4244549974789467;-0.42445499114726376;0.77771595647348;-0.32999995729907355;0.8448232359473649
64.971719;1.0799385086401139;0.8333831733902146;0.771688820712151;-0.3711810621965672;-0.34370128237316583;1.0718672641941471;9.999432569168007;0.8334822470100063;-0.42445499725983576;-0.4244549914500151;0.7777159195032514;-0.329999957359706;0.8448242191202247
64.981719;1.0799368598313008;0.8333819575784924;0.7716879817600637;-0.37118106218605723;-0.3437012821347091;1.0718693266287036;9.999447638367887;0.8334834488327754;-0.42445499705190887;-0.42445499174540496;0.7777158930903899;-0.32999995744397986;0.8448251588023316
64.991719;1.0799351578863148;0.8333806314450909;0.7716871530453165;-0.3711810621905751;-0.3437012818968136;1.071871450157531;9.999463292291798;0.8334846618469794;-0.42445499685595883;-0.42445499203271353;0.7777158801076505;-0.3299999575523253;0.8448260553885668
65.001719;1.0799334069272608;0.8333791969649118;0.7716863323532027;-0.3711810622092298;-0.34370128166008607;1.0718736321327824;9.999479532332105;0.833485889199196;-0.4244549966730393;-0.4244549923115459;0.7777158834150086;-0.3299999576852166;0.8448269094620409
65.011719;1.0799316103852146;0.8333776570156805;0.7716855176065524;-0.37118106224080744;-0.3437012814248405;1.071875867746072;9.999496343497768;0.8334871336009589;-0.4244549965041566;-0.42445499258169433;0.7777159049710198;-0.3299999578429743;0.8448277220717327
65.021719;1.0799297713490383;0.8333760150136701;0.7716847072900459;-0.3711810622838368;-0.34370128119117127;1.0718781504444175;9.999513693941562;0.833488397420182;-0.42445499635006984;-0.4244549928430821;0.777715945861707;-0.3299999580258615;0.8448284942848249
65.031719;1.0799278930111955;0.8333742751557414;0.7716838999352803;-0.37118106233695813;-0.3437012809593146;1.0718804732357925;9.99953154345945;0.8334896825188335;-0.42445499621121346;-0.4244549930956407;0.7777160067660958;-0.329999958234185;0.8448292263576117
65.041719;1.0799259780902917;0.8333724424980653;0.7716830935364213;-0.37118106239918264;-0.3437012807299138;1.0718828297598142;9.9995498527162;0.8334909899454949;-0.4244549960877285;-0.42445499333906095;0.7777160881372293;-0.32999995846822155;0.8448299177880454
65.051719;1.0799240280291977;0.8333705232857823;0.7716822855946475;-0.3711810624695766;-0.34370128050410037;1.0718852148468314;9.999568592748991;0.8334923196307151;-0.42445499597955105;-0.424454993572673;0.7777161900827438;-0.32999995872809107;0.8448305678082402
65.061719;1.0799220429565972;0.833368525607517;0.7716814732988615;-0.37118106254685773;-0.3437012802833114;1.0718876250833453;9.99958775550209;0.8334936705148875;-0.4244549958865603;-0.42445499379570595;0.7777163120678956;-0.32999995901377366;0.8448311753685671
65.071719;1.0799200223576506;0.8333664592921973;0.7716806531806362;-0.37118106262947037;-0.3437012800688499;1.0718900589768414;9.999607353634339;0.8334950412216653;-0.42445499580881746;-0.4244549940076903;0.7777164525532111;-0.32999995932516024;0.8448317391340244
65.081719;1.0799179655560425;0.8333643351862875;0.7716798207209505;-0.37118106271587126;-0.34370127986162424;1.0718925161924435;9.99962740418966;0.8334964304684809;-0.4244549957467713;-0.4244549942084908;0.7777166086497054;-0.3299999596619649;0.8448322578855566
65.091719;1.0799158715879038;0.8333621646753093;0.7716789707076728;-0.37118106280464724;-0.3437012796622528;1.0718949963101077;9.999647911850747;0.833497837060135;-0.4244549957013242;-0.42445499439798656;0.7777167762698842;-0.3299999600236419;0.8448327307528749
65.101719;1.079913739730508;0.833359959370761;0.7716780981448336;-0.3711810628944797;-0.3437012794713519;1.0718974977754847;9.999668861028773;0.8334992599786323;-0.4244549956737244;-0.42445499457588537;0.7777169512023759;-0.3299999604093586;0.8448331573454582
65.111719;1.0799115708647595;0.8333577307255648;0.7716771987334398;-0.3711810629840897;-0.3437012792898877;1.0719000176770082;9.99969021113947;0.8335006985290918;-0.4244549956652329;-0.42445499474171383;0.7777171300426893;-0.32999996081794913;0.8448335383726004
65.121719;1.079909367425179;0.8333554895959958;0.7716762684409325;-0.37118106307224713;-0.3437012791194555;1.0719025523977512;9.999711899119983;0.8335021526143361;-0.4244549956767767;-0.4244549948946988;0.7777173099071806;-0.3299999612479915;0.8448338761638933
65.131719;1.0799071318232532;0.8333532460032461;0.7716753030107572;-0.37118106315770844;-0.3437012789622908;1.071905097944362;9.99973385250654;0.8335036231453267;-0.42445499570889994;-0.42445499503371636;0.7777174876385149;-0.3299999616979641;0.8448341740039823
65.141719;1.079904865754181;0.8333510091703428;0.7716742983111363;-0.37118106323906547;-0.34370127882106993;1.0719076492860466;9.999756001663272;0.8335051119254588;-0.42445499576186096;-0.42445499515756363;0.777717659381587;-0.3299999621662537;0.844834434927496
65.151719;1.079902570741083;0.8333487872638127;0.7716732511353499;-0.37118106331484924;-0.34370127869879175;1.0719101995349811;9.9997782815785;0.833506621023048;-0.4244549958355984;-0.42445499526537545;0.7777178205706458;-0.3299999626510396;0.8448346613865125
65.161719;1.0799002485049083;0.8333465872968212;0.7716721597767199;-0.37118106338382634;-0.3437012785987786;1.071912740022418;9.999800627530552;0.8335081523172697;-0.424454995929691;-0.42445499535689313;0.7777179661311596;-0.329999963150203;0.8448348552492283
65.171719;1.079897900729182;0.8333444159543358;0.7716710242233126;-0.3711810634450803;-0.3437012785246073;1.071915261778732;9.999822976111389;0.8335097071922886;-0.4244549960434676;-0.42445499543238213;0.7777180907652197;-0.3299999636613729;0.8448350170229024
65.181719;1.0798955289015544;0.8333422800066709;0.7716698457685175;-0.37118106349781066;-0.34370127847991955;1.0719177577772308;9.99984526786396;0.8335112863215147;-0.4244549961761008;-0.42445499549237076;0.7777181893615638;-0.32999996418213556;0.8448351453416337
65.191719;1.0798931344969187;0.833340185641383;0.7716686259578387;-0.37118106354105895;-0.3437012784681944;1.0719202242441963;9.999867439089986;0.8335128899275304;-0.4244549963265638;-0.42445499553751476;0.7777182574055673;-0.3299999647101943;0.844835237823351
65.201719;1.0798907187837214;0.8333381380988022;0.7716673653946406;-0.3711810635736128;-0.34370127849250404;1.0719226601884204;9.999889410972667;0.8335145177279794;-0.424454996493591;-0.42445499556851934;0.7777182913008844;-0.32999996524326014;0.8448352920916327
65.211719;1.0798882826558194;0.8333361418517392;0.7716660630416593;-0.3711810635941305;-0.3437012785552493;1.0719250660848239;9.999911089153283;0.8335161673358314;-0.4244549966756629;-0.4244549955861797;0.7777182885345507;-0.32999996577883317;0.8448353059277756
65.221719;1.0798858273767111;0.833334200545714;0.7716647165872247;-0.37118106360126385;-0.3437012786580202;1.0719274429444126;9.999932368790674;0.8335178325099213;-0.42445499687094135;-0.4244549955915509;0.7777182474320024;-0.3299999663141793;0.8448352774386336
65.231719;1.079883355214073;0.8333323168393444;0.77166332376885;-0.3711810635936513;-0.3437012788017155;1.0719297917522814;9.99995313889807;0.8335195036565175;-0.42445499707734163;-0.4244549955858694;0.7777181670083195;-0.32999996684656235;0.8448352055662549
65.241719;1.0798808694667938;0.8333304924923077;0.7716618833655896;-0.37118106356990643;-0.34370127898690345;1.0719321128829824;9.999973290023455;0.8335211700189472;-0.42445499729289354;-0.4244549955702452;0.7777180471670109;-0.329999967373487;0.8448350899975998
65.251719;1.0798783747451495;0.8333287285550582;0.7716603952969519;-0.3711810635286993;-0.3437012792142191;1.0719344060399438;9.99999272701431;0.8335228215460319;-0.4244549975159996;-0.42445499554553956;0.7777178881833292;-0.3299999678927066;0.8448349305698766
65.261719;1.0798758774857726;0.8333270257370555;0.7716588607344951;-0.3711810634688159;-0.3437012794844248;1.0719366710362377;10.000011381092735;0.8335244499027473;-0.42445499774525225;-0.42445499551255705;0.777717689671495;-0.32999996840211554;0.8448347267378858
65.271719;1.0798733862092356;0.8333253851213516;0.7716572825624886;-0.371181063389082;-0.34370127979811743;1.0719389088087772;10.000029217478561;0.8335260488116814;-0.42445499797919617;-0.42445499547223103;0.7777174505525888;-0.3299999688997758;0.8448344769801746
65.281719;1.0798709110308422;0.8333238085856922;0.7716556653642014;-0.37118106328826134;-0.34370128015553236;1.0719411218590391;10.000046235350542;0.8335276136625327;-0.4244549982163669;-0.42445499542552;0.7777171696342535;-0.3299999693839503;0.8448341784638623
65.291719;1.0798684621197114;0.8333222982469993;0.7716540145312626;-0.3711810631651069;-0.3437012805565486;1.071943313740032;10.000062451242185;0.8335291404627565;-0.42445499845537504;-0.4244549953732687;0.7777168456890726;-0.32999996985290414;0.8448338271741623
65.301719;1.0798660479430207;0.8333208556440462;0.7716523350152237;-0.37118106301847986;-0.3437012810006521;1.071945487995368;10.00007787344162;0.8335306247752271;-0.4244549986948929;-0.4244549953163356;0.7777164773627482;-0.3299999703046806;0.8448334182958834
65.311719;1.0798636747250874;0.8333194816128463;0.7716506304554928;-0.3711810628474236;-0.34370128148696555;1.0719476470474207;10.000092494234803;0.8335320613277132;-0.4244549989337084;-0.424454995255829;0.7777160632104918;-0.3299999707371198;0.8448329469358847
65.321719;1.0798613474762042;0.8333181763378276;0.7716489034362066;-0.371181062651338;-0.3437012820144784;1.0719497914671539;10.000106302489135;0.8335334442796547;-0.42445499917081664;-0.4244549951930861;0.7777156017591326;-0.3299999711480275;0.8448324088114165
65.331719;1.0798590715791478;0.8333169390771482;0.7716471569039909;-0.37118106243025023;-0.3437012825821526;1.0719519201558827;10.000119294893619;0.8335347677805427;-0.4244549994053434;-0.4244549951293878;0.7777150915539549;-0.3299999715353572;0.8448318006479844
65.341719;1.0798568536549915;0.8333157682155002;0.771645395457832;-0.37118106218493246;-0.34370128318877907;1.0719540314575136;10.00013148016686;0.8335360262354735;-0.4244549996363811;-0.42445499506582884;0.7777145310363854;-0.32999997189725044;0.8448311204778177
65.351719;1.0798547012528328;0.8333146618172743;0.7716436250521314;-0.37118106191679295;-0.3437012838328907;1.0719561245003222;10.000142880089236;0.8335372140928575;-0.424454999862887;-0.4244549950033998;0.7777139185312201;-0.32999997223192545;0.8448303675624718
65.361719;1.0798526219967959;0.8333136180934506;0.7716418511789068;-0.37118106162766573;-0.34370128451272053;1.0719581995755312;10.000153523776893;0.8335383261190834;-0.4244550000836218;-0.4244549949428935;0.7777132527906387;-0.3299999725376949;0.84482954219148
65.371719;1.0798506229259281;0.83331263574378;0.7716400773116188;-0.3711810613195512;-0.3437012852259693;1.0719602576278922;10.00016343902218;0.833539358363999;-0.42445500029707933;-0.4244549948847363;0.7777125337134;-0.3299999728130744;0.84482864595777
65.381719;1.079848709880775;0.8333117143962887;0.7716383048864637;-0.3711810609942762;-0.34370128596950783;1.0719623003024767;10.000172650615063;0.8335403085914048;-0.4244550005014833;-0.4244549948291365;0.7777117624036733;-0.32999997305670103;0.8448276821097275
65.391719;1.0798468869171165;0.8333108549945731;0.7716365341211804;-0.3711810606532096;-0.343701286739337;1.0719643301010806;10.00018118316543;0.833541175779058;-0.4244550006950762;-0.4244549947763402;0.7777109406815325;-0.329999973267292;0.8448266553528988
65.401719;1.0798451565638412;0.8333100598788048;0.7716347646882232;-0.3711810602973368;-0.3437012875309273;1.0719663494333072;10.000189056292044;0.8335419593208255;-0.4244550008765296;-0.42445499472660836;0.7777100706143735;-0.3299999734438522;0.8448255712765456
65.411719;1.079843520389997;0.8333093323234296;0.7716329963339453;-0.3711810599276275;-0.34370128833966207;1.0719683595288483;10.000196275092158;0.8335426585148537;-0.4244550010449415;-0.42445499468002496;0.777709154016613;-0.3299999735858041;0.8448244360667422
65.421719;1.079841978879935;0.8333086758821958;0.7716312296354766;-0.37118105954512065;-0.343701289161112;1.0719703603513122;10.000202834253981;0.8335432724903562;-0.42445500119944163;-0.42445499463631275;0.7777081920849807;-0.32999997369299194;0.8448232565091196
65.431719;1.0798405312988424;0.8333080939741311;0.7716294664737766;-0.3711810591506185;-0.3437012899912029;1.0719723514348367;10.000208733579445;0.833543800286635;-0.4244550013389458;-0.4244549945947552;0.7777071855272499;-0.32999997376575874;0.8448220395056825
65.441719;1.0798391753988368;0.8333075892453656;0.7716277099723344;-0.3711810587446064;-0.3437012908262226;1.071974332923671;10.000213983776002;0.8335442411442732;-0.42445500146223025;-0.42445499455436747;0.7777061349515455;-0.3299999738049841;0.8448207909795631
65.451719;1.0798379065929535;0.8333071628928053;0.7716259641427713;-0.3711810583275622;-0.343701291662703;1.0719763056239888;10.000218597427589;0.8335445949495719;-0.4244550015680417;-0.4244549945141463;0.7777050412257016;-0.3299999738120642;0.844819515138491
65.461719;1.0798367180801447;0.8333068147767649;0.7716242334667059;-0.3711810579001502;-0.3437012924974547;1.0719782701577598;10.000222578433187;0.8335448622148521;-0.4244550016550678;-0.42445499447316054;0.7777039056718819;-0.32999997378895857;0.8448182149877209
65.471719;1.0798356022783109;0.8333065440542264;0.7716225226462808;-0.37118105746307556;-0.34370129332763255;1.0719802266929994;10.000225919826526;0.8335450437984506;-0.42445500172188344;-0.42445499443052453;0.7777027299475255;-0.32999997373820006;0.8448168935008501
65.481719;1.079834551727418;0.8333063497638379;0.7716208364339109;-0.37118105701692655;-0.3437012941507231;1.0719821753042988;10.000228608030858;0.8335451406829403;-0.4244550017669581;-0.42445499438535156;0.7777015157026338;-0.32999997366277767;0.8448155541107614
65.491719;1.0798335584588488;0.8333062312205036;0.7716191792832611;-0.37118105656222794;-0.3437012949645603;1.0719841156179637;10.000230629003015;0.8335451533743793;-0.4244550017888265;-0.4244549943367027;0.7777002642259021;-0.32999997356597377;0.8448142005331625
65.501719;1.079832613309149;0.8333061880553466;0.7716175552974323;-0.3711810560995864;-0.3437012957672774;1.0719860455980692;10.00023197467307;0.83354508146655;-0.42445500178641515;-0.4244549942835068;0.7776989763866554;-0.32999997345109267;0.8448128365663796
65.511719;1.0798317066448555;0.8333062198037674;0.7716159685233136;-0.3711810556298799;-0.3437012965572936;1.0719879608345713;10.000232648494004;0.8335449243969958;-0.4244550017591141;-0.42445499422456506;0.7776976530537766;-0.329999973321112;0.8448114659011565
65.521719;1.0798308294571288;0.8333063253082701;0.7716144228318098;-0.37118105515437083;-0.3437012973334744;1.0719898551701732;10.000232666668733;0.8335446828365439;-0.42445500170648903;-0.42445499415872295;0.7776962955353746;-0.3299999731785434;0.8448100917287944
65.531719;1.0798299739074493;0.833306502357573;0.7716129216495764;-0.3711810546745385;-0.34370129809514977;1.0719917220086919;10.000232056239888;0.8335443592161064;-0.4244550016280219;-0.4244549940851508;0.7776949056803819;-0.32999997302543477;0.8448087163509763
65.541719;1.0798291340331205;0.8333067474503679;0.7716114680639077;-0.3711810541918128;-0.34370129884179995;1.0719935553373565;10.000230856146342;0.8335439570964622;-0.4244550015231324;-0.4244549940036459;0.7776934859126037;-0.3299999728633293;0.8448073415902251
65.551719;1.0798283062324332;0.8333070556103899;0.7716100650605372;-0.37118105370742777;-0.3437012995727916;1.0719953502119144;10.000229116248526;0.8335434805910986;-0.4244550013913709;-0.42445499391460545;0.7776920394003407;-0.32999997269338927;0.8448059698139441
65.561719;1.0798274886083212;0.8333074208117176;0.7716087159125564;-0.3711810532222802;-0.3437013002873748;1.0719971027657678;10.000226886363507;0.8335429345665865;-0.4244550012324848;-0.4244549938186091;0.7776905700500063;-0.32999997251667157;0.8448046042351174
65.571719;1.0798266800225818;0.8333078368101777;0.7716074246752054;-0.37118105273682367;-0.3437013009847605;1.0719988100603581;10.000224203635359;0.833542324683607;-0.4244550010463371;-0.4244549937162834;0.7776890819034697;-0.32999997233430073;0.8448032481020337
65.581719;1.079825879951426;0.833308297627854;0.7716061963489085;-0.37118105225122316;-0.3437013016642754;1.0720004702646468;10.000221089383151;0.8335416564856081;-0.4244550008328562;-0.4244549936085094;0.7776875784293196;-0.329999972147494;0.8448019038241835
65.591719;1.0798250885516776;0.8333087977819237;0.771605036359004;-0.3711810517655872;-0.3437013023254787;1.0720020827632362;10.000217553824207;0.8335409345934713;-0.42445500059194574;-0.424454993496352;0.7776860625465116;-0.329999971957583;0.8448005726781582
65.601719;1.0798243060205799;0.8333093323514531;0.7716039496555243;-0.37118105128005874;-0.34370130296801316;1.0720036476716095;10.000213604385628;0.8335401630711196;-0.4244550003232984;-0.42445499338075937;0.7776845370754831;-0.3299999717662249;0.8447992547765834
65.611719;1.0798235313032858;0.8333098967874569;0.7716029405142266;-0.37118105079494884;-0.3437013035913895;1.072005165251319;10.000209257415268;0.83353934629827;-0.4244550000263872;-0.42445499326234515;0.7776830049798075;-0.3299999715756218;0.8447979494507452
65.621719;1.0798227606694353;0.8333104869279141;0.7716020133290682;-0.3711810503108919;-0.3437013041948991;1.0720066354245672;10.000204547704934;0.8335384893090309;-0.4244549997007689;-0.42445499314129803;0.7776814691902115;-0.3299999713883871;0.8447966560654783
65.631719;1.0798219873242554;0.8333110991992353;0.7716011734718816;-0.3711810498288627;-0.34370130477758787;1.072008057236622;10.00019952453659;0.8335375974293073;-0.4244549993463781;-0.42445499301755035;0.7776799321910854;-0.3299999712072027;0.8447953745386538
65.641719;1.0798212029347156;0.8333117305673301;0.7716004274003878;-0.37118104935015633;-0.3437013053382848;1.0720094286736457;10.000194234214687;0.8335366755819393;-0.42445499896360545;-0.42445499289106126;0.777678396308561;-0.3299999710345579;0.8447941054535358
65.651719;1.079820399864843;0.8333123786383381;0.7715997820163559;-0.37118104887636977;-0.3437013058756298;1.0720107465597049;10.00018870606547;0.8335357280514863;-0.42445499855314983;-0.42445499276181575;0.7776768645450707;-0.3299999708726348;0.8447928500721535
65.661719;1.0798195726568822;0.8333130420440378;0.7715992439644646;-0.371181048409239;-0.34370130638811175;1.0720120059673592;10.00018295602067;0.8335347589001582;-0.4244549981157072;-0.4244549926296457;0.7776753403818017;-0.32999997072341075;0.8447916100647134
