time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.671719;1.0798187191036646;0.8333137204796878;0.771598819200967;-0.37118104795039364;-0.3437013068742942;1.0720132002145348;10.000177002680056;0.8335337719533706;-0.4244549976518504;-0.42445499249423796;0.7776738267488275;-0.32999997058885405;0.8447903869159673
65.681719;1.0798178410482575;0.8333144140244758;0.7715985124262903;-0.3711810475012439;-0.34370130733310345;1.072014322349873;10.000170881793574;0.8335327705866596;-0.4244549971622039;-0.42445499235525724;0.7776723257537475;-0.32999997047091045;0.8447891814044134
65.691719;1.07981694378498;0.8333151225300997;0.7715983264900287;-0.3711810470629059;-0.3437013077638562;1.0720153669792045;10.00016465203155;0.8335317584124494;-0.42445499664758574;-0.4244549922124082;0.7776708392877437;-0.3299999703713455;0.8447879934351799
65.701719;1.0798160340533236;0.8333158462738957;0.7715982624421782;-0.37118104663618984;-0.34370130816606875;1.0720163305704113;10.000158393795951;0.8335307400503386;-0.4244549961090042;-0.42445499206548903;0.7776693695994159;-0.3299999702917201;0.8447868224574776
65.711719;1.079815118242446;0.8333165866223615;0.7715983200431958;-0.3711810462217887;-0.34370130853924763;1.0720172095986331;10.000152203734972;0.8335297212715529;-0.42445499554759286;-0.42445499191443176;0.7776679194504897;-0.329999970233478;0.8447856683263909
65.721719;1.079814201730907;0.8333173452049233;0.7715984981535923;-0.37118104582026173;-0.3437013088827264;1.0720179987618084;10.000146184299103;0.833528709285018;-0.42445499496446343;-0.42445499175931506;0.7776664920016119;-0.3299999701979637;0.8447845318647959
65.731719;1.0798132890806509;0.8333181229733262;0.7715987950886232;-0.3711810454318625;-0.3437013091955789;1.0720186914133008;10.000140430525388;0.8335277131897442;-0.4244549943605547;-0.4244549916004935;0.7776650905511229;-0.3299999701864276;0.8447834148572939
65.741719;1.0798123848194285;0.8333189202299275;0.7715992090949925;-0.3711810450568337;-0.34370130947657923;1.072019280962164;10.00013501953729;0.8335267435890763;-0.42445499373666845;-0.4244549914388138;0.7776637179553842;-0.32999997020014415;0.8447823199102404
65.751719;1.0798114940510788;0.8333197371011589;0.7715997387348703;-0.37118104469578905;-0.3437013097243046;1.0720197618997533;10.000130006275235;0.8335258111540016;-0.42445499309367474;-0.42445499127562536;0.7776623760288272;-0.32999997024047756;0.8447812503401835
65.761719;1.079810621940526;0.8333205739801396;0.7716003829167419;-0.3711810443495465;-0.3437013099375508;1.0720201306367771;10.000125425210976;0.8335249252214917;-0.42445499243266915;-0.4244549911126207;0.7776610657948342;-0.3299999703087312;0.8447802097426247
65.771719;1.0798097727178368;0.8333214316916847;0.7716011405636666;-0.37118104401871443;-0.34370131011569893;1.0720203861113613;10.00012129576177;0.8335240932004319;-0.42445499175497275;-0.42445499095183675;0.7776597883279687;-0.3299999704060056;0.8447792014543041
65.781719;1.0798089491844862;0.8333223114849587;0.7716020098063465;-0.3711810437033947;-0.34370131025851847;1.0720205297569017;10.000117631548049;0.8335233203770891;-0.4244549910620209;-0.42445499079562965;0.7776585449668824;-0.3299999705332873;0.844778228665419
65.791719;1.079808152797158;0.8333232151475334;0.7716029871232933;-0.3711810434030648;-0.34370131036576174;1.0720205646896355;10.000114451287269;0.8335226098153901;-0.4244549903551966;-0.42445499064629755;0.7776573368562653;-0.32999997069162484;0.8447772948051926
65.801719;1.0798073841492615;0.8333241449190874;0.7716040677369732;-0.37118104311671635;-0.34370131043713903;1.0720204947815857;10.000111785919882;0.8335219625910705;-0.4244549896357518;-0.4244549905056496;0.7776561647684977;-0.3299999708822257;0.8447764033793922
65.811719;1.0798066432682756;0.8333251028595345;0.771605246779617;-0.3711810428431966;-0.34370131047246716;1.072020324079421;10.000109677854802;0.8335213783157469;-0.4244549889048584;-0.42445499037496703;0.7776550295022528;-0.3299999711064878;0.8447755574771519
65.821719;1.079805929690241;0.833326090319527;0.7716065193303695;-0.37118104258160484;-0.3437013104717154;1.0720200563319693;10.000108170303205;0.8335208557748699;-0.42445498816356914;-0.42445499025531624;0.7776539323318049;-0.32999997136588455;0.8447747594581042
65.831719;1.0798052431358767;0.8333271081256665;0.7716078797015845;-0.37118104233148114;-0.34370131043507235;1.0720196947256342;10.000107292651037;0.8335203937213097;-0.4244549874126684;-0.42445499014789423;0.7776528746485547;-0.32999997166172684;0.8447740107838472
65.841719;1.0798045843751813;0.8333281570720767;0.771609321608185;-0.3711810420925197;-0.343701310363063;1.072019242044876;10.000107051270128;0.8335199913203327;-0.4244549866526738;-0.4244549900542349;0.777651856841638;-0.32999997199510894;0.8447733116333755
65.851719;1.0798039551406755;0.8333292379688836;0.771610839008848;-0.371181041864104;-0.34370131025669676;1.0720187009562785;10.000107433646427;0.8335196476108405;-0.42445498588398534;-0.42445498997623105;0.7776508779889705;-0.3299999723670681;0.8447726604845923
65.861719;1.0798033574233472;0.8333303512070782;0.7716124263203288;-0.37118104164513;-0.34370131011758037;1.072018074076327;10.00010842278584;0.8335193608111446;-0.4244549851068927;-0.4244549899160019;0.7776499368646373;-0.32999997277854487;0.8447720541864802
65.871719;1.0798027929722023;0.8333314966998849;0.7716140780567862;-0.3711810414339795;-0.34370130994774717;1.0720173638625037;10.00011000451662;0.8335191287927305;-0.4244549843214349;-0.42445498987565033;0.7776490328624225;-0.3299999732300332;0.8447714884154188
65.881719;1.0798022634277165;0.833332674338915;0.7716157889509617;-0.3711810412284176;-0.34370130974934876;1.0720165724649258;10.000112167547869;0.8335189501699743;-0.42445498352745975;-0.42445498985696367;0.7776481661792932;-0.3299999737214019;0.8447709580582975
65.891719;1.079801771228244;0.8333338838818253;0.7716175542784138;-0.371181041025695;-0.3437013095246371;1.0720157017584273;10.000114906747218;0.8335188243528228;-0.4244549827249221;-0.424454989861326;0.777647337775284;-0.3299999742520125;0.844770457549394
65.901719;1.0798013203338352;0.8333351240861262;0.7716193694509904;-0.3711810408230372;-0.34370130927601283;1.0720147534614821;10.000118223763026;0.833518750396408;-0.42445498191401976;-0.42445498988994845;0.7776465494462155;-0.32999997482078897;0.8447699813786876
65.911719;1.0798009160805628;0.8333363919688814;0.771621229453586;-0.3711810406181176;-0.34370130900575996;1.0720137290772005;10.000122122719754;0.8335187256445041;-0.4244549810949971;-0.42445498994410275;0.7776458037439621;-0.3299999754263055;0.8447695243180013
65.921719;1.0798005646912379;0.8333376826576909;0.7716231287647891;-0.3711810404091158;-0.3437013087157232;1.0720126298633441;10.000126605353733;0.8335187451523106;-0.42445498026788575;-0.4244549900250772;0.7776451035308768;-0.32999997606699;0.8447690813181375
65.931719;1.0798002727070801;0.8333389900969409;0.7716250611661613;-0.37118104019452086;-0.34370130840719865;1.0720114570792685;10.000131667202156;0.8335188027222907;-0.4244549794323859;-0.42445499013386273;0.7776444514878164;-0.3299999767412744;0.844768647879192
65.941719;1.079800046433541;0.8333403082970433;0.77162701948201;-0.37118103997307755;-0.3437013080809406;1.0720102129548952;10.000137299119842;0.833518892905016;-0.4244549785880148;-0.4244549902708453;0.7776438497647988;-0.3299999774476635;0.8447682206503074
65.951719;1.0797998918278615;0.8333416318350798;0.7716289961017254;-0.3711810397439302;-0.3437013077372347;1.0720089020155612;10.000143492437942;0.8335190121431859;-0.4244549777345609;-0.424454990435894;0.7776432998808119;-0.32999997818471427;0.8447677975727573
65.961719;1.0797998146260905;0.8333429554284434;0.7716309839993418;-0.37118103950668596;-0.3437013073760849;1.0720075311063444;10.000150241252214;0.8335191583696232;-0.42445497687237604;-0.42445499062876124;0.7776428027780803;-0.32999997895097527;0.8447673778374624
65.971719;1.0797998196360281;0.8333442739859078;0.7716329772556257;-0.3711810392612425;-0.3437013069974433;1.0720061082150263;10.000157540386377;0.833519329739036;-0.42445497600214727;-0.4244549908492589;0.7776423583852098;-0.32999997974497536;0.8447669617114864
65.981719;1.0797999090925854;0.8333455836770642;0.7716349709726733;-0.37118103900751676;-0.34370130660139314;1.0720046415972262;10.000165382201986;0.8335195236428601;-0.4244549751245291;-0.42445499109716495;0.7776419647159948;-0.32999998056522994;0.844766549910293
65.991719;1.0798000818121105;0.8333468827463815;0.77163696089877;-0.3711810387453822;-0.34370130618823824;1.0720031389622586;10.000173758716787;0.8335197368180418;-0.4244549742401102;-0.4244549913722504;0.777641617525164;-0.32999998141016695;0.8447661429137309
66.001719;1.0798003341684501;0.8333481708944698;0.7716389430670683;-0.37118103847484596;-0.34370130575841745;1.0720016064143227;10.000182669143484;0.8335199660666884;-0.4244549733496524;-0.42445499167440076;0.7776413107070037;-0.32999998227794974;0.8447657410088637
66.011719;1.079800662006829;0.8333494479083359;0.7716409137163658;-0.37118103819602055;-0.34370130531233123;1.0720000483370522;10.000192122217406;0.8335202086401305;-0.424454972454211;-0.42445499200359005;0.7776410364449877;-0.3299999831664569;0.8447653449979652
66.021719;1.079801062148693;0.8333507127159069;0.7716428691347106;-0.37118103790878326;-0.3437013048502928;1.0719984682429347;10.000202128533127;0.8335204622799032;-0.4244549715550015;-0.4244549923597027;0.7776407852791724;-0.329999984073566;0.8447649567339072
66.031719;1.0798015325137529;0.8333519629861453;0.7716448053468418;-0.3711810376126876;-0.3437013043726422;1.0719968694028013;10.00021269189494;0.8335207250412913;-0.4244549706532413;-0.4244549927422476;0.7776405472479561;-0.3299999849973742;0.844764578990018
66.041719;1.0798020712134206;0.8333531951404797;0.771646718138651;-0.37118103730729696;-0.34370130387993997;1.0719952547005624;10.000223807178406;0.8335209948828475;-0.42445496975020003;-0.4244549931501094;0.7776403135465315;-0.32999998593605917;0.8447642145019272
66.051719;1.0798026755400376;0.8333544046712108;0.7716486034057739;-0.37118103699240923;-0.3437013033730889;1.0719936258941207;10.000235461323093;0.8335212694384072;-0.424454968847475;-0.4244549935816773;0.7776400772347827;-0.32999998688768667;0.8447638647817898
66.061719;1.0798033411082983;0.8333555864092349;0.7716504575284031;-0.3711810366678327;-0.3437013028532346;1.0719919836194443;10.000247631962514;0.8335215459856667;-0.42445496794727483;-0.4244549940352414;0.7776398331374913;-0.32999998785032203;0.8447635301522955
66.071719;1.0798040620234353;0.8333567347410668;0.7716522775005885;-0.3711810363329817;-0.34370130232153717;1.0719903286946486;10.00026028370436;0.8335218216169725;-0.4244549670524797;-0.42445499450905466;0.7776395779176477;-0.3299999888221923;0.8447632104947218
66.081719;1.0798048325779248;0.8333578440359961;0.7716540606737419;-0.3711810359868491;-0.343701301779025;1.0719886628381934;10.000273367351776;0.8335220940261339;-0.4244549661665376;-0.42445499500106165;0.7776393101961945;-0.32999998980164214;0.8447629048270239
66.091719;1.079805648944668;0.8333589091404333;0.7716558041349219;-0.3711810356283318;-0.34370130122662684;1.0719869878486932;10.00028682553274;0.8335223625791586;-0.4244549652932406;-0.42445499550888477;0.7776390301206014;-0.3299999907870172;0.8447626105980247
66.101719;1.07980650962538;0.8333599257317514;0.7716575040799118;-0.371181035256423;-0.34370130066538085;1.0719853045010252;10.000300598158852;0.8335226287201111;-0.4244549644362801;-0.42445499603008013;0.7776387385058738;-0.3299999917765814;0.8447623243402752
66.111719;1.0798074149684227;0.8333608904707426;0.7716591559782161;-0.3711810348702395;-0.34370130009674343;1.0719836123025983;10.00031461926753;0.8335228954186329;-0.4244549635989107;-0.42445499656221364;0.7776384357333251;-0.32999999276865094;0.8447620427103922
66.121719;1.0798083661337694;0.8333618008278922;0.7716607553445123;-0.3711810344690087;-0.3437012995228504;1.0719819106509114;10.000328810851455;0.8335231664203177;-0.42445496278401085;-0.42445499710281664;0.7776381207861135;-0.329999993761935;0.8447617632225501
66.131719;1.0798093641297575;0.8333626546369671;0.7716622979186905;-0.3711810340519499;-0.34370129894642737;1.0719802007021058;10.000343087501644;0.8335234456828278;-0.42445496199424276;-0.4244549976495196;0.7776377913590897;-0.32999999475568625;0.8447614851121378
66.141719;1.0798104097727723;0.8333634496071151;0.7716637792618884;-0.37118103361818555;-0.3437012983702601;1.071978485908708;10.000357370994385;0.8335237367123189;-0.4244549612320776;-0.424454998200187;0.7776374449513022;-0.32999999574959377;0.8447612096408185
66.151719;1.0798115041671974;0.833364182604862;0.7716651949340075;-0.37118103316679113;-0.3437012977967735;1.0719767707198904;10.00037159994785;0.8335240422042441;-0.424454960499581;-0.42445499875279674;0.7776370795617173;-0.3299999967436957;0.8447609392617063
66.161719;1.0798126490560576;0.8333648487845888;0.7716665412200865;-0.3711810326968579;-0.3437012972280324;1.0719750593447044;10.000385729410949;0.8335243644668776;-0.42445495979812503;-0.424454999305238;0.7776366933326192;-0.32999999773841543;0.8447606763950319
66.171719;1.0798138469628855;0.8333654417233044;0.7716678154796568;-0.3711810322074955;-0.3437012966657848;1.071973355853533;10.000399727189397;0.8335247059922541;-0.42445495912850295;-0.4244549998553404;0.7776362841140071;-0.3299999987344937;0.8447604226546539
66.181719;1.079815100929082;0.8333659546302312;0.7716690161847591;-0.37118103169782185;-0.34370129611142874;1.0719716645233828;10.000413569018486;0.8335250692147235;-0.4244549584912477;-0.4244550004010849;0.7776358497282605;-0.3299999997325125;0.8447601787653227
66.191719;1.0798164140578541;0.8333663812143406;0.7716701430026734;-0.3711810311670317;-0.3437012955660543;1.0719699894406236;10.000427228997287;0.8335254557266196;-0.42445495788666976;-0.4244550009406607;0.7776353883000138;-0.33000000073235847;0.8447599450577626
66.201719;1.0798177891791334;0.8333667156471054;0.771671196650537;-0.37118103061446;-0.3437012950304695;1.0719683344585238;10.000440668956916;0.8335258660787521;-0.42445495731476507;-0.42445500147238097;0.7776348983244256;-0.3300000017333779;0.8447597221508498
66.211719;1.0798192285932877;0.8333669522889448;0.7716721780916966;-0.37118103003949715;-0.34370129450530645;1.0719667040015377;10.000453835632758;0.8335263003451789;-0.424454956775131;-0.4244550019947359;0.7776343787648321;-0.3300000027350072;0.8447595112668717
66.221719;1.0798207339422095;0.8333670859707358;0.7716730874580537;-0.37118102944151254;-0.3437012939913705;1.0719651030304784;10.00046666643714;0.8335267586543238;-0.42445495626687135;-0.4244550025064519;0.7776338289437454;-0.3300000037370037;0.844759313956579
66.231719;1.0798223064396508;0.8333671123468371;0.7716739239095951;-0.37118102881989207;-0.34370129348995543;1.0719635357270858;10.00047909797533;0.8335272412304416;-0.42445495578868053;-0.4244550030063428;0.7776332483053147;-0.3300000047392769;0.8447591315938212
66.241719;1.0798239476720908;0.8333670274741153;0.7716746863461557;-0.3711810281740467;-0.34370129300281765;1.07196200444655;10.000491073130148;0.833527747971292;-0.4244549553391574;-0.42445500349323567;0.7776326365524711;-0.3300000057418239;0.8447589651219456
66.251719;1.0798256604090637;0.8333668273002477;0.7716753740086247;-0.37118102750340864;-0.3437012925319064;1.0719605093051028;10.000502547589402;0.8335282779431415;-0.4244549549171883;-0.42445500396608965;0.7776319939535026;-0.330000006744802;0.8447588150929105
66.261719;1.0798274485100205;0.8333665079685012;0.7716759872330973;-0.3711810268076254;-0.34370129207913963;1.0719590483662556;10.000513498128011;0.8335288293698331;-0.42445495452210025;-0.42445500442403883;0.7776313212947934;-0.3300000077485837;0.8447586819792975
66.271719;1.0798293159262746;0.8333660665713671;0.7716765283530715;-0.37118102608695047;-0.3437012916463352;1.0719576189254583;10.000523928223538;0.8335293998362862;-0.42445495415347617;-0.42445500486637133;0.7776306194504236;-0.330000008753688;0.8447585665261799
66.281719;1.079831265409104;0.8333655015453224;0.771677001685562;-0.3711810253424745;-0.3437012912352502;1.0719562189303775;10.000533862911393;0.8335299862154543;-0.42445495381096265;-0.42445500529263347;0.7776298889557958;-0.33000000976053195;0.8447584694833806
66.291719;1.0798332978217158;0.8333648123325759;0.7716774126020277;-0.3711810245760062;-0.3437012908476724;1.0719548470048248;10.000543334838984;0.8335305848842052;-0.42445495349417867;-0.4244550057028765;0.7776291298304392;-0.33000001076918106;0.8447583911657028
66.301719;1.079835412480044;0.8333639985964665;0.7716777665637191;-0.37118102378982426;-0.34370129048545345;1.0719535013441517;10.000552374198392;0.8335311927219451;-0.4244549532025578;-0.4244550060977382;0.777628341507461;-0.3300000117793398;0.8447583315651674
66.311719;1.0798376077108238;0.833363059747013;0.7716780680611972;-0.3711810229864105;-0.34370129015046;1.071952179208256;10.000561009249822;0.833531808023991;-0.4244549529353047;-0.42445500647809137;0.7776275229337459;-0.330000012790372;0.8447582904052423
66.321719;1.0798398813093764;0.8333619952787114;0.7716783196562368;-0.3711810221680663;-0.343701289844524;1.071950877672448;10.000569270529095;0.8335324301755285;-0.42445495269163114;-0.42445500684467147;0.7776266729226422;-0.33000001380110405;0.8447582668527882
66.331719;1.0798422310905016;0.8333608058038071;0.7716785225082998;-0.37118102133663455;-0.34370128956924306;1.0719495946612627;10.000577190217838;0.8335330583365608;-0.4244549524708971;-0.4244550071980295;0.7776257902550526;-0.33000001480984975;0.8447582591310404
66.341719;1.0798446548101117;0.8333594937295659;0.7716786781487811;-0.37118102049369894;-0.3437012893256083;1.0719483296499257;10.000584798632215;0.8335336904137826;-0.4244549522724355;-0.4244550075385819;0.7776248736403817;-0.33000001581486793;0.8447582643510156
66.351719;1.0798471495330773;0.8333580625278212;0.7716787893011045;-0.3711810196409895;-0.3437012891139666;1.0719470839221714;10.000592124444616;0.8335343232480559;-0.42445495209554424;-0.4244550078666102;0.7776239221283583;-0.33000001681471935;0.8447582791978866
66.361719;1.0798497115291672;0.8333565152740867;0.7716788592564354;-0.37118101878044996;-0.3437012889344328;1.07194585992374;10.000599198807349;0.8335349536529049;-0.42445495193989025;-0.42445500818210274;0.7776229353422459;-0.33000001780827876;0.8447583006226276
66.371719;1.079852336565182;0.8333548539289505;0.7716788911342845;-0.37118101791407926;-0.34370128878704814;1.071944659768095;10.0006060598486;0.8335355789450354;-0.4244549518057036;-0.42445500848439804;0.777621913170604;-0.3300000187945722;0.8447583254367997
66.381719;1.0798550201926285;0.8333530797865872;0.7716788875437339;-0.3711810170438664;-0.3437012886714188;1.0719434842617435;10.000612751867358;0.833536196548927;-0.4244549516933945;-0.42445500877204345;0.7776208557168033;-0.3300000197725546;0.8447583498682224
66.391719;1.0798577583812836;0.8333511944435301;0.7716788505296621;-0.371181016171777;-0.3437012885863997;1.071942333265872;10.000619316556406;0.8335368038015254;-0.4244549516030686;-0.4244550090431141;0.7776197636910724;-0.33000002074098744;0.844758369753513
66.401719;1.0798605479428167;0.8333492004947668;0.7716787819044744;-0.3711810152997105;-0.3437012885302503;1.071941205877913;10.000625786982082;0.8335373985797713;-0.42445495153431945;-0.42445500929550783;0.7776186389238231;-0.3300000216985598;0.8447583806081871
66.411719;1.0798633857042021;0.8333471017828654;0.7716786840217351;-0.37118101442945944;-0.3437012885011524;1.0719400996688244;10.000632188018788;0.833537979956781;-0.42445495148627416;-0.4244550095268891;0.777617484570214;-0.33000002264408573;0.8447583774455926
66.421719;1.0798662666715315;0.8333449035021786;0.7716785603823921;-0.3711810135626735;-0.3437012884977254;1.0719390104957909;10.000638530973893;0.8335385480574157;-0.4244549514577456;-0.42445500973468986;0.7776163046584653;-0.3300000235765333;0.8447583547931129
66.431719;1.0798691826265803;0.8333426121204017;0.7716784151164142;-0.3711810127008602;-0.34370128851919957;1.0719379329181065;10.000644802583297;0.833539103293097;-0.4244549514472939;-0.42445500991636415;0.7776151035625937;-0.3300000244950354;0.8447583073190612
66.441719;1.079872122399793;0.8333402347347528;0.7716782519041375;-0.37118101184545643;-0.3437012885652704;1.0719368600944361;10.00065096218761;0.8335396459608404;-0.4244549514532612;-0.4244550100695728;0.7776138859652467;-0.3300000253990337;0.8447582311469731
66.451719;1.079875073073307;0.8333377781076242;0.7716780736358356;-0.37118101099786954;-0.34370128863586064;1.0719357839399903;10.000656953134893;0.8335401762359883;-0.42445495147401296;-0.4244550101921929;0.7776126570991619;-0.33000002628831293;0.8447581248482501
66.461719;1.0798780205650518;0.8333352482543439;0.7716778824541676;-0.37118101015938215;-0.3437012887308551;1.0719346965033936;10.000662717562447;0.8335406937345909;-0.42445495150828016;-0.4244550102822795;0.7776114230271558;-0.33000002716279453;0.8447579890846786
66.471719;1.0798809498278286;0.8333326508856231;0.771677679533068;-0.3711810093310273;-0.3437012888499564;1.0719335915385344;10.000668200967265;0.8335411972960388;-0.4244549515552434;-0.4244550103380044;0.7776101906130425;-0.3300000280222645;0.8447578256069328
66.481719;1.0798838455842197;0.8333299920686353;0.7716774649945951;-0.3711810085136085;-0.3437012889927111;1.0719324647730755;10.000673353314479;0.8335416856998313;-0.42445495161435876;-0.4244550103576382;0.7776089667870708;-0.3300000288661712;0.8447576367683782
66.491719;1.0798866935609597;0.8333272782445735;0.7716772382846365;-0.37118100770775964;-0.34370128915847453;1.0719313130292623;10.000678134827204;0.833542158299811;-0.4244549516851445;-0.4244550103396564;0.7776077577484254;-0.33000002969359377;0.8447574252883064
66.501719;1.0798894814066213;0.8333245155519561;0.7716769991056998;-0.3711810069138751;-0.3437012893463389;1.0719301336418705;10.000682516822819;0.8335426149190382;-0.42445495176694137;-0.4244550102829254;0.7776065688758175;-0.33000003050344523;0.8447571938338179
66.511719;1.079892198741673;0.833321709561115;0.7716767484366787;-0.37118100613212135;-0.34370128955524754;1.0719289247268116;10.000686476489294;0.8335430555718616;-0.4244549518587469;-0.4244550101868858;0.7776054048507723;-0.330000031294687;0.8447569446960341
66.521719;1.079894837300163;0.8333188658984628;0.7716764886083342;-0.3711810053626592;-0.3437012897842144;1.071927685598304;10.000689994501817;0.8335434804140017;-0.42445495195929106;-0.42445501005163094;0.7776042697222777;-0.3300000320663414;0.8447566795063587
66.531719;1.0798973915847028;0.8333159907314218;0.7716762224964616;-0.37118100460576703;-0.343701290032329;1.0719264171377063;10.00069305297951;0.8335438898070785;-0.42445495206713996;-0.42445500987784995;0.7776031671345303;-0.3300000328174392;0.8447563990545093
66.541719;1.0798998583256072;0.8333130906542997;0.7716759527144136;-0.3711810038617272;-0.3437012902986022;1.0719251220552513;10.000695632878355;0.8335442843459362;-0.424454952180602;-0.4244550096667106;0.7776021003874822;-0.33000003354691027;0.8447561033937359
66.551719;1.0799022344282072;0.8333101723853286;0.7716756810756701;-0.3711810031308057;-0.34370129058191484;1.071923804342968;10.000697716723966;0.8335446649126507;-0.4244549522977073;-0.4244550094196604;0.777601072311515;-0.33000003425333224;0.8447557917137765
66.561719;1.0799045153957023;0.8333072425035886;0.7716754083413463;-0.37118100241347113;-0.34370129088089607;1.071922468398343;10.000699291402048;0.8335450329137315;-0.4244549524164467;-0.4244550091381509;0.7776000850317812;-0.3300000349348706;0.8447554623279655
66.571719;1.079906695098649;0.8333043075498959;0.7716751344511914;-0.37118100171050733;-0.34370129119376996;1.0719211190268723;10.000700345531426;0.8335453905915707;-0.4244549525349786;-0.4244550088234548;0.7775991398545901;-0.33000003558956126;0.8447551136956161
66.581719;1.0799087664840246;0.833301374282077;0.7716748591657052;-0.3711810010228831;-0.34370129151863094;1.071919761571444;10.000700868901292;0.8335457409066012;-0.424454952651684;-0.4244550084767064;0.7775982379961824;-0.3300000362155812;0.844754745384558
66.591719;1.0799107228207199;0.8332984496887111;0.7716745826903859;-0.37118100035166907;-0.34370129185395176;1.071918401097674;10.000700854503684;0.8335460868226033;-0.4244549527651701;-0.4244550080990597;0.7775973812434476;-0.33000003681141293;0.8447543575296673
66.601719;1.0799125589860394;0.8332955410424272;0.7716743056988393;-0.37118099969810714;-0.34370129219879464;1.0719170417897743;10.000700293642165;0.8335464308061914;-0.42445495287417984;-0.42445500769167244;0.7775965713518294;-0.33000003737604267;0.8447539497103979
66.611719;1.0799142726047841;0.833292655667389;0.7716740288383486;-0.3711809990636807;-0.3437012925527217;1.0719156875403282;10.000699166566056;0.8335467751141358;-0.4244549529775217;-0.42445500725557245;0.7775958092796015;-0.3300000379089768;0.8447535207301751
66.621719;1.0799158644996356;0.8332898001067581;0.7716737526037996;-0.37118099845013397;-0.34370129291559204;1.0719143428867564;10.00069743882922;0.8335471222290153;-0.4244549530742321;-0.4244550067918037;0.7775950953291877;-0.33000003840996595;0.844753069204792
66.631719;1.079917337834225;0.8332869796917172;0.7716734775509326;-0.37118099785947123;-0.3437012932873476;1.0719130132629697;10.000695064654266;0.8335474747070174;-0.4244549531637569;-0.4244550063017724;0.7775944297126065;-0.3300000388788107;0.8447525943198037
66.641719;1.0799186968294183;0.8332841988527402;0.7716732041458134;-0.37118099729398074;-0.34370129366781654;1.0719117041183006;10.000691994331628;0.8335478346885506;-0.4244549532458779;-0.42445500578735446;0.7775938127784079;-0.33000003931539146;0.8447520963791514
66.651719;1.0799199459915052;0.8332814613336859;0.7716729325387269;-0.37118099675634664;-0.34370129405656596;1.0719104195395073;10.000688178911528;0.8335482038220474;-0.4244549533205529;-0.42445500525074137;0.7775932447200987;-0.33000003971971476;0.8447515767874922
66.661719;1.0799210897313645;0.8332787702709837;0.7716726628709134;-0.3711809962496756;-0.3437012944529137;1.0719091619531798;10.000683568471224;0.8335485836329304;-0.4244549533878698;-0.4244550046943838;0.7775927252098582;-0.3300000400919954;0.8447510376241123
66.671719;1.0799221324219075;0.8332761284947241;0.771672395795315;-0.37118099577714153;-0.34370129485601825;1.0719079332383137;10.000678115446437;0.8335489755639396;-0.42445495344802037;-0.42445500412107195;0.7775922534439027;-0.3300000404327484;0.8447504812354739
66.681719;1.0799230786816252;0.8332735388349525;0.7716721326330245;-0.3711809953414435;-0.34370129526494414;1.0719067357026695;10.000671784592596;0.8335493802839025;-0.4244549535012016;-0.4244550035337333;0.7775918285972943;-0.3300000407426573;0.8447499099142048
66.691719;1.0799239332551829;0.8332710042053533;0.7716718753326308;-0.37118099494453494;-0.3437012956786729;1.0719055716282746;10.00066455675787;0.8335497969521328;-0.42445495354753676;-0.4244550029349296;0.7775914503072988;-0.33000004102239483;0.8447493257507521
66.701719;1.0799247006460104;0.8332685273958463;0.7716716262148943;-0.37118099458762804;-0.34370129609597855;1.0719044422404576;10.000656426756944;0.8335502233389811;-0.4244549535870396;-0.4244550023267325;0.7775911187625577;-0.33000004127265115;0.8447487304795345
66.711719;1.07992538504979;0.8332661107550721;0.771671387297077;-0.3711809942713239;-0.34370129651533476;1.0719033476943525;10.000647400629884;0.8335506567888805;-0.42445495361949415;-0.4244550017111516;0.7775908340891486;-0.3300000414942633;0.8447481248990265
66.721719;1.0799259906578982;0.833263756030916;0.7716711597932011;-0.37118099399588206;-0.3437012969350498;1.0719022876965867;10.000637494390173;0.8335510953745249;-0.4244549536442941;-0.42445500109040457;0.7775905954650418;-0.3300000416883037;0.8447475084529195
66.731719;1.0799265218380028;0.833261464502348;0.7716709440197129;-0.37118099376147423;-0.3437012973534737;1.0719012618962982;10.0006267382043;0.83355153854338;-0.4244549536605153;-0.4244550004667725;0.7775904009912258;-0.3300000418559582;0.8447468795691714
66.741719;1.0799269830364204;0.833259237266873;0.7716707396024126;-0.37118099356827206;-0.34370129776908226;1.0719002702335807;10.000615181938988;0.8335519869404343;-0.42445495366736236;-0.4244549998424109;0.7775902484986065;-0.3300000419982152;0.8447462357995696
66.751719;1.0799273787049266;0.8332570750729341;0.7716705462810228;-0.3711809934164627;-0.34370129818041795;1.0718993126922394;10.000602896856389;0.8335524416790135;-0.42445495366462066;-0.4244549992191525;0.7775901364725573;-0.33000004211576567;0.844745573521916
66.761719;1.0799277132403737;0.8332549780224916;0.7716703646065456;-0.3711809933062516;-0.3437012985860335;1.071898388066284;10.000589973720992;0.8335529036297993;-0.42445495365263003;-0.4244549985983498;0.7775900642054168;-0.3300000422092064;0.8447448885009031
66.771719;1.0799279911932997;0.8332529461423506;0.7716701953951713;-0.37118099323772386;-0.3437012989845235;1.0718974931853422;10.000576509892225;0.8335533732483318;-0.4244549536318548;-0.42445499798104436;0.7775900309928331;-0.33000004227928814;0.844744177058226
66.781719;1.079928217950845;0.833250979991267;0.7716700386255445;-0.3711809932105518;-0.3437012993744596;1.0718966234929503;10.00056258779603;0.8335538506291431;-0.42445495360242325;-0.4244549973682677;0.7775900352051853;-0.33000004232709856;0.8447434364217766
66.791719;1.0799284001495062;0.8332490801300381;0.7716698933667177;-0.37118099322380754;-0.3437012997542604;1.0718957739982842;10.00054826621762;0.8335543351014476;-0.4244549535639773;-0.4244549967610937;0.7775900740925132;-0.33000004235409985;0.844742664234703
66.801719;1.0799285450802238;0.8332472463017466;0.7716697587128849;-0.3711809932759183;-0.3437013001222729;1.0718949398551796;10.000533589840561;0.833554824869836;-0.42445495351601237;-0.42445499616045773;0.7775901440994066;-0.3300000423619607;0.8447418581762983
66.811719;1.0799286597453073;0.8332454774009117;0.7716696342749522;-0.3711809933646207;-0.34370130047695285;1.0718941167781184;10.000518604272353;0.8335553173200166;-0.42445495345840634;-0.4244549955669587;0.777590241180845;-0.33000004235230374;0.8447410160358044
66.821719;1.0799287509932116;0.8332437720905368;0.7716695196572401;-0.3711809934870574;-0.3437013008170177;1.0718933014735086;10.00050336364955;0.8335558095119622;-0.42445495339158396;-0.42445499498092976;0.7775903612637669;-0.33000004232662705;0.8447401357699218
66.831719;1.0799288266269125;0.8332421293452953;0.7716694139427585;-0.3711809936400656;-0.3437013011416828;1.0718924921447173;10.000487920899168;0.8335562982953123;-0.42445495331615607;-0.4244549944027704;0.7775905008350057;-0.33000004228649604;0.8447392154570165
66.841719;1.079928895910562;0.8332405483597624;0.771669315954636;-0.37118099382041236;-0.34370130145066874;1.0718916887928465;10.000472309754013;0.8335567798990745;-0.4244549532325468;-0.424454993833105;0.7775906572681646;-0.3300000422337177;0.8447382534442561
66.851719;1.0799289687208258;0.8332390281484569;0.7716692250469689;-0.3711809940249025;-0.34370130174377267;1.0718908927196122;10.000456540581464;0.8335572500164257;-0.42445495314103865;-0.42445499327271907;0.7775908285036159;-0.3300000421703477;0.8447372486194474
66.861719;1.0799290539846305;0.8332375675407582;0.7716691421617896;-0.3711809942504576;-0.3437013020205727;1.0718901055900585;10.000440614280569;0.8335577051252473;-0.4244549530418936;-0.42445499272261406;0.7775910122824666;-0.33000004209858896;0.8447362007132007
66.871719;1.0799291586410453;0.8332361655265632;0.7716690705059217;-0.371180994494172;-0.3437013022805646;1.0718893291575735;10.000424539025738;0.8335581430469923;-0.4244549529353144;-0.4244549921841103;0.7775912061124576;-0.33000004202050687;0.8447351103861956
66.881719;1.0799292878234779;0.8332348213516083;0.7716690149101824;-0.3711809947532777;-0.34370130252333697;1.071888565851351;10.00040833737978;0.8335585617303758;-0.4244549528215731;-0.4244549916587768;0.7775914080420948;-0.33000004193772214;0.8447339789747259
66.891719;1.0799294455108126;0.8332335340851642;0.7716689803474029;-0.3711809950250292;-0.3437013027486174;1.0718878191853198;10.000392044356525;0.8335589584625286;-0.4244549527012813;-0.4244549911482504;0.7775916170231775;-0.33000004185132836;0.8447328083565101
66.901719;1.0799296346322729;0.8332323021938894;0.7716689712775194;-0.3711809953066991;-0.3437013029563895;1.0718870932678135;10.00037569956373;0.8335593307158125;-0.4244549525754463;-0.42445499065400855;0.777591832564337;-0.33000004176195835;0.8447316011130533
66.911719;1.0799298567369793;0.8332311234415706;0.7716689924281709;-0.3711809955958992;-0.34370130314712116;1.071886391916245;10.00035933724431;0.8335596771892816;-0.4244549524453937;-0.4244549901771017;0.777592054122712;-0.33000004166990715;0.8447303607897335
66.921719;1.079930111970771;0.8332299949088688;0.7716690495369979;-0.3711809958910425;-0.3437013033219142;1.0718857179578938;10.000342985013189;0.8335599974921736;-0.42445495231274233;-0.42445498971800677;0.777592280819986;-0.330000041575229;0.8447290921575672
66.931719;1.0799303998298;0.8332289133201561;0.7716691486692437;-0.371180996191369;-0.3437013034823994;1.0718850729072322;10.000326672096064;0.8335602908882475;-0.4244549521792918;-0.42445498927676406;0.7775925117915274;-0.3300000414777448;0.8447278010179146
66.941719;1.0799307202927935;0.833227875363732;0.7716692950102808;-0.3711809964964047;-0.34370130363040235;1.0718844572099104;10.000310433079202;0.8335605555864851;-0.4244549520467855;-0.42445498885333816;0.7775927466252217;-0.33000004137719646;0.8447264934505715
66.951719;1.079931074066147;0.8332268776448216;0.7716694926006551;-0.3711809968054275;-0.343701303767594;1.0718838709548397;10.000294302413408;0.8335607893780782;-0.42445495191678384;-0.42445498844797575;0.7775929854151159;-0.33000004127369215;0.8447251755762015
66.961719;1.0799314619778293;0.8332259169747664;0.7716697449069346;-0.37118099711748775;-0.34370130389536796;1.0718833141601491;10.000278307782354;0.8335609911530806;-0.4244549517907654;-0.4244549880613248;0.7775932285685091;-0.3300000411678676;0.8447238539820978
66.971719;1.0799318851267063;0.8332249910400321;0.7716700552837576;-0.3711809974318422;-0.3437013040148808;1.0718827859736921;10.000262467496187;0.8335611618141087;-0.42445495167027364;-0.424454987694284;0.7775934764749056;-0.3300000410603082;0.8447225353757687
66.981719;1.0799323452318073;0.833224098777871;0.7716704269748358;-0.37118099774812663;-0.3437013041269588;1.07188228379947;10.000246790695465;0.8335613041833;-0.4244549515569698;-0.42445498734778736;0.7775937292151301;-0.33000004095093843;0.8447212255946964
66.991719;1.0799328437835438;0.8332232404954757;0.7716708630044606;-0.37118099806604365;-0.3437013042320016;1.07188180360979;10.000231280187961;0.8335614227157807;-0.4244549514526356;-0.42445498702262435;0.777593986866652;-0.3300000408390811;0.844719929653486
67.001719;1.0799333812496459;0.8332224176612268;0.771671366296588;-0.371180998385054;-0.34370130433016033;1.0718813412327375;10.000215936318135;0.8335615229291654;-0.42445495135906597;-0.4244549867191947;0.7775942503169438;-0.3300000407238614;0.8447186526346527
67.011719;1.079933957331344;0.833221632129281;0.7716719398630102;-0.3711809987043615;-0.3437013044215499;1.0718808933383301;10.000200756697593;0.8335616105632588;-0.42445495127779287;-0.4244549864372692;0.7775945215082767;-0.33000004060438964;0.8447174000264122
67.021719;1.0799345712604669;0.8332208855677133;0.7716725866530982;-0.3711809990230606;-0.34370130450634895;1.0718804573877758;10.000185734126152;0.8335616910543874;-0.4244549512098409;-0.4244549861759758;0.7775948026417506;-0.33000004047954495;0.844716177468319
67.031719;1.0799352218578673;0.8332201794682133;0.7716733094060179;-0.371180999340378;-0.34370130458494635;1.0718800315329005;10.00017085853181;0.8335617691669773;-0.4244549511555761;-0.4244549859339944;0.7775950952014002;-0.3300000403477793;0.8447149905003297
67.041719;1.0799359080499498;0.833219514909752;0.7716741109354905;-0.3711809996558383;-0.34370130465809096;1.071879615187313;10.00015612022341;0.833561848961614;-0.4244549511145902;-0.42445498570974854;0.7775953996182625;-0.3300000402073697;0.844713844380328
67.051719;1.079936629334984;0.8332188921713154;0.7716749939244952;-0.37118099996917364;-0.3437013047270297;1.0718792093819332;10.00014150744324;0.8335619341582232;-0.4244549510858519;-0.42445498550144994;0.7775957153906343;-0.3300000400567511;0.8447127438529667
67.061719;1.079937385525967;0.8332183107961757;0.7716759596403475;-0.37118100028020307;-0.34370130479365096;1.0718788165517081;10.000127002173187;0.833562027879412;-0.4244549510680028;-0.4244549853069478;0.7775960413704897;-0.33000003989455445;0.844711692873371
67.071719;1.0799381765480036;0.8332177698068107;0.7716770066125558;-0.3711810005888575;-0.34370130486047046;1.0718784401242438;10.000112587241006;0.833562132012218;-0.42445495105939046;-0.4244549851236527;0.7775963763289717;-0.33000003971958963;0.8447106942940168
67.081719;1.0799390023304702;0.8332172681614228;0.7716781302447143;-0.3711810008952881;-0.34370130493047124;1.0718780837315123;10.000098259171693;0.8335622472822821;-0.4244549510580838;-0.4244549849488947;0.7775967193085154;-0.33000003953099166;0.8447097494893071
67.091719;1.0799398621377352;0.8332168056845758;0.7716793234836375;-0.3711810011999736;-0.34370130500687374;1.0718777501368049;10.00008402749815;0.8335623738044251;-0.4244549510621171;-0.4244549847803545;0.7775970690510402;-0.3300000393284012;0.8447088581370171
67.101719;1.079940753990857;0.8332163837709288;0.771680578207419;-0.3711810015036659;-0.34370130509273966;1.0718774406560818;10.0000699002072;0.83356251142408;-0.4244549510696002;-0.4244549846160237;0.7775974232999899;-0.3300000391119429;0.8447080185163511
67.111719;1.0799416745086619;0.8332160051876313;0.7716818864700804;-0.3711810018071517;-0.3437013051905538;1.0718771553477076;10.000055872221715;0.8335626596442703;-0.4244549510785959;-0.4244549844540046;0.7775977792446439;-0.33000003888198887;0.844707228159239
67.121719;1.0799426191103452;0.8332156731489491;0.7716832406278922;-0.371181002110989;-0.3437013053020312;1.0718768935392609;10.000041928108423;0.8335628175627194;-0.4244549510871988;-0.42445498429261763;0.7775981345416152;-0.3300000386389421;0.8447064843519572
67.131719;1.0799435828068664;0.8332153907514342;0.7716846325247572;-0.37118100241534985;-0.3437013054281498;1.0718766544171707;10.00002805340033;0.8335629841626809;-0.42445495109393305;-0.4244549841306679;0.7775984875395405;-0.3300000383832537;0.8447057843317012
67.141719;1.0799445606404359;0.8332151613824518;0.7716860532162696;-0.37118100272009685;-0.3437013055693447;1.0718764372368024;10.00001424049597;0.8335631583845716;-0.4244549510980562;-0.42445498396754316;0.7775988368112056;-0.3300000381156161;0.8447051254862467
67.151719;1.0799455476067963;0.8332149890216001;0.7716874938179485;-0.3711810030250418;-0.3437013057256589;1.0718762409389193;10.00000048643113;0.8335633391797072;-0.4244549510995432;-0.42445498380307184;0.7775991808730566;-0.3300000378369787;0.8447045059897486
67.161719;1.0799465391642888;0.8332148776868237;0.7716889463632339;-0.37118100333010173;-0.3437013058966931;1.0718760641010605;9.999986791645643;0.8335635263786544;-0.4244549510988573;-0.4244549836373591;0.7775995180951165;-0.3300000375482202;0.8447039254390691
67.171719;1.0799475321389806;0.8332148307832347;0.7716904039339995;-0.37118100363530765;-0.34370130608164656;1.0718759055237461;9.999973160069494;0.8335637215426697;-0.42445495109655096;-0.4244549834707266;0.7775998465126204;-0.3300000372499317;0.8447033845896946
67.181719;1.079948525027777;0.8332148510659096;0.7716918604053062;-0.37118100394087683;-0.34370130627972195;1.0718757645671941;9.999959596017842;0.8335639277249313;-0.4244549510929549;-0.42445498330362047;0.7776001638070877;-0.33000003694272795;0.8447028843592391
67.191719;1.0799495171911404;0.8332149411926452;0.771693310212307;-0.3711810042473845;-0.3437013064905331;1.0718756410548325;9.999946103042094;0.8335641485358387;-0.4244549510882802;-0.4244549831365164;0.7776004677838269;-0.3300000366276067;0.8447024247386482
67.201719;1.0799505076746654;0.833215104355676;0.7716947482423756;-0.37118100455583297;-0.3437013067140126;1.0718755350677944;9.999932685310371;0.8335643872619343;-0.4244549510828408;-0.4244549829699054;0.7776007570837166;-0.33000003630581304;0.8447020040720118
67.211719;1.079951494706113;0.8332153444319034;0.7716961697142318;-0.3711810048673866;-0.3437013069499615;1.0718754462833269;9.999919344862453;0.8335646464412942;-0.42445495107702447;-0.42445498280430766;0.7776010314194526;-0.3300000359786003;0.844701619239883
67.221719;1.0799524758582424;0.8332156656325882;0.7716975700590775;-0.37118100518306407;-0.34370130719771624;1.0718753727537178;9.999906077229195;0.8335649276078441;-0.4244549510711629;-0.4244549826403133;0.7776012910589359;-0.33000003564721403;0.844701266469544
67.231719;1.0799534485691684;0.8332160719111658;0.7716989449690572;-0.3711810055039635;-0.3437013074560658;1.071875310115747;9.999892875032234;0.83356523086711;-0.42445495106547115;-0.42445498247860264;0.7776015361399784;-0.3300000353128151;0.8447009415763084
67.241719;1.079954410278906;0.8332165663104385;0.7717002905016138;-0.37118100583161867;-0.3437013077232854;1.0718752517987098;9.999879736897526;0.8335655550593014;-0.4244549510600296;-0.4244549823198513;0.7776017665610852;-0.3300000349762984;0.8447006392045551
67.251719;1.0799553579059118;0.8332171508318564;0.7717016031565295;-0.37118100616773164;-0.34370130799721915;1.071875189921347;9.999866665171837;0.8335658987408571;-0.42445495105478376;-0.4244549821645899;0.7776019825830067;-0.330000034638258;0.8447003520818228
67.261719;1.0799562874912805;0.8332178270040211;0.7717028799991238;-0.37118100651364344;-0.34370130827544265;1.0718751161867617;9.999853654464662;0.8335662608321226;-0.42445495104953423;-0.42445498201315157;0.777602185563348;-0.3300000342990991;0.8447000714019464
67.271719;1.0799571938375019;0.8332185959690701;0.7717041185758744;-0.3711810068702008;-0.34370130855553077;1.0718750220171183;9.9998406921728;0.8335666403555702;-0.4244549510438802;-0.4244549818656998;0.7776023778729019;-0.3300000339591225;0.844699788082989
67.281719;1.079958070335746;0.8332194575977393;0.77170531646135;-0.37118100723797226;-0.34370130883536126;1.0718748986836586;9.999827771835383;0.8335670357229745;-0.4244549510371535;-0.4244549817223161;0.7776025619988185;-0.33000003361858954;0.844699493753729
67.291719;1.0799589102305212;0.8332204098860845;0.7717064711096959;-0.37118100761753287;-0.34370130911329994;1.0718747380531186;9.9998148997697;0.8335674440969649;-0.42445495102852654;-0.4244549815831947;0.7776027400441137;-0.33000003327791494;0.8446991811032105
67.301719;1.0799597080574201;0.8332214492899092;0.7717075803814777;-0.3711810080096401;-0.34370130938819216;1.071874532826772;9.99980208572725;0.8335678611427355;-0.4244549510173452;-0.4244549814488651;0.7776029139045678;-0.3300000329378895;0.8446988438378007
67.311719;1.0799604594362606;0.8332225713054591;0.7717086431292978;-0.3711810084152437;-0.34370130965918627;1.0718742763404958;9.9997893278562;0.8335682810443624;-0.42445495100333924;-0.42445498132020726;0.7776030853063287;-0.33000003259967853;0.8446984761786499
67.321719;1.0799611604925268;0.833223770947758;0.7717096594195919;-0.3711810088353586;-0.34370130992542985;1.0718739626897305;9.999776608232224;0.8335686965155427;-0.42445495098645153;-0.4244549811981711;0.7776032555380564;-0.33000003226461677;0.8446980721197814
67.331719;1.0799618082460616;0.8332250433016858;0.7717106303600143;-0.37118100927083003;-0.34370131018583744;1.0718735868113194;9.999763901293507;0.8335690992587366;-0.42445495096661484;-0.4244549810835337;0.7776034255417231;-0.33000003193405814;0.8446976251534655
67.341719;1.0799624009456943;0.8332263840300245;0.7717115576980028;-0.3711810097220611;-0.34370131043919716;1.0718731446506562;9.999751183191602;0.8335694811895117;-0.4244549509437547;-0.4244549809769372;0.7776035966596578;-0.33000003160945474;0.8446971287000933
67.351719;1.0799629377019875;0.8332277895891741;0.7717124435755734;-0.3711810101888797;-0.3437013106845476;1.0718726333635569;9.999738437938769;0.8335698354630713;-0.4244549509178166;-0.4244549808789933;0.7776037712147882;-0.33000003129242306;0.8446965768793329
67.361719;1.0799634187927092;0.8332292569670108;0.7717132906341172;-0.37118101067061915;-0.34370131092143985;1.071872050981329;9.999725662753244;0.8335701566659098;-0.4244549508887108;-0.4244549807903561;0.7776039521657606;-0.33000003098452324;0.8446959652189576
67.371719;1.0799638468155537;0.8332307830617005;0.771714102019607;-0.37118101116625063;-0.343701311149852;1.0718713964190858;9.999712867419163;0.8335704409000141;-0.42445495085621227;-0.424454980711734;0.777604142290172;-0.3300000306870846;0.8446952909264722
67.381719;1.079964226873387;0.8332323643333269;0.771714880696192;-0.3711810116744768;-0.34370131136988075;1.0718706705879582;9.999700067621564;0.8335706861596459;-0.4244549508199223;-0.42445498064376214;0.777604343541826;-0.33000003040123504;0.8446945527682354
67.391719;1.0799645654798224;0.8332339968371459;0.7717156287787639;-0.37118101219378946;-0.3437013115816246;1.071869877045418;9.999687275150697;0.8335708924815074;-0.42445495077948936;-0.4244549805870426;0.777604556513605;-0.33000003012787354;0.8446937508601564
67.401719;1.0799648690757733;0.8332356759439348;0.7717163476558911;-0.37118101272247905;-0.3437013117854664;1.071869020618969;9.999674485040215;0.8335710613173927;-0.4244549507348446;-0.42445498054249475;0.7776047802379663;-0.3300000298676885;0.8446928860307693
67.411719;1.0799651426639463;0.8332373961077114;0.7717170382800851;-0.37118101325871855;-0.343701311982318;1.0718681052052035;9.999661673385878;0.8335711943173169;-0.4244549506861432;-0.42445498051156116;0.7776050128967359;-0.33000002962131364;0.8446919588854864
67.421719;1.0799653891998302;0.8332391515006294;0.7717177014530345;-0.37118101380068047;-0.3437013121735117;1.0718671329297005;9.999648812910163;0.8335712924515316;-0.4244549506336314;-0.4244549804960337;0.777605253075407;-0.33000002938942474;0.8446909695306556
67.431719;1.0799656097660837;0.8332409367061697;0.7717183381314582;-0.3711810143464517;-0.3437013123606541;1.0718661049027614;9.99963588849507;0.8335713559389152;-0.4244549505777262;-0.424454980497797;0.7776055007550742;-0.3300000291726783;0.8446899179434277
67.441719;1.079965803989232;0.8332427468165092;0.7717189490390524;-0.3711810148938622;-0.34370131254559444;1.071865022172889;9.999622897482514;0.8335713845927759;-0.4244549505192192;-0.42445498051869834;0.7776057573962035;-0.3300000289715173;0.8446888044678816
67.451719;1.0799659706411062;0.8332445776700687;0.7717195341505347;-0.371181015440482;-0.343701312730269;1.0718638860911192;9.999609837762417;0.833571378036712;-0.4244549504592418;-0.4244549805604257;0.7776060248476809;-0.3300000287860134;0.8446876301839013
67.461719;1.0799661080843994;0.8332464262922955;0.7717200929631479;-0.37118101598379594;-0.3437013129164654;1.071862698451891;9.999596696212906;0.8335713359862944;-0.4244549503989746;-0.42445498062439924;0.7776063040931164;-0.3300000286159916;0.8446863967524096
67.471719;1.079966214308128;0.833248290754242;0.7717206249272449;-0.37118101652142255;-0.34370131310573104;1.0718614612937694;9.999583443547293;0.8335712590240579;-0.42445495033960967;-0.424454980711774;0.77760659526977;-0.3300000284613206;0.8446851059531015
67.481719;1.0799662872475289;0.8332501695856669;0.771721129611154;-0.37118101705126877;-0.3437013132992991;1.0718601763126587;9.999570035038426;0.8335711490301382;-0.42445495028258906;-0.4244549808235028;0.7776068986412473;-0.33000002832197334;0.8446837594581481
