time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.491719;1.0799663253860463;0.8332520612742467;0.7717216067404593;-0.37118101757160926;-0.3437013134979375;1.0718588450441333;9.999556418649751;0.8335710086889719;-0.42445495022961116;-0.42445498096046963;0.7776072149271187;-0.33000002819786844;0.8446823587669627
67.501719;1.0799663280599716;0.8332539637144954;0.771722056058763;-0.37118101808103726;-0.3437013137019861;1.0718574699884145;9.999542545801809;0.8335708410833267;-0.4244549501823076;-0.42445498112352253;0.7776075446848912;-0.3300000280888512;0.8446809051283432
67.511719;1.0799662957049814;0.8332558740164917;0.7717224770929934;-0.37118101857825986;-0.34370131391167547;1.071856055026524;9.999528377917681;0.8335706498636238;-0.4244549501419433;-0.4244549813132575;0.7776078875185525;-0.3300000279948126;0.8446793995381647
67.521719;1.0799662299604407;0.8332577890719248;0.7717228689701953;-0.3711810190617802;-0.3437013141273795;1.0718546043026143;9.999513891939259;0.83357043943992;-0.4244549501094916;-0.42445498152999167;0.777608241464192;-0.33000002791559563;0.8446778430286199
67.531719;1.0799661333157524;0.8332597062088778;0.7717232306482625;-0.3711810195296376;-0.3437013143495634;1.0718531211671851;9.99949908533908;0.8335702148831791;-0.4244549500860056;-0.42445498177405305;0.7776086033101814;-0.33000002785067173;0.8446762372331593
67.541719;1.0799660087974599;0.8332616237893854;0.7717235615310242;-0.37118101997956104;-0.3437013145786128;1.071851608569548;9.999483973865354;0.8335699814858055;-0.42445495007294637;-0.4244549820458163;0.7776089701350035;-0.33000002779893967;0.844674584569863
67.551719;1.0799658598172286;0.8332635415114182;0.7717238616829745;-0.3711810204094985;-0.34370131481478056;1.07185006968374;9.999468585618391;0.833569744366122;-0.4244549500723007;-0.4244549823453331;0.7776093401789532;-0.33000002775880777;0.8446728877741178
67.561719;1.0799656898345942;0.833265459796083;0.7717241315011258;-0.37118102081802506;-0.3437013150582977;1.0718485076463282;9.999452959563346;0.833569508713095;-0.42445495008636197;-0.42445498267201354;0.7776097122457236;-0.330000027728429;0.8446711497559154
67.571719;1.0799655019076084;0.8332673792627957;0.7717243714054945;-0.3711810212043724;-0.34370131530946235;1.0718469250705769;9.99943714507473;0.8335692801810306;-0.4244549501173508;-0.42445498302469237;0.7776100854562225;-0.33000002770581943;0.8446693742614075
67.581719;1.0799652983742305;0.8332693010346726;0.7717245817252166;-0.37118102156821264;-0.3437013155685795;1.071845323782978;9.999421196243782;0.833569064231067;-0.42445495016728385;-0.4244549834019379;0.777610459920195;-0.3300000276888157;0.8446675663182027
67.591719;1.0799650808873225;0.8332712270542618;0.7717247626911073;-0.37118102190945207;-0.34370131583592134;1.0718437047404912;9.999405162014794;0.8335688645250029;-0.42445495023798724;-0.4244549838022484;0.7776108371217718;-0.3300000276751964;0.8446657317814836
67.601719;1.0799648506379642;0.8332731602987593;0.7717249144127856;-0.3711810222281751;-0.34370131611163884;1.0718420682460992;9.99938907874684;0.8335686819216778;-0.42445495033094804;-0.42445498422421163;0.7776112195795557;-0.33000002766299885;0.8446638765084573
67.611719;1.0799646085091834;0.8332751048770229;0.7717250366275504;-0.37118102252463675;-0.3437013163954726;1.0718404140513613;9.999372970571635;0.8335685149261135;-0.42445495044726833;-0.4244549846667547;0.7776116099622827;-0.33000002765072733;0.8446620057359443
67.621719;1.0799643553429905;0.8332770652155633;0.7717251284153603;-0.3711810227991668;-0.3437013166865133;1.0718387410902792;9.999356857812739;0.833568360996645;-0.4244549505879687;-0.42445498512918217;0.7776120100033361;-0.33000002763736436;0.844660123801063
67.631719;1.0799640924567209;0.8332790445770091;0.7717251883979482;-0.37118102305198714;-0.34370131698323697;1.0718370477580732;9.999340767793568;0.8335682177991046;-0.42445495075419354;-0.42445498561100997;0.777612419993793;-0.3300000276221419;0.8446582344024542
67.641719;1.0799638222829555;0.8332810442724644;0.7717252153225409;-0.3711810232831087;-0.34370131728380154;1.071835333009195;9.9993247389178;0.833568083765666;-0.4244549509470966;-0.4244549861118465;0.7776128390195362;-0.3300000276042743;0.8446563413559214
67.651719;1.0799635485615293;0.83328306428085;0.7717252083865038;-0.37118102349242116;-0.3437013175863094;1.0718335972957955;9.999308813647685;0.8335679579011892;-0.4244549511677921;-0.4244549866312535;0.7776132651646137;-0.33000002758316405;0.8446544491307134
67.661719;1.0799632759990718;0.8332851042710887;0.7717251673836985;-0.37118102367984346;-0.3437013178887343;1.071831842692681;9.999293025726473;0.8335678395043555;-0.4244549514174742;-0.42445498716852087;0.7776136953332472;-0.3300000275588035;0.8446525627807066
67.671719;1.0799630101393116;0.8332871636457233;0.7717250931966024;-0.3711810238453922;-0.3437013181887772;1.0718300718511498;9.999277396184775;0.8335677283102227;-0.4244549516974503;-0.4244549877225825;0.7776141252301593;-0.3300000275317346;0.8446506878992426
67.681719;1.079962756903797;0.833289241200635;0.7717249881696832;-0.3711810239891268;-0.34370131848396385;1.07182828640598;9.999261944364367;0.8335676246312597;-0.4244549520089185;-0.4244549882922113;0.7776145497392487;-0.3300000275027168;0.8446488309885946
67.691719;1.079962521698234;0.833291335486878;0.77172485582386;-0.37118102411113874;-0.3437013187719028;1.0718264865102605;9.999246698758764;0.8335675289636064;-0.42445495235262903;-0.42445498887623617;0.7776149633110108;-0.330000027472436;0.8446469994358001
67.701719;1.079962309788924;0.8332934450962871;0.7717247001641887;-0.3711810242117746;-0.3437013190505004;1.0718246715251187;9.999231696480333;0.8335674416760237;-0.42445495272877226;-0.42445498947360355;0.7776153604907804;-0.3300000274413946;0.8446452006915214
67.711719;1.0799621271423197;0.8332955684448904;0.771724524786914;-0.37118102429174393;-0.343701319317948;1.0718228404745018;9.999216978970729;0.8335673631524941;-0.42445495313718556;-0.424454990083349;0.7776157367974664;-0.3300000274100385;0.8446434413723917
67.721719;1.0799619796510604;0.8332977041579467;0.7717243321790668;-0.37118102435178474;-0.3437013195725744;1.071820992076112;9.999202589662863;0.8335672933345403;-0.4244549535776063;-0.4244549907045369;0.777616089269672;-0.33000002737889106;0.844641726556941
67.731719;1.0799618718763426;0.8332998519580366;0.7717241236400988;-0.3711810243923462;-0.34370131981280544;1.0718191251249642;9.999188571201254;0.8335672307761711;-0.4244549540497106;-0.4244549913362972;0.7776164163156084;-0.33000002734852163;0.8446400594879635
67.741719;1.0799618069259564;0.833302012594155;0.7717238996310848;-0.37118102441367107;-0.34370132003717585;1.0718172389651273;9.999174963697852;0.8335671726482208;-0.42445495455295407;-0.4244549919778951;0.7776167174269121;-0.33000002731934036;0.8446384419471655
67.751719;1.079961787348192;0.833304186513485;0.7717236602843891;-0.3711810244159182;-0.3437013202443965;1.07181533345013;9.999161806721728;0.8335671156528264;-0.4244549550864339;-0.42445499262860753;0.7776169927790976;-0.33000002729122546;0.8446368746551427
67.761719;1.0799618162531057;0.8333063726876709;0.7717234058558191;-0.3711810243990695;-0.34370132043346363;1.0718134092280476;9.999149139480187;0.8335670569077677;-0.4244549556488775;-0.42445499328757536;0.7776172424958954;-0.3300000272633895;0.8446353574663789
67.771719;1.0799618975525012;0.833308568788303;0.7717231368469035;-0.371181024362883;-0.3437013206035844;1.0718114685066509;9.999136995693576;0.8335669944044024;-0.424454956238682;-0.4244549939538925;0.7776174664467363;-0.3300000272348138;0.8446338896258043
67.781719;1.0799620350682113;0.8333107719485419;0.7717228536888409;-0.37118102430708266;-0.3437013207540471;1.071809514763649;9.999125398372138;0.8335669269078154;-0.42445495685410967;-0.4244549946267307;0.7776176648186923;-0.3300000272047789;0.8446324697641174
67.791719;1.0799622312509962;0.8333129788165732;0.7717225562504957;-0.3711810242316061;-0.3437013208842224;1.071807551276238;9.999114356790118;0.8335668535689232;-0.42445495749370893;-0.4244549953052263;0.7776178385091522;-0.33000002717298144;0.8446310957281458
67.801719;1.0799624863871107;0.8333151851746282;0.7717222437831524;-0.37118102413668697;-0.3437013209935903;1.0718055799534334;9.999103869018738;0.8335667739132296;-0.42445495815656054;-0.42445499598827047;0.7776179890448688;-0.3300000271392986;0.8446297651068981
67.811719;1.0799627985241842;0.8333173858763684;0.7717219152650249;-0.37118102402275616;-0.3437013210817343;1.0718036011380658;9.999093933117164;0.8335666881642924;-0.42445495884197965;-0.42445499667441405;0.7776181182670372;-0.3300000271034426;0.844628476522688
67.821719;1.0799631635301663;0.8333195749464369;0.7717215695013215;-0.3711810238902549;-0.34370132114826624;1.071801614393561;9.999084556109596;0.833566597077118;-0.4244549595489822;-0.4244549973618571;0.7776182280857981;-0.3300000270647403;0.8446272306134298
67.831719;1.0799635754488397;0.8333217456170129;0.771721205111531;-0.3711810237396327;-0.3437013211928238;1.0717996197200397;9.999075752540238;0.8335665013499146;-0.42445496027611196;-0.4244549980484749;0.7776183205183216;-0.3300000270222122;0.8446260300742132
67.841719;1.0799640275685558;0.8333238906348072;0.7717208208409829;-0.3711810235715904;-0.3437013212153041;1.0717976178338582;9.999067538730719;0.8335664013483323;-0.4244549610217481;-0.42445499873188763;0.7776183978457561;-0.33000002697486547;0.8446248793445578
67.851719;1.0799645135341978;0.8333260030074591;0.7717204159137923;-0.3711810233872048;-0.3437013212160847;1.071795609834961;9.999059927419108;0.8335662970699473;-0.4244549617845396;-0.42445499940954123;0.7776184624628689;-0.3300000269218586;0.8446237844575131
67.861719;1.0799650277997157;0.833328076916817;0.7717199903232593;-0.37118102318783996;-0.3437013211960198;1.0717935975027404;9.999052923499065;0.8335661882895797;-0.42445496256359816;-0.42445500007878434;0.7776185161720932;-0.330000026862404;0.8446227524430017
67.871719;1.079965565301214;0.8333301082393857;0.7717195453118703;-0.3711810229749737;-0.3437013211563198;1.071791583508925;9.999046519237913;0.833566075228029;-0.42445496335824395;-0.424455000737016;0.7776185594073421;-0.33000002679566076;0.8446217898638415
67.881719;1.0799661207274673;0.8333320940020509;0.7717190834614709;-0.3711810227499919;-0.3437013210984053;1.0717895708176797;9.999040690676157;0.8335659594589153;-0.42445496416757383;-0.42445500138188674;0.7776185910010834;-0.330000026720744;0.8446209014181562
67.891719;1.0799666881125696;0.8333340312695174;0.771718607685939;-0.3711810225141583;-0.3437013210237051;1.0717875620002362;9.999035406069652;0.833565844281553;-0.4244549649904358;-0.424455002011307;0.7776186087587771;-0.3300000266367224;0.844620089579882
67.901719;1.0799672612557147;0.8333359169201626;0.771718119940954;-0.3711810222688567;-0.343701320933554;1.0717855593707803;9.999030641699566;0.8335657340753861;-0.4244549658257191;-0.4244550026231945;0.777618610646383;-0.33000002654255656;0.8446193552153469
67.911719;1.079967834693127;0.833337748581529;0.7717176209734423;-0.3711810220158521;-0.34370132082934457;1.071783565734462;9.999026385692554;0.8335656331434292;-0.4244549666723442;-0.42445500321533547;0.7776185956211644;-0.3300000264370753;0.8446186986647094
67.921719;1.0799684041739337;0.8333395255050411;0.7717171108579558;-0.37118102175732304;-0.34370132071267173;1.0717815846208634;9.999022629574968;0.8335655451718854;-0.4244549675289971;-0.42445500378567336;0.7776185634584566;-0.33000002631912395;0.8446181205163037
67.931719;1.0799689662137815;0.8333412482052026;0.771716589161886;-0.37118102149569127;-0.34370132058533626;1.0717796198109506;9.999019358829123;0.8335654734680055;-0.4244549683942501;-0.42445500433276373;0.7776185143431296;-0.3300000261877728;0.8446176213796149
67.941719;1.0799695173678263;0.8333429173015108;0.771716054645908;-0.37118102123336744;-0.3437013204493086;1.0717776748151828;9.999016547116513;0.8335654211129657;-0.4244549692670227;-0.4244550048559167;0.777618448969986;-0.3300000260423723;0.8446172010565384
67.951719;1.0799700541209458;0.8333445328414877;0.771715505235067;-0.37118102097247335;-0.3437013203065235;1.0717757525191733;9.999014159342568;0.8335653905233046;-0.4244549701467549;-0.42445500535498804;0.7776183688754174;-0.330000025882627;0.8446168583092847
67.961719;1.0799705736684988;0.8333460942234874;0.7717149384419145;-0.3711810207147465;-0.3437013201585931;1.0717738545893793;9.999012159954818;0.8335653828914108;-0.42445497103324614;-0.4244550058300552;0.7776182768133622;-0.33000002570871273;0.8446165917022451
67.971719;1.0799710743013984;0.8333476004714521;0.7717143518964551;-0.37118102046179047;-0.3437013200067262;1.071771980943541;9.999010511791031;0.8335653976646225;-0.42445497192627896;-0.4244550062811587;0.7776181765860735;-0.33000002552106095;0.8446164005187133
67.981719;1.0799715547002073;0.8333490508161828;0.7717137437462301;-0.37118102021533766;-0.34370131985170815;1.0717701307046354;9.999009169433707;0.8335654314835166;-0.42445497282520567;-0.42445500670822195;0.7776180718867634;-0.3300000253199582;0.8446162849741565
67.991719;1.0799720134649193;0.8333504448868578;0.7717131129933896;-0.3711810199771542;-0.3437013196938766;1.0717683042278383;9.999008082096438;0.8335654774821952;-0.42445497372912605;-0.4244550071111464;0.7776179656870452;-0.3300000251054745;0.8446162461696863
68.001719;1.0799724492018787;0.8333517824397766;0.7717124597019546;-0.37118101974879597;-0.3437013195333455;1.0717665038350686;9.999007201677165;0.8335655264458056;-0.4244549746374719;-0.4244550074900214;0.7776178609231631;-0.3300000248776104;0.8446162857919634
68.011719;1.0799728603505943;0.8333530631574159;0.7717117847963353;-0.3711810195315552;-0.3437013193703102;1.0717647327006903;9.999006486949014;0.8335655689541825;-0.4244549755500887;-0.42445500784520707;0.7776177610283921;-0.330000024636373;0.8446164053245073
68.021719;1.0799732449971349;0.8333542862159989;0.7717110898272412;-0.3711810193265531;-0.3437013192051337;1.0717629937490358;9.999005906697104;0.833565596558999;-0.42445497646684494;-0.42445500817708226;0.7776176696027144;-0.33000002438188236;0.8446166051988715
68.031719;1.0799736013284849;0.8333554500616973;0.7717103770243309;-0.3711810191347448;-0.34370131903832524;1.071761289775847;9.99900544625263;0.8335656016956783;-0.4244549773873974;-0.42445500848578677;0.7776175896486397;-0.3300000241143159;0.8446168844677109
68.041719;1.0799739287137247;0.8333565533280776;0.7717096491501927;-0.37118101895679034;-0.34370131887056127;1.0717596238444798;9.99900511598804;0.8335655775210231;-0.42445497831125134;-0.424455008771295;0.7776175231153246;-0.3300000238334243;0.8446172413638924
68.051719;1.0799742285908456;0.8333575954118223;0.7717089090278695;-0.37118101879307974;-0.34370131870263565;1.0717579989435635;9.999004950919165;0.8335655182445166;-0.42445497923789904;-0.4244550090336872;0.7776174712684105;-0.3300000235380797;0.8446176741298824
68.061719;1.0799745044216331;0.8333585752079684;0.7717081592858883;-0.3711810186439881;-0.34370131853514774;1.0717564171040832;9.99900499415135;0.8335654196598392;-0.42445498016683003;-0.4244550092733899;0.777617435153631;-0.33000002322641;0.8446181813081508
68.071719;1.079974760870494;0.8333594898640928;0.771707402699226;-0.37118101851001056;-0.3437013183681006;1.0717548787960962;9.999005277554398;0.8335652798298064;-0.4244549810974907;-0.4244550094912698;0.7776174154641522;-0.33000002289638325;0.8446187618801194
68.081719;1.0799750028273416;0.8333603354004746;0.7717066427035201;-0.3711810183918309;-0.34370131820088495;1.0717533834390902;9.999005816304313;0.8335650992995947;-0.42445498202932175;-0.42445500968854755;0.7776174123116383;-0.3300000225461951;0.8446194155864677
68.091719;1.079975234704184;0.8333611082072212;0.7717058834416411;-0.37118101829050226;-0.34370131803266574;1.0717519304303227;9.999006617887785;0.8335648800014277;-0.4244549829616897;-0.42445500986655815;0.7776174252884623;-0.3300000221742334;0.844620142867761
68.101719;1.0799754601160831;0.8333618058296238;0.7717051295174452;-0.3711810182074118;-0.3437013178626946;1.0717505197139308;9.999007695945345;0.8335646237588477;-0.4244549838936885;-0.4244550100264931;0.7776174535501754;-0.3300000217790842;0.8446209441691447
68.111719;1.079975681996073;0.8333624268618165;0.7717043859700938;-0.3711810181440206;-0.3437013176903716;1.0717491521870413;9.999009077488306;0.8335643319511472;-0.4244549848240692;-0.4244550101693327;0.7776174957914121;-0.3300000213597138;0.8446218191744344
68.121719;1.0799759027231337;0.8333629707959801;0.7717036583853831;-0.37118101810176624;-0.3437013175152586;1.0717478298263314;9.999010799668149;0.8335640063407405;-0.4244549857513981;-0.4244550102958673;0.7776175501195401;-0.33000002091551833;0.8446227666574024
68.131719;1.0799761238202026;0.8333634381328087;0.7717029528068116;-0.371181018082104;-0.3437013173371166;1.0717465555477483;9.999012905567389;0.8335636497646659;-0.4244549866743004;-0.4244550104065674;0.777617613681735;-0.3300000204461794;0.844623785023936
68.141719;1.079976345585017;0.8333638303005988;0.7717022754318505;-0.37118101808646026;-0.34370131715591984;1.0717453336442695;9.999015443103396;0.8335632659440108;-0.42445498759151373;-0.424455010501522;0.7776176824865222;-0.3300000199514936;0.8446248731810224
68.151719;1.0799765669874564;0.8333641490899847;0.7717016320925445;-0.37118101811611354;-0.3437013169718935;1.0717441698807528;9.999018460298686;0.8335628591027292;-0.42445498850173685;-0.42445501058061935;0.7776177521615177;-0.3300000194313571;0.8446260312218472
68.161719;1.0799767857619462;0.8333643959398229;0.7717010277210263;-0.37118101817206933;-0.34370131678549554;1.0717430697242087;9.9990219999776;0.8335624339171106;-0.42445498940357757;-0.4244550106435928;0.7776178191152135;-0.33000001888594854;0.8446272601947559
68.171719;1.0799769986255288;0.8333645720535006;0.771700466239497;-0.37118101825491323;-0.3437013165972348;1.0717420361070864;9.999026098786366;0.8335619953086092;-0.424454990295693;-0.4244550106898362;0.777617881108264;-0.3300000183159524;0.8446285612400424
68.181719;1.0799772016934992;0.8333646790156538;0.771699950920698;-0.3711810183647299;-0.3437013164075383;1.0717410693338465;9.999030789408744;0.8335615481767896;-0.42445499117690133;-0.4244550107183725;0.7776179374000505;-0.3300000177226106;0.8446299351807053
68.191719;1.0799773909508537;0.8333647184217357;0.7716994849601003;-0.37118101850108537;-0.3437013162167603;1.0717401687783947;9.999036105289067;0.8335610972390263;-0.42445499204616044;-0.4244550107279881;0.7776179888483787;-0.3300000171075202;0.8446313824731154
68.201719;1.07997756213509;0.8333646913588927;0.7716990717583917;-0.3711810186629267;-0.34370131602509524;1.0717393339791272;9.999042082844591;0.8335606464203648;-0.4244549929025033;-0.4244550107173288;0.7776180379800797;-0.3300000164724668;0.8446329029407088
68.211719;1.079977710197098;0.8333645990611037;0.7716987145739487;-0.37118101884856997;-0.34370131583244007;1.0717385645539883;9.99904875914277;0.8335601985742876;-0.4244549937449496;-0.4244550106850751;0.7776180888726433;-0.33000001581949606;0.8446344955198396
68.221719;1.0799778295787221;0.8333644435188862;0.7716984159609686;-0.37118101905598677;-0.3437013156384787;1.071737859664944;9.999056165713453;0.8335597564551491;-0.42445499457243335;-0.42445501063018176;0.7776181465268645;-0.33000001515088495;0.8446361583525488
68.231719;1.0799779155473959;0.8333642272967832;0.771698177640766;-0.3711810192832067;-0.34370131544303684;1.0717372171872062;9.999064319902294;0.8335593236022857;-0.42445499538387416;-0.4244550105519528;0.7776182161555673;-0.33000001446891125;0.8446378889105352
68.241719;1.079977965217213;0.8333639531889074;0.7716980009384669;-0.3711810195285611;-0.34370131524646375;1.0717366329165465;9.999073222038303;0.8335589040767865;-0.4244549961782012;-0.4244550104499309;0.7776183031749724;-0.3300000137757505;0.8446396839271658
68.251719;1.0799779768983675;0.8333636238975378;0.771697887181368;-0.37118101979067797;-0.34370131504959167;1.071736100559307;9.99908285999259;0.8335585019520004;-0.4244549969541226;-0.4244550103236737;0.7776184136636043;-0.33000001307350696;0.8446415396330779
68.261719;1.079977948623216;0.8333632420437321;0.7716978375557431;-0.37118102006845216;-0.34370131485328614;1.0717356127368476;9.999093216439835;0.8335581214468109;-0.4244549977099823;-0.42445501017259407;0.7776185539910033;-0.33000001236416043;0.8446434522600891
68.271719;1.0799778779495925;0.8333628103555545;0.7716978530165018;-0.37118102036116696;-0.34370131465818177;1.07173516251583;9.999104278374324;0.8335577673971384;-0.42445499844399953;-0.4244550099961854;0.7776187293824067;-0.33000001164947956;0.8446454179648161
68.281719;1.0799777628833833;0.8333623313629921;0.7716979348340667;-0.3711810206685818;-0.34370131446474655;1.07173474449569;9.999116041211392;0.8335574454054228;-0.4244549991546657;-0.4244550097945314;0.7776189433803026;-0.33000001093098297;0.8446474324666949
68.291719;1.0799776023326275;0.8333618071037948;0.77169808497563;-0.37118102099088573;-0.34370131427333017;1.071734354647138;9.999128499520973;0.833557161563868;-0.42445499984097335;-0.4244550095685117;0.7776191988419691;-0.3300000102097675;0.8446494914652634
68.301719;1.0799773957110026;0.8333612392638166;0.7716983055129059;-0.371181021328573;-0.34370131408412735;1.0717339896138096;9.999141638989574;0.8335569218028994;-0.42445500050233825;-0.42445500931958874;0.7776194983615639;-0.3300000094862795;0.8446515912814183
68.311719;1.07997714254276;0.8333606292606285;0.7716985977881176;-0.37118102168219835;-0.3437013138972038;1.071733646496378;9.999155442398173;0.8335567309487015;-0.4244550011383972;-0.4244550090495664;0.7776198433948924;-0.3300000087603218;0.844653728684477
68.321719;1.079976843013175;0.8333599784703679;0.7716989623040412;-0.371181022051991;-0.3437013137125382;1.071733322600667;9.999169895875143;0.8335565920472219;-0.4244550017489577;-0.4244550087602822;0.7776202338851531;-0.33000000803118285;0.8446559003348652
68.331719;1.0799764988431633;0.8333592887947603;0.7716993990430373;-0.37118102243743856;-0.34370131352994615;1.0717330150665085;9.99918498912057;0.8335565064780501;-0.42445500233395717;-0.42445500845317913;0.7776206690348195;-0.3300000072978534;0.8446581026404785
68.341719;1.0799761133927663;0.8333585627464963;0.7716999075676721;-0.3711810228371586;-0.34370131334904513;1.071732721107433;9.999200715235128;0.8335564746041336;-0.4244550028932759;-0.424455008129193;0.7776211479532049;-0.3300000065594482;0.844660332052847
68.351719;1.0799756915079677;0.8333578030242109;0.7717004870254413;-0.3711810232492857;-0.34370131316942365;1.0717324382375655;9.99921706516179;0.8335564961600256;-0.4244550034266921;-0.42445500778899997;0.7776216698049726;-0.3300000058155022;0.8446625854699297
68.361719;1.0799752394461546;0.8333570125934138;0.771701136189435;-0.37118102367207156;-0.34370131299085965;1.0717321637104695;9.999234019044186;0.8335565702801575;-0.4244550039339872;-0.42445500743320874;0.7776222340762775;-0.33000000506599036;0.8446648604572394
68.371719;1.0799747643683513;0.8333561952171554;0.771701853231633;-0.3711810241042053;-0.3437013128133971;1.0717318937750706;9.999251544614932;0.8335566957810643;-0.42445500441493356;-0.42445500706248196;0.7776228405988161;-0.33000000431143095;0.8446671549742539
68.381719;1.0799742739757052;0.833355355656027;0.7717026355587119;-0.3711810245447528;-0.3437013126373266;1.071731623468528;9.99926960378103;0.8335568716174804;-0.4244550048693009;-0.424455006677742;0.7776234887833305;-0.33000000355307935;0.8446694670117061
68.391719;1.0799737767435171;0.8333544993304203;0.7717034803559761;-0.37118102499296296;-0.3437013124631112;1.071731347527501;9.999288160031785;0.8335570968568559;-0.4244550052970062;-0.42445500628019844;0.7776241767418337;-0.33000000279290137;0.8446717947644834
68.401719;1.0799732818303243;0.8333536315501419;0.7717043852812945;-0.3711810254481499;-0.3437013122910534;1.071731062037563;9.99930717861237;0.8335573703326378;-0.4244550056981737;-0.4244550058711315;0.7776249009899192;-0.33000000203335944;0.8446741368357178
68.411719;1.0799727980444445;0.8333527568701425;0.7717053481536524;-0.37118102590957947;-0.34370131212094723;1.0717307648629066;9.99932662511463;0.8335576907276941;-0.4244550060730666;-0.4244550054518523;0.7776256568012947;-0.33000000127718543;0.8446764921062427
68.421719;1.0799723326004103;0.8333518791743321;0.7717063659941484;-0.37118102637625844;-0.3437013119521901;1.0717304547862538;9.999346470123736;0.8335580566311878;-0.42445500642206835;-0.42445500502385136;0.7776264390827005;-0.3300000005270987;0.8446788594725685
68.431719;1.0799718911017446;0.8333510021864208;0.7717074347278375;-0.3711810268469217;-0.34370131178408303;1.0717301312432006;9.999366694548575;0.8335584659521142;-0.4244550067456511;-0.424455004588766;0.7776272429560244;-0.3299999997854486;0.8446812372794014
68.441719;1.0799714786094994;0.8333501298275038;0.7717085493836758;-0.37118102732037006;-0.3437013116160858;1.0717297947434223;9.999387290678648;0.8335589157657346;-0.4244550070442216;-0.4244550041481253;0.777628063643403;-0.3299999990540022;0.8446836229047732
68.451719;1.0799710998989192;0.833349266215838;0.7717097041183523;-0.37118102779570683;-0.34370131144811605;1.071729447219908;9.999408259882747;0.8335594030643985;-0.4244550073179256;-0.42445500370312644;0.7776288961859686;-0.32999999833403215;0.8446860136623183
68.461719;1.079970758584584;0.8333484155177138;0.7717108923740982;-0.3711810282722288;-0.3437013112805788;1.071729092302666;9.99942960996291;0.8335599250375831;-0.424455007566557;-0.4244550032546501;0.777629735183996;-0.32999999762658355;0.8446884085898656
68.471719;1.0799704568274047;0.8333475819871452;0.7717121073243396;-0.3711810287492652;-0.3437013111140095;1.0717287350066993;9.99945135128125;0.8335604782509519;-0.42445500778970685;-0.4244550028035084;0.7776305746502783;-0.32999999693270704;0.8446908090355906
68.481719;1.079970196363757;0.8333467698768346;0.771713342394588;-0.3711810292261549;-0.3437013109486972;1.0717283805780602;9.999473489415582;0.8335610579779346;-0.4244550079871078;-0.4244550023508003;0.7776314082129608;-0.3299999962534663;0.8446932173231901
68.491719;1.0799699794108628;0.8333459830572671;0.7717145915686007;-0.37118102970231387;-0.3437013107845384;1.0717280334725159;9.999496021254437;0.8335616585282992;-0.4244550081588883;-0.4244550018981187;0.777632229736205;-0.32999999558987303;0.8446956350998536
68.501719;1.0799698079959963;0.8333452247137668;0.7717158494779643;-0.37118103017726456;-0.34370131062110953;1.0717276969479679;9.999518936739147;0.8335622739546665;-0.42445500830552696;-0.42445500144731846;0.7776330338872481;-0.3299999949429792;0.8446980628712727
68.511719;1.079969682480973;0.8333444969072719;0.7717171117213496;-0.37118103065041175;-0.3437013104578959;1.071727373230621;9.999542216247212;0.8335628988275406;-0.4244550084276179;-0.42445500100005357;0.7776338157492966;-0.3299999943137984;0.8447005003481471
68.521719;1.07996960093631;0.8333438002708162;0.7717183747648527;-0.3711810311207264;-0.34370131029468864;1.0717270644112094;9.999565821578424;0.8335635286790034;-0.4244550085257539;-0.42445500055757124;0.7776345697048027;-0.3299999937029508;0.8447029465542018
68.531719;1.0799695595895387;0.8333431346082435;0.7717196347110706;-0.3711810315868273;-0.34370131013199057;1.071726773219815;9.99958969116801;0.8335641592212687;-0.4244550086006564;-0.42445500012082793;0.7776352889458372;-0.3299999931105434;0.8447053995166504
68.541719;1.079969553465757;0.8333424997177076;0.7717208863347415;-0.37118103204736064;-0.3437013099710159;1.0717265029367147;9.999613746944064;0.8335647851775343;-0.4244550086532996;-0.42445499969065426;0.7776359662770048;-0.3299999925364027;0.8447078560292551
68.551719;1.0799695767539481;0.833341895551184;0.7717221235184037;-0.37118103250127715;-0.3437013098131749;1.0717262573088668;9.999637907504264;0.8335654004596754;-0.4244550086847473;-0.4244549992678129;0.7776365953091073;-0.3299999919802945;0.8447103119636177
68.561719;1.0799696231771494;0.8333413220580549;0.7717233401234245;-0.37118103294790183;-0.3437013096595187;1.0717260410923124;9.999662096413584;0.8335659996237523;-0.4244550086958023;-0.4244549988530119;0.777637170625883;-0.3299999914419505;0.8447127627620734
68.571719;1.0799696864452177;0.8333407791389101;0.771724530285748;-0.371181033386723;-0.3437013095106855;1.0717258602224038;9.999686242660387;0.8335665789761817;-0.4244550086868696;-0.42445499844691714;0.7776376870904476;-0.32999999092110094;0.8447152036203159
68.581719;1.0799697602730154;0.8333402667600979;0.771725688095454;-0.3711810338170537;-0.3437013093672488;1.071725720639118;9.999710279730971;0.8335671364350863;-0.4244550086581951;-0.42445499805012676;0.7776381395355506;-0.32999999041760775;0.8447176298906798
68.591719;1.0799698379655776;0.8333397852776677;0.7717268073623783;-0.3711810342379418;-0.34370130922985903;1.0717256268582254;9.999734148615925;0.8335676710822058;-0.42445500861018653;-0.4244549976631164;0.7776385230182591;-0.3299999899314869;0.8447200376848045
68.601719;1.0799699122650297;0.8333393356705826;0.7717278821357954;-0.3711810346483154;-0.34370130909907776;1.0717255818421598;9.999757801093295;0.8335681831443295;-0.4244550085435152;-0.42445499728619596;0.7776388332960321;-0.3299999894628813;0.8447224238702978
68.611719;1.0799699754115386;0.8333389192096359;0.7717289071479044;-0.37118103504710304;-0.34370130897533735;1.0717255876977376;9.999781197969345;0.8335686740333993;-0.42445500845903916;-0.42445499691945365;0.7776390670745119;-0.32999998901214406;0.8447247858174738
68.621719;1.079970019221087;0.8333385369482214;0.771729877504691;-0.37118103543322645;-0.34370130885903516;1.0717256461934628;9.999804305487881;0.8335691462684147;-0.4244550083577473;-0.4244549965627115;0.7776392215003415;-0.32999998857984747;0.8447271217824717
68.631719;1.0799700353778448;0.8333381897154876;0.7717307884310306;-0.3711810358055454;-0.3437013087504163;1.0717257591921885;9.999827093314194;0.8335696028702808;-0.4244550082407801;-0.424454996215663;0.7776392935936002;-0.3299999881666328;0.8447294315228867
68.641719;1.0799700155910006;0.833337878610536;0.7717316352731138;-0.37118103616303355;-0.3437013086493974;1.0717259290828165;9.99984953464981;0.8335700461881974;-0.42445500810948084;-0.42445499587818114;0.77763928042376;-0.3299999877730782;0.8447317160208843
68.651719;1.0799699520035757;0.8333376056999036;0.7717324134176832;-0.3711810365051931;-0.34370130855574127;1.0717261587949318;9.999871608771132;0.833570477740555;-0.42445500796549446;-0.42445499555056726;0.7776391797423167;-0.32999998739973707;0.8447339761436007
68.661719;1.0799698385008834;0.8333373742464956;0.7717331183872963;-0.3711810368322435;-0.34370130846935265;1.0717264514252682;9.999893300313696;0.8335708992016557;-0.4244550078108426;-0.42445499523350794;0.7776389906577198;-0.3299999870472302;0.8447362113219625
68.671719;1.0799696715316234;0.8333371881442202;0.7717337462822885;-0.371181037145014;-0.3437013083901915;1.071726809758815;9.999914588832585;0.8335713123425812;-0.42445500764782695;-0.4244549949276483;0.7776387140092866;-0.32999998671624203;0.844738419553415
68.681719;1.079969449408821;0.8333370513035042;0.7717342942097657;-0.371181037444925;-0.34370130831793644;1.0717272356662966;9.999935435179108;0.8335717180543736;-0.42445500747877096;-0.4244549946331546;0.7776383520506397;-0.32999998640760003;0.8447405985931566
68.691719;1.0799691713766468;0.8333369674927915;0.7717347601674349;-0.3711810377340343;-0.34370130825182155;1.0717277299387042;9.9999557799098;0.8335721165570689;-0.4244550073057498;-0.42445499434965767;0.7776379072240543;-0.3299999861224573;0.8447427467630849
68.701719;1.079968837245491;0.8333369404596919;0.7717351424868567;-0.3711810380147565;-0.34370130819067035;1.0717282931298413;9.999975554748666;0.8335725085972746;-0.4244550071305523;-0.42445499407653264;0.7776373807630633;-0.32999998586220775;0.844744862696181
68.711719;1.079968447011023;0.8333369738588948;0.7717354395062017;-0.37118103828936394;-0.34370130813291566;1.0717289263222736;9.999994695246292;0.8335728959780145;-0.42445500695497984;-0.4244549938133435;0.7776367724944792;-0.32999998562806154;0.8447469447978432
68.721719;1.079968000190412;0.8333370704254356;0.7717356496362465;-0.37118103855972584;-0.3437013080766565;1.0717296307128088;10.000013146402665;0.8335732811005935;-0.4244550067811444;-0.42445499356009464;0.7776360817815781;-0.329999985420684;0.8447489912643616
68.731719;1.0799674955791665;0.8333372309728988;0.7717357714733828;-0.37118103882727826;-0.3437013080199215;1.0717304066944584;10.000030861117132;0.8335736664329371;-0.42445500661142505;-0.42445499331701836;0.7776353087384433;-0.32999998524017005;0.8447510006069229
68.741719;1.0799669322724446;0.8333374546882231;0.7717358038041641;-0.3711810390930941;-0.34370130796096066;1.0717312529915333;10.000047799989561;0.833574054446764;-0.42445500644823725;-0.4244549930842868;0.7776344550998249;-0.32999998508617046;0.8447529718953918
68.751719;1.0799663108508277;0.8333377405477268;0.7717357456643212;-0.3711810393580854;-0.3437013078983945;1.0717321657610743;10.000063936034934;0.8335744475533253;-0.42445500629399685;-0.4244549928620612;0.7776335239282279;-0.32999998495804;0.844754904508969
68.761719;1.0799656328750986;0.8333380879376849;0.77173559644184;-0.37118103962317356;-0.3437013078312655;1.071733138854555;10.000079256560715;0.8335748478991112;-0.4244550061513596;-0.42445499265061765;0.7776325184189614;-0.32999998485512516;0.8447567980502175
68.771719;1.0799648997114943;0.8333384960442437;0.7717353556892076;-0.37118103988931794;-0.343701307758906;1.0717341658853934;10.00009375832395;0.8335752577430409;-0.42445500602324393;-0.42445499245026475;0.7776314409418308;-0.3299999847770482;0.8447586525143724
68.781719;1.0799641127800264;0.8333389635454996;0.7717350227929917;-0.37118104015749537;-0.3437013076807764;1.0717352418943122;10.000107441240617;0.8335756800561895;-0.4244550059122555;-0.4244549922612325;0.7776302927510432;-0.329999984723764;0.8447604680750411
68.791719;1.0799632744035426;0.833339488913279;0.7717345970894373;-0.3711810404287202;-0.3437013075966187;1.0717363632366697;10.00012030369849;0.833576118267013;-0.4244550058200919;-0.42445499208357107;0.777629074378399;-0.32999998469542347;0.8447622448573537
68.801719;1.0799623877543196;0.8333400704493223;0.7717340781103574;-0.371181040704103;-0.34370130750657996;1.0717375270384057;10.00013233864149;0.8335765755225625;-0.42445500574753814;-0.42445499191708835;0.7776277863642542;-0.32999998469206293;0.8447639833565458
68.811719;1.0799614565899662;0.8333407062265539;0.7717334653082373;-0.3711810409847916;-0.343701307410869;1.0717387306457986;10.000143533820953;0.8335770540501153;-0.42445500569470024;-0.4244549917616324;0.7776264298944086;-0.32999998471324293;0.8447656846703742
68.821719;1.079960485127207;0.8333413942243204;0.7717327579729523;-0.37118104127190976;-0.34370130730940596;1.0717399706733675;10.000153875852396;0.833577554594208;-0.42445500566115146;-0.424454991617485;0.7776250074041029;-0.32999998475797404;0.8447673500386227
68.831719;1.0799594773126626;0.8333421322283959;0.7717319558178529;-0.3711810415667238;-0.34370130720186526;1.0717412425584554;10.00016335271848;0.8335780763561871;-0.42445500564615557;-0.4244549914854044;0.7776235230154879;-0.32999998482486725;0.8447689803594592
68.841719;1.079958435795442;0.8333429175170947;0.7717310592833629;-0.37118104187064727;-0.3437013070878345;1.0717425412950146;10.000171956287787;0.8335786173479819;-0.42445500564886957;-0.42445499136649745;0.7776219824376143;-0.3299999849121999;0.8447705759208247
68.851719;1.0799573614827993;0.833343746956709;0.771730069285566;-0.37118104218486436;-0.34370130696687673;1.071743862841754;10.000179686833343;0.8335791745802974;-0.42445500566827177;-0.42445499126214625;0.7776203921947842;-0.3299999850181073;0.8447721362196763
68.861719;1.0799562537403649;0.8333446174601988;0.7717289870389931;-0.3711810425101434;-0.34370130683849637;1.0717452052815706;10.000186553954347;0.8335797442350401;-0.42445500570293665;-0.42445499117386193;0.7776187584871488;-0.3299999851411344;0.8447736599659389
68.871719;1.0799551108599867;0.8333455259466979;0.7717278142491735;-0.37118104284702186;-0.3437013067019688;1.0717465689650316;10.000192568697868;0.833580322113432;-0.4244550057510536;-0.42445499110308343;0.7776170866798968;-0.32999998528078167;0.8447751454316199
68.881719;1.0799539306687;0.8333464689073888;0.771726553617012;-0.37118104319585743;-0.3437013065561132;1.0717479555135039;10.000197735088872;0.8335809043896628;-0.42445500581076856;-0.42445499105117523;0.7776153819146139;-0.32999998543750375;0.8447765907921372
68.891719;1.0799527109079203;0.8333474425466877;0.7717252093771374;-0.37118104355660536;-0.3437013063992449;1.0717493662824351;10.000202052695466;0.8335814882657705;-0.4244550058804128;-0.42445499101957207;0.7776136500709461;-0.3299999856120632;0.8447779939269232
68.901719;1.0799514489275033;0.8333484431175521;0.7717237873487268;-0.3711810439287399;-0.34370130622943706;1.0717508016592716;10.000205520195077;0.8335820717245809;-0.4244550059584072;-0.42445499100969775;0.7776118981745;-0.32999998580475637;0.8447793523307777
68.911719;1.0799501413490926;0.8333494666423832;0.7717222941248965;-0.37118104431147286;-0.3437013060449177;1.0717522617660624;10.00020812804919;0.8335826525168692;-0.4244550060431971;-0.424454991022725;0.7776101338622373;-0.3299999860150288;0.8447806635675873
68.921719;1.0799487849309755;0.8333505086871461;0.7717207360511922;-0.37118104470388164;-0.34370130584428593;1.071753746888905;10.000209853802874;0.8335832275174178;-0.42445500613344667;-0.4244549910596852;0.7776083643587681;-0.3299999862414731;0.8447819254147116
68.931719;1.0799473781351479;0.833351564708238;0.7717191190112842;-0.3711810451048113;-0.3437013056265076;1.0717552565916197;10.000210669640031;0.8335837928763713;-0.42445500622824234;-0.4244549911219278;0.777606596080986;-0.3299999864820301;0.8447831356492328
68.941719;1.0799459214198994;0.8333526304335427;0.7717174488788064;-0.3711810455129115;-0.34370130539093513;1.0717567886452892;10.000210549326699;0.83358434432774;-0.424455006327053;-0.4244549912112648;0.7776048350731523;-0.3299999867342948;0.8447842919893539
68.951719;1.07994441593309;0.8333537022529875;0.7717157318022786;-0.3711810459268781;-0.34370130513733094;1.071758338809633;10.000209468584233;0.8335848772540064;-0.42445500642952416;-0.4244549913295454;0.7776030874492019;-0.3299999869958272;0.8447853922538692
68.961719;1.07994286215539;0.8333547780864023;0.7717139740169767;-0.3711810463455341;-0.3437013048656558;1.0717599015538555;10.000207404883927;0.8335853868034798;-0.4244550065352772;-0.4244549914782467;0.7776013597112187;-0.32999998726441154;0.8447864348672559
68.971719;1.079941259611074;0.8333558580511571;0.7717121814196444;-0.3711810467676413;-0.34370130457577974;1.071761470994146;10.000204338799824;0.8335858680642739;-0.4244550066438067;-0.4244549916584711;0.7775996591130461;-0.3299999875382349;0.8447874191409973
68.981719;1.0799396077358854;0.8333569437532216;0.7717103593166469;-0.3711810471917245;-0.34370130426740947;1.0717630412499686;10.000200260418982;0.8335863160534144;-0.4244550067544925;-0.42445499187117586;0.7775979935160225;-0.32999998781591133;0.8447883448061699
68.991719;1.0799379069442043;0.833358036912841;0.7717085127579557;-0.3711810476160277;-0.34370130394011966;1.0717646065384674;10.000195177912069;0.8335867259208891;-0.42445500686677606;-0.42445499211737336;0.7775963708427482;-0.3299999880963324;0.8447892119304982
69.001719;1.0799361587367364;0.8333591388464273;0.7717066471318481;-0.37118104803863416;-0.3437013035933348;1.07176616145357;10.000189116467116;0.8335870935002999;-0.42445500698044936;-0.4244549923979424;0.7775947986990692;-0.3299999883784681;0.8447900217475507
69.011719;1.0799343652730415;0.833360250721311;0.7717047682109908;-0.3711810484577194;-0.343701303226349;1.071767701448267;10.00018211217193;0.8335874157130378;-0.42445500709558276;-0.4244549927130712;0.7775932837344142;-0.3299999886613299;0.8447907770079355
69.021719;1.079932529218552;0.833361373958266;0.7717028818380748;-0.3711810488715908;-0.3437013028384246;1.071769223878719;10.000174212202724;0.8335876906256926;-0.4244550072120877;-0.4244549930619657;0.7775918308535594;-0.3299999889441407;0.844791481506201
69.031719;1.0799306536852074;0.8333625105705706;0.7717009936162265;-0.3711810492785454;-0.34370130242888924;1.071770728969525;10.000165474034546;0.8335879172304618;-0.4244550073296507;-0.424454993443068;0.7775904431798315;-0.3299999892264249;0.8447921400072065
69.041719;1.0799287421999835;0.8333636629961163;0.7716991083447048;-0.3711810496769682;-0.3437013019971766;1.0717722193855237;10.000155956637531;0.8335880954677857;-0.4244550074480285;-0.42445499385456015;0.7775891224212409;-0.3299999895079314;0.8447927585525792
69.051719;1.0799267987942403;0.8333648335414098;0.7716972297391058;-0.37118105006555574;-0.3437013015428389;1.0717736990103846;10.000145713045923;0.8335882267687156;-0.42445500756710025;-0.42445499429494815;0.7775878688131304;-0.32999998978854816;0.8447933438508687
69.061719;1.0799248279406581;0.8333660242355506;0.7716953610734922;-0.37118105044337263;-0.34370130106557734;1.0717751724728874;10.000134793381893;0.8335883143479622;-0.4244550076867399;-0.4244549947632763;0.7775866811015179;-0.32999999006812;0.8447939019170577
69.071719;1.0799228338232238;0.8333672370466837;0.7716935062495721;-0.37118105080981373;-0.34370130056527887;1.0717766454154651;10.000123252999549;0.8335883627633857;-0.424455007806784;-0.4244549952588096;0.7775855574001257;-0.3299999903462299;0.8447944374686321
69.081719;1.0799208189698208;0.833368473950804;0.771691670359282;-0.3711810511645114;-0.34370130004201416;1.0717781244904019;10.000111153150913;0.83358837720328;-0.42445500792697355;-0.424454995780806;0.7775844962391386;-0.32999999062216706;0.8447949540775935
69.091719;1.0799187835440012;0.8333697370328919;0.7716898591589392;-0.37118105150727404;-0.34370129949591494;1.0717796170640976;10.00009855494197;0.8335883628955391;-0.4244550080469514;-0.4244549963286187;0.7775834965942362;-0.32999999089503596;0.8447954542348656
69.101719;1.0799167262772513;0.8333710288084762;0.771688078067579;-0.37118105183819505;-0.3437012989270854;1.0717811310765177;10.000085516880768;0.833588324363175;-0.4244550081665196;-0.4244549969015933;0.777582557372165;-0.32999999116392087;0.8447959396387174
69.111719;1.0799146463238873;0.8333723523307444;0.77168633172213;-0.3711810521577114;-0.3437012983357157;1.0717826746907468;10.000072094071376;0.8335882644939921;-0.4244550082857423;-0.4244549974987198;0.7775816777229139;-0.3299999914280026;0.8447964116779425
69.121719;1.0799125445809834;0.8333737107576596;0.7716846238927322;-0.3711810524664162;-0.34370129772216174;1.0717842556654038;10.000058335451186;0.8335881842828792;-0.42445500840469036;-0.4244549981185096;0.7775808579019716;-0.32999999168659766;0.8447968714463086
69.131719;1.0799104235335621;0.833375106980258;0.7716829570461707;-0.37118105276479296;-0.34370129708683367;1.0717858811859167;10.000044287272102;0.8335880839634818;-0.4244550085233453;-0.4244549987591744;0.7775800990638628;-0.32999999193917867;0.8447973196475935
69.141719;1.0799082862742755;0.8333765438470384;0.7716813319480827;-0.3711810530530955;-0.34370129643010294;1.071787557876094;10.000030003954935;0.8335879646383433;-0.42445500864178437;-0.42445499941893183;0.7775794022928435;-0.3299999921852507;0.8447977569468995
69.151719;1.0799061360929907;0.8333780241866358;0.7716797480955212;-0.37118105333140955;-0.3437012957523773;1.0717892910218474;10.000015553378653;0.8335878285957298;-0.42445500876023484;-0.4244550000962669;0.7775787684541036;-0.32999999242406464;0.8447981841062568
69.161719;1.0799039764220981;0.8333795501045279;0.7716782044219376;-0.37118105359973413;-0.3437012950542563;1.0717910839794798;10.00000101169326;0.8335876785007381;-0.4244550088790115;-0.4244550007899659;0.7775781984364567;-0.3299999926544157;0.8447986012451202
69.171719;1.0799018102710516;0.8333811224135641;0.7716766996361696;-0.371181053857997;-0.3437012943366479;1.0717929387216842;9.999986454980261;0.8335875168373224;-0.42445500899869304;-0.42445500149897597;0.7775776929112548;-0.32999999287482645;0.8447990071959788
69.181719;1.0798996398175544;0.8333827408408949;0.7716752328373652;-0.3711810541061008;-0.3437012936007166;1.0717948562349489;9.999971949351758;0.8335873454915594;-0.42445500912030454;-0.424455002222302;0.7775772519994932;-0.3299999930839568;0.8447993998812612
69.191719;1.0798974669195975;0.8333844046668204;0.7716738041468779;-0.37118105434400545;-0.34370129284765144;1.0717968363100268;9.999957540755199;0.8335871652062606;-0.42445500924502716;-0.42445500295891586;0.7775768752382038;-0.3299999932806407;0.8447997771896582
69.201719;1.0798952935717288;0.8333861130826329;0.7716724143566001;-0.37118105457174416;-0.34370129207854166;1.071798877881185;9.99994325465308;0.833586975197644;-0.42445500937379455;-0.4244550037076755;0.7775765619184366;-0.3299999934636785;0.8448001376088103
69.211719;1.0798931213432887;0.8333878651105663;0.7716710642764798;-0.37118105478941754;-0.34370129129458826;1.0718009801901174;9.999929104571134;0.8335867729992458;-0.42445500950728066;-0.42445500446744855;0.777576311277211;-0.32999999363203636;0.8448004799621304
69.221719;1.0798909505194363;0.8333896594598036;0.7716697544531973;-0.3711810549972816;-0.3437012904974203;1.071803143562381;9.999915095033787;0.8335865545458189;-0.42445500964601424;-0.4244550052372209;0.7775761220963413;-0.32999999378522477;0.8448008027168503
69.231719;1.079888780169219;0.8333914942046781;0.771668484727876;-0.37118105519582784;-0.34370128968909885;1.071805368980677;9.999901216200534;0.833586314354475;-0.4244550097903738;-0.4244550060158764;0.7775759925229749;-0.3299999939232139;0.8448011040757266
69.241719;1.079886609330649;0.833393366431149;0.7716672539905198;-0.37118105538567553;-0.34370128887188167;1.07180765748812;9.999887438791479;0.8335860460304201;-0.42445500994061813;-0.424455006801976;0.7775759204565609;-0.3299999940459894;0.8448013822410277
69.251719;1.0798844381632173;0.8333952723074529;0.7716660607797508;-0.3711810555673278;-0.34370128804805805;1.0718100102952142;9.999873717852223;0.8335857432592434;-0.42445501009688985;-0.42445500759385535;0.7775759037027492;-0.3299999941532492;0.8448016351161022
69.261719;1.0798822679372742;0.8333972069376843;0.7716649039425105;-0.3711810557410399;-0.34370128721981474;1.071812428732509;9.999860010674505;0.8335854005060693;-0.4244550102590682;-0.42445500838974903;0.7775759399431419;-0.329999994244406;0.844801860184588
69.271719;1.0798801002179161;0.8333991638993313;0.7716637827212959;-0.371181055907036;-0.34370128638914366;1.0718149134681323;9.999846294283287;0.8335850131297139;-0.4244550104267864;-0.42445500918772494;0.7775760270597842;-0.3299999943187052;0.8448020547153668
69.281719;1.0798779366388171;0.8334011354413752;0.7716626967047966;-0.37118105606585416;-0.34370128555783575;1.0718174641660898;9.999832561880377;0.833584577260977;-0.42445501059977825;-0.42445500998568997;0.7775761633984121;-0.32999999437538036;0.8448022156584547
69.291719;1.0798757798430687;0.8334031131693092;0.7716616454944917;-0.37118105621829706;-0.34370128472748945;1.071820080281532;9.999818809200953;0.8335840896457708;-0.42445501077814307;-0.4244550107816322;0.7775763474797407;-0.3299999944139057;0.8448023394249962
69.301719;1.0798736344172655;0.8334050885055878;0.7716606279373655;-0.37118105636510695;-0.3437012838995986;1.0718227616372822;9.999805030728995;0.8335835479114714;-0.42445501096237176;-0.42445501157381643;0.7775765775350847;-0.3299999944341797;0.8448024221348042
69.311719;1.0798715065883107;0.8334070529867793;0.7716596420127383;-0.3711810565069424;-0.3437012830755708;1.0718255079510073;9.99979122148959;0.8335829511699927;-0.42445501115334433;-0.42445501236076233;0.7775768512581541;-0.32999999443653827;0.8448024599698647
