time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.321719;1.0798694033569474;0.8334089989315161;0.771658685828489;-0.37118105664462553;-0.3437012822566043;1.0718283180366655;9.999777377671874;0.8335822999489405;-0.4244550113521813;-0.42445501314135553;0.7775771657891682;-0.32999999442163863;0.8448024493485766
69.331719;1.0798673325058947;0.8334109206644491;0.7716577585838075;-0.3711810567791894;-0.34370128144370343;1.0718311895413137;9.999763501142612;0.8335815950923244;-0.4244550115598759;-0.4244550139152491;0.7775775180716066;-0.32999999439023253;0.8448023873986923
69.341719;1.0798653033104935;0.833412815282805;0.7716568605926333;-0.3711810569116346;-0.3437012806378906;1.0718341195338854;9.999749605568033;0.8335808367637582;-0.42445501177702444;-0.4244550146830476;0.7775779051877539;-0.3299999943431624;0.844802272538494
69.351719;1.079863326589458;0.8334146820094074;0.7716559927121056;-0.37118105704266546;-0.3437012798404757;1.0718371052587603;9.99973571448939;0.8335800246304252;-0.4244550120036857;-0.42445501544600955;0.777578323937446;-0.3299999942816392;0.8448021043889798
69.361719;1.079861413483622;0.8334165206563089;0.7716551559687509;-0.3711810571725733;-0.34370127905309406;1.0718401446746497;9.99972185548226;0.8335791586731481;-0.4244550122392103;-0.42445501620562404;0.777578770259266;-0.3299999942071902;0.8448018829151159
69.371719;1.0798595736740253;0.8334183304200886;0.7716543517982161;-0.3711810573012509;-0.34370127827746255;1.0718432368155808;9.999708059077946;0.833578239650884;-0.4244550124822409;-0.42445501696332694;0.7775792396258108;-0.32999999412124437;0.8448016075473164
69.381719;1.0798578144957895;0.8334201097841589;0.7716535823969041;-0.37118105742832164;-0.34370127751529955;1.0718463809689052;9.999694358434478;0.8335772692237112;-0.42445501273104874;-0.4244550177203889;0.7775797280410784;-0.32999999402499325;0.8448012770556735
69.391719;1.0798561417515053;0.8334218570782536;0.7716528503483667;-0.37118105755337755;-0.3437012767683587;1.0718495749213361;9.999680787404232;0.833576249999205;-0.42445501298397564;-0.4244550184778554;0.777580232402052;-0.329999993919571;0.844800889978033
69.401719;1.0798545615675461;0.8334235706773016;0.7716521579573492;-0.37118105767623766;-0.3437012760381965;1.0718528142983401;9.999667381930141;0.833575185359742;-0.42445501323968476;-0.42445501923643203;0.7775807501810733;-0.32999999380625317;0.8448004448126298
69.411719;1.0798530818355538;0.8334252489429126;0.7716515070480302;-0.37118105779703986;-0.34370127532585554;1.071856093344395;9.999654179701201;0.83357407900115;-0.4244550134971047;-0.42445501999648294;0.7775812794969972;-0.32999999368672134;0.8447999397762787
69.421719;1.079851712027343;0.8334268905231559;0.7716508989625648;-0.3711810579160693;-0.34370127463172323;1.0718594059344726;9.999641211584485;0.8335729345854938;-0.4244550137551606;-0.42445502075806996;0.7775818194312514;-0.3299999935632811;0.844799372636229
69.431719;1.0798504617945788;0.8334284946092954;0.7716503346687261;-0.3711810580335884;-0.34370127395563005;1.071862746301139;9.99962849709473;0.8335717558092162;-0.42445501401261754;-0.42445502152084147;0.7775823697365176;-0.3299999934387656;0.8447987409025057
69.441719;1.0798493400178357;0.8334300605553863;0.7716498149356805;-0.37118105814986174;-0.34370127329722294;1.0718661090860493;9.999616048349978;0.8335705466285195;-0.42445501426823495;-0.4244550222841024;0.7775829306584996;-0.32999999331619945;0.8447980422635645
69.451719;1.0798483547872588;0.833431587273109;0.7716493403381367;-0.37118105826515957;-0.34370127265639555;1.0718694883182254;9.999603871659467;0.8335693113175489;-0.42445501452096;-0.4244550230471561;0.777583503271572;-0.32999999319842044;0.8447972750527305
69.461719;1.07984751319084;0.8334330733238685;0.77164891139075;-0.3711810583797339;-0.3437012720335011;1.0718728765503023;9.999591974692093;0.8335680543536778;-0.4244550147698836;-0.4244550238093971;0.7775840892105911;-0.3299999930879182;0.8447964383127327
69.471719;1.079846820403511;0.8334345177982972;0.7716485288062631;-0.3711810584940242;-0.3437012714292824;1.0718762654860152;9.99958038288037;0.8335667801491629;-0.4244550150140632;-0.4244550245700471;0.7775846895442293;-0.3299999929869816;0.844795531518828
69.481719;1.0798462791458774;0.8334359209224032;0.7716481935113716;-0.3711810586088363;-0.34370127084469476;1.0718796475497414;9.999569142963717;0.8335654924854877;-0.4244550152524384;-0.4244550253280707;0.77758530364392;-0.32999999289778165;0.8447945545050763
69.491719;1.079845890059084;0.8334372837782178;0.7716479063784727;-0.37118105872521384;-0.34370127028090347;1.0718830171459153;9.999558307641081;0.8335641940221878;-0.42445501548398135;-0.4244550260823624;0.7775859289017798;-0.32999999282223996;0.8447935076961638
69.501719;1.079845652151287;0.8334386077536214;0.7716476679144335;-0.3711810588443197;-0.343701269739459;1.071886370796708;9.999547921315227;0.8335628865637689;-0.42445501570789673;-0.4244550268316818;0.7775865614808399;-0.32999999276190717;0.8447923921982855
69.511719;1.0798455630071138;0.8334398942602863;0.7716474783636166;-0.37118105896737075;-0.34370126922230915;1.0718897065063797;9.99953802113741;0.8335615717588059;-0.4244550159235348;-0.42445502757443443;0.7775871971969286;-0.32999999271780134;0.8447912091346447
69.521719;1.0798456193772328;0.8334411444250702;0.7716473382496557;-0.371181059095479;-0.3437012687314663;1.071893023144541;9.999528644082845;0.8335602513814228;-0.4244550161300488;-0.42445502830885723;0.7775878319958364;-0.3299999926902243;0.8447899586763826
69.531719;1.0798458182000563;0.8334423587651935;0.7716472485419998;-0.37118105922959754;-0.3437012682686081;1.0718963196676705;9.999519824669;0.8335589272039198;-0.42445501632606913;-0.42445502903342097;0.7775884624501039;-0.32999999267887203;0.8447886399934933
69.541719;1.0798461572858005;0.8334435375496009;0.7716472100097442;-0.3711810593705487;-0.3437012678348406;1.0718995941485336;9.999511589326902;0.8335576009653844;-0.42445501650970235;-0.42445502974692917;0.7775890861262722;-0.3299999926832116;0.8447872522265621
69.551719;1.0798466351924871;0.8334446815245987;0.7716472225337181;-0.3711810595189064;-0.3437012674306451;1.071902843202086;9.999503956992184;0.833556274303781;-0.4244550166789182;-0.4244550304483554;0.7775897014485491;-0.3299999927028506;0.8447857957102477
69.561719;1.0798472507008483;0.8334457921099848;0.7716472848086822;-0.37118105967475423;-0.34370126705605664;1.0719060617755645;9.99949694151916;0.8335549484052744;-0.4244550168319008;-0.4244550311366214;0.7775903077166401;-0.3299999927378307;0.8447842727956776
69.571719;1.07984800264031;0.8334468712894325;0.7716473940770903;-0.37118105983752026;-0.3437012667109108;1.07190924314404;9.999490554246004;0.8335536237760964;-0.4244550169670501;-0.4244550318103164;0.7775909055441849;-0.32999999278877784;0.8447826876683239
69.581719;1.0798488902228096;0.8334479212889336;0.7716475459035099;-0.37118106000606144;-0.34370126639500886;1.0719123795887475;9.999484805375571;0.8335523003018788;-0.42445501708274974;-0.42445503246746097;0.7775914969590464;-0.32999999285672615;0.8447810451066753
69.591719;1.0798499130451633;0.8334489435560897;0.7716477341058086;-0.3711810601789275;-0.3437012661083089;1.0719154637322192;9.999479697820178;0.8335509774471926;-0.42445501717714346;-0.4244550331054847;0.7775920850178811;-0.3299999929427149;0.8447793492100396
69.601719;1.079851070001855;0.8334499375671787;0.7716479510639744;-0.371181060354542;-0.3437012658510264;1.0719184894845806;9.99947521783413;0.8335496547431641;-0.4244550172481422;-0.4244550337214296;0.7775926731362408;-0.32999999304752275;0.8447776031271149
69.611719;1.0798523579920556;0.8334509008529604;0.7716481890265037;-0.37118106053118555;-0.3437012656235023;1.0719214517648237;9.999471334316645;0.8335483322133862;-0.4244550172936332;-0.4244550343121564;0.7775932642162743;-0.3299999931716171;0.8447758096079868
69.621719;1.0798537718773216;0.8334518301261932;0.7716484419397615;-0.37118106070695706;-0.3437012654261109;1.0719243453600287;9.999468007605781;0.8335470103020808;-0.4244550173115479;-0.4244550348744524;0.7775938600434485;-0.329999993315162;0.8447739714395422
69.631719;1.0798553052746198;0.8334527216336436;0.7716487061339569;-0.3711810608798856;-0.34370126525933975;1.071927164735363;9.999465199491889;0.8335456897962694;-0.42445501729971236;-0.4244550354052024;0.7775944612880051;-0.32999999347804126;0.8447720914275992
69.641719;1.0798569510288485;0.833453570692833;0.7716489793946703;-0.3711810610480832;-0.3437012651237024;1.071929905571273;9.999462876847671;0.833544371745381;-0.42445501725593804;-0.42445503590157574;0.7775950681183113;-0.3299999936599013;0.8447701724996677
69.651719;1.0798587016973715;0.8334543719700341;0.7716492595177414;-0.37118106120985717;-0.3437012650193896;1.0719325656389223;9.99946100703049;0.8335430570232979;-0.42445501717852857;-0.42445503636118165;0.7775956809973463;-0.32999999386015283;0.8447682181258227
69.661719;1.0798605503652987;0.8334551202622259;0.7716495434573049;-0.3711810613639257;-0.34370126494606096;1.0719351435896356;9.999459552768572;0.8335417462663957;-0.4244550170666224;-0.42445503678233165;0.7775963007757619;-0.32999999407790387;0.8447662325271513
69.671719;1.0798624908825936;0.8334558109209228;0.7716498273526017;-0.37118106150968305;-0.34370126490301894;1.071937637553031;9.999458473744298;0.8335404405860388;-0.4244550169199054;-0.4244550371641803;0.7775969281142918;-0.3299999943119292;0.8447642206501504
69.681719;1.0798645176847392;0.8334564398876685;0.7716501070830541;-0.37118106164710707;-0.34370126488961417;1.0719400449431575;9.999457733818549;0.833539142280259;-0.42445501673799685;-0.42445503750638275;0.7775975634081623;-0.32999999456077095;0.8447621881662751
69.691719;1.0798666264051393;0.8334570034484161;0.7716503789603778;-0.37118106177628174;-0.34370126490552366;1.071942362787337;9.999457311385905;0.8335378548494763;-0.42445501652004974;-0.42445503780856497;0.7775982074462742;-0.3299999948228943;0.844760141107206
69.701719;1.0798688145660367;0.8334574981026013;0.7716506402599961;-0.3711810618970988;-0.34370126495063175;1.0719445877042784;9.999457208260011;0.8335365822278558;-0.4244550162647898;-0.4244550380701892;0.7775988618728714;-0.329999995096843;0.8447580851181441
69.711719;1.0798710810943095;0.8334579206923405;0.7716508892850285;-0.3711810620092079;-0.34370126502479265;1.071946715683136;9.999457451294651;0.8335353279874602;-0.424455015970925;-0.42445503829074355;0.7775995287441644;-0.32999999538140873;0.8447560252420202
69.721719;1.0798734251619335;0.8334582685011598;0.7716511248019652;-0.37118106211193647;-0.34370126512777266;1.0719487423820464;9.999458085570554;0.8335340954631011;-0.4244550156376037;-0.42445503846980176;0.7776002093511439;-0.3299999956756642;0.8447539664016631
69.731719;1.0798758451428137;0.8334585393282385;0.7716513451537234;-0.3711810622043633;-0.3437012652592219;1.0719506638404084;9.999459160932906;0.8335328883657326;-0.42445501526442914;-0.4244550386069459;0.7776009036772307;-0.3299999959788244;0.844751913425205
69.741719;1.0798783386582447;0.8334587313142062;0.7716515477314211;-0.37118106228557374;-0.34370126541857793;1.0719524766262905;9.999460716895403;0.833531710974056;-0.4244550148510813;-0.4244550387018051;0.7776016110639705;-0.3299999962901855;0.8447498704287503
69.751719;1.0798809038467396;0.8334588425405487;0.771651729156799;-0.3711810623547688;-0.34370126560499265;1.0719541773669718;9.99946277333499;0.8335305678420369;-0.4244550143971713;-0.42445503875423146;0.7776023308176322;-0.329999996609195;0.8447478405404694
69.761719;1.0798835397465496;0.8334588711862014;0.7716518857999016;-0.37118106241117854;-0.34370126581737637;1.0719557627411074;9.999465334047207;0.8335294633234132;-0.4244550139023689;-0.42445503876448065;0.7776030621183861;-0.32999999693552917;0.8447458260945013
69.771719;1.0798862450956226;0.8334588160509371;0.7716520141179726;-0.3711810624540028;-0.34370126605452217;1.071957230104074;9.999468399741044;0.8335284013154979;-0.42445501336645536;-0.4244550387332355;0.7776038037574278;-0.32999999726910384;0.8447438289526298
69.781719;1.0798890172536575;0.8334586763801515;0.7716521108163101;-0.37118106248247434;-0.34370126631519315;1.0719585778821878;9.999471972373215;0.8335273851226639;-0.42445501278939773;-0.4244550386615293;0.77760455428045;-0.3299999976098537;0.8447418504251807
69.791719;1.0798918521531318;0.8334584514108903;0.7716521731754042;-0.3711810624958391;-0.34370126659816197;1.0719598055488118;9.999476046783702;0.833526417164765;-0.42445501217154374;-0.42445503855078287;0.7776053128466115;-0.32999999795734314;0.8447398904723409
69.801719;1.0798947448577154;0.8334581408519575;0.7716521993989506;-0.3711810624932145;-0.34370126690215597;1.071960913758266;9.999480605953728;0.8335254991471337;-0.42445501151369874;-0.4244550384028166;0.7776060800495846;-0.32999999831065335;0.844737947267008
69.811719;1.0798976897624086;0.8334577454397181;0.7716521884889697;-0.371181062473673;-0.34370126722564176;1.0719619049482259;9.999485626782441;0.8335246326660906;-0.4244550108170072;-0.4244550382197654;0.7776068575907685;-0.3299999986686304;0.8447360181928293
69.821719;1.0799006803036504;0.8334572662908964;0.7716521399133279;-0.37118106243658505;-0.34370126756665087;1.0719627837482875;9.999491092551155;0.8335238191487643;-0.4244550100828919;-0.4244550380040858;0.7776076473699631;-0.32999999903013505;0.84473410170527
69.831719;1.079903709324144;0.8334567041166979;0.7716520534253722;-0.3711810623818158;-0.34370126792292005;1.071963556402623;9.999497003446354;0.8335230592403025;-0.42445500931301644;-0.4244550377584638;0.7776084512042218;-0.3299999993941145;0.8447321983338819
69.841719;1.0799067700100875;0.8334560595064624;0.7716519288995208;-0.3711810623095643;-0.3437012682922591;1.0719642296153071;9.999503372062959;0.8335223526160187;-0.42445500850906076;-0.4244550374853979;0.777609270554312;-0.329999999759466;0.8447303099909301
69.851719;1.0799098557164215;0.8334553338155106;0.7716517664341459;-0.3711810622199912;-0.34370126867279527;1.0719648099747796;9.999510206498135;0.833521698138989;-0.4244550076726449;-0.42445503718679994;0.7776101054695616;-0.33000000012486186;0.8447284386573405
69.861719;1.0799129587671907;0.8334545296473166;0.7716515668194925;-0.37118106211298973;-0.3437012690629182;1.0719653047402666;9.999517501120764;0.8335210936925754;-0.4244550068056654;-0.4244550368639807;0.777610954228614;-0.33000000048887496;0.8447265855583769
69.871719;1.0799160704471171;0.8334536503930526;0.7716513317865573;-0.3711810619882843;-0.3437012694611676;1.0719657230237931;9.999525246005673;0.8335205358427247;-0.42445500591059365;-0.42445503651797817;0.7776118145513663;-0.3300000008501626;0.8447247510653284
69.881719;1.0799191824522538;0.8334526993559149;0.771651063878041;-0.3711810618455299;-0.3437012698663195;1.0719660751407147;9.999533442966761;0.8335200200929567;-0.42445500499035566;-0.4244550361499145;0.777612684644071;-0.33000000120731643;0.8447229352502265
69.891719;1.0799222877793626;0.8334516793597547;0.7716507664098468;-0.37118106168417675;-0.3437012702774319;1.0719663701705722;9.999542108346775;0.8335195415914265;-0.4244550040480752;-0.4244550357609286;0.7776135632195919;-0.33000000155877784;0.8447211384701389
69.901719;1.0799253805414681;0.8334505929433549;0.771650443636761;-0.37118106150336794;-0.34370127069355577;1.0719666146847482;9.99955126333628;0.8335190953882671;-0.42445500308708795;-0.4244550353517685;0.7776144494326367;-0.33000000190310325;0.8447193612914038
69.911719;1.0799284558542965;0.8334494427752422;0.7716501006844617;-0.37118106130203354;-0.3437012711134184;1.0719668136686458;9.999560929924636;0.8335186763476359;-0.4244550021109948;-0.4244550349227638;0.7776153426095196;-0.33000000223910503;0.8447176040820595
69.921719;1.0799315100089029;0.8334482320033141;0.7716497431161904;-0.3711810610790446;-0.343701271535525;1.0719669712996707;9.99957113257611;0.8335182796913341;-0.4244550011234377;-0.4244550344742207;0.7776162415618765;-0.33000000256567624;0.8447158668324686
69.931719;1.0799345401386793;0.8334469645128436;0.7716493765920651;-0.3711810608333148;-0.343701271958462;1.0719670909596635;9.99958189242255;0.8335179019128732;-0.4244550001279144;-0.4244550340065579;0.7776171445893661;-0.33000000288165443;0.8447141489375117
69.941719;1.0799375433139995;0.833445645133516;0.7716490067927263;-0.3711810605638116;-0.3437012723810283;1.0719671755297628;9.999593217325886;0.8335175410425477;-0.4244549991277729;-0.42445503352005826;0.7776180501246771;-0.33000000318590816;0.8447124489799491
69.951719;1.0799405159990725;0.8334442795431845;0.7716486392994064;-0.37118106026955744;-0.34370127280230034;1.0719672275631071;9.999605098650257;0.8335171962679161;-0.4244549981261497;-0.4244550330146429;0.777618957126249;-0.3300000034775245;0.8447107648721822
69.961719;1.07994345458506;0.8334428739203653;0.7716482794167128;-0.37118105994972017;-0.3437012732217046;1.0719672495948613;9.999617515617304;0.8335168669529973;-0.42445499712589846;-0.42445503248987626;0.7776198652905505;-0.33000000375588096;0.8447090941835731
69.971719;1.0799463563782499;0.8334414348039263;0.7716479321494417;-0.3711810596036804;-0.3437012736389131;1.0719672449317883;9.99963044320606;0.8335165514621146;-0.4244549961295882;-0.42445503194512313;0.7776207747871786;-0.33000000402044005;0.8447074348852852
69.981719;1.0799492200667025;0.8334399691555525;0.771647602229682;-0.37118105923099526;-0.34370127405366707;1.0719672176143662;9.999643861953933;0.8335162469749997;-0.42445499513947077;-0.4244550313798117;0.7776216856874695;-0.3300000042705114;0.8447057863428177
69.991719;1.0799520458883631;0.8334384841320038;0.7716472941494297;-0.37118105883139313;-0.34370127446581716;1.0719671713664902;9.999657765373197;0.8335159502965463;-0.42445499415743937;-0.4244550307937611;0.7776225983720889;-0.3300000045053906;0.844704149372676
70.001719;1.0799548354690955;0.8334369864140124;0.7716470123133029;-0.3711810584048276;-0.34370127487543856;1.0719671088296876;9.999672158268227;0.833515658712254;-0.42445499318505553;-0.42445503018725506;0.7776235142950555;-0.33000000472469443;0.8447025255180096
70.011719;1.0799575909088017;0.8334354818038776;0.7716467609485337;-0.37118105795149187;-0.3437012752827652;1.0719670316929695;9.999687048505935;0.8335153701442701;-0.4244549922236231;-0.4244550295607748;0.777624435633614;-0.330000004928539;0.844700916729492
70.021719;1.0799603139529381;0.8334339755977294;0.7716465436210919;-0.3711810574718392;-0.3437012756881089;1.0719669411068893;9.999702441104104;0.8335150826524453;-0.42445499127420705;-0.4244550289147191;0.7776253645740108;-0.33000000511759936;0.8446993255117556
70.031719;1.0799630058710523;0.833432473332424;0.7716463630308632;-0.37118105696665654;-0.34370127609187645;1.0719668371861657;9.999718336116725;0.8335147940432344;-0.4244549903375303;-0.42445502824928855;0.7776263033122027;-0.33000000529291834;0.8446977548720523
70.041719;1.0799656677356837;0.8334309813305844;0.7716462210865838;-0.37118105643714766;-0.3437012764945184;1.0719667176981356;9.99973472674569;0.833514501817662;-0.42445498941386645;-0.42445502756467396;0.7776272543454547;-0.33000000545545377;0.844696207559192
70.051719;1.0799683008691148;0.8334295063020273;0.7716461186517592;-0.3711810558849864;-0.34370127689634844;1.0719665777899543;9.999751597686144;0.8335142031403291;-0.4244549885030911;-0.42445502686143566;0.7776282206190533;-0.3300000056058851;0.8446946848911898
70.061719;1.0799709068305055;0.8334280543462034;0.7716460552998585;-0.37118105531220763;-0.34370127729732664;1.0719664116822722;9.999768924419662;0.8335138945680176;-0.42445498760485306;-0.4244550261405467;0.7776292053632945;-0.3300000057447534;0.8446931862212718
70.071719;1.0799734866930422;0.8334266307812395;0.7716460294746613;-0.3711810547208313;-0.34370127769697273;1.0719662148487272;9.999786675888123;0.833513571850683;-0.42445498671870424;-0.4244550254031493;0.7776302113322786;-0.33000000587249034;0.8446917093581917
70.081719;1.0799760404891585;0.833425240556911;0.771646038785636;-0.37118105411249785;-0.34370127809451084;1.0719659847365017;9.999804822909555;0.8335132302871908;-0.42445498584407143;-0.4244550246505222;0.777631240372321;-0.33000000598925294;0.8446902512880052
70.091719;1.079978567175485;0.8334238882422232;0.7716460803659265;-0.3711810534884952;-0.34370127848905563;1.0719657201289348;9.999823342651064;0.8335128651090146;-0.424454984980234;-0.4244550238842023;0.777632294043536;-0.3300000060948642;0.8446888086955906
70.101719;1.0799810647224148;0.8334225778935966;0.7716461512278486;-0.3711810528501053;-0.3437012788796035;1.0719654203535744;9.9998422095773;0.833512471540385;-0.4244549841265102;-0.4244550231060157;0.7776333739860766;-0.33000000618902;0.8446873784800931
70.111719;1.079983530373648;0.8334213134347738;0.7716462485001536;-0.37118105219882314;-0.34370127926491933;1.0719650848698772;9.99986138121303;0.8335120449020997;-0.42445498328246734;-0.42445502231806365;0.7776344815561489;-0.3300000062715333;0.844685958384116
70.121719;1.0799859612292617;0.833420099096563;0.771646369700622;-0.37118105153616776;-0.3437012796434998;1.071964713706964;9.999880792035341;0.8335115806342412;-0.42445498244795665;-0.42445502152270115;0.7776356177693688;-0.33000000634240373;0.8446845470660906
70.131719;1.0799883547928304;0.8334189389743425;0.7716465128963848;-0.37118105086343367;-0.3437012800136585;1.0719643082088066;9.999900359319469;0.8335110740045725;-0.42445498162307177;-0.4244550207224651;0.7776367837349992;-0.33000000640179744;0.8446831434101536
70.141719;1.0799907090666392;0.833417836075766;0.7716466768063482;-0.3711810501817452;-0.34370128037371145;1.0719638708101686;9.999919993631561;0.8335105195188194;-0.42445498080817085;-0.4244550199198375;0.7776379811931343;-0.330000006449944;0.8446817458398833
70.151719;1.0799930222894265;0.8334167921427431;0.7716468612622538;-0.3711810494921888;-0.34370128072212597;1.071963404345767;9.999939602805592;0.8335099106471139;-0.42445498000393694;-0.424455019116831;0.7776392126353;-0.33000000648693045;0.8446803516459026
70.161719;1.0799952927678684;0.8334158088313534;0.7716470673622461;-0.3711810487958698;-0.34370128105752695;1.071962911833776;9.999959091817832;0.8335092408919578;-0.4244549792113818;-0.4244550183147308;0.7776404805201678;-0.33000000651259437;0.8446789561044796
70.171719;1.0799975188020539;0.833414889358931;0.7716472965002488;-0.3711810480938922;-0.34370128137872824;1.0719623963260454;9.999978369561159;0.8335085054693198;-0.4244549784316921;-0.42445501751422526;0.7776417864089203;-0.33000000652663336;0.844677552638073
70.181719;1.0799996983429816;0.8334140388617738;0.7716475491228071;-0.3711810473871672;-0.34370128168493586;1.0719618603900405;9.999997359410512;0.8335077018474344;-0.42445497766588247;-0.42445501671570957;0.7776431306981691;-0.3300000065287692;0.8446761344158722
70.191719;1.0800018286537518;0.8334132633038642;0.7716478243908331;-0.37118104667628926;-0.34370128197582595;1.0719613055382264;10.00001600167259;0.8335068291717989;-0.4244549769145864;-0.42445501591949725;0.7776445121936425;-0.33000000651886385;0.8446746957758281
70.201719;1.0800039063176887;0.8334125681839861;0.7716481204511505;-0.37118104596169726;-0.3437012822513153;1.0719607319680455;10.000034245524358;0.833505887491113;-0.42445497617828215;-0.4244550151258742;0.7776459276476312;-0.330000006497081;0.8446732327658103
70.211719;1.0800059274268816;0.833411957460983;0.7716484344553114;-0.3711810452438468;-0.3437012825113737;1.0719601389552933;10.000052038470619;0.8335048770054673;-0.4244549754575708;-0.4244550143350351;0.7776473721706939;-0.33000000646409944;0.8446717429693671
70.221719;1.0800078879535595;0.8334114329104356;0.7716487622947776;-0.37118104452318523;-0.34370128275606704;1.0719595260920427;10.000069323190887;0.8335037977018105;-0.4244549747530879;-0.4244550135470589;0.7776488404514146;-0.3300000064212435;0.8446702246012061
70.231719;1.080009784356703;0.8334109944093285;0.7716490985423401;-0.3711810438000763;-0.3437012829856762;1.0719588941877614;10.000086043746556;0.833502649729945;-0.42445497406538313;-0.4244550127621155;0.7776503278048083;-0.3300000063703699;0.8446686757686088
70.241719;1.0800116140531268;0.8334106407607123;0.7716494368118272;-0.37118104307481103;-0.34370128320072635;1.0719582446563545;10.000102152661038;0.8335014339408823;-0.4244549733952854;-0.42445501198077806;0.7776518300876921;-0.3300000063135399;0.844667094643576
70.251719;1.0800133752375198;0.8334103700215636;0.7716497703798032;-0.37118104234769445;-0.34370128340177863;1.071957578299549;10.000117612121212;0.8335001521617349;-0.42445497274449767;-0.42445501120409374;0.7776533430763979;-0.33000000625272413;0.8446654800774367
70.261719;1.0800150659878265;0.8334101790691156;0.7716500928319979;-0.37118104161916515;-0.34370128358921054;1.0719568946720357;10.000132392300204;0.8334988075306792;-0.42445497211555633;-0.42445501043339695;0.7776548624476111;-0.3300000061896487;0.8446638319970394
70.271719;1.0800166830868896;0.8334100633029522;0.7716503983339982;-0.37118104088983805;-0.343701283763321;1.071956192543712;10.000146470032456;0.8334974047640941;-0.4244549715111282;-0.42445500967007316;0.7776563840539006;-0.33000000612571323;0.8446621513688084
70.281719;1.0800182216477279;0.8334100172390907;0.771650681403809;-0.3711810401604037;-0.3437012839244647;1.0719554714830153;10.000159828625709;0.8334959497822401;-0.4244549709335447;-0.42445500891537197;0.7776579039895899;-0.3300000060619442;0.84466044009965
70.291719;1.0800196763851106;0.8334100356339057;0.7716509367912112;-0.37118103943154085;-0.3437012840729996;1.0719547330895631;10.000172459956664;0.8334944488978604;-0.42445497038475183;-0.42445500817035936;0.7776594185933037;-0.33000000599902024;0.8446587010186796
70.301719;1.0800210434459527;0.8334101143586173;0.7716511598234697;-0.3711810387039665;-0.3437012842093296;1.0719539807646064;10.000184365624381;0.8334929084319305;-0.42445496986625547;-0.42445500743607767;0.7776609244911447;-0.3300000059373443;0.8446569377108001
70.311719;1.080022321319758;0.8334102503172393;0.7716513467595311;-0.3711810379784414;-0.34370128433395525;1.0719532189909637;10.000195553082873;0.8334913350285386;-0.42445496937912525;-0.42445500671375924;0.777662418972827;-0.33000000587703404;0.8446551546957164
70.321719;1.080023510312837;0.8334104403936486;0.7716514946952857;-0.37118103725564344;-0.34370128444738884;1.0719524527502036;10.000206030269306;0.8334897361081428;-0.424454968924266;-0.4244550060047897;0.7776639006676722;-0.3300000058178713;0.844653357809811
70.331719;1.0800246109821323;0.8334106808495751;0.7716516013995128;-0.37118103653612367;-0.3437012845501213;1.0719516865596799;10.000215804047219;0.833488119987786;-0.42445496850273634;-0.4244550053104634;0.7776653697511785;-0.3300000057592999;0.8446515536859452
70.341719;1.0800256231495147;0.8334109678170023;0.7716516654474604;-0.37118103582043405;-0.34370128464246497;1.071950923560302;10.000224878389467;0.8334864957104118;-0.424454968115812;-0.42445500463183544;0.7776668274051812;-0.3300000057003678;0.8446497487176121
70.351719;1.080026546269466;0.8334112975920402;0.7716516863073125;-0.3711810351093443;-0.34370128472413936;1.0719501654320396;10.000233248953336;0.8334848725464544;-0.4244549677648413;-0.42445500396976277;0.7776682751676963;-0.33000000563962567;0.8446479487849047
70.361719;1.0800273801788651;0.8334116662010311;0.7716516644781279;-0.37118103440405203;-0.3437012847940516;1.0719494132950664;10.000240898851551;0.8334832589707056;-0.4244549674511532;-0.4244550033250956;0.7776697144171739;-0.3300000055750935;0.8446461597367295
70.371719;1.080028125323165;0.833412068989041;0.771651601673016;-0.3711810337061888;-0.3437012848504703;1.0719486692837885;10.00024779831729;0.8334816616537739;-0.4244549671761118;-0.42445500269890235;0.7776711458256859;-0.3300000055044006;0.8446443875186238
70.381719;1.0800287821423675;0.8334125006515677;0.7716515003453317;-0.37118103301755984;-0.34370128489131435;1.0719479373329162;10.000253909346558;0.833480085167848;-0.42445496694114104;-0.4244550020924319;0.7776725693517148;-0.33000000542524416;0.8446426378962437
70.391719;1.0800293503277005;0.8334129554738496;0.7716513631793288;-0.37118103233983335;-0.3437012849144255;1.0719472227523157;10.000259193883645;0.8334785319079289;-0.42445496674767147;-0.4244550015068157;0.7776739844927028;-0.33000000533578466;0.8446409166506278
70.401719;1.0800298296353752;0.8334134273202876;0.7716511934277096;-0.371181031674384;-0.3437012849178558;1.071946531672648;10.000263618853934;0.833477001869163;-0.42445496659717546;-0.4244550009429686;0.77767538971268;-0.33000000523452633;0.8446392295011057
70.411719;1.0800302218044187;0.8334139095015992;0.7716509949838972;-0.3711810310223995;-0.34370128490002966;1.0719458700275093;10.00026715663172;0.8334754930396627;-0.4244549664911319;-0.4244550004016718;0.7776767818144888;-0.3300000051200941;0.8446375811839748
70.421719;1.0800305309585905;0.8334143949319036;0.7716507715683875;-0.37118103038512296;-0.3437012848596913;1.0719452419760493;10.000269787430204;0.8334740027096252;-0.42445496643070785;-0.42445499988339896;0.7776781565089397;-0.3300000049912323;0.8446359748188577
70.431719;1.0800307622219834;0.8334148764833281;0.7716505259581812;-0.3711810297639627;-0.3437012847958767;1.0719446490010296;10.00027150608707;0.8334725289199986;-0.42445496641640656;-0.4244549993881027;0.7776795097973959;-0.33000000484686903;0.8446344118154554
70.441719;1.0800309205176484;0.8334153471122248;0.7716502595200605;-0.37118102916056467;-0.3437012847081175;1.0719440900622805;10.000272327725108;0.8334710707900624;-0.4244549664479973;-0.42445499891539357;0.7776808388122156;-0.3300000046862856;0.8446328920594534
70.451719;1.0800310104660522;0.8334157997482402;0.7716499718030667;-0.3711810285769172;-0.34370128459661287;1.071943562498523;10.000272291180503;0.8334696275919649;-0.4244549665247694;-0.42445499846492657;0.7776821413066694;-0.3300000045092411;0.8446314146487679
70.461719;1.0800310369527928;0.8334162276690842;0.7716496605070676;-0.37118102801525693;-0.3437012844620222;1.071943063207706;10.000271461928756;0.8334681983149079;-0.42445496664588866;-0.42445499803657644;0.7776834146825088;-0.3300000043158021;0.8446299788938785
70.471719;1.0800310054761866;0.8334166250015856;0.7716493222513577;-0.3711810274777572;-0.3437012843051346;1.0719425896243384;10.000269928623911;0.8334667825213743;-0.42445496681054296;-0.42445499763021605;0.7776846559017668;-0.33000000410619834;0.8446285848147566
70.481719;1.0800309219078446;0.8334169861769745;0.7716489537944983;-0.3711810269662965;-0.3437012841267466;1.0719421404612273;10.000267789430097;0.8334653810573277;-0.42445496701773633;-0.42445499724530034;0.7776858623136085;-0.3300000038809408;0.8446272327116052
70.491719;1.0800307923986854;0.8334173051764653;0.7716485529632908;-0.3711810264825091;-0.3437012839275589;1.0719417163223548;10.000265131599281;0.8334639957901714;-0.4244549672660045;-0.42445499688075866;0.7776870325645358;-0.3300000036407699;0.8446259228117472
70.501719;1.0800306237011705;0.833417575912573;0.7716481191298498;-0.3711810260279056;-0.3437012837080489;1.071941319931003;10.000262018770826;0.8334626293599802;-0.42445496755355083;-0.42445499653528795;0.777688166994924;-0.33000000338628094;0.8446246560608716
70.511719;1.080030422831521;0.8334177931200494;0.771647653122042;-0.37118102560380306;-0.34370128346850315;1.07194095558821;10.000258498536075;0.8334612854052929;-0.424454967878654;-0.42445499620766786;0.7776892673375961;-0.3300000031177874;0.8446234348069335
70.521719;1.0800301960163259;0.8334179527523572;0.7716471566010763;-0.37118102521113766;-0.34370128320910037;1.0719406280757529;10.000254614916038;0.8334599684743643;-0.4244549682397691;-0.424454995896952;0.7776903358693475;-0.33000000283553216;0.8446222622746247
70.531719;1.080029948634531;0.83341805206416;0.7716466315383824;-0.37118102485032445;-0.34370128292997654;1.0719403414978779;10.000250410862337;0.8334586836196665;-0.4244549686353334;-0.42445499560239186;0.7776913747137468;-0.33000000253978184;0.8446211418158011
70.541719;1.0800296862138226;0.8334180895185536;0.7716460800262581;-0.37118102452131796;-0.3437012826313445;1.0719400986634073;10.0002459275103;0.8334574361879854;-0.42445496906350144;-0.4244549953230042;0.7776923857426682;-0.3300000022308883;0.844620076519531
70.551719;1.0800294146745082;0.8334180639374946;0.7716455044293214;-0.3711810242239106;-0.3437012823135475;1.0719399017479907;10.000241205705883;0.8334562314695371;-0.424454969521946;-0.424454995057299;0.7776933706912922;-0.3300000019095142;0.844619068640865
70.561719;1.080029139574949;0.8334179735120927;0.7716449079176866;-0.37118102395797126;-0.34370128197696215;1.0719397537028998;10.000236290609514;0.8334550741358475;-0.4244549700079817;-0.4244549948034785;0.7776943311376262;-0.33000000157674103;0.8446181189791964
70.571719;1.08002886495392;0.8334178162736557;0.7716442947168172;-0.3711810237234287;-0.3437012816219598;1.071939658612025;10.000231234891162;0.8334539677646683;-0.4244549705188665;-0.42445499455976454;0.7776952682114092;-0.330000001233993;0.8446172271265268
70.581719;1.0800285921205037;0.833417591569958;0.7716436695202445;-0.3711810235201985;-0.34370128124910015;1.0719396204241802;10.00022609529848;0.8334529147440329;-0.42445497105179425;-0.42445499432466544;0.7776961821645348;-0.3300000008829261;0.8446163923834531
70.591719;1.0800283197355742;0.8334173005694773;0.7716430367650939;-0.3711810233481025;-0.34370128085937146;1.071939641656694;10.000220929059362;0.8334519170219389;-0.42445497160361506;-0.42445499409719134;0.7776970723121062;-0.33000000052522166;0.8446156141878202
70.601719;1.0800280455688718;0.8334169455054182;0.7716424005689043;-0.371181023206697;-0.34370128045425746;1.0719397233608836;10.000215792017874;0.833450976892655;-0.42445497217084077;-0.4244549938769515;0.7776979375456128;-0.3300000001623497;0.8446148920708797
70.611719;1.0800277680682389;0.8334165290857176;0.7716417649681495;-0.3711810230950928;-0.34370128003567474;1.0719398655668455;10.000210733651288;0.8334500965980386;-0.4244549727500551;-0.4244549936640672;0.7776987769827123;-0.32999999979556444;0.8446142257626793
70.621719;1.0800274865811907;0.8334160548880183;0.7716411337838971;-0.3711810230118136;-0.34370127960580305;1.0719400674299524;10.000205793097242;0.8334492774121881;-0.4244549733381964;-0.42445499345886056;0.777699590128527;-0.3299999994260744;0.8446136153136601
70.631719;1.0800272012195267;0.8334155280127915;0.7716405100576779;-0.37118102295489414;-0.34370127916677223;1.0719403276353956;10.000201000135906;0.8334485193137249;-0.4244549739323983;-0.4244549932614182;0.7777003765483552;-0.32999999905511335;0.8446130607698931
70.641719;1.0800269129771476;0.8334149548394842;0.7716398956530627;-0.3711810229222929;-0.34370127872034756;1.0719406452013733;10.000196380253678;0.8334478212026278;-0.42445497452968767;-0.42445499307135204;0.7777011354174509;-0.3299999986839454;0.8446125616329538
70.651719;1.0800266234276683;0.8334143418256209;0.7716392915273651;-0.3711810229121024;-0.3437012782678378;1.0719410199244646;10.000191962364335;0.8334471813523451;-0.4244549751269129;-0.42445499288797434;0.7777018650036753;-0.32999999831388643;0.8446121171097619
70.661719;1.0800263341280019;0.8334136944698257;0.7716386983616214;-0.37118102292238503;-0.34370127781028376;1.0719414521955415;10.00018778466699;0.8334465977625849;-0.42445497572091606;-0.4244549927106287;0.7777025624847805;-0.3299999979462212;0.8446117271179714
70.671719;1.0800260460181785;0.8334130173056656;0.7716381168141775;-0.3711810229510847;-0.3437012773486221;1.0719419427068848;10.000183896192327;0.8334460681798037;-0.42445497630886164;-0.4244549925388303;0.7777032246275213;-0.32999999758210397;0.8446113926751867
70.681719;1.0800257588923303;0.8334123144451271;0.7716375472837772;-0.37118102299612693;-0.34370127688360513;1.0719424922599396;10.000180353785554;0.8334455900724813;-0.42445497688861195;-0.4244549923721512;0.7777038485001168;-0.32999999722262346;0.8446111152905847
70.691719;1.0800254717753692;0.8334115899076572;0.7716369899148285;-0.37118102305550393;-0.34370127641576015;1.071943101350773;10.000177213170309;0.8334451607462454;-0.42445497745885064;-0.42445499221000893;0.7777044311882488;-0.3299999968689538;0.8446108963548593
70.701719;1.0800251836105677;0.8334108479608006;0.7716364450102771;-0.37118102312732704;-0.34370127594556255;1.0719437697941647;10.00017452277999;0.8334447778461901;-0.42445497801882137;-0.42445499205160153;0.7777049690621745;-0.32999999652244344;0.8446107371155361
70.711719;1.0800248927860396;0.8334100936744502;0.7716359134371552;-0.3711810232099547;-0.3437012754736294;1.0719444967986287;10.000172328482737;0.8334444403398868;-0.4244549785680003;-0.4244549918959977;0.7777054574634024;-0.3299999961845905;0.8446106391258781
70.721719;1.0800245964062105;0.8334093331172344;0.7716353969823043;-0.37118102330211933;-0.3437012750008078;1.0719452809325078;10.000170677991346;0.8334441489866825;-0.4244549791060637;-0.4244549917422584;0.7777058910557003;-0.32999999585701933;0.8446106046771767
70.731719;1.0800242909628464;0.8334085728313696;0.7716348983103738;-0.3711810234027815;-0.34370127452815125;1.071946119590284;10.000169616252599;0.8334439057235015;-0.42445497963305145;-0.42445499158966726;0.777706264588288;-0.32999999554156884;0.844610636552632
70.741719;1.0800239738647384;0.8334078189408932;0.7716344201464681;-0.3711810235106875;-0.3437012740567853;1.0719470087967224;10.000169178316977;0.833443712572401;-0.4244549801495013;-0.42445499143806625;0.7777065736331922;-0.3299999952403692;0.8446107375224499
70.751719;1.0800236441814102;0.8334070765759856;0.7716339641344087;-0.3711810236239787;-0.34370127358779906;1.0719479439935835;10.000169384601731;0.8334435706198813;-0.4244549806565621;-0.42445499128791575;0.7777068152418919;-0.32999999495574944;0.844610910203047
70.761719;1.080023302076974;0.8334063499151708;0.7716335302428842;-0.3711810237401756;-0.34370127312236054;1.0719489213449063;10.000170239422909;0.8334434797080312;-0.424454981155828;-0.4244549911399857;0.7777069881289791;-0.3299999946899981;0.8446111565199156
70.771719;1.080022947739091;0.8334056422598436;0.7716331171478303;-0.37118102385645696;-0.3437012726619336;1.0719499387776992;10.000171734157762;0.8334434391619767;-0.4244549816488043;-0.4244549909951233;0.777707092046856;-0.329999994445227;0.8446114767129298
70.781719;1.0800225805044643;0.8334049554625583;0.7716327229044976;-0.3711810239699592;-0.3437012722083438;1.0719509959400715;10.000173854410914;0.833443448831688;-0.42445498213657673;-0.42445499085427396;0.7777071270453787;-0.32999999422345877;0.844611869356421
70.791719;1.0800221980689404;0.8334042892593604;0.7716323451410934;-0.37118102407792897;-0.34370127176372084;1.0719520931032664;10.000176589331515;0.8334435099018801;-0.42445498261993;-0.42445499071862663;0.7777070932179668;-0.32999999402665553;0.8446123326060211
70.801719;1.080021796187428;0.8334036416536883;0.7716319811029134;-0.37118102417764026;-0.34370127133040596;1.0719532302377779;10.000179937872778;0.8334436251730322;-0.4244549830995432;-0.42445499058969227;0.7777069907705348;-0.32999999385652745;0.8446128651215452
70.811719;1.080021369621215;0.8334030103084407;0.7716316279795101;-0.3711810242662357;-0.3437012709108559;1.0719544068338922;10.00018390513297;0.8334437983924664;-0.4244549835759485;-0.4244549904691107;0.7777068200399598;-0.3299999937142656;0.844613465867618
70.821719;1.0800209135532703;0.8334023937503887;0.7716312831740487;-0.37118102434078604;-0.3437012705075674;1.0719556220910338;10.000188493193273;0.8334440333566615;-0.42445498404930815;-0.42445499035835776;0.777706581557879;-0.3299999936003671;0.8446141337586437
70.831719;1.0800204240687579;0.8334017915736858;0.7716309439523177;-0.371181024398519;-0.34370127012295204;1.0719568753001372;10.000193696378025;0.8334443335994063;-0.42445498451938235;-0.4244549902586416;0.7777062761541557;-0.32999999351473824;0.8446148680539391
70.841719;1.0800198978577018;0.8334012038966964;0.7716306068564223;-0.371181024436971;-0.3437012697591821;1.0719581664593658;10.000199501089757;0.8334447019074159;-0.42445498498582734;-0.4244549901709989;0.7777059046928478;-0.3299999934570076;0.8446156688053477
70.851719;1.0800193318545572;0.8334006307120219;0.7716302679284702;-0.37118102445406204;-0.34370126941809814;1.071959496998447;10.000205883869047;0.8334451394120365;-0.42445498544848825;-0.4244549900964519;0.7777054678450007;-0.32999999342665914;0.8446165364859304
70.861719;1.080018722565829;0.8334000714026149;0.7716299236155854;-0.3711810244482504;-0.34370126910107524;1.0719608699982774;10.000212806759956;0.8334456453824446;-0.42445498590742825;-0.4244549900360424;0.777704966142569;-0.3299999934229026;0.8446174713478227
70.871719;1.0800180653171818;0.8333995244893346;0.7716295713699792;-0.37118102441871703;-0.3437012688088401;1.0719622894385124;10.000220220541916;0.8334462179094578;-0.42445498636275475;-0.42445498999073933;0.7777043998968404;-0.32999999344454267;0.8446184731347044
70.881719;1.080017354685933;0.8333989878428951;0.7716292096547996;-0.37118102436541395;-0.3437012685415067;1.0719637590893185;10.000228080080646;0.8334468547522373;-0.4244549868144312;-0.4244549899614929;0.7777037693069171;-0.3299999934898905;0.8446195407647538
70.891719;1.0800165860876492;0.83339845912448;0.7716288376227421;-0.3711810242889814;-0.343701268298886;1.0719652817282934;10.000236356710056;0.8334475541215446;-0.42445498726229497;-0.4244549899494261;0.7777030749788117;-0.32999999355671217;0.8446206720269013
70.901719;1.080015756430921;0.8333979358723378;0.7716284545003288;-0.37118102419054594;-0.34370126808065127;1.0719668584927775;10.00024503712568;0.8334483153790347;-0.4244549877062599;-0.4244549899557759;0.777702318270528;-0.32999999364244376;0.8446218641772963
70.911719;1.0800148630887645;0.8333974152267547;0.7716280589799964;-0.3711810240714422;-0.34370126788621097;1.0719684881432385;10.000254114918711;0.8334491393961619;-0.4244549881463752;-0.4244549899815692;0.7777015011510477;-0.329999993744687;0.8446231151264199
70.921719;1.0800139031030205;0.8333968936774196;0.7716276494064049;-0.37118102393304836;-0.3437012677147846;1.071970166776464;10.000263583382814;0.833450028326491;-0.424454988582612;-0.424454990027436;0.777700625883103;-0.3299999938615981;0.8446244236004686
70.931719;1.0800128732874783;0.8333963674103494;0.7716272243756416;-0.3711810237767446;-0.34370126756574254;1.0719718886966547;10.000273435752348;0.8334509847298197;-0.4244549890146891;-0.4244549900937079;0.7776996949004351;-0.329999993991885;0.844625788294867
70.941719;1.0800117702332757;0.8333958333237189;0.7716267828572984;-0.37118102360394767;-0.3437012674386414;1.071973647679024;10.000283671779451;0.8334520104086662;-0.42445498944221355;-0.4244549901805488;0.7776987110776751;-0.3299999941346275;0.8446272075367541
70.951719;1.080010590725782;0.833395290000351;0.7716263242575423;-0.3711810234162486;-0.3437012673329724;1.0719754374053219;10.000294300569307;0.8334531059925597;-0.4244549898648944;-0.4244549902879631;0.7776976782088727;-0.3299999942892235;0.8446286798224215
70.961719;1.0800093329957767;0.8333947383452154;0.7716258487144911;-0.3711810232154497;-0.3437012672480461;1.0719772513477746;10.000305337256918;0.8334542714397642;-0.4244549902825147;-0.4244549904157704;0.7776966012292261;-0.3299999944553481;0.844630204515093
70.971719;1.0800079970553265;0.8333941817435628;0.7716253570910979;-0.371181023003488;-0.3437012671829553;1.0719790823525446;10.00031680067483;0.8334555063292489;-0.4244549906948597;-0.42445499056358443;0.7776954863418966;-0.32999999463271573;0.8446317820291208
70.981719;1.0800065836049977;0.833393625294273;0.771624850595171;-0.3711810227825038;-0.3437012671365129;1.0719809217426588;10.000328711556028;0.8334568098785059;-0.4244549911017911;-0.42445499073083964;0.7776943412312903;-0.32999999482069703;0.844633413339808
70.991719;1.0800050934893786;0.8333930745778708;0.7716243303982201;-0.3711810225549197;-0.343701267107305;1.0719827588107218;10.000341089918123;0.8334581808833247;-0.4244549915032982;-0.4244549909169379;0.7776931748536937;-0.3299999950181726;0.8446350993038627
71.001719;1.0800035282790414;0.8333925347794588;0.7716237975733933;-0.37118102232330025;-0.34370126709371435;1.0719845816458682;10.000353956567098;0.8334596166922601;-0.42445499189946867;-0.42445499112140606;0.7776919965542122;-0.32999999522395174;0.844636840336491
71.011719;1.0800018907419664;0.8333920101829135;0.7716232535169748;-0.37118102209019593;-0.34370126709384874;1.0719863786686594;10.000367332435756;0.8334611119545992;-0.4244549922905312;-0.42445499134386516;0.7776908148852956;-0.32999999543727165;0.8446386361612269
71.021719;1.0800001847570284;0.8333915040961976;0.7716227006973877;-0.3711810218581386;-0.3437012671056893;1.0719881394905397;10.000381228331191;0.8334626590007143;-0.4244549926771015;-0.4244549915838607;0.7776896370023328;-0.32999999565771676;0.8446404852901654
71.031719;1.0799984153211222;0.8333910193496308;0.7716221433422891;-0.37118102162966116;-0.3437012671273352;1.0719898547399744;10.000395636800578;0.8334642491257003;-0.42445499306049056;-0.4244549918407502;0.7776884690267902;-0.32999999588483975;0.8446423849959045
71.041719;1.0799965889140475;0.8333905587554558;0.7716215875161656;-0.3711810214073238;-0.3437012671570401;1.0719915155501436;10.000410537385145;0.833465873012346;-0.42445499344266213;-0.42445499211365373;0.7776873165815965;-0.3299999961180579;0.8446443321975812
71.051719;1.079994713295261;0.8333901248321626;0.7716210404941188;-0.37118102119374774;-0.3437012671932634;1.0719931133773428;10.000425904856966;0.8334675207204425;-0.4244549938257305;-0.4244549924014116;0.7776861851797869;-0.3299999963567535;0.8446463244209418
71.061719;1.0799927965054879;0.8333897193966715;0.771620509948739;-0.3711810209915358;-0.34370126723476013;1.0719946402453202;10.000441705677188;0.8334691822675464;-0.4244549942114646;-0.42445499270267895;0.7776850805003167;-0.3299999966003018;0.8446483598653647
71.071719;1.0799908461939818;0.8333893439074201;0.7716200031877091;-0.37118102080311344;-0.34370126728041833;1.0719960891265508;10.000457892978037;0.833470848359666;-0.42445499460115077;-0.42445499301625367;0.7776840079086017;-0.3299999968480338;0.844650436678245
71.081719;1.0799888694179325;0.8333889999000756;0.7716195266217828;-0.3711810206305313;-0.34370126732897743;1.0719974541195232;10.000474416699129;0.8334725105987008;-0.42445499499559564;-0.4244549933413388;0.7776829716244819;-0.32999999709915695;0.8446525526326144
71.091719;1.0799868722956483;0.833388688721163;0.7716190856712064;-0.37118102047529944;-0.343701267378943;1.0719987301730702;10.000491235925438;0.8334741614148988;-0.4244549953950431;-0.4244549936774383;0.7776819743545293;-0.3299999973526517;0.8446547054302678
71.101719;1.0799848599520536;0.8333884108774737;0.7716186849233405;-0.3711810203383906;-0.34370126742872253;1.0719999124898363;10.000508316204217;0.8334757941748262;-0.4244549957991738;-0.42445499402412523;0.7776810170261467;-0.32999999760733845;0.8446568926930879
71.111719;1.079982837136186;0.8333881657687203;0.7716183281921256;-0.37118102022029015;-0.3437012674769148;1.0720009964587143;10.000525622647377;0.8334774034248318;-0.424454996207365;-0.42445499438095374;0.7776800986777759;-0.3299999978621787;0.8446591118875413
71.121719;1.079980808489512;0.8333879523306245;0.7716180182453033;-0.3711810201209785;-0.3437012675226952;1.0720019782915344;10.000543122191642;0.8334789848264634;-0.4244549966189673;-0.42445499474742465;0.7776792169296991;-0.3299999981165558;0.8446613608758734
71.131719;1.0799787780131538;0.8333877700590202;0.7716177562690654;-0.37118102003998893;-0.3437012675660688;1.0720028550996579;10.000560787023183;0.8334805344021039;-0.4244549970333003;-0.4244549951229663;0.7776783685297513;-0.32999999837029265;0.844663638346064
