time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.141719;1.0799767486908307;0.8333876195005843;0.7716175413014137;-0.3711810199766067;-0.34370126760771025;1.0720036246233855;10.000578588685164;0.8334820474605521;-0.4244549974495571;-0.42445499550693183;0.7776775495785392;-0.32999999862336077;0.8446659433678306
71.151719;1.079974722245645;0.8333875022000925;0.7716173703710236;-0.3711810199301172;-0.3437012676484516;1.0720042857621934;10.000596492155967;0.8334835184339482;-0.4244549978668791;-0.42445499589858104;0.777676755746434;-0.32999999887562587;0.8446682746400851
71.161719;1.0799726987881533;0.8333874204790247;0.7716172398606647;-0.37118101989992236;-0.3437012676888335;1.0720048388362602;10.000614462729963;0.8334849419663914;-0.4244549982845414;-0.42445499629711764;0.7776759825685103;-0.32999999912695854;0.844670629933625
71.171719;1.0799706775862592;0.8333873770246695;0.7716171469692806;-0.3711810198855092;-0.34370126772889253;1.0720052847530948;10.000632473988926;0.8334863138248056;-0.4244549987020433;-0.42445499670175757;0.7776752257949141;-0.32999999937737484;0.8446730058133898
71.181719;1.0799686587890551;0.8333873744128716;0.7716170900731326;-0.3711810198864702;-0.343701267768072;1.0720056243411924;10.00065050192253;0.833487630718856;-0.4244549991188832;-0.4244549971117566;0.7776744818210538;-0.3299999996269192;0.8446753979680374
71.191719;1.0799666440164262;0.8333874150414792;0.771617068285882;-0.3711810199025375;-0.34370126780529286;1.0720058584920453;10.00066851442862;0.8334888898474073;-0.4244549995341153;-0.42445499752647525;0.7776737478092197;-0.32999999987556794;0.844677802055922
71.201719;1.0799646356044563;0.8333875014412189;0.7716170811468703;-0.3711810199333862;-0.34370126783911836;1.0720059884123068;10.000686467250482;0.8334900891378979;-0.42445499994606956;-0.42445499794551234;0.7776730214668466;-0.33000000012326336;0.8446802142374462
71.211719;1.079962635918963;0.833387636311255;0.7716171286813738;-0.37118101997830316;-0.3437012678678823;1.0720060158225044;10.00070430491197;0.8334912276803682;-0.4244550003523655;-0.4244549983687664;0.7776723009649371;-0.3300000003699595;0.844682630671634
71.221719;1.079960646992423;0.8333878216842661;0.7716172110797915;-0.37118102003619713;-0.3437012678899116;1.072005943457156;10.000721964328381;0.8334923051077635;-0.4244550007502601;-0.4244549987963211;0.77767158516014;-0.33000000061571927;0.8446850467875977
71.231719;1.0799586706836795;0.833388057714577;0.7716173279828804;-0.3711810201059439;-0.3437012679037969;1.0720057756553583;10.000739379616398;0.833493320285249;-0.4244550011371746;-0.4244549992282094;0.777670873860982;-0.3300000008607383;0.8446874577173573
71.241719;1.0799567099690064;0.8333883424117681;0.7716174784520545;-0.3711810201865436;-0.3437012679084759;1.0720055186459996;10.000756488052327;0.8334942708482382;-0.4244550015108798;-0.42445499966430855;0.7776701677121528;-0.33000000110516775;0.8446898592174195
71.251719;1.0799547701410355;0.8333886724292483;0.7716176614511403;-0.37118102027704775;-0.343701267903236;1.0720051802391213;10.000773234481409;0.8334951536865438;-0.4244550018693374;-0.42445500010453596;0.7776694678014285;-0.3300000013489374;0.8446922480567426
71.261719;1.0799528581107407;0.8333890440352322;0.7716178759888095;-0.3711810203765951;-0.3437012678877352;1.072004768750673;10.000789568750609;0.8334959652589148;-0.42445500221063387;-0.42445500054898544;0.7776687754473456;-0.33000000159164217;0.8446946223474506
71.271719;1.0799509806156808;0.8333894537899403;0.7716181213306443;-0.37118102048459684;-0.3437012678618541;1.0720042917458885;10.000805441459883;0.8334967016383884;-0.42445500253300256;-0.42445500099777933;0.7776680920836019;-0.33000000183246087;0.8446969815920552
71.281719;1.0799491436206767;0.8333898988918507;0.7716183975392882;-0.3711810206007078;-0.34370126782544486;1.0720037555359019;10.000820804628306;0.8334973591435844;-0.4244550028348642;-0.4244550014510808;0.7776674190643199;-0.3300000020702245;0.8446993257270132
71.291719;1.0799473531051247;0.8333903773781972;0.7716187057429648;-0.37118102072445835;-0.3437012677783035;1.0720031648163166;10.00083561712878;0.8334979351088415;-0.42445500311497736;-0.4244550019093213;0.7776667574721237;-0.330000002303586;0.8447016539308079
71.301719;1.0799456155627822;0.83339088802683;0.7716190477181387;-0.3711810208551525;-0.34370126772038584;1.0720025213394493;10.000849853649555;0.8334984276025751;-0.42445500337254766;-0.42445500237310374;0.7776661079475562;-0.33000000253116096;0.8447039643171771
71.311719;1.0799439372071604;0.8333914300157312;0.7716194248809413;-0.37118102099230843;-0.34370126765191883;1.07200182298792;10.00086350623234;0.8334988348031219;-0.42445500360718064;-0.42445500284277027;0.7776654703797572;-0.3300000027516177;0.8447062543981468
71.321719;1.079942322267708;0.8333920030345817;0.7716198376267921;-0.37118102113602147;-0.34370126757326774;1.0720010649287068;10.00087656997824;0.8334991552462249;-0.4244550038187807;-0.4244550033180499;0.7776648435679433;-0.3300000029636743;0.8447085213478196
71.331719;1.0799407718260403;0.8333926077484057;0.7716202856575011;-0.371181021286916;-0.34370126748482804;1.0720002419217205;10.000889024895345;0.8334993883980811;-0.4244550040073685;-0.4244550037979902;0.777664225545273;-0.33000000316600314;0.8447107615376124
71.341719;1.0799392839383597;0.8333932455315874;0.7716207684157999;-0.37118102144604836;-0.34370126738708684;1.071999350096911;10.000900828468941;0.8334995345950532;-0.42445500417278426;-0.4244550042812675;0.7776636143810496;-0.33000000335724483;0.8447129702311894
71.351719;1.0799378544322142;0.833393917280749;0.7716212849257909;-0.3711810216148417;-0.34370126728069045;1.0719983874735965;10.000911917000643;0.8334995947193775;-0.42445500431449773;-0.4244550047667299;0.7776630085039435;-0.3300000035363186;0.8447151424035044
71.361719;1.0799364778721778;0.8333946228273736;0.7716218334506646;-0.37118102179475415;-0.34370126716636706;1.0719973536255425;10.000922210207934;0.8334995703140798;-0.4244550044316991;-0.42445500525377766;0.777662406935916;-0.3300000037028979;0.8447172740296199
71.371719;1.0799351482954656;0.8333953618017872;0.7716224112528491;-0.371181021986947;-0.34370126704480636;1.0719962494869504;10.000931623091981;0.8334994636756362;-0.4244550045235328;-0.4244550057423624;0.7776618098067207;-0.33000000385757267;0.8447193627608423
71.381719;1.079933859679266;0.8333961344177181;0.7716230146653505;-0.37118102219242743;-0.3437012669165928;1.0719950775020048;10.00094007873679;0.8334992778031896;-0.42445500458927704;-0.42445500623276144;0.7776612181908626;-0.33000000400145896;0.8447214074270494
71.391719;1.0799326065707204;0.8333969410942023;0.7716236396983321;-0.37118102241222506;-0.3437012667820799;1.0719938416475496;10.00094750969283;0.8334990167653099;-0.4244550046284643;-0.42445500672543696;0.7776606335086688;-0.33000000413572117;0.8447234068122456
71.401719;1.0799313844110572;0.833397782091615;0.7716242825927224;-0.3711810226471694;-0.3437012666413546;1.0719925467795945;10.000953855773254;0.8334986859886846;-0.4244550046409082;-0.42445500722107327;0.7776600576172733;-0.3300000042614146;0.8447253591459153
71.411719;1.0799301889105462;0.8333986577581078;0.77162493996727;-0.37118102289774296;-0.3437012664944303;1.0719911973140785;10.000959067041345;0.8334982919665017;-0.424455004626563;-0.4244550077206488;0.7776594931710441;-0.33000000437956;0.8447272624483798
71.421719;1.0799290150642538;0.8333995681029457;0.7716256090513256;-0.3711810231641936;-0.34370126634140696;1.0719897966689558;10.00096310605035;0.8334978415274686;-0.42445500458539887;-0.42445500822540505;0.7776589435321383;-0.330000004491268;0.8447291150913845
71.431719;1.0799278566314463;0.8334005115198526;0.7716262878911876;-0.3711810234465471;-0.3437012661826027;1.0719883481062749;10.00096594628362;0.8334973407192294;-0.4244550045174882;-0.4244550087367051;0.7776584123613113;-0.33000000459779305;0.8447309165866521
71.441719;1.0799267064868023;0.8334014845024417;0.7716269747945989;-0.3711810237445715;-0.34370126601874185;1.0719868554774217;10.000967569668934;0.8334967939110548;-0.4244550044231842;-0.4244550092558738;0.7776579029885655;-0.33000000470052154;0.8447326678384894
71.451719;1.0799255576914248;0.833402482756259;0.77162766722232;-0.3711810240578669;-0.34370126585089233;1.0719853230324843;10.000967962984559;0.8334962039521278;-0.4244550043031549;-0.424455009784073;0.7776574178556921;-0.33000000480088476;0.844734370394722
71.461719;1.0799244039583515;0.833403502184184;0.7716283615391166;-0.3711810243860114;-0.3437012656801586;1.071983754871375;10.000967114532386;0.8334955733206961;-0.4244550041581357;-0.42445501032219785;0.7776569584974244;-0.33000000490018455;0.8447360257177265
71.471719;1.0799232389633866;0.8334045393164258;0.7716290540806325;-0.3711810247287633;-0.3437012655075704;1.071982154530231;10.000965015892913;0.8334949050885476;-0.42445500398855845;-0.4244550108708507;0.7776565257527988;-0.330000004999464;0.8447376349625427
71.481719;1.0799220558117346;0.8334055915053598;0.7716297419596604;-0.3711810250862287;-0.3437012653342657;1.0719805250286454;10.000961664090788;0.833494202832732;-0.42445500379446743;-0.4244550114303377;0.7776561196108229;-0.3300000050995153;0.8447391987176845
71.491719;1.0799208473074422;0.833406656568537;0.7716304224639977;-0.3711810254588468;-0.3437012651615505;1.0719788692453152;10.000957058696658;0.8334934703400384;-0.4244550035758039;-0.4244550120004925;0.7776557387528078;-0.33000000520097433;0.8447407163300049
71.501719;1.0799196065113155;0.8334077320242596;0.771631092210119;-0.3711810258472856;-0.3437012649905933;1.0719771902650914;10.000951203396522;0.8334927117337952;-0.4244550033327817;-0.42445501258051804;0.7776553802672831;-0.3300000053044923;0.8447421853181096
71.511719;1.0799183270873365;0.8334088147403294;0.7716317474632314;-0.371181026252326;-0.34370126482216823;1.0719754916866835;10.00094411612658;0.8334919311897512;-0.424455003066122;-0.42445501316914547;0.7776550396924599;-0.33000000541101143;0.8447436017407067
71.521719;1.0799170028572718;0.8334099011601855;0.7716323850446006;-0.37118102667465397;-0.3437012646567438;1.0719737776929394;10.00093583616218;0.8334911323931572;-0.4244550027769667;-0.42445501376491845;0.7776547113730133;-0.33000000552188796;0.8447449612268423
71.531719;1.079915627023712;0.8334109874785219;0.7716330029165103;-0.371181027114633;-0.3437012644946439;1.0719720529558012;10.000926421561664;0.8334903189057835;-0.4244550024665322;-0.4244550143664176;0.7776543892957407;-0.33000000563864373;0.8447462597162628
71.541719;1.0799141925166627;0.8334120695825659;0.7716336003744119;-0.37118102757232113;-0.34370126433612025;1.0719703225750417;10.000915938855675;0.8334894947107062;-0.42445500213579873;-0.424455014972509;0.7776540681080972;-0.3300000057626187;0.8447474938179992
71.551719;1.0799126931180218;0.8334131433424711;0.7716341778883572;-0.37118102804770237;-0.3437012641813106;1.0719685920466566;10.000904451631738;0.833488663621108;-0.4244550017853389;-0.42445501558250553;0.7776537437192202;-0.33000000589482054;0.8447486611036584
71.561719;1.079911123722569;0.833414205362105;0.7716347369913994;-0.37118102854070095;-0.343701264030121;1.071966867472015;10.000892018356828;0.8334878284779195;-0.42445500141541775;-0.42445501619606785;0.777653413036673;-0.330000006035998;0.8447497604168192
71.571719;1.079909479451541;0.8334152534870423;0.7716352801371535;-0.3711810290508356;-0.3437012638822973;1.071965155582051;10.000878698405543;0.833486991152096;-0.42445500102629063;-0.42445501681293135;0.7776530732319514;-0.33000000618673214;0.844750792096701
71.581719;1.0799077548790306;0.8334162867334817;0.7716358100605757;-0.3711810295769132;-0.3437012637376718;1.0719634632240842;10.00086455563957;0.8334861527848961;-0.4244550006181689;-0.42445501743266506;0.777652721954004;-0.33000000634736076;0.8447517576788518
71.591719;1.0799059444679637;0.8334173046978152;0.771636329354651;-0.37118103011702286;-0.34370126359632447;1.0719617968970232;10.000849657992987;0.8334853138980355;-0.4244550001909719;-0.4244550180544752;0.7776523583053618;-0.33000000651797545;0.8447526590081205
71.601719;1.0799040434656115;0.8334183067756357;0.7716368407783287;-0.37118103066873603;-0.3437012634586155;1.0719601626190904;10.000834076189376;0.8334844745899315;-0.4244549997444084;-0.424455018676983;0.7776519828766413;-0.33000000669866647;0.8447534976306631
71.611719;1.0799020480978754;0.8334192919231146;0.7716373471588448;-0.3711810312293952;-0.34370126332510803;1.071958566027584;10.00081787910706;0.8334836347477922;-0.4244549992782694;-0.42445501929816076;0.7776515968703666;-0.33000000688971937;0.8447542751028468
71.621719;1.0798999553833966;0.833420258770239;0.7716378502405914;-0.37118103179638373;-0.34370126319637434;1.0719570126425793;10.000801129359392;0.8334827941507109;-0.4244549987926737;-0.42445501991547036;0.7776512016118187;-0.3300000070915185;0.8447549935664336
71.631719;1.079897763359946;0.8334212055178363;0.771638349791767;-0.3711810323673067;-0.34370126307284904;1.0719555082311985;10.000783886270103;0.8334819525500571;-0.4244549982881103;-0.42445502052603734;0.7776507987211889;-0.33000000730430895;0.8447556555887655
71.641719;1.079895471828576;0.8334221299842514;0.7716388440455397;-0.3711810329400883;-0.34370126295487813;1.0719540589677454;10.00076621177049;0.8334811093329242;-0.4244549977651314;-0.4244550211269095;0.777650390254083;-0.3300000075281538;0.8447562636717109
71.651719;1.079893082848519;0.8334230297284262;0.7716393308642979;-0.3711810335129045;-0.34370126284282565;1.0719526705594484;10.0007481731242;0.8334802628622278;-0.4244549972239936;-0.42445502171527083;0.7776499784503053;-0.33000000776312494;0.8447568205563605
71.661719;1.0798906005615965;0.8334239016563704;0.7716398085347773;-0.37118103408396974;-0.34370126273704416;1.0719513466361517;10.000729840853044;0.8334794108311432;-0.42445499666463143;-0.4244550222883563;0.777649565447202;-0.3300000080094096;0.8447573299875739
71.671719;1.0798880310882553;0.8334247415491141;0.7716402758955654;-0.3711810346515292;-0.3437012626377282;1.0719500884898177;10.000711282106208;0.8334785514886425;-0.4244549960868458;-0.4244550228433493;0.7776491529956986;-0.3300000082672474;0.8447577963755394
71.681719;1.0798853826130554;0.8334255442342668;0.7716407322641371;-0.37118103521412954;-0.3437012625448274;1.0719488969271576;10.000692555246554;0.8334776839453992;-0.42445499549043547;-0.4244550233776448;0.7776487418030681;-0.33000000853696615;0.8447582233640866
71.691719;1.0798826649630018;0.8334263041213951;0.7716411772717541;-0.3711810357707224;-0.3437012624581048;1.0719477743080426;10.000673709812768;0.8334768073201655;-0.42445499487525273;-0.42445502388923256;0.7776483312823176;-0.3300000088191218;0.8447586131216187
71.701719;1.079879888872033;0.8334270156118541;0.7716416104311739;-0.3711810363205083;-0.3437012623771865;1.0719467248698118;10.000654792476908;0.8334759201657295;-0.42445499424125543;-0.424455024376794;0.7776479204457082;-0.3300000091144818;0.8447589666903268
71.711719;1.079877065294688;0.8334276733553613;0.7716420309120076;-0.3711810368628277;-0.3437012623014751;1.0719457532235404;10.000635853900064;0.833475020552292;-0.42445499358861993;-0.42445502483959885;0.7776475087702807;-0.33000000942387087;0.844759284421676
71.721719;1.0798742044178977;0.8334282723351691;0.7716424379285504;-0.3711810373971575;-0.34370126223011854;1.07194486239936;10.000616947105941;0.8334741057791822;-0.42445499291782485;-0.4244550252774517;0.7776470962525516;-0.3300000097480915;0.8447595663900342
71.731719;1.0798713144413135;0.8334288078529928;0.7716428312779975;-0.371181037923196;-0.34370126216219016;1.0719440532681368;10.000598119581353;0.8334731718763115;-0.42445499222948674;-0.42445502569066124;0.7776466831552079;-0.3300000100879443;0.8447598126352757
71.741719;1.0798684009890087;0.8334292756973282;0.7716432115630556;-0.3711810384409482;-0.34370126209683555;1.0719433256397504;10.000579405394664;0.8334722141405074;-0.42445499152414756;-0.42445502607989577;0.7776462697110839;-0.3300000104442451;0.8447600228753622
71.751719;1.079865467531142;0.8334296725764522;0.771643580108416;-0.37118103895059257;-0.34370126203327855;1.0719426797937022;10.000560822197311;0.8334712286668406;-0.4244549908023863;-0.42445502644591115;0.7776458559004473;-0.3300000108178223;0.8447601962547575
71.761719;1.0798625161216493;0.8334299966135186;0.7716439386178685;-0.3711810394523015;-0.3437012619709725;1.0719421172482004;10.000542378502393;0.8334702135897764;-0.42445499006515525;-0.4244550267892573;0.7776454414882431;-0.3300000112095898;0.8447603316007581
71.771719;1.0798595477980917;0.8334302475328382;0.7716442887100733;-0.371181039946259;-0.34370126190993006;1.0719416403082531;10.000524082587198;0.8334691690385717;-0.42445498931404685;-0.42445502711015154;0.7776450266419176;-0.3300000116206544;0.8447604278112776
71.781719;1.079856562764728;0.83343042615052;0.7716446316991844;-0.37118104043273015;-0.34370126185083644;1.0719412514901834;10.00050594118125;0.8334680959652934;-0.42445498855136177;-0.42445502740854496;0.7776446129831691;-0.33000001205225366;0.8447604839992551
71.791719;1.0798535606762507;0.8334305334831219;0.7716449688202285;-0.3711810409121005;-0.3437012617947945;1.071940953773682;10.00048795231517;0.8334669949666281;-0.42445498777999363;-0.424455027684195;0.7776442039732168;-0.3300000125055422;0.8447604990361178
71.801719;1.0798505410054529;0.8334305704276063;0.771645301646989;-0.3711810413848252;-0.34370126174310256;1.071940750530094;10.00047010446756;0.8334658659048391;-0.4244549870031963;-0.4244550279366928;0.7776438042606599;-0.3300000129814157;0.8447604708287357
71.811719;1.0798475033867723;0.8334305383137248;0.7716456323775842;-0.3711810418511577;-0.3437012616972829;1.0719406445320208;10.000452381249671;0.8334647078721712;-0.42445498622422384;-0.42445502816550873;0.7776434188449448;-0.33000001348042785;0.8447603966379271
71.821719;1.079844447703088;0.8334304396697095;0.7716459637698534;-0.371181042310976;-0.3437012616589681;1.0719406371036815;10.000434760509584;0.8334635189393336;-0.42445498544595944;-0.42445502837012283;0.7776430525088428;-0.33000001400279355;0.8447602742100058
71.831719;1.0798413740389823;0.8334302782859264;0.7716462987840238;-0.37118104276404934;-0.3437012616295917;1.0719407279469433;10.0004172129586;0.8334622962005881;-0.4244549846707447;-0.424455028550193;0.7776427093842654;-0.33000001454849764;0.844760102248241
71.841719;1.0798382830323126;0.8334300583606739;0.7716466403377116;-0.37118104321035594;-0.3437012616103644;1.0719409149351216;10.000399707627848;0.8334610366856015;-0.4244549839004675;-0.4244550287055029;0.7776423927990626;-0.33000001511744725;0.8447598802687624
71.851719;1.0798351760679685;0.8334297836260829;0.7716469911283256;-0.37118104365000754;-0.34370126160251635;1.0719411937574959;10.000382215091449;0.8334597387459616;-0.4244549831368277;-0.42445502883584085;0.7776421055649109;-0.33000001570954135;0.8447596083731919
71.861719;1.0798320551478677;0.8334294571563347;0.7716473533794062;-0.37118104408306757;-0.3437012616074931;1.0719415586683867;10.000364709658303;0.8334584029056362;-0.4244549823815095;-0.42445502894120324;0.7776418503878358;-0.3300000163245565;0.844759286785566
71.871719;1.0798289231274039;0.8334290817356852;0.7716477289817282;-0.37118104450959866;-0.3437012616270329;1.0719420039030352;10.000347176839302;0.8334570316544017;-0.42445498163614026;-0.4244550290221249;0.7776416301320007;-0.33000001696187276;0.8447589155686166
71.881719;1.0798257839431071;0.8334286604295437;0.7716481200046522;-0.3711810449297047;-0.34370126166296466;1.0719425236655002;10.000329616850108;0.833455628782204;-0.4244549809022586;-0.4244550290797142;0.7776414479496874;-0.33000001762027115;0.8447584950843289
71.891719;1.0798226426420405;0.8334281965004368;0.7716485288656363;-0.3711810453434369;-0.3437012617168067;1.0719431109550082;10.000312040175928;0.8334541986884108;-0.4244549801812582;-0.42445502911529187;0.7776413070040021;-0.3300000182979477;0.8447580265685641
71.901719;1.0798195052473123;0.8334276925028782;0.7716489579623538;-0.3711810457507815;-0.3437012617895909;1.071943757341878;10.000294462632146;0.8334527454032645;-0.4244549794741936;-0.4244550291299406;0.7776412097801219;-0.33000001899263515;0.8447575121752046
71.911719;1.0798163783872576;0.833427150217626;0.7716494093235912;-0.3711810461516834;-0.34370126188201433;1.0719444540153942;10.000276903163654;0.8334512718736061;-0.4244549787816797;-0.4244550291243883;0.7776411580962199;-0.3300000197017736;0.8447569549354398
71.921719;1.0798132689755486;0.8334265717306101;0.7716498848157208;-0.37118104654594225;-0.3437012619946341;1.0719451927367536;10.000259385918953;0.8334497802313211;-0.4244549781039718;-0.4244550290992928;0.7776411542455168;-0.33000002042274057;0.8447563587114366
71.931719;1.0798101834684093;0.8334259597419501;0.7716503866685666;-0.3711810469330675;-0.3437012621279136;1.0719459660636736;10.000241945252702;0.8334482722020026;-0.4244549774410457;-0.4244550290556224;0.7776412016817333;-0.33000002115302385;0.8447557279779588
71.941719;1.0798071269843108;0.8334253169470417;0.7716509176771182;-0.37118104731221635;-0.343701262282111;1.0719467671765919;10.000224623976408;0.8334467488957213;-0.4244549767926915;-0.42445502899476834;0.7776413044193239;-0.3300000218902175;0.8447550678331144
71.951719;1.0798041033623444;0.8334246457956613;0.7716514808243373;-0.3711810476823301;-0.3437012624570494;1.0719475896132802;10.000207462951538;0.8334452105066387;-0.4244549761587687;-0.424455028918417;0.7776414664558394;-0.3300000226319747;0.8447543840827815
71.961719;1.079801115430066;0.8334239485656366;0.7716520787716071;-0.37118104804247914;-0.34370126265208684;1.0719484269243407;10.000190495233117;0.8334436561775495;-0.424454975539506;-0.4244550288283335;0.7776416917973967;-0.33000002337612816;0.8447536830884054
71.971719;1.0797981649212391;0.8334232271562625;0.7716527135800804;-0.37118104839221705;-0.34370126286648395;1.0719492723177324;10.00017374958163;0.8334420841768682;-0.4244549749355414;-0.42445502872607405;0.7776419843826726;-0.33000002412088447;0.8447529717362313
71.981719;1.0797952525549108;0.8334224826459087;0.7716533862966671;-0.3711810487316789;-0.34370126309972066;1.0719501187444591;10.000157254104607;0.8334404928386898;-0.42445497434770363;-0.4244550286128504;0.7776423478854403;-0.330000024864826;0.8447522573964592
71.991719;1.0797923782083252;0.8334217151186719;0.7716540966186262;-0.37118104906125055;-0.34370126335146023;1.0719509597664452;10.000141036263832;0.8334388817767396;-0.42445497377685565;-0.42445502848962;0.7776427857539195;-0.3300000256067279;0.8447515472870553
72.001719;1.079789541441018;0.8334209241105786;0.7716548433010971;-0.37118104938101054;-0.34370126362137304;1.071951790598641;10.000125121314172;0.8334372524186725;-0.42445497322389497;-0.4244550283572551;0.7776433014674194;-0.3300000263454177;0.8447508475208497
72.011719;1.0797867421452503;0.8334201091904951;0.7716556248520701;-0.3711810496903794;-0.3437012639088896;1.0719526080840653;10.000109530218866;0.83343560772832;-0.42445497268976107;-0.42445502821679826;0.7776438987124171;-0.3300000270797204;0.8447501626310592
72.021719;1.0797839802968334;0.8334192698588686;0.7716564396472819;-0.3711810499881648;-0.3437012642129414;1.0719534094782095;10.000094277391154;0.8334339515322108;-0.4244549721753721;-0.4244550280696832;0.7776445809722813;-0.3300000278084342;0.8447494958596925
72.031719;1.0797812555735504;0.8334184049390718;0.7716572855363353;-0.3711810502729087;-0.3437012645318965;1.071954191498415;10.000079368574928;0.8334322878736642;-0.4244549716815111;-0.42445502791768;0.7776453504126553;-0.33000002853031;0.844748849670051
72.041719;1.079778568258835;0.8334175126967662;0.7716581596401371;-0.37118105054335987;-0.3437012648637176;1.0719549505110464;10.00006480101519;0.8334306205423349;-0.42445497120875064;-0.4244550277626022;0.7776462067721668;-0.3300000292440738;0.8447482260257317
72.051719;1.0797759204641173;0.8334165919568692;0.7716590585618307;-0.3711810507988295;-0.3437012652062338;1.0719556829520667;10.000050567372236;0.8334289527077143;-0.42445497075751015;-0.4244550276060514;0.7776471473253628;-0.33000002994861555;0.8447476266016014
72.061719;1.079773316154218;0.8334156428548452;0.771659978838504;-0.3711810510390706;-0.3437012655572963;1.0719563850290055;10.000036663811636;0.8334272868285784;-0.4244549703282009;-0.4244550274493993;0.7776481676924946;-0.33000003064318184;0.8447470527887296
72.071719;1.079770760393936;0.8334146662332667;0.7716609176570546;-0.3711810512637324;-0.3437012659147239;1.0719570522162973;10.000023098376118;0.8334256248426821;-0.42445496992127835;-0.4244550272939114;0.7776492619933307;-0.33000003132716477;0.8447465057333988
72.081719;1.0797682586706767;0.8334136621911318;0.7716618735093187;-0.3711810514721345;-0.34370126627629694;1.071957679496177;10.00000989144734;0.8334239682980062;-0.42445496953720085;-0.42445502714081745;0.7776504224384866;-0.3300000319995846;0.8447459868812236
72.091719;1.0797658166007646;0.8334126291872043;0.7716628461841232;-0.3711810516635938;-0.34370126663995515;1.0719582619193675;9.999997068097406;0.8334223183296405;-0.42445496917650755;-0.4244550269913721;0.7776516397374412;-0.3300000326588362;0.844745498113243
72.101719;1.0797634401335683;0.8334115645760957;0.7716638362226829;-0.37118105183763633;-0.343701267003995;1.071958794538056;9.999984647881064;0.8334206754648593;-0.42445496883994743;-0.4244550268469305;0.7776529039817447;-0.33000003330291827;0.8447450409663615
72.111719;1.0797611357250902;0.8334104658584978;0.7716648444528117;-0.371181051993881;-0.34370126736705725;1.0719592722487115;9.999972636406582;0.8334190394942558;-0.42445496852843484;-0.42445502670886726;0.7776542051127963;-0.33000003392982524;0.8447446160132484
72.121719;1.079758909845436;0.8334093313684449;0.7716658716975933;-0.3711810521319648;-0.34370126772794424;1.0719596898000257;9.999961020973897;0.8334174099307327;-0.42445496824284024;-0.42445502657836887;0.7776555334338966;-0.3300000345377622;0.8447442229734037
72.131719;1.0797567684996427;0.8334081602716191;0.7716669183936923;-0.3711810522515759;-0.34370126808542495;1.0719600410957812;9.999949769130955;0.8334157869412451;-0.4244549679838176;-0.4244550264562922;0.7776568803007335;-0.3300000351251438;0.8447438610731666
72.141719;1.079754717584989;0.833406952305199;0.7716679842843495;-0.37118105235248194;-0.3437012684381948;1.0719603189222584;9.999938831102831;0.8334141722238252;-0.42445496775184083;-0.42445502634317694;0.7776582385741286;-0.3300000356905768;0.8447435291058064
72.151719;1.079752763161151;0.8334057072186205;0.7716690686469377;-0.3711810524346527;-0.34370126878505275;1.0719605166707082;9.99992814854415;0.8334125692478915;-0.4244549675473247;-0.42445502623932935;0.7776596028319027;-0.33000003623297236;0.8447432251668326
72.161719;1.079750910724171;0.833404424444493;0.771670171017192;-0.37118105249845174;-0.3437012691251124;1.0719606302964313;9.999917666186034;0.8334109824403225;-0.42445496737071087;-0.42445502614486497;0.7776609690100942;-0.3300000367516653;0.8447429467231286
72.171719;1.0797491643818966;0.8334031037287213;0.7716712917826904;-0.37118105254465944;-0.34370126945777724;1.071960658277085;9.999907336820039;0.8334094161052339;-0.42445496722253817;-0.4244550260598608;0.7776623336660028;-0.3300000372464168;0.8447426913745301
72.181719;1.079747527211863;0.8334017460548746;0.7716724318835554;-0.3711810525743422;-0.3437012697824447;1.0719606004467326;9.999897117300755;0.8334078740850195;-0.4244549671032941;-0.4244550259845905;0.7776636939225953;-0.33000003771728526;0.8447424575058601
72.191719;1.0797460023435614;0.8334003538517556;0.7716735914520741;-0.3711810525887326;-0.34370127009829043;1.0719604576444282;9.999886967151712;0.8334063601691339;-0.42445496701311747;-0.4244550259195907;0.7776650475660496;-0.330000038164382;0.8447422440361406
72.201719;1.0797445931500942;0.833398930330739;0.7716747688496098;-0.37118105258905115;-0.343701270404408;1.0719602321131174;9.999876852835076;0.83340487890141;-0.42445496695182755;-0.4244550258656504;0.7776663923717982;-0.33000003858775945;0.8447420496242508
72.211719;1.079743302364631;0.8333974783825895;0.771675961203025;-0.37118105257623574;-0.3437012707001158;1.07195992744699;9.999866746822192;0.833403435987871;-0.424454966919289;-0.4244550258237434;0.777667725765788;-0.33000003898752084;0.8447418721171425
72.221719;1.079742131489413;0.8333959999671842;0.7716771651143286;-0.3711810525508019;-0.3437012709850615;1.0719595478961839;9.999856624298992;0.8334020378774867;-0.4244549669157266;-0.4244550257947126;0.7776690453395602;-0.3300000393639129;0.8447417087178188
72.231719;1.0797410814746804;0.833394496420183;0.7716783767452945;-0.37118105251298844;-0.3437012712590832;1.0719590976720264;9.999846468526863;0.8334006912219711;-0.42445496694176965;-0.4244550257788652;0.7776703492408253;-0.33000003971733677;0.8447415567316049
72.241719;1.0797401538199345;0.8333929688679135;0.7716795920889272;-0.371181052463023;-0.34370127152212143;1.0719585808303782;9.99983627773853;0.8333994026488132;-0.42445496699816576;-0.4244550257758514;0.7776716360235368;-0.33000004004834393;0.8447414142990733
72.251719;1.0797393504608739;0.8333914182656046;0.7716808072492932;-0.3711810524011954;-0.3437012717742427;1.0719580015301118;9.999826061990836;0.8333981788909931;-0.4244549670853761;-0.4244550257848902;0.7776729038707626;-0.3300000403576971;0.8447412810539772
72.261719;1.0797386728683838;0.8333898454419388;0.7716820180224682;-0.37118105232779464;-0.3437012720156376;1.0719573639615;9.99981583394757;0.8333970273583841;-0.4244549672034259;-0.42445502580505906;0.7776741495641569;-0.3300000406465153;0.8447411590038303
72.271719;1.0797381216959339;0.8333882514228006;0.7716832193865026;-0.37118105224329107;-0.34370127224665353;1.0719566719431346;9.999805602688253;0.8333959564969298;-0.4244549673520005;-0.4244550258355161;0.7776753682837757;-0.3300000409163203;0.8447410530879369
72.281719;1.0797376967722192;0.8333866378261663;0.7716844057559613;-0.37118105214864877;-0.34370127246791843;1.0719559284110038;9.999795371236491;0.8333949749568286;-0.42445496753042355;-0.4244550258758024;0.777676554609916;-0.3300000411689351;0.8447409704383366
72.291719;1.0797373976624816;0.8333850067356885;0.7716855716007271;-0.3711810520453025;-0.3437012726804487;1.071955135084678;9.999785135170585;0.8333940901517695;-0.42445496773749525;-0.4244550259261076;0.7776777038951715;-0.3300000414063586;0.8447409189732392
72.301719;1.0797372252739987;0.8333833600147876;0.7716867116496218;-0.3711810519348153;-0.34370127288555896;1.071954293007287;9.999774883781166;0.8333933078096131;-0.42445496797159427;-0.4244550259871105;0.7776788128985651;-0.330000041630599;0.8447409066285223
72.311719;1.0797371827717521;0.833381698668033;0.7716878207420373;-0.3711810518185606;-0.34370127308452403;1.0719534035827167;9.999764602905005;0.8333926324983125;-0.42445496823100637;-0.42445502605954744;0.7776798797445448;-0.33000004184341053;0.8447409408280004
72.321719;1.0797372745925626;0.8333800226766307;0.7716888938201806;-0.37118105169751686;-0.34370127327826566;1.0719524689511237;9.999754275809444;0.8333920680923107;-0.4244549685141256;-0.424455026144011;0.777680904031681;-0.3300000420460355;0.8447410276981964
72.331719;1.079737504882704;0.8333783314955554;0.7716899261898323;-0.3711810515720962;-0.34370127346735396;1.07195149167737;9.9997438834672;0.8333916177710539;-0.4244549688195024;-0.4244550262409688;0.7776818867480887;-0.33000004223915586;0.8447411715196405
72.341719;1.0797378768194539;0.8333766246044307;0.7716909139783408;-0.3711810514420654;-0.34370127365220104;1.0719504744378259;9.99973340400967;0.8333912838265931;-0.4244549691457814;-0.42445502635076177;0.7776828294533323;-0.3300000424231189;0.8447413748359549
72.351719;1.0797383930511761;0.8333749013182885;0.7716918547391266;-0.37118105130658907;-0.34370127383316385;1.0719494201459518;9.99972280984256;0.8333910680612606;-0.4244549694915203;-0.42445502647361033;0.77768373359906;-0.3300000425982619;0.844741639387875
72.361719;1.0797390560984728;0.8333731603541809;0.7716927477339147;-0.37118105116434696;-0.34370127401060097;1.0719483324266348;9.99971207077174;0.8333909724733094;-0.424454969855026;-0.42445502660963036;0.7776846006955714;-0.33000004276505235;0.8447419670056153
72.371719;1.0797398678094081;0.8333713999366625;0.7716935934300088;-0.3711810510138138;-0.3437012741849917;1.07194721575774;9.999701163395468;0.8333909990247036;-0.4244549702342729;-0.42445502675875446;0.7776854326542919;-0.33000004292397817;0.8447423595419141
72.381719;1.0797408286412495;0.833369618395707;0.7716943929618766;-0.3711810508537011;-0.34370127435697245;1.071946074819356;9.999690069863949;0.8333911488328071;-0.4244549706268544;-0.42445502692065196;0.77768623161316;-0.330000043075448;0.8447428183883287
72.391719;1.0797419374058093;0.8333678149112836;0.7716951482789431;-0.3711810506833357;-0.34370127452721466;1.0719449136801713;9.99967876562161;0.8333914218860058;-0.4244549710301249;-0.42445502709479177;0.7776869993392042;-0.3300000432197991;0.8447433436883299
72.401719;1.079743191404483;0.8333659899706796;0.7716958621989991;-0.37118105050276723;-0.3437012746962236;1.0719437358622825;9.999667213777068;0.8333918171782013;-0.4244549714416172;-0.4244550272805269;0.7776877365227287;-0.33000004335729;0.8447439332221682
72.411719;1.0797445868479705;0.8333641451389822;0.7716965381277794;-0.37118105031256743;-0.34370127486421986;1.071942545040749;9.999655371340664;0.8333923329612419;-0.4244549718594101;-0.424455027476993;0.777688442354598;-0.3300000434880858;0.8447445825174421
72.421719;1.0797461192103102;0.8333622824704828;0.7716971800317596;-0.3711810501134797;-0.34370127503130643;1.0719413455388955;9.999643204448322;0.8333929672506999;-0.4244549722821726;-0.42445502768287746;0.7776891148057617;-0.33000004361227436;0.8447452864324217
72.431719;1.079747783268152;0.8333604043936137;0.7716977922708363;-0.3711810499061801;-0.3437012751977244;1.0719401424911241;9.999630706880119;0.8333937181896534;-0.42445497270892113;-0.42445502789632406;0.7776897514794705;-0.3300000437298675;0.8447460400558902
72.441719;1.0797495729714082;0.8333585143259098;0.7716983790286618;-0.37118104969128085;-0.3437012753638188;1.0719389412597147;9.999617905520408;0.8333945839403638;-0.4244549731386687;-0.42445502811509256;0.7776903504062258;-0.330000043840702;0.844746838157002
72.451719;1.0797514813707945;0.8333566173374384;0.7716989439413414;-0.37118104946950664;-0.343701275529887;1.071937746273149;9.999604850593384;0.8333955625412498;-0.4244549735701829;-0.4244550283367633;0.777690910516601;-0.33000004394428845;0.8447476745538689
72.461719;1.0797535007320775;0.8333547198622655;0.7716994902062129;-0.37118104924187245;-0.3437012756962356;1.0719365609923202;9.999591608539017;0.8333966518947195;-0.42445497400200793;-0.4244550285587407;0.7776914317564974;-0.33000004403985195;0.8447485421783725
72.471719;1.0797556226597333;0.8333528288313197;0.7717000208829213;-0.37118104900964494;-0.34370127586330174;1.0719353893615586;9.99957825931396;0.833397849304961;-0.42445497443269287;-0.4244550287782626;0.777691914679924;-0.3300000441266075;0.8447494335269317
72.481719;1.0797578379057857;0.8333509514246052;0.7717005391887964;-0.3711810487740761;-0.34370127603170764;1.0719342371246776;9.999564890772719;0.8333991506502746;-0.4244549748609328;-0.4244550289926458;0.7776923598212832;-0.3300000442038917;0.8447503412497308
72.491719;1.0797601362955367;0.8333490945271973;0.7717010487719805;-0.3711810485362296;-0.34370127620231405;1.0719331119542275;9.999551593154237;0.8334005502288706;-0.42445497528542303;-0.4244550291994435;0.7776927671551366;-0.33000004427084617;0.844751258835268
72.501719;1.0797625069660006;0.8333472631179232;0.7717015535556307;-0.37118104829703374;-0.34370127637612874;1.0719320222771955;9.999538451959287;0.8334020414294843;-0.42445497570464685;-0.42445502939630464;0.7776931356015789;-0.330000044326045;0.8447521810967746
72.511719;1.0797649384292938;0.8333454596715353;0.771702056984011;-0.37118104805735597;-0.3437012765540526;1.071930975531319;9.999525538337522;0.833403617557725;-0.42445497611688493;-0.42445502958076375;0.7776934627983425;-0.3300000443676598;0.8447531040467134
72.521719;1.0797674190140323;0.8333436851498579;0.7717025615680706;-0.3711810478180132;-0.34370127673677336;1.0719299775231517;9.999512905407922;0.8334052726924996;-0.42445497652038633;-0.42445502975011673;0.7776937452870494;-0.3300000443939692;0.8447540243686503
72.531719;1.0797699379269912;0.8333419394387458;0.7717030689096998;-0.3711810475798417;-0.34370127692482133;1.071929033161226;9.99950059333729;0.8334070022110516;-0.4244549769135402;-0.4244550299014758;0.7776939790495814;-0.33000004440359826;0.8447549391695055
72.541719;1.0797724857365623;0.8333402212913719;0.7717035791594826;-0.3711810473438462;-0.3437012771185714;1.071928147075176;9.999488637256299;0.8334088021587908;-0.424454977295061;-0.42445503003196783;0.7776941602682035;-0.3300000443954303;0.8447558462892644
72.551719;1.079775053772359;0.8333385292835183;0.7717040905148846;-0.3711810471112189;-0.34370127731823974;1.0719273236727742;9.99947706983485;0.8334106680316995;-0.4244549776641952;-0.4244550301387909;0.7776942857920955;-0.330000044368525;0.8447567448048199
72.561719;1.079777633261641;0.833336862788232;0.7717045999170997;-0.37118104688311715;-0.34370127752401575;1.0719265670266342;9.999465914291948;0.8334125947503473;-0.4244549780207867;-0.42445503021927494;0.7776943529796579;-0.3300000443221308;0.8447576351220711
72.571719;1.0797802150134683;0.8333352217173106;0.7717051037949875;-0.371181046660352;-0.34370127773627734;1.0719258806532916;9.999455175679897;0.8334145780759232;-0.4244549783650992;-0.42445503027122516;0.7776943593857149;-0.3300000442556236;0.8447585185680723
72.581719;1.079782789783072;0.833333605641915;0.7717055980939428;-0.37118104644319805;-0.34370127795560923;1.0719252671715722;9.999444842425397;0.8334166155152658;-0.4244549786975159;-0.4244550302931734;0.7776943029379004;-0.3300000441682988;0.8447593968971686
72.591719;1.0797853488974585;0.8333320131645818;0.7717060787238859;-0.37118104623144105;-0.3437012781824916;1.0719247272723733;9.999434896460539;0.8334187057014443;-0.42445497901819546;-0.42445503028436726;0.777694182501726;-0.33000004405925976;0.8447602720176858
72.601719;1.0797878842763307;0.8333304417669527;0.7717065424690156;-0.3711810460246066;-0.34370127841703824;1.071924258570867;9.999425320502926;0.8334208475034055;-0.42445497932681425;-0.4244550302447762;0.7776939979335377;-0.33000004392759624;0.844761145827804
72.611719;1.0797903874448558;0.8333288880178945;0.7717069873560297;-0.3711810458222483;-0.3437012786591036;1.0719238562011935;9.999416099158736;0.8334230398822936;-0.42445497962275647;-0.42445503017496833;0.7776937493710169;-0.3300000437725312;0.8447620198044754
72.621719;1.0797928486791408;0.8333273485709679;0.7717074126464806;-0.37118104562411297;-0.3437012789085701;1.071923514315565;9.999407217469487;0.8334252821220413;-0.4244549799056888;-0.42445503007573315;0.7776934365033924;-0.3300000435933568;0.8447628947512207
72.631719;1.0797952577006131;0.8333258217039513;0.7717078188113333;-0.3711810454300749;-0.3437012791654527;1.071923226809237;9.999398658460251;0.833427573599415;-0.4244549801758092;-0.42445502994776957;0.7776930580992905;-0.33000004338938554;0.844763771286383
72.641719;1.0797976052390248;0.8333243078234333;0.7717082071321217;-0.37118104524009676;-0.34370127942973105;1.0719229882976908;9.99939040332513;0.8334299131090199;-0.4244549804335463;-0.4244550297915588;0.7776926119687707;-0.33000004315987247;0.8447646505272144
72.651719;1.0797998837310512;0.8333228085786648;0.7717085789670551;-0.37118104505427346;-0.34370127970121184;1.0719227954926032;9.999382435166597;0.8334322983786678;-0.42445498067920767;-0.42445502960740567;0.7776920956778895;-0.3300000429038859;0.8447655343685454
72.661719;1.079802087066172;0.8333213255414632;0.7717089351050735;-0.3711810448726479;-0.3437012799795065;1.0719226473520262;9.999374741062548;0.8334347258434162;-0.42445498091292355;-0.4244550293957342;0.7776915073169689;-0.3300000426203148;0.8447664253257984
72.671719;1.0798042103225045;0.833319859380411;0.7717092752324336;-0.37118104469490654;-0.3437012802638578;1.0719225439526114;9.999367312697107;0.8334371908855451;-0.42445498113483043;-0.424455029157353;0.7776908455513628;-0.3300000423079768;0.8447673260040225
72.681719;1.0798062500287526;0.8333184099746994;0.7717095974553851;-0.3711810445202912;-0.34370128055301546;1.0719224855803287;9.999360148176754;0.8334396889023943;-0.42445498134525317;-0.4244550288933006;0.777690109227337;-0.3300000419657553;0.8447682386363137
72.691719;1.079808204907549;0.8333169767788036;0.7717098985783677;-0.37118104434772003;-0.3437012808454666;1.071922472937665;9.99935325383156;0.8334422164830974;-0.4244549815447567;-0.4244550286044552;0.7776892970607033;-0.3300000415926924;0.8447691650809516
72.701719;1.0798100761518046;0.8333155588553424;0.7717101754972592;-0.3711810441759153;-0.3437012811398339;1.0719225071791685;9.99934664778227;0.8334447714721104;-0.4244549817340657;-0.4244550282912706;0.7776884076572427;-0.33000004118788057;0.844770106811695
72.711719;1.0798118664829792;0.8333141549353292;0.771710426336382;-0.3711810440034695;-0.34370128143517636;1.0719225888343873;9.999340366009031;0.8334473521120905;-0.42445498191393094;-0.42445502795367246;0.7776874397368014;-0.33000004075036227;0.8447710646020334
72.721719;1.0798135789235308;0.8333127634408164;0.7717106501706461;-0.3711810438287958;-0.34370128173093367;1.0719227174079993;9.999334463368557;0.8334499566729826;-0.4244549820850818;-0.4244550275910938;0.7776863922660489;-0.3300000402793943;0.8447720385510603
72.731719;1.0798152164546946;0.8333113820123565;0.7717108459607742;-0.3711810436499738;-0.34370128202654393;1.0719228921791566;9.999329005801142;0.8334525836852905;-0.42445498224823547;-0.42445502720263106;0.7776852645884623;-0.3300000397747732;0.8447730286875869
72.741719;1.0798167821670104;0.8333100071186186;0.7717110117980218;-0.3711810434649278;-0.3437012823211641;1.0719231125981132;9.999324059242753;0.8334552318656928;-0.4244549824041264;-0.42445502678721114;0.7776840566723824;-0.3300000392367207;0.8447740355608717
72.751719;1.0798182790885693;0.8333086345778493;0.7717111449857003;-0.3711810432720424;-0.34370128261367994;1.0719233784610325;9.999319678376725;0.8334578997588157;-0.4244549825535457;-0.42445502634384485;0.777682769279384;-0.33000003866558425;0.8447750603049782
72.761719;1.0798197095673356;0.8333072603895476;0.7717112429054871;-0.37118104307060107;-0.34370128290290614;1.0719236904992075;9.999315897191348;0.8334605856177764;-0.42445498269727583;-0.4244550258719482;0.7776814041441071;-0.3300000380618005;0.8447761039588089
72.771719;1.079821074527921;0.8333058811079828;0.771711304095942;-0.3711810428606816;-0.34370128318781656;1.0719240502537437;9.99931272641402;0.8334632875777631;-0.42445498283598454;-0.42445502537138413;0.7776799645053509;-0.33000003742600503;0.8447771664489128
72.781719;1.0798223736741677;0.833304494043646;0.7717113285961122;-0.3711810426427844;-0.3437012834675902;1.0719244589192247;9.99931015687342;0.8334660038274039;-0.4244549829702325;-0.4244550248422554;0.7776784554738414;-0.3300000367589446;0.8447782461433905
72.791719;1.0798236066982903;0.8333030972744216;0.7717113172765582;-0.3711810424176153;-0.34370128374154296;1.0719249165598042;9.999308162006857;0.8334687327941823;-0.42445498310048657;-0.4244550242848495;0.7776768835461414;-0.33000003606113026;0.8447793404595084
72.801719;1.0798247735131212;0.8333016890414395;0.7717112710626859;-0.3711810421860289;-0.34370128400924416;1.0719254224343542;9.999306699345109;0.8334714733328414;-0.4244549832270062;-0.4244550236996794;0.777675255923864;-0.33000003533263045;0.8447804472895571
72.811719;1.0798258733469457;0.833300267082883;0.7717111905777411;-0.37118104194897433;-0.34370128427069374;1.0719259757337254;9.999305716297595;0.8334742247621513;-0.42445498334975884;-0.4244550230873904;0.777673580262565;-0.3300000345733221;0.8447815663209995
72.821719;1.0798269047617555;0.833298828853766;0.7717110758129633;-0.3711810417075043;-0.34370128452622417;1.0719265758699061;9.999305160735249;0.8334769871561265;-0.42445498346852273;-0.42445502244863254;0.7776718646069108;-0.33000003378330095;0.8447826992715829
72.831719;1.0798278668172674;0.8332973725308722;0.7717109259622185;-0.3711810414626913;-0.34370128477622836;1.071927222316537;9.999304990347289;0.8334797616728917;-0.42445498358299594;-0.42445502178401473;0.7776701173340371;-0.33000003296304553;0.8447838489487783
72.841719;1.0798287599453664;0.8332958978053084;0.771710740016974;-0.3711810412153452;-0.34370128502092917;1.0719279144994909;9.999305170323359;0.8334825499485179;-0.4244549836928087;-0.4244550210941233;0.7776683468486545;-0.3300000321132969;0.8447850178135246
72.851719;1.0798295860240146;0.8332944060929967;0.7717105177376129;-0.3711810409658914;-0.3437012852602358;1.0719286517038449;9.999305661117472;0.8334853527653523;-0.4244549837975789;-0.4244550203796155;0.7776665610822068;-0.33000003123491234;0.8447862070865285
72.861719;1.0798303481104012;0.8332929006411184;0.7717102601426908;-0.3711810407145844;-0.3437012854937604;1.071929432748375;9.99930641572934;0.8334881695410489;-0.42445498389694275;-0.4244550196414877;0.7776647673354586;-0.33000003032907393;0.8447874170616784
72.871719;1.0798310504648791;0.8332913861801301;0.7717099693842459;-0.3711810404617646;-0.3437012857209705;1.0719302557628834;9.99930738891964;0.8334909992863004;-0.42445498399047366;-0.42445501888139514;0.777662972396239;-0.3300000293977339;0.8447886480449303
72.881719;1.0798316986380014;0.8332898679201035;0.7717096482982584;-0.37118104020791753;-0.3437012859413184;1.071931118285273;9.999308541466117;0.8334938414336005;-0.42445498407759624;-0.4244550181016777;0.7776611825124677;-0.33000002844362625;0.844789900837247
72.891719;1.0798322984385218;0.8332883508111801;0.7717092999893049;-0.3711810399535519;-0.34370128615432594;1.071932017316216;9.999309839538117;0.8334966953897822;-0.42445498415756217;-0.4244550173050847;0.77765940348511;-0.3300000274698178;0.8447911767455447
72.901719;1.079832854512863;0.8332868393523298;0.7717089277113713;-0.37118103969893806;-0.34370128635968106;1.0719329489966063;9.999311256043576;0.8334995598833738;-0.42445498422957323;-0.42445501649447137;0.7776576409272895;-0.330000026479406;0.8447924777515439
72.911719;1.0798333705922623;0.8332853377145446;0.7717085349686139;-0.37118103944400876;-0.34370128655730975;1.0719339082229888;9.999312766887638;0.8335024328291675;-0.4244549842929935;-0.42445501567258365;0.7776559000119617;-0.33000002547535995;0.8447938066556645
72.921719;1.0798338508254783;0.8332838497845638;0.7717081255515528;-0.3711810391887146;-0.3437012867473339;1.0719348888392088;9.999314343950196;0.8335053112430251;-0.4244549843473784;-0.4244550148419259;0.7776541847565919;-0.3300000244602829;0.8447951669765704
72.931719;1.0798343002410244;0.8332823789090008;0.7717077033161388;-0.37118103893335763;-0.34370128692985863;1.0719358841729858;9.99931595873244;0.8335081913312896;-0.4244549843923324;-0.42445501400470326;0.7776524975891027;-0.33000002343645757;0.8447965628485786
72.941719;1.0798347244050528;0.8332809278501475;0.7717072718702309;-0.37118103867851154;-0.3437012871047082;1.0719368871870334;9.99931759601599;0.8335110689737817;-0.4244549844274193;-0.4244550131628234;0.7776508395604448;-0.3300000224062282;0.8447979986160389
72.951719;1.0798351291053747;0.8332794988207052;0.7717068342766501;-0.37118103842483946;-0.34370128727137883;1.0719378904758106;9.99931926417147;0.8335139399554318;-0.4244549844521473;-0.42445501231796334;0.7776492110558751;-0.3300000213721512;0.8447994780985708
72.961719;1.0798355198249736;0.8332780932170839;0.7717063927247965;-0.3711810381730251;-0.3437012874291887;1.071938886872536;9.999320996597453;0.8335167993972505;-0.42445498446605423;-0.4244550114717722;0.7776476124719898;-0.3300000203367898;0.8448010041816102
