time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.971719;1.0798359016186672;0.8332767115640229;0.7717059484496765;-0.37118103792372875;-0.34370128757731566;1.071939870355556;9.999322845367962;0.8335196408173234;-0.42445498446904223;-0.42445501062621593;0.7776460444475936;-0.33000001930249817;0.8448025788564639
72.981719;1.0798362800280539;0.8332753539996758;0.7717055020624829;-0.3711810376774397;-0.3437012877146917;1.0719408361182776;9.99932486907329;0.833522456034465;-0.42445498446171537;-0.42445500978376977;0.777644507733767;-0.3300000182712622;0.8448042032661321
72.991719;1.0798366613808432;0.8332740208503708;0.771705054032331;-0.37118103743426456;-0.34370128784003345;1.0719417798533917;9.999327126971318;0.8335252360469183;-0.4244549844452;-0.42445500894714433;0.7776430031663658;-0.3300000172446316;0.8448058775680662
73.001719;1.0798370516088591;0.8332727126013942;0.7717046050972302;-0.371181037193849;-0.3437012879520863;1.0719426977695956;9.999329684610423;0.8335279718381545;-0.42445498442060997;-0.42445500811874964;0.7776415320670521;-0.3300000162237965;0.8448076009343091
73.011719;1.079837455113091;0.8332714293748126;0.7717041563990261;-0.37118103695543425;-0.3437012880496949;1.0719435875094545;9.99933261521964;0.833530654760936;-0.42445498438877316;-0.42445500730040087;0.7776400963961456;-0.330000015209576;0.8448093718828091
73.021719;1.079837874745208;0.83327017095995;0.7717037091104458;-0.3711810367179779;-0.3437012881315063;1.0719444484374776;9.99933599152327;0.8335332764086973;-0.42445498435027634;-0.42445500649344126;0.7776386980113046;-0.330000014202369;0.8448111885687846
73.031719;1.0798383124387168;0.8332689375423749;0.7717032639515046;-0.3711810364803849;-0.343701288195802;1.07194528116603;9.999339878337675;0.8335358282134827;-0.42445498430556317;-0.42445500569895517;0.7776373379997769;-0.3300000132024456;0.8448130486539823
73.041719;1.0798387696523635;0.8332677303425683;0.7717028212963839;-0.37118103624175436;-0.34370128824079815;1.0719460871557256;9.999344331608174;0.8335383016087348;-0.42445498425501454;-0.4244550049177385;0.7776360170590849;-0.3300000122103806;0.8448149488468379
73.051719;1.0798392473265193;0.8332665519331641;0.7717023817001203;-0.37118103600152175;-0.34370128826506474;1.0719468684367766;9.999349399233633;0.8335406887056354;-0.4244549841990014;-0.42445500415015447;0.7776347362774714;-0.3300000112271418;0.8448168845551874
73.061719;1.079839745744377;0.8332654061854478;0.7717019462260012;-0.37118103575940087;-0.3437012882676642;1.0719476274696775;9.999355116636375;0.8335429825870241;-0.4244549841379642;-0.42445500339610664;0.7776334974009674;-0.3300000102539652;0.8448188499976126
73.071719;1.0798402648437477;0.8332642978069768;0.7717015161645008;-0.3711810355150235;-0.3437012882480935;1.0719483671967018;9.999361505217424;0.8335451766507378;-0.424454984072534;-0.42445500265519365;0.7776323028807314;-0.33000000929235224;0.8448208387218668
73.081719;1.0798408050459618;0.8332632315666583;0.7717010921992922;-0.37118103526762025;-0.34370128820615603;1.0719490908237346;9.999368578231907;0.8335472637826276;-0.42445498400358683;-0.42445500192695074;0.7776311562140803;-0.33000000834412135;0.8448228445214203
73.091719;1.0798413681018246;0.8332622112937627;0.7717006739117478;-0.37118103501620237;-0.3437012881417409;1.071949801215678;9.99937634182583;0.8335492366928676;-0.42445498393209724;-0.4244550012109232;0.7776300618108267;-0.33000000741130775;0.8448248623989176
73.101719;1.0798419574013285;0.8332612394769406;0.7717002599791195;-0.3711810347599683;-0.34370128805470646;1.071950500687616;9.999384792932123;0.8335510891493886;-0.4244549838588107;-0.42445500050651375;0.7776290238214396;-0.33000000649591094;0.844826888595837
73.111719;1.079842577691098;0.8332603178054699;0.7716998484391037;-0.3711810344983784;-0.34370128794495974;1.0719511916235627;9.999393922497829;0.833552816889955;-0.4244549837840302;-0.42445499981281054;0.7776280452191797;-0.3300000055996789;0.8448289199012812
73.121719;1.079843234666015;0.8332594472896162;0.7716994368975184;-0.371181034230878;-0.34370128781255177;1.0719518771999144;9.999403719799497;0.833554417552393;-0.4244549837075957;-0.4244549991286186;0.777627128321667;-0.3300000047240599;0.8448309532669236
73.131719;1.079843934629564;0.8332586274325489;0.7716990229397623;-0.3711810339566343;-0.3437012876577564;1.0719525614069334;9.99941417563173;0.83355588989295;-0.42445498362889966;-0.42445499845272716;0.7776262758253686;-0.33000000387022466;0.8448329855029856
73.141719;1.0798446840242129;0.8332578556427627;0.7716986046111852;-0.3711810336744819;-0.34370128748119116;1.0719532484364933;9.999425284854343;0.8335572332758716;-0.42445498354705297;-0.4244549977841952;0.7776254907986473;-0.3300000030390171;0.8448350126547622
73.151719;1.0798454891660192;0.8332571276098965;0.7716981805086782;-0.37118103338297315;-0.3437012872839206;1.0719539417827766;9.999437043250891;0.8335584475326406;-0.42445498346117233;-0.4244549971225254;0.7776247758045514;-0.3300000022309757;0.8448370298028857
73.161719;1.0798463562375276;0.8332564382767398;0.771697749456364;-0.3711810330805496;-0.3437012870674382;1.0719546435940803;9.99944943696418;0.833559532762385;-0.4244549833704814;-0.4244549964677504;0.7776241323640499;-0.3300000014465261;0.8448390319565635
73.171719;1.0798472910437442;0.8332557825215027;0.7716973104087165;-0.371181032765761;-0.3437012868334936;1.0719553549410274;9.999462437650905;0.8335604896028239;-0.4244549832742985;-0.4244549958204129;0.7776235612102218;-0.3300000006860198;0.8448410153479806
73.181719;1.0798482986261486;0.8332551551249016;0.7716968626504215;-0.371181032437166;-0.34370128658383176;1.0719560766298522;9.999476012506271;0.8335613198988742;-0.4244549831721341;-0.4244549951814863;0.7776230629662085;-0.3299999999495133;0.8448429778564485
73.191719;1.0798493829801676;0.8332545506560279;0.7716964058815996;-0.3711810320931141;-0.34370128631994823;1.07195680960734;9.999490134137359;0.8335620267719349;-0.42445498306368545;-0.42445499455232805;0.7776226384332837;-0.32999999923664664;0.8448449183797951
73.201719;1.0798505469810336;0.8332539636606571;0.7716959404923783;-0.3711810317319474;-0.3437012860429307;1.0719575544289581;9.999504778494948;0.8335626141099725;-0.4244549829487232;-0.42445499393461755;0.7776222881013249;-0.329999998546737;0.8448468360490772
73.211719;1.0798517922345152;0.8332533888440362;0.7716954680798506;-0.37118103135247543;-0.3437012857534617;1.0719583101732242;9.999519919134332;0.833563086298052;-0.42445498282728916;-0.42445499333026754;0.7776220115159675;-0.32999999787883594;0.8448487299894442
73.221719;1.0798531186016065;0.8332528213323264;0.7716949914030206;-0.3711810309541366;-0.34370128545208384;1.0719590740607707;9.999535526410133;0.8335634484486278;-0.42445498269996923;-0.4244549927413359;0.7776218071670399;-0.3299999972316505;0.8448505994428459
73.231719;1.079854524428573;0.8332522571862512;0.7716945138267121;-0.3711810305366735;-0.34370128513958703;1.0719598423340173;9.999551568975495;0.833563706427932;-0.42445498256774705;-0.42445499216979254;0.7776216727338923;-0.3299999966035854;0.844852443575487
73.241719;1.0798560076754018;0.8332516938886607;0.7716940389273939;-0.3711810300998034;-0.3437012848170881;1.0719606115532103;9.99956801245377;0.8335638661219036;-0.42445498243174834;-0.4244549916173368;0.777621605233289;-0.3299999959930471;0.8448542607736493
73.251719;1.079857566098692;0.8332511305318513;0.7716935702229343;-0.37118102964327476;-0.34370128448579806;1.0719613795448555;9.99958481834362;0.8335639326098856;-0.4244549822931914;-0.4244549910856278;0.77762160126333;-0.32999999539873326;0.8448560478492421
73.261719;1.0798591962229034;0.8332505676137838;0.7716931112629709;-0.37118102916706935;-0.34370128414691103;1.071962146041516;9.999601946240933;0.8335639100468735;-0.4244549821533512;-0.42445499057660613;0.7776216573887634;-0.32999999481971365;0.8448577998560468
73.271719;1.0798608932436775;0.8332500066556734;0.7716926661894898;-0.3711810286714503;-0.34370128380165355;1.071962912617254;9.999619354938622;0.833563802196473;-0.42445498201351356;-0.42445499009245463;0.7776217702303384;-0.3299999942553794;0.8448595111160505
73.281719;1.079862652453703;0.8332494498522024;0.771692239755641;-0.3711810281568825;-0.34370128345129813;1.0719636816581595;9.999637000164862;0.833563613013219;-0.424454981875003;-0.4244549896353007;0.7776219365301296;-0.32999999370532773;0.8448611766235721
73.291719;1.079864470548512;0.8332488994722772;0.7716918364620469;-0.3711810276239733;-0.34370128309718967;1.0719644553320944;9.999654833948306;0.8335633467317142;-0.42445498173913937;-0.42445498920702834;0.7776221534976823;-0.32999999316921613;0.8448627923042862
73.301719;1.079866345987903;0.8332483572031112;0.7716914596896697;-0.37118102707355205;-0.34370128274074047;1.0719652349297901;9.999672805529297;0.8335630075561803;-0.4244549816070474;-0.4244549888092927;0.7776224189101079;-0.32999999264664737;0.8448643547607687
73.311719;1.0798682784670741;0.8332478241029472;0.7716911116269679;-0.37118102650687484;-0.3437012823832277;1.0719660202318024;9.999690858602566;0.8335625992262662;-0.42445498147954264;-0.4244549884435012;0.7776227305074643;-0.32999999213717257;0.8448658617577
73.321719;1.0798702675338734;0.8332473008463998;0.7716907938905044;-0.37118102592577473;-0.3437012820255836;1.0719668093763262;9.99970893004892;0.8335621247049696;-0.4244549813572079;-0.42445498811076376;0.7776230852667527;-0.3299999916404018;0.8448673126086649
73.331719;1.079872311284428;0.833246787679543;0.7716905079047954;-0.37118102533256264;-0.3437012816684905;1.0719675997156193;9.999726953765908;0.8335615863686469;-0.4244549812404493;-0.42445498781200774;0.7776234794041041;-0.3299999911560079;0.8448687079724078
73.341719;1.079874406144781;0.8332462845233781;0.7716902550631667;-0.3711810247296655;-0.3437012813126426;1.0719683892483272;9.999744861008834;0.8335609863376123;-0.4244549811294313;-0.42445498754814065;0.7776239087253412;-0.329999990683635;0.8448700497087117
73.351719;1.0798765472870029;0.833245791727298;0.7716900373054778;-0.371181024119188;-0.34370128095880226;1.0719691775412339;9.99976257833789;0.8335603263682936;-0.42445498102396234;-0.4244549873199984;0.777624368714353;-0.3299999902229675;0.8448713403713163
73.361719;1.0798787285766862;0.8332453107809906;0.7716898573906871;-0.37118102350270876;-0.343701280607555;1.0719699654815384;9.999780034062546;0.8335596076826073;-0.42445498092339895;-0.4244549871281257;0.7776248545154671;-0.3299999897738083;0.8448725822932427
73.371719;1.0798809422895148;0.8332448438295303;0.7716897184898033;-0.3711810228814431;-0.3437012802590428;1.0719707545519066;9.999797167090511;0.833558831031303;-0.42445498082672767;-0.4244549869727163;0.7776253610876742;-0.32999998933595664;0.8448737774846441
73.381719;1.0798831798777129;0.8332443923393059;0.7716896239576775;-0.3711810222564508;-0.34370127991302674;1.0719715464980428;9.999813925809638;0.8335579965357953;-0.42445498073284954;-0.42445498685382355;0.777625883772221;-0.32999998890908244;0.8448749284409078
73.391719;1.079885433446255;0.8332439567684548;0.7716895775478771;-0.371181021628638;-0.34370127956915597;1.0719723433128983;9.999830264754412;0.8335571033054489;-0.4244549806407957;-0.42445498677156307;0.777626419161382;-0.32999998849270196;0.8448760386407053
73.401719;1.0798876962759787;0.8332435374501747;0.7716895836892503;-0.371181020998717;-0.3437012792270108;1.071973147385246;9.999846146087485;0.8335561495035358;-0.42445498054968456;-0.42445498672611887;0.7776269655797714;-0.32999998808619485;0.8448771120975301
73.411719;1.0798899626438145;0.8332431351149053;0.7716896473625794;-0.37118102036725636;-0.3437012788859566;1.0719739621589235;9.999861538640014;0.8335551328611895;-0.4244549804586154;-0.4244549867176539;0.7776275225370205;-0.32999998768885774;0.8448781524216437
73.421719;1.0798922281409586;0.8332427510813943;0.7716897734492858;-0.3711810197347506;-0.34370127854511534;1.0719747923903056;9.999876414663964;0.8335540510152966;-0.42445498036670903;-0.42445498674616655;0.7776280894318103;-0.329999987299965;0.8448791621834321
73.431719;1.07989448990562;0.833242387671095;0.7716899662034288;-0.3711810191016208;-0.3437012782034626;1.0719756425203153;9.99989074913138;0.8335529017072244;-0.42445498027323253;-0.4244549868112975;0.7776286644736496;-0.3299999869187455;0.8448801430694042
73.441719;1.0798967463189661;0.8332420481522499;0.7716902293177146;-0.3711810184681266;-0.34370127786004606;1.0719765144851257;9.999904521352041;0.8335516831977842;-0.4244549801776748;-0.4244549869123626;0.7776292443411287;-0.32999998654425233;0.8448810965032041
73.451719;1.0798989970157198;0.833241736079578;0.7716905660956851;-0.37118101783432994;-0.3437012775142451;1.071977406881222;9.999917719531606;0.8335503948151489;-0.4244549800797725;-0.42445498704864904;0.7776298245829253;-0.3299999861752678;0.8448820239156791
73.461719;1.0799012432071748;0.8332414546222188;0.771690979077987;-0.371181017200237;-0.3437012771657975;1.071978315089479;9.999930344073768;0.8335490374569632;-0.4244549799795161;-0.4244549872195753;0.7776304004096372;-0.32999998581032947;0.8448829264283638
73.471719;1.0799034871500603;0.8332412060745314;0.7716914694159777;-0.37118101656590796;-0.3437012768147219;1.071979232040801;9.999942398568349;0.8335476137725399;-0.4244549798770324;-0.42445498742462556;0.7776309673109401;-0.3299999854478135;0.8448838044086981
73.481719;1.0799057308438533;0.833240991625084;0.7716920368735538;-0.37118101593132546;-0.3437012764613817;1.0719801495429309;9.999953873380733;0.8335461278295525;-0.42445497977232177;-0.42445498766317513;0.7776315214643326;-0.32999998508609335;0.8448846572023333
73.491719;1.0799079756861047;0.8332408116249795;0.7716926801578781;-0.3711810152962025;-0.3437012761065124;1.071981059274088;9.999964741854868;0.8335445844991024;-0.42445497966512613;-0.4244549879341883;0.7776320600079423;-0.3299999847237298;0.8448854828858322
73.501719;1.0799102230350177;0.8332406661969683;0.7716933965696464;-0.371181014660018;-0.34370127575108045;1.0719819531494208;9.999974968756993;0.8335429886046615;-0.4244549795551269;-0.4244549882359342;0.7776325810507942;-0.32999998435957784;0.8448862783495316
73.511719;1.0799124743959294;0.8332405555671593;0.7716941814351335;-0.37118101402236725;-0.3437012753960547;1.0719828232820259;9.99998451659099;0.8335413438301699;-0.42445497944218435;-0.42445498856595554;0.777633083790689;-0.3299999839927279;0.8448870401533717
73.521719;1.0799147316984576;0.8332404800774734;0.7716950279464175;-0.3711810133833028;-0.34370127504219855;1.0719836617681633;9.99999334686682;0.8335396519044799;-0.4244549793262769;-0.4244549889213057;0.7776335688004377;-0.32999998362215555;0.8448877654790709
73.531719;1.0799169974551672;0.8332404405535071;0.7716959270195427;-0.37118101274338594;-0.34370127469012307;1.0719844605974784;10.000001417699057;0.8335379126017296;-0.4244549792074136;-0.42445498929875247;0.7776340377832928;-0.32999998324648666;0.8448884524980028
73.541719;1.0799192738710652;0.8332404387497737;0.7716968675952205;-0.37118101210360027;-0.3437012743405621;1.071985211731373;10.000008681447998;0.8335361243885726;-0.4244549790857926;-0.42445498969476675;0.7776344926897654;-0.3299999828643651;0.8448891004165076
73.551719;1.0799215618119813;0.8332404769366599;0.7716978376757617;-0.37118101146517396;-0.3437012739944225;1.0719859074213776;10.00001509087417;0.8335342848078726;-0.42445497896178097;-0.42445499010557497;0.7776349349290254;-0.32999998247498286;0.8448897093011194
73.561719;1.0799238605139694;0.83324055728317;0.7716988251825668;-0.3711810108293573;-0.34370127365250114;1.0719865411057283;10.000020613856185;0.8335323906025283;-0.42445497883558664;-0.4244549905274651;0.7776353652458471;-0.32999998207828113;0.8448902796807362
73.571719;1.079926168056021;0.8332406823188444;0.7716998184325008;-0.3711810101973815;-0.34370127331522815;1.071987108408611;10.000025242718706;0.8335304385470743;-0.4244549787071742;-0.4244549909571117;0.7776357842543165;-0.3299999816749389;0.8448908121198507
73.581719;1.0799284822888855;0.8332408557781205;0.7717008068262585;-0.3711810095705991;-0.3437012729827836;1.0719876067344178;10.000028990426399;0.8335284265527074;-0.42445497857649706;-0.4244549913915931;0.7776361929553757;-0.3299999812662323;0.8448913065149897
73.591719;1.079930801238156;0.8332410821179727;0.771701781924525;-0.3711810089505481;-0.34370127265546774;1.0719880339052565;10.000031882600604;0.8335263540742676;-0.4244549784436845;-0.42445499182813523;0.7776365924155383;-0.329999980853655;0.8448917613401259
73.601719;1.0799331227564228;0.833241365147015;0.7717027383403297;-0.37118100833876766;-0.3437012723338105;1.071988387722927;10.000033953100093;0.8335242221790176;-0.42445497830913387;-0.4244549922639512;0.7776369830294961;-0.3299999804386252;0.8448921736765987
73.611719;1.0799354444731721;0.8332417077521183;0.7717036737600539;-0.3711810077365403;-0.34370127201832956;1.071988666048343;10.000035243213738;0.8335220336384767;-0.4244549781735028;-0.4244549926962588;0.7776373645963668;-0.32999998002268144;0.8448925398588779
73.621719;1.0799377640537424;0.8332421127603103;0.7717045881270855;-0.37118100714476243;-0.3437012717093588;1.071988866829392;10.000035804438939;0.8335197927704884;-0.4244549780376039;-0.4244549931222567;0.7776377368349225;-0.32999997960763744;0.8448928558839133
73.631719;1.0799400789108407;0.8332425831567406;0.7717054825126894;-0.3711810065639728;-0.34370127140710394;1.0719889886075173;10.0000357034176;0.8335175051689792;-0.42445497790241793;-0.42445499353919686;0.777638098957967;-0.32999997919530627;0.844893117421975
73.641719;1.079942385959337;0.8332431211820223;0.7717063582996146;-0.3711810059944859;-0.34370127111169424;1.0719890310233482;10.000035020233224;0.8335151774082287;-0.42445497776914404;-0.4244549939447619;0.7776384488712212;-0.3299999787873178;0.8448933198022857
73.651719;1.0799446816975258;0.833243727489207;0.7717072168436958;-0.37118100543642507;-0.34370127082310115;1.0719889953316353;10.000033836211157;0.8335128165281727;-0.42445497763897666;-0.42445499433743805;0.777638783360264;-0.3299999783851946;0.8448934581318358
73.661719;1.0799469616230037;0.833244401136283;0.7717080595679331;-0.37118100488966005;-0.3437012705410575;1.0719888848556722;10.000032225134762;0.8335104297946585;-0.42445497751285627;-0.42445499471650894;0.7776390988243117;-0.32999997799029607;0.8448935277195313
73.671719;1.0799492193216644;0.8332451401850036;0.7717088883242889;-0.3711810043538459;-0.3437012702650233;1.0719887042345198;10.000030254456359;0.8335080250878444;-0.42445497739143195;-0.4244549950817556;0.7776393915147248;-0.3299999776035868;0.8448935248372008
73.681719;1.0799514463176016;0.8332459422268739;0.7717097051948236;-0.3711810038285085;-0.34370126999409906;1.0719884584814217;10.000027985301381;0.83350561116484;-0.4244549772749237;-0.42445499543318244;0.7776396573678329;-0.3299999772255153;0.844893447218089
73.691719;1.079953632690858;0.833246804470552;0.7717105117316104;-0.37118100331305903;-0.3437012697270069;1.0719881537213334;10.000025469838256;0.8335031972867836;-0.42445497716295166;-0.4244549957708539;0.7776398921222573;-0.3299999768560393;0.8448932941713557
73.701719;1.07995576833279;0.8332477237535557;0.7717113084781582;-0.37118100280679556;-0.3437012694623272;1.0719877983499686;10.000022754252875;0.8335007926788142;-0.4244549770547218;-0.4244549960947907;0.7776400917444901;-0.32999997649473733;0.8448930667189806
73.711719;1.0799578448571334;0.8332486967503211;0.7717120948082229;-0.37118100230903317;-0.3437012691987753;1.0719874024355487;10.00001988713937;0.833498406239869;-0.4244549769493689;-0.4244549964050199;0.7776402526400621;-0.3299999761410719;0.8448927677073056
73.721719;1.0799598570930211;0.833249720236322;0.7717128689587045;-0.37118100181927577;-0.34370126893521713;1.0719869758645177;10.000016927190682;0.8334960464258898;-0.4244549768461605;-0.42445499670168524;0.7776403716419119;-0.3299999757947281;0.8448924019413009
73.731719;1.0799618030397762;0.8332507912915061;0.7717136284906091;-0.37118100133725923;-0.3437012686707086;1.0719865269753688;10.000013944038214;0.8334937209193953;-0.424454976744587;-0.4244549969849673;0.7776404461018529;-0.32999997545591303;0.8448919760713519
73.741719;1.0799636828079007;0.8332519071034188;0.7717143710216572;-0.3711810008629373;-0.3437012684048301;1.0719860624040511;10.00001101040681;0.8334914359630629;-0.42445497664432;-0.4244549972549122;0.7776404742142073;-0.32999997512555024;0.8448914976546213
73.751719;1.0799654977645015;0.8332530644666395;0.7717150947253726;-0.37118100039643165;-0.343701268137854;1.0719855881832239;10.000008191616347;0.8334891958690235;-0.4244549765451271;-0.42445499751145405;0.7776404552902941;-0.3299999748051862;0.8448909741354297
73.761719;1.0799672503818454;0.83325426002867;0.771715798519521;-0.37118099993793835;-0.34370126787041827;1.071985111091984;10.00000553635552;0.8334870030838383;-0.4244549764468722;-0.4244549977546891;0.7776403893115891;-0.32999997449651103;0.8448904127694198
73.771719;1.0799689442737197;0.8332554911391752;0.7717164822142388;-0.3711809994876442;-0.3437012676030192;1.071984638623006;10.000003071356875;0.8334848590339787;-0.42445497634949086;-0.4244549979851801;0.7776402760900069;-0.3299999742008701;0.8448898208308643
73.781719;1.079970583950547;0.8332567559435284;0.7717171464553811;-0.3711809990455466;-0.3437012673357784;1.0719841780795016;10.000000805928469;0.8334827655243495;-0.4244549762528734;-0.42445499820400895;0.7776401150829702;-0.3299999739192819;0.8448892048202424
73.791719;1.0799721745095558;0.8332580527941861;0.7717177921440455;-0.37118099861132786;-0.3437012670686765;1.071983736391005;9.99999873862358;0.8334807254895054;-0.42445497615673855;-0.424454998412485;0.7776399056972269;-0.32999997365283945;0.8448885690816259
73.801719;1.0799737214829237;0.8332593798075308;0.7717184195457291;-0.3711809981845832;-0.3437012668019085;1.071983319880475;9.999996858798077;0.8334787427507487;-0.42445497606053884;-0.42445499861171504;0.7776396475472402;-0.32999997340296977;0.8448879156561457
73.811719;1.0799752308731414;0.8332607347001477;0.7717190276928996;-0.3711809977651311;-0.34370126653591737;1.0719829328711687;9.99999515304223;0.8334768214768553;-0.4244549759634783;-0.4244549988024235;0.7776393405705398;-0.3299999731713027;0.8448872456012196
73.821719;1.079976709129298;0.8332621152039599;0.7717196144178539;-0.3711809973530696;-0.34370126627128855;1.0719825765685147;9.999993614258479;0.8334749655743098;-0.4244549758646718;-0.4244549989851602;0.7776389848535157;-0.3299999729593829;0.8448865600191953
73.831719;1.0799781628638336;0.83326351982568;0.7717201768670706;-0.37118099694870654;-0.34370126600886497;1.0719822495203797;9.999992240576809;0.833473178684332;-0.42445497576328584;-0.4244549991605444;0.7776385806205414;-0.32999997276858645;0.8448858603354017
73.841719;1.0799795983013487;0.8332649478706647;0.7717207123154918;-0.3711809965525572;-0.34370126574989823;1.071981948685055;9.999991029166782;0.833471464940476;-0.4244549756585322;-0.42445499932925157;0.7776381286068379;-0.32999997260013786;0.8448851488862644
73.851719;1.07998102043387;0.8332663993896522;0.7717212188162971;-0.3711809961654249;-0.3437012654959432;1.071981670289987;9.999989977771714;0.8334698287720056;-0.42445497554955686;-0.4244549994918848;0.7776376299380565;-0.32999997245502327;0.844884429490643
73.861719;1.0799824325025202;0.8332678758140722;0.7717216950333022;-0.3711809957883951;-0.3437012652485802;1.0719814108511052;9.999989090430244;0.8334682736348468;-0.4244549754354067;-0.4244549996489352;0.7776370855355511;-0.3299999723340298;0.8448837070089127
73.871719;1.079983836412215;0.8332693795328553;0.7717221396731577;-0.37118099542266225;-0.34370126500912096;1.0719811679447109;9.999988374954548;0.8334668016391679;-0.42445497531519916;-0.42445499980081147;0.777636496026622;-0.32999997223797034;0.8448829865075475
73.881719;1.0799852336006097;0.8332709121902022;0.7717225515774774;-0.37118099506925983;-0.3437012647783998;1.0719809397991173;9.999987833774357;0.8334654143878949;-0.42445497518837644;-0.4244549999478568;0.7776358622222053;-0.32999997216777727;0.8448822730387571
73.891719;1.0799866258098605;0.8332724736475595;0.7717229302739249;-0.3711809947286734;-0.3437012645567296;1.0719807244630242;9.999987458663858;0.8334641134179772;-0.4244549750548441;-0.4244550000903817;0.7776351859226032;-0.32999997212438353;0.8448815717639315
73.901719;1.079988015398777;0.8332740617849966;0.7717232758029173;-0.37118099440057184;-0.3437012643439566;1.071980519733296;9.9999872324209;0.833462899308918;-0.42445497491491996;-0.42445500022870564;0.7776344706972921;-0.329999972108618;0.844880887578597
73.911719;1.079989404729803;0.8332756727594801;0.7717235880247758;-0.37118099408395705;-0.3437012641395328;1.0719803232764715;9.999987131603314;0.8334617707558487;-0.4244549747691966;-0.42445500036311806;0.7776337215509622;-0.32999997212126847;0.8448802243936343
73.921719;1.0799907952743961;0.8332773020908558;0.7717238667424613;-0.3711809937774617;-0.34370126394264194;1.071980132758279;9.9999871270258;0.8334607249150744;-0.4244549746184856;-0.4244550004938638;0.7776329435344023;-0.3299999721632037;0.8448795851634954
73.931719;1.0799921874396068;0.8332789460788264;0.7717241123882208;-0.3711809934795349;-0.3437012637524419;1.0719799461079362;9.99998718724032;0.83345975813179;-0.4244549744638465;-0.4244550006213269;0.7776321409620611;-0.3299999722352625;0.8448789724731302
73.941719;1.0799935808994447;0.8332806025895029;0.7717243258796312;-0.3711809931887285;-0.34370126356844416;1.0719797609362003;9.999987284006425;0.8334588664169619;-0.4244549743066099;-0.4244550007462558;0.7776313178826928;-0.3299999723378643;0.8448783885494584
73.951719;1.0799949751920914;0.8332822711216437;0.7717245076495468;-0.37118099290411144;-0.3437012633907732;1.0719795740581466;9.999987394041666;0.8334580461540012;-0.42445497414833067;-0.4244550008697618;0.7776304787760481;-0.3299999724707234;0.8448778353236328
73.961719;1.079996370627612;0.8332839526505802;0.7717246572659789;-0.3711809926254663;-0.34370126321991085;1.0719793824357864;9.999987500017703;0.8334572945575349;-0.4244549739905892;-0.42445500099308175;0.7776296285720196;-0.3299999726328818;0.8448773149293769
73.971719;1.0799977688517066;0.8332856493887324;0.7717247742206702;-0.37118099235314417;-0.34370126305617393;1.071979183986835;9.999987595324395;0.8334566092512777;-0.42445497383473346;-0.424455001117308;0.7776287723871741;-0.329999972822915;0.8448768291470541
73.981719;1.0799991723807687;0.8332873644143945;0.7717248587211761;-0.37118099208777816;-0.3437012628995551;1.0719789774472903;9.999987690004586;0.8334559875995482;-0.42445497368185026;-0.4244550012432173;0.7776279157975292;-0.32999997303923895;0.844876378307395
73.991719;1.0800005833010615;0.8332891013267576;0.7717249116445204;-0.37118099183007724;-0.34370126274988294;1.071978762357497;9.999987810175112;0.8334554266244738;-0.42445497353300327;-0.4244550013711378;0.7776270652604219;-0.32999997328037695;0.8448759616498085
74.001719;1.0800020020686973;0.8332908640027564;0.7717249340692114;-0.3711809915807062;-0.3437012626069318;1.071978539121045;9.999987990667766;0.8334549234260603;-0.4244549733893963;-0.4244550015009076;0.7776262279419375;-0.3299999735450014;0.8448755784999067
74.011719;1.0800034273820884;0.8332926563751545;0.7717249267804687;-0.3711809913400571;-0.3437012624705085;1.0719783084174042;9.99998827024801;0.8334544755431432;-0.42445497325220716;-0.4244550016320203;0.7776254111293824;-0.3299999738318844;0.8448752284964869
74.021719;1.0800048571334968;0.8332944819892885;0.7717248900045689;-0.3711809911080702;-0.34370126234070947;1.0719780703430912;9.999988692972757;0.8334540807857767;-0.4244549731223321;-0.4244550017637887;0.7776246216067315;-0.3299999741397829;0.8448749107908325
74.031719;1.080006289613067;0.8332963432649763;0.771724823564131;-0.37118099088444023;-0.34370126221817854;1.0719778239731426;9.999989310726976;0.8334537366517276;-0.42445497300041785;-0.42445500189553453;0.7776238654510591;-0.32999997446712037;0.8448746231607795
74.041719;1.0800077247105067;0.8332982409304469;0.7717247269346733;-0.3711809906689864;-0.34370126210406515;1.0719775672398495;9.999990179116992;0.8334534404186269;-0.4244549728870973;-0.4244550020267937;0.7776231486191031;-0.3299999748116942;0.8448743617282798
74.051719;1.0800091645058012;0.833300174026862;0.7717245988446951;-0.37118099046174596;-0.3437012619998058;1.071977296623682;9.999991347609098;0.8334531899015192;-0.42445497278302935;-0.42445500215711257;0.7776224777057366;-0.3299999751706847;0.8448741213222579
74.061719;1.0800106121520403;0.8333021403038955;0.7717244373484151;-0.37118099026289164;-0.3437012619068677;1.0719770067063914;9.999992854800148;0.8334529832296343;-0.4244549726886203;-0.4244550022856658;0.7776218598293909;-0.3299999755409531;0.8448738960432611
74.071719;1.0800120702507914;0.8333041366920606;0.7717242410078842;-0.37118099007282246;-0.34370126182651084;1.0719766904545815;9.99999472960023;0.8334528178336383;-0.4244549726037931;-0.4244550024113839;0.7776213016688924;-0.3299999759194586;0.8448736798591218
74.081719;1.0800135405491826;0.8333061599037286;0.7717240101924523;-0.37118098989224557;-0.343701261759744;1.07197634084308;9.999996990992871;0.8334526900780099;-0.42445497252809156;-0.4244550025332553;0.7776208087019476;-0.3299999763035718;0.8448734674851874
74.091719;1.0800150242587572;0.8333082069556624;0.7717237474216948;-0.3711809897220332;-0.3437012617073953;1.0719759525936405;9.999999643711428;0.8334525955466777;-0.4244549724609476;-0.42445500265028335;0.7776203850359952;-0.32999997669123615;0.8448732551553477
74.101719;1.0800165213018087;0.833310275074749;0.7717234569426844;-0.3711809895631002;-0.3437012616701641;1.0719755223666583;10.000002675899603;0.8334525297545058;-0.424454972401876;-0.42445500276139214;0.7776200333331245;-0.3299999770809537;0.84487304054587
74.111719;1.0800180287838368;0.8333123615478786;0.7717231440744383;-0.37118098941630345;-0.3437012616486526;1.0719750481551842;10.000006063743337;0.8334524890995971;-0.42445497235053326;-0.42445500286549354;0.7776197546100735;-0.3299999774714777;0.8448728222571693
74.121719;1.0800195409099866;0.8333144640249569;0.771722814595313;-0.37118098928224436;-0.3437012616433516;1.0719745291367246;10.00000977584016;0.8334524712987443;-0.42445497230677415;-0.4244550029616798;0.7776195481691613;-0.32999997786143254;0.8448725995274224
74.131719;1.0800210506756653;0.8333165804477277;0.771722474565118;-0.3711809891611631;-0.343701261654603;1.0719739654911917;10.000013778148439;0.8334524749514598;-0.42445497227084705;-0.4244550030493946;0.7776194120724174;-0.3299999782493734;0.8448723719561421
74.141719;1.080022551145397;0.8333187085899209;0.7717221301994025;-0.3711809890529278;-0.3437012616824458;1.0719733578436876;10.00001804431757;0.8334524989655768;-0.424454972243493;-0.4244550031283718;0.7776193439500797;-0.32999997863425046;0.8448721391509545
74.151719;1.0800240355119517;0.8333208458980507;0.7717217873243879;-0.37118098895702056;-0.3437012617264097;1.071972706875337;10.00002256178543;0.833452542990325;-0.4244549722257261;-0.42445500319858137;0.7776193411518183;-0.32999997901550776;0.8448719005389812
74.161719;1.0800254972367698;0.8333229896078996;0.7717214508482373;-0.37118098887262874;-0.3437012617856234;1.071972013183678;10.00002733021174;0.8334526084876395;-0.42445497221853695;-0.42445500326024593;0.7776194003396137;-0.3299999793925944;0.8448716548014839
74.171719;1.0800269307630495;0.8333251371391766;0.771721124296727;-0.3711809887988129;-0.34370126185922567;1.0719712771187098;10.000032358217256;0.8334526989918732;-0.4244549722228659;-0.42445500331359315;0.7776195176993473;-0.32999997976464884;0.8448713988728651
74.181719;1.0800283318805175;0.8333272863973039;0.7717208095856467;-0.3711809887346352;-0.34370126194662787;1.0719704991174452;10.000037661110031;0.833452819472908;-0.424454972239767;-0.4244550033585692;0.7776196895390919;-0.3299999801306923;0.844871128195945
74.191719;1.0800296976202455;0.8333294352734766;0.7717205076413771;-0.37118098867926586;-0.3437012620474701;1.0719696806146852;10.000043261033424;0.8334529754878433;-0.4244549722703198;-0.4244550033948349;0.7776199122802833;-0.32999998048983237;0.8448708385146995
74.201719;1.080031026290051;0.8333315808027298;0.7717202195945368;-0.3711809886320879;-0.3437012621615467;1.0719688243725505;10.000049185049173;0.8334531723387416;-0.42445497231532286;-0.4244550034218565;0.7776201823646604;-0.32999998084121435;0.8448705270026318
74.211719;1.0800323172479984;0.83333371911582;0.771719947610797;-0.3711809885928118;-0.34370126228877246;1.071967934202761;10.00005545694764;0.8334534144151637;-0.4244549723752713;-0.4244550034390004;0.7776204967386338;-0.32999998118397345;0.8448701920179146
74.221719;1.080033569901559;0.8333358463718745;0.7717196948118296;-0.37118098856155146;-0.34370126242903065;1.0719670148750455;10.000062089883766;0.8334537047306501;-0.4244549724506001;-0.42445500344564896;0.7776208530433966;-0.32999998151732524;0.84486983280865
74.231719;1.0800347828227175;0.8333379597231213;0.7717194647111945;-0.3711809885387309;-0.3437012625819435;1.0719660721226676;10.00006908308047;0.8334540445904166;-0.42445497254185227;-0.4244550034412413;0.7776212492320943;-0.32999998184067036;0.8448694494093136
74.241719;1.0800359538447177;0.833340057608237;0.7717192607115043;-0.37118098852487624;-0.34370126274681984;1.071965112446536;10.00007641988185;0.8334544335446072;-0.42445497264971277;-0.4244550034252435;0.7776216835037321;-0.329999982153668;0.8448690419141973
74.251719;1.0800370805572672;0.8333421394273943;0.7717190853538839;-0.37118098852054326;-0.34370126292296227;1.0719641424781177;10.00008407374051;0.833454869604123;-0.4244549727749191;-0.42445500339707914;0.7776221544063705;-0.32999998245631085;0.844868609599721
74.261719;1.0800381605594132;0.833344204834524;0.7717189394887366;-0.37118098852639053;-0.3437012631100219;1.0719631679805794;10.000092021194927;0.8334553498547124;-0.42445497291804873;-0.4244550033560037;0.7776226606745731;-0.329999982748969;0.8448681510434174
74.271719;1.0800391913317053;0.8333462533884249;0.7717188222675038;-0.371180988543142;-0.34370126330794526;1.071962193198723;10.000100248424067;0.8334558716325793;-0.42445497307932645;-0.42445500330107944;0.7776232010311968;-0.3299999830324272;0.8448676650219858
74.281719;1.080040169789047;0.8333482849722409;0.7717187316587777;-0.3711809885714918;-0.34370126351667707;1.0719612210418001;10.000108753721156;0.8334564334042213;-0.4244549732586889;-0.4244550032313332;0.7776237739687639;-0.3299999833079445;0.844867151434518
74.291719;1.0800410923912527;0.8333502999973459;0.7717186647217299;-0.37118098861213655;-0.34370126373609095;1.0719602537304396;10.000117554142298;0.8334570345925381;-0.42445497345610267;-0.4244550031458062;0.7776243777761471;-0.3299999835771926;0.8448666114622905
74.301719;1.080041955966721;0.8333522988182196;0.7717186177867602;-0.3711809886656749;-0.3437012639661771;1.0719592934879956;10.000126687747482;0.8334576751686813;-0.4244549736717305;-0.42445500304353107;0.777625011196804;-0.3299999838419666;0.8448660462951337
74.311719;1.080042758071876;0.8333542813596896;0.7717185865629528;-0.3711809887322856;-0.3437012642071161;1.07195834334752;10.000136202866864;0.8334583558505433;-0.42445497390572257;-0.42445500292372795;0.7776256740077463;-0.32999998410380627;0.8448654558487673
74.321719;1.0800434967423105;0.8333562479211922;0.7717185661837773;-0.3711809888115943;-0.34370126445918125;1.0719574073444056;10.000146141939322;0.833459078368333;-0.4244549741580362;-0.4244550027859712;0.7776263665908079;-0.3299999843637851;0.8448648392123226
74.331719;1.0800441702782775;0.8333582003334256;0.7717185514902649;-0.3711809889028019;-0.34370126472279655;1.07195648944095;10.000156532736472;0.8334598450245477;-0.4244549744285517;-0.42445500263014035;0.7776270891325191;-0.32999998462257113;0.8448641955993151
74.341719;1.0800447770183565;0.8333601416884914;0.7717185371871854;-0.37118098900483215;-0.3437012649987505;1.0719555927544424;10.00016739044019;0.8334606576386082;-0.4244549747171189;-0.42445500245638923;0.7776278414393395;-0.3299999848805713;0.8448635242317599
74.351719;1.080045315041382;0.8333620747299011;0.7717185176083076;-0.37118098911648534;-0.343701265288228;1.0719547200600008;10.000178727416532;0.8334615169050426;-0.42445497502343205;-0.4244550022650651;0.7776286230016018;-0.3299999851379595;0.8448628239848928
74.361719;1.0800457820751581;0.8333640004239989;0.7717184864161477;-0.3711809892366243;-0.34370126559255915;1.0719538741453871;10.000190563980185;0.8334624229187129;-0.4244549753470268;-0.42445500205641984;0.7776294328877953;-0.329999985394592;0.8448620933905311
74.371719;1.0800461755453064;0.8333659172831746;0.7717184365379826;-0.37118098936433674;-0.34370126591296896;1.071953057628653;10.000202928639668;0.8334633758111505;-0.4244549756873063;-0.4244550018305395;0.7776302696357064;-0.32999998564985206;0.844861330381493
74.381719;1.0800464925708442;0.8333678216035187;0.7717183606044152;-0.3711809894990506;-0.34370126625052416;1.071952273086946;10.000215847496973;0.8334643753034481;-0.4244549760434157;-0.42445500158774657;0.7776311310475196;-0.3299999859025225;0.8448605320403174
74.391719;1.080046730188127;0.833369708575233;0.7717182517250554;-0.3711809896405534;-0.3437012666061292;1.0719515235031536;10.00022933633745;0.8334654201079378;-0.42445497641415;-0.42445500132886255;0.7776320138468823;-0.3299999861509076;0.8448596950233807
74.401719;1.0800468856296106;0.8333715734391098;0.7717181041244833;-0.3711809897888057;-0.3437012669804727;1.071950812663457;10.000243398721384;0.8334665083302618;-0.42445497679810096;-0.42445500105502487;0.7776329135124681;-0.3299999863931882;0.8448588165625263
74.411719;1.0800469559462031;0.8333734121659974;0.7717179134644699;-0.37118098994354953;-0.3437012673740551;1.0719501454346914;10.000258024482719;0.8334676381629709;-0.42445497719396064;-0.4244550007674901;0.7776338245820826;-0.32999998662770536;0.8448578955444787
74.421719;1.0800469376656325;0.8333752217188632;0.7717176769668332;-0.3711809901040719;-0.34370126778735016;1.0719495277566253;10.00027319468748;0.8334688082254825;-0.42445497760069056;-0.4244550004674955;0.7776347413173587;-0.3299999868530308;0.8448569330088941
74.431719;1.0800468277549744;0.8333769998567973;0.7717173932835875;-0.37118099026944873;-0.3437012682208943;1.0719489658651729;10.000288893891758;0.833470017756407;-0.42445497801743326;-0.4244550001560113;0.7776356583360701;-0.3299999870678415;0.8448559317930743
74.441719;1.0800466250609853;0.8333787445844206;0.7717170617005902;-0.37118099043891495;-0.34370126867517575;1.0719484650352082;10.00030511256031;0.833471266275443;-0.42445497844331964;-0.42445499983360574;0.7776365709722154;-0.3299999872706176;0.8448548960980348
74.451719;1.080046330715135;0.8333804538554562;0.7717166810371819;-0.3711809906118256;-0.3437012691504797;1.071948028809633;10.000321839068837;0.8334725526830309;-0.4244549788773589;-0.42445499950040794;0.7776374751842471;-0.32999998745937964;0.8448538314580344
74.461719;1.0800459477080953;0.8333821256861379;0.7717162494652617;-0.3711809907873233;-0.3437012696468533;1.0719476590495325;10.000339056647688;0.8334738747547563;-0.42445497931842296;-0.42445499915598406;0.7776383672110507;-0.3299999876317496;0.8448527443692139
74.471719;1.0800454802558608;0.8333837579929816;0.7717157653259157;-0.37118099096417645;-0.3437012701642;1.0719473562805915;10.000356741344275;0.8334752295047096;-0.4244549797652495;-0.4244549987994965;0.7776392435011528;-0.32999998778540846;0.8448516414786138
74.481719;1.0800449328155535;0.8333853484905624;0.771715227849924;-0.3711809911409228;-0.34370127070247264;1.0719471198354056;10.000374854717041;0.8334766138681716;-0.424454980216407;-0.42445499843021206;0.7776401008905471;-0.3299999879185923;0.844850529026093
74.491719;1.080044308700254;0.8333868956783886;0.7717146374208297;-0.371180991316049;-0.343701271261908;1.0719469481100234;10.000393340026461;0.8334780252247104;-0.4244549806701611;-0.42445499804777426;0.7776409366833629;-0.32999998803011105;0.8448494123187847
74.501719;1.080043609057338;0.8333883997958741;0.7717139956124044;-0.37118099148808475;-0.3437012718430579;1.0719468390477254;10.000412126834524;0.8334794618177934;-0.424454981124396;-0.4244549976521949;0.7776417484461559;-0.3299999881190133;0.8448482950045122
74.511719;1.0800428333145338;0.8333898621533795;0.7717133051026672;-0.3711809916557849;-0.34370127244645243;1.0719467901338653;10.000431142587209;0.8334809228481856;-0.424454981576776;-0.4244549972439574;0.7776425335733231;-0.329999988184396;0.8448471789124651
74.521719;1.080041980467702;0.8333912839018242;0.7717125696238395;-0.37118099181826736;-0.3437012730721695;1.071946797637075;10.00045032206139;0.8334824081680002;-0.42445498202510384;-0.4244549968241399;0.77764328895127;-0.32999998822550203;0.8448460647475871
74.531719;1.0800410493268762;0.8333926657006773;0.7717117936728297;-0.3711809919748355;-0.3437012737196345;1.0719468559608976;10.00046960239295;0.8334839179396613;-0.42445498246770486;-0.4244549963942585;0.7776440109765222;-0.32999998824198573;0.8448449527068007
74.541719;1.0800400378144424;0.8333940080233653;0.7717109818589524;-0.37118099212471484;-0.34370127438760795;1.071946957702474;10.000488910112773;0.8334854522719266;-0.42445498290346867;-0.42445499595588526;0.7776446959461948;-0.32999998823408866;0.8448438422412503
74.551719;1.0800389426408452;0.8333953113099685;0.7717101385067036;-0.37118099226696927;-0.3437012750741676;1.0719470944474077;10.000508158712016;0.8334870108053429;-0.42445498333156245;-0.42445499551040944;0.7776453406940089;-0.32999998820251336;0.8448427316440995
74.561719;1.0800377596038124;0.8333965756550561;0.7717092677339706;-0.3711809924004234;-0.34370127577675663;1.0719472582331402;10.000527262680011;0.8334885922019776;-0.4244549837512859;-0.42445499505920925;0.7776459430082389;-0.3299999881481149;0.8448416185463873
74.571719;1.0800364842099068;0.8333978005884478;0.7717083736982491;-0.3711809925236394;-0.3437012764923949;1.0719474424754254;10.000546154927353;0.8334901935322497;-0.42445498416209276;-0.42445499460390823;0.7776465012614252;-0.3299999880717515;0.8448405006986608
74.581719;1.0800351125403258;0.8333989853676069;0.7717074605816835;-0.37118099263511506;-0.34370127721789134;1.0719476417315796;10.000564789144931;0.8334918102938574;-0.4244549845636287;-0.42445499414625976;0.7776470135454543;-0.3299999879743782;0.8448393760692254
74.591719;1.080033642354014;0.8334001293273909;0.7717065320631002;-0.3711809927335172;-0.34370127795013217;1.0719478512023812;10.000583125163484;0.8334934372707677;-0.4244549849558414;-0.4244549936878936;0.7776474771332798;-0.32999998785708357;0.8448382429016471
74.601719;1.0800320737215905;0.83340123214856;0.7717055909198907;-0.3711809928178995;-0.34370127868650896;1.0719480661439906;10.000601116403262;0.8334950690852903;-0.4244549853390634;-0.42445499323022107;0.7776478882737391;-0.3299999877209715;0.8448371000642223
74.611719;1.0800304085310501;0.8334022941946923;0.7717046393215569;-0.3711809928878327;-0.3437012794250604;1.0719482813708108;10.00061871214826;0.8334966999291092;-0.42445498571396006;-0.42445499277436094;0.77764824204948;-0.32999998756696625;0.8448359469799512
74.621719;1.0800286498210017;0.8334033166310549;0.7717036791524543;-0.3711809929432766;-0.3437012801641774;1.0719484914131543;10.000635864550562;0.8334983234472211;-0.42445498608137455;-0.4244549923210848;0.777648532830607;-0.3299999873955359;0.8448347833259181
74.631719;1.080026801730652;0.8334043011731059;0.7717027118988143;-0.3711809929844706;-0.3437012809022242;1.0719486910609919;10.0006525299807;0.8334999333923623;-0.42445498644218127;-0.42445499187079777;0.7776487551938841;-0.32999998720656704;0.8448336091312666
74.641719;1.0800248691132348;0.8334052498820803;0.7717017385651961;-0.371180993012023;-0.3437012816373446;1.071948876008336;10.000668668398767;0.8335015243471321;-0.4244549867971299;-0.424454991423517;0.7776489042236315;-0.32999998699953825;0.8448324249612446
74.651719;1.080022856059618;0.8334061650902219;0.7717007597973209;-0.3711809930269551;-0.34370128236759373;1.0719490434809897;10.000684246140136;0.8335030921066788;-0.42445498714667534;-0.4244549909790331;0.7776489755142697;-0.3299999867738331;0.8448312317872595
74.661719;1.080020764265048;0.8334070490453913;0.7716997760673603;-0.3711809930306233;-0.3437012830913378;1.0719491925421745;10.000699238968066;0.8335046339427565;-0.42445498749102156;-0.4244549905371993;0.7776489657081945;-0.329999986529113;0.8448300307570809
74.671719;1.0800185929731703;0.8334079037700644;0.7716987880295708;-0.3711809930246665;-0.34370128380759074;1.0719493238007256;10.000713631468024;0.8335061482480534;-0.42445498783021773;-0.42445499009800886;0.7776488729410419;-0.3299999862654862;0.8448288231085539
74.681719;1.0800163406694443;0.8334087314462403;0.7716977969766943;-0.37118099301108803;-0.3437012845160509;1.0719494382483337;10.000727416617607;0.8335076335224706;-0.4244549881641255;-0.4244549896614121;0.7776486967020008;-0.3299999859833609;0.8448276099647266
74.691719;1.0800140065390724;0.8334095341765299;0.7716968048369913;-0.37118099299242313;-0.34370128521683996;1.0719495356031865;10.000740596172172;0.833509087904792;-0.42445498849256275;-0.4244549892271969;0.7776484376299316;-0.32999998568333266;0.8448263918241562
74.701719;1.080011590568727;0.8334103133146857;0.7716958134418439;-0.371180992971733;-0.34370128591007193;1.0719496136416369;10.000753177071116;0.833510509500981;-0.4244549888156085;-0.42445498879509286;0.7776480974280908;-0.3299999853661335;0.8448251683902935
74.711719;1.0800090932095592;0.8334110697914419;0.7716948237299659;-0.3711809929523056;-0.3437012865955226;1.0719496691284345;10.000765164848866;0.8335118964510203;-0.4244549891337975;-0.4244549883648911;0.7776476786949313;-0.3299999850325808;0.8448239390084812
74.721719;1.0800065152295624;0.833411804722212;0.7716938355528493;-0.37118099293730755;-0.34370128727260296;1.0719496988572093;10.000776558353968;0.833513246430292;-0.42445498944814114;-0.4244549879364954;0.7776471847044373;-0.32999998468365077;0.8448227028531134
74.731719;1.0800038576642632;0.8334125193528292;0.7716928480676093;-0.37118099292945256;-0.34370128794056815;1.0719496996534075;10.000787346587373;0.8335145563370465;-0.42445498976001983;-0.4244549875099458;0.7776466190512326;-0.32999998432048566;0.8448214585881415
74.741719;1.080001122045687;0.8334132151432202;0.7716918601686604;-0.3711809929306608;-0.34370128859878213;1.0719496676180988;10.000797506811796;0.8335158226636127;-0.4244549900710313;-0.4244549870853637;0.7776459851810491;-0.3299999839442769;0.8448202042470796
74.751719;1.0799983105883526;0.8334138942897885;0.7716908702857754;-0.3711809929420722;-0.3437012892468814;1.071949597531971;10.000807005758602;0.8335170424693261;-0.4244549903828527;-0.42445498666279663;0.7776452862877435;-0.32999998355621585;0.844818937514772
74.761719;1.079995425906711;0.8334145599840606;0.7716898759210087;-0.371180992964408;-0.3437012898848223;1.0719494832811702;10.000815801916831;0.8335182142693186;-0.4244549906972245;-0.4244549862419725;0.7776445255195141;-0.32999998315741913;0.8448176559441473
74.771719;1.0799924708620297;0.8334152159231594;0.7716888738390381;-0.3711809929982027;-0.3437012905128219;1.0719493187288371;10.00082384451359;0.8335193380853645;-0.42445499101591977;-0.4244549858222194;0.7776437059118047;-0.32999998274878184;0.8448163569681254
74.781719;1.0799894487787443;0.8334158654899867;0.7716878607948743;-0.3711809930438004;-0.3437012911312133;1.0719490984141462;10.00083107286804;0.833520415082524;-0.4244549913404205;-0.42445498540272886;0.7776428302785119;-0.32999998233096955;0.8448150380427623
74.791719;1.0799863631195765;0.8334165112067223;0.7716868340307721;-0.37118099310123565;-0.3437012917404719;1.071948818092947;10.000837419619092;0.8335214476691166;-0.42445499167169626;-0.42445498498280637;0.7776419016143219;-0.3299999819045954;0.8448136972146136
