time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.801719;1.079983216332188;0.8334171544886135;0.7716857912514098;-0.3711809931701565;-0.34370129234140256;1.0719484745298522;10.000842820096954;0.8335224399371419;-0.42445499201037673;-0.4244549845618783;0.7776409233801794;-0.3299999814704652;0.8448123335669745
74.811719;1.0799800089736944;0.8334177958436949;0.7716847305463729;-0.3711809932499371;-0.343701292935116;1.071948065153099;10.000847227335209;0.8335233974234505;-0.4244549923568945;-0.4244549841394804;0.7776398988835985;-0.32999998102968775;0.8448109469551635
74.821719;1.0799767400556333;0.8334184354987832;0.7716836506664799;-0.37118099333993987;-0.34370129352279155;1.0719475881812564;10.000850619721303;0.8335243256288444;-0.42445499271150205;-0.424454983715406;0.7776388306294021;-0.32999998058348046;0.8448095375769027
74.831719;1.0799734087179211;0.833419073787535;0.7716825511923007;-0.3711809934398654;-0.3437012941054697;1.0719470422868902;10.000852994715952;0.8335252283436168;-0.4244549930742259;-0.42445498328981174;0.7776377205184866;-0.3299999801329855;0.8448081057973299
74.841719;1.0799700161948422;0.8334197107865937;0.7716814321942145;-0.371180993549838;-0.3437012946839572;1.0719464264337975;10.000854356491043;0.8335261070794189;-0.42445499344465776;-0.4244549828630958;0.7776365704000938;-0.3299999796794436;0.8448066520882518
74.851719;1.0799665661521223;0.8334203455674862;0.7716802939569948;-0.3711809936699134;-0.34370129525884013;1.071945740636828;10.000854703437604;0.8335269612410927;-0.4244549938218547;-0.42445498243573226;0.7776353826514906;-0.32999997922435115;0.8448051772613746
74.861719;1.0799630631594561;0.8334209759095323;0.7716791372436831;-0.37118099379953656;-0.3437012958305532;1.0719449863668717;10.000854024575997;0.8335277883703541;-0.4244549942044988;-0.42445498200815773;0.7776341605599094;-0.32999997876926607;0.8448036825792264
74.871719;1.0799595109024074;0.8334215986638942;0.7716779636670986;-0.3711809939375713;-0.3437012963994204;1.071944166022701;10.00085231148919;0.8335285851167369;-0.42445499459107;-0.4244549815805594;0.7776329080141898;-0.32999997831564304;0.8448021693008088
74.881719;1.0799559116290038;0.8334222101962183;0.7716767755307478;-0.3711809940827185;-0.3437012969656837;1.0719432817958285;10.000849569688402;0.833529349127946;-0.4244549949800917;-0.42445498115268243;0.7776316285389467;-0.3299999778650054;0.8448006387421297
74.891719;1.0799522672025756;0.8334228065411312;0.7716755750743381;-0.37118099423390344;-0.3437012975295482;1.07194233453854;10.00084581680273;0.8335300802876581;-0.42445499537043924;-0.4244549807239745;0.7776303241721703;-0.3299999774191151;0.844799092931205
74.901719;1.0799485802933821;0.8334233836952241;0.7716743638320269;-0.3711809943904532;-0.3437012980911071;1.0719413235566506;10.000841079560399;0.8335307803505254;-0.42445499576127355;-0.42445498029395323;0.7776289950540466;-0.32999997697990796;0.8447975342088736
74.911719;1.0799448543171284;0.8334239381917551;0.7716731428207091;-0.3711809945519291;-0.3437012986502881;1.0719402472692947;10.000835394192741;0.8335314519968099;-0.42445499615171184;-0.42445497986236636;0.7776276401453129;-0.3299999765494579;0.8447959641725971
74.921719;1.0799410925478774;0.8334244673127372;0.771671913383399;-0.371180994717786;-0.34370129920711434;1.0719391044270226;10.000828803574542;0.833532098036223;-0.4244549965407623;-0.4244549794290853;0.7776262583377925;-0.32999997612991505;0.8447943837142707
74.931719;1.0799372972335433;0.833424968785448;0.7716706776554555;-0.3711809948872614;-0.34370129976196867;1.0719378955653325;10.000821354217019;0.8335327207756474;-0.42445499692741395;-0.4244549789939586;0.7776248491958534;-0.32999997572325207;0.8447927940552394
74.941719;1.0799334696285259;0.8334254401578673;0.7716694377932851;-0.371180995059466;-0.3437013003154115;1.0719366235160555;10.000813096727187;0.8335333218853981;-0.42445499731053643;-0.4244549785566355;0.7776234131572871;-0.3299999753310893;0.8447911974808069
74.951719;1.0799296114631278;0.8334258781938336;0.7716681948624659;-0.371180995233471;-0.3437013008677826;1.0719352925479115;10.000804083503397;0.8335339025135744;-0.4244549976886656;-0.4244549781164398;0.777621951248718;-0.32999997495468375;0.8447895969657804
74.961719;1.0799257263320494;0.8334262790722127;0.7716669489912344;-0.37118099540849586;-0.34370130141899746;1.0719339074803893;10.000794363131677;0.8335344632312964;-0.4244549980600287;-0.42445497767254764;0.7776204645245584;-0.3299999745948848;0.8447879951923785
74.971719;1.0799218194464866;0.8334266390659426;0.7716657004192857;-0.37118099558407647;-0.34370130196849563;1.0719324739697653;10.000783982512218;0.8335350041127625;-0.42445499842292134;-0.42445497722430786;0.7776189536230071;-0.3299999742520122;0.8447863940643285
74.981719;1.0799178966014116;0.8334269546946813;0.771664450147289;-0.371180995759904;-0.3437013025152228;1.0719309991200665;10.000772992146324;0.8335355249436094;-0.4244549987760585;-0.42445497677137806;0.7776174190058888;-0.3299999739258133;0.8447847949811969
74.991719;1.079913963704218;0.8334272228870233;0.7716632000791309;-0.3711809959356121;-0.3437013030577302;1.0719294909805923;10.00076144129662;0.8335360250495972;-0.4244549991186333;-0.4244549763137201;0.777615861743989;-0.3299999736156498;0.8447831992981393
75.001719;1.0799100270659074;0.8334274416778422;0.7716619528989614;-0.3711809961108412;-0.3437013035943713;1.0719279575754075;10.00074937255244;0.8335365027787596;-0.42445499945024917;-0.4244549758515567;0.7776142836770248;-0.3299999733206524;0.8447816083094434
75.011719;1.0799060938603762;0.833427610463657;0.7716607115561254;-0.3711809962853365;-0.3437013041235568;1.071926406873651;10.000736827705442;0.833536955290186;-0.4244549997708973;-0.4244549753851865;0.7776126866236333;-0.32999997303968753;0.8447800229780584
75.021719;1.0799021719879787;0.8334277295413881;0.7716594788443707;-0.3711809964588715;-0.3437013046440192;1.0719248471933303;10.000723856268507;0.8335373787717673;-0.42445500008091264;-0.4244549749147423;0.7776110717464528;-0.32999997277152304;0.8447784441123611
75.031719;1.0798982696568669;0.8334277998425861;0.7716582576633012;-0.3711809966310941;-0.3437013051548087;1.0719232873905788;10.000710515633196;0.8335377686528727;-0.42445500038080675;-0.42445497444013797;0.7776094396778955;-0.32999997251515845;0.844776872647756
75.041719;1.0798943949140503;0.8334278228952688;0.7716570510130925;-0.3711809968014308;-0.3437013056549923;1.0719217373551178;10.000696862935616;0.8335381200962292;-0.424455000671105;-0.4244549739611516;0.7776077908475508;-0.3299999722699348;0.844775309640842
75.051719;1.0798905547680988;0.833427800236301;0.7716558611050545;-0.3711809969690565;-0.3437013061434976;1.0719202082728134;10.000682945899447;0.8335384289716774;-0.42445500095225436;-0.4244549734775774;0.7776061255229492;-0.32999997203548215;0.8447737565572435
75.061719;1.0798867547159507;0.8334277326629904;0.7716546890433619;-0.3711809971328593;-0.34370130661925674;1.0719187118141744;10.000668802940263;0.8335386923423889;-0.42445500122445207;-0.42445497298948964;0.7776044438126456;-0.32999997181160157;0.844772215804273
75.071719;1.0798829991482448;0.8334276201835674;0.7716535354742138;-0.3711809972913882;-0.3437013070813455;1.0719172590420323;10.0006544705221;0.8335389079045518;-0.4244550014875207;-0.4244549724974553;0.7776027459025356;-0.3299999715980752;0.844770690519695
75.081719;1.0798792919245084;0.8334274621209732;0.7716524009277483;-0.37118099744289706;-0.3437013075290409;1.0719158597841916;10.000639984550453;0.833539073345866;-0.4244550017410888;-0.42445497200256455;0.7776010321908632;-0.3299999713944527;0.84476918343937
75.091719;1.0798756364760485;0.8334272568314885;0.7716512857531438;-0.37118099758567996;-0.3437013079619347;1.0719145223455633;10.000625377984953;0.8335391865705083;-0.42445500198489433;-0.42445497150629335;0.7775993031125469;-0.32999997119983626;0.844767695856683
75.101719;1.0798720356866827;0.833427001767172;0.7716501899601735;-0.37118099771854035;-0.3437013083799841;1.071913253667804;10.000610684662615;0.8335392463196049;-0.4244550022189329;-0.42445497101023416;0.7775975588686652;-0.3299999710127939;0.844766227567944
75.111719;1.079868492512749;0.8334266943461367;0.7716491130217836;-0.3711809978409093;-0.3437013087833707;1.0719120593634286;10.000595945676727;0.8335392524279741;-0.4244550024434595;-0.4244549705159415;0.7775957991313498;-0.32999997083143556;0.844764777721392
75.121719;1.0798650105752352;0.8334263329595288;0.7716480540216256;-0.37118099795259524;-0.34370130917231656;1.0719109431720337;10.000581212060546;0.8335392057393778;-0.42445500265889974;-0.4244549700249996;0.7775940231685745;-0.3299999706536615;0.844763345830881
75.131719;1.0798615934970746;0.833425917511896;0.7716470118363746;-0.3711809980535601;-0.34370130954704886;1.0719099073245193;10.000566542978177;0.8335391078603733;-0.4244550028658117;-0.4244549695389164;0.7775922308056732;-0.32999997047759827;0.8447619321923433
75.141719;1.0798582438560431;0.8334254494564117;0.771645985205073;-0.3711809981437949;-0.3437013099078938;1.0719089541833495;10.000551998966872;0.8335389609220113;-0.4244550030649818;-0.4244549690586445;0.7775904232898222;-0.3299999703018474;0.8447605375445948
75.151719;1.0798549627794545;0.8334249312103389;0.7716449731791883;-0.37118099822314604;-0.3437013102553119;1.0719080871875963;10.000537632857077;0.8335387673880525;-0.4244550032574214;-0.42445496858428977;0.7775886033334978;-0.32999997012546833;0.8447591628037846
75.161719;1.079851750184922;0.833424365446863;0.7716439754513948;-0.3711809982912218;-0.343701310589709;1.0719073103439805;10.000523481561592;0.8335385295564504;-0.4244550034441745;-0.4244549681153759;0.7775867749192495;-0.329999969948009;0.8447578091825533
75.171719;1.0798486054043426;0.8334237551195225;0.7716429918641807;-0.3711809983475358;-0.34370131091115835;1.0719066276213702;10.000509560671592;0.8335382489501966;-0.4244550036260767;-0.4244549676511472;0.777584942913126;-0.329999969769466;0.8447564779760331
75.181719;1.0798455280328942;0.8334231038806968;0.7716420219723272;-0.37118099839158697;-0.3437013112193976;1.071906043170813;10.000495865156898;0.8335379262183242;-0.42445500380355494;-0.42445496719063824;0.7775831125059857;-0.3299999695902622;0.8447551701808709
75.191719;1.079842518591679;0.8334224163530193;0.7716410657998417;-0.371180998422621;-0.34370131151409467;1.0719055618993079;10.000482375405445;0.8335375615312097;-0.42445500397653935;-0.42445496673286354;0.7775812892638378;-0.32999996941144927;0.8447538863209636
75.201719;1.0798395789210704;0.8334216983196373;0.7716401251579627;-0.37118099843944685;-0.3437013117949943;1.0719051895585971;10.000469065558688;0.8335371551104397;-0.42445500414451937;-0.4244549662770787;0.777579479448511;-0.3299999692346146;0.8447526263325682
75.211719;1.0798367124453871;0.8334209564385144;0.7716392041097846;-0.3711809984406336;-0.3437013120618308;1.071904931907727;10.000455912190414;0.8335367072926234;-0.4244550043067366;-0.4244549658228669;0.7775776898175284;-0.3299999690613238;0.8447513898465694
75.221719;1.0798339235163017;0.8334201973916574;0.771638308254167;-0.3711809984247942;-0.3437013123142395;1.0719047936532624;10.000442897803296;0.8335362179653212;-0.42445500446244344;-0.42445496537012367;0.7775759271406998;-0.3299999688928036;0.8447501767936576
75.231719;1.0798312162998855;0.8334194272806931;0.7716374435522799;-0.3711809983906967;-0.3437013125518032;1.071904777663077;10.000430007767694;0.8335356865286877;-0.42445500461102426;-0.42445496491896106;0.7775741977752462;-0.3299999687301296;0.8447489875566909
75.241719;1.0798285946059143;0.8334186515156883;0.7716366154479583;-0.3711809983373909;-0.3437013127741511;1.071904884117597;10.000417230432195;0.8335351126698781;-0.4244550047519341;-0.42445496446959685;0.7775725072882697;-0.32999996857446395;0.8447478224811678
75.251719;1.0798260624096445;0.8334178749263057;0.7716358284846527;-0.3711809982644752;-0.3437013129809001;1.0719051102028292;10.000404562341435;0.8335344968581169;-0.424455004884634;-0.4244549640224591;0.7775708602066669;-0.32999996842711943;0.8447466815143551
75.261719;1.079823624641838;0.8334171021639498;0.7716350862078837;-0.3711809981723593;-0.3437013131714243;1.0719054505246723;10.000392006729307;0.8335338406097769;-0.424455005008604;-0.42445496357849044;0.7775692600691774;-0.3299999682895916;0.8447455643817403
75.271719;1.079821287719073;0.8334163381206697;0.7716343911091587;-0.37118099806237626;-0.34370131334471676;1.0719058975802813;10.000379564001449;0.8335331466758314;-0.424455005123476;-0.42445496313929093;0.7775677095883592;-0.3299999681635978;0.8447444707025428
75.281719;1.0798190589784917;0.8334155876337839;0.7716337445495528;-0.3711809979366389;-0.343701313499413;1.071906442546341;10.000367223902046;0.8335324185826348;-0.4244550052293449;-0.4244549627069086;0.7775662104794828;-0.32999996805106196;0.8447433999994575
75.291719;1.0798169452653978;0.8334148546067947;0.7716331466836841;-0.371180997797669;-0.3437013136339989;1.0719070764087755;10.000354965207986;0.8335316603128976;-0.42445500532701314;-0.42445496228356167;0.7775647628364024;-0.3299999679540274;0.8447423519809353
75.301719;1.0798149514382511;0.8334141417146785;0.7716325963722463;-0.3711809976480902;-0.34370131374715746;1.0719077905587817;10.00034276610614;0.8335308767867724;-0.42445500541793474;-0.4244549618714006;0.7775633648105534;-0.3299999678745729;0.8447413265800688
75.311719;1.0798130800412045;0.8334134509376018;0.7716320910537002;-0.37118099749051964;-0.3437013138379633;1.07190857645214;10.000330616841703;0.8335300740706743;-0.42445500550398435;-0.4244549614721497;0.7775620135419556;-0.3299999678149104;0.8447403235641873
75.321719;1.0798113325546475;0.8334127839695393;0.7716316270026795;-0.3711809973275995;-0.34370131390597586;1.071909425019327;10.000318519840171;0.8335292588270728;-0.42445500558719734;-0.4244549610868718;0.777560706678881;-0.32999996777746615;0.8447393427172482
75.331719;1.0798097100680042;0.8334121422720858;0.7716312003096673;-0.37118099716220015;-0.34370131395135506;1.0719103269146795;10.000306481083655;0.8335284377626192;-0.42445500566953037;-0.4244549607161207;0.7775594430974282;-0.32999996776452245;0.8447383846437801
75.341719;1.0798082123856707;0.8334115269096957;0.77163080765443;-0.37118099699741103;-0.3437013139747589;1.0719112737109455;10.000294505117372;0.8335276174839233;-0.42445500575273043;-0.4244549603602417;0.7775582224752585;-0.3299999677776762;0.8447374508370952
75.351719;1.079806837860548;0.8334109380049829;0.7716304460880622;-0.37118099683590994;-0.34370131397711623;1.071912258846197;10.000282596090342;0.8335268044653517;-0.4244550058382909;-0.4244549600195157;0.7775570440609809;-0.3299999678176356;0.8447365429860783
75.361719;1.0798055847503771;0.8334103742927051;0.7716301119750363;-0.37118099667932897;-0.34370131395967607;1.0719132773840054;10.000270761997708;0.8335260046522154;-0.4244550059273268;-0.4244549596941111;0.7775559057797278;-0.32999996788434105;0.844735662567762
75.371719;1.0798044517974048;0.8334098334498053;0.7716297996472233;-0.3711809965284111;-0.3437013139241406;1.0719143251853418;10.000259016712864;0.8335252227463528;-0.4244550060203956;-0.42445495938399536;0.7775548046963968;-0.32999996797721776;0.8447348108625674
75.381719;1.0798034371591267;0.8334093127689359;0.7716295012733679;-0.3711809963835708;-0.3437013138724756;1.0719153986983139;10.000247377206367;0.8335244621714905;-0.4244550061175226;-0.424454959088886;0.7775537381046159;-0.3299999680954537;0.8447339892113258
75.391719;1.079802537421439;0.8334088093220664;0.771629208423167;-0.3711809962450575;-0.3437013138066029;1.07191649552476;10.000235860129068;0.8335237261536678;-0.4244550062184556;-0.42445495880818446;0.7775527042655233;-0.32999996823825156;0.8447331992586466
75.401719;1.0798017480748854;0.833408319821405;0.7716289134258949;-0.37118099611279387;-0.3437013137282813;1.071917614947738;10.000224481759913;0.8335230189137607;-0.42445500632279354;-0.4244549585408985;0.7775517025350013;-0.3299999684049814;0.8447324429973876
75.411719;1.0798010646727112;0.8334078407025663;0.7716286095699337;-0.3711809959863297;-0.34370131363908285;1.0719187577977933;10.000213260023704;0.8335223461045874;-0.4244550064298665;-0.4244549582855686;0.7775507328296475;-0.3299999685951338;0.8447317229539055
75.421719;1.0798004831230825;0.8334073686787165;0.7716282911010075;-0.37118099586496817;-0.3437013135403058;1.0719199258183185;10.000202211959579;0.8335217142107566;-0.4244550065386964;-0.4244549580402603;0.7775497949627403;-0.32999996880812194;0.8447310425057124
75.431719;1.07979999960748;0.8334069014541913;0.7716279532223164;-0.3711809957479901;-0.3437013134329144;1.071921121025358;10.000191347249164;0.8335211295213284;-0.4244550066482577;-0.42445495780277426;0.7775488885665401;-0.32999996904315815;0.8447304058325965
75.441719;1.0797996111327477;0.8334064376288608;0.7716275918028057;-0.3711809956348776;-0.3437013133176759;1.0719223451924436;10.00018066750647;0.8335205980626107;-0.424455006757977;-0.4244549575710284;0.7775480138099314;-0.32999996929942577;0.8447298173104758
75.451719;1.0797993158890622;0.8334059759034658;0.7716272033816569;-0.3711809955253797;-0.34370131319535685;1.0719235994520204;10.000170172402273;0.8335201262075879;-0.42445500686818255;-0.4244549573433708;0.7775471720949171;-0.32999996957639993;0.8447292808049893
75.461719;1.0797991128158715;0.8334055143729457;0.7716267854111648;-0.371180995419451;-0.34370131306675344;1.0719248837251103;10.000159864658132;0.8335197205400907;-0.4244550069801631;-0.42445495711869435;0.7775463656866065;-0.3299999698740131;0.8447287993989049
75.471719;1.0797990011293466;0.8334050504425667;0.7716263360416082;-0.37118099531715976;-0.3437013129325833;1.0719261956818211;10.000149748443283;0.8335193871279766;-0.42445500709585426;-0.4244549568963378;0.7775455965877308;-0.3299999701926339;0.8447283754816135
75.481719;1.0797989803390562;0.8334045816644463;0.7716258539272545;-0.3711809952185367;-0.3437013127933317;1.071927530159969;10.000139823329384;0.833519131053504;-0.4244550072174807;-0.42445495667593147;0.77754486551508;-0.3299999705329607;0.8447280108123966
75.491719;1.0797990502451944;0.8334041067224722;0.7716253384041476;-0.3711809951235355;-0.3437013126491374;1.0719288797643933;10.000130080771555;0.8335189563595219;-0.4244550073473949;-0.4244549564574877;0.7775441715267813;-0.3299999708958221;0.8447277064445431
75.501719;1.0797992106597687;0.833403625794838;0.7716247895914831;-0.37118099503219765;-0.34370131249981256;1.071930236108312;10.000120504402725;0.8335188663598815;-0.42445500748792;-0.42445495624164253;0.777543512783998;-0.32999997128185604;0.8447274628520156
75.511719;1.0797994619107125;0.8334031403048235;0.771624208473879;-0.3711809949446649;-0.3437013123448811;1.0719315913845913;10.000111070539004;0.8335188638482235;-0.42445500764108296;-0.4244549560296289;0.7775428880424259;-0.32999997169130996;0.8447272802560328
75.521719;1.0797998062940963;0.8334026521940923;0.7716235970457122;-0.37118099486092276;-0.3437013121835585;1.0719329397214095;10.000101751994062;0.8335189508860767;-0.4244550078085587;-0.42445495582298143;0.777542297687031;-0.32999997212408183;0.844727158609421
75.531719;1.0798002485750688;0.833402163172825;0.7716229584079607;-0.3711809947806083;-0.3437013120149268;1.071934277416725;10.000092529684434;0.8335191290112561;-0.42445500799177394;-0.4244549556233412;0.7775417438257662;-0.3299999725797731;0.8447270969539845
75.541719;1.0798007945186285;0.8334016745935199;0.771622296737445;-0.37118099470302446;-0.343701311838338;1.0719356021060127;10.000083407093564;0.833519399988048;-0.42445500819192244;-0.4244549554324869;0.7775412297886758;-0.3299999730576769;0.8447270925163101
75.551719;1.079801449057936;0.8334011879217056;0.7716216171343427;-0.37118099462725346;-0.34370131165363316;1.0719369115530526;10.000074417405848;0.8335197656545588;-0.4244550084100158;-0.42445495525245097;0.777540759511559;-0.3299999735568145;0.8447271406011388
75.561719;1.0798022159714196;0.8334007047845644;0.7716209256086528;-0.37118099455222103;-0.3437013114611316;1.0719382030738027;10.000065616221017;0.8335202267475315;-0.4244550086468703;-0.42445495508550857;0.7775403371021563;-0.32999997407611037;0.8447272357095158
75.571719;1.0798030986341511;0.8334002262272945;0.7716202288470827;-0.3711809944766364;-0.34370131126165193;1.0719394740729775;10.000057067137849;0.8335207823250763;-0.4244550089027939;-0.4244549549338935;0.7775399663865392;-0.3299999746145999;0.8447273728682867
75.581719;1.0798041008564092;0.8333997524147075;0.7716195332521842;-0.3711809943989726;-0.34370131105638657;1.0719407229293207;10.000048834504039;0.8335214302649817;-0.42445500917731516;-0.424454954799501;0.7775396503663979;-0.32999997517137203;0.8447275481649115
75.591719;1.0798052277104728;0.8333992833326906;0.7716188440322701;-0.3711809943176976;-0.34370131084650885;1.0719419493795084;10.00004098284374;0.8335221678843312;-0.42445500946935083;-0.42445495468384825;0.7775393912179362;-0.32999997574530354;0.8447277584625913
75.601719;1.0798064856842144;0.8333988196512314;0.7716181653883611;-0.3711809942316485;-0.34370131063282383;1.071943153637135;10.000033576435468;0.8335229921650732;-0.4244550097775005;-0.42445495458807775;0.7775391906765345;-0.32999997633496847;0.8447280006040584
75.611719;1.0798078818727697;0.8333983633294519;0.7716175014165447;-0.3711809941401503;-0.3437013104157593;1.0719443345861095;10.000026679858232;0.8335238998669299;-0.4244550101000264;-0.4244549545129116;0.7775390499283722;-0.3299999769387297;0.8447282706816518
75.621719;1.079809423033995;0.8333979176400795;0.7716168567101679;-0.37118099404273786;-0.34370131019564987;1.071945489317578;10.000020360692368;0.8335248881187171;-0.42445501043470707;-0.42445495445870535;0.7775389694000787;-0.3299999775547622;0.8447285642993974
75.631719;1.079811115251815;0.8333974862299083;0.7716162362707782;-0.3711809939388705;-0.34370130997295034;1.0719466146073138;10.000014689343317;0.8335259553174111;-0.4244550107789412;-0.42445495442556536;0.7775389490207826;-0.32999997818094096;0.8447288774214201
75.641719;1.079812964260764;0.8333970722367343;0.7716156447736294;-0.3711809938279335;-0.3437013097481335;1.0719477079141106;10.000009731179178;0.8335271009938504;-0.4244550111300129;-0.4244549544134281;0.7775389883393726;-0.3299999788147226;0.8447292063348307
75.651719;1.0798149756927613;0.8333966788038064;0.7716150857024687;-0.3711809937094387;-0.343701309521477;1.0719487669518117;10.000005537204098;0.8335283246832239;-0.42445501148525977;-0.4244549544221226;0.7775390863121822;-0.32999997945327797;0.844729546893019
75.661719;1.079817154476923;0.8333963102578062;0.7716145610758468;-0.3711809935831951;-0.3437013092930665;1.0719497894838077;10.000002141221605;0.8335296253758657;-0.42445501184218315;-0.4244549544515298;0.7775392413229696;-0.3299999800938918;0.8447298945605799
75.671719;1.0798195038195768;0.8333959721145976;0.7716140719137159;-0.3711809934492509;-0.3437013090629486;1.071950773578391;9.999999564992173;0.8335310019840884;-0.4244550121985699;-0.42445495450175386;0.7775394513796339;-0.32999998073434567;0.844730245430145
75.681719;1.0798220249641581;0.8333956700768653;0.7716136187995694;-0.37118099330770643;-0.3437013088312339;1.0719517172169206;9.9999978289262;0.8335324541256367;-0.4244550125525643;-0.424454954573055;0.7775397141453975;-0.329999981373107;0.8447305969158494
75.691719;1.0798247173092554;0.8333954094900917;0.7716132016662386;-0.37118099315865866;-0.34370130859816794;1.0719526177911838;9.99999695939732;0.8335339822029197;-0.4244550129026781;-0.4244549546656531;0.7775400271062127;-0.32999998200927483;0.8447309475701164
75.701719;1.0798275779483275;0.8333951952943046;0.7716128193114394;-0.3711809930023695;-0.34370130836412155;1.0719534724380613;9.999996986300387;0.83353558641523;-0.42445501324776114;-0.4244549547797134;0.7775403880212777;-0.32999998264227154;0.8447312967031493
75.711719;1.0798306016796555;0.8333950317881071;0.7716124700298121;-0.37118099283951866;-0.34370130812939825;1.0719542787838503;9.999997936930084;0.8335372655674258;-0.42445501358689597;-0.4244549549153344;0.7775407948638913;-0.3299999832714629;0.8447316442470039
75.721719;1.0798337820375348;0.833394922235724;0.7716121527846596;-0.3711809926712994;-0.3437013078940038;1.0719550357096272;9.999999833915526;0.8335390165206159;-0.4244550139192095;-0.4244549550723472;0.7775412450238148;-0.3299999838959977;0.8447319909022574
75.731719;1.079837112179843;0.8333948687522126;0.771611867250631;-0.37118099249942316;-0.34370130765769735;1.0719557438993694;10.000002692060775;0.8335408344599813;-0.4244550142437955;-0.42445495525032256;0.7775417348667485;-0.3299999845148852;0.8447323386682919
75.741719;1.0798405851275201;0.8333948725005026;0.7716116131768967;-0.37118099232608087;-0.34370130742029964;1.071956405209388;10.00000650896206;0.8335427135291129;-0.42445501455984186;-0.42445495544893513;0.7775422601487908;-0.3299999851270893;0.8447326908308779
75.751719;1.0798441937207808;0.8333949339922695;0.7716113902246257;-0.3711809921535703;-0.34370130718195746;1.0719570211985086;10.000011258512792;0.8335446471520994;-0.4244550148667185;-0.42445495566832514;0.7775428167208173;-0.32999998573158396;0.8447330506014367
75.761719;1.0798479305987383;0.8333950537139821;0.7716111976618841;-0.37118099198373555;-0.3437013069433262;1.0719575927338485;10.000016894693072;0.8335466280679329;-0.4244550151639058;-0.4244549559092045;0.777543401236586;-0.3299999863274057;0.8447334198189916
75.771719;1.0798517882965302;0.833395233081892;0.7716110336776516;-0.3711809918177954;-0.3437013067056069;1.0719581208299966;10.000023362139368;0.8335486487498873;-0.42445501545088127;-0.4244549561725492;0.777544011661152;-0.32999998691365734;0.8447337989785534
75.781719;1.079855759147062;0.8333954752266867;0.7716108953932455;-0.37118099165662566;-0.3437013064703465;1.0719586070024478;10.000030603719814;0.8335507020633702;-0.4244550157270286;-0.4244549564590434;0.7775446473112617;-0.32999998748957043;0.844734188051055
75.791719;1.0798598349260666;0.8333957850301192;0.7716107795583528;-0.3711809915010172;-0.343701306239277;1.0719590526918057;10.000038557444038;0.8335527812104475;-0.42445501599170066;-0.42445495676883704;0.777545308529699;-0.32999998805469144;0.8447345877094105
75.801719;1.079864006682096;0.8333961680345715;0.7716106830301406;-0.3711809913516935;-0.34370130601426113;1.0719594588291084;10.00004714927308;0.8335548791464528;-0.42445501624440285;-0.4244549571016589;0.7775459960996394;-0.32999998860901647;0.8447350005692541
75.811719;1.0798682650755729;0.8333966288777542;0.7716106027920819;-0.3711809912092735;-0.3437013057970949;1.0719598260490675;10.000056293512888;0.8335569885169999;-0.4244550164847005;-0.4244549574569336;0.7775467108499906;-0.32999998915286854;0.8447354312609392
75.821719;1.0798726010464779;0.8333971705069332;0.7716105358074646;-0.37118099107421865;-0.3437013055893055;1.0719601555017417;10.000065900550824;0.8335591023059578;-0.4244550167119588;-0.4244549578339852;0.7775474537207887;-0.329999989686519;0.8447358850747022
75.831719;1.0798770061140306;0.8333977944402325;0.7716104792999663;-0.37118099094673074;-0.343701305392157;1.0719604497679849;10.00007588440353;0.8335612144520217;-0.42445501692535703;-0.4244549582323595;0.7775482254743669;-0.329999990209955;0.8447363664960129
75.841719;1.0798814722008097;0.8333985012579749;0.771610431485088;-0.3711809908267129;-0.34370130520665537;1.0719607125886892;10.000086168421673;0.8335633198536286;-0.4244550171240276;-0.42445495865203237;0.7775490262007825;-0.32999999072296277;0.8447368790718451
75.851719;1.079885991604334;0.8333992907488723;0.7716103916967535;-0.37118099071386473;-0.3437013050335225;1.0719609474862413;10.000096694057937;0.8335654141783948;-0.4244550173071228;-0.4244549590935446;0.7775498556996469;-0.32999999122520496;0.8447374262278188
75.861719;1.0798905572296726;0.8334001622662006;0.771610359701955;-0.3711809906078199;-0.34370130487328615;1.0719611569665308;10.000107428159689;0.8335674936384191;-0.42445501747390046;-0.4244549595580093;0.7775507141442791;-0.329999991716118;0.8447380114197207
75.871719;1.0798951623568072;0.8334011155107209;0.7716103352378352;-0.3711809905081487;-0.34370130472621885;1.071961342623886;10.000118355600522;0.8335695541413238;-0.42445501762387144;-0.42445496004679906;0.7775516020913011;-0.3299999921947718;0.8447386376225174
75.881719;1.0798997996125408;0.8334021505765133;0.7716103181832125;-0.3711809904142266;-0.3437013045921244;1.0719615051994895;10.0001294654921;0.8335715904079598;-0.4244550177569773;-0.42445496056107185;0.7775525202757588;-0.3299999926600191;0.8447393069915863
75.891719;1.0799044599928762;0.8334032672920166;0.7716103089232073;-0.3711809903251632;-0.3437013044704925;1.0719616447623002;10.000140750831758;0.8335735958126712;-0.4244550178736047;-0.4244549611013804;0.7775534695334261;-0.3299999931109075;0.8447400206656159
75.901719;1.0799091327948922;0.8334044651643735;0.7716103082394443;-0.37118099023987905;-0.34370130436089164;1.071961761348163;10.000152216053406;0.8335755624334664;-0.4244550179743004;-0.4244549616675661;0.7775544508392838;-0.3299999935469439;0.844740778848658
75.911719;1.0799138067437126;0.8334057434707066;0.7716103167553513;-0.37118099015724776;-0.3437013042630736;1.071961855000721;10.000163877897359;0.8335774813833193;-0.424455018059384;-0.42445496225897916;0.7775554655176593;-0.32999999396808344;0.8447415811107791
75.921719;1.0799184715121146;0.8334071007904146;0.7716103346863449;-0.37118099007622035;-0.3437013041769025;1.0719619250310537;10.000175761679376;0.8335793437647838;-0.42445501812882697;-0.42445496287469076;0.7775565149474314;-0.3299999943744691;0.8447424264422847
75.931719;1.0799231181840667;0.8334085348865439;0.7716103618012331;-0.3711809899958806;-0.3437013041022592;1.0719619695891898;10.000187898378016;0.8335811416303116;-0.4244550181825367;-0.4244549635134779;0.7775575997499884;-0.32999999476607644;0.8447433134172492
75.941719;1.0799277390528952;0.8334100431503187;0.7716103973489586;-0.37118098991546694;-0.3437013040387355;1.0719619856456482;10.000200321146806;0.8335828684314588;-0.4244550182206463;-0.42445496417381257;0.7775587196180771;-0.3299999951424742;0.8447442409356144
75.951719;1.0799323279519075;0.8334116228661557;0.7716104404572877;-0.37118098983454634;-0.3437013039853877;1.0719619695238471;10.000213059192474;0.8335845188830896;-0.42445501824343956;-0.4244549648541029;0.7775598737925346;-0.32999999550271175;0.8447452088617431
75.961719;1.0799368805187628;0.8334132714446932;0.771610490781801;-0.37118098975327346;-0.3437013039409254;1.0719619182629467;10.000226130215097;0.8335860886998003;-0.4244550182510731;-0.4244549655529853;0.7775610617664479;-0.32999999584551803;0.8447462174234341
75.971719;1.079941393397867;0.8334149868679507;0.7716105488301738;-0.37118098967234614;-0.343701303904118;1.0719618302785405;10.000239537591597;0.8335875748803547;-0.42445501824345083;-0.42445496626938994;0.777562284050993;-0.3299999961698113;0.8447472657844887
75.981719;1.0799458629791028;0.8334167675640519;0.7716106160850146;-0.37118098959264295;-0.343701303874038;1.0719617045073864;10.000253275120528;0.8335889758352785;-0.42445501822039994;-0.4244549670025125;0.7775635421122842;-0.329999996474877;0.8447483514410427
75.991719;1.0799502851112983;0.8334186112385722;0.7716106948350386;-0.37118098951491907;-0.3437013038500218;1.0719615395457298;10.00026732861793;0.8335902903669113;-0.4244550181818637;-0.42445496775181835;0.7775648375887144;-0.3299999967599481;0.8447494707398335
76.001719;1.0799546557129953;0.833420513756674;0.7716107875023379;-0.3711809894397265;-0.3437013038315228;1.0719613335588702;10.000281669153535;0.8335915164117919;-0.4244550181278673;-0.42445496851692754;0.7775661719051266;-0.32999999702375105;0.8447506194785457
76.011719;1.0799589705202821;0.8334224694972069;0.771610895966733;-0.3711809893675033;-0.3437013038180263;1.0719610849290488;10.000296252197714;0.8335926508668107;-0.42445501805861824;-0.4244549692973187;0.7775675459888494;-0.3299999972645043;0.8447517929621304
76.021719;1.079963223974792;0.8334244724468478;0.7716110215013138;-0.37118098929870064;-0.34370130380898206;1.071960793621232;10.000311030303601;0.8335936904958133;-0.4244550179748917;-0.42445497009210786;0.7775689595593592;-0.3299999974802199;0.8447529858426505
76.031719;1.0799674092924034;0.8334265162611484;0.7716111651442513;-0.37118098923377824;-0.3437013038038097;1.0719604619926357;10.000325967200112;0.8335946331253873;-0.42445501787809514;-0.42445497090011197;0.7775704109055922;-0.32999999766884547;0.8447541923786704
76.041719;1.0799715195692148;0.8334285936940459;0.771611327791796;-0.3711809891732151;-0.3437013038019566;1.0719600941925287;10.000341041278627;0.833595478210059;-0.4244550177698149;-0.4244549717199226;0.7775718973491084;-0.32999999782824296;0.84475540712487
76.051719;1.0799755477347714;0.83343069657045;0.7716115097485872;-0.3711809891177203;-0.34370130380278907;1.071959695117375;10.000356242706518;0.8335962263427175;-0.4244550176514323;-0.4244549725497463;0.7775734154706344;-0.32999999795632656;0.8447566255497219
76.061719;1.079979485300308;0.8334328161082962;0.7716117104648844;-0.3711809890683037;-0.3437013038053688;1.0719592699509917;10.000371574083356;0.8335968781434565;-0.4244550175240967;-0.42445497338737276;0.7775749612510222;-0.3299999980512634;0.8447578441794001
76.071719;1.0799833220002821;0.8334349430877961;0.7716119291374198;-0.37118098902603797;-0.3437013038084355;1.071958824252139;10.000387050861512;0.8335974334063626;-0.42445501738879043;-0.42445497423059736;0.777576530438637;-0.32999999811161296;0.8447590603400658
76.081719;1.0799870469489132;0.8334370675240081;0.7716121652600074;-0.3711809889919672;-0.343701303810712;1.0719583636894632;10.00040269530547;0.8335978910824373;-0.42445501724620693;-0.4244549750777068;0.7775781186853281;-0.3299999981364763;0.8447602717485337
76.091719;1.0799906496955207;0.833439178130122;0.7716124182405804;-0.37118098896729873;-0.34370130381120656;1.0719578930520213;10.000418526067332;0.833598249905434;-0.42445501709650113;-0.4244549759275245;0.7775797216019529;-0.329999998125571;0.8447614761123264
76.101719;1.0799941205123382;0.8334412627058209;0.7716126870207958;-0.37118098895341756;-0.3437013038091578;1.0719574154100822;10.000434549501136;0.8335985091217819;-0.4244550169391904;-0.4244549767791354;0.777581334880868;-0.32999999807908503;0.8447626711558351
76.111719;1.0799974509301535;0.8334433095372523;0.7716129701837886;-0.37118098895164686;-0.34370130380387215;1.071956931856897;10.000450762715051;0.8335986691312696;-0.42445501677323566;-0.4244549776316839;0.7775829539726199;-0.32999999799736085;0.8447638549183729
76.121719;1.0800006345507625;0.8334453086038673;0.7716132660380408;-0.3711809889631525;-0.34370130379475555;1.071956441603856;10.000467165087585;0.8335987320186646;-0.42445501659710927;-0.4244549784843953;0.7775845736961916;-0.32999999788067713;0.8447650257271054
76.131719;1.0800036672731308;0.8334472519930827;0.7716135726023827;-0.37118098898904633;-0.34370130378130215;1.0719559428542462;10.000483762157021;0.8335987015327521;-0.42445501640894395;-0.4244549793366525;0.7775861886756504;-0.3299999977293148;0.8447661821356959
76.141719;1.0800065467909734;0.8334491338074381;0.7716138873483371;-0.3711809890304868;-0.3437013037630787;1.071955434133672;10.00050056008971;0.8335985824271009;-0.42445501620696724;-0.4244549801879525;0.7775877942266127;-0.32999999754382703;0.8447673230468798
76.151719;1.0800092723357797;0.8334509498218081;0.7716142071726072;-0.37118098908872404;-0.3437013037399725;1.0719549148081575;10.000517561036807;0.8335983797837212;-0.42445501598993873;-0.42445498103791063;0.7775893869795112;-0.329999997325172;0.8447684478098578
76.161719;1.0800118454112921;0.83345269696508;0.7716145294820956;-0.3711809891650641;-0.3437013037123823;1.071954384984638;10.000534761174812;0.8335980984518143;-0.4244550157571961;-0.4244549818863091;0.7775909651755942;-0.3299999970745488;0.8447695563652675
76.171719;1.0800142703583937;0.8334543723879432;0.7716148536622426;-0.3711809892607232;-0.34370130368104534;1.0719538459260938;10.000552147420915;0.8335977426767219;-0.4244550155084119;-0.4244549827328554;0.7775925283540117;-0.32999999679323366;0.8447706490942657
76.181719;1.080016553722492;0.8334559723330544;0.7716151814097773;-0.3711809893766683;-0.34370130364671564;1.0719533011362474;10.000569697223579;0.8335973161923951;-0.4244550152433667;-0.4244549835768313;0.7775940765958759;-0.329999996482602;0.8447717262260538
76.191719;1.0800187025677468;0.8334574918814133;0.771615515565104;-0.3711809895136061;-0.34370130360988593;1.0719527567457807;10.00058738767658;0.8335968226039607;-0.42445501496186305;-0.4244549844170433;0.7775956101074086;-0.3299999961441377;0.8447727873081327
76.201719;1.0800207223856044;0.8334589255006711;0.7716158588134986;-0.37118098967208646;-0.3437013035706036;1.0719522203010832;10.00060520736665;0.8335962660069713;-0.4244550146637578;-0.42445498525195324;0.7775971291180865;-0.3299999957792869;0.8447738307556019
76.211719;1.0800226163641666;0.8334602676003018;0.7716162135482387;-0.3711809898525795;-0.3437013035285387;1.0719516991688174;10.000623156888663;0.8335956515373542;-0.4244550143490647;-0.424454986079806;0.7775986337280871;-0.3299999953893194;0.844774853769009
76.221719;1.0800243863280947;0.8334615132261083;0.7716165820474951;-0.37118099005551936;-0.34370130348324507;1.0719511993334234;10.000641238087029;0.8335949852641151;-0.42445501401805624;-0.42445498689876754;0.7776001238325551;-0.3299999949753779;0.8447758529723863
76.231719;1.0800260334841094;0.8334626587303181;0.7716169662622888;-0.37118099028127927;-0.3437013034343461;1.0719507246700803;10.00065944570776;0.8335942738046188;-0.4244550136712134;-0.42445498770709494;0.7776015993668801;-0.3299999945386689;0.844776824731818
76.241719;1.0800275587021708;0.8334637018178249;0.7716173679736478;-0.3711809905300962;-0.34370130338165505;1.0719502770748186;10.000677764472474;0.833593524375433;-0.4244550133090203;-0.42445498850331753;0.7776030605922846;-0.3299999940806419;0.844777764637833
76.251719;1.08002896326282;0.8334646411573164;0.7716177891431631;-0.3711809908021195;-0.3437013033252424;1.0719498565729273;10.000696166777457;0.8335927450256314;-0.424455012931742;-0.4244549892862556;0.7776045078445014;-0.32999999360313476;0.8447786670024109
76.261719;1.080030249539212;0.8334654761337233;0.7716182317015877;-0.37118099109754377;-0.3437013032653307;1.0719494611238989;10.000714613486585;0.8335919444983986;-0.42445501253921064;-0.42445499005483583;0.7776059408684698;-0.32999999310847317;0.8447795248684834
76.271719;1.0800314209292563;0.8334662068848442;0.7716186972666439;-0.37118099141662053;-0.3437013032021071;1.0719490873523585;10.000733060312335;0.8335911318519045;-0.4244550121308075;-0.4244549908079061;0.7776073584189827;-0.3299999925993588;0.8447803307942836
76.281719;1.0800324815210822;0.8334668342260177;0.7716191874112548;-0.3711809917595983;-0.34370130313567354;1.0719487317007945;10.000751466288218;0.8335903159561656;-0.4244550117058518;-0.4244549915440815;0.7776087583346668;-0.3299999920786072;0.8447810780521394
76.291719;1.0800334358385602;0.8334673591793362;0.7716197040606573;-0.3711809921267687;-0.3437013030661775;1.0719483907897536;10.00076979878883;0.8335895049405512;-0.424455011264082;-0.4244549922615761;0.7776101374579596;-0.3299999915489616;0.8447817610657592
76.301719;1.0800342887117917;0.8334677828029005;0.7716202494216584;-0.37118099251853626;-0.3437013029939549;1.0719480612937657;10.000788032278546;0.8335887061369421;-0.4244550108059065;-0.4244549929581981;0.7776114911174936;-0.32999999101308286;0.8447823753529656
76.311719;1.0800350451809115;0.833468106794476;0.7716208253168697;-0.3711809929352429;-0.34370130291961526;1.0719477398630959;10.000806142462924;0.8335879263448576;-0.42445501033250166;-0.4244549936316007;0.7776128131908651;-0.3299999904736786;0.8447829177721947
76.321719;1.080035709957403;0.833468333942352;0.7716214325499199;-0.37118099337679555;-0.3437013028440647;1.0719474233071675;10.000824102026892;0.8335871717141596;-0.42445500984573037;-0.42445499427947936;0.7776140971960224;-0.3299999899334924;0.8447833863184714
76.331719;1.0800362868482172;0.8334684678729646;0.7716220710564878;-0.37118099384250186;-0.3437013027683878;1.0719471087048658;10.00084188392734;0.8335864472287678;-0.4244550093478226;-0.4244549948995629;0.7776153372778463;-0.3299999893950707;0.844783779281501
76.341719;1.0800367790263645;0.8334685126620199;0.7716227405333687;-0.37118099433114393;-0.3437013026937126;1.071946793267604;10.000859463973926;0.8335857563872413;-0.42445500884107384;-0.42445499548970167;0.777616528642696;-0.32999998886069537;0.8447840946266965
76.351719;1.080037189605137;0.8334684726273187;0.7716234406986808;-0.37118099484098604;-0.3437013026211628;1.0719464747170198;10.000876813529198;0.8335851018376468;-0.4244550083277252;-0.42445499604811243;0.7776176677605903;-0.32999998833258193;0.844784329911298
76.361719;1.080037521535421;0.8334683522930194;0.7716241708828473;-0.37118099536986826;-0.3437013025518932;1.071946151653536;10.000893892875702;0.8335844863887978;-0.4244550078099098;-0.4244549965735281;0.777618752058357;-0.3299999878130064;0.8447844828616141
76.371719;1.0800377772455738;0.8334681564660388;0.7716249297348644;-0.3711809959155074;-0.3437013024872316;1.071945823127048;10.000910652576811;0.8335839129309122;-0.42445500728954294;-0.4244549970651187;0.7776197790962067;-0.32999998730426605;0.8447845522722705
76.381719;1.0800379588066902;0.8334678902445147;0.7716257155353813;-0.371180996475599;-0.34370130242863856;1.0719454886102346;10.000927038973368;0.8335833835504677;-0.4244550067681662;-0.42445499752225224;0.7776207457773989;-0.3299999868086309;0.8447845385480531
76.391719;1.080038068142718;0.8334675592069152;0.771626526320839;-0.3711809970476463;-0.3437013023773727;1.071945148405691;10.000943004106118;0.8335828991028595;-0.42445500624683763;-0.4244549979444065;0.7776216481581654;-0.329999986328338;0.8447844437980122
76.401719;1.0800381066191334;0.8334671700399781;0.771627359738917;-0.37118099762891543;-0.34370130233434687;1.0719448030879979;10.00095851539477;0.8335824595677875;-0.42445500572606554;-0.4244549983312524;0.7776224818322693;-0.32999998586565177;0.8447842714368765
76.411719;1.0800380747870835;0.8334667309812928;0.7716282131873923;-0.3711809982165756;-0.34370130230035273;1.0719444526303865;10.000973556455287;0.8335820647882081;-0.4244550052059012;-0.4244549986825584;0.7776232423173681;-0.3299999854229342;0.844784025404851
76.421719;1.0800379734817502;0.8334662513471327;0.7716290840373744;-0.37118099880769695;-0.34370130227628487;1.0719440965532838;10.000988119396881;0.8335817150557708;-0.4244550046862919;-0.42445499899809586;0.777623925468344;-0.3299999850025608;0.8447837097501372
76.431719;1.0800378053177329;0.8334657402624122;0.7716299697723419;-0.37118099939904425;-0.34370130226318024;1.0719437345773402;10.001002194552397;0.8335814112160669;-0.4244550041673872;-0.4244549992778171;0.7776245280679837;-0.3299999846067061;0.8447833290803956
76.441719;1.0800375742222348;0.8334652055354838;0.7716308680923474;-0.37118099998699006;-0.34370130226209417;1.071943366709883;10.001015762668498;0.8335811542156853;-0.424455003649631;-0.4244549995219931;0.7776250481813386;-0.3299999842372492;0.8447828892102455
76.451719;1.0800372833099585;0.8334646534629638;0.7716317769046384;-0.37118100056770503;-0.3437013022738463;1.0719429930070754;10.001028791115674;0.8335809443934401;-0.4244550031337689;-0.42445499973121553;0.7776254848922494;-0.32999998389594115;0.8447823967307895
76.461719;1.0800369336694848;0.8334640891798658;0.7716326942358889;-0.37118100113742875;-0.3437013022988513;1.0719426135860755;10.001041235094549;0.8335807811704167;-0.42445500262081387;-0.42445499990641455;0.7776258375215008;-0.3299999835845973;0.844781857533957
76.471719;1.0800365251250346;0.8334635170968159;0.7716336181416997;-0.37118100169261076;-0.34370130233709717;1.0719422286456939;10.00105304250432;0.8335806630430648;-0.4244550021120876;-0.4244550000487387;0.7776261050552721;-0.32999998330500707;0.8447812759121489
76.481719;1.0800360580930066;0.8334629415726452;0.7716345467837737;-0.37118100222999584;-0.34370130238816154;1.0719418385779236;10.001064156236074;0.8335805872998615;-0.4244550016093049;-0.4244550001594043;0.7776262864826865;-0.3299999830585993;0.8447806551571554
76.491719;1.0800355350346413;0.8334623674715567;0.7716354787247766;-0.37118100274678545;-0.3437013024513587;1.0719414443900732;10.00107451228105;0.8335805500598567;-0.4244550011145083;-0.424455000239701;0.7776263819131788;-0.3299999828460906;0.8447799983870996
76.501719;1.0800349608435287;0.8334617997719691;0.7716364127904716;-0.37118100324068426;-0.3437013025259764;1.071941047841499;10.001084040142237;0.8335805469120426;-0.42445500063001795;-0.4244550002908335;0.7776263933895333;-0.3299999826673591;0.8447793082538674
76.511719;1.0800343424377574;0.8334612422877539;0.7716373473416202;-0.3711810037096632;-0.3437013026113125;1.0719406511942704;10.00109267108084;0.8335805731773724;-0.42445500015848553;-0.4244550003135951;0.7776263245463506;-0.3299999825216313;0.8447785864854872
76.521719;1.080033687342562;0.8334606967228253;0.7716382798736148;-0.3711810041516817;-0.3437013027064782;1.071940257187762;10.001100347175894;0.8335806238499371;-0.42445499970273803;-0.42445500030833316;0.7776261797805673;-0.3299999824078464;0.8447778342561123
76.531719;1.0800330019405968;0.8334601626708379;0.7716392071392212;-0.3711810045646319;-0.34370130281029104;1.071939869199057;10.001107024166902;0.8335806937376005;-0.4244549992655314;-0.4244550002751931;0.7776259636252552;-0.3299999823250511;0.8447770526105629
76.541719;1.080032290929931;0.833459638048582;0.7716401253070885;-0.3711810049465095;-0.3437013029213732;1.0719394911445175;10.00111267638943;0.8335807773140782;-0.42445499884958376;-0.4244550002142954;0.7776256801486245;-0.329999982272624;0.8447762426827344
76.551719;1.080031557466551;0.8334591197074142;0.771641030081617;-0.3711810052957234;-0.34370130303820984;1.071939126883344;10.001117301310845;0.8335808681432947;-0.42445499845769574;-0.42445500012581383;0.7776253325896497;-0.3299999822502207;0.844775406218355
76.561719;1.0800308033690305;0.8334586041133447;0.7716419168635417;-0.3711810056112526;-0.3437013031592282;1.0719387794701658;10.001120912787348;0.8335809588779621;-0.42445499809259135;-0.424455000010052;0.7776249234654445;-0.3299999822576195;0.8447745461958316
76.571719;1.0800300303314012;0.8334580876837357;0.7716427810365509;-0.3711810058924002;-0.3437013032831153;1.0719384511748573;10.001123531909156;0.8335810423755127;-0.424454997756471;-0.42445499986751134;0.777624454910173;-0.32999998229448696;0.8447736669435414
76.581719;1.0800292414964894;0.8334575668578043;0.7716436182411954;-0.3711810061384302;-0.34370130340909166;1.0719381442600475;10.001125181832261;0.8335811128654789;-0.4244549974506301;-0.42445499969910266;0.7776239290298522;-0.3299999823600294;0.8447727737375212
76.591719;1.0800284417543198;0.8334570380688282;0.771644424498751;-0.3711810063484191;-0.3437013035368429;1.0719378615134032;10.0011258823958;0.8335811664607348;-0.42445499717553153;-0.4244549995064114;0.7776233480837658;-0.3299999824527769;0.8447718724839212
76.601719;1.0800276372233892;0.8334564974036611;0.7716451965380487;-0.3711810065213346;-0.3437013036662845;1.071937606125444;10.001125648816265;0.8335812013141636;-0.42445499693118804;-0.4244549992915538;0.7776227145729299;-0.32999998257064256;0.8447709693968986
76.611719;1.0800268352251705;0.8334559403539826;0.7716459323613253;-0.37118100665634923;-0.34370130379747943;1.0719373808982977;10.001124495515814;0.8335812169857831;-0.4244549967173925;-0.4244549990568291;0.777622031475747;-0.32999998271108916;0.8447700702941849
