time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.621719;1.080026044460798;0.8334553623459249;0.771646631552711;-0.37118100675322924;-0.3437013039307142;1.0719371871601318;10.001122439261781;0.8335812131166005;-0.4244549965337409;-0.4244549988046413;0.7776213025234177;-0.3299999828711256;0.8447691801800673
76.631719;1.0800252741161087;0.8334547593914995;0.7716472950298585;-0.3711810068124028;-0.3437013040663979;1.0719370244092834;10.001119500769805;0.8335811887998221;-0.4244549963796737;-0.42445499853746155;0.7776205322267845;-0.3299999830471659;0.844768303526883
76.641719;1.0800245321873394;0.8334541277549545;0.7716479244373428;-0.37118100683466176;-0.3437013042046952;1.0719368910018585;10.001115702286754;0.8335811429140025;-0.4244549962545395;-0.4244549982577009;0.7776197253341511;-0.329999983235243;0.8447674445998291
76.651719;1.0800238247631828;0.8334534633600592;0.7716485216951448;-0.3711810068208341;-0.3437013043451679;1.0719367855611683;10.0011110606766;0.8335810744857453;-0.4244549961576219;-0.42445499796773806;0.7776188858955811;-0.3299999834317074;0.8447666074005294
76.661719;1.080023156264099;0.8334527620839223;0.7716490887681446;-0.3711810067716193;-0.34370130448674274;1.0719367082599904;10.001105586454075;0.8335809828818754;-0.42445499608809084;-0.42445499766998335;0.7776180169105815;-0.3299999836337777;0.8447657954941051
76.671719;1.080022529505565;0.833452020703356;0.7716496275356547;-0.3711810066875426;-0.3437013046281006;1.0719366608306815;10.00109929061601;0.833580868241234;-0.4244549960448308;-0.42445499736671655;0.7776171207750696;-0.3299999838396316;0.8447650119405612
76.681719;1.0800219459373883;0.8334512377890332;0.7716501398213507;-0.37118100656902514;-0.3437013047680579;1.0719366458618904;10.001092189466778;0.8335807317953354;-0.42445499602633224;-0.4244549970599076;0.7776161998127533;-0.329999984048291;0.8447642592725021
76.691719;1.0800214063446778;0.8334504138116233;0.7716506273069441;-0.3711810064166364;-0.3437013049055144;1.0719366663465886;10.001084306822992;0.8335805753280752;-0.4244549960308123;-0.42445499675133613;0.7776152568880751;-0.32999998425935867;0.8447635396146835
76.701719;1.0800209111963355;0.8334495504513022;0.7716510914956037;-0.3711810062312709;-0.34370130503919233;1.071936724995829;10.001075676278385;0.833580400141654;-0.4244549960564829;-0.4244549964428899;0.7776142960090345;-0.32999998447265494;0.8447628550095866
76.711719;1.0800204606497221;0.8334486498366672;0.7716515341917055;-0.3711810060139335;-0.3437013051675679;1.0719368234018831;10.00106633933699;0.8335802066464368;-0.42445499610182524;-0.4244549961366263;0.7776133221349735;-0.3299999846879311;0.8447622074752867
76.721719;1.0800200550198384;0.8334477139571408;0.7716519577582776;-0.3711810057653708;-0.34370130528897197;1.0719369620448662;10.001056337656058;0.8335799949982772;-0.4244549961656684;-0.4244549958344276;0.7776123403436646;-0.3299999849047374;0.8447615983760121
76.731719;1.0800196951996646;0.8334467442775795;0.7716523644868526;-0.37118100548608723;-0.343701305401643;1.0719371409478748;10.00104570611214;0.833579766040227;-0.42445499624703187;-0.42445499553769006;0.7776113552902749;-0.32999998512244394;0.8447610276929809
76.741719;1.0800193821707937;0.833445741744735;0.7716527563402952;-0.37118100517682107;-0.34370130550368566;1.0719373598410065;10.001034474745154;0.8335795215745143;-0.4244549963450028;-0.4244549952474595;0.7776103713149835;-0.32999998534022856;0.8447604939281876
76.751719;1.08001911656997;0.833444707366013;0.7716531357105944;-0.37118100483890326;-0.3437013055929536;1.0719376176048094;10.00102267641472;0.8335792640098002;-0.42445499645882506;-0.42445499496471745;0.7776093929186088;-0.32999998555698257;0.8447599944805374
76.761719;1.080018898900558;0.8334436431441037;0.7716535056172892;-0.37118100447418595;-0.3437013056670932;1.071937912040601;10.00101034826107;0.8335789959600303;-0.4244549965880243;-0.4244549946904802;0.7776084249552067;-0.3299999857713404;0.844759526134888
76.771719;1.0800187293532741;0.8334425525292872;0.771653869078325;-0.3711810040848782;-0.3437013057239254;1.071938240562586;10.000997525176373;0.8335787200050361;-0.424454996732285;-0.4244549944258093;0.7776074721786123;-0.32999998598181174;0.8447590852952825
76.781719;1.0800186069694178;0.8334414400013628;0.7716542288815575;-0.3711810036734877;-0.3437013057617159;1.071938600922157;10.000984236211563;0.8335784384816409;-0.42445499689119165;-0.4244549941717669;0.7776065386460596;-0.3299999861868813;0.8447586677887761
76.791719;1.0800185288405848;0.8334403104006702;0.771654587711359;-0.3711810032427338;-0.3437013057790046;1.0719389915615383;10.000970508753317;0.8335781534306852;-0.4244549970641502;-0.42445499392929076;0.7776056273445108;-0.32999998638521694;0.844758268645857
76.801719;1.0800184898125373;0.8334391685922937;0.7716549481046147;-0.3711810027954427;-0.3437013057743199;1.0719394121497443;10.000956372385554;0.8335778668238493;-0.4244549972504902;-0.4244549936991247;0.7776047398559587;-0.32999998657600316;0.844757882069997
76.811719;1.0800184830449144;0.8334380193205514;0.7716553122919817;-0.3711810023345279;-0.34370130574610314;1.071939863791299;10.00094185529818;0.8335775802102318;-0.4244549974496727;-0.42445499348178634;0.7776038764357271;-0.32999998675903464;0.8447575017201236
76.821719;1.080018501596781;0.8334368669751091;0.7716556821653384;-0.3711810018629454;-0.34370130569278984;1.071940348103525;10.000926974802054;0.8335772938037248;-0.42445499766149375;-0.4244549932775453;0.7776030367895477;-0.32999998693452187;0.8447571213928368
76.831719;1.0800185403136255;0.8334357154465579;0.7716560595834723;-0.37118100138358306;-0.34370130561302864;1.071940865729569;10.000911728974957;0.8335770066682873;-0.424454997886039;-0.4244549930865762;0.7776022206314429;-0.3299999871028686;0.844756735429664
76.841719;1.0800185963604911;0.8334345680414587;0.7716564468682826;-0.3711810008991838;-0.3437013055060237;1.0719414155560079;10.000896099266386;0.8335767178386364;-0.42445499812340987;-0.4244549929092239;0.7776014274586459;-0.32999998726448343;0.8447563387615021
76.851719;1.0800186678324453;0.8334334272458148;0.7716568467240567;-0.37118100041221785;-0.34370130537166893;1.0719419950078646;10.000880063591703;0.8335764265814655;-0.4244549983734124;-0.4244549927461512;0.7776006560758869;-0.32999998741966835;0.8447559274158689
76.861719;1.0800187524229874;0.8334322948342011;0.7716572613738525;-0.37118099992476034;-0.34370130521038755;1.071942600510984;10.000863606118868;0.8335761318891011;-0.42445499863537395;-0.42445499259829444;0.7775999043976367;-0.32999998756857085;0.8447554989136707
76.871719;1.0800188477969035;0.8334311722622084;0.7716576919362874;-0.37118099943860366;-0.34370130502297447;1.071943227436665;10.000846717516222;0.8335758325642451;-0.4244549989081738;-0.42445499246664053;0.777599170037517;-0.32999998771120653;0.8447550518103578
76.881719;1.0800189525389745;0.8334300602766924;0.7716581387066372;-0.37118099895541046;-0.343701304810505;1.071943869856862;10.000829389954445;0.833575528018273;-0.42445499919035423;-0.42445499235199147;0.7775984515106098;-0.3299999878476803;0.844754585315134
76.891719;1.0800190663041596;0.8334289579072321;0.7716586019109274;-0.3711809984765789;-0.34370130457422576;1.0719445206562543;10.000811613975904;0.8335752186189848;-0.4244549994803051;-0.4244549922549692;0.7775977487719502;-0.3299999879784156;0.8447540991225292
76.901719;1.0800191895035103;0.8334278623157928;0.7716590820405816;-0.3711809980029985;-0.3437013043154258;1.0719451720300892;10.00079338477719;0.8335749050170833;-0.42445499977656526;-0.42445499217621874;0.7775970626353672;-0.3299999881041311;0.8447535927343248
76.911719;1.0800193230175579;0.8334267699616154;0.7716595793395694;-0.3711809975351289;-0.34370130403534566;1.0719458159762951;10.00077470793705;0.83357458770049;-0.42445500007790643;-0.42445499211652604;0.77759639403539;-0.32999998822569443;0.8447530652725198
76.921719;1.0800194676931352;0.8334256778455268;0.7716600930086386;-0.37118099707339147;-0.34370130373526886;1.071946444431506;10.000755593310926;0.8335742676960448;-0.42445500038299605;-0.4244549920766961;0.777595743917863;-0.3299999883440207;0.8447525165882803
76.931719;1.0800196239368718;0.8334245838102472;0.7716606209975971;-0.37118099661855675;-0.34370130341675903;1.0719470492920886;10.00073605354847;0.8335739471450208;-0.42445500069005726;-0.42445499205735526;0.7775951134275744;-0.32999998845997924;0.8447519479296117
76.941719;1.080019792021734;0.8334234861779417;0.77166116060804;-0.3711809961719428;-0.343701303081725;1.071947622753159;10.000716111609973;0.8335736287027585;-0.42445500099694466;-0.42445499205899345;0.7775945039232552;-0.32999998857420487;0.8447513609050915
76.951719;1.0800199723865094;0.8334223835173613;0.7716617090075365;-0.3711809957352262;-0.3437013027322992;1.07194815755828;10.000695800102722;0.8335733145949495;-0.42445500130146063;-0.424454992082171;0.7775939171498117;-0.3299999886869138;0.8447507560008263
76.961719;1.0800201650692665;0.8334212753141774;0.7716622628646597;-0.3711809953099634;-0.34370130237084706;1.0719486471949908;10.000675155824055;0.8335730062432555;-0.4244550016015507;-0.4244549921275316;0.7775933555131129;-0.3299999887980667;0.8447501322369937
76.971719;1.0800203688077998;0.8334201630130443;0.7716628179701956;-0.37118099489733225;-0.34370130199996407;1.07194908631802;10.000654218243218;0.8335727042760718;-0.424455001895378;-0.42445499219561883;0.7775928217814865;-0.3299999889078151;0.8447494881381304
76.981719;1.0800205806080765;0.8334190496562459;0.7716633698500215;-0.37118099449829134;-0.3437013016221753;1.071949470409062;10.000633026849972;0.8335724086089193;-0.4244550021814157;-0.42445499228678973;0.7775923185395704;-0.3299999890167185;0.8447488229777323
76.991719;1.080020796185095;0.8334179383859424;0.7716639145868307;-0.371180994113789;-0.3437013012395801;1.0719497947063457;10.000611616530781;0.8335721189030342;-0.42445500245857115;-0.424454992401295;0.7775918481251698;-0.3299999891255297;0.8447481374459085
77.001719;1.0800210113613884;0.8334168317616149;0.7716644489028367;-0.37118099374469254;-0.3437013008537893;1.071950053855326;10.00059001671862;0.8335718352769234;-0.42445500272621933;-0.4244549925392614;0.7775914127974167;-0.3299999892348794;0.8447474336328319
77.011719;1.080021223197413;0.8334157321081147;0.7716649699367049;-0.3711809933916043;-0.3437013004661562;1.0719502425845893;10.00056825542829;0.8335715586411423;-0.4244550029839526;-0.42445499270063325;0.7775910148184327;-0.3299999893451919;0.8447467144530042
77.021719;1.0800214296989386;0.8334146418380041;0.7716654751103829;-0.371180993054897;-0.3437013000779059;1.0719503564554147;10.000546364341373;0.8335712907053112;-0.42445500323121305;-0.42445499288537536;0.7775906563246594;-0.3299999894567524;0.8447459828403242
77.031719;1.080021629202023;0.8334135632908869;0.7716659618698803;-0.37118099273484567;-0.3437012996899123;1.0719503916608566;10.000524383827607;0.8335710336068881;-0.4244550034671965;-0.4244549930936499;0.7775903388650957;-0.3299999895697782;0.8447452412672091
77.041719;1.080021820312786;0.8334124982031741;0.7716664274087666;-0.3711809924316188;-0.34370129930248644;1.0719503441457934;10.000502364684328;0.8335707889525719;-0.4244550036910823;-0.4244549933256688;0.777590062940121;-0.3299999896844661;0.8447444918761748
77.051719;1.0800220017114257;0.8334114467886672;0.7716668686653557;-0.37118099214539707;-0.3437012989155064;1.0719502096152111;10.000480360676308;0.8335705569871733;-0.42445500390236107;-0.4244549935815131;0.7775898276531437;-0.32999998980086226;0.8447437366269025
77.061719;1.0800221718916068;0.8334104070482393;0.7716672823217505;-0.3711809918767592;-0.34370129852875075;1.071949984315978;10.000458416370735;0.8335703363493848;-0.42445500410093984;-0.424454993861061;0.7775896305355903;-0.32999998991865803;0.8447429768468593
77.071719;1.0800223293129831;0.8334093755795374;0.7716676645277788;-0.3711809916268319;-0.3437012981420717;1.0719496647510454;10.000436559911325;0.8335701240902484;-0.4244550042868659;-0.42445499416385235;0.7775894679180115;-0.329999990037209;0.8447422128118341
77.081719;1.0800224724621952;0.83340834891158;0.7716680108921109;-0.371180991396953;-0.3437012977552501;1.0719492466367377;10.000414805108758;0.8335699159754728;-0.42445500445995493;-0.42445499448893703;0.7775893357862245;-0.3299999901555927;0.8447414440931839
77.091719;1.0800225994307906;0.833407323418166;0.771668317098354;-0.37118099118833153;-0.3437012973679151;1.071948724945377;10.000393163188459;0.8335697071309295;-0.42445500461979035;-0.4244549948349733;0.7775892305792569;-0.32999999027252175;0.8447406700986614
77.101719;1.0800227073809199;0.8334062948798974;0.7716685797689021;-0.37118099100203156;-0.3437012969797498;1.0719480949846527;10.000371655939457;0.8335694926480709;-0.42445500476613324;-0.42445499520057045;0.777589149312089;-0.3299999903864613;0.8447398901534449
77.111719;1.0800227922353258;0.8334052594362578;0.7716687972608306;-0.37118099083901906;-0.3437012965906748;1.0719473534044752;10.000350316894883;0.8335692677325282;-0.4244550048991992;-0.4244549955845281;0.7775890893202704;-0.3299999904959952;0.844739103493656
77.121719;1.080022848585872;0.8334042148370291;0.7716689701598001;-0.3711809907001729;-0.34370129620088546;1.0719464987301615;10.000329182444657;0.8335690272294144;-0.42445500501942157;-0.4244549959858721;0.7775890485638987;-0.32999999059998375;0.8447383095162236
77.131719;1.0800228698928622;0.8334031604295943;0.7716691012139584;-0.37118099058632564;-0.3437012958107316;1.0719455311822061;10.000308285994713;0.8335687652198822;-0.4244550051271678;-0.4244549964037205;0.77758902591503;-0.32999999069748237;0.8447375079322549
77.141719;1.0800228495951216;0.8334020965976074;0.7716691946437584;-0.3711809904982406;-0.34370129542041944;1.0719444521483144;10.000287657556695;0.833568475810524;-0.4244550052229067;-0.4244549968369968;0.7775890208177789;-0.3299999907877637;0.8447366984357957
77.151719;1.0800227828410536;0.8334010246954934;0.7716692549801387;-0.3711809904365279;-0.3437012950299216;1.071943264339992;10.000267326954702;0.833568154491473;-0.42445500530748553;-0.42445499728432656;0.7775890334568024;-0.32999999087049386;0.8447358803698903
77.161719;1.080022667112046;0.8333999470553914;0.771669285859987;-0.3711809904014709;-0.3437012946392247;1.0719419723163919;10.000247328492861;0.8335677982972305;-0.42445500538215714;-0.42445499774424117;0.7775890651777406;-0.3299999909457766;0.8447350529729429
77.171719;1.0800225014697145;0.8333988668859961;0.7716692892683468;-0.3711809903928228;-0.343701294248433;1.0719405821339212;10.000227699096742;0.833567405065086;-0.42445500544846787;-0.42445499821541366;0.7775891179604973;-0.32999999101390765;0.8447342155985862
77.181719;1.0800222854434118;0.8333977883713948;0.7716692653978561;-0.37118099040985286;-0.3437012938576224;1.0719391000740879;10.000208474037024;0.8335669735286841;-0.424455005508032;-0.42445499869675213;0.7775891937051927;-0.32999999107515543;0.8447333676084399
77.191719;1.0800220182194913;0.8333967166658574;0.7716692130718479;-0.3711809904515994;-0.3437012934667489;1.0719375317401811;10.000189688193748;0.8335665042228504;-0.4244550055623433;-0.4244549991872373;0.7775892939439492;-0.32999999112975104;0.8447325086996993
77.201719;1.0800216988434723;0.8333956576048115;0.7716691306012693;-0.3711809905170912;-0.343701293075496;1.0719358825461787;10.000171373852053;0.8335659997182838;-0.4244550056128637;-0.42445499968560046;0.7775894195324251;-0.3299999911779044;0.8447316394170588
77.211719;1.0800213268665384;0.8333946169399916;0.7716690166491978;-0.3711809906053607;-0.3437012926829344;1.0719341588675453;10.00015355264778;0.8335654638345873;-0.424455005661124;-0.42445500019015;0.77758957049238;-0.32999999121990625;0.8447307609271046
77.221719;1.0800209022176106;0.8333935992877164;0.7716688707733876;-0.3711809907152851;-0.3437012922873813;1.0719323681744768;10.000136231434496;0.8335649008025993;-0.42445500570859784;-0.42445500069881803;0.7775897463189747;-0.3299999912563601;0.8447298743154322
77.231719;1.0800204248392198;0.8333926080116815;0.771668693926473;-0.3711809908456882;-0.3437012918866923;1.071930517652167;10.000119402599555;0.8335643149619969;-0.4244550057566815;-0.42445500120946755;0.7775899463634568;-0.3299999912882661;0.8447289803501912
77.241719;1.080019894739798;0.8333916459459808;0.7716684888043172;-0.37118099099576113;-0.3437012914786859;1.0719286127086638;10.000103044832665;0.8335637107165444;-0.424455005806921;-0.4244550017203514;0.777590169899537;-0.3299999913168852;0.8447280801161128
77.251719;1.0800193118385604;0.8333907158249644;0.7716682590796442;-0.37118099116530584;-0.3437012910613476;1.0719266567318997;10.000087123167823;0.8335630925856372;-0.4244550058611294;-0.42445500223023624;0.777590416059934;-0.3299999913435844;0.8447271755443145
77.261719;1.0800186753657368;0.8333898206827018;0.7716680077457313;-0.3711809913546217;-0.3437012906327681;1.0719246517513488;10.000071589296793;0.8335624653441408;-0.4244550059212847;-0.4244550027382216;0.7775906839991162;-0.32999999136976094;0.8447262687822686
77.271719;1.080017983503209;0.833388964216114;0.7716677363790372;-0.3711809915642468;-0.3437012901910265;1.0719225993080217;10.000056384474219;0.833561833768159;-0.42445500598934327;-0.4244550032437198;0.7775909731583573;-0.3299999913967699;0.8447253614006491
77.281719;1.0800172336173715;0.8333881502550359;0.7716674457457384;-0.3711809917947891;-0.34370128973420433;1.0719205012265096;10.00004144612456;0.83356120211924;-0.42445500606699743;-0.4244550037464999;0.7775912830452716;-0.32999999142583164;0.8447244545030954
77.291719;1.0800164228215288;0.8333873820813934;0.7716671364863499;-0.37118099204696287;-0.34370128926055965;1.0719183596799169;10.000026716618901;0.8335605742095871;-0.424455006155582;-0.4244550042466058;0.7775916126807254;-0.32999999145801906;0.8447235490437079
77.301719;1.0800155489155328;0.8333866627769432;0.7716668093963797;-0.3711809923217171;-0.343701288768775;1.071916176792418;10.000012148137634;0.8335599537791563;-0.42445500625623733;-0.42445500474426334;0.7775919607839753;-0.3299999914942448;0.8447226458388168
77.311719;1.0800146112532645;0.8333859959962594;0.7716664656500993;-0.37118099262020565;-0.3437012882580835;1.071913954513692;9.999997701176477;0.8335593444885631;-0.42445500637002076;-0.42445500523960883;0.7775923267399485;-0.32999999153502274;0.8447217456177611
77.321719;1.0800136105839708;0.8333853862880888;0.7716661070894242;-0.37118099294350276;-0.3437012877281545;1.071911694117608;9.999983341422224;0.8335587497380353;-0.4244550064978542;-0.4244550057321578;0.7775927109411694;-0.32999999158019633;0.8447208491247143
77.331719;1.080012548466149;0.8333848391051828;0.771665736554249;-0.3711809932923146;-0.34370128717888027;1.0719093954229635;9.999969038674365;0.8335581726622133;-0.4244550066405993;-0.4244550062205924;0.7775931140113193;-0.3299999916290162;0.8447199569371396
77.341719;1.0800114271096861;0.8333843606802191;0.7716653580952149;-0.3711809936669702;-0.3437012866104002;1.071907057234769;9.999954769183866;0.8335576165303047;-0.42445500679920245;-0.424455006703201;0.7775935360312339;-0.32999999168039656;0.8447190693584893
77.351719;1.080010249332084;0.8333839575876377;0.771664976700885;-0.37118099406760924;-0.34370128602330247;1.0719046788774842;9.999940519880257;0.8335570853103027;-0.42445500697459665;-0.42445500717846246;0.7775939766366756;-0.3299999917330785;0.8447181869669685
77.361719;1.0800090187758318;0.8333836358866911;0.771664597525558;-0.3711809944943016;-0.34370128541842926;1.071902261421757;9.999926290541282;0.8335565837442591;-0.4244550071674974;-0.42445500764520433;0.777594435793936;-0.32999999178585643;0.8447173110701397
77.371719;1.0800077402916883;0.8333834002276977;0.7716642252278703;-0.3711809949469354;-0.3437012847964209;1.0718998076427555;9.999912090889726;0.8335561173343022;-0.4244550073782635;-0.42445500810234144;0.7775949143716245;-0.3299999918378594;0.8447164430696331
77.381719;1.0800064196533155;0.8333832539537566;0.7716638640378619;-0.37118099542497707;-0.34370128415775564;1.071897320877468;9.99989793453926;0.8335556924057905;-0.4244550076067335;-0.4244550085486665;0.7775954139443731;-0.3299999918886399;0.844715583506356
77.391719;1.080005062909816;0.8333832003056985;0.7716635183509015;-0.37118099592745935;-0.34370128350316714;1.0718948043635286;9.999883835460327;0.8335553153096159;-0.4244550078521004;-0.42445500898301597;0.7775959364343011;-0.32999999193813684;0.8447147321149536
77.401719;1.0800036757782385;0.8333832431313155;0.7716631930245579;-0.3711809964531875;-0.3437012828337061;1.0718922616499489;9.999869803845776;0.8335549913859163;-0.42445500811308423;-0.4244550094045863;0.7775964841471528;-0.3299999919867042;0.8447138886492571
77.411719;1.0800022629759112;0.8333833863363107;0.7716628930762747;-0.37118099700077;-0.34370128215042073;1.071889696911886;9.999855837513634;0.8335547250655441;-0.4244550083883265;-0.42445500981302625;0.7775970594654391;-0.32999999203500413;0.8447130533671708
77.421719;1.0800008277895083;0.8333836332308244;0.771662623189202;-0.371180997568513;-0.34370128145427076;1.071887114830436;9.99984191870944;0.8335545206278488;-0.42445500867639746;-0.42445501020824095;0.7775976637553161;-0.32999999208360986;0.8447122268173135
77.431719;1.0799993715898057;0.8333839866067805;0.7716623875449736;-0.3711809981543308;-0.3437012807464738;1.0718845203539504;9.99982801992464;0.8335543825880963;-0.42445500897538596;-0.42445501059006935;0.7775982965695857;-0.329999992132752;0.8447114094016106
77.441719;1.079997893325451;0.8333844491221404;0.7716621899876799;-0.3711809987556053;-0.3437012800287761;1.071881918057491;9.999814109617162;0.8335543156014882;-0.4244550092828906;-0.42445501095805793;0.7775989557458614;-0.32999999218248927;0.8447106012044762
77.451719;1.0799963900601697;0.8333850235196008;0.7716620338846365;-0.37118099936927745;-0.34370127930333105;1.0718793114081193;9.99980015681362;0.8335543241441691;-0.4244550095965371;-0.42445501131158453;0.7775996378126063;-0.32999999223297405;0.8447098020997239
77.461719;1.0799948584923509;0.8333857123990683;0.7716619214655415;-0.37118099999221693;-0.34370127857245386;1.0718767026395313;9.999786134978535;0.8335544120992521;-0.42445500991419116;-0.4244550116502373;0.7776003384379434;-0.32999999228459775;0.844709012015123
77.471719;1.079993296159796;0.8333865175296852;0.7716618531587867;-0.37118100062129494;-0.34370127783839527;1.0718740932295936;9.999772019441378;0.8335545824460469;-0.4244550102335788;-0.42445501197393687;0.7776010529286502;-0.32999999233793714;0.8447082311933038
77.481719;1.0799917013490463;0.8333874395699283;0.7716618276397882;-0.371181001253222;-0.34370127710312504;1.071871484774384;9.999757783207636;0.833554837156491;-0.4244550105520562;-0.4244550122826889;0.7776017767583416;-0.32999999239346933;0.8447074603867102
77.491719;1.0799900717929813;0.8333884785899386;0.7716618428355732;-0.37118100188474185;-0.3437012763684319;1.0718688794756803;9.999743401282931;0.8335551769424568;-0.4244550108670384;-0.4244550125763545;0.7776025062692071;-0.32999999245142086;0.8447067010519564
77.501719;1.0799884038277707;0.8333896345992241;0.7716618969414336;-0.3711810025129127;-0.34370127563619485;1.0718662794673197;9.99972886101897;0.8335556009463764;-0.42445501117658496;-0.4244550128546666;0.7776032392775154;-0.32999999251191164;0.8447059553511154
77.511719;1.0799866931820177;0.8333909077325022;0.7716619886770347;-0.37118100313499547;-0.3437012749081919;1.0718636859936008;9.999714165177739;0.8335561069028389;-0.4244550114794314;-0.42445501311737016;0.7776039750210062;-0.3299999925751391;0.8447052262401495
77.521719;1.0799849360824414;0.8333922982419587;0.7716621169944652;-0.3711810037483419;-0.34370127418572594;1.0718610998262108;9.999699323362996;0.8335566916709003;-0.42445501177452233;-0.4244550133642675;0.7776047136045945;-0.32999999264138424;0.8447045177690217
77.531719;1.0799831294717217;0.8333938059105142;0.771662280389223;-0.3711810043506008;-0.3437012734697159;1.0718585225133712;9.999684345350422;0.8335573517395293;-0.4244550120607762;-0.4244550135951917;0.7776054553716928;-0.3299999927107651;0.8447038350880007
77.541719;1.0799812708953904;0.8333954289763776;0.7716624764223763;-0.3711810049399144;-0.34370127276100776;1.0718559571782424;9.999669241428554;0.833558083501428;-0.4244550123374147;-0.4244550138100274;0.7776062001469989;-0.32999999278302;0.8447031842338377
77.551719;1.0799793584419741;0.8333971638814603;0.7716627021253402;-0.3711810055149109;-0.34370127206048945;1.071853408549536;9.999654017584998;0.8335588834424019;-0.42445501260436663;-0.4244550140087377;0.777606946628483;-0.3299999928576171;0.8447025716253235
77.561719;1.0799773903509036;0.8333990059593445;0.7716629547458731;-0.37118100607471005;-0.3437012713689563;1.0718508823249342;9.9996386645097;0.8335597483233352;-0.4244550128622802;-0.4244550141913477;0.7776076925516847;-0.3299999929340499;0.844702003431629
77.571719;1.079975364641096;0.8334009493890744;0.7716632321657675;-0.3711810066189641;-0.3437012706868313;1.0718483840536488;9.99962315332268;0.8335606750792868;-0.42445501311232525;-0.4244550143579861;0.7776084355219486;-0.3299999930120224;0.844701485325328
77.581719;1.0799732794150774;0.8334029862678164;0.7716635329278073;-0.37118100714766855;-0.3437012700141064;1.071845918625491;9.999607441793476;0.833561660650521;-0.42445501335603447;-0.42445501450904954;0.77760917385993;-0.32999999309143174;0.8447010221054472
77.591719;1.07997113334991;0.8334051063167076;0.771663855963351;-0.37118100766089257;-0.34370126935064255;1.0718434907536465;9.999591486599318;0.8335627018687485;-0.424455013595052;-0.42445501464524027;0.7776099073160505;-0.32999999317233564;0.8447006175665918
77.601719;1.079968925629959;0.8334072975947714;0.7716642005023459;-0.3711810081587526;-0.34370126869646095;1.0718411053761339;9.999575259512046;0.8335637951410156;-0.4244550138309004;-0.42445501476732944;0.7776106376163262;-0.3299999932549338;0.8447002752485281
77.611719;1.0799666555966558;0.8334095474360818;0.7716645664575985;-0.3711810086414886;-0.3437012680517542;1.0718387673776684;9.99955876000484;0.8335649364306235;-0.424455014065038;-0.42445501487588594;0.777611368132089;-0.32999999333950086;0.8446999985289757
77.621719;1.0799643231005445;0.8334118431485636;0.7716649545842816;-0.37118100910948276;-0.3437012674166981;1.0718364810445744;9.999542013314505;0.8335661216492913;-0.42445501429893107;-0.4244550149711632;0.7776121028194871;-0.32999999342638286;0.8446997896092155
77.631719;1.0799619295690368;0.8334141724650953;0.771665366082375;-0.37118100956322686;-0.3437012667912677;1.0718342497260374;9.999525056223705;0.8335673467283286;-0.42445501453397055;-0.42445501505320016;0.7776128455145136;-0.3299999935159617;0.8446996494783208
77.641719;1.079959478741872;0.8334165239559953;0.7716658022142371;-0.37118101000325604;-0.3437012661751874;1.0718320758125404;9.999507922492803;0.833568607525861;-0.4244550147715299;-0.4244550151220319;0.7776135996481495;-0.32999999360856425;0.8446995794083607
77.651719;1.079956976651987;0.8334188875239298;0.7716662641370313;-0.3711810104302093;-0.3437012655680744;1.071829961031815;9.999490634322928;0.8335698999000134;-0.4244550150130972;-0.4244550151776999;0.7776143678859518;-0.32999999370455235;0.8446995820496568
77.661719;1.0799544307593014;0.8334212544614469;0.7716667526283275;-0.3711810108449252;-0.34370126496971226;1.071827906971722;9.999473203205941;0.833571219627153;-0.4244550152602094;-0.42445501522015566;0.7776151517723366;-0.32999999380441264;0.8446996607878073
77.671719;1.0799518485356305;0.8334236168025841;0.7716672677872302;-0.3711810112483466;-0.34370126438018506;1.0718259153393614;9.999455638904427;0.8335725623552313;-0.42445501551427844;-0.42445501524947393;0.7776159518424215;-0.32999999390856416;0.844699817972265
77.681719;1.079949236525461;0.833425966783366;0.7716678093398089;-0.37118101164133444;-0.343701263799826;1.0718239878174007;9.999437954135294;0.8335739237924943;-0.42445501577636885;-0.4244550152660961;0.7776167680204451;-0.32999999401721947;0.844700054030537
77.691719;1.079946600299453;0.8334282970436464;0.7716683774435713;-0.37118101202456666;-0.34370126322917516;1.071822125928957;9.999420158630555;0.8335752997089255;-0.4244550160469297;-0.4244550152706188;0.7776175996915535;-0.329999994130615;0.8447003683570378
77.701719;1.0799439450611792;0.8334306010429183;0.7716689730674551;-0.37118101239871254;-0.34370126266888695;1.0718203307438419;9.999402251917024;0.8335766857400885;-0.4244550163257492;-0.42445501526347346;0.777618445895529;-0.3299999942493359;0.8447007602522316
77.711719;1.0799412763758427;0.8334328731240086;0.7716695976844286;-0.37118101276476156;-0.3437012621195723;1.0718186023214715;9.99938422433225;0.8335780774179127;-0.4244550166121727;-0.42445501524495144;0.7776193059754565;-0.329999994374424;0.8447012290175837
77.721719;1.0799386005073197;0.8334351084449219;0.7716702528861625;-0.3711810131240015;-0.34370126158189745;1.0718169393855628;9.999366064736034;0.8335794704818126;-0.42445501690519705;-0.42445501521546647;0.7776201799118417;-0.3299999945072953;0.844701774148247
77.731719;1.0799359243840134;0.8334373030641657;0.7716709403171855;-0.3711810134776683;-0.3437012610568973;1.0718153394911067;9.999347767612415;0.8335808612822485;-0.4244550172032327;-0.4244550151757565;0.7776210681502277;-0.3299999946495811;0.8447023959078737
77.741719;1.079933255290496;0.8334394540343754;0.7716716616414238;-0.37118101382683744;-0.34370126054610334;1.0718137995641766;9.999329333546985;0.8335822472778406;-0.42445501750388726;-0.4244550151268424;0.7776219713441339;-0.3299999948028932;0.844703095722448
77.751719;1.0799306004799756;0.8334415591387779;0.7716724185196324;-0.3711810141726468;-0.34370126005140084;1.0718123164294324;9.999310761155257;0.8335836274867582;-0.4244550178042505;-0.42445501506988115;0.7776228898366041;-0.3299999949685549;0.8447038759398011
77.761719;1.0799279669199373;0.8334436164871439;0.7716732127164778;-0.3711810145162519;-0.3437012595748282;1.0718108872398868;9.999292041266537;0.8335850024223567;-0.42445501810146363;-0.4244550150061375;0.7776238229072499;-0.3299999951474764;0.844704739095738
77.771719;1.079925360992547;0.8334456244661446;0.77167404588518;-0.37118101485837446;-0.3437012591185815;1.0718095099422174;9.999273164073081;0.8335863733452848;-0.4244550183930162;-0.42445501493696247;0.7776247688039447;-0.32999999534011154;0.8447056871322766
77.781719;1.079922787996601;0.8334475818992079;0.7716749194228579;-0.3711810151991464;-0.3437012586851992;1.071808183541748;9.999254127731243;0.8335877413812643;-0.4244550186767552;-0.4244550148635417;0.7776257256979262;-0.3299999955462923;0.8447067212892667
77.791719;1.079920251813371;0.83344948819482;0.77167583489618;-0.3711810155384537;-0.34370125827757125;1.0718069079416321;9.999234935946122;0.8335891071746093;-0.42445501895085785;-0.42445501478657227;0.7776266922557767;-0.3299999957652236;0.8447078426907958
77.801719;1.0799177553464365;0.8334513432188518;0.7716767938745593;-0.37118101587628205;-0.3437012578986461;1.0718056837729912;9.999215591044159;0.8335904708222439;-0.4244550192138582;-0.4244550147062406;0.7776276676634;-0.32999999599585034;0.8447090523329737
77.811719;1.0799153012915252;0.8334531467587372;0.7716777969597248;-0.37118101621285554;-0.34370125755109115;1.0718045125473006;9.99919609064074;0.8335918316234074;-0.4244550194647579;-0.42445501462240526;0.7776286518580193;-0.32999999623716697;0.8447103506298519
77.821719;1.0799128924664085;0.8334548981312431;0.7716788434105539;-0.37118101654861896;-0.3437012572370817;1.0718033964227518;9.999176428249212;0.8335931880739627;-0.424455019703122;-0.4244550145347048;0.7776296459996002;-0.32999999648818146;0.8447117376679086
77.831719;1.0799105324312772;0.8334565965054169;0.7716799316097255;-0.3711810168841279;-0.3437012569581412;1.0718023378456871;9.999156597166317;0.8335945382564096;-0.4244550199289009;-0.424455014442736;0.7776306530677703;-0.3299999967478186;0.844713213534974
77.841719;1.0799082264312425;0.8334582418740952;0.7716810594771631;-0.37118101721995694;-0.34370125671509594;1.0718013400661661;9.99913659677238;0.8335958801478097;-0.42445502014203945;-0.424455014346362;0.7776316778802003;-0.3299999970151046;0.8447147782971016
77.851719;1.0799059812633436;0.8334598356499874;0.7716822244132844;-0.37118101755667815;-0.3437012565082385;1.0718004076845813;9.999116434571576;0.8335972117492623;-0.4244550203423707;-0.42445501424579757;0.7776327261130381;-0.32999999728945556;0.8447164321911753
77.861719;1.0799038046144527;0.8334613802415527;0.7716834233902612;-0.3711810178948079;-0.34370125633755205;1.071799546298418;9.999096120267158;0.8335985312173267;-0.42445502053000067;-0.4244550141413665;0.7776338034216967;-0.32999999757066784;0.8447181753249046
77.871719;1.0799017053805495;0.8334628783343468;0.771684653490418;-0.37118101823461314;-0.3437012562028376;1.07179876169252;9.999075660749845;0.833599837263117;-0.42445502070568075;-0.42445501403332797;0.7776349152015759;-0.3299999978586132;0.8447200067714593
77.881719;1.079899694024597;0.833464332297414;0.7716859122514713;-0.37118101857587543;-0.34370125610370156;1.071798058896596;9.99905506364861;0.8336011297832993;-0.4244550208707183;-0.4244550139219877;0.7776360663566433;-0.3299999981529094;0.844721924685669
77.891719;1.0798977816986377;0.8334657437207792;0.7716871975643905;-0.37118101891782124;-0.3437012560395007;1.071797441108334;9.999034347631012;0.8336024098303937;-0.4244550210266333;-0.42445501380785483;0.7776372606470261;-0.3299999984528161;0.8447239273497583
77.901719;1.0798959790673088;0.8334671135574534;0.7716885075314145;-0.37118101925928465;-0.343701256009386;1.0717969094783926;9.999013549617628;0.8336036786760778;-0.4244550211748903;-0.4244550136917169;0.777638500208079;-0.3299999987573731;0.8447260136074035
77.911719;1.0798942956545592;0.8334684431722033;0.7716898405073994;-0.3711810195989458;-0.3437012560124804;1.071796464469884;9.99899271731982;0.8336049371547243;-0.4244550213167888;-0.42445501357467375;0.7776397860590247;-0.3299999990654474;0.8447281824161301
77.921719;1.0798927394699145;0.8334697356039928;0.7716911947981557;-0.3711810199354564;-0.3437012560481829;1.071796106789091;9.998971891692289;0.8336061855807605;-0.4244550214534044;-0.424455013458068;0.7776411187942431;-0.3299999993756014;0.8447304322351242
77.931719;1.0798913168430677;0.8334709955469167;0.7716925682017377;-0.371181020267427;-0.3437012561163071;1.0717958362311724;9.998951099315693;0.8336074237472005;-0.4244550215854798;-0.4244550133432905;0.777642498459401;-0.32999999968601823;0.8447327609018171
77.941719;1.0798900326625798;0.8334722282713932;0.7716939584077148;-0.3711810205932884;-0.343701256216775;1.0717956501639543;9.998930360683053;0.8336086513359103;-0.42445502171339217;-0.42445501323153334;0.7776439245345654;-0.3299999999944989;0.8447351659513606
77.951719;1.079888891031138;0.8334734391917562;0.771695363595455;-0.3711810209111264;-0.3437012563493646;1.0717955432941229;9.998909696745361;0.833609868337002;-0.4244550218372542;-0.4244550131235862;0.7776453964685036;-0.33000000029860477;0.8447376446108836
77.961719;1.0798878952172974;0.8334746336941233;0.7716967822082522;-0.37118102121868624;-0.3437012565138516;1.0717955081285262;9.998889124677072;0.8336110749738349;-0.4244550219570505;-0.42445501301979655;0.7776469137390682;-0.33000000059608714;0.844740193385829
77.971719;1.0798870464690036;0.8334758164551462;0.7716982124606243;-0.37118102151350124;-0.3437012567100424;1.0717955357785367;9.99886865316996;0.8336122718019175;-0.4244550220727636;-0.42445501292026455;0.7776484756105694;-0.3300000008853424;0.8447428082861987
77.981719;1.0798863439291302;0.8334769911080419;0.7716996520411332;-0.371181021792993;-0.3437012569376235;1.0717956173768772;9.998848281997526;0.8336134597703374;-0.42445502218442616;-0.42445501282512127;0.7776500811579192;-0.3300000011655405;0.8447454857399741
77.991719;1.0798857864191993;0.8334781603847681;0.7717010980419704;-0.3711810220546149;-0.34370125719621714;1.0717957452236024;9.998827999451658;0.8336146398920226;-0.4244550222919794;-0.42445501273461506;0.7776517291239814;-0.3300000014364708;0.8447482230310279
78.001719;1.0798853732497324;0.8334793264187464;0.7717025472589599;-0.3711810222961135;-0.34370125748557906;1.0717959126563064;9.998807778417808;0.8336158130859231;-0.42445502239499;-0.4244550126488845;0.7776534177022902;-0.3300000016983231;0.8447510179563249
78.011719;1.0798851028602525;0.833480491205913;0.7717039966547996;-0.37118102251572155;-0.34370125780573246;1.0717961134298677;9.998787584799832;0.8336169802473471;-0.42445502249256095;-0.42445501256766227;0.7776551445984444;-0.3300000019514492;0.8447538681973656
78.021719;1.0798849716961938;0.8334816566806424;0.771705443533762;-0.37118102271218584;-0.34370125815695973;1.0717963419381369;9.998767393048386;0.833618142336151;-0.42445502258354634;-0.4244550124903018;0.7776569072197977;-0.3300000021961863;0.8447567706717373
78.031719;1.0798849749794401;0.8334828242036347;0.7717068847217078;-0.37118102288483373;-0.3437012585396272;1.0717965941525691;9.998747185964211;0.8336193002760585;-0.4244550226667565;-0.4244550124160267;0.7776587030554979;-0.3300000024327592;0.844759720896018
78.041719;1.079885108025053;0.8334839940992218;0.7717083150060199;-0.37118102303367156;-0.34370125895403303;1.0717968680864367;9.998726947544123;0.8336204545962085;-0.42445502274098035;-0.424455012343976;0.7776605300930326;-0.3300000026611386;0.8447627128773032
78.051719;1.0798853663135968;0.8334851656241236;0.7717097266282997;-0.37118102315926604;-0.3437012594004643;1.0717971631911014;9.998706669943513;0.83362160534579;-0.4244550228050702;-0.424455012273054;0.7776623865776802;-0.33000000288102493;0.8447657401093283
78.061719;1.0798857447863819;0.8334863371165292;0.7717111102630855;-0.37118102326240243;-0.34370125987933525;1.0717974795018275;9.998686365370855;0.8336227524915446;-0.4244550228582408;-0.42445501220191995;0.7776642702256134;-0.3300000030920334;0.8447687968166435
78.071719;1.0798862376607496;0.8334875061001598;0.7717124559469866;-0.3711810233437435;-0.3437012603912668;1.0717978172844327;9.998666066211193;0.8336238964386985;-0.42445502290025383;-0.42445501212920933;0.7776661777801713;-0.3300000032938353;0.8447718784718774
78.081719;1.0798868386522786;0.8334886693039499;0.7717137533787941;-0.37118102340375064;-0.34370126093708114;1.0717981769171576;9.998645818853507;0.8336250384196568;-0.42445502293129894;-0.42445501205367425;0.7776681051429111;-0.33000000348625386;0.8447749817059321
78.091719;1.0798875414042248;0.8334898227281623;0.7717149923254709;-0.3711810234427229;-0.3437012615176683;1.0717985592091233;9.998625686938889;0.8336261804744615;-0.4244550229518303;-0.4244550119740823;0.7776700476339018;-0.33000000366931953;0.8447781035660188
78.101719;1.0798883405947513;0.8334909621101627;0.7717161631820606;-0.3711810234605859;-0.34370126213392527;1.0717989662431158;9.998605758250616;0.8336273248229394;-0.4244550229625606;-0.42445501188916085;0.7776720000541563;-0.330000003843166;0.8447812403656079
78.111719;1.0798892329078222;0.8334920838227388;0.7717172571687219;-0.37118102345668547;-0.3437012627869116;1.0717994015193513;9.998586137832557;0.8336284730533232;-0.42445502296447163;-0.42445501179761885;0.7776739564887997;-0.33000000400793494;0.8447843869602483
78.121719;1.0798902167324718;0.8334931857456773;0.7717182663911656;-0.37118102342989717;-0.3437012634778419;1.0717998690766892;9.998566930781337;0.8336296259491709;-0.424455022958621;-0.4244550116980197;0.7776759100026659;-0.33000000416379605;0.844787536719932
78.131719;1.0798912913784167;0.833494267526317;0.7717191841854834;-0.37118102337889725;-0.3437012642076987;1.07180037300259;9.99854822973973;0.8336307841034123;-0.4244550229459598;-0.42445501158872;0.7776778528080162;-0.3300000043109741;0.8447906818178388
78.141719;1.0798924567037806;0.8334953300319018;0.7717200053407796;-0.37118102330243075;-0.34370126497676623;1.0718009180452293;9.998530112415049;0.8336319482185434;-0.42445502292750503;-0.4244550114681885;0.7776797772192583;-0.330000004449786;0.8447938135110435
78.151719;1.0798937125937629;0.8334963743645513;0.7717207258595191;-0.37118102319942925;-0.3437012657843822;1.0718015105034044;9.998512642600812;0.8336331183163177;-0.42445502290457254;-0.424455011335517;0.7776816764281695;-0.3300000045807936;0.8447969227237749
78.161719;1.0798950579026467;0.8334974008820353;0.7717213427428433;-0.37118102306897305;-0.34370126662906736;1.0718021583766038;9.998495870663458;0.8336342930025814;-0.4244550228786071;-0.42445501119066475;0.7776835442131079;-0.330000004704968;0.8448000009824114
78.171719;1.07989648946263;0.8334984087352014;0.7717218540091332;-0.37118102291021915;-0.34370126750893626;1.071802870362221;9.998479839556433;0.8336354698764041;-0.42445502285089864;-0.4244550110342814;0.7776853743052736;-0.33000000482347425;0.844803040775077
78.181719;1.0798980015117525;0.8334993962764771;0.7717222587146096;-0.3711810227223137;-0.34370126842205995;1.0718036542214995;9.998464592078248;0.8336366464207134;-0.42445502282253555;-0.42445501086744836;0.777687160241773;-0.33000000493714376;0.844806035015284
78.191719;1.079899585749103;0.8335003619943011;0.7717225567771168;-0.37118102250438406;-0.3437012693667509;1.07180451620831;9.998450167392233;0.8336378205506653;-0.42445502279438524;-0.42445501069164054;0.7776888956156991;-0.3300000050462529;0.8448089763790374
78.201719;1.0799012324740929;0.8335013052436636;0.7717227485412126;-0.3711810222556314;-0.3437012703418065;1.0718054622050375;9.998436596069862;0.833638990643376;-0.4244550227670656;-0.42445501050872003;0.7776905745532883;-0.33000000515069056;0.844811856939572
78.211719;1.0799029322465623;0.8335022259909842;0.7717228347363777;-0.37118102197540775;-0.34370127134640016;1.0718064981510171;9.998423907958575;0.833640155076993;-0.4244550227410765;-0.42445501032078387;0.7776921920778502;-0.33000000525008066;0.8448146681783791
78.221719;1.0799046769806941;0.8335031235872347;0.7717228169576161;-0.3711810216632503;-0.34370127237971126;1.071807628477111;9.998412142242444;0.8336413116730594;-0.42445502271698216;-0.42445501013000425;0.7776937440964569;-0.33000000534380486;0.8448174015257102
78.231719;1.0799064599202035;0.8335039957705085;0.771722697440446;-0.37118102131885133;-0.34370127344077517;1.071808854876144;9.998401348563949;0.8336424576862268;-0.42445502269547936;-0.4244550099385672;0.7776952272757334;-0.33000000543109925;0.8448200493949672
78.241719;1.079908274530797;0.8335048387297602;0.7717224778331491;-0.3711810209420208;-0.34370127452855936;1.0718101763805878;9.998391586866033;0.8336435902756382;-0.4244550226774143;-0.42445500974877887;0.7776966388297161;-0.3300000055111548;0.8448226064976426
78.251719;1.0799101132352653;0.8335056479468692;0.7717221583017952;-0.37118102053278973;-0.3437012756421473;1.0718115896050224;9.998382927368262;0.8336447068523835;-0.4244550226637287;-0.42445500956329957;0.777697976209544;-0.3300000055831986;0.8448250706715794
78.261719;1.0799119668995498;0.8335064193298359;0.7717217379355159;-0.3711810200916226;-0.34370127678100576;1.0718130891586666;9.998375444736592;0.8336458051516888;-0.4244550226551569;-0.42445500938519626;0.7776992367855774;-0.3300000056466547;0.8448274422492995
78.271719;1.0799138252582647;0.8335071502061677;0.7717212159118931;-0.3711810196194997;-0.34370127794510175;1.0718146684825645;9.998369207645613;0.8336468831179811;-0.42445502265196755;-0.42445500921761087;0.7777004174457858;-0.33000000570124394;0.844829722351287
78.281719;1.0799156780796448;0.8335078395409844;0.7717205920019383;-0.3711810191177554;-0.34370127913466614;1.071816320698236;9.998364265904486;0.8336479389063374;-0.424455022654207;-0.4244550090633586;0.7777015144969908;-0.33000000574697863;0.8448319117548343
78.291719;1.0799175161937742;0.8335084873814371;0.7717198657927338;-0.3711810185879218;-0.34370128034978903;1.0718180390100553;9.998360644332818;0.833648971146385;-0.4244550226620732;-0.4244550089248188;0.7777025241278173;-0.33000000578421573;0.844834010976246
78.301719;1.0799193316343876;0.8335090943759227;0.7717190356786139;-0.37118101803174103;-0.343701281590362;1.0718198164639694;9.99835835389895;0.8336499790617995;-0.42445502267590973;-0.4244550088039489;0.7777034431539182;-0.3300000058135415;0.8448360206457796
78.311719;1.0799211174175185;0.8335096615129843;0.7717180990629643;-0.3711810174511495;-0.34370128285631135;1.0718216454363412;9.998357405395844;0.833650962471686;-0.42445502269597946;-0.4244550087021563;0.7777042695462498;-0.3300000058354019;0.8448379416190976
78.321719;1.0799228677422397;0.8335101894061372;0.7717170537905725;-0.37118101684822935;-0.34370128414756734;1.0718235175978559;9.998357807866013;0.8336519219577726;-0.4244550227222674;-0.42445500862018537;0.7777050022370867;-0.3300000058499214;0.8448397749983819
78.331719;1.0799245783440488;0.8335106772806048;0.7717158993347547;-0.3711810162252306;-0.34370128546387607;1.0718254244945484;9.998359562098978;0.8336528589957735;-0.4244550227544929;-0.4244550085581682;0.777705640782076;-0.33000000585693495;0.8448415218294985
78.341719;1.0799262460557502;0.8335111227077024;0.7717146365455301;-0.3711810155844113;-0.34370128680477313;1.0718273578049802;9.998362659052605;0.8336537757194677;-0.424455022792391;-0.42445500851572;0.7777061853450509;-0.3300000058559765;0.8448431826519607
78.351719;1.0799278677836284;0.8335115223570461;0.7717132666156632;-0.37118101492772343;-0.3437012881696072;1.07182930905398;9.998367077091215;0.8336546742566551;-0.42445502283591496;-0.42445500849205514;0.7777066361903561;-0.3300000058464473;0.8448447578892522
78.361719;1.0799294400560633;0.833511873040128;0.7717117908774104;-0.3711810142568056;-0.34370128955750395;1.071831269858118;9.998372781010925;0.8336555560046162;-0.42445502288508924;-0.42445500848620904;0.7777069930856396;-0.3300000058279841;0.8448462485724672
78.371719;1.0799309589910826;0.8335121722831537;0.7717102115740141;-0.37118101357331873;-0.343701290967178;1.0718332327585727;9.998379729906372;0.8336564212619632;-0.4244550229398122;-0.4244550084973107;0.7777072559187266;-0.33000000580055017;0.8448476561350509
78.381719;1.0799324200342508;0.8335124179184389;0.7717085322928001;-0.3711810128792037;-0.34370129239667396;1.0718351916713198;9.998387886304899;0.833657269205628;-0.4244550229999554;-0.42445500852475476;0.7777074259207697;-0.33000000576422184;0.8448489818944568
78.391719;1.0799338177901299;0.8335126072203053;0.771706757435701;-0.37118101217665617;-0.3437012938434242;1.0718371417438655;9.998397220436992;0.8336580980986782;-0.4244550230655906;-0.42445500856812274;0.7777075061137602;-0.3300000057189976;0.8448502271279904
78.401719;1.0799351462872682;0.8335127369815921;0.7717048915221643;-0.37118101146795807;-0.3437012953046408;1.071839078990373;9.998407713840495;0.8336589058622149;-0.42445502313716227;-0.42445500862695884;0.7777075009815098;-0.3300000056647629;0.844851393370459
78.411719;1.0799363997293394;0.8335128045602804;0.771702939129184;-0.3711810107552741;-0.3437012967776603;1.0718409999784992;9.998419361830097;0.8336596909832972;-0.4244550232156023;-0.4244550087006995;0.7777074158970028;-0.3300000056014853;0.8448524825355856
78.421719;1.0799375731894978;0.8335128084775557;0.7717009049756407;-0.37118101004052645;-0.34370129826006807;1.0718429018117435;9.998432170123962;0.833660453267687;-0.42445502330218626;-0.4244550087887377;0.7777072564334729;-0.33000000552951797;0.8448534968366506
78.431719;1.079938662747138;0.8335127481288439;0.7716987937412955;-0.3711810093254314;-0.3437012997496728;1.0718447824462292;9.99844614452871;0.8336611939030091;-0.4244550233981606;-0.42445500889042176;0.7777070278615967;-0.3300000054497302;0.8448544384346692
78.441719;1.0799396659804337;0.8335126231458238;0.7716966102238899;-0.3711810086114187;-0.3437013012444481;1.0718466407894238;9.99846127962627;0.8336619148266017;-0.424455023504626;-0.4244550090049595;0.7777067350166326;-0.330000005363386;0.8448553090494088
