time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.451719;1.0799405828674729;0.8335124325996776;0.7716943598307042;-0.3711810078993995;-0.3437013027424946;1.071848476220854;9.998477552795027;0.8336626179367167;-0.42445502362280846;-0.42445500913132317;0.7777063822190855;-0.33000000527194373;0.8448561097322485
78.461719;1.0799414157000944;0.8335121747264294;0.771692048539487;-0.37118100718977143;-0.34370130424195744;1.0718502882315584;9.998494921878878;0.833663304762034;-0.42445502375417293;-0.4244550092682762;0.7777059731011433;-0.33000000517690103;0.8448568406249855
78.471719;1.079942167814796;0.8335118477239304;0.7716896822511695;-0.37118100648265623;-0.34370130574093205;1.0718520763183088;9.998513325690665;0.8336639768308237;-0.42445502390005285;-0.4244550094145171;0.7777055104860535;-0.33000000507960964;0.8448575008808825
78.481719;1.0799428424246484;0.833511450460085;0.7716872665009912;-0.3711810057782134;-0.3437013072375703;1.0718538392733663;9.998532685761734;0.8336646359750309;-0.4244550240611944;-0.42445500956882276;0.7777049965170836;-0.3300000049811463;0.8448580888110576
78.491719;1.0799434425954142;0.8335109822233845;0.7716848067663563;-0.37118100507699686;-0.343701308730309;1.0718555746177358;9.9985529085568;0.8336652839059697;-0.4244550242376264;-0.4244550097300129;0.7777044332354973;-0.33000000488238135;0.8448586021900234
78.501719;1.0799439714552634;0.8335104422749072;0.7716823086394139;-0.37118100438005913;-0.34370131021783085;1.0718572793417427;9.998573894074271;0.8336659219295466;-0.42445502442876626;-0.4244550098967165;0.7777038232393844;-0.33000000478403196;0.8448590391736271
78.511719;1.0799444313329187;0.8335098299373865;0.7716797776538196;-0.3711810036887038;-0.3437013116987684;1.0718589507500136;9.998595543710756;0.8336665510892622;-0.42445502463362705;-0.42445501006731123;0.7777031695059722;-0.3300000046864715;0.8448593992299078
78.521719;1.0799448226627257;0.8335091450335315;0.7716772189392925;-0.37118100300417256;-0.34370131317156155;1.0718605864154624;9.998617758528832;0.833667171909701;-0.42445502485106534;-0.4244550102402665;0.7777024745596205;-0.33000000458947465;0.8448596827603915
78.531719;1.0799451440385666;0.8335083879396664;0.7716746368206427;-0.37118100232751794;-0.34370131463460174;1.0718621841901017;9.998640438869428;0.833667783886417;-0.42445502507979405;-0.4244550104144428;0.7777017401610556;-0.330000004492179;0.8448598901344287
78.541719;1.0799453927325695;0.8335075590653334;0.7716720348164279;-0.37118100165972473;-0.3437013160863381;1.0718637426375484;9.998663489201446;0.8336683854284026;-0.4244550253182513;-0.42445501058894763;0.7777009675808865;-0.3300000043931929;0.8448600214968885
78.551719;1.079945564667387;0.8335066584538061;0.7716694161610774;-0.37118100100178913;-0.3437013175251087;1.0718652613303523;9.998686818787638;0.8336689744580393;-0.4244550255648006;-0.42445501076290737;0.7777001579821369;-0.3300000042907593;0.844860076819141
78.561719;1.0799456549284943;0.8335056859268827;0.7716667843465304;-0.37118100035460644;-0.3437013189489342;1.0718667408818912;9.998710337051255;0.8336695490596933;-0.42445502581812333;-0.42445501093552185;0.7776993129150258;-0.3300000041830558;0.8448600555563821
78.571719;1.0799456589477938;0.8335046415957899;0.7716641432538185;-0.3711809997189112;-0.34370132035556444;1.0718681822382272;9.998733947450857;0.8336701075134482;-0.42445502607733154;-0.4244550111061805;0.7776984344516573;-0.33000000406847363;0.8448599563765703
78.581719;1.079945572855578;0.8335035263172983;0.7716614967725709;-0.3711809990953621;-0.3437013217427422;1.0718695851416327;9.998757545698028;0.8336706482745169;-0.42445502634185295;-0.4244550112743846;0.777697524752325;-0.3300000039457763;0.8448597775883812
78.591719;1.0799453932504468;0.8335023414103159;0.7716588484996002;-0.3711809984847256;-0.34370132310836393;1.0718709476165962;9.998781027529795;0.833671170199551;-0.42445502661131945;-0.4244550114395448;0.7776965856686813;-0.33000000381410965;0.8448595184993295
78.601719;1.0799451169578873;0.8335010877804754;0.7716562020316478;-0.37118099788800657;-0.3437013244502995;1.0718722675483598;9.998804297121259;0.8336716722483547;-0.42445502688537246;-0.42445501160091015;0.7776956185123384;-0.33000000367270466;0.8448591807142596
78.611719;1.0799447405621485;0.8334997657995526;0.7716535613147782;-0.3711809973062383;-0.3437013257661121;1.07187354462163;9.998827267767622;0.8336721530168724;-0.424455027163433;-0.42445501175773126;0.7776946239117402;-0.33000000352063014;0.8448587681895815
78.621719;1.0799442604228675;0.8334983760529381;0.7716509305161504;-0.37118099674005;-0.34370132705301365;1.071874781084291;9.998849861530703;0.8336726110206573;-0.4244550274447923;-0.4244550119094851;0.7776936020033912;-0.33000000335699764;0.8448582864844657
78.631719;1.0799436738235682;0.8334969196348548;0.7716483136491933;-0.37118099618956507;-0.3437013283080241;1.0718759816689534;9.998872011392189;0.8336730451958091;-0.4244550277288692;-0.42445501205604863;0.7776925528792588;-0.3300000031811951;0.8448577419456714
78.641719;1.0799429805735639;0.8334953978284908;0.7716457145945831;-0.37118099565472956;-0.3437013295281363;1.0718771527837674;9.998893662637121;0.8336734549702515;-0.42445502801502316;-0.42445501219771425;0.7776914771274013;-0.33000000299277993;0.8448571406887448
78.651719;1.079942183563996;0.8334938120079198;0.7716431376852039;-0.3711809951355239;-0.3437013307104079;1.0718783010072956;9.998914776817212;0.8336738401641522;-0.42445502830207055;-0.42445501233490834;0.7776903765222095;-0.3300000027913245;0.8448564875656956
78.661719;1.0799412879053185;0.8334921639224151;0.7716405882402899;-0.3711809946318796;-0.3437013318521104;1.071879432229722;9.998935339716633;0.8336742008916459;-0.4244550285881522;-0.4244550124679102;0.7776892545265534;-0.33000000257658885;0.8448557858414486
78.671719;1.0799403001909142;0.8334904558077543;0.7716380726227812;-0.3711809941436075;-0.3437013329510027;1.0718805519645436;9.99895536303696;0.8336745371633869;-0.4244550288710248;-0.4244550125969004;0.7776881161087978;-0.33000000234891746;0.8448550378041405
78.681719;1.0799392283919067;0.8334886899943902;0.7716355978500957;-0.3711809936704127;-0.34370133400543706;1.0718816655370618;9.9989748759762;0.8336748480632251;-0.42445502914851974;-0.4244550127221086;0.7776869671331702;-0.33000000210934693;0.8448542457818944
78.691719;1.0799380813375024;0.8334868686058561;0.7716331710005963;-0.3711809932118381;-0.3437013350141064;1.071882777623468;9.99899391466616;0.8336751311143406;-0.42445502941888713;-0.4244550128438957;0.7776858140143533;-0.3300000018593508;0.8448534127727877
78.701719;1.079936867592805;0.8334849938770917;0.7716307986326589;-0.37118099276703453;-0.3437013359757773;1.0718838918697038;9.999012513730952;0.8336753826834473;-0.4244550296808436;-0.42445501296287114;0.7776846636160256;-0.3300000016006265;0.8448525423177395
78.711719;1.0799355942653623;0.8334830683718152;0.7716284864080577;-0.37118099233464913;-0.34370133688930027;1.0718850107965872;9.999030701617452;0.8336755993875279;-0.424455029933526;-0.424455013079956;0.7776835229191597;-0.3300000013349624;0.844851638036287
78.721719;1.0799342663674258;0.8334810945728691;0.7716262393093406;-0.371180991913168;-0.3437013377537175;1.0718861358833887;9.999048500984893;0.8336757792200112;-0.4244550301764975;-0.42445501319628814;0.777682398383657;-0.33000000106400923;0.8448507032065923
78.731719;1.0799328871790095;0.8334790746428064;0.7716240621854087;-0.37118099150140044;-0.3437013385682623;1.071887267865883;9.99906593134864;0.8336759214535288;-0.42445503040968985;-0.4244550133130265;0.7776812951663826;-0.33000000078911407;0.8448497402823113
78.741719;1.0799314590738802;0.8334770108111207;0.7716219597811038;-0.37118099109872205;-0.34370133933230657;1.0718884070455919;9.99908301416251;0.8336760258811826;-0.4244550306333893;-0.4244550134311047;0.777680216734024;-0.33000000051143635;0.8448487507267268
78.751719;1.0799299838151872;0.8334749057190793;0.7716199362422517;-0.3711809907051091;-0.3437013400453452;1.0718895535736561;9.99909977887765;0.833676092463533;-0.4244550308482615;-0.42445501355100995;0.7776791654457439;-0.33000000023210796;0.8448477357478464
78.761719;1.0799284624339138;0.8334727621743293;0.7716179948359477;-0.37118099032098356;-0.343701340706967;1.071890707639962;9.999116257986445;0.8336761218156648;-0.4244550310551208;-0.4244550136727604;0.7776781435861849;-0.3299999999521374;0.844846697369147
78.771719;1.0799268957316592;0.8334705825295846;0.7716161380692338;-0.3711809899468645;-0.3437013413168204;1.0718918694337063;9.999132472672608;0.8336761156057462;-0.4244550312544668;-0.42445501379607997;0.7776771538410708;-0.3299999996722821;0.84484563849275
78.781719;1.079925285443823;0.8334683682192493;0.7716143677820738;-0.371180989583046;-0.34370134187468077;1.0718930391836936;9.999148430443547;0.8336760757221956;-0.4244550314460904;-0.42445501392052043;0.7776761991225154;-0.32999999939310937;0.8448445617560056
78.791719;1.079923634794804;0.8334661195953041;0.7716126855370825;-0.37118098922947385;-0.34370134238056166;1.0718942171518193;9.999164139882346;0.8336760027572723;-0.4244550316290598;-0.4244550140455694;0.7776752823526565;-0.32999999911511696;0.8448434684857161
78.801719;1.0799219478841484;0.8334638358816682;0.7716110936452749;-0.37118098888579826;-0.34370134283465453;1.0718954033483428;9.99917962367846;0.8336758952885416;-0.4244550318021045;-0.4244550141709264;0.7776744063849192;-0.32999999883882497;0.8448423586245097
78.811719;1.0799202288165917;0.8334615153581847;0.7716095957993647;-0.37118098855159387;-0.34370134323717044;1.0718965976862709;9.999194918383518;0.8336757505248491;-0.42445503196390366;-0.42445501429676824;0.7776735736753164;-0.3299999985648521;0.844841231104098
78.821719;1.0799184811904399;0.8334591558002801;0.7716081966395135;-0.3711809882266065;-0.3437013435883831;1.0718978006421056;9.999210069050706;0.8336755656188888;-0.4244550321131603;-0.4244550144238044;0.7776727857966419;-0.329999998293926;0.8448400839336592
78.831719;1.0799167078773706;0.8334567547440868;0.771606900819983;-0.37118098791080034;-0.34370134388873214;1.0718990136260886;9.999225123934659;0.8336753388394965;-0.4244550322487241;-0.42445501455311246;0.7776720432718032;-0.3299999980268004;0.8448389143241376
78.841719;1.0799149111971584;0.8334543096064247;0.7716057122203244;-0.37118098760426627;-0.34370134413868814;1.0719002389173327;9.999240125489523;0.8336750699533132;-0.4244550323696091;-0.4244550146858284;0.7776713455111095;-0.32999999776432243;0.8448377195778666
78.851719;1.079913093005864;0.8334518181437424;0.7716046335677773;-0.3711809873071348;-0.34370134433855726;1.0719014792343957;9.99925510253266;0.8336747595174986;-0.4244550324748132;-0.42445501482290265;0.7776706909208324;-0.3299999975077245;0.8448364982255953
78.861719;1.079911254349049;0.8334492788993382;0.771603666262412;-0.3711809870194499;-0.3437013444885128;1.0719027370976;9.99927007199679;0.8336744079268797;-0.42445503256313816;-0.4244550149651042;0.7776700776940321;-0.3299999972586545;0.844835250065248
78.871719;1.079909395550337;0.833446691290931;0.7716028102079012;-0.3711809867410232;-0.3437013445888455;1.0719040144601513;9.999285044936313;0.8336740148716512;-0.42445503263317913;-0.4244550151132765;0.7776695044160464;-0.32999999701881405;0.8448339753911772
78.881719;1.0799075168363814;0.8334440557305925;0.7716020639087087;-0.3711809864714699;-0.343701344640193;1.0719053125903477;9.99930002561066;0.833673579099863;-0.42445503268352736;-0.42445501526859286;0.7776689696967924;-0.32999999678964764;0.8448326747824241
78.891719;1.0799056186556648;0.8334413736009554;0.7716014249757337;-0.3711809862104731;-0.3437013446436171;1.071906631772197;9.999315005769;0.8336730986559137;-0.42445503271295587;-0.42445501543239744;0.7776684716974839;-0.32999999657222545;0.8448313492952659
78.901719;1.0799037018161568;0.8334386469801317;0.7716008906722127;-0.37118098595806487;-0.3437013446007341;1.0719079709174155;9.999329962835708;0.8336725715770398;-0.42445503272035934;-0.4244550156056855;0.7776680080960682;-0.3299999963672822;0.844830000303288
78.911719;1.079901768234242;0.8334358785506536;0.7716004579752419;-0.3711809857148152;-0.3437013445138729;1.071909327572938;9.999344860581838;0.8336719962447205;-0.42445503270459767;-0.42445501578882266;0.7776675761697587;-0.32999999617547227;0.8448286291381263
78.921719;1.0798998224498364;0.8334330713918007;0.7716001232590635;-0.3711809854818627;-0.34370134438584843;1.071910698656311;9.99935964634154;0.8336713709505649;-0.424455032664499;-0.424455015981771;0.7776671730424173;-0.32999999599768454;0.844827237166336
78.931719;1.0798978728323265;0.8334302284231558;0.7715998823907935;-0.37118098526062127;-0.34370134421941284;1.0719120815102046;9.999374247169126;0.833670693583468;-0.4244550325990219;-0.4244550161843533;0.777666796186631;-0.3299999958350932;0.844825826398933
78.941719;1.0798959311178566;0.8334273522064055;0.7715997313482419;-0.37118098505228797;-0.34370134401696945;1.071913474163421;9.99938857363107;0.8336699618831439;-0.42445503250737543;-0.4244550163963413;0.7776664435823891;-0.3299999956888687;0.8448243996060771
78.951719;1.0798940103821126;0.8334244454050952;0.7715996666667854;-0.37118098485769546;-0.34370134378061257;1.0719148751748162;9.999402535375841;0.8336691735657185;-0.42445503238896315;-0.4244550166177159;0.7776661131893935;-0.32999999555982273;0.8448229595867901
78.961719;1.0798921231867407;0.8334215111476235;0.771599685476949;-0.3711809846776371;-0.34370134351202164;1.071916284336703;9.999416057471542;0.8336683266776673;-0.4244550322433817;-0.42445501684888615;0.7776658025458992;-0.3299999954482435;0.8448215086325623
78.971719;1.0798902811110385;0.8334185526597829;0.7715997851666998;-0.3711809845130806;-0.34370134321227974;1.0719177030473943;9.99942907975983;0.833667420633163;-0.4244550320706271;-0.42445501709056493;0.77766550894658;-0.32999999535398333;0.8448200486204676
78.981719;1.0798884951956855;0.8334155726594894;0.7715999627877266;-0.3711809843650068;-0.34370134288204496;1.0719191329177853;9.999441543578671;0.8336664567009383;-0.42445503187107914;-0.4244550173436532;0.7776652293529558;-0.3299999952767361;0.844818581379792
78.991719;1.0798867762502529;0.8334125731310877;0.7716002146892385;-0.3711809842341737;-0.34370134252196116;1.0719205742923967;9.999453385007191;0.8336654372765117;-0.4244550316450449;-0.42445501760919896;0.7776649597617434;-0.32999999521632795;0.844817109026475
79.001719;1.079885134301911;0.8334095550586276;0.771600536557829;-0.37118098412098427;-0.3437013421329046;1.0719220260162854;9.999464538898506;0.8336643649866379;-0.4244550313923763;-0.42445501788814777;0.7776646949998899;-0.3299999951728749;0.8448156339959182
79.011719;1.0798835777338458;0.8334065178475187;0.7716009236585547;-0.37118098402557614;-0.34370134171597444;1.0719234853777715;9.999474947559838;0.8336632422880591;-0.4244550311125698;-0.4244550181811323;0.7776644296617008;-0.329999995146737;0.8448141589749857
79.021719;1.0798821133369307;0.8334034591258638;0.7716013710885655;-0.37118098394815224;-0.34370134127236546;1.071924948169173;9.999484567474658;0.8336620711493139;-0.4244550308050974;-0.42445501848871175;0.7776641594576034;-0.32999999513830053;0.8448126873101972
79.031719;1.0798807471103704;0.8334003755704624;0.7716018742453655;-0.371180983889207;-0.3437013408032732;1.0719264096693901;9.99949336917464;0.8336608526351859;-0.4244550304696205;-0.4244550188116703;0.7776638815638769;-0.32999999514780465;0.8448112236556742
79.041719;1.0798794847735123;0.8333972647454223;0.7716024297380476;-0.3711809838494968;-0.34370134030993854;1.071927865662413;9.999501330050126;0.8336595869036583;-0.4244550301061697;-0.42445501915079176;0.7776635940172778;-0.32999999517534256;0.8448097739290251
79.051719;1.0798783317025558;0.8333941267826204;0.7716030357351591;-0.3711809838299974;-0.3437013397937748;1.071929312499339;9.999508426440341;0.833658273784376;-0.4244550297154355;-0.4244550195064408;0.777663295592151;-0.32999999522091183;0.8448083445375179
79.061719;1.0798772924995481;0.8333909642609764;0.771603691208258;-0.3711809838317736;-0.34370133925638124;1.0719307467054042;9.999514635776304;0.8336569133896751;-0.42445502929882006;-0.424455019878465;0.7776629868086211;-0.32999999528443;0.8448069417430732
79.071719;1.079876370399956;0.8333877808092106;0.7716043953696746;-0.3711809838555949;-0.34370133869937963;1.0719321648894546;9.999519947311265;0.8336555063721527;-0.42445502885803676;-0.4244550202663903;0.7776626706390292;-0.32999999536566893;0.8448055713971295
79.081719;1.079875566975476;0.8333845804727692;0.7716051478410462;-0.37118098390171367;-0.3437013381241649;1.0719335640898235;9.999524368561309;0.8336540538061983;-0.42445502839473204;-0.42445502066962676;0.7776623514718856;-0.3299999954640445;0.8448042388381279
79.091719;1.0798748820534516;0.8333813679303084;0.7716059488076202;-0.3711809839700298;-0.3437013375317751;1.0719349422024342;9.999527921699915;0.8336525569900881;-0.4244550279104191;-0.4244550210873945;0.7776620335454858;-0.32999999557842896;0.8448029491862205
79.101719;1.0798743132241615;0.8333781482451759;0.7716067989192748;-0.37118098406023775;-0.34370133692292854;1.0719362980939604;9.99953063502508;0.8336510174694874;-0.42445502740660995;-0.4244550215185451;0.7776617205525266;-0.32999999570712524;0.8448017076110759
79.111719;1.0798738558140781;0.8333749260510309;0.7716076991776731;-0.3711809841717989;-0.34370133629803196;1.0719376314706326;9.99953253741277;0.8336494368275739;-0.42445502688498565;-0.42445502196173185;0.7776614160126072;-0.32999999584792594;0.8448005189558085
79.121719;1.0798735039641498;0.8333717053180986;0.7716086507014974;-0.37118098430394086;-0.34370133565718824;1.071938942831219;9.999533655087372;0.8336478160669978;-0.4244550263474031;-0.4244550224157572;0.7776611234555232;-0.32999999599840435;0.844799387321992
79.131719;1.0798732510370845;0.8333684900511329;0.7716096540813909;-0.37118098445566744;-0.34370133500028754;1.071940233391664;9.999534007461511;0.8336461553584678;-0.42445502579574135;-0.42445502287959125;0.7776608463536268;-0.3299999961564662;0.8447983157863262
79.141719;1.0798730893770567;0.8333652844268056;0.7716107087841118;-0.37118098462571314;-0.3437013343271128;1.0719415044832263;9.99953360733251;0.8336444544249427;-0.4244550252317282;-0.4244550233521022;0.7776605880340564;-0.32999999632057975;0.8447973060428325
79.151719;1.07987301119796;0.8333620918200357;0.771611813150889;-0.3711809848126494;-0.34370133363740324;1.0719427562500705;9.999532467976488;0.8336427130134605;-0.42445502465689283;-0.42445502383190464;0.7776603513919761;-0.3299999964895229;0.8447963586543861
79.161719;1.0798730093953595;0.833358914264316;0.7716129646937987;-0.37118098501511976;-0.34370133293085997;1.0719439863937388;9.999530609413835;0.8336409311792707;-0.4244550240727457;-0.42445502431740534;0.777660138292186;-0.3299999966622242;0.8447954736130006
79.171719;1.0798730770684604;0.8333557530013359;0.7716141607191181;-0.3711809852319321;-0.3437013322072341;1.0719451900101664;9.999528060215878;0.8336391094180671;-0.42445502348089925;-0.42445502480686054;0.7776599493815176;-0.3299999968377787;0.8447946502333734
79.181719;1.0798732072404214;0.833352609306516;0.771615399161686;-0.3711809854620878;-0.3437013314664811;1.0719463604854436;9.999524858250497;0.8336372483172692;-0.42445502288284226;-0.4244550252984715;0.7776597844783643;-0.3299999970153825;0.844793886757225
79.191719;1.0798733931068731;0.8333494848801093;0.7716166788509543;-0.371180985704901;-0.3437013307087358;1.0719474907231143;9.999521048858167;0.8336353478819893;-0.42445502227963977;-0.42445502579058075;0.7776596426253076;-0.32999999719434203;0.8447931805538648
79.201719;1.079873628009549;0.8333463816846107;0.7716179995774809;-0.37118098596012417;-0.34370132993417774;1.071948573932073;9.99951668183268;0.8336334076163039;-0.4244550216719348;-0.4244550262818069;0.7776595221640714;-0.32999999737416175;0.8447925291626525
79.211719;1.0798739056538693;0.8333433014520742;0.7716193625646747;-0.3711809862278826;-0.34370132914295815;1.071949603631545;9.99951181077272;0.8336314274871788;-0.4244550210602795;-0.42445502677102953;0.7776594216779369;-0.3299999975544585;0.8447919314580853
79.221719;1.0798742205521539;0.8333402453561777;0.7716207705697593;-0.37118098650824066;-0.34370132833517497;1.07195057379416;9.999506488776424;0.8336294087400128;-0.4244550204454881;-0.42445502725730927;0.7776593406690638;-0.32999999773480915;0.8447913880240866
79.231719;1.0798745680041009;0.8333372145227891;0.7716222269173286;-0.3711809868006953;-0.3437013275110169;1.071951479406372;9.999500762222219;0.8336273538844712;-0.42445501982867073;-0.42445502773986005;0.7776592790410172;-0.32999999791476275;0.8447909006227152
79.241719;1.079874944131472;0.8333342108000426;0.7716237341827;-0.371180987104099;-0.3437013266711122;1.0719523164704357;9.999494672031593;0.8336252658385069;-0.4244550192110823;-0.424455028218093;0.7776592363924254;-0.3299999980939211;0.8447904710623098
79.251719;1.0798753457917716;0.8333312365506987;0.771625293916161;-0.3711809874169215;-0.3437013258167472;1.0719530816380487;9.999488256649261;0.8336231469698949;-0.4244550185940978;-0.4244550286916792;0.7776592119187385;-0.32999999827192367;0.8447901002375959
79.261719;1.0798757694931724;0.8333282940705276;0.7716269074267074;-0.37118098773750474;-0.34370132494969535;1.0719537723198416;9.999481550205914;0.8336209988520031;-0.4244550179792392;-0.4244550291606444;0.7776592047919478;-0.32999999844839034;0.8447897879910107
79.271719;1.0798762105114432;0.8333253855411762;0.7716285762294912;-0.3711809880644281;-0.3437013240718893;1.0719543873818367;9.999474579563763;0.8336188225355178;-0.42445501736808605;-0.4244550296254216;0.777659214702193;-0.32999999862293317;0.8447895332895468
79.281719;1.0798766631681354;0.8333225130716369;0.7716303018632464;-0.37118098839698727;-0.3437013231853572;1.0719549278002143;9.999467359916183;0.8336166188929885;-0.42445501676212355;-0.42445503008673113;0.7776592418808257;-0.3299999987952389;0.844789334426272
79.291719;1.079877120867658;0.8333196787551556;0.77163208576235;-0.3711809887351965;-0.343701322292231;1.0719553961816117;9.999459890416858;0.8336143889283096;-0.4244550161626007;-0.42445503054545497;0.7776592862343639;-0.32999999896509646;0.8447891895434819
79.301719;1.0798775755268741;0.8333168849098996;0.7716339292533358;-0.3711809890792375;-0.3437013213944628;1.0719557951664256;9.999452157481592;0.8336121336522654;-0.42445501557050297;-0.42445503100266146;0.7776593465075364;-0.32999999913219863;0.8447890966427686
79.311719;1.0798780176150875;0.8333141340494467;0.7716358336461253;-0.3711809894290568;-0.3437013204937026;1.071956126224684;9.999444144770052;0.8336098534751826;-0.42445501498677424;-0.4244550314596065;0.7776594204277242;-0.3299999992958453;0.8447890526280152
79.321719;1.0798784368126713;0.8333114285542411;0.7716378001542155;-0.3711809897843287;-0.34370131959153377;1.0719563896380153;9.99943583902776;0.8336075478098286;-0.4244550144125752;-0.42445503191767914;0.7776595053124167;-0.3299999994549735;0.844789052808335
79.331719;1.0798788224081135;0.8333087707311216;0.7716398291618655;-0.3711809901445333;-0.3437013186895546;1.071956585062605;9.999427230658844;0.83360521536367;-0.424455013849219;-0.42445503237817905;0.7776595981758799;-0.32999999960855003;0.8447890915363362
79.341719;1.0798791633747085;0.8333061635663239;0.7716419196142165;-0.3711809905091126;-0.34370131778931295;1.0719567123975728;9.999418316763453;0.8336028548971001;-0.42445501329790286;-0.42445503284171765;0.7776596954912821;-0.3299999997558889;0.8447891629768393
79.351719;1.079879448712998;0.8333036112748661;0.771644069434008;-0.371180990877627;-0.34370131689239336;1.071956772774806;9.999409103281709;0.8336004654922465;-0.42445501275953673;-0.4244550333078274;0.7776597933436843;-0.32999999989668466;0.8447892612910074
79.361719;1.0798796677959241;0.8333011187370755;0.7716462760817634;-0.37118099124972675;-0.3437013160006192;1.0719567687962681;9.999399599677936;0.8335980458706609;-0.4244550122346487;-0.4244550337753616;0.7776598879120485;-0.3300000000309473;0.844789380608814
79.371719;1.0798798100400677;0.8332986905441848;0.7716485362896689;-0.37118099162500945;-0.3437013151161534;1.071956703856636;9.999389811773355;0.8335955937508257;-0.42445501172334843;-0.42445503424318715;0.7776599757012205;-0.33000000015887765;0.8447895150514545
79.381719;1.0798798645964003;0.8332963306565866;0.771650845562511;-0.37118099200296556;-0.3437013142413385;1.0719565811126135;9.999379739484706;0.8335931060205085;-0.42445501122546275;-0.4244550347105863;0.777660053373113;-0.3300000002805186;0.8447896584857719
79.391719;1.0798798208070381;0.8332940424015445;0.7716531984222533;-0.37118099238302943;-0.34370131337844373;1.0719564027589903;9.999369377185483;0.8335905794390038;-0.4244550107407352;-0.42445503517741223;0.7776601173227825;-0.3300000003954316;0.8447898041630649
79.401719;1.0798796689811923;0.8332918286962336;0.771655589467578;-0.37118099276468003;-0.3437013125295895;1.071956170231419;9.999358716971463;0.8335880117427175;-0.42445501026895627;-0.4244550356440994;0.7776601633420744;-0.3300000005028757;0.8447899446033562
79.411719;1.079879401266209;0.8332896925539345;0.7716580141530633;-0.37118099314756636;-0.3437013116967905;1.0719558845942152;9.999347756667445;0.8335854028135546;-0.4244550098100798;-0.4244550361113943;0.7776601867597498;-0.33000000060235235;0.8447900719670243
79.421719;1.0798790123120874;0.8332876370154768;0.7716604681405911;-0.3711809935315713;-0.3437013108819219;1.0719555463140087;9.999336505971016;0.8335827547335195;-0.4244550093642466;-0.42445503657992806;0.7776601829867114;-0.3300000006939633;0.8447901788621855
79.431719;1.0798784988882337;0.8332856644681319;0.7716629459870978;-0.37118099391673387;-0.34370131008663807;1.0719551553827271;9.99932498555013;0.8335800706568361;-0.4244550089315566;-0.4244550370500733;0.7776601481801069;-0.3300000007783737;0.8447902587940975
79.441719;1.079877858661669;0.8332837763399463;0.7716654406888863;-0.37118099430318857;-0.34370130931233867;1.0719547121068729;9.999313220333327;0.8335773535722252;-0.4244550085117036;-0.42445503752209085;0.7776600796839916;-0.33000000085652775;0.8447903060659218
79.451719;1.0798770892889489;0.8332819734557056;0.7716679438491285;-0.3711809946912592;-0.3437013085601846;1.0719542178396928;9.999301231814702;0.8335746053228024;-0.42445500810378517;-0.42445503799627793;0.7776599759063808;-0.33000000092934484;0.8447903157229695
79.461719;1.079876188367077;0.833280256617397;0.7716704458867526;-0.37118099508143243;-0.3437013078310839;1.0719536755328352;9.999289033338544;0.8335718263473376;-0.42445500770649947;-0.42445503847305993;0.7776598358401774;-0.3300000009975988;0.8447902836769895
79.471719;1.0798751540502807;0.8332786268038023;0.7716729366325733;-0.3711809954739895;-0.3437013071255717;1.0719530895256506;9.999276630001678;0.8335690166320507;-0.424455007318517;-0.4244550389528493;0.777659658828379;-0.3300000010620194;0.8447902066857225
79.481719;1.0798739858705833;0.8332770848570025;0.7716754062287106;-0.3711809958686604;-0.3437013064436956;1.0719524645491498;9.999264024950671;0.8335661771052008;-0.4244550069386669;-0.4244550394357112;0.7776594445927248;-0.3300000011233905;0.8447900820641395
79.491719;1.0798726852222968;0.8332756311733468;0.7716778457411655;-0.3711809962648283;-0.3437013057849987;1.0719518054652082;9.999251226652252;0.8335633103109519;-0.42445500656599916;-0.4244550399212654;0.7776591931608205;-0.330000001182367;0.8447899076453736
79.501719;1.0798712552979721;0.8332742658239016;0.7716802472418933;-0.37118099666213733;-0.3437013051487092;1.0719511179573813;9.999238252464966;0.8335604199283893;-0.4244550061999158;-0.42445504040880944;0.7776589051194452;-0.33000000123922096;0.84478968212551
79.511719;1.0798697008781497;0.8332729889738725;0.7716826037110777;-0.3711809970607559;-0.34370130453407166;1.0719504088226095;9.999225131284513;0.833557509919521;-0.4244550058402384;-0.42445504089734787;0.7776585821029197;-0.3300000012939577;0.8447894052079189
79.521719;1.0798680285646598;0.8332718012938767;0.7716849093926985;-0.37118099746104166;-0.3437013039403307;1.0719496852106922;9.999211901959853;0.8335545842437032;-0.42445500548698456;-0.4244550413854677;0.7776582260354058;-0.33000000134659413;0.8447890773754009
79.531719;1.0798662470810854;0.8332707039370675;0.7716871604553727;-0.3711809978631333;-0.3437013033664342;1.071948953421899;9.999198606925598;0.833551646560997;-0.42445500513991924;-0.42445504187134586;0.7776578375192456;-0.3300000013972015;0.84478869947259
79.541719;1.079864366771832;0.8332696975823779;0.7716893548297209;-0.3711809982669088;-0.34370130281112177;1.07194821808728;9.999185290751527;0.8335486993738058;-0.4244550047983024;-0.4244550423531793;0.7776574156939561;-0.33000000144593516;0.8447882723196495
79.551719;1.079862398747145;0.8332687813506141;0.7716914910514112;-0.37118099867218024;-0.3437013022733262;1.0719474820271584;9.999172003641286;0.8335457436500503;-0.42445500446104867;-0.4244550428297359;0.7776569595122397;-0.33000000149311604;0.8447877964775364
79.561719;1.0798603546074022;0.8332679529469001;0.7716935673945396;-0.3711809990787828;-0.34370130175222613;1.07194674719919;9.999158801162624;0.8335427798184045;-0.4244550041269021;-0.4244550433004552;0.7776564683712791;-0.330000001539102;0.8447872719466971
79.571719;1.0798582465073394;0.833267209387478;0.7716955816862036;-0.37118099948652267;-0.34370130124684917;1.071946016426436;9.999145740187368;0.8335398093104375;-0.4244550037945067;-0.4244550437650738;0.7776559416759387;-0.33000000158416104;0.8447866979950339
79.581719;1.0798560867831133;0.8332665468982191;0.7716975312118247;-0.3711809998952546;-0.34370130075579225;1.0719452942444;9.999132875267165;0.8335368349630029;-0.42445500346267884;-0.4244550442232584;0.7776553784564932;-0.33000000162844434;0.8447860735750751
79.591719;1.079853887223835;0.8332659605006161;0.7716994130173573;-0.37118100030514334;-0.34370130027752227;1.0719445863038064;9.99912025622325;0.8335338600382578;-0.4244550031306325;-0.4244550446745252;0.7776547774606375;-0.33000000167183663;0.8447853980328011
79.601719;1.0798516585186202;0.8332654445359964;0.7717012246956767;-0.37118100071683485;-0.3437012998108881;1.0719438985852139;9.999107926675448;0.8335308873385905;-0.42445500279780496;-0.42445504511828863;0.7776541376361819;-0.3300000017138285;0.8447846714642145
79.611719;1.07984940991364;0.8332649935185734;0.771702964325077;-0.3711810011314575;-0.3437012993552413;1.0719432373306899;9.999095923442628;0.8335279190851147;-0.424455002463558;-0.4244550455538258;0.7776534590937212;-0.33000000175359717;0.8447838945545318
79.621719;1.0798471492680328;0.8332646020936887;0.7717046295597654;-0.3711810015504907;-0.34370129891031903;1.071942609418036;9.999084275864284;0.8335249570670007;-0.4244550021270786;-0.424455045980262;0.7776527435821832;-0.3300000017901146;0.8447830685992657
79.631719;1.0798448837181052;0.8332642644568707;0.7717062177108425;-0.3711810019754488;-0.34370129847617337;1.0719420223736227;9.999073002860193;0.8335220026754894;-0.4244550017874123;-0.4244550463968978;0.7776519937485027;-0.3300000018220705;0.8447821960267833
79.641719;1.0798426204232467;0.8332639739728758;0.7717077267741138;-0.37118100240754404;-0.34370129805308147;1.0719414838075472;9.999062109576604;0.8335190563628819;-0.42445500144346104;-0.4244550468036242;0.7776512124483349;-0.3300000018478145;0.844781280307231
79.651719;1.0798403667615273;0.8332637230543769;0.7717091557413497;-0.3711810028476353;-0.3437012976415359;1.071941000946961;9.999051591975967;0.8335161168248895;-0.4244550010939619;-0.42445504720087307;0.7776504028037099;-0.33000000186560613;0.8447803251572398
79.661719;1.079838130309221;0.8332635033380683;0.7717105040276444;-0.37118100329638437;-0.34370129724233295;1.0719405803215054;9.999041451704906;0.8335131811724771;-0.42445500073755765;-0.42445504758942487;0.7776495681884318;-0.3300000018739299;0.8447793344774894
79.671719;1.0798359191920048;0.8332633061520992;0.7717117710827271;-0.3711810037542835;-0.34370129685639705;1.071940227261816;9.999031707385955;0.8335102461306644;-0.4244550003729887;-0.4244550479704739;0.7776487119536715;-0.33000000187155015;0.8447783129335665
79.681719;1.0798337424196742;0.8332631230841004;0.7717129564799446;-0.37118100422164635;-0.3437012964843409;1.0719399457129217;9.999022390060016;0.833507308944884;-0.42445499999926584;-0.4244550483454571;0.7776478374575692;-0.33000000185745204;0.844777266042738
79.691719;1.079831609951389;0.8332629464532529;0.7717140597236635;-0.37118100469872967;-0.34370129612626893;1.0719397385978353;9.999013529646522;0.833504367306395;-0.42445499961562694;-0.4244550487155013;0.7776469483546622;-0.3300000018308412;0.8447761997547092
79.701719;1.0798295325238705;0.8332627696240206;0.7717150799025185;-0.3711810051856329;-0.3437012957819765;1.0719396082789219;9.999005144869594;0.8335014190456956;-0.42445499922129115;-0.42445504908117254;0.7776460485141847;-0.3300000017911173;0.8447751199121974
79.711719;1.0798275211107704;0.8332625871097298;0.771716016263362;-0.37118100568204904;-0.3437012954512681;1.071939556516516;9.998997241150963;0.8334984625992946;-0.4244549988153089;-0.4244550494427694;0.7776451417152513;-0.33000000173774835;0.8447740317392021
79.721719;1.079825586640447;0.8332623943450677;0.7717168690984061;-0.3711810061874436;-0.34370129513411096;1.0719395836702972;9.998989814434802;0.8334954979414299;-0.42445499839667594;-0.42445504980078425;0.7776442316631645;-0.33000000167012356;0.8447729395400435
79.731719;1.0798237403621287;0.8332621872150693;0.7717176396493367;-0.3711810067014469;-0.343701294830473;1.071939688467444;9.998982855054019;0.833492526988654;-0.4244549979645792;-0.4244550501561649;0.7776433221431931;-0.3300000015875324;0.8447718467527023
79.741719;1.0798219940919096;0.833261961518788;0.7717183297255319;-0.37118100722384223;-0.34370129454010173;1.0719398689576598;9.998976350419559;0.833489553261174;-0.42445499751861865;-0.4244550505101906;0.7776424171173278;-0.3300000014892754;0.8447707562753796
79.751719;1.0798203598803129;0.8332617127670762;0.7717189418665605;-0.3711810077543037;-0.343701294262635;1.071940122844749;9.99897028914404;0.8334865812001157;-0.4244549970588437;-0.42445505086411417;0.7776415206318228;-0.33000000137470387;0.844769670518785
79.761719;1.0798188496410903;0.8332614364525657;0.7717194793682797;-0.3711810082923533;-0.3437012939979736;1.0719404467966769;9.998964664269533;0.8334836154701643;-0.4244549965855251;-0.42445505121883853;0.7776406362708239;-0.33000000124311263;0.8447685912080591
79.771719;1.0798174747784672;0.8332611282679795;0.771719945819927;-0.3711810088375022;-0.34370129374651115;1.0719408361569387;9.998959475159824;0.8334806605772136;-0.4244549960988408;-0.4244550515746995;0.777639766463646;-0.3300000010937091;0.8447675197090386
79.781719;1.0798162452088018;0.8332607842552346;0.7717203446896216;-0.37118100938939735;-0.3437012935089619;1.0719412853162489;9.998954725274007;0.8334777211010116;-0.42445499559871386;-0.42445505193132965;0.7776389121311417;-0.3300000009257864;0.8447664575305425
79.791719;1.0798151681652777;0.8332604012244618;0.7717206791815769;-0.3711810099479633;-0.3437012932860024;1.0719417882124596;9.998950410406083;0.8334748021703777;-0.4244549950847576;-0.42445505228759567;0.7776380727214652;-0.3300000007389552;0.8447654062510334
79.801719;1.0798142477161963;0.8332599770748503;0.7717209521613266;-0.3711810105134387;-0.3437012930781778;1.071942338793849;9.99894650908545;0.8334719094095845;-0.4244549945562423;-0.4244550526417721;0.7776372465741074;-0.33000000053324463;0.8447643670671354
79.811719;1.0798134854034818;0.8332595105815237;0.7717211662164631;-0.37118101108627605;-0.3437012928860771;1.0719429312675939;9.998942986159363;0.8334690484044655;-0.4244549940122373;-0.4244550529920588;0.7776364317062595;-0.33000000030899995;0.8447633404442519
79.821719;1.0798128815700088;0.8332590012125778;0.7717213238289372;-0.3711810116670636;-0.34370129271038247;1.071943559955083;9.998939800308193;0.8334662240907383;-0.4244549934517848;-0.42445505333702477;0.7776356269842782;-0.33000000006663144;0.8447623262880694
79.831719;1.0798124360552173;0.8332584494954469;0.7717214271156556;-0.37118101225649197;-0.34370129255161747;1.07194421935336;9.998936910294777;0.8334634400734147;-0.4244549928739213;-0.42445505367557373;0.77763483299742;-0.3299999998063392;0.8447613242459545
79.841719;1.079812147853833;0.8332578573264392;0.7717214772032178;-0.37118101285520766;-0.34370129240982455;1.0719449046278011;9.99893428544774;0.833460698420642;-0.42445499227774136;-0.4244550540067138;0.7776340518635692;-0.3299999995279998;0.8447603335128057
79.851719;1.079812014994819;0.833257227934532;0.7717214740827624;-0.3711810134636171;-0.34370129228457097;1.0719456115874662;9.998931917171127;0.8334580002709847;-0.42445499166256506;-0.42445505432948677;0.7776332861007071;-0.3299999992313101;0.8447593525526302
79.861719;1.0798120350072047;0.8332565657686101;0.7717214171608607;-0.3711810140819015;-0.3437012921753015;1.0719463360831416;9.99892981742725;0.8334553463492714;-0.4244549910280981;-0.4244550546429947;0.7776325372866587;-0.3299999989159185;0.8447583792027578
79.871719;1.0798122050806909;0.8332558761154053;0.7717213058259275;-0.37118101471008835;-0.34370129208152894;1.0719470737885943;9.998928000600905;0.8334527369650866;-0.42445499037445766;-0.4244550549464262;0.7776318052333292;-0.3299999985814027;0.8447574108834804
79.881719;1.0798125220379715;0.8332551645812528;0.7717211394807413;-0.37118101534794146;-0.34370129200269295;1.0719478207712192;9.998926470026824;0.8334501720635387;-0.42445498970201895;-0.4244550552390435;0.7776310881478322;-0.3299999982273657;0.8447564446101077
79.891719;1.0798129824886482;0.833254436995509;0.7717209172879415;-0.37118101599496317;-0.34370129193812987;1.0719485746263706;9.998925223529154;0.8334476514061241;-0.42445498901127116;-0.4244550555201347;0.7776303834089864;-0.3299999978535064;0.8447554770336785
79.901719;1.0798135825982318;0.8332536995514328;0.7717206383519593;-0.3711810166506197;-0.3437012918873682;1.0719493350931513;9.998924260803157;0.8334451747077676;-0.42445498830279516;-0.4244550557890643;0.7776296880839001;-0.3299999974593885;0.8447545043162732
79.911719;1.0798143174284727;0.8332529586711752;0.7717203026297005;-0.3711810173144861;-0.3437012918504536;1.0719501033817633;9.998923582408542;0.833442741876692;-0.4244549875772695;-0.42445505604536354;0.777628999270946;-0.32999999704434824;0.8447535218015646
79.921719;1.0798151805290088;0.8332522209320076;0.7717199116566692;-0.3711810179862601;-0.3437012918279939;1.071950881221997;9.998923191283895;0.8334403531806506;-0.42445498683546434;-0.4244550562886642;0.7776283146660691;-0.32999999660781687;0.8447525245319741
79.931719;1.0798161638521215;0.8332514933890296;0.7717194681312267;-0.37118101866566533;-0.3437012918208766;1.0719516702482668;9.998923098872483;0.8334380094112704;-0.4244549860782467;-0.4244550565186063;0.7776276326590917;-0.3299999961495788;0.8447515082264744
79.941719;1.0798172575696905;0.8332507837891582;0.7717189750354048;-0.371181019352277;-0.3437012918299337;1.071952471460583;9.998923328071161;0.8334357121985192;-0.4244549853066072;-0.42445505673495637;0.7776269516010246;-0.32999999566975785;0.8447504691388514
79.951719;1.0798184501976584;0.833250100445952;0.7717184353551262;-0.3711810200455383;-0.34370129185589365;1.0719532851041293;9.998923907967544;0.8334334637185428;-0.4244549845217747;-0.42445505693783664;0.7776262689578646;-0.3299999951687659;0.8447494034345631
79.961719;1.0798197297543888;0.8332494519012222;0.7717178522518239;-0.3711810207450386;-0.3437012918994816;1.0719541107711232;9.99892486722086;0.8334312657273345;-0.4244549837252851;-0.42445505712775;0.7776255811686338;-0.3299999946471864;0.8447483076836504
79.971719;1.0798210851081596;0.833248846420343;0.7717172290433053;-0.37118102145069115;-0.34370129196136445;1.0719549474489118;9.998926235502047;0.8334291190243845;-0.4244549829187725;-0.42445505730530564;0.7776248844580175;-0.32999999410554287;0.8447471800610591
79.981719;1.079822506265496;0.8332482916047671;0.7717165689116797;-0.37118102216254223;-0.34370129204207256;1.0719557937596904;9.998928046551011;0.8334270237456738;-0.42445498210371213;-0.4244550574708788;0.7776241756842889;-0.3299999935442546;0.8447460209640505
79.991719;1.0798239840874369;0.8332477941833495;0.7717158747428514;-0.3711810228804946;-0.3437012921420371;1.071956647909241;9.998930339531922;0.8334249799190305;-0.42445498128137205;-0.424455057624495;0.7776234526102787;-0.32999999296392096;0.8447448326940566
80.001719;1.0798255103036425;0.8332473595000222;0.7717151490643005;-0.37118102360417726;-0.3437012922615831;1.071957507110317;9.998933159667756;0.8334229878207433;-0.42445498045286023;-0.4244550577660168;0.7776227142219028;-0.32999999236549526;0.8447436186785883
80.011719;1.0798270774381715;0.8332469907744612;0.7717143936949803;-0.3711810243327739;-0.3437012924008961;1.071958367160466;9.998936551593772;0.8334210481092985;-0.4244549796192115;-0.4244550578954452;0.7776219610400869;-0.3299999917500073;0.8447423829909723
80.021719;1.079828678433417;0.8332466890721479;0.7717136095889056;-0.3711810250648992;-0.3437012925599777;1.0719592227754386;9.998940553831611;0.8334191618591922;-0.4244549787814426;-0.4244550580130893;0.7776211947632534;-0.3299999911182047;0.8447411301591387
80.031719;1.0798303069328998;0.8332464541411163;0.7717127974226273;-0.37118102579872186;-0.3437012927384792;1.0719600684685127;9.998945203280549;0.8334173304391731;-0.424454977940393;-0.42445505811950207;0.7776204174868518;-0.32999999047058654;0.8447398647760105
80.041719;1.0798319584015459;0.8332462853634022;0.771711958138627;-0.37118102653212814;-0.3437012929356602;1.0719608990025962;9.998950538956155;0.8334155551995233;-0.42445497709649543;-0.42445505821523777;0.7776196311900376;-0.3299999898077246;0.8447385915141491
80.051719;1.0798336305488594;0.8332461821181218;0.7717110928271105;-0.3711810272628125;-0.34370129315063486;1.071961709214755;9.998956599955582;0.8334138374225346;-0.42445497624975104;-0.4244550583006475;0.7776188375583023;-0.3299999891304889;0.8447373159066888
80.061719;1.0798353221292987;0.8332461431636652;0.7717102024331498;-0.3711810279884165;-0.34370129338265587;1.0719624941149128;9.99896342058637;0.8334121786440136;-0.4244549753998308;-0.4244550583758432;0.7776180377953056;-0.3299999884399302;0.8447360446254157
80.071719;1.0798370312393508;0.8332461658269642;0.771709287416536;-0.37118102870668157;-0.3437012936312353;1.0719632493912883;9.998971022799587;0.8334105808877945;-0.4244549745461066;-0.4244550584406393;0.7776172326588605;-0.32999998773693956;0.8447347845211847
80.081719;1.0798387544642332;0.8332462462036835;0.7717083471257589;-0.37118102941550946;-0.3437012938960339;1.0719639716959553;9.99897941009012;0.8334090468200533;-0.42445497368776014;-0.42445505849437254;0.7776164231590388;-0.32999998702223293;0.8447335416349433
80.091719;1.0798404871022367;0.8332463800164687;0.7717073792968262;-0.3711810301129364;-0.34370129417663947;1.071964658465118;9.99898856962023;0.8334075798605378;-0.42445497282415906;-0.4244550585359297;0.7776156114448979;-0.32999998629675686;0.8447323213684249
80.101719;1.0798422243301407;0.8332465631243519;0.7717063803722805;-0.3711810307970559;-0.34370129447245856;1.0719653072797373;9.99899848246103;0.8334061838551646;-0.4244549719551657;-0.42445505856403515;0.7776148009392949;-0.32999998556191057;0.8447311290665392
80.111719;1.0798439629093481;0.8332467917936851;0.7717053465528271;-0.3711810314659588;-0.34370129478271216;1.0719659152409031;9.999009130353784;0.8334048623004889;-0.4244549710810324;-0.42445505857733035;0.7776139957078539;-0.32999998481940773;0.84472997006369
80.121719;1.079845702172074;0.833247063044553;0.7717042745448803;-0.37118103211777664;-0.3437012951063962;1.071966478786367;9.999020490685801;0.8334036177322731;-0.42445497020219514;-0.42445505857427046;0.777613200167079;-0.32999998407113146;0.8447288496792219
80.131719;1.0798474433266665;0.8332473745233266;0.7717031615580566;-0.3711810327507716;-0.34370129544226413;1.071966993794811;9.999032529772741;0.83340245173751;-0.42445496931927446;-0.42445505855329024;0.7776124192172585;-0.3299999833190568;0.8447277730517463
80.141719;1.079849187995159;0.833247723869966;0.771702005313975;-0.3711810333633194;-0.3437012957889585;1.0719674559925494;9.999045207410946;0.8334013652998421;-0.42445496843311237;-0.42445505851306764;0.777611657815906;-0.3299999825651568;0.8447267442443921
80.151719;1.079850937558547;0.8332481083277251;0.7717008044985315;-0.3711810339537894;-0.3437012961452624;1.0719678618150907;9.99905849133122;0.8334003591021313;-0.4244549675447979;-0.4244550584524605;0.7776109203750742;-0.32999998181145024;0.8447257657385187
80.161719;1.0798526932397334;0.8332485245952436;0.7716995591217893;-0.371181034520478;-0.3437012965101971;1.0719682094252014;9.999072367010395;0.8333994340360775;-0.4244549666557739;-0.4244550583703095;0.7776102107804548;-0.3299999810601668;0.8447248389515611
80.171719;1.0798544562194723;0.8332489687384471;0.7716982702179863;-0.3711810350616355;-0.3437012968828141;1.071968499015149;9.99908682923891;0.8333985916961284;-0.42445496576787295;-0.4244550582655413;0.7776095328885637;-0.3299999803136601;0.8447239645666144
80.181719;1.0798562283248498;0.8332494365593763;0.7716969390341395;-0.3711810355755114;-0.3437012972620892;1.0719687319387363;9.999101863944698;0.8333978341110652;-0.42445496488312023;-0.4244550581374318;0.7776088907905189;-0.32999997957401916;0.8447231426670747
80.191719;1.079858012936039;0.8332499243959479;0.7716955662913761;-0.3711810360604949;-0.3437012976470084;1.0719689094931015;9.999117440264124;0.8333971628788168;-0.42445496400344684;-0.4244550579856389;0.7776082880917755;-0.32999997884285165;0.8447223733407465
80.201719;1.079859814476636;0.8332504296200968;0.7716941518673373;-0.3711810365153783;-0.34370129803649735;1.0719690325528173;9.999133511351664;0.8333965786469809;-0.42445496313063774;-0.4244550578101142;0.7776077270255726;-0.32999997812147663;0.8447216570593297
80.211719;1.079861636683621;0.833250950325268;0.771692694837725;-0.3711810369394687;-0.34370129842936836;1.0719691020194435;9.999150014297962;0.8333960814009466;-0.4244549622665133;-0.42445505761107877;0.7776072087561101;-0.32999997741116577;0.8447209948346251
80.221719;1.0798634814837573;0.8332514848205772;0.7716911938779504;-0.3711810373323786;-0.34370129882445477;1.071969119055436;9.999166877522347;0.8333956708464053;-0.4244549614130214;-0.4244550573889499;0.7776067345408573;-0.3299999767132736;0.8447203884004538
80.231719;1.0798653496776425;0.8332520315756743;0.7716896481888266;-0.37118103769369426;-0.3437012992206691;1.0719690846733918;9.999184037483392;0.8333953465174098;-0.4244549605721556;-0.4244550571442141;0.7776063069221184;-0.3299999760293359;0.8447198395818034
80.241719;1.0798672422348439;0.8332525890381561;0.7716880586385855;-0.3711810380228454;-0.34370129961694446;1.0719689990812957;9.99920145010468;0.8333951082394502;-0.42445495974581154;-0.4244550568773432;0.7776059303692241;-0.32999997536093534;0.8447193492727293
80.251719;1.0798691600275667;0.8332531550450861;0.7716864283831906;-0.37118103831932925;-0.343701300012228;1.071968861583697;9.999219090497986;0.8333949565287204;-0.4244549589356995;-0.42445505658873517;0.7776056108505965;-0.329999974709445;0.8447189171626877
80.261719;1.0798711025379122;0.8332537263396681;0.7716847625778793;-0.3711810385829937;-0.34370130040552244;1.071968670969526;9.999236945569267;0.8333948917847408;-0.42445495814341544;-0.424455056278629;0.7776053549239249;-0.3299999740760141;0.8447185417589782
80.271719;1.0798730673577441;0.8332542986669743;0.7716830677440862;-0.371181038814115;-0.34370130079587585;1.0719684256196358;9.999255005283988;0.8333949131606065;-0.42445495737063565;-0.42445505594705146;0.7776051692795218;-0.3299999734617654;0.8447182203465146
