time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.281719;1.0798750506725563;0.8332548677012703;0.7716813514167795;-0.37118103901346555;-0.3437013011822706;1.0719681238569185;9.999273254943809;0.8333950189700708;-0.4244549566192781;-0.4244550555939694;0.7776050604818201;-0.3299999728680461;0.8447179493668407
80.291719;1.079877048057767;0.8332554300845408;0.7716796217243124;-0.37118103918239576;-0.343701301563447;1.0719677647220134;9.999291670415987;0.8333952077881945;-0.4244549558914095;-0.4244550552196397;0.7776050343803915;-0.32999997229658573;0.84471772503785
80.301719;1.0798790550389932;0.8332559836645959;0.7716778869239345;-0.37118103932272817;-0.34370130193783627;1.0719673480512406;9.999310219011042;0.8333954785230951;-0.4244549551888548;-0.42445505482483575;0.777605095616463;-0.3299999717493796;0.8447175438000712
80.311719;1.079881067287274;0.8332565270758261;0.7716761555075664;-0.3711810394365469;-0.34370130230370965;1.0719668735888774;9.999328866241656;0.8333958303542949;-0.424454954512861;-0.4244550544107484;0.777605247997345;-0.3299999712283292;0.8447174022850439
80.321719;1.0798830808816084;0.8332570594042392;0.7716744363488721;-0.3711810395259588;-0.34370130265934784;1.0719663397622332;9.999347585434872;0.8333962634608156;-0.42445495386410753;-0.42445505397869737;0.7776054954164293;-0.32999997073497583;0.8447172969758974
80.331719;1.079885092384781;0.833257580536589;0.7716727380321461;-0.3711810395927921;-0.3437013030030487;1.0719657433323864;9.999366362637762;0.8333967792367067;-0.4244549532429851;-0.4244550535298259;0.777605842272865;-0.3299999702705393;0.8447172243539788
80.341719;1.079887098270692;0.8332580916854783;0.7716710678746732;-0.371181039638347;-0.34370130333311427;1.0719650807109102;9.999385195135716;0.8333973793432592;-0.424454952649947;-0.4244550530649652;0.7776062933876571;-0.3299999698360562;0.8447171813217889
80.351719;1.0798890948462216;0.8332585952020084;0.7716694316126966;-0.3711810396633362;-0.34370130364795104;1.0719643497969793;9.999404088326727;0.8333980648245582;-0.42445495208566364;-0.4244550525848072;0.7776068538656903;-0.3299999694325209;0.8447171651082086
80.361719;1.0798910789235074;0.8332590940374268;0.7716678338066828;-0.37118103966808186;-0.3437013039461149;1.0719635508840593;9.999423051154176;0.8333988359886735;-0.42445495155081536;-0.4244550520900599;0.7776075285855929;-0.3299999690610879;0.8447171729181544
80.371719;1.0798930480067266;0.8332595916005291;0.7716662783922914;-0.3711810396528654;-0.34370130422616213;1.0719626863323228;9.999442093578352;0.8333996925213952;-0.4244549510456626;-0.4244550515812656;0.7776083214724174;-0.32999996872316867;0.844717202229837
80.381719;1.0798949998678977;0.8332600919444958;0.7716647689180874;-0.3711810396181234;-0.3437013044865272;1.0719617595212685;9.99946122738927;0.8334006335817485;-0.42445495056979793;-0.4244550510585882;0.7776092353201914;-0.3299999684203899;0.8447172519451431
80.391719;1.0798969317960847;0.8332605999073385;0.7716633082457415;-0.3711810395644173;-0.3437013047256064;1.0719607738483385;9.99948046106733;0.833401658255612;-0.42445495012231405;-0.42445505052183874;0.7776102718599142;-0.32999996815449933;0.8447173233871107
80.401719;1.079898840124932;0.8332611211707229;0.771661897760817;-0.37118103949230036;-0.3437013049418576;1.0719597320194072;9.999499793060567;0.8334027660856274;-0.42445494970207553;-0.4244550499705656;0.7776114315697951;-0.32999996792708886;0.8447174202607454
80.411719;1.0799007208350173;0.8332616621930414;0.7716605369259307;-0.37118103940210495;-0.3437013051337415;1.0719586357104318;9.99951921673426;0.8334039569215188;-0.42445494930787736;-0.42445504940406936;0.77761271358657;-0.32999996773927365;0.8447175478125409
80.421719;1.079902570713449;0.833262229951366;0.7716592242135977;-0.3711810392938215;-0.34370130529961496;1.071957485948925;9.999538729560085;0.833405230040246;-0.424454948938604;-0.424455048821397;0.7776141156045638;-0.32999996759163924;0.8447177118472928
80.431719;1.079904387790759;0.8332628314556009;0.7716579586762545;-0.3711810391672722;-0.3437013054377953;1.0719562835920102;9.999558332927142;0.8334065832430836;-0.42445494859331906;-0.42445504822150487;0.7776156338655004;-0.32999996748441374;0.8447179181817641
80.441719;1.0799061707142807;0.833263472640504;0.7716567403112551;-0.3711810390224999;-0.3437013055468076;1.0719550293058362;9.999578022765265;0.8334080132822365;-0.42445494827131475;-0.4244550476035921;0.7776172639210972;-0.3299999674177379;0.8447181724560002
80.451719;1.079907918294147;0.8332641571274813;0.7716555691732541;-0.3711810388600195;-0.3437013056254865;1.0719537240888481;9.999597780803322;0.8334095175060418;-0.42445494797224687;-0.42445504696727454;0.7776190014343426;-0.3299999673919275;0.8447184795807305
80.461719;1.0799096299531403;0.8332648860586065;0.7716544446625492;-0.3711810386807078;-0.3437013056728408;1.0719523703824692;9.99961757280166;0.833411094406333;-0.42445494769616354;-0.42445504631250297;0.7776208421222972;-0.3299999674076049;0.8447188429327501
80.471719;1.0799113060783154;0.833265658930517;0.7716533655916311;-0.37118103848566203;-0.3437013056879868;1.0719509722954443;9.999637348919226;0.8334127426801123;-0.42445494744325885;-0.4244550456393914;0.7776227813963236;-0.32999996746572346;0.8447192643337984
80.481719;1.079912947615893;0.8332664745838266;0.7716523307582845;-0.37118103827625804;-0.34370130567014046;1.0719495345084968;9.999657047693809;0.8334144604911846;-0.42445494721348903;-0.4244550449480257;0.7776248142537672;-0.32999996756752686;0.8447197449553457
80.491719;1.0799145555296228;0.8332673315521341;0.7716513396548862;-0.3711810380541852;-0.3437013056185961;1.0719480608676026;9.99967660939284;0.8334162451936595;-0.42445494700633524;-0.42445504423833397;0.7776269352206178;-0.32999996771433654;0.844720285950557
80.501719;1.0799161304928295;0.8332682277626959;0.7716503926696904;-0.37118103782139955;-0.34370130553287387;1.0719465540819906;9.999695989023323;0.833418093224301;-0.4244549468209867;-0.42445504351009145;0.7776291381290897;-0.32999996790720104;0.8447208879991753
80.511719;1.0799176723969344;0.8332691609495203;0.7716494906596001;-0.3711810375799875;-0.3437013054129349;1.0719450165805753;9.999715159934594;0.8334200004916957;-0.4244549466568083;-0.42445504276311385;0.7776314162372598;-0.329999968146753;0.8447215504039504
80.521719;1.079919179969561;0.8332701299076294;0.7716486346997213;-0.37118103733191116;-0.34370130525926257;1.0719434513794843;9.999734114399496;0.8334219631922196;-0.42445494651352283;-0.4244550419976423;0.7776337628787511;-0.3299999684333663;0.8447222708513189
80.531719;1.0799206514188064;0.8332711349491796;0.771647826167171;-0.3711810370788605;-0.34370130507282287;1.0719418625868156;9.999752868848914;0.8334239785233244;-0.42445494639094683;-0.42445504121461763;0.7776361718791157;-0.3299999687672213;0.8447230458179174
80.541719;1.0799220854508351;0.8332721773724433;0.7716470665813241;-0.3711810368223256;-0.3437013048549397;1.0719402555019273;9.999771468769357;0.8334260447951821;-0.4244549462887033;-0.42445504041558896;0.7776386376141134;-0.32999996914815916;0.8447238709240039
80.551719;1.0799234813195886;0.8332732590613618;0.7716463573743269;-0.3711810365637413;-0.3437013046071782;1.07193863569117;9.999789984056143;0.8334281608650169;-0.4244549462061702;-0.42445503960244435;0.7776411549379175;-0.32999996957565;0.8447247414126143
80.561719;1.0799248384586637;0.8332743826778864;0.7716456999968465;-0.37118103630464305;-0.34370130433133445;1.0719370073978929;9.99980849933951;0.8334303252375181;-0.4244549461426393;-0.42445503877716817;0.777643718816646;-0.3299999700489387;0.8447256528407429
80.571719;1.0799261565025018;0.8332755521313471;0.7716450957714294;-0.3711810360467934;-0.34370130402948773;1.0719353729394685;9.99982710396609;0.8334325354195048;-0.42445494609744844;-0.4244550379416023;0.7776463237081884;-0.32999997056713376;0.8447266011373993
80.581719;1.0799274351394914;0.833276772482161;0.7716445454468783;-0.3711810357921109;-0.34370130370397045;1.0719337332861654;9.99984587813993;0.8334347881163122;-0.42445494606981865;-0.42445503709733223;0.7776489628108019;-0.32999997112922796;0.8447275819882242
80.591719;1.0799286736606482;0.8332780489595901;0.7716440492785606;-0.371181035542442;-0.34370130335713833;1.0719320880813465;9.999864883170241;0.8334370799687866;-0.4244549460587196;-0.4244550362458263;0.7776516278260209;-0.3299999717340458;0.8447285906810912
80.601719;1.0799298705610219;0.8332793858711076;0.7716436073236742;-0.3711810352995139;-0.34370130299119833;1.0719304346535519;9.999884163005467;0.8334394080344599;-0.42445494606312584;-0.42445503538869006;0.7776543097532778;-0.3299999723799344;0.844729622550626
80.611719;1.079931023452905;0.8332807862488268;0.7716432194592892;-0.3711810350650039;-0.34370130260836346;1.071928767917979;9.999903750022042;0.8334417698815063;-0.4244549460822355;-0.4244550345278578;0.777656999757139;-0.32999997306440576;0.8447306732523407
80.621719;1.0799321296831474;0.8332822522354301;0.7716428851912783;-0.37118103484039267;-0.3437013022109041;1.0719270820377604;9.9999236669902;0.8334441633463449;-0.42445494611524565;-0.4244550336656633;0.7776596896197474;-0.32999997378414486;0.8447317392417523
80.631719;1.0799331871212923;0.833283785412792;0.7716426031831098;-0.37118103462683416;-0.34370130180081815;1.0719253722544986;9.999943925176076;0.8334465860185968;-0.42445494616098434;-0.42445503280479335;0.7776623723546577;-0.3299999745353405;0.8447328183730421
80.641719;1.0799341942766263;0.833285386500101;0.7716423710939984;-0.3711810344253124;-0.34370130137964194;1.071923635777697;9.99996452783859;0.8334490350344824;-0.4244549462177676;-0.42445503194798895;0.7776650424803635;-0.3299999753140701;0.8447339093995447
80.651719;1.0799351499226109;0.8332870547158839;0.7716421861843927;-0.37118103423687304;-0.3437013009486149;1.0719218717676144;9.999985477847051;0.8334515075864043;-0.42445494628355074;-0.42445503109757354;0.7776676954478868;-0.32999997611649734;0.8447350112847284
80.661719;1.0799360527205377;0.8332887873863984;0.7716420460639555;-0.371181034062688;-0.3437013005087782;1.0719200804116293;10.000006776681916;0.8334540017893514;-0.4244549463562735;-0.42445503025528974;0.7776703271559658;-0.32999997693881555;0.8447361238572345
80.671719;1.0799369014392266;0.8332905802939573;0.7716419489420149;-0.371181033903897;-0.3437013000609053;1.07191826143227;10.000028418036708;0.8334565172108052;-0.42445494643418136;-0.4244550294225809;0.7776729341854519;-0.3299999777771654;0.8447372484005188
80.681719;1.0799376957984608;0.8332924288176782;0.7716418933615582;-0.37118103376141015;-0.3437012996054912;1.0719164128732797;10.000050386853665;0.8334590547650278;-0.4244549465159534;-0.4244550286009801;0.777675514274086;-0.32999997862766756;0.8447383867027338
80.691719;1.0799384369163334;0.8332943287539986;0.7716418778577095;-0.3711810336358774;-0.3437012991428419;1.0719145313769403;10.00007266229001;0.8334616161928713;-0.4244549466005989;-0.4244550277922478;0.7776780664609465;-0.3299999794864554;0.8447395399347263
80.701719;1.0799391268973788;0.833296275815057;0.7716419006811229;-0.37118103352771514;-0.34370129867325244;1.0719126140003945;10.000095217043393;0.833464203522582;-0.42445494668726463;-0.4244550269981653;0.7776805906172972;-0.32999998034958405;0.8447407087145202
80.711719;1.0799397678844636;0.8332982647222521;0.7716419595218397;-0.37118103343709663;-0.3437012981972465;1.0719106598379073;10.000118013325004;0.8334668187725345;-0.4244549467750812;-0.424455026220258;0.77768308674292;-0.3299999812129636;0.8447418936553123
80.721719;1.079940361410135;0.833300289197327;0.7716420515373872;-0.37118103336399594;-0.3437012977156517;1.0719086705328305;10.000141005892235;0.8334694637205068;-0.4244549468630711;-0.4244550254597125;0.7776855548066978;-0.32999998207252607;0.8447430954029352
80.731719;1.0799409087761878;0.8333023423614431;0.7716421736488909;-0.371181033308287;-0.3437012972294725;1.0719066502700005;10.000164152507224;0.8334721397767317;-0.4244549469501887;-0.42445502471742563;0.7776879947771035;-0.32999998292443405;0.8447443141725389
80.741719;1.0799414117507027;0.833304416603374;0.7716423227781705;-0.3711810332698325;-0.3437012967398718;1.0719046053779744;10.000187419884561;0.8334748482287677;-0.42445494703544595;-0.424455023994087;0.7776904060747998;-0.32999998376514994;0.844745549628738
80.751719;1.0799418730225918;0.8333065035564386;0.7716424960091772;-0.3711810332485359;-0.34370129624823625;1.0719025433542624;10.000210783845185;0.8334775903172905;-0.42445494711799986;-0.4244550232903527;0.777692787070453;-0.32999998459158664;0.8447468014501752
80.761719;1.079942296355613;0.8333085950017728;0.7716426906954229;-0.37118103324436075;-0.3437012957560465;1.071900472114493;10.000234225475921;0.8334803668697672;-0.4244549471972186;-0.4244550226068901;0.7776951355820138;-0.3299999854013225;0.8447480695645143
80.771719;1.0799426858060046;0.833310683844095;0.7716429046898102;-0.3711810332573686;-0.3437012952646431;1.0718983996068518;10.000257718779885;0.8334831782201293;-0.4244549472727102;-0.42445502194406615;0.7776974499033958;-0.32999998619252907;0.8447493537928046
80.781719;1.079943044609524;0.8333127639719834;0.7716431367122903;-0.37118103328782576;-0.34370129477499556;1.0718963329024969;10.000281218326721;0.8334860244159471;-0.4244549473442375;-0.4244550213017954;0.7776997290547764;-0.32999998696367544;0.844750653836926
80.791719;1.0799433749613725;0.8333148295073841;0.7716433862815079;-0.3711810333362569;-0.3437012942875178;1.0718942771259254;10.000304666268823;0.8334889049997894;-0.4244549474115094;-0.4244550206797878;0.7777019720237309;-0.32999998771338296;0.8447519695712756
80.801719;1.0799436785378085;0.8333168746564948;0.7716436531425153;-0.3711810334032764;-0.34370129380218034;1.0718922349952231;10.000328015087202;0.8334918184502643;-0.42445494747396306;-0.42445502007764646;0.7777041770169412;-0.32999998844048095;0.8447533011839784
80.811719;1.0799439573588039;0.8333188941620189;0.7716439364277465;-0.3711810334893375;-0.3437012933188469;1.0718902073033205;10.000351236793659;0.8334947619264566;-0.42445494753077245;-0.42445501949484615;0.777706341320293;-0.3299999891440964;0.8447546493077661
80.821719;1.0799442143257978;0.8333208837541307;0.7716442335611273;-0.3711810335946456;-0.34370129283741097;1.0718881943985048;10.000374310427304;0.8334977315129675;-0.42445494758116503;-0.4244550189309403;0.7777084615846385;-0.3299999898237362;0.844756015192864
80.831719;1.079944452708566;0.833322839928305;0.7716445398272092;-0.371181033719135;-0.3437012923576493;1.0718861973112455;10.000397209327616;0.83350072290491;-0.4244549476248071;-0.4244550183857188;0.7777105342714519;-0.32999999047939166;0.8447574007380934
80.841719;1.0799446758892617;0.8333247591376817;0.771644849324285;-0.37118103386233947;-0.34370129187909104;1.0718842174260672;10.000419899264115;0.833503732343855;-0.42445494766189035;-0.4244550178591674;0.7777125557858223;-0.32999999111146167;0.8447588081533413
80.851719;1.0799448883586726;0.8333266378813496;0.7716451562814025;-0.37118103402337466;-0.34370129140115746;1.0718822555155947;10.000442340337845;0.8335067568388472;-0.42445494769291797;-0.42445501735137975;0.7777145219116431;-0.3299999917203531;0.8447602394824434
80.861719;1.0799450963825266;0.8333284735965619;0.7716454556869092;-0.3711810342012322;-0.3437012909234312;1.0718803112280493;10.000464487822121;0.8335097934694877;-0.42445494771861736;-0.42445501686243353;0.7777164270979567;-0.3299999923062159;0.8447616964105609
80.871719;1.0799453075733483;0.8333302646696561;0.7716457433534145;-0.3711810343950972;-0.3437012904457429;1.0718783834009482;10.000486296925082;0.8335128391484303;-0.4244549477400923;-0.42445501639237365;0.7777182646944197;-0.3299999928691556;0.8447631800388617
80.881719;1.0799455300276317;0.8333320096621587;0.7716460157725032;-0.3711810346044365;-0.34370128996818;1.071876470752634;10.000507730892227;0.8335158911006053;-0.42445494775895487;-0.4244550159413462;0.777720028323862;-0.32999999340953;0.8447646904878542
80.891719;1.0799457713019889;0.8333337068511618;0.7716462699701689;-0.3711810348289081;-0.3437012894912763;1.0718745721001637;10.000528762031077;0.8335189467397479;-0.42445494777732606;-0.4244550155095694;0.7777217131476813;-0.3299999939279201;0.844766227042276
80.901719;1.0799460379460453;0.8333353540392078;0.7716465035969683;-0.37118103506818856;-0.3437012890161067;1.0718726861546106;10.000549368480904;0.8335220025248442;-0.42445494779771437;-0.4244550150971008;0.7777233159612488;-0.3299999944248671;0.8447677887292238
80.911719;1.0799463360454804;0.8333369483314962;0.7716467151853729;-0.371181035321865;-0.3437012885439281;1.0718708113774402;10.000569534861754;0.83352505321556;-0.4244549478226917;-0.42445501470378005;0.7777248344692752;-0.3299999949007544;0.8447693742067612
80.921719;1.0799466717659725;0.8333384863243866;0.7716469042337716;-0.37118103558948384;-0.34370128807570083;1.071868945865735;10.000589249206206;0.8335280926283235;-0.4244549478544515;-0.4244550143294699;0.7777262667838274;-0.3299999953559956;0.8447709810843278
80.931719;1.0799470509634583;0.8333399648145261;0.7716470711764598;-0.37118103587061657;-0.34370128761208507;1.0718670873636078;10.000608493912365;0.8335311149614254;-0.4244549478945528;-0.424455013974331;0.7777276118138227;-0.32999999579120104;0.8447726058751523
80.941719;1.0799474780677092;0.8333413815362372;0.771647217565953;-0.3711810361648573;-0.3437012871539294;1.071865233664831;10.000627241467937;0.8335341155318963;-0.424454947943927;-0.42445501363885924;0.7777288698347683;-0.3299999962070452;0.8447742445495589
80.951719;1.0799479554098264;0.833342735321338;0.7716473461849289;-0.37118103647198497;-0.3437012867026221;1.0718633832794293;10.000645458462737;0.8335370907334166;-0.42445494800306055;-0.42445501332362584;0.7777300419979634;-0.3299999966040401;0.8447758928463256
80.961719;1.0799484839297857;0.8333440253783236;0.771647460840941;-0.37118103679222847;-0.3437012862598213;1.071861536116647;10.000663113147533;0.8335400373029075;-0.42445494807226436;-0.42445501302903554;0.7777311293485349;-0.32999999698261406;0.8447775463858914
80.971719;1.0799490644125236;0.833345250854797;0.7716475661490039;-0.37118103712617256;-0.34370128582686676;1.0718596938001346;10.00068018050662;0.8335429512489602;-0.42445494815177126;-0.4244550127554269;0.7777321325650765;-0.32999999734348917;0.844779201019989
80.981719;1.0799496983020873;0.8333464114464663;0.7716476673223096;-0.3711810374743117;-0.34370128540446204;1.0718578589851244;10.000696644919918;0.8335458273253922;-0.42445494824162316;-0.42445501250329826;0.7777330520725017;-0.3299999976879261;0.844780852910852
80.991719;1.0799503880355124;0.8333475076695562;0.7716477698703006;-0.37118103783668444;-0.3437012849927814;1.0718560341984917;10.000712504022186;0.8335486596148278;-0.4244549483416537;-0.42445501227335014;0.7777338881508293;-0.3299999980176504;0.8447824977237184
81.001719;1.0799511368266363;0.8333485402935039;0.771647879212981;-0.3711810382128431;-0.34370128459173294;1.0718542213729265;10.000727767000734;0.8335514421764727;-0.4244549484516786;-0.42445501206641295;0.7777346414317471;-0.32999999833466026;0.8447841298771788
81.011719;1.0799519486112585;0.8333495100078069;0.7716480001061126;-0.37118103860203666;-0.34370128420118984;1.0718524218147638;10.00074244459541;0.8335541688685453;-0.42445494857179106;-0.4244550118834149;0.7777353136654964;-0.32999999864099205;0.844785742769369
81.021719;1.0799528284447795;0.8333504174978243;0.7716481362876949;-0.37118103900330474;-0.34370128382128606;1.0718506363383784;10.00075654655418;0.8335568332545841;-0.4244549487026186;-0.4244550117254011;0.7777359082979306;-0.3299999989383815;0.8447873294421973
81.031719;1.0799537822911789;0.8333512634171695;0.7716482908087966;-0.37118103941552255;-0.34370128345266987;1.0718488660312446;10.00077009158053;0.8335594289460907;-0.4244549488453379;-0.4244550115935562;0.777736430318038;-0.32999999922801765;0.8447888831299323
81.041719;1.0799548159216654;0.8333520484095651;0.7716484663584642;-0.37118103983758105;-0.3437012830964825;1.0718471130218428;10.000783112833298;0.8335619498310914;-0.42445494900144853;-0.424455011489144;0.7777368850650678;-0.3299999995105582;0.8447903975516501
81.051719;1.0799559337659124;0.8333527736054368;0.771648664990212;-0.37118104026853693;-0.3437012827541784;1.0718453803261823;10.000795651659168;0.8335643902120176;-0.42445494917254634;-0.42445501141321546;0.7777372769934273;-0.3299999997862087;0.8447918668530552
81.061719;1.0799571385654625;0.8333534409898675;0.7716488877846406;-0.3711810407076938;-0.34370128242744136;1.071843671049889;10.000807747323275;0.8335667447049504;-0.42445494936017947;-0.4244550113661804;0.7777376094450886;-0.33000000005479313;0.8447932852548683
81.071719;1.0799584319314173;0.8333540527114475;0.7716491348658516;-0.3711810411546744;-0.3437012821181934;1.0718419876825946;10.000819431065413;0.8335690082382188;-0.42445494956573365;-0.42445501134760977;0.777737885085328;-0.33000000031591054;0.844794646699502
81.081719;1.079959814970012;0.8333546103455668;0.7716494056035612;-0.3711810416092165;-0.3437012818285115;1.0718403318068692;10.000830729164914;0.8335711769151798;-0.4244549497904471;-0.4244550113563923;0.7777381065240019;-0.3300000005690181;0.8447959448719743
81.091719;1.079961288446935;0.8333551153646779;0.7716496987653741;-0.37118104207083674;-0.34370128156048535;1.071838704071753;10.000841667197966;0.8335732487003055;-0.4244549500355045;-0.4244550113911272;0.777738276485207;-0.330000000813421;0.8447971737083649
81.101719;1.0799628527275482;0.8333555696643133;0.7716500124717074;-0.3711810425388104;-0.3437012813161971;1.0718371043261228;10.00085226671397;0.8335752228556527;-0.42445495030200203;-0.4244550114505067;0.7777383969919809;-0.33000000104839944;0.8447983282155164
81.111719;1.0799645077324358;0.8333559755292025;0.7716503439319065;-0.37118104301223215;-0.3437012810977316;1.0718355320287722;10.000862543651156;0.8335770993210102;-0.424454950590833;-0.4244550115333182;0.7777384687611365;-0.3300000012733486;0.8447994048442324
81.121719;1.0799662526974085;0.8333563361997942;0.7716506892439846;-0.3711810434898445;-0.34370128090691787;1.0718339868038178;10.000872514727785;0.8335788790080081;-0.42445495090260793;-0.42445501163814037;0.77773849159714;-0.3300000014877833;0.8448004007565106
81.131719;1.0799680853915892;0.8333566566961875;0.7716510436324965;-0.371181043969897;-0.3437012807449321;1.0718324693476102;10.000882201017314;0.8335805639783076;-0.4244549512376289;-0.4244550117631698;0.7777384647134786;-0.33000000169147964;0.8448013130181303
81.141719;1.0799700017109286;0.8333569435459007;0.7716514021186727;-0.37118104445021155;-0.34370128061231164;1.0718309827166757;10.000891624949677;0.8335821569068588;-0.42445495159592206;-0.42445501190629653;0.7777383867682884;-0.3300000018846663;0.8448021389292304
81.151719;1.0799719966385684;0.83335720343304;0.7716517602084575;-0.37118104492830634;-0.3437012805094138;1.071829532424501;10.000900807212258;0.8335836606186735;-0.42445495197727356;-0.4244550120653022;0.7777382565283264;-0.33000000206784635;0.8448028768272567
81.161719;1.079974065357368;0.8333574415709368;0.771652114135052;-0.37118104540153646;-0.34370128043672915;1.0718281248299462;10.00090976393026;0.8335850779853372;-0.4244549523812423;-0.42445501223796883;0.7777380737451249;-0.33000000224145637;0.8448035264369994
81.171719;1.0799762037215859;0.8333576606383084;0.771652460699003;-0.37118104586730205;-0.34370128039470066;1.0718267659762877;10.000918504329963;0.8335864122213137;-0.42445495280723816;-0.42445501242202327;0.7777378391635303;-0.33000000240570715;0.8448040889049734
81.181719;1.0799784089495235;0.833357860985293;0.7716527970738594;-0.3711810463232922;-0.34370128038333403;1.0718254618607561;10.000927033340357;0.8335876675371671;-0.4244549532546986;-0.4244550126152363;0.7777375540595756;-0.33000000256061646;0.8448045668459416
81.191719;1.0799806800752794;0.8333580418849578;0.771653120505277;-0.371181046767594;-0.3437012804019595;1.0718242185684659;10.000935358337374;0.8335888492401095;-0.4244549537232231;-0.42445501281573994;0.7777372198761173;-0.33000000270613045;0.8448049642819058
81.201719;1.0799830171997016;0.8333582028325268;0.7716534278524689;-0.37118104719860257;-0.3437012804491853;1.0718230416482766;10.000943494510011;0.8335899630245094;-0.4244549542125468;-0.42445501302212335;0.777736837716261;-0.3300000028422021;0.8448052861782404
81.211719;1.079985420313783;0.8333583442971878;0.7716537155603913;-0.37118104761494836;-0.343701280523008;1.0718219361194736;10.000951464284121;0.8335910144075355;-0.42445495472238487;-0.4244550132332566;0.7777364081214455;-0.3300000029689655;0.8448055375769725
81.221719;1.0799878888764156;0.8333584677877449;0.7716539803813354;-0.3711810480154919;-0.34370128062100824;1.0718209072980875;10.00095928691663;0.8335920088599497;-0.4244549552522738;-0.42445501344823194;0.7777359315848538;-0.33000000308701294;0.8448057228940435
81.231719;1.079990422041529;0.8333585753183045;0.7716542203827367;-0.3711810483992461;-0.3437012807405345;1.0718199611235533;10.000966962830647;0.8335929522345588;-0.42445495580153214;-0.42445501366643246;0.7777354092198615;-0.3300000031974715;0.8448058463859088
81.241719;1.0799930186860422;0.83335866905218;0.7716544354706506;-0.37118104876531;-0.34370128087883184;1.0718191041117875;10.000974471080664;0.8335938508776719;-0.42445495636931435;-0.42445501388746604;0.7777348428551071;-0.33000000330179036;0.8448059133807012
81.251719;1.0799956772138712;0.8333587515540499;0.771654626872982;-0.37118104911291233;-0.34370128103305025;1.0718183432417157;10.000981782561428;0.8335947111943065;-0.42445495695463065;-0.4244550141109855;0.7777342343134309;-0.33000000340143076;0.8448059303245224
81.261719;1.079998395366747;0.8333588259906386;0.7716547960700648;-0.3711810494413999;-0.3437012812002403;1.071817684868584;10.000988865006155;0.8335955391667247;-0.4244549575562985;-0.4244550143365451;0.7777335846205331;-0.33000000349773306;0.8448059034022708
81.271719;1.0800011696492118;0.833358896114835;0.7716549442227213;-0.3711810497501057;-0.3437012813775202;1.0718171334185775;10.000995675756952;0.8335963403490201;-0.4244549581729688;-0.42445501456347945;0.7777328944198918;-0.3300000035919507;0.8448058371730885
81.281719;1.0800039945541782;0.8333589661153796;0.7716550722502682;-0.37118105003836205;-0.3437012815622116;1.0718166915895009;10.00100216173744;0.8335971197624902;-0.42445495880337014;-0.42445501479075437;0.7777321649844661;-0.33000000368519294;0.8448057341935105
81.291719;1.0800068623369556;0.8333590401075471;0.7716551810132316;-0.3711810503056652;-0.34370128175182024;1.0718163615368796;10.001008265472416;0.8335978812236774;-0.42445495944653355;-0.4244550150169736;0.7777313980936578;-0.3300000037783647;0.8448055957661388
81.301719;1.0800097639207504;0.8333591220012815;0.7716552712870824;-0.37118105055161116;-0.3437012819442285;1.0718161456365711;10.001013927188405;0.8335986268419862;-0.4244549601016828;-0.4244550152406902;0.777730595394831;-0.33000000387229456;0.8448054228706458
81.311719;1.0800126906672023;0.8333592157362688;0.7716553434903449;-0.3711810507756073;-0.3437012821380704;1.0718160464516264;10.00101908615382;0.8335993571570495;-0.4244549607679524;-0.4244550154606486;0.7777297584516805;-0.33000000396777796;0.8448052164732807
81.321719;1.0800156353172146;0.8333593248733153;0.7716553975052347;-0.37118105097676557;-0.3437012823327071;1.0718160662505907;10.001023683654317;0.8336000715806747;-0.42445496144424355;-0.4244550156756121;0.7777288887811808;-0.33000000406539837;0.8448049775017975
81.331719;1.0800185913403992;0.8333594522715398;0.7716554330016432;-0.3711810511541106;-0.3437012825277727;1.0718162069352706;10.001027668255979;0.8336007689441054;-0.42445496212930456;-0.42445501588412143;0.7777279876875676;-0.33000000416552216;0.8448047067693162
81.341719;1.0800215520427638;0.8333596003238073;0.7716554496218825;-0.37118105130685836;-0.34370128272285516;1.0718164703521293;10.001031000818662;0.8336014479944521;-0.42445496282189416;-0.42445501608456115;0.7777270565557965;-0.33000000426856024;0.8448044048509337
81.351719;1.0800245106164352;0.8333597707814204;0.7716554464757676;-0.3711810514345276;-0.34370128291752466;1.071816857508988;10.001033653166928;0.8336021074449061;-0.4244549635208176;-0.4244550162753729;0.7777260973231515;-0.3300000043751402;0.8448040721816884
81.361719;1.0800274606265474;0.8333599642526166;0.7716554216212401;-0.3711810515369442;-0.34370128311138953;1.0718173670599556;10.001035603085326;0.8336027458019883;-0.42445496422483897;-0.4244550164551062;0.7777251125106209;-0.33000000448602296;0.8448037094600833
81.371719;1.080030395798283;0.8333601799916857;0.7716553719241213;-0.3711810516142683;-0.34370128330401684;1.0718179954614282;10.001036832795275;0.8336033618896551;-0.4244549649326917;-0.42445501662220836;0.7777241047812492;-0.33000000460188883;0.8448033178303547
81.381719;1.080033309492701;0.8333604161530159;0.7716552931647677;-0.3711810516670534;-0.3437012834948403;1.0718187385893936;10.001037332549929;0.8336039558786319;-0.42445496564336666;-0.42445501677491315;0.7777230764775168;-0.3300000047232199;0.844802898934392
81.391719;1.0800361946425665;0.8333606702968193;0.7716551804245434;-0.37118105169635046;-0.3437012836830362;1.0718195923219187;10.001037105591847;0.833604529447851;-0.42445496635643387;-0.42445501691147136;0.777722029444461;-0.33000000485038244;0.8448024552462329
81.401719;1.0800390436880682;0.833360939616929;0.7716550288814475;-0.37118105170378934;-0.34370128386751087;1.071820551760963;10.001036169025818;0.8336050848018287;-0.4244549670719166;-0.42445501703029886;0.7777209651340099;-0.3300000049838021;0.8448019900963306
81.411719;1.0800418486186645;0.8333612211611907;0.7716548347856763;-0.37118105169144977;-0.34370128404716377;1.0718216109932144;10.001034546989455;0.8336056235092889;-0.42445496778977093;-0.4244550171299519;0.7777198850848;-0.33000000512402167;0.8448015070622785
81.421719;1.0800446015797671;0.8333615123496775;0.7716545960032742;-0.3711810516614843;-0.3437012842210651;1.0718227639936146;10.0010322587401;0.8336061457709485;-0.42445496850957487;-0.42445501720920975;0.7777187916382688;-0.3300000052714863;0.8448010093792772
81.431719;1.0800472954957052;0.8333618111463703;0.7716543120631699;-0.37118105161580406;-0.3437012843883304;1.071824005224278;10.001029313911138;0.8336066502161821;-0.4244549692306866;-0.42445501726705814;0.7777176882435256;-0.3300000054262141;0.8448004998869312
81.441719;1.0800499240550112;0.8333621159096302;0.7716539839065603;-0.37118105155616965;-0.34370128454794535;1.0718253293142757;10.001025722010642;0.8336071342197733;-0.4244549699524809;-0.4244550173025314;0.7777165789609175;-0.33000000558777565;0.8447999812982104
81.451719;1.0800524812599972;0.8333624255102815;0.7716536132841649;-0.37118105148445246;-0.3437012846988416;1.0718267309856322;10.001021502248502;0.8336075946924354;-0.4244549706742429;-0.42445501731469637;0.7777154675875422;-0.33000000575558164;0.8447994562915596
81.461719;1.080054961435412;0.8333627393486978;0.7716532022712311;-0.37118105140260266;-0.3437012848402019;1.0718282058689592;10.001016680452011;0.8336080290647088;-0.42445497139485805;-0.4244550173026983;0.7777143571144591;-0.3300000059289434;0.8447989273333164
81.471719;1.0800573593957947;0.8333630570142744;0.7716527534789787;-0.37118105131245743;-0.34370128497158126;1.0718297510459147;10.001011281430909;0.8336084355147397;-0.4244549721128231;-0.42445501726582757;0.7777132497517787;-0.3300000061069524;0.8447983961677675
81.481719;1.0800596699100362;0.8333633778113886;0.7716522705147582;-0.37118105121570144;-0.34370128509277964;1.0718313641965351;10.001005328557882;0.8336088121357239;-0.4244549728265589;-0.42445501720377266;0.7777121472741405;-0.3300000062887366;0.8447978631475122
81.491719;1.0800618872868208;0.8333637001661877;0.771651757765488;-0.3711810511137801;-0.3437012852039072;1.0718330423213012;10.000998846082355;0.833609156306598;-0.42445497353445144;-0.4244550171168033;0.77771105151457;-0.33000000647390604;0.8447973272937911
81.501719;1.0800640057335253;0.8333640215203585;0.7716512195633694;-0.3711810510076305;-0.3437012853056246;1.0718347815144307;10.000991855707497;0.8336094647860226;-0.42445497423463685;-0.42445501700566607;0.7777099647689483;-0.33000000666268187;0.8447967870792329
81.511719;1.080066019823417;0.8333643389344844;0.7716506598471088;-0.371181050897618;-0.34370128539910777;1.0718365774404017;10.000984373281861;0.8336097336308927;-0.4244549749251013;-0.42445501687146936;0.7777088894742876;-0.3300000068556468;0.8447962408326143
81.521719;1.0800679244398088;0.8333646496519391;0.7716500826245086;-0.37118105078374625;-0.3437012854857301;1.0718384254079614;10.000976411598385;0.8336099578981704;-0.4244549756041012;-0.42445501671565855;0.777707827357665;-0.3300000070532525;0.844795686546854
81.531719;1.080069714698648;0.8333649515723242;0.7716494923037791;-0.3711810506657099;-0.3437012855667578;1.0718403199864202;10.000967983785431;0.8336101319429169;-0.42445497627023665;-0.42445501653992673;0.7777067793543259;-0.3300000072553989;0.844795121963352
81.541719;1.080071386697153;0.8333652436954544;0.7716488935610454;-0.3711810505427516;-0.34370128564312963;1.071842255010368;10.000959105588924;0.8336102502134494;-0.4244549769219752;-0.4244550163461286;0.7777057462199388;-0.3300000074613607;0.844794545286304
81.551719;1.080072938185905;0.8333655259175811;0.7716482909969505;-0.3711810504136178;-0.34370128571535635;1.0718442244636484;10.000949798979269;0.8336103078563722;-0.4244549775573282;-0.4244550161363593;0.7777047285532601;-0.3300000076700067;0.84479395539542
81.561719;1.0800743682079297;0.8333657982532642;0.7716476885960782;-0.3711810502768053;-0.3437012857836348;1.0718462234844173;10.000940093551025;0.833610301128312;-0.4244549781740314;-0.42445501591302787;0.7777037264284853;-0.3300000078801505;0.8447933512131045
81.571719;1.0800756764747232;0.8333660604045909;0.7716470895102663;-0.37118105013098124;-0.3437012858480488;1.071848248425218;10.00093002346652;0.8336102277826243;-0.4244549787698076;-0.4244550156786255;0.7777027394768308;-0.3300000080907639;0.8447927318984442
81.581719;1.0800768633039142;0.833366311816226;0.7716464964306271;-0.371181049975138;-0.343701285908625;1.0718502963592809;10.000919626109525;0.8336100872484263;-0.4244549793425408;-0.4244550154353604;0.7777017673345148;-0.33000000830089615;0.8447920980433837
81.591719;1.0800779301911525;0.8333665514787738;0.7716459118015178;-0.37118104980837435;-0.3437012859653172;1.0718523648381224;10.0009089454467;0.8336098806479622;-0.42445497989048486;-0.42445501518495743;0.7777008100121343;-0.3300000085095922;0.8447914521115149
81.601719;1.080078880232806;0.8333667777251837;0.7716453375667105;-0.37118104962969106;-0.3437012860182263;1.0718544516138973;10.000898030888962;0.8336096105661539;-0.4244549804124588;-0.4244550149285612;0.7776998678986334;-0.33000000871594165;0.844790797656734
81.611719;1.0800797175200978;0.8333669887406242;0.7716447749328424;-0.37118104943793845;-0.343701286067955;1.0718565541610106;10.000886928183178;0.833609280469981;-0.4244549809078841;-0.42445501466674196;0.7776989415784246;-0.33000000891905096;0.8447901383856662
81.621719;1.0800804461646747;0.8333671831779776;0.7716442246254626;-0.37118104923170614;-0.3437012861155798;1.0718586689687053;10.000875676108095;0.833608894103161;-0.4244549813765467;-0.4244550143996778;0.7776980314696724;-0.3300000091179251;0.8447894778451484
81.631719;1.0800810700795191;0.8333673601494311;0.7716436873541419;-0.3711810490092882;-0.34370128616221207;1.0718607911727625;10.000864313603032;0.8336084551470965;-0.4244549818182326;-0.4244550141273919;0.7776971373141637;-0.33000000931135076;0.8447888193098437
81.641719;1.0800815932446166;0.8333675190337746;0.771643163653983;-0.37118104876894636;-0.3437012862085707;1.0718629157136945;10.000852882966756;0.8336079673725736;-0.4244549822325998;-0.4244550138498206;0.7776962581121161;-0.33000000949783276;0.8447881654521122
81.651719;1.0800820196241685;0.8333676596172668;0.7716426534355358;-0.37118104850916583;-0.3437012862548293;1.0718650389082278;10.000841426708577;0.8336074349747338;-0.42445498261937;-0.42445501356672394;0.7776953923128785;-0.3300000096756439;0.844787518226225
81.661719;1.080082352511664;0.8333677823654145;0.7716421563716749;-0.371181048228589;-0.3437012863007688;1.0718671583263013;10.000829985846616;0.8336068626039166;-0.424454982978486;-0.4244550132777147;0.7776945376782682;-0.33000000984304284;0.8447868791018961
81.671719;1.0800825937518943;0.8333678884682831;0.7716416728505712;-0.37118104792586837;-0.34370128634593083;1.0718692712825062;10.00081859442161;0.8336062555200595;-0.42445498331001513;-0.4244550129823312;0.7776936910900438;-0.33000000999840046;0.8447862494742898
81.681719;1.0800827436947262;0.8333679796813093;0.7716412043284814;-0.37118104759974;-0.3437012863896729;1.071871373981513;10.000807271654038;0.8336056200409238;-0.42445498361400275;-0.42445501267995855;0.7776928490154411;-0.33000001013990565;0.8447856311381576
81.691719;1.0800828021052065;0.8333680581067685;0.7716407530405006;-0.3711810472491146;-0.343701286431406;1.071873461989645;10.000796023628753;0.8336049632638765;-0.42445498389046704;-0.42445501236976607;0.7776920087237178;-0.33000001026528764;0.8447850265550813
81.701719;1.0800827694057202;0.8333681258044464;0.7716403217793069;-0.371181046872972;-0.34370128647090376;1.0718755304705385;10.000784851134199;0.8336042917079033;-0.4244549841394334;-0.42445501205079;0.7776911692239117;-0.33000001037208126;0.8447844391580145
81.711719;1.0800826476006156;0.8333681844907822;0.7716399136833032;-0.3711810464703387;-0.34370128650834714;1.071877573589168;10.000773755461047;0.833603610422568;-0.42445498436079343;-0.4244550117222005;0.777690331205323;-0.33000001045811056;0.8447838737633516
81.721719;1.080082440108014;0.8333682360154475;0.7716395319014456;-0.3711810460405862;-0.3437012865440763;1.071879584464858;10.000762740725;0.8336029234553806;-0.4244549845540498;-0.4244550113835893;0.7776894963059524;-0.33000001052176037;0.8447833361487505
81.731719;1.0800821504254876;0.8333682830095995;0.7716391793675211;-0.3711810455837794;-0.343701286578381;1.0718815562674873;10.00075181011948;0.8336022345580109;-0.42445498471836474;-0.4244550110349167;0.77768866630292;-0.33000001056208733;0.8447828319759417
81.741719;1.0800817811038712;0.8333683285894716;0.7716388584081917;-0.3711810451007397;-0.34370128661174126;1.0718834831809059;10.000740958766215;0.8336015474863173;-0.42445498485301836;-0.4244550106761913;0.7776878426806352;-0.33000001057883915;0.844782366484466
81.751719;1.0800813339705182;0.8333683756584752;0.7716385701057121;-0.3711810445928147;-0.34370128664518396;1.0718853599846214;10.000730173167728;0.8336008659285378;-0.42445498495770406;-0.424455010307357;0.7776870264988318;-0.3300000105722908;0.844781944759315
81.761719;1.080080810918935;0.8333684265501683;0.7716383139864879;-0.37118104406151964;-0.3437012866800966;1.0718871809609642;10.000719437822939;0.8336001932293113;-0.42445498503235757;-0.4244550099285294;0.7776862183600051;-0.3300000105428935;0.8447815712889227
81.771719;1.0800802143659307;0.8333684830952495;0.7716380883918573;-0.37118104350829934;-0.34370128671774497;1.0718889396459044;10.000708739825408;0.8335995326585065;-0.4244549850769695;-0.4244550095402011;0.7776854185185772;-0.33000001049092154;0.8447812491632125
81.781719;1.080079546885457;0.8333685470173325;0.7716378910786108;-0.3711810429345735;-0.34370128675903666;1.0718906297183433;10.000698071295364;0.833598887928536;-0.42445498509164764;-0.4244550091432796;0.7776846270085697;-0.3300000104163324;0.8447809800825652
81.791719;1.08007881038694;0.8333686201268552;0.7716377192731747;-0.37118104234184973;-0.34370128680445017;1.0718922460366886;10.000687432095702;0.8335982629453932;-0.42445498507668755;-0.42445500873914305;0.7776838436830067;-0.33000001031876064;0.8447807649055663
81.801719;1.080078006243401;0.8333687043641075;0.7716375691526032;-0.3711810417317079;-0.3437012868540767;1.0718937843673497;10.000676828531239;0.8335976607248484;-0.4244549850325124;-0.4244550083295344;0.7776830681650507;-0.33000001019755676;0.8447806040918102
81.811719;1.080077136481644;0.8333688017510883;0.7716374354713119;-0.37118104110579336;-0.34370128690790563;1.0718952398946675;10.00066626785106;0.8335970820956538;-0.4244549849596338;-0.42445500791626806;0.777682299773531;-0.33000001005195584;0.8447804981237185
81.821719;1.0800762039929397;0.833368913991236;0.771637311988151;-0.3711810404657589;-0.3437012869660586;1.0718966065587612;10.000655753844613;0.8335965253435299;-0.42445498485874034;-0.42445500750110104;0.7776815376961187;-0.33000000988121814;0.8447804474053716
81.831719;1.0800752114146701;0.8333690425741044;0.7716371926247084;-0.3711810398131104;-0.3437012870287301;1.0718978781163415;10.000645289368263;0.833595987316612;-0.42445498473079196;-0.4244550070858144;0.7776807813627165;-0.330000009684749;0.8447804516845732
81.841719;1.0800741603939128;0.833369189754638;0.7716370723427112;-0.3711810391492463;-0.34370128709604697;1.0718990496441063;10.000634883645661;0.8335954646494652;-0.42445498457704717;-0.4244550066723203;0.777680030380689;-0.3300000094623288;0.8447805105710089
81.851719;1.0800730514180457;0.8333693590604313;0.7716369469085956;-0.37118103847562073;-0.3437012871679749;1.0719001179816599;10.00062455426083;0.8335949538443029;-0.4244549843990665;-0.4244550062626504;0.7776792837399601;-0.3300000092141388;0.8447806248668733
81.861719;1.0800718839596009;0.8333695544116908;0.7716368121628474;-0.37118103779385553;-0.3437012872443155;1.0719010808027483;10.000614323541422;0.8335944509382529;-0.4244549841986342;-0.4244550058587097;0.7776785388483007;-0.330000008940469;0.844780796826466
81.871719;1.0800706571392478;0.8333697786146869;0.7716366640602418;-0.3711810371057829;-0.3437012873247438;1.0719019356542017;10.000604215921724;0.8335939515957661;-0.4244549839775645;-0.4244550054618724;0.777677791348806;-0.3300000086415222;0.8447810296027707
81.881719;1.0800693702503479;0.8333700323422776;0.7716364997594237;-0.3711810364131669;-0.34370128740867084;1.071902680309739;10.000594255133477;0.8335934511382079;-0.4244549837374663;-0.4244550050727358;0.7776770360692791;-0.33000000831746923;0.8447813267172417
81.891719;1.0800680228272121;0.8333703137609206;0.7716363186746216;-0.3711810357173712;-0.34370128749505197;1.0719033136559843;10.00058446022685;0.8335929447113488;-0.424454983479532;-0.42445500469129693;0.7776762681478625;-0.33000000796856765;0.844781691179023
81.901719;1.0800666145755313;0.8333706187901225;0.7716361225525126;-0.37118103501947036;-0.3437012875825376;1.0719038359362805;10.000574842238013;0.8335924281972905;-0.42445498320448927;-0.4244550043173944;0.7776754834005314;-0.3300000075952281;0.8447821247007582
81.911719;1.0800651454907884;0.8333709421228804;0.7716359146152885;-0.37118103432047;-0.3437012876699623;1.0719042487230124;10.000565401146568;0.8335918989228653;-0.42445498291280853;-0.4244550039510619;0.777674678289693;-0.3300000071979442;0.8447826280785162
81.921719;1.080063616123613;0.8333712781553719;0.7716356982188552;-0.37118103362134464;-0.34370128775670694;1.071904554860582;10.00055612609023;0.8335913555138719;-0.4244549826049421;-0.424455003592657;0.7776738501673351;-0.33000000677713404;0.8447832021864127
81.931719;1.080062027522082;0.8333716210277625;0.7716354761736904;-0.3711810329231104;-0.3437012878427237;1.0719047580822871;10.00054699738063;0.833590797396092;-0.4244549822813867;-0.4244550032427274;0.7776729975250211;-0.33000000633308296;0.8447838481349605
81.941719;1.0800603812293006;0.8333719645414752;0.7716352510933364;-0.371181032226786;-0.3437012879284208;1.071904862484586;10.00053798687123;0.8335902241080302;-0.42445498194256925;-0.42445500290177374;0.7776721194773709;-0.3300000058660069;0.8447845665565611
81.951719;1.0800586798436087;0.8333723026216032;0.7716350253736788;-0.3711810315330578;-0.3437012880145171;1.0719048722463433;10.000529060430672;0.8335896351284345;-0.42445498158872763;-0.4244550025702774;0.777671215127034;-0.33000000537618984;0.8447853570196742
81.961719;1.0800569274331486;0.8333726295256325;0.7716348005498049;-0.37118103084203663;-0.3437012881018603;1.0719047920520344;10.000520177918654;0.8335890306590165;-0.424454981220047;-0.42445500224898663;0.7776702843080298;-0.3300000048641912;0.844786218165828
81.971719;1.080055129004662;0.8333729393435545;0.7716345771131996;-0.3711810301533241;-0.3437012881912413;1.0719046278327753;10.000511288193133;0.8335884119581014;-0.4244549808369673;-0.42445500193903735;0.7776693286989761;-0.3300000043310121;0.8447871483594079
81.981719;1.080053289569264;0.8333732257347046;0.7716343545621943;-0.37118102946625375;-0.3437012882833484;1.071904386820572;10.000502330710301;0.8335877807387906;-0.42445498044037755;-0.4244550016418546;0.7776683512932844;-0.3300000037780761;0.8447881460110197
81.991719;1.0800514140514745;0.8333734825022514;0.7716341309028634;-0.3711810287802931;-0.34370128837887887;1.071904076849507;10.000493244873446;0.8335871385614614;-0.42445498003155635;-0.4244550013591074;0.7776673549859896;-0.3300000032069751;0.8447892093238009
82.001719;1.0800495078804735;0.8333737043490642;0.7716339022750706;-0.371181028095353;-0.34370128847844633;1.0719037055348513;10.000483977845585;0.8335864863326805;-0.4244549796118296;-0.4244550010925661;0.7776663418242706;-0.3300000026191578;0.8447903361803337
82.011719;1.080047576946111;0.8333738870838132;0.7716336637911674;-0.3711810274116833;-0.34370128858214655;1.0719032802726272;10.00047448711313;0.833585824018295;-0.42445497918214076;-0.42445500084384175;0.7776653129890431;-0.3300000020158114;0.8447915241594609
82.021719;1.0800456266645846;0.8333740272846817;0.7716334109777874;-0.37118102672954645;-0.3437012886892548;1.0719028086532911;10.000464737222556;0.8335851509393813;-0.4244549787428346;-0.4244550006143373;0.7776642692531281;-0.3300000013979159;0.8447927702109869
82.031719;1.0800436613798063;0.8333741220812063;0.7716331406524695;-0.3711810260489838;-0.3437012887984774;1.0719022975669654;10.000454694528136;0.8335844661653121;-0.424454978293799;-0.42445500040527895;0.7776632115421126;-0.3300000007663502;0.8447940708524596
82.041719;1.0800416850112449;0.8333741696345746;0.7716328515802678;-0.37118102536978365;-0.34370128890840834;1.0719017516379787;10.000444328730298;0.8335837683878419;-0.42445497783478386;-0.4244550002176469;0.7776621411421255;-0.33000000012204006;0.8447954234015395
82.051719;1.0800397021609107;0.8333741697312117;0.771632544997649;-0.37118102469161246;-0.3437012890176647;1.0719011731063415;10.000433621439667;0.8335830557206578;-0.42445497736558013;-0.4244550000521751;0.7776610597142541;-0.3299999994661;0.8447968269655545
82.061719;1.0800377184085346;0.8333741233207577;0.7716322240526514;-0.37118102401418385;-0.34370128912496273;1.071900563050423;10.000422571494836;0.8335823261765485;-0.4244549768860818;-0.42445499990938834;0.7776599691366167;-0.32999999879989494;0.844798282283177
82.071719;1.080035739654541;0.8333740311095426;0.7716318926495793;-0.371181023337478;-0.34370128922940457;1.0718999224970824;10.000411187886439;0.8335815783004172;-0.424454976396374;-0.42445499978955187;0.7776588710882799;-0.3299999981249379;0.8447997908798445
82.081719;1.080033771120316;0.8333738926872374;0.7716315549475924;-0.37118102266187647;-0.3437012893306409;1.0718992527746083;10.000399474676474;0.8335808110389739;-0.42445497589679493;-0.42445499969261763;0.7776577668666846;-0.32999999744267355;0.844801354205161
82.091719;1.0800318164753506;0.8333737068731827;0.7716312155349626;-0.3711810219879333;-0.3437012894288371;1.0718985554567755;10.00038742650598;0.833580023467567;-0.4244549753878903;-0.4244549996182419;0.7776566573383363;-0.32999999675439134;0.8448029730648053
