time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.921719;1.0800561127561896;0.8333006176077398;0.7716884960490394;-0.37118099836592133;-0.34370130455303555;1.0719090719119315;9.99967817923864;0.8335496509080713;-0.4244550254711652;-0.42445498272640236;0.7775768292162303;-0.32999998254597024;0.844793942117345
83.931719;1.0800541544030633;0.8333010681588279;0.7716901943714304;-0.371180998391357;-0.34370130411919303;1.0719112878201966;9.999671091061979;0.8335506529643574;-0.4244550246332197;-0.4244549827112579;0.7775768520352512;-0.329999982223598;0.8447926353585469
83.941719;1.0800521718025424;0.8333015814462728;0.7716918982784944;-0.3711809984110832;-0.34370130368563817;1.0719134699775383;9.999664990658118;0.8335516068785217;-0.4244550237713013;-0.4244549827327535;0.7775769429907305;-0.32999998191790064;0.8447913482893279
83.951719;1.0800501720678526;0.8333021536500407;0.7716936038723209;-0.37118099842557906;-0.34370130325256465;1.071915620735118;9.999659851679883;0.8335525081827496;-0.4244550228860476;-0.42445498278824023;0.777577100081437;-0.3299999816295239;0.8447900775978254
83.961719;1.0800481614924886;0.833302781558449;0.7716953072464467;-0.3711809984351598;-0.3437013028202016;1.0719177448263852;9.9996556456343;0.8335533521810596;-0.42445502197878854;-0.4244549828751803;0.7775773201943081;-0.3299999813586087;0.8447888213765654
83.971719;1.0800461453116468;0.8333034627284234;0.7716970042231316;-0.37118099844011654;-0.34370130238883156;1.071919848482346;9.999652341515173;0.8335541340734519;-0.42445502105161786;-0.4244549829915902;0.7775775995549918;-0.3299999811049115;0.8447875791473437
83.981719;1.0800441276794854;0.8333041953244339;0.7716986898528096;-0.3711809984409113;-0.3437013019587101;1.0719219378353415;9.999649909065703;0.8335548490997676;-0.42445502010720226;-0.42445498313593555;0.7775779343198798;-0.32999998086813526;0.8447863518074213
83.991719;1.0800421118396588;0.8333049777858991;0.7717003587111689;-0.37118099843815305;-0.3437013015300065;1.0719240180492704;9.999648319794558;0.8335554926505973;-0.4244550191482503;-0.42445498330682707;0.7775783210052695;-0.3299999806480945;0.8447851410411331
84.001719;1.080040100696856;0.8333058084616113;0.771702005457032;-0.3711809984322746;-0.34370130110277775;1.071926093086352;9.999647544904898;0.8335560605337181;-0.42445501817705533;-0.4244549835028711;0.7775787566953354;-0.32999998044473794;0.8447839484925002
84.011719;1.0800380972044057;0.8333066855165382;0.7717036246847978;-0.3711809984231836;-0.3437013006770069;1.0719281655477324;9.99964755672417;0.8335565493997442;-0.4244550171955083;-0.42445498372269946;0.7775792389444972;-0.3299999802582144;0.8447827752817498
84.021719;1.0800361047580962;0.833307606853633;0.7717052107563535;-0.3711809984102137;-0.3437013002526685;1.0719302367216468;9.99964833757776;0.833556957047527;-0.4244550162052898;-0.4244549839649347;0.7775797654515055;-0.32999998008885273;0.8447816214601976
84.031719;1.0800341278770753;0.8333085699178158;0.7717067583164322;-0.3711809983922078;-0.34370129982977543;1.0719323071445168;9.99964988974192;0.8335572822857626;-0.4244550152078858;-0.42445498422817535;0.7775803342298389;-0.3299999799370063;0.844780485587517
84.041719;1.080032172100301;0.833309571808478;0.7717082628944011;-0.37118099836757823;-0.3437012994084487;1.071934377585064;9.999652233392112;0.8335575245426979;-0.4244550142045373;-0.4244549845112404;0.7775809442351331;-0.3299999798029427;0.844779365154428
84.051719;1.0800302428241806;0.8333106094823838;0.7717097207265112;-0.3711809983345712;-0.343701298988932;1.0719364500165254;9.999655395965807;0.8335576836121582;-0.42445501319632284;-0.4244549848133718;0.7775815953479519;-0.3299999796869305;0.8447782572005453
84.061719;1.0800283445921433;0.8333116795903892;0.7717111279750446;-0.37118099829157286;-0.34370129857150133;1.071938527921049;9.999659406838129;0.8335577596120947;-0.4244550121844552;-0.42445498513409874;0.7775822875319578;-0.3299999795894884;0.8447771585660384
84.071719;1.0800264813118026;0.8333127782485286;0.7717124803138237;-0.3711809982371454;-0.3437012981564687;1.07194061564629;9.999664294998594;0.8335577528758596;-0.4244550111706551;-0.42445498547292054;0.7775830199775444;-0.32999997951151067;0.844776065930132
84.081719;1.0800246564444425;0.8333139010534176;0.7717137731549628;-0.37118099817003575;-0.3437012977442358;1.0719427171824174;9.999670084894433;0.8335576636920039;-0.4244550101572311;-0.4244549858290507;0.777583790666741;-0.3299999794540737;0.8447749755683969
84.091719;1.080022872815043;0.8333150433552866;0.7717150021267931;-0.37118099808926575;-0.34370129733517435;1.0719448353718624;9.999676793829206;0.8335574924538398;-0.4244550091467791;-0.42445498620143784;0.7775845965812371;-0.3299999794180493;0.8447738833460705
84.101719;1.0800211324897573;0.8333162005980206;0.7717161635846806;-0.3711809979940473;-0.3437012969294918;1.0719469725914148;9.999684431704033;0.8335572401574306;-0.4244550081418263;-0.4244549865889222;0.7775854343137056;-0.32999997940384834;0.8447727852575592
84.111719;1.0800194371250325;0.8333173684579912;0.7717172549271044;-0.3711809978836365;-0.34370129652731624;1.0719491317568997;9.999693001017855;0.8335569083567916;-0.4244550071446083;-0.424454986990214;0.7775863002214924;-0.3299999794114205;0.8447716779247189
84.121719;1.080017788321559;0.8333185428978945;0.7717182744362321;-0.37118099775739455;-0.3437012961289262;1.0719513157109741;9.999702494627723;0.8335564988890036;-0.42445500615688403;-0.4244549874038281;0.7775871902518205;-0.32999997944036014;0.8447705586623582
84.131719;1.0800161873219212;0.8333197199247256;0.7717192208298439;-0.37118099761493695;-0.3437012957348542;1.0719535258768405;9.999712893919755;0.8335560139748208;-0.42445500517980195;-0.42445498782814595;0.7775880999838751;-0.32999997949006643;0.8447694251979894
84.141719;1.0800146348729545;0.833320895018153;0.7717200929301659;-0.37118099745615935;-0.34370129534575145;1.0719557624109104;9.999724172714302;0.8335554561070934;-0.4244550042140284;-0.4244549882615816;0.7775890247700336;-0.32999997955996413;0.8447682754027609
84.151719;1.0800131319216537;0.8333220632706332;0.771720889315894;-0.37118099728120263;-0.3437012949621478;1.0719580260549049;9.999736303655714;0.8335548279637777;-0.42445500326009644;-0.42445498870284576;0.777589959834492;-0.3299999796496518;0.8447671071087549
84.161719;1.0800116798448873;0.8333232201513896;0.7717216080253531;-0.3711809970904578;-0.34370129458417764;1.0719603196303285;9.999749260233791;0.8335541328034005;-0.4244550023185465;-0.42445498915115426;0.7775909001872582;-0.32999997975883666;0.8447659181058257
84.171719;1.080010279479478;0.8333243616549877;0.771722247009912;-0.3711809968844632;-0.34370129421135387;1.0719626474353767;9.999763011830913;0.8335533745451947;-0.4244550013897309;-0.4244549896061792;0.7775918407906512;-0.3299999798871912;0.8447647065229894
84.181719;1.0800089304407958;0.8333254841065747;0.7717228049912975;-0.3711809966636486;-0.3437012938425118;1.071965013255003;9.999777515666015;0.8335525577252891;-0.4244550004737098;-0.42445499006772136;0.777592777277303;-0.32999998003432945;0.8447634709277562
84.191719;1.0800076318041734;0.8333265845388447;0.7717232814732066;-0.37118099642822183;-0.3437012934759274;1.0719674191364437;9.999792715060796;0.8335516877968658;-0.42445499957042443;-0.4244549905353072;0.7775937065339787;-0.3299999801998462;0.8447622098116788
84.201719;1.0800063830975983;0.8333276614962836;0.7717236757645196;-0.37118099617826644;-0.34370129310962155;1.0719698656074303;9.99980854481058;0.8335507710395353;-0.42445499867991554;-0.42445499100796985;0.7775946268700317;-0.3299999803833372;0.8447609214320496
84.211719;1.0800051842614042;0.8333287156403323;0.7717239861081248;-0.37118099591373166;-0.34370129274174843;1.0719723522176587;9.999824935061982;0.83354981429421;-0.4244549978024564;-0.4244549914842099;0.7775955377408086;-0.32999998058434576;0.8447596044541921
84.221719;1.0800040348144808;0.8333297494492116;0.7717242098061087;-0.3711809956342829;-0.3437012923707864;1.071974877842847;9.999841813447514;0.8335488250340164;-0.42445499693850486;-0.42445499196202613;0.7775964393281775;-0.3299999808023923;0.8447582585476549
84.231719;1.0800029334742187;0.8333307658727916;0.7717243439554712;-0.3711809953392939;-0.34370129199555544;1.0719774405978486;9.999859110416235;0.8335478112340057;-0.4244549960883955;-0.42445499243910095;0.7775973324757113;-0.3299999810373188;0.8447568843868393
84.241719;1.0800018782611822;0.8333317670741784;0.7717243859219393;-0.37118099502798896;-0.3437012916152568;1.0719800372722432;9.999876765183874;0.8335467807459439;-0.42445499525212915;-0.42445499291317584;0.7775982182433663;-0.3299999812895437;0.8447554833462995
84.251719;1.0800008664475909;0.8333327541921175;0.7717243332566093;-0.3711809946995765;-0.34370129122943865;1.0719826632565068;9.999894727443507;0.8335457405468168;-0.42445499442959495;-0.4244549933823254;0.7775990969509413;-0.32999998155989513;0.8447540569491313
84.261719;1.0799998949196556;0.8333337280403599;0.7717241835373568;-0.3711809943533886;-0.3437012908378703;1.0719853132024095;9.999912955844684;0.8335446966472873;-0.42445499362088907;-0.42445499384487384;0.7775999680696121;-0.3299999818493231;0.8447526064158349
84.271719;1.079998960755539;0.833334690267324;0.7717239350704527;-0.37118099398903487;-0.34370129044049924;1.0719879815051536;9.999931415969396;0.8335436549351327;-0.4244549928263761;-0.42445499429912825;0.777600831164647;-0.3299999821586254;0.8447511329667402
84.281719;1.0799980610427984;0.8333356437421836;0.7717235881064065;-0.37118099360642204;-0.34370129003748745;1.0719906627808768;9.999950074834501;0.8335426220389924;-0.42445499204660636;-0.4244549947431271;0.777601686665558;-0.3299999824882188;0.8447496384467207
84.291719;1.0799971927073764;0.8333365916367774;0.7717231449952519;-0.37118099320570525;-0.3437012896292532;1.0719933525522798;9.99996889122826;0.8335416050721302;-0.4244549912822287;-0.42445499517444224;0.7776025357882589;-0.32999998283810617;0.8447481257431585
84.301719;1.0799963529984296;0.833337536481456;0.7717226090736703;-0.3711809927874112;-0.3437012892165005;1.0719960470477479;9.999987809079217;0.8335406104223708;-0.42445499053392177;-0.42445499559029953;0.7776033798398008;-0.3299999832079779;0.8447465986241401
84.311719;1.079995539682218;0.8333384799664373;0.7717219838022046;-0.3711809923525165;-0.34370128880017714;1.0719987420338986;10.000006756235457;0.8335396430942241;-0.42445498980237123;-0.4244549959880091;0.7776042194274546;-0.32999998359729915;0.8447450604998276
84.321719;1.0799947503906504;0.8333394232585326;0.7717212728101511;-0.37118099190221443;-0.3437012883813575;1.0720014319417939;10.00002564726239;0.8335387072055818;-0.42445498908830254;-0.42445499636521383;0.777605054259042;-0.32999998400538777;0.8447435133754266
84.331719;1.0799939818775355;0.8333403674543943;0.7717204801189895;-0.37118099143762007;-0.34370128796115645;1.072004109467347;10.000044395055331;0.8335378067367278;-0.4244549883925283;-0.42445499671989734;0.77760588378193;-0.32999998443150347;0.8447419585883418
84.341719;1.0799932302091546;0.8333413136826784;0.7717196104385934;-0.3711809909596803;-0.34370128754062523;1.07200676526711;10.000062927240187;0.8335369456900923;-0.4244549877159346;-0.4244549970504192;0.7776067079088441;-0.32999998487488624;0.8447403983703032
84.351719;1.079992491668975;0.8333422630524427;0.7717186694821452;-0.37118099046939634;-0.34370128712056675;1.0720093883394017;10.000081190100941;0.8335361276544101;-0.4244549870593848;-0.42445499735552183;0.7776075270132723;-0.32999998533476327;0.8447388364916899
84.361719;1.0799917634127274;0.8333432170051636;0.7717176637121823;-0.3711809899681902;-0.3437012867015793;1.07201196757173;10.000099140316385;0.8335353553180335;-0.4244549864236609;-0.4244549976342542;0.7776083414357661;-0.329999985810309;0.8447372777626453
84.371719;1.0799910435475932;0.8333441776928365;0.7717165996915573;-0.37118098945793176;-0.3437012862844364;1.0720144933424074;10.00011674125242;0.8335346303607524;-0.424454985809548;-0.42445499788595326;0.7776091512665347;-0.3299999863003876;0.8447357272583802
84.381719;1.0799903306933314;0.8333451473181778;0.7717154837565511;-0.37118098894062834;-0.3437012858703271;1.0720169576358893;10.000133964816873;0.8335339539272475;-0.4244549852180044;-0.42445499811029125;0.7776099565245216;-0.32999998680320414;0.8447341899463404
84.391719;1.0799896231828643;0.8333461267099103;0.7717143222208708;-0.3711809884182045;-0.3437012854606824;1.0720193531166;10.000150789991853;0.8335333272599427;-0.4244549846502907;-0.4244549983072467;0.7776107571712068;-0.3299999873163578;0.8447326704875174
84.401719;1.0799889181772653;0.8333471149941647;0.7717131213382034;-0.3711809878924654;-0.3437012850568763;1.0720216724777023;10.000167201983503;0.8335327517233171;-0.4244549841079023;-0.42445499847701534;0.7776115527001505;-0.32999998783725615;0.8447311729768467
84.411719;1.0799882112546262;0.8333481106354452;0.7717118866872315;-0.37118098736526456;-0.3437012846601335;1.0720239082698724;10.000183197481512;0.8335322284447312;-0.424454983592201;-0.42445499861994235;0.7776123418351711;-0.3299999883633883;0.8447297007603292
84.421719;1.0799874971173864;0.8333491122542606;0.7717106227430572;-0.37118098683874395;-0.3437012842716151;1.0720260529432322;10.000198787939073;0.8335317580894896;-0.4244549831040456;-0.42445499873638914;0.7776131225754711;-0.32999998889255017;0.8447282562673367
84.431719;1.0799867708952036;0.833350118768418;0.771709332881524;-0.37118098631524105;-0.3437012838924081;1.0720280988040514;10.00021399475668;0.8335313406401391;-0.4244549826437877;-0.4244549988266111;0.7776138922071727;-0.3299999894232278;0.8447268409929455
84.441719;1.0799860289163843;0.8333511294998672;0.7717080195246091;-0.37118098579703296;-0.34370128352343976;1.0720300380305379;10.000228841506251;0.8335309752515178;-0.4244549822113873;-0.4244549988907402;0.777614647361638;-0.32999998995475277;0.8447254557145338
84.451719;1.079985268966155;0.8333521445127279;0.7717066844838983;-0.37118098528625526;-0.34370128316558496;1.0720318632772494;10.000243349714877;0.8335306606046871;-0.4244549818064465;-0.4244549989286485;0.7776153843692087;-0.3299999904870453;0.8447241007742354
84.461719;1.0799844900716224;0.8333531646292534;0.7717053295491417;-0.3711809847848095;-0.34370128281974377;1.0720335685020073;10.00025753835252;0.8335303955375181;-0.42445498142838783;-0.42445499893984723;0.7776160997408722;-0.32999999102028743;0.8447227763397294
84.471719;1.079983691436345;0.8333541903140836;0.7717039565824242;-0.3711809842942976;-0.34370128248659915;1.0720351488242514;10.000271423291807;0.8335301793254304;-0.4244549810767611;-0.42445499892369676;0.7776167902806603;-0.32999999155474313;0.8447214825150345
84.481719;1.0799828717370001;0.8333552201988698;0.7717025666719708;-0.37118098381620024;-0.3437012821663514;1.0720365989369844;10.000285018332747;0.8335300117008799;-0.42445498075143534;-0.42445499887964855;0.7776174525005682;-0.32999999209070874;0.844720219629321
84.491719;1.079982029836028;0.8333562508661003;0.7717011595833118;-0.37118098335204286;-0.34370128185872906;1.0720379118574908;10.000298340007745;0.8335298930004927;-0.42445498045259844;-0.42445499880740273;0.7776180822999023;-0.32999999262848156;0.8447189887833381
84.501719;1.079981165531716;0.8333572780314292;0.7716997344347295;-0.37118098290339613;-0.34370128156322083;1.0720390801084934;10.000311410384496;0.8335298242424802;-0.4244549801807419;-0.4244549987070513;0.7776186757894777;-0.3299999931682928;0.8447177918487402
84.511719;1.0799802791971649;0.8333582980493658;0.7716982906637788;-0.37118098247193354;-0.3437012812792907;1.0720400978600189;10.000324252253424;0.8335298066504556;-0.4244549799367412;-0.42445499857902325;0.7776192300550667;-0.3299999937103513;0.8447166308370201
84.521719;1.079979370749529;0.8333593085515772;0.7716968284095489;-0.371180982059434;-0.3437012810064014;1.072040961721444;10.0003368821895;0.8335298408960028;-0.42445497972177126;-0.4244549984238989;0.7776197428808814;-0.32999999425497734;0.8447155073945247
84.531719;1.0799784385737312;0.8333603078654744;0.771695348454314;-0.37118098166756297;-0.34370128074392214;1.0720416709856397;10.000349310445769;0.8335299270911813;-0.4244549795369866;-0.4244549982423231;0.7776202124583234;-0.3299999948026616;0.8447144227436681
84.541719;1.079977479289511;0.8333612939942591;0.7716938519589316;-0.37118098129775595;-0.3437012804910121;1.072042228035272;10.000361542782407;0.8335300653662994;-0.42445497938315213;-0.4244549980350603;0.7776206377043552;-0.32999999535407515;0.8447133778955448
84.551719;1.0799764888564047;0.833362264035473;0.7716923403423919;-0.3711809809513046;-0.3437012802464769;1.0720426380747277;10.000373577626474;0.8335302560159551;-0.4244549792602869;-0.4244549978031522;0.7776210187544585;-0.32999999591012324;0.8447123740674202
84.561719;1.0799754640654864;0.8333632143868037;0.7716908154644042;-0.3711809806294086;-0.3437012800087111;1.0720429083907694;10.000385409053152;0.8335304995960467;-0.4244549791676553;-0.4244549975479476;0.7776213572291126;-0.32999999647204;0.8447114132043809
84.571719;1.079974403213318;0.8333641414665507;0.7716892794613799;-0.37118098033329855;-0.34370127977585746;1.0720430476054539;10.000397036925305;0.8335307971331674;-0.42445497910423396;-0.4244549972708807;0.7776216556148154;-0.3299999970413087;0.8447104979377931
84.581719;1.0799733059776684;0.8333650421436207;0.7716877341194314;-0.3711809800644131;-0.34370127954606067;1.0720430644833294;10.000408468907162;0.8335311494736481;-0.4244549790691017;-0.4244549969733284;0.7776219160026505;-0.32999999761931764;0.844709630809051
84.591719;1.0799721733736896;0.8333659134933239;0.7716861807766328;-0.3711809798242977;-0.34370127931754146;1.0720429665735842;10.000419714868068;0.8335315564622449;-0.4244549790615384;-0.4244549966567773;0.7776221394477257;-0.3299999982071329;0.8447088139604777
84.601719;1.0799710077220654;0.8333667525070241;0.7716846210723712;-0.3711809796143733;-0.3437012790885683;1.0720427595858648;10.000430781500253;0.8335320174020269;-0.4244549790810753;-0.42445499632306605;0.7776223262152324;-0.3299999988055408;0.8447080496910271
84.611719;1.0799698119668553;0.8333675561480595;0.7716830575097887;-0.3711809794359346;-0.34370127885761803;1.0720424474076908;10.000441665797307;0.833532532037357;-0.4244549791275513;-0.42445499597449987;0.777622476305224;-0.32999999941512825;0.844707340634875
84.621719;1.0799685888107073;0.8333683215442178;0.7716814933771879;-0.3711809792902938;-0.3437012786236298;1.0720420330367704;10.000452352592289;0.8335331004953116;-0.4244549792011419;-0.4244549956138143;0.7776225894465715;-0.3300000000363334;0.8447066894838959
84.631719;1.0799673404625827;0.8333690464284688;0.7716799327982049;-0.3711809791788339;-0.34370127838610204;1.0720415208594154;10.000462824704956;0.8335337223134557;-0.4244549793023141;-0.4244549952439272;0.777622664542743;-0.33000000066946694;0.8447060991279086
84.641719;1.0799660688214678;0.8333697293677678;0.7716783806646954;-0.37118097910296416;-0.3437012781450322;1.0720409182075814;10.000473076737157;0.8335343959504924;-0.4244549794316714;-0.42445499486759136;0.7776226998219657;-0.3300000013146516;0.84470557277124
84.651719;1.0799647755930004;0.8333703691148165;0.7716768420366986;-0.3711809790640555;-0.3437012779007792;1.0720402347501294;10.000483115939653;0.8335351192516745;-0.424454979589741;-0.42445499448719415;0.777622693777143;-0.33000000197167956;0.8447051135084065
84.661719;1.0799634624267083;0.8333709637550811;0.7716753221650764;-0.3711809790632885;-0.3437012776538803;1.0720394814791039;10.00049295415222;0.8335358900003915;-0.4244549797767827;-0.4244549941047217;0.7776226457807659;-0.3300000026399113;0.8447047239690698
84.671719;1.0799621309482983;0.8333715105049848;0.77167382701967;-0.3711809791014996;-0.3437012774049646;1.0720386701670732;10.00050260414985;0.8335367061130926;-0.4244549799927154;-0.42445499372177053;0.7776225563061868;-0.33000000331830853;0.8447044065267081
84.681719;1.0799607820393438;0.8333720063522624;0.7716723627196502;-0.37118097917929843;-0.3437012771548796;1.0720378126430696;10.000512076851283;0.8335375655480436;-0.42445498023706635;-0.42445499333955156;0.7776224269615133;-0.33000000400549395;0.8447041636174034
84.691719;1.0799594147038727;0.8333724490168377;0.771670934140714;-0.37118097929724725;-0.34370127690476604;1.072036920370005;10.000521375642252;0.833538465674958;-0.4244549805088359;-0.42445499295888695;0.7776222601300472;-0.3300000046997958;0.8447039977565767
84.701719;1.0799580256356678;0.8333728371543031;0.7716695444148803;-0.37118097945572165;-0.34370127665581623;1.0720360046332478;10.000530497766642;0.8335394023176736;-0.42445498080651234;-0.42445499258025543;0.7776220583667368;-0.330000005399326;0.8447039115233334
84.711719;1.0799566096525894;0.8333731696955825;0.771668195603573;-0.3711809796545515;-0.3437012764090342;1.0720350764285458;10.000539442585048;0.8335403696567065;-0.42445498112841923;-0.42445499220390964;0.7776218237915744;-0.3300000061020438;0.8447039072070648
84.721719;1.0799551604276745;0.833373445305478;0.7716668894463335;-0.37118097989272825;-0.3437012761654318;1.0720341457012619;10.000548212908532;0.8335413617053048;-0.4244549814731522;-0.4244549918300533;0.7776215577842305;-0.3300000068058462;0.8447039857274706
84.731719;1.079953671428804;0.8333736624742859;0.7716656278070715;-0.37118098016838447;-0.3437012759264055;1.0720332209604313;10.000556805045841;0.833542374298193;-0.4244549818397649;-0.42445499145897764;0.7776212612542431;-0.3300000075086864;0.8447041458505695
84.741719;1.0799521372289256;0.8333738196210858;0.771664412977068;-0.37118098047901427;-0.34370127569371056;1.0720323099905162;10.000565197461459;0.8335434059336727;-0.42445498222773215;-0.42445499109109647;0.7776209349776059;-0.33000000820845915;0.8447043845166949
84.751719;1.0799505547346007;0.8333739148182919;0.7716632475896739;-0.37118098082175005;-0.343701275469068;1.0720314204074157;10.000573351685855;0.8335444570835528;-0.42445498263681947;-0.42445499072698323;0.7776205794137846;-0.33000000890274067;0.8447046977984473
84.761719;1.079948923999943;0.8333739461127145;0.7716621340977948;-0.3711809811936928;-0.3437012752539074;1.072030558962899;10.000581226964172;0.8335455289445718;-0.42445498306679064;-0.42445499036733825;0.7776201944126199;-0.3300000095887338;0.8447050816341838
84.771719;1.0799472486818693;0.8333739126766093;0.7716610742951314;-0.3711809815922474;-0.3437012750493905;1.0720297308070386;10.000588795635212;0.8335466225547192;-0.4244549835171659;-0.42445499001289333;0.7776197793314618;-0.3300000102633753;0.8447055316182343
84.781719;1.0799455354748722;0.8333738151935121;0.7716600691203326;-0.371180982015295;-0.3437012748564458;1.0720289395454596;10.00059605079597;0.8335477382992587;-0.42445498398718273;-0.42445498966453077;0.7776193330580212;-0.3300000109236003;0.8447060421588249
84.791719;1.079943792680627;0.8333736549972807;0.7716591183590782;-0.37118098246119385;-0.34370127467571326;1.0720281870695243;10.000603006017622;0.8335488757675281;-0.42445498447560187;-0.4244549893235176;0.7776188535478433;-0.3300000115667472;0.8447066063356716
84.801719;1.0799420293468909;0.8333734333540068;0.7716582202794091;-0.3711809829287243;-0.3437012745075133;1.0720274730669732;10.000609687648016;0.8335500342013155;-0.4244549849803736;-0.42445498899155226;0.7776183376967428;-0.3300000121907149;0.8447072171497925
84.811719;1.079940254967528;0.8333731512114833;0.771657371468847;-0.371180983417088;-0.34370127435189163;1.0720267956420562;10.000616122033845;0.8335512129804495;-0.42445498549864424;-0.42445498867061765;0.777617782144933;-0.3300000127937834;0.8447078692289786
84.821719;1.0799384789186943;0.8333728086542003;0.7716565665475339;-0.3711809839258908;-0.34370127420878643;1.0720261531334752;10.000622324711042;0.8335524113821415;-0.4244549860270887;-0.4244549883626598;0.7776171844821904;-0.33000001337460605;0.8447085593545733
84.831719;1.0799367099758617;0.8333724045623624;0.7716557985328578;-0.3711809844549218;-0.34370127407816975;1.0720255451795482;10.000628299666426;0.8335536281670461;-0.4244549865622204;-0.4244549880691848;0.7776165441724263;-0.3300000139325627;0.8447092856004998
84.841719;1.0799349564366836;0.8333719371786533;0.7716550606590564;-0.3711809850037785;-0.34370127395996936;1.0720249720645096;10.000634046979958;0.8335548617616315;-0.4244549871006603;-0.4244549877910533;0.7776158627949539;-0.3300000144678377;0.8447100463359635
84.851719;1.0799332264145909;0.83337140498768;0.7716543476373703;-0.37118098557169293;-0.34370127385394067;1.0720244337628027;10.000639571044662;0.8335561106648708;-0.4244549876394008;-0.4244549875285898;0.7776151432987445;-0.33000001498102316;0.8447108398022356
84.861719;1.0799315276542603;0.8333708073754182;0.7716536551350556;-0.371180986157751;-0.3437012737596388;1.0720239295827012;10.000644881978442;0.8335573733617457;-0.42445498817588606;-0.4244549872818506;0.7776143886693603;-0.3300000154729435;0.8447116640313914
84.871719;1.0799298668813897;0.8333701447713029;0.7716529791275902;-0.37118098676121103;-0.3437012736764374;1.0720234575666985;10.000649986281884;0.8335586478906394;-0.4244549887079516;-0.4244549870507395;0.7776136011649208;-0.3300000159448927;0.8447125165083418
84.881719;1.0799282493060405;0.8333694177535667;0.7716523157796483;-0.3711809873816542;-0.34370127360362934;1.0720230134982598;10.000654875693794;0.8335599316543054;-0.4244549892338215;-0.42445498683484295;0.7776127826176089;-0.3300000163987775;0.8447133934516028
84.891719;1.0799266789206592;0.83336862590841;0.7716516612468526;-0.37118098801888866;-0.3437012735406089;1.0720225905480394;10.000659524211208;0.833561221256002;-0.4244549897521708;-0.424454986633368;0.7776119350317391;-0.3300000168369779;0.8447142896216333
84.901719;1.0799251590386574;0.8333677682436107;0.771651011455913;-0.3711809886725856;-0.3437012734870259;1.0720221799189167;10.000663891085718;0.8335625121492369;-0.4244549902621487;-0.4244549864454073;0.7776110607686163;-0.3300000172620348;0.8447151990528534
84.911719;1.079923692111092;0.8333668449364007;0.7716503619971705;-0.3711809893418629;-0.3437012734428886;1.0720217719158662;10.000667925076078;0.8335637985448905;-0.42445499076324444;-0.4244549862701747;0.7776101626869009;-0.33000001767625703;0.8447161159692244
84.921719;1.0799222794655943;0.8333658583946819;0.7716497079911069;-0.37118099002512034;-0.3437012734085308;1.0720213567357266;10.000671569737502;0.8335650737922936;-0.4244549912550256;-0.4244549861069971;0.7776092443827114;-0.3300000180813991;0.8447170354542519
84.931719;1.079920921614358;0.8333648130672576;0.7716490442279362;-0.37118099072019584;-0.34370127338437684;1.0720209248408306;10.000674771685855;0.8335663310141473;-0.42445499173693796;-0.42445498595515063;0.7776083098355276;-0.33000001847858645;0.844717953962093
84.941719;1.0799196183219788;0.8333637148706022;0.77164836581312;-0.3711809914246924;-0.34370127337079454;1.0720204677344585;10.000677486036984;0.8335675635239215;-0.4244549922082525;-0.42445498581366664;0.777607362337299;-0.33000001886853314;0.844718869266456
84.951719;1.0799183685100753;0.8333625706508623;0.77164766861121;-0.37118099213634753;-0.3437012733681881;1.0720199791440563;10.000679672998897;0.8335687647518508;-0.42445499266814063;-0.42445498568127343;0.7776064035056095;-0.3300000192518436;0.844719779557861
84.961719;1.0799171712521634;0.8333613876489975;0.7716469490471851;-0.37118099285324396;-0.3437012733771162;1.072019455194672;10.00068129698848;0.8335699278184218;-0.42445499311578255;-0.4244549855565149;0.7776054334915218;-0.33000001962910513;0.8447206828537042
84.971719;1.079916027239454;0.8333601728446174;0.7716462037961805;-0.3711809935736505;-0.3437012733983967;1.0720188934649708;10.00068233120918;0.8335710453980264;-0.42445499355040606;-0.42445498543810223;0.7776044525231728;-0.330000020000792;0.844721577452589
84.981719;1.0799149386679336;0.8333589320637824;0.7716454297163785;-0.37118099429572693;-0.3437012734331219;1.0720182922439725;10.000682751250638;0.833572110480627;-0.42445499397133307;-0.4244549853254219;0.777603462304617;-0.33000002036720655;0.8447224618777021
84.991719;1.079913907635058;0.8333576693146856;0.7716446239252499;-0.37118099501752133;-0.34370127348240964;1.0720176498795548;10.000682522702858;0.833573117396784;-0.4244549943780996;-0.42445498521862834;0.7776024659491821;-0.3300000207284714;0.8447233334536918
85.001719;1.0799129348918426;0.83335638705943;0.7716437839351862;-0.37118099573730456;-0.34370127354716234;1.0720169638019503;10.000681600594413;0.8335740622279012;-0.4244549947705602;-0.42445498511809787;0.7776014668313121;-0.33000002108443494;0.8447241873358929
85.011719;1.0799120198882692;0.8333550871914657;0.7716429080634469;-0.3711809964538021;-0.3437012736280263;1.072016230647723;10.00067993607752;0.8335749429916751;-0.42445499514894103;-0.4244549850239247;0.7776004676967115;-0.3300000214345877;0.8447250170730367
85.021719;1.0799111616091057;0.83335377180125;0.7716419962561898;-0.3711809971659209;-0.34370127372526693;1.0720154477609025;10.000677482590085;0.833575760046807;-0.4244549955138053;-0.42445498493591743;0.7775994706354261;-0.3300000217781001;0.8447258153127694
85.031719;1.0799103591388821;0.8333524431303654;0.7716410507047308;-0.3711809978723777;-0.34370127383848587;1.0720146140646691;10.00067420143254;0.8335765158493825;-0.4244549958658858;-0.42445498485372374;0.7775984774960922;-0.3300000221138833;0.8447265738952973
85.041719;1.079909611943552;0.8333511029535797;0.7716400755699562;-0.37118099857183384;-0.3437012739664216;1.0720137293799927;10.000670059671224;0.8335772134074733;-0.4244549962059739;-0.424454984776837;0.7775974903012944;-0.3300000224408083;0.8447272842291693
85.051719;1.0799089204401344;0.8333497521860733;0.7716390759007393;-0.37118099926324233;-0.34370127410699497;1.0720127935073784;10.000665019069766;0.8335778544524858;-0.42445499653506785;-0.4244549847046334;0.7775965115183657;-0.3300000227581817;0.8447279382985977
85.061719;1.079908286319815;0.8333483908848878;0.7716380565331293;-0.3711809999458821;-0.34370127425765956;1.0720118064042596;10.000659029150896;0.8335784385277545;-0.4244549968547157;-0.4244549846364299;0.7775955440786153;-0.33000002306598436;0.84472852958888
85.071719;1.0799077120354963;0.8333470184137416;0.7716370218295988;-0.3711810006191961;-0.3437012744158879;1.0720107687195188;10.000652030161072;0.8335789632339388;-0.4244549971672935;-0.4244549845715408;0.77759459134482;-0.33000002336472;0.8447290531812974
85.081719;1.0799071999695917;0.8333456340379045;0.7716359758389266;-0.3711810012826973;-0.34370127457940836;1.0720096818380909;10.000643958384908;0.8335794255646739;-0.4244549974757901;-0.42445498450929064;0.7775936573118631;-0.33000002365533426;0.8447295051718906
85.091719;1.0799067520786827;0.8333442378756639;0.7716349218802648;-0.3711810019359709;-0.34370127474613654;1.0720085481670512;10.000634749272859;0.8335798235008934;-0.4244549977831131;-0.42445498444884006;0.7775927466996078;-0.330000023939208;0.8447298823776692
85.101719;1.0799063698606468;0.8333428315119987;0.7716338620042738;-0.371181002578731;-0.3437012749141583;1.0720073714157634;10.000624342386688;0.8335801562598172;-0.4244549980916209;-0.42445498438901563;0.7775918644904446;-0.3300000242180064;0.8447301827596676
85.111719;1.079906053999286;0.833341417944661;0.7716327973205096;-0.3711810032108988;-0.3437012750819069;1.0720061558605998;10.000612691706953;0.8335804233150007;-0.42445499840312434;-0.4244549843284957;0.777591015296344;-0.33000002449349825;0.8447304058718412
85.121719;1.079905804184147;0.833340001227814;0.7716317291262212;-0.37118100383267827;-0.3437012752482252;1.0720049053991005;10.000599775275601;0.8335806241437378;-0.42445499871899417;-0.42445498426626166;0.7775902031490062;-0.33000002476735446;0.8447305524955148
85.131719;1.0799056193814383;0.833338586673039;0.7716306597824356;-0.3711810044445626;-0.3437012754121321;1.0720036234347232;10.000585596205063;0.8335807589678397;-0.42445499904026357;-0.42445498420185057;0.7775894313840058;-0.33000002504094167;0.8447306237695887
85.141719;1.0799054977799127;0.8333371816607302;0.7716295922407568;-0.3711810050470861;-0.3437012755726333;1.0720023133148027;10.000570175340439;0.8335808287805603;-0.42445499936769515;-0.4244549841352706;0.777588702386143;-0.3300000253152284;0.8447306207887384
85.151719;1.079905436806087;0.8333357957307072;0.7716285289059139;-0.3711810056404176;-0.34370127572883175;1.0720009791821785;10.000553541246733;0.833580834481237;-0.42445499970162703;-0.4244549840668644;0.7775880177835854;-0.3300000255907175;0.8447305447339368
85.161719;1.0799054336695026;0.8333344394116422;0.7716274716104113;-0.3711810062243169;-0.3437012758800679;1.0719996267379246;10.000535724348335;0.8335807764024524;-0.4244550000417779;-0.4244549839971981;0.777587378928261;-0.33000002586741195;0.8447303970225032
85.171719;1.0799054856209165;0.8333331227735069;0.7716264224700007;-0.37118100679854515;-0.34370127602582473;1.0719982625079685;10.000516756003556;0.8335806545895567;-0.424455000387374;-0.4244549839268651;0.7775867868979812;-0.3300000261449545;0.8447301793040354
85.181719;1.0799055897580154;0.8333318546840139;0.7716253843266492;-0.37118100736316517;-0.34370127616553253;1.0719968922530674;10.000496670699095;0.8335804697813656;-0.4244550007374723;-0.424454983856326;0.7775862422007863;-0.33000002642286885;0.844729893186586
85.191719;1.0799057430662238;0.8333306429147918;0.7716243611088149;-0.3711810079184463;-0.34370127629852465;1.0719955210526606;10.000475513975974;0.8335802248420604;-0.4244550010912018;-0.424454983785967;0.777585744775228;-0.3300000267007094;0.8447295399186169
85.201719;1.0799059428377853;0.8333294945297065;0.7716233584393739;-0.3711810084645771;-0.3437012764241471;1.0719941549821965;10.000453348677237;0.8335799254133164;-0.4244550014478656;-0.42445498371621676;0.7775852941733462;-0.33000002697810726;0.8447291206602008
85.211719;1.0799061867176352;0.8333284161198308;0.7716223834836423;-0.3711810090014215;-0.343701276541829;1.0719928019805456;10.000430249149659;0.8335795791354985;-0.4244550018068423;-0.4244549836474005;0.7775848896337642;-0.3300000272548267;0.8447286369794985
85.221719;1.0799064722803353;0.8333274138659587;0.7716214439633021;-0.3711810095285413;-0.3437012766509178;1.0719914712988727;10.000406292861431;0.8335791942940616;-0.4244550021674227;-0.42445498357949046;0.7775845303587365;-0.3300000275308622;0.8447280906894296
85.231719;1.0799067973504555;0.8333264933459673;0.7716205475467696;-0.37118101004548215;-0.34370127675032647;1.0719901724229761;10.00038155741347;0.833578778678507;-0.42445500252879387;-0.424454983512141;0.7775842161262044;-0.3300000278064939;0.8447274834496608
85.241719;1.0799071615148865;0.833325659274446;0.7716197018119404;-0.3711810105520577;-0.3437012768384335;1.0719889137721794;10.000356114455407;0.8335783389871829;-0.42445500289013194;-0.4244549834448771;0.7775839476888221;-0.33000002808213397;0.8447268171365779
85.251719;1.079907567509939;0.833324915600515;0.7716189140844052;-0.3711810110484781;-0.3437012769134157;1.0719877016036576;10.000330019642114;0.8335778811612156;-0.42445500325070695;-0.4244549833772341;0.7775837266135076;-0.33000002835809095;0.8447260947437332
85.261719;1.0799080208063017;0.8333242657393972;0.7716181911498047;-0.3711810115352737;-0.34370127697358344;1.0719865398533694;10.000303307903577;0.8335774111904195;-0.4244550036098879;-0.42445498330894266;0.7775835547582969;-0.3300000286344466;0.8447253204076121
85.271719;1.0799085278456364;0.8333237125079408;0.7716175390779835;-0.3711810120130755;-0.3437012770174941;1.0719854308205967;10.000275998639877;0.8335769353643192;-0.42445500396709385;-0.42445498324005543;0.777583433857699;-0.33000002891093116;0.8447244982446616
85.281719;1.07990909495388;0.8333232578836136;0.7716169629025806;-0.37118101248237173;-0.34370127704403824;1.071984376267953;10.000248108282804;0.833576459836197;-0.4244550043218826;-0.42445498317084324;0.7775833654157196;-0.3300000291869374;0.8447236319304081
85.291719;1.0799097283695658;0.8333229027162303;0.7716164662984926;-0.3711810129432224;-0.343701277052527;1.0719833784893007;10.000219659581132;0.8335759901209606;-0.4244550046739958;-0.42445498310149743;0.7775833505747138;-0.33000002946176443;0.844722725928332
85.301719;1.0799104346004378;0.8333226465022026;0.7716160515573657;-0.3711810133950397;-0.343701277042666;1.0719824404190001;10.000190680893546;0.8335755311285785;-0.42445500502314487;-0.42445498303182777;0.777583390172244;-0.3300000297347814;0.8447217860372862
85.311719;1.079911220394619;0.8333224877675547;0.7716157194990522;-0.3711810138366407;-0.3437012770145095;1.071981564657325;10.00016120231798;0.8335750877329889;-0.42445500536879877;-0.4244549829612123;0.7775834853402122;-0.3300000300055395;0.84472081812433
85.321719;1.0799120917497993;0.8333224249512244;0.7716154696106775;-0.3711810142664746;-0.34370127696847036;1.0719807527304266;10.000131251646907;0.833574665208582;-0.42445500571026956;-0.4244549828888488;0.7775836375892112;-0.33000003027392194;0.8447198270804064
85.331719;1.079913052572378;0.8333224564214854;0.7716153009676052;-0.3711810146828147;-0.34370127690526603;1.0719800055604194;10.000100848468971;0.8335742690166787;-0.42445500604699443;-0.42445498281414024;0.7775838481254403;-0.33000003054007665;0.8447188168126963
85.341719;1.0799141046352367;0.8333225793297162;0.7716152133097232;-0.37118101508394835;-0.3437012768258901;1.0719793240613888;10.000070002010473;0.8335739041427904;-0.42445500637868616;-0.4244549827369649;0.7775841177776144;-0.3300000308041932;0.8447177904427174
85.351719;1.0799152489636883;0.8333227892207564;0.7716152073987939;-0.37118101546849225;-0.3437012767317806;1.0719787084905823;10.000038715485626;0.8335735745440118;-0.42445500670530883;-0.4244549826576831;0.777584447242153;-0.3300000310664522;0.844716750620798
85.361719;1.0799164867286726;0.8333230813450226;0.7716152844919186;-0.3711810158356979;-0.343701276625018;1.0719781576545329;10.000006992217136;0.8335732829612028;-0.4244550070270514;-0.42445498257700887;0.77758483672947;-0.3300000313271804;0.8447157000787521
85.371719;1.0799178190458607;0.8333234519307097;0.7716154457363779;-0.3711810161854496;-0.3437012765083128;1.0719776691116885;9.999974836305187;0.833573031171712;-0.42445500734426694;-0.4244549824958409;0.7775852856401592;-0.3300000315869191;0.8447146422283266
85.381719;1.079919246385959;0.8333238982359457;0.7716156923079858;-0.3711810165180196;-0.3437012763847481;1.0719772395281444;9.999942245281686;0.8335728204994832;-0.42445500765741717;-0.4244549824150998;0.7775857924472187;-0.33000003184622606;0.8447135815532048
85.391719;1.0799207674919937;0.833324418236151;0.7716160258683247;-0.3711810168338207;-0.3437012762573612;1.0719768648688277;9.999909207700016;0.8335726517991323;-0.4244550079671369;-0.4244549823357721;0.7775863543402547;-0.33000003210554896;0.8447125234084271
85.401719;1.079922378646127;0.8333250103676995;0.7716164484590864;-0.37118101713318935;-0.343701276128678;1.0719765407357682;9.99987571566733;0.833572524675635;-0.4244550082742441;-0.4244549822590131;0.7775869670804375;-0.33000003236533393;0.844711473221766
85.411719;1.079924074251506;0.8333256731570183;0.7716169618286067;-0.37118101741634624;-0.3437012760004517;1.0719762621547744;9.999841775533675;0.8335724369728926;-0.42445500857952545;-0.42445498218595684;0.7775876253873435;-0.3300000326260097;0.8447104358946341
85.421719;1.0799258481300762;0.8333264049603821;0.7716175669389806;-0.37118101768357886;-0.34370127587385263;1.071976022662716;9.999807400968244;0.8335723852416551;-0.42445500888357507;-0.4244549821174505;0.7775883234410653;-0.3300000328878351;0.8447094157820303
85.431719;1.0799276945262575;0.8333272035242506;0.7716182639295084;-0.3711810179352683;-0.34370127574987397;1.0719758138964317;9.999772602242858;0.8335723653918811;-0.4244550091869779;-0.4244549820540861;0.7775890555286767;-0.3300000331509559;0.8447084167848437
85.441719;1.0799296076488623;0.8333280656120761;0.771619052368411;-0.3711810181716696;-0.3437012756294568;1.0719756262713513;9.999737389207878;0.8335723727065292;-0.42445500949051634;-0.4244549819963651;0.7775898168545632;-0.330000033415684;0.8447074421662492
85.451719;1.0799315805011478;0.8333289876730783;0.7716199318585335;-0.3711810183928247;-0.34370127551338325;1.0719754501934549;9.999701779391275;0.8335724017322675;-0.4244550097950983;-0.42445498194472264;0.7775906040799923;-0.33000003368267705;0.8447064940570175
85.461719;1.0799336049646762;0.8333299668665642;0.7716209026510676;-0.37118101859875535;-0.3437012754022968;1.0719752769268367;9.999665796220928;0.8335724466676147;-0.42445501010162306;-0.4244549818995108;0.7775914154985547;-0.33000003395286087;0.844705573478746
85.471719;1.0799356724727893;0.8333310013559772;0.7716219655844498;-0.3711810187897631;-0.3437012752967756;1.0719750988747478;9.999629461934319;0.8335725018339866;-0.424455010410926;-0.42445498186109126;0.7775922504669982;-0.3300000342271911;0.8447046814072038
85.481719;1.0799377742612928;0.8333320901073946;0.7716231213456866;-0.37118101896667116;-0.3437012751972488;1.071974909767665;9.999592793503274;0.8335725616566656;-0.4244550107237308;-0.4244549818299227;0.777593108065034;-0.3300000345063051;0.8447038194953241
85.491719;1.0799399016389049;0.8333332325384079;0.7716243698511961;-0.3711810191308416;-0.34370127510381443;1.071974704621514;9.999555802569773;0.8335726204534681;-0.424455011040626;-0.4244549818065162;0.777593986160978;-0.3300000347902815;0.8447029896425274
85.501719;1.0799420458799989;0.8333344281678644;0.7716257101997227;-0.3711810192838237;-0.34370127501610837;1.071974479146006;9.99951849940024;0.8335726726630354;-0.4244550113621572;-0.424454981791375;0.7775948813420425;-0.330000035078709;0.844702193570682
85.511719;1.0799441974294977;0.8333356763452222;0.7716271406197164;-0.3711810194269255;-0.343701274933414;1.0719742293150427;9.99948089561191;0.8335727132368117;-0.4244550116889326;-0.4244549817849379;0.7775957892419838;-0.3300000353707729;0.8447014330922729
85.521719;1.079946345609734;0.8333369761584156;0.7716286581330724;-0.3711810195611804;-0.3437012748549542;1.0719739513894124;9.99944300257669;0.8335727377746265;-0.4244550120215237;-0.42445498178742236;0.777596704964134;-0.33000003566516595;0.8447007103321861
85.531719;1.0799484796568866;0.8333383266326202;0.7716302584489619;-0.3711810196874522;-0.34370127478004375;1.0719736420152477;9.99940483251767;0.8335727429063202;-0.4244550123602478;-0.4244549817987123;0.7775976233656551;-0.33000003596015076;0.8447000274269801
85.541719;1.0799505903912456;0.8333397263838309;0.7716319363496776;-0.37118101980625906;-0.3437012747080461;1.0719732987117956;9.999366407166503;0.8335727267753568;-0.42445501270509867;-0.4244549818183813;0.7775985392919685;-0.33000003625387886;0.8446993860649183
85.551719;1.079952671367592;0.8333411721693648;0.7716336863767221;-0.3711810199176016;-0.34370127463831823;1.071972920597076;9.999327765690296;0.8335726888513131;-0.42445501305581346;-0.42445498184569735;0.7775994479144778;-0.3300000365445156;0.8446987867800405
85.561719;1.07995471867914;0.8333426578518128;0.771635503299723;-0.37118102002108966;-0.3437012745701364;1.0719725086635634;9.999288959447167;0.8335726294277782;-0.4244550134118265;-0.4244549818795879;0.7776003445820514;-0.3300000368299718;0.8446982281537306
85.571719;1.079956729364734;0.8333441748819472;0.7716373818494249;-0.37118102011621196;-0.34370127450252813;1.0719720657053629;9.999250038056601;0.8335725493429872;-0.4244550137721032;-0.42445498191863923;0.7776012238453509;-0.3300000371076963;0.8446977068423732
85.581719;1.0799586998815185;0.8333457133858586;0.7716393161603453;-0.3711810202025868;-0.3437012744342901;1.0719715962070808;9.999211041147296;0.833572449979774;-0.42445501413513975;-0.4244549819612315;0.7776020787081478;-0.33000003737481354;0.8446972184547316
85.591719;1.0799606262078532;0.8333472633491786;0.7716412997201525;-0.37118102028003264;-0.3437012743643449;1.0719711061480612;9.999171999158452;0.8335723335136144;-0.4244550144992211;-0.42445498200587894;0.7776029010461847;-0.330000037628373;0.8446967584096239
85.601719;1.0799625048997177;0.8333488158365976;0.771643325608676;-0.37118102034839173;-0.34370127429197217;1.0719706023105602;9.99913294137782;0.833572202739657;-0.42445501486272585;-0.4244549820514936;0.7776036826766016;-0.3300000378655708;0.84469632200028
85.611719;1.0799643336408484;0.8333503632978106;0.7716453866251478;-0.3711810204073489;-0.3437012742167765;1.07197009111207;9.999093907737079;0.8335720600916937;-0.42445501522429224;-0.42445498209731114;0.77760441603177;-0.3300000380840104;0.8446959040013308
85.621719;1.0799661112789973;0.8333518989704344;0.7716474753260227;-0.37118102045642304;-0.3437012741387924;1.071969577875014;9.999054955214445;0.833571906735095;-0.4244550155828805;-0.4244549821426705;0.777605094231548;-0.33000003828193597;0.844695498870648
85.631719;1.0799678376264041;0.8333534166821818;0.7716495840462194;-0.37118102049513546;-0.3437012740586773;1.071969066847788;9.99901615239403;0.8335717426928343;-0.4244550159377829;-0.42445498218703576;0.7776057112262549;-0.3300000384583029;0.8446951014065711
85.641719;1.0799695130302909;0.8333549111801137;0.7716517050941664;-0.371181020523264;-0.3437012739777161;1.07196856174914;9.998977563843535;0.8335715680840226;-0.4244550162885626;-0.42445498223035855;0.7776062620827452;-0.330000038612691;0.844694707031785
85.651719;1.0799711382975756;0.8333563778949876;0.7716538312460576;-0.37118102054097524;-0.34370127389760324;1.0719680668858784;9.998939235728518;0.8335713844060828;-0.42445501663498253;-0.424454982273278;0.7776067428514103;-0.3300000387451646;0.844694311447124
85.661719;1.079972714879823;0.8333578119223505;0.7716559564414243;-0.371181020548841;-0.34370127382000304;1.0719675882770945;9.99890119837789;0.8335711943720886;-0.42445501697697485;-0.4244549823168682;0.7776071503788735;-0.33000003885618795;0.844693909769234
85.671719;1.079974244545856;0.8333592073680118;0.7716580760706102;-0.37118102054789076;-0.3437012737462345;1.0719671341811354;9.99886348516092;0.8335710007011647;-0.4244550173146491;-0.42445498236241136;0.7776074826451931;-0.33000003894656516;0.8446934957853052
85.681719;1.0799757290429;0.8333605575403372;0.7716601864055801;-0.3711810205396595;-0.3437012736774379;1.0719667150153993;9.998826147456978;0.8335708055953803;-0.4244550176482926;-0.4244549824113458;0.7776077391466839;-0.330000039017233;0.8446930622569021
85.691719;1.0799771702152445;0.8333618551745917;0.7716622837475674;-0.3711810205260658;-0.34370127361484876;1.0719663426100816;9.99878925419701;0.8335706109529004;-0.4244550179783131;-0.4244549824651354;0.7776079206441464;-0.33000003906894604;0.844692601851002
85.701719;1.079978569937065;0.8333630926050921;0.7716643638646514;-0.3711810205090586;-0.3437012735597443;1.0719660288880573;9.998752885157886;0.8335704183482266;-0.4244550183052212;-0.4244549825252187;0.7776080281758793;-0.33000003910215825;0.8446921075000208
85.711719;1.079979929635904;0.8333642624251771;0.7716664218420874;-0.3711810204902395;-0.34370127351310864;1.0719657844115678;9.99871712417595;0.8335702288790642;-0.4244550186296711;-0.4244549825931191;0.7776080622842511;-0.33000003911722847;0.8446915726899181
85.721719;1.0799812498325219;0.8333653581629319;0.771668452540469;-0.3711810204707062;-0.3437012734752372;1.0719656175874668;9.998682049910487;0.8335700433079604;-0.42445501895235216;-0.42445498267049503;0.7776080233509253;-0.33000003911462145;0.8446909924808533
85.731719;1.079982530324528;0.8333663743798343;0.771670451605509;-0.3711810204510851;-0.3437012734456484;1.0719655346966845;9.998647730471873;0.8335698624484879;-0.42445501927374407;-0.42445498275915516;0.7776079120901922;-0.3300000390947191;0.8446903642462054
85.741719;1.0799837710694686;0.8333673066318456;0.7716724162625631;-0.3711810204315956;-0.3437012734234946;1.0719655401638435;9.998614227031744;0.8335696875047698;-0.4244550195939916;-0.4244549828610529;0.7776077292516825;-0.3300000390574673;0.8446896875893647
