time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.751719;1.0799849726501032;0.8333681515037412;0.7716743450875002;-0.37118102041216344;-0.34370127340809775;1.0719656372180406;9.998581599578047;0.8335695200029095;-0.42445501991289764;-0.4244549829781156;0.777607475217115;-0.33000003900232866;0.8446889642946018
85.761719;1.0799861356672356;0.8333689064051201;0.7716762370985684;-0.3711810203926514;-0.3437012733991191;1.071965828941524;9.998549907618353;0.83356936141806;-0.4244550202299342;-0.424454983112039;0.777607150295665;-0.33000003892850294;0.8446881983164549
85.771719;1.0799872601120364;0.8333695692802818;0.7716780910947203;-0.3711810203730888;-0.3437012733963876;1.0719661187824263;9.998519204243737;0.8335692128939767;-0.42445502054432616;-0.42445498326421616;0.7776067554506921;-0.3300000388351772;0.8446873953791341
85.781719;1.0799883456359778;0.8333701384057913;0.7716799054375332;-0.3711810203537032;-0.3437012733997357;1.0719665099666214;9.998489531658077;0.8335690751222016;-0.42445502085515957;-0.4244549834357137;0.777606292657147;-0.3300000387215912;0.8446865623084225
85.791719;1.0799893923328814;0.8333706123567011;0.7716816780231779;-0.37118102033477673;-0.3437012734090835;1.0719670042168945;9.998460927476797;0.8335689484065003;-0.42445502116144684;-0.42445498362727646;0.7776057645993575;-0.3300000385867724;0.8446857062643053
85.801719;1.0799904014235637;0.8333709903312622;0.771683406223615;-0.37118102031651373;-0.34370127342476203;1.0719676008658428;9.998433433207243;0.8335688327908618;-0.4244550214621709;-0.42445498383943714;0.7776051741149782;-0.3300000384292932;0.8446848342809696
85.811719;1.0799913751664851;0.8333712727174574;0.7716850869959134;-0.371181020298982;-0.34370127344769275;1.0719682969870847;9.998407089020619;0.8335687281060854;-0.42445502175630134;-0.4244549840726624;0.7776045238141264;-0.33000003824740926;0.8446839530855774
85.821719;1.0799923159787976;0.833371461296738;0.7716867176358425;-0.3711810202820879;-0.34370127347911517;1.0719690881797768;9.998381917103524;0.8335686340724603;-0.42445502204278546;-0.42445498432744083;0.7776038157664712;-0.33000003803937966;0.8446830687930065
85.831719;1.079993225889778;0.8333715586636765;0.7716882965852809;-0.3711810202656975;-0.3437012735201497;1.0719699694774174;9.998357913771132;0.8335685502533712;-0.4244550223205563;-0.4244549846042724;0.7776030513520832;-0.3300000378037167;0.8446821870865447
85.841719;1.0799941067017222;0.8333715676071888;0.7716898232756801;-0.3711810202498409;-0.34370127357156643;1.0719709361883678;9.998335060877444;0.8335684761200588;-0.42445502258863693;-0.4244549849035821;0.777602231795652;-0.3300000375393017;0.8446813143108515
85.851719;1.0799949603090655;0.8333714912786239;0.771691297335728;-0.37118102023458505;-0.3437012736338393;1.0719719845552893;9.998313343202536;0.8335684117310729;-0.42445502284628894;-0.4244549852256793;0.7776013588596393;-0.3300000372453427;0.8446804582139523
85.861719;1.0799957888650455;0.8333713338829057;0.7716927182556262;-0.37118102021965854;-0.3437012737073737;1.0719731118330327;9.998292753717111;0.8335683582002361;-0.424455023092984;-0.42445498557085115;0.777600434575163;-0.33000003692131935;0.8446796272219472
85.871719;1.0799965947150578;0.8333711010732134;0.771694085679049;-0.37118102020423854;-0.3437012737925865;1.07197431571364;9.998273283883005;0.8335683174153508;-0.4244550233283333;-0.42445498593946335;0.7775994604611409;-0.33000003656712856;0.8446788289610092
85.881719;1.0799973804216747;0.8333707995255668;0.7716953994034033;-0.37118102018690924;-0.3437012738897505;1.0719755937372566;9.998254914043978;0.8335682914910619;-0.42445502355225867;-0.4244549863318507;0.7775984375444884;-0.3300000361833605;0.84467806927606
85.891719;1.0799981491376607;0.8333704363492586;0.7716966590277482;-0.371181020165904;-0.3437012739988734;1.0719769430602961;9.99823761612397;0.8335682820805127;-0.424455023765153;-0.4244549867481705;0.77759736699611;-0.3300000357714252;0.8446773521860799
85.901719;1.0799989047005727;0.8333700188854839;0.7716978641739155;-0.37118102013972964;-0.3437012741196925;1.0719783604378168;9.998221362414757;0.833568289677326;-0.4244550239678066;-0.4244549871884414;0.7775962504790426;-0.33000003533335964;0.8446766801681389
85.911719;1.0799996508445853;0.8333695542360866;0.7716990151536592;-0.37118102010767384;-0.3437012742517719;1.0719798420728373;9.998206129901655;0.8335683131991163;-0.4244550241612741;-0.42445498765254847;0.7775950902953066;-0.33000003487137336;0.8446760540020902
85.921719;1.0800003899481476;0.8333690485387035;0.7717001132477351;-0.37118102006974296;-0.34370127439468;1.0719813832743057;9.998191894717088;0.8335683500218141;-0.4244550243467067;-0.42445498814013044;0.7775938894338474;-0.3300000343874985;0.8446754727347867
85.931719;1.080001122475492;0.8333685068052736;0.771701160307354;-0.37118102002625675;-0.3437012745480879;1.0719829786979134;9.99817862425179;0.8335683965551032;-0.42445502452516765;-0.42445498865056547;0.7775926512999369;-0.3300000338836774;0.8446749343694846
85.941719;1.0800018476585824;0.8333679333980722;0.7717021582707475;-0.37118101997749936;-0.3437012747117741;1.0719846234805257;9.998166280892494;0.8335684488565769;-0.42445502469761187;-0.4244549891831012;0.777591379540551;-0.33000003336198613;0.8446744366475216
85.951719;1.0800025647426228;0.8333673326817949;0.7717031090535005;-0.37118101992345964;-0.34370127488552965;1.0719863142245152;9.99815483129425;0.8335685030769753;-0.42445502486496256;-0.4244549897370287;0.7775900779594125;-0.3300000328245842;0.844673977541682
85.961719;1.0800032738646943;0.8333667093940121;0.771704014241904;-0.3711810198636816;-0.34370127506898784;1.0719880486682298;9.99814424690227;0.8335685562929216;-0.42445502502811405;-0.42445499031176454;0.7775887499596129;-0.33000003227358116;0.8446735555311113
85.971719;1.0800039759778892;0.8333660684462644;0.7717048748351568;-0.3711810197974051;-0.3437012752616397;1.0719898241559715;9.998134498727314;0.8335686072154455;-0.4244550251879792;-0.42445499090668026;0.7775873981789504;-0.3300000317110152;0.844673169630303
85.981719;1.0800046723135;0.8333654143330982;0.7717056916997601;-0.37118101972390777;-0.3437012754629796;1.0719916364714976;9.998125556809294;0.8335686558809029;-0.4244550253455774;-0.4244549915208149;0.7775860249682014;-0.3300000311388852;0.8446728194510839
85.991719;1.0800053644802814;0.8333647509629349;0.771706465806793;-0.37118101964266653;-0.34370127567257547;1.0719934800356543;9.998117396680998;0.8335687029532507;-0.42445502550190484;-0.4244549921528522;0.777584632953519;-0.3300000305591837;0.8446725052789585
86.001719;1.08000605504826;0.8333640823881844;0.7717071976903579;-0.3711810195532307;-0.34370127589014043;1.0719953484605804;9.998110006525003;0.8335687491574938;-0.4244550256577625;-0.42445499280140686;0.7775832252764238;-0.3300000299739142;0.8446722277846263
86.011719;1.080006747799383;0.8333634132119272;0.7717078871257781;-0.37118101945522664;-0.34370127611554085;1.0719972347980786;9.998103385271522;0.833568794566783;-0.4244550258139015;-0.42445499346527527;0.7775818056358342;-0.3300000293851834;0.8446719877205229
86.021719;1.080007447388276;0.8333627477112684;0.7717085334189908;-0.3711810193486858;-0.34370127634870806;1.0719991322847509;9.998097531313503;0.8335688382476288;-0.4244550259712264;-0.4244549941434219;0.7775803780373322;-0.33000002879525786;0.844671786001361
86.031719;1.0800081587160404;0.8333620891564194;0.7717091355139534;-0.3711810192342536;-0.3437012765896544;1.0720010350582865;9.998092433486528;0.833568878700212;-0.42445502613073827;-0.42445499483487525;0.7775789463738164;-0.33000002820645097;0.8446716237448542
86.041719;1.0800088863926889;0.8333614402481601;0.7717096917030978;-0.3711810191130062;-0.34370127683850843;1.0720029379266414;9.998088070939296;0.8335689146538618;-0.4244550262934799;-0.42445499553880245;0.7775775141209295;-0.3300000276211203;0.8446715019956955
86.051719;1.0800096341481078;0.8333608033195748;0.7717101996331954;-0.37118101898620665;-0.3437012770954288;1.0720048357367227;9.998084418679873;0.8335689455363944;-0.42445502646063854;-0.4244549962545679;0.7775760844762212;-0.3300000270418316;0.8446714212215903
86.061719;1.0800104044073988;0.833360179793584;0.7717106567690882;-0.37118101885526844;-0.3437012773604832;1.0720067222898197;9.998081451725884;0.8335689709975225;-0.42445502663354395;-0.42445499698156647;0.7775746606018851;-0.3300000264712839;0.8446713808038925
86.071719;1.0800111983649685;0.8333595700054689;0.7717110609058034;-0.3711810187216377;-0.34370127763339103;1.0720085895561995;9.998079141877618;0.8335689901629159;-0.4244550268135782;-0.42445499771909506;0.777573245300678;-0.33000002591190775;0.8446713790287311
86.081719;1.0800120159002566;0.8333589740692414;0.7717114104773389;-0.3711810185864712;-0.3437012779131537;1.0720104288667935;9.998077448812122;0.833569001733051;-0.4244550270020877;-0.4244549984663475;0.777571840425881;-0.3300000253655265;0.8446714136099521
86.091719;1.0800128551938748;0.8333583930235934;0.7717117045119615;-0.37118101845053897;-0.3437012781980851;1.0720122330364221;9.998076313668685;0.8335690043142304;-0.4244550272001306;-0.4244549992223874;0.7775704464484317;-0.3300000248332986;0.8446714824566951
86.101719;1.0800137129300866;0.833357829027214;0.7717119422514003;-0.3711810183144553;-0.34370127848632753;1.0720139970820155;9.998075662082918;0.833568996345097;-0.4244550274082379;-0.4244549999861776;0.7775690624341132;-0.3300000243157888;0.8446715845308499
86.111719;1.0800145854130512;0.833357284755089;0.7717121224840561;-0.3711810181787915;-0.34370127877630685;1.0720157170213456;9.998075415205951;0.8335689762348337;-0.42445502762649073;-0.4244550007567674;0.7775676866762499;-0.33000002381303933;0.8446717201147287
86.121719;1.0800154697403634;0.8333567629086381;0.7717122430727859;-0.37118101804391873;-0.34370127906690556;1.0720173885831599;9.998075501676011;0.8335689426818783;-0.4244550278547487;-0.42445500153349536;0.777566317546317;-0.3300000233246807;0.8446718901635646
86.131719;1.080016363789318;0.8333562660527012;0.7717123015618942;-0.37118101790998026;-0.3437012793573857;1.0720190077082188;9.998075865302589;0.8335688944182134;-0.42445502809275293;-0.4244550023159582;0.7775649541329902;-0.33000002285008245;0.8446720956267889
86.141719;1.0800172646926318;0.8333557963259948;0.7717122962634037;-0.37118101777718987;-0.34370127964697683;1.072020571659802;9.998076464653545;0.8335688298570246;-0.4244550283401827;-0.4244550031037569;0.7775635966769237;-0.3300000223885109;0.8446723372183196
86.151719;1.0800181671543343;0.8333553547236887;0.7717122264520169;-0.3711810176460404;-0.34370127993451544;1.0720220789569221;9.998077265239397;0.8335687478281851;-0.4244550285967768;-0.42445500389627117;0.7775622466294174;-0.3300000219393137;0.8446726151572931
86.161719;1.0800190636545994;0.8333549407514037;0.7717120921219887;-0.37118101751719507;-0.3437012802186471;1.0720235290772657;9.998078232796802;0.8335686488129214;-0.4244550288622661;-0.4244550046925568;0.7775609062223622;-0.3300000215021466;0.8446729288856922
86.171719;1.0800199463394577;0.8333545531266684;0.7717118943952594;-0.3711810173913392;-0.3437012804982822;1.072024923009745;9.998079334111436;0.8335685348870818;-0.42445502913602445;-0.4244550054912489;0.7775595780008604;-0.33000002107710846;0.8446732771678632
86.181719;1.0800208086058734;0.8333541906945452;0.7717116361233802;-0.3711810172691172;-0.34370128077281387;1.0720262635667677;9.998080538957709;0.8335684084231946;-0.42445502941685515;-0.42445500629050253;0.7775582646562328;-0.3300000206646239;0.8446736585983593
86.191719;1.080021645855403;0.8333538527009847;0.7717113217672791;-0.3711810171511053;-0.34370128104208236;1.0720275542420499;9.998081814507309;0.8335682712261409;-0.4244550297031785;-0.4244550070881913;0.7775569690504012;-0.3300000202652507;0.84467407226717
86.201719;1.08002245551933;0.8333535386032997;0.7717109568211672;-0.3711810170378182;-0.3437012813061636;1.072028797376346;9.998083115582544;0.8335681245402357;-0.4244550299933192;-0.42445500788233054;0.7775556944488419;-0.3300000198796414;0.8446745180419281
86.211719;1.0800232361514754;0.8333532476824121;0.7717105473245512;-0.3711810169296229;-0.34370128156517854;1.0720299937509605;9.99808438008916;0.8335679689402056;-0.42445503028555354;-0.4244550086714583;0.7775544447051899;-0.33000001950842517;0.8446749963483928
86.221719;1.0800239862370578;0.8333529783783711;0.7717100992894278;-0.37118101682661486;-0.34370128181937604;1.0720311442289117;9.998085532931972;0.8335678038247258;-0.4244550305780336;-0.42445500945483716;0.777553223754038;-0.330000019151909;0.844675507750087
86.231719;1.0800247034869765;0.8333527278093298;0.7717096181287483;-0.3711810167287995;-0.34370128206927664;1.0720322513022429;9.998086492769609;0.833567627486486;-0.42445503086879594;-0.4244550102323382;0.7775520345699756;-0.3300000188100719;0.8446760523195536
86.241719;1.0800253847853356;0.8333524922658585;0.7717091086260761;-0.3711810166365436;-0.3437012823155912;1.0720333187567166;9.998087178218821;0.8335674381175678;-0.4244550311558596;-0.42445501100406247;0.7775508786277302;-0.33000001848290256;0.8446766293144452
86.251719;1.0800260266393118;0.8333522682521324;0.7717085754217199;-0.3711810165509062;-0.3437012825591227;1.072034350322021;9.99808751531199;0.8335672344622881;-0.4244550314374746;-0.4244550117701195;0.7775497565177516;-0.33000001817046387;0.8446772377146917
86.261719;1.0800266256763655;0.8333520529023798;0.7717080232644447;-0.37118101647367724;-0.3437012828007124;1.0720353490667553;9.998087441955203;0.8335670154405582;-0.42445503171240584;-0.42445501253063844;0.7775486692289784;-0.330000017872596;0.8446778768721075
86.271719;1.0800271790760094;0.8333518433790609;0.771707456601236;-0.37118101640711026;-0.3437012830410283;1.072036317894879;9.998086903334356;0.8335667799299179;-0.424455031979961;-0.4244550132856845;0.7775476188197293;-0.33000001758868286;0.8446785463501192
86.281719;1.080027684995155;0.8333516361061797;0.7717068792076829;-0.3711810163535731;-0.3437012832803253;1.0720372597391978;9.998085845928768;0.8335665272576052;-0.42445503223983116;-0.42445501403509556;0.7775466081533652;-0.33000001731764705;0.8446792451228273
86.291719;1.0800281424044904;0.8333514270817729;0.7717062942350257;-0.3711810163154036;-0.34370128351841533;1.0720381768462701;9.998084222630398;0.8335662573693414;-0.4244550324919404;-0.42445501477849096;0.777545640560942;-0.33000001705823073;0.8446799711297248
86.301719;1.080028550141393;0.8333512127741746;0.7717057038962504;-0.3711810162948288;-0.3437012837547844;1.0720390708155159;9.998082000929822;0.8335659702783594;-0.42445503273638985;-0.42445501551542725;0.7775447195906513;-0.33000001680944235;0.8446807220133739
86.311719;1.0800289061236212;0.8333509900521014;0.7717051088445861;-0.3711810162937679;-0.34370128398865946;1.0720399437771293;9.998079160915012;0.8335656657169644;-0.42445503297351955;-0.42445501624553195;0.777543848588563;-0.33000001657069655;0.8446814963471995
86.321719;1.0800292077118183;0.8333507553778617;0.7717045082986232;-0.3711810163136973;-0.3437012842191284;1.0720407986788927;9.998075690465894;0.8335653434205181;-0.42445503320387556;-0.42445501696858606;0.77754303049749;-0.330000016341543;0.8446822938121172
86.331719;1.080029452734999;0.8333505049376094;0.771703901040813;-0.3711810163557862;-0.34370128444541176;1.0720416383998805;9.998071586438687;0.8335650033009704;-0.4244550334279715;-0.42445501768448524;0.7775422680286261;-0.33000001612137675;0.8446831143467339
86.341719;1.0800296399362372;0.8333502360093085;0.7717032865828747;-0.37118101642111273;-0.3437012846669906;1.0720424652590996;9.998066856003915;0.8335646452175829;-0.4244550336461101;-0.424455018393062;0.7775415637830646;-0.3300000159091989;0.8446839574724881
86.351719;1.0800297688756175;0.8333499477689688;0.7717026656630929;-0.37118101651065344;-0.34370128488339036;1.0720432812191258;9.99806151174732;0.8335642688199391;-0.424455033858487;-0.4244550190939922;0.7775409202505739;-0.330000015703388;0.8446848222727295
86.361719;1.0800298397672408;0.8333496406229051;0.7717020395700942;-0.37118101662518355;-0.3437012850938515;1.0720440882838589;9.998055564100328;0.8335638735273758;-0.42445503406540686;-0.42445501978684913;0.7775403397490933;-0.33000001550179225;0.844685707923303
86.371719;1.080029853404285;0.8333493155775867;0.7717014092074663;-0.37118101676535253;-0.3437012852972819;1.0720448887575436;9.998049018273495;0.8335634588016658;-0.4244550342673697;-0.42445502047120587;0.7775398239131737;-0.33000001530214296;0.8446866142459213
86.381719;1.0800298114734268;0.8333489745511552;0.7717007750369783;-0.3711810169317884;-0.343701285492487;1.072045685066193;9.998041876361187;0.8335630248764907;-0.42445503446500815;-0.4244550211467739;0.7775393728348245;-0.3300000151023877;0.8446875415655061
86.391719;1.0800297169242163;0.8333486205062103;0.7717001374214937;-0.3711810171250001;-0.34370128567839053;1.0720464789316957;9.998034140871209;0.8335625730816348;-0.4244550346589793;-0.42445502181340566;0.7775389849094783;-0.3300000149008654;0.844688490219032
86.401719;1.0800295736921053;0.8333482571425114;0.7716994964238267;-0.37118101734525294;-0.3437012858542286;1.072047270212502;9.998025819065091;0.8335621051913398;-0.424455034849974;-0.4244550224709003;0.7775386579494188;-0.33000001469642254;0.844689460561255
86.411719;1.0800293857058556;0.8333478889810433;0.7716988514242945;-0.3711810175926747;-0.3437012860196436;1.0720480569077684;9.998016927005976;0.8335616228314958;-0.42445503503877896;-0.42445502311899375;0.7775383907015427;-0.3300000144884408;0.844690453257022
86.421719;1.0800291561132567;0.833347521314934;0.7716982014529937;-0.371181017867426;-0.3437012861744681;1.0720488367715495;9.998007488696398;0.8335611277684454;-0.42445503522616473;-0.4244550237576413;0.7775381835054143;-0.33000001427680603;0.8446914693648788
86.431719;1.0800288877955846;0.8333471594908124;0.7716975458659565;-0.371181018169636;-0.3437012863184744;1.072049608612887;9.997997532670583;0.8335606222325809;-0.4244550354127112;-0.42445502438715976;0.7775380377302231;-0.3300000140617878;0.8446925104922536
86.441719;1.080028584277751;0.8333468081327937;0.7716968846480391;-0.3711810184992423;-0.34370128645151493;1.07205037234128;9.997987092424525;0.8335601088536869;-0.4244550355987057;-0.4244550250080374;0.7775379546219875;-0.3300000138437604;0.844693579132455
86.451719;1.0800282493786106;0.8333464707276524;0.771696218460439;-0.37118101885610627;-0.34370128657384125;1.0720511285301204;9.997976203312472;0.8335595908789408;-0.42445503578405736;-0.4244550256207138;0.7775379344699017;-0.3300000136228981;0.844694678658444
86.461719;1.0800278862661241;0.8333461499787994;0.7716955484822104;-0.37118101924037117;-0.34370128668603145;1.072051877759288;9.997964893335109;0.8335590724237236;-0.4244550359683874;-0.42445502622541514;0.7775379765149336;-0.3300000133990302;0.844695812660598
86.471719;1.0800274973076067;0.8333458488743873;0.7716948760165431;-0.37118101965261935;-0.34370128678851075;1.0720526196790678;9.99795318504521;0.8335585581099925;-0.42445503615136015;-0.4244550268218638;0.7775380793028515;-0.3300000131716862;0.8446969842371621
86.481719;1.0800270843379511;0.8333455715323733;0.7716942024669072;-0.3711810200935348;-0.3437012868811654;1.0720533522971887;9.997941110006419;0.8335580526629371;-0.4244550363328894;-0.42445502740915875;0.7775382410850308;-0.3300000129402116;0.8446981959882347
86.491719;1.0800266487886887;0.8333453233201208;0.7716935300751288;-0.3711810205634677;-0.3437012869633838;1.072054072144834;9.997928715951549;0.8335575611085425;-0.4244550365130338;-0.42445502798608503;0.7775384599122572;-0.33000001270387386;0.844699450051594
86.501719;1.080026191802973;0.83334511057374;0.7716928624684767;-0.3711810210624452;-0.34370128703433434;1.0720547753907983;9.997916057865114;0.8335570888063327;-0.4244550366918111;-0.4244550285514428;0.7775387334491665;-0.3300000124619132;0.844700747534172
86.511719;1.0800257140964966;0.8333449402772882;0.7716922041584308;-0.3711810215903439;-0.3437012870930803;1.0720554592814466;9.99790318505628;0.8335566407716738;-0.42445503686902414;-0.42445502910421246;0.7775390592807937;-0.3300000122135049;0.8447020884345001
86.521719;1.0800252155948125;0.8333448194475092;0.7716915596368208;-0.3711810221467311;-0.34370128713870346;1.0720561229371088;9.997890137297972;0.8335562212244189;-0.42445503704406085;-0.42445502964371973;0.777539435421468;-0.3300000119577531;0.8447034724606973
86.531719;1.080024695510039;0.8333447542792997;0.7716909326358034;-0.3711810227305593;-0.34370128717067333;1.072056766712871;9.997876945404798;0.833555833806863;-0.4244550372158088;-0.4244550301696695;0.7775398601686146;-0.3300000116938206;0.8447048993649323
86.541719;1.0800241531028507;0.8333447495688747;0.7716903255363065;-0.37118102334007347;-0.34370128718894594;1.0720573905436208;9.9978636311844;0.8335554817695263;-0.4244550373827942;-0.42445503068190943;0.7775403318751941;-0.3300000114211168;0.8447063683546316
86.551719;1.0800235887032297;0.8333448083563864;0.7716897395182626;-0.3711810239729282;-0.3437012871934638;1.072057993074066;9.997850211066915;0.833555167845505;-0.4244550375434909;-0.4244550311800613;0.777540848911392;-0.33000001113937577;0.8447078775392555
86.561719;1.0800230040657115;0.8333449318413619;0.7716891752871283;-0.3711810246263976;-0.34370128718359133;1.0720585723953815;9.997836702841628;0.8335548942417937;-0.4244550376966247;-0.42445503166329995;0.7775414093617177;-0.33000001084854524;0.8447094241457461
86.571719;1.0800224015143738;0.8333451197928192;0.7716886332323716;-0.37118102529760916;-0.34370128715803316;1.0720591270359725;9.997823131210119;0.8335546630988401;-0.4244550378412605;-0.42445503213042585;0.7775420107538926;-0.33000001054868655;0.8447110054267549
86.581719;1.0800217828423182;0.8333453713285963;0.7716881135191878;-0.3711810259836125;-0.34370128711520875;1.0720596563831528;9.997809531192752;0.833554477074586;-0.42445503797668155;-0.42445503258010253;0.777542649980089;-0.3300000102401307;0.8447126194478589
86.591719;1.0800211495248366;0.8333456857784037;0.7716876167128636;-0.3711810266813735;-0.34370128705372816;1.0720601611713851;9.997795949740643;0.833554339171863;-0.4244550381022752;-0.4244550330110342;0.7775433230999026;-0.33000000992366635;0.844714265348324
86.601719;1.0800205042005717;0.8333460631121153;0.7716871437436366;-0.37118102738805114;-0.3437012869726669;1.0720606434343496;9.997782444593575;0.8335542518555802;-0.4244550382174914;-0.42445503342186436;0.7775440251641005;-0.330000009600348;0.8447159433899272
86.611719;1.0800198510834786;0.8333465038367541;0.7716866951097101;-0.3711810281013335;-0.3437012868717044;1.0720611050679483;9.99776908326842;0.8335542166834259;-0.4244550383218183;-0.4244550338108691;0.7775447504431388;-0.33000000927109285;0.8447176546877636
86.621719;1.080019194060189;0.8333470088008447;0.7716862706527097;-0.3711810288192901;-0.343701286751231;1.0720615467743333;9.997755943535886;0.8335542346161556;-0.424455038414854;-0.42445503417579794;0.7775454931579902;-0.33000000893650466;0.8447194004512387
86.631719;1.0800185347154736;0.8333475790804631;0.7716858699092695;-0.37118102953988796;-0.34370128661219057;1.0720619688018174;9.997743108355722;0.8335543063125687;-0.42445503849648386;-0.42445503451406014;0.7775462483909091;-0.33000000859689493;0.8447211815336982
86.641719;1.0800178725319693;0.8333482158960827;0.7716854921423539;-0.3711810302607103;-0.34370128645566095;1.0720623721010727;9.997730655261039;0.8335544327762894;-0.42445503856698186;-0.4244550348232347;0.7775470123869587;-0.33000000825231146;0.8447229990997933
86.651719;1.0800172065280158;0.8333489203882526;0.7716851362584263;-0.37118103097900557;-0.3437012862825345;1.0720627581679834;9.997718648884097;0.8335546163166924;-0.4244550386269378;-0.42445503510162674;0.7775477819726632;-0.3300000079026011;0.8447248556233148
86.661719;1.0800165362138785;0.8333496930906723;0.7716848012199341;-0.3711810316919519;-0.3437012860934627;1.0720631276571932;9.997707137613004;0.8335548607732043;-0.4244550386771121;-0.4244550353484757;0.7775485540353347;-0.3300000075475065;0.8447267547632651
86.671719;1.0800158614458018;0.8333505336209848;0.771684486658868;-0.3711810323969793;-0.34370128588892795;1.072063479428715;9.997696152179984;0.8335551708821349;-0.42445503871827045;-0.42445503556373065;0.7775493256039431;-0.33000000718676603;0.844728700120433
86.681719;1.080015181967177;0.8333514411208593;0.7716841932869721;-0.37118103309189937;-0.34370128566932406;1.0720638108002074;9.997685710605692;0.8335555513663985;-0.4244550387509893;-0.42445503574766874;0.7775500939168982;-0.3300000068202491;0.8447306941255851
86.691719;1.0800144964655032;0.8333524148324752;0.7716839230175756;-0.37118103377481865;-0.343701285435109;1.0720641181598516;9.997675827982514;0.8335560062447471;-0.4244550387755762;-0.4244550359007451;0.7775508560275647;-0.33000000644806965;0.8447327378917519
86.701719;1.0800138018024141;0.8333534545144882;0.771683678320312;-0.3711810344439855;-0.3437012851870036;1.0720643974578432;9.99766652190158;0.8335565389584497;-0.42445503879208873;-0.42445503602362217;0.7775516082226539;-0.33000000607067115;0.8447348318048682
86.711719;1.08001309370444;0.8333545611796982;0.7716834609717012;-0.37118103509756784;-0.34370128492594987;1.0720646446778228;9.997657812523071;0.8335571531039908;-0.4244550388002864;-0.4244550361169601;0.7775523457426788;-0.33000000568881144;0.8447369761225813
86.721719;1.0800123677528715;0.8333557370098827;0.7716832714980035;-0.3711810357334741;-0.34370128465276145;1.0720648561032688;9.997649719138511;0.8335578527122426;-0.4244550387996988;-0.42445503618113306;0.777553062830287;-0.33000000530328183;0.8447391710971426
86.731719;1.080011619395961;0.8333569836083918;0.7716831094262815;-0.37118103634947874;-0.3437012843679393;1.0720650282876465;9.99764225356915;0.8335586417165622;-0.42445503878986496;-0.4244550362161785;0.7775537526818869;-0.33000000491463427;0.8447414166356042
86.741719;1.0800108438909957;0.8333583006849207;0.7716829733311295;-0.3711810369435777;-0.34370128407195;1.0720651576601246;9.997635416561952;0.8335595232991141;-0.4244550387704564;-0.4244550362218339;0.7775544075386593;-0.33000000452320855;0.8447437119521276
86.751719;1.0800100369078651;0.8333596861406907;0.7716828608676322;-0.37118103751425047;-0.34370128376548903;1.0720652399919466;9.997629200484937;0.8335604999033364;-0.424455038741328;-0.4244550361977978;0.7775550198130996;-0.33000000412917363;0.844746055640525
86.761719;1.080009195554458;0.8333611361132112;0.7716827695109911;-0.37118103806057795;-0.3437012834494798;1.072065270501122;9.997623593894325;0.8335615735139815;-0.42445503870267254;-0.4244550361442012;0.7775555837534736;-0.33000000373238175;0.8447484458049366
86.771719;1.0800083191009635;0.8333626449620454;0.7716826973440875;-0.37118103858236645;-0.34370128312514897;1.0720652445901622;9.99761858487712;0.8335627451828177;-0.42445503865516315;-0.4244550360617088;0.777556096102613;-0.3300000033323036;0.8447508798934106
86.781719;1.0800074086931197;0.833364205992358;0.7716826427833785;-0.371181039080137;-0.34370128279397527;1.0720651585635959;9.99761416398116;0.833564014299358;-0.42445503859993117;-0.4244550359512851;0.7775565557037845;-0.33000000292810355;0.8447533549833613
86.791719;1.0800064664773055;0.8333658121113504;0.7716826039425496;-0.3711810395547959;-0.3437012824572906;1.072065009746904;9.997610325808456;0.8335653785962771;-0.424455038538286;-0.42445503581407606;0.7775569628013758;-0.3300000025185463;0.8447558686301537
86.801719;1.0800054949456226;0.8333674557489784;0.7716825790736473;-0.3711810400072726;-0.343701282116096;1.072064795762688;9.99760706636552;0.8335668344219485;-0.4244550384712575;-0.42445503565136405;0.777557318116042;-0.33000000210177;0.8447584190508245
86.811719;1.0800044965869107;0.8333691287805398;0.7716825674216582;-0.37118104043842054;-0.3437012817712763;1.072064513797909;9.997604378998325;0.833568376684599;-0.4244550383993189;-0.4244550354645482;0.7775576219939242;-0.33000000167547067;0.8447610045470203
86.821719;1.0800034736526354;0.8333708227935206;0.7716825690152244;-0.3711810408491381;-0.3437012814237869;1.0720641609131945;9.997602255666521;0.8335699989020235;-0.42445503832250875;-0.42445503525516803;0.7775578740809359;-0.33000000123761714;0.8447636229951426
86.831719;1.0800024279226936;0.83337252956947;0.7716825838245321;-0.3711810412404689;-0.34370128107463555;1.072063735168284;9.997600690406818;0.8335716938586791;-0.42445503824065584;-0.42445503502469745;0.7775580731789152;-0.33000000078698494;0.8447662716483222
86.841719;1.0800013606210987;0.8333742418268262;0.771682611499171;-0.3711810416134301;-0.34370128072469647;1.0720632363794214;9.997599678573435;0.8335734545152512;-0.42445503815335894;-0.42445503477416807;0.7775582170968863;-0.3300000003231655;0.8447689474625512
86.851719;1.0800002725754314;0.8333759537816515;0.7716826518803439;-0.3711810419687777;-0.3437012803744827;1.072062665998285;9.997599218732793;0.8335752744793518;-0.42445503805994095;-0.4244550345041115;0.777558303047939;-0.3299999998465284;0.8447716474192161
86.861719;1.0799991642974107;0.8333776613469779;0.7716827056093447;-0.3711810423071341;-0.3437012800240505;1.0720620266461875;9.997599319068039;0.8335771479437423;-0.4244550379595626;-0.4244550342147713;0.7775583283420953;-0.329999999358267;0.8447743681307446
86.871719;1.0799980361620964;0.8333793623025499;0.7716827740208839;-0.3711810426293511;-0.3437012796730375;1.0720613216040091;9.997599996319115;0.8335790692801285;-0.42445503785125765;-0.4244550339062149;0.7775582905454248;-0.3299999988603135;0.8447771055769931
86.881719;1.0799968888153952;0.8333810561854005;0.7716828586072106;-0.3711810429367024;-0.3437012793207366;1.072060554444169;9.997601268361306;0.8335810326273971;-0.4244550377339231;-0.4244550335784921;0.7775581874974008;-0.32999999835516314;0.8447798555169931
86.891719;1.0799957230173547;0.833382743724194;0.7716829609024036;-0.3711810432308059;-0.3437012789662369;1.0720597291314395;9.997603151865894;0.8335830320730939;-0.424455037606468;-0.424455033231828;0.777558017841387;-0.32999999784551337;0.8447826136919491
86.901719;1.0799945388532184;0.8333844264773138;0.7716830825448341;-0.3711810435134189;-0.34370127860862076;1.0720588500161117;9.997605662052498;0.8335850622725202;-0.4244550374678899;-0.42445503286650527;0.777557781386722;-0.3299999973337584;0.8447853755123501
86.911719;1.0799933353642441;0.8333861065675874;0.7716832250609676;-0.3711810437862513;-0.3437012782471077;1.0720579213463826;9.997608807056078;0.8335871185183118;-0.42445503731705764;-0.4244550324826601;0.7775574786543914;-0.3299999968217271;0.8447881357420355
86.921719;1.0799921110837878;0.8333877857359434;0.7716833895329476;-0.37118104405080476;-0.34370127788115873;1.072056947059736;9.99761258507675;0.8335891960442561;-0.42445503715250116;-0.42445503208039564;0.7775571102835706;-0.32999999631068483;0.8447908881977485
86.931719;1.0799908646737082;0.8333894644469281;0.7716835763324145;-0.3711810443082609;-0.3437012775104499;1.072055931055725;9.99761699210758;0.8335912897388403;-0.42445503697243586;-0.42445503166006154;0.7775566770854929;-0.32999999580142014;0.8447936256247522
86.941719;1.0799895948213594;0.8333911420171668;0.7716837850897899;-0.37118104455951395;-0.34370127713462;1.072054877323423;9.997622031887639;0.8335933949048236;-0.42445503677493307;-0.4244550312223473;0.7775561806432815;-0.3299999952944309;0.8447963401792952
86.951719;1.0799882999299124;0.8333928175237256;0.7716840148677228;-0.37118104480522474;-0.3437012767530442;1.0720537898012865;9.997627721284053;0.8335955079361625;-0.4244550365580982;-0.42445503076821306;0.7775556238408059;-0.3299999947900706;0.8447990239515895
86.961719;1.079986978190256;0.8333944908744239;0.7716842642963206;-0.3711810450457651;-0.34370127636480047;1.0720526724700858;9.99763408764927;0.8335976261230301;-0.424455036320148;-0.4244550302988782;0.7775550110042561;-0.32999999428850046;0.8448016690108875
86.971719;1.0799856276646935;0.8333961631062217;0.7716845319096316;-0.37118104528113255;-0.3437012759687069;1.072051529428987;9.997641150966594;0.8335997473013632;-0.4244550360595101;-0.42445502981583916;0.777554348019402;-0.32999999378968314;0.8448042674792818
86.981719;1.0799842462105629;0.8333978355899675;0.771684816889149;-0.3711810455108721;-0.3437012755634341;1.072050364189209;9.997648902037534;0.8336018697619824;-0.4244550357749816;-0.42445502932069784;0.7775536424541205;-0.32999999329362734;0.8448068118051932
86.991719;1.0799828313429278;0.8333995089559815;0.771685119440083;-0.3711810457341144;-0.3437012751477396;1.0720491789007627;9.997657301870792;0.8336039918436958;-0.4244550354657775;-0.4244550288147431;0.7775529030349814;-0.32999999280073467;0.8448092951410537
87.001719;1.0799813803495044;0.833401182525357;0.7716854402829015;-0.3711810459498319;-0.343701274720668;1.0720479746672869;9.997666299745399;0.8336061111835054;-0.42445503513151595;-0.42445502829867754;0.7775521385619943;-0.3299999923120499;0.8448117119612383
87.011719;1.0799798907982683;0.8334028546254113;0.7716857801306419;-0.37118104615716835;-0.34370127428152436;1.0720467524621706;9.99767584334864;0.8336082244098253;-0.4244550347721561;-0.4244550277727243;0.777551357135889;-0.32999999182928175;0.8448140583661166
87.021719;1.079978360900029;0.8334045234445044;0.7716861397244452;-0.3711810463557435;-0.3437012738297003;1.0720455136454319;9.997685876606361;0.8336103274581907;-0.424455034387928;-0.42445502723676015;0.7775505660867466;-0.329999991354561;0.844816331843775
87.031719;1.0799767896188757;0.8334061875775106;0.7716865198861304;-0.3711810465458257;-0.34370127336471173;1.0720442598767363;9.997696344281932;0.8336124160362735;-0.424455033979488;-0.42445502669043056;0.7775497722482707;-0.3299999908900805;0.8448185312235187
87.041719;1.0799751763817869;0.833407846096017;0.7716869213103035;-0.37118104672810975;-0.34370127288648905;1.0720429924872839;9.997707205684039;0.8336144859287524;-0.42445503354814096;-0.4244550261333614;0.7775489820409204;-0.3299999904377757;0.8448206568372009
87.051719;1.079973520082369;0.8334094984053358;0.7716873444029367;-0.37118104690323916;-0.3437012723954639;1.0720417115126444;9.99771843858255;0.8336165330070578;-0.42445503309579;-0.4244550255651726;0.7775482013717511;-0.3299999899991501;0.8448227104229085
87.061719;1.079971818384238;0.8334111440112103;0.7716877892182814;-0.3711810470715965;-0.3437012718922737;1.0720404153781282;9.997730026001868;0.8336185530730931;-0.4244550326247104;-0.42445502498540777;0.7775474354970288;-0.3299999895753666;0.8448246947687365
87.071719;1.0799700683419013;0.833412782436174;0.7716882552307504;-0.3711810472335151;-0.34370127137747536;1.0720391020155589;9.997741943082538;0.8336205420101933;-0.42445503213737473;-0.4244550243935968;0.7775466886318497;-0.32999998916754414;0.8448266131465006
87.081719;1.0799682679070144;0.8334144131200315;0.7716887413740742;-0.371181047389599;-0.3437012708514693;1.0720377702457249;9.997754159054034;0.8336224960549455;-0.42445503163635306;-0.4244550237892635;0.777545963989147;-0.329999988777033;0.8448284685688064
87.091719;1.079966417111314;0.8334160350234457;0.771689246778642;-0.3711810475407544;-0.3437012703145186;1.0720364196145853;9.997766646687166;0.8336244115955065;-0.42445503112412863;-0.4244550231719531;0.777545264938463;-0.32999998840557726;0.8448302630413155
87.101719;1.0799645180137256;0.8334176463982608;0.7716897712550065;-0.37118104768779975;-0.3437012697668672;1.07203504904565;9.997779384994036;0.8336262849690803;-0.4244550306028806;-0.42445502254129175;0.7775445958628037;-0.32999998805525294;0.8448319973742902
87.111719;1.0799625735669907;0.8334192450770629;0.7716903147095707;-0.3711810478310699;-0.3437012692089334;1.0720336562732176;9.997792352617275;0.8336281125078341;-0.4244550300745238;-0.4244550218969103;0.7775439617173392;-0.32999998772819983;0.844833672075707
87.121719;1.079960586284402;0.8334208288927653;0.7716908761618224;-0.3711810479703859;-0.34370126864154105;1.0720322386194967;9.99780552273058;0.8336298903710115;-0.424455029540927;-0.4244550212383896;0.7775433675480597;-0.32999998742643366;0.8448352886069144
87.131719;1.0799585575565098;0.8334223956883287;0.7716914532612751;-0.3711810481052;-0.34370126806606427;1.0720307941051965;9.997818869381293;0.8336316146781865;-0.42445502900402865;-0.4244550205652617;0.7775428184608788;-0.32999998715176776;0.8448368496317116
87.141719;1.07995648779182;0.8334239431262251;0.7716920424767604;-0.37118104823468845;-0.3437012674842044;1.0720293223737556;9.997832377318913;0.833633282236702;-0.42445502846590255;-0.42445501987701384;0.777542319254403;-0.32999998690567767;0.8448383578995696
87.151719;1.079954376976347;0.8334254688277292;0.7716926396819985;-0.371181048357756;-0.34370126689763314;1.0720278254519846;9.997846043367378;0.8336348909562908;-0.42445502792877077;-0.42445501917320216;0.7775418738254606;-0.3299999866891827;0.8448398149787969
87.161719;1.0799522251815434;0.8334269704517833;0.7716932407880788;-0.3711810484729986;-0.34370126630790215;1.0720263076719116;9.9978598745697;0.8336364394345002;-0.4244550273946728;-0.4244550184536025;0.7775414848134095;-0.32999998650279966;0.8448412212625841
87.171719;1.0799500327102116;0.8334284452494571;0.7716938424439442;-0.3711810485788295;-0.3437012657163373;1.0720247742405105;9.99787389078747;0.8336379262047917;-0.4244550268650544;-0.4244550177182903;0.7775411536411465;-0.32999998634650185;0.8448425766911782
87.181719;1.0799478003396954;0.833429889361112;0.7716944425642469;-0.37118104867378604;-0.3437012651237871;1.0720232296548091;9.99788812462103;0.833639349424321;-0.4244550263409205;-0.42445501696777277;0.7775408811598404;-0.32999998621989146;0.8448438807854999
87.191719;1.079945529795824;0.8334312972750697;0.7716950397771672;-0.3711810487566572;-0.3437012645306807;1.0720216773787825;9.997902614970878;0.8336407071666827;-0.4244550258233564;-0.42445501620309767;0.7775406683271212;-0.3299999861227483;0.8448451323557996
87.201719;1.0799432235923299;0.833432662148043;0.7716956323419089;-0.3711810488262916;-0.34370126393734085;1.0720201204786235;9.997917401899425;0.8336419979069822;-0.4244550253136659;-0.4244550154256633;0.7775405160906989;-0.3299999860554292;0.8448463298921889
87.211719;1.0799408844012153;0.8334339774480638;0.7716962181186787;-0.37118104888138864;-0.3437012633440254;1.0720185621632505;9.997932524129341;0.8336432206862718;-0.4244550248130951;-0.42445501463683655;0.7775404248591206;-0.32999998601851444;0.8448474720053911
87.221719;1.0799385147819496;0.8334352387166177;0.7716967950985494;-0.3711810489204353;-0.3437012627506672;1.0720170056673266;9.997948014724818;0.8336443749013301;-0.4244550243227565;-0.4244550138376671;0.7775403942366965;-0.329999986012063;0.8448485569974445
87.231719;1.0799361172591246;0.833436443818581;0.7716973614859352;-0.3711810489417189;-0.3437012621566106;1.0720154535218214;9.997963896689889;0.8336454604063914;-0.4244550238437727;-0.42445501302887784;0.7775404230862625;-0.3299999860354223;0.8448495823415265
87.241719;1.079933694694005;0.8334375921360265;0.7716979157702107;-0.3711810489434212;-0.34370126156053493;1.0720139069920074;9.997980185331958;0.833646477818889;-0.4244550233771194;-0.4244550122111309;0.7775405097294347;-0.32999998608754577;0.8448505446216763
87.251719;1.079931250878517;0.833438684110356;0.7716984568220845;-0.3711810489238552;-0.3437012609606829;1.072012366626276;9.997996893208208;0.8336474284202009;-0.42445502292326875;-0.42445501138520975;0.7775406519422149;-0.3299999861670196;0.8448514396587369
87.261719;1.0799287909227588;0.8334397209394062;0.7716989837372433;-0.37118104888170644;-0.34370126035520365;1.0720108333525513;9.99801403157299;0.8336483141973411;-0.4244550224820868;-0.4244550105520007;0.7775408468380091;-0.32999998627201604;0.8448522632917801
87.271719;1.079926321330371;0.8334407037771174;0.7716994956915344;-0.37118104881591146;-0.3437012597423425;1.072009308301212;9.998031618659716;0.8336491382234217;-0.4244550220529647;-0.4244550097125765;0.7775410910206347;-0.3299999864006979;0.8448530126242203
87.281719;1.0799238497719508;0.8334416332033279;0.7716999918396578;-0.37118104872533464;-0.3437012591205744;1.0720077911736658;9.998049690412252;0.8336499045851122;-0.42445502163492055;-0.4244550088683953;0.7775413809036799;-0.32999998655155227;0.8448536868425653
87.291719;1.0799213846916125;0.8334425094186473;0.771700471350567;-0.37118104860890166;-0.3437012584887234;1.0720062790430656;9.99806829305408;0.8336506175325878;-0.4244550212266216;-0.42445500802130165;0.7775417128529148;-0.32999998672329894;0.8448542873620989
87.301719;1.0799189353160432;0.8334433324270498;0.7717009339345443;-0.3711810484660154;-0.3437012578458676;1.0720047670479587;9.998087462719024;0.833651280272455;-0.4244550208263841;-0.42445500717322204;0.7775420829144408;-0.3299999869147747;0.8448548171528859
87.311719;1.0799165116830094;0.8334441020473337;0.7717013804600263;-0.37118104829665305;-0.34370125719107214;1.0720032501781938;9.998107212729757;0.8336518945351343;-0.42445502043224886;-0.42445500632578653;0.7775424865869178;-0.3299999871249209;0.8448552796830925
87.321719;1.079914123866405;0.8334448178413159;0.7717018129061501;-0.3711810481013028;-0.3437012565233298;1.0720017239493405;9.998127531252521;0.8336524616185422;-0.4244550200422664;-0.42445500548019505;0.7775429192247736;-0.3299999873527507;0.8448556782062122
87.331719;1.079911781278571;0.8334454785247555;0.7717022339127733;-0.3711810478808982;-0.3437012558418754;1.0720001836514241;9.99814838285669;0.8336529834743838;-0.42445501965479193;-0.4244550046374232;0.7775433764666853;-0.32999998759736776;0.8448560152113754
87.341719;1.0799094927954735;0.8334460812800072;0.7717026464909631;-0.37118104763658255;-0.3437012551464588;1.0719986239118027;9.998169715878374;0.8336534624312454;-0.42445501926850154;-0.4244550037984914;0.777543854085272;-0.3299999878580148;0.8448562921486156
87.351719;1.0799072668274532;0.8334466220142803;0.7717030538330847;-0.37118104736950863;-0.3437012544371486;1.0719970395002403;9.998191474393755;0.8336539006703692;-0.42445501888220244;-0.42445500296449373;0.7775443479623152;-0.32999998813400583;0.8448565098415205
87.361719;1.0799051110270903;0.833447096141955;0.7717034593241515;-0.37118104708079;-0.3437012537139779;1.0719954263496316;9.998213605961386;0.833654300469074;-0.4244550184947418;-0.4244550021364947;0.7775448548211276;-0.32999998842462924;0.844856669134149
87.371719;1.0799030320013798;0.83344749865245;0.7717038668068589;-0.3711810467714943;-0.3437012529769287;1.0719937812996025;9.998236059203869;0.83365466426034;-0.42445501810510844;-0.4244550013156004;0.7775453727839201;-0.32999998872928604;0.8448567711355771
87.381719;1.0799010350650189;0.8334478234958481;0.7717042805112414;-0.3711810464426677;-0.34370125222614756;1.0719921013731442;9.998258773519373;0.8336549939252824;-0.4244550177124098;-0.4244550005031882;0.77754590093712;-0.32999998904768924;0.8448568167804491
87.391719;1.0798991243235518;0.8334480632502964;0.7717047044552461;-0.3711810460952328;-0.34370125146208086;1.0719903840081408;9.998281674582495;0.8336552902303694;-0.4244550173157933;-0.4244549997009174;0.77754643877146;-0.3299999893797856;0.844856806313143
87.401719;1.0798973028506902;0.8334482096678903;0.7717051419735635;-0.37118104572981137;-0.3437012506854932;1.071988627572741;9.998304682811368;0.8336555530771579;-0.42445501691467763;-0.42445499891043387;0.7775469859440877;-0.3299999897255896;0.8448567398224881
87.411719;1.0798955721990873;0.8334482548087756;0.7717055959271107;-0.3711810453467547;-0.3437012498974585;1.0719868317606682;9.998327723389773;0.8336557818759399;-0.42445501650895934;-0.42445499813322984;0.7775475418933677;-0.32999999008500724;0.8448566185562189
87.421719;1.0798939318812766;0.8334481917392755;0.7717060692788156;-0.3711810449463203;-0.3437012490992467;1.0719849980110814;9.998350729961214;0.8336559758089328;-0.4244550160989006;-0.424454997370856;0.777548105563755;-0.32999999045751366;0.8448564454193684
87.431719;1.0798923799977014;0.833448014351763;0.7717065652704421;-0.3711810445288306;-0.343701248292055;1.0719831295839723;9.998373644352128;0.8336561345777961;-0.4244550156849338;-0.4244549966251366;0.7775486754940956;-0.3299999908420431;0.8448562243111396
87.441719;1.079890914512372;0.8334477174697986;0.7717070872433541;-0.37118104409471464;-0.34370124747687053;1.0719812313645987;9.998396412124222;0.833656258884503;-0.4244550152673981;-0.42445499589814095;0.7775492499497941;-0.3299999912372906;0.8448559596748212
87.451719;1.079889533611265;0.833447297871891;0.7717076387650463;-0.3711810436444145;-0.34370124665469665;1.0719793091765508;9.998418977098611;0.8336563500041207;-0.42445501484632675;-0.42445499519195673;0.7775498271148523;-0.3299999916419461;0.8448556565390903
87.461719;1.0798882349695273;0.8334467549238153;0.7717082236965882;-0.3711810431784094;-0.34370124582688844;1.0719773688242629;9.998441282696126;0.8336564092529125;-0.4244550144215817;-0.42445499450843427;0.7775504054158233;-0.32999999205463093;0.8448553204346321
87.471719;1.0798870153776523;0.8334460901057288;0.7717088455870297;-0.37118104269736407;-0.34370124499513915;1.0719754160416186;9.99846327517353;0.8336564376994734;-0.4244550139931398;-0.42445499384905105;0.7775509835791581;-0.3299999924737976;0.8448549572903734
87.481719;1.0798858712226167;0.8334453059689062;0.7717095070795608;-0.37118104220211007;-0.3437012441611707;1.0719734571911794;9.99848490284014;0.8336564362945384;-0.42445501356120524;-0.42445499321487934;0.7775515605135132;-0.32999999289773047;0.8448545730168968
87.491719;1.0798847989181346;0.8334444050849743;0.7717102097863213;-0.37118104169350935;-0.34370124332670415;1.0719714996684808;9.99850611779643;0.833656406366563;-0.42445501312612005;-0.42445499260657077;0.7775521356445312;-0.3299999933246191;0.8448541725719694
87.501719;1.0798837950381008;0.8334433897946332;0.7717109542846947;-0.37118104117236767;-0.343701242493769;1.071969551616234;9.998526879457659;0.8336563496274657;-0.4244550126882004;-0.42445499202435494;0.7775527093769442;-0.3299999937526981;0.8448537592199299
87.511719;1.0798828564491245;0.8334422629119782;0.7717117402649322;-0.3711810406393319;-0.3437012416648384;1.0719676209359061;9.998547157083651;0.8336562678718524;-0.4244550122476184;-0.42445499146817933;0.777553282849338;-0.3299999941804184;0.8448533347812247
87.521719;1.0798819800909225;0.8334410284063093;0.7717125669017466;-0.37118104009485703;-0.34370124084256165;1.0719657140002294;9.99856693268616;0.8336561629743761;-0.42445501180440537;-0.42445499093811306;0.7775538573527436;-0.32999999460648793;0.8448529009226842
87.531719;1.0798811622002955;0.833439691572251;0.7717134332566787;-0.3711810395393717;-0.34370124002935387;1.0719638349981522;9.998586199407208;0.8336560366620039;-0.42445501135851416;-0.424454990434696;0.7775544342681582;-0.329999995029694;0.8448524600315342
87.541719;1.0798803976391882;0.8334382589857113;0.7717143385692538;-0.3711810389734019;-0.34370123922732526;1.0719619864965055;9.998604956536678;0.8336558898660105;-0.4244550109097867;-0.4244549899587745;0.7775550151890095;-0.3299999954487064;0.8448520146944154
87.551719;1.0798796804110156;0.8334367382212624;0.7717152824143685;-0.37118103839749833;-0.3437012384385517;1.0719601706318653;9.998623207393893;0.833655722269063;-0.4244550104579581;-0.42445498951105387;0.7775556014786126;-0.32999999586210116;0.8448515670058638
87.561719;1.07987900531641;0.833435137616355;0.7717162648455153;-0.37118103781222145;-0.343701237665208;1.07195838977929;9.998640958114986;0.8336555321023944;-0.42445501000289715;-0.4244549890919264;0.7775561935624609;-0.32999999626856646;0.8448511186772217
87.571719;1.079878369033849;0.8334334665911812;0.7717172866735768;-0.37118103721836915;-0.3437012369094808;1.071956646432843;9.998658215208861;0.8336553160159139;-0.4244550095447971;-0.4244549887015581;0.7775567908479316;-0.32999999666706065;0.8448506716788812
