time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.581719;1.079877769685805;0.8334317354587901;0.7717183495643416;-0.3711810366171808;-0.34370123617341924;1.071954942943871;9.998674985530712;0.8336550695294036;-0.4244550090839545;-0.42445498833985584;0.7775573924398632;-0.32999999705678773;0.8448502287260801
87.591719;1.0798772057237696;0.8334299541741832;0.7717194555057514;-0.3711810360102175;-0.34370123545885467;1.071953281346618;9.998691279255558;0.8336547880010825;-0.4244550086203806;-0.42445498800633574;0.7775579980764561;-0.3299999974370925;0.844849792826869
87.601719;1.0798766752654614;0.8334281315974605;0.771720606092995;-0.3711810353990949;-0.3437012347675488;1.0719516632907184;9.99870710853051;0.8336544672526911;-0.42445500815367665;-0.4244549877001637;0.7775586087647872;-0.32999999780745937;0.8448493664948857
87.611719;1.0798761760060658;0.8334262759292477;0.7717218022172088;-0.37118103478537534;-0.34370123410132053;1.0719500906056;9.99872247867112;0.8336541038468103;-0.4244550076832561;-0.4244549874202554;0.7775592266294463;-0.32999999816759995;0.8448489515078392
87.621719;1.079875705315875;0.8334243953465202;0.7717230438375361;-0.37118103417065146;-0.3437012334618239;1.071948566416262;9.998737382917914;0.8336536953459425;-0.4244550072088126;-0.42445498716522867;0.7775598539022414;-0.3299999985173906;0.8448485486919236
87.631719;1.0798752607618338;0.8334224981153314;0.7717243295795495;-0.3711810335567138;-0.343701232850229;1.0719470957738853;9.998751806851221;0.8336532402828469;-0.42445500673072273;-0.4244549869333435;0.7775604917511832;-0.32999999885661063;0.8448481579972643
87.641719;1.0798748407401548;0.8334205924194259;0.7717256567623123;-0.3711810329456607;-0.3437012322672687;1.071945685251769;9.998765733070181;0.8336527379290656;-0.4244550062500461;-0.42445498672255016;0.7775611397027947;-0.3299999991848837;0.8448477792029888
87.651719;1.0798744446665491;0.8334186862061386;0.7717270221268193;-0.3711810323398031;-0.34370123171356454;1.0719443418685912;9.998779142652857;0.8336521881229964;-0.4244550057682408;-0.42445498653058567;0.7775617961675609;-0.32999999950194986;0.8448474117546632
87.661719;1.0798740732797991;0.8334167867285386;0.7717284226685684;-0.37118103174143025;-0.34370123118974966;1.0719430719926544;9.998792017914266;0.8336515909219478;-0.4244550052868664;-0.42445498635504864;0.7775624594941043;-0.32999999980771155;0.8448470537837505
87.671719;1.0798737288692595;0.8334149002509211;0.7717298559403281;-0.3711810311525968;-0.3437012306962512;1.0719418806939305;9.99880434659551;0.8336509460843078;-0.42445500480736437;-0.4244549861935305;0.7775631280394144;-0.33000000010187447;0.8448467022681432
87.681719;1.079873414685966;0.8334130325668069;0.7717313195786375;-0.3711810305748537;-0.3437012302330654;1.0719407718106113;9.998816123338397;0.8336502525525689;-0.4244550043309739;-0.42445498604396814;0.7775637994595754;-0.33000000038375177;0.844846354065187
87.691719;1.0798731342776215;0.8334111892042192;0.7717328107294005;-0.3711810300089861;-0.3437012297998439;1.0719397485006747;9.998827345295954;0.833649508269527;-0.4244550038587971;-0.42445498590503133;0.7775644705910308;-0.3300000006524797;0.8448460061899415
87.701719;1.0798728913983573;0.8334093746037599;0.771734326337007;-0.37118102945513903;-0.34370122939618186;1.071938812971737;9.998838009425295;0.8336487109626209;-0.4244550033919091;-0.42445498577612295;0.7775651376785808;-0.3300000009072363;0.8448456552817812
87.711719;1.0798726899701736;0.8334075916322552;0.7717358638420829;-0.37118102891334187;-0.34370122902188205;1.0719379653253827;9.998848118602714;0.8336478593896673;-0.42445500293139526;-0.42445498565709355;0.7775657963357476;-0.33000000114724026;0.8448452971781698
87.721719;1.07987253413273;0.8334058424203872;0.7717374209458949;-0.37118102838392997;-0.34370122867714625;1.0719372037987978;9.998857687743543;0.8336469538290737;-0.42445500247831985;-0.4244549855481369;0.7775664414809476;-0.3300000013717681;0.8448449272614478
87.731719;1.079872428843948;0.8334041296955623;0.7717389945551283;-0.3711810278675581;-0.34370122836250977;1.0719365264940353;9.998866740238302;0.8336459958071013;-0.42445500203368036;-0.42445498544969956;0.7775670673957182;-0.330000001580155;0.8448445412088107
87.741719;1.0798723798884668;0.8334024573079927;0.7717405802233624;-0.3711810273649288;-0.3437012280784257;1.0719359320627093;9.99887529891224;0.8336449877976724;-0.424455001598405;-0.42445498536205123;0.7775676682483843;-0.3300000017715309;0.8448441352569287
87.751719;1.0798723923515505;0.8334008298727712;0.7717421724108454;-0.37118102687648774;-0.34370122782487983;1.0719354192095996;9.998883382967904;0.8336439332702681;-0.42445500117345636;-0.42445498528489567;0.7775682392441481;-0.3300000019446165;0.8448437060190094
87.761719;1.079872469443205;0.8333992524657319;0.7717437651796287;-0.3711810264023409;-0.343701227601256;1.0719349866700625;9.998891013753282;0.8336428367846224;-0.4244550007598275;-0.42445498521740765;0.7775687777336534;-0.3300000020980724;0.844843250187401
87.771719;1.0798726127884604;0.8333977306359244;0.7717453528136807;-0.371181025942433;-0.34370122740625286;1.0719346338374744;9.998898218330886;0.833641703430094;-0.42445500035825195;-0.42445498515859287;0.7775692836363688;-0.3300000022311435;0.844842764248409
87.781719;1.0798728227374284;0.8333962702661223;0.771746929736576;-0.3711810254967574;-0.3437012272379586;1.0719343611241776;9.998905023388591;0.8336405376646818;-0.42445499996900066;-0.42445498510764007;0.7775697589365179;-0.3300000023439033;0.8448422444761999
87.791719;1.07987309824044;0.8333948770946821;0.7717484901253097;-0.37118102506543543;-0.3437012270943305;1.071934169361061;9.998911447925078;0.8336393425768952;-0.42445499959210437;-0.4244549850639252;0.777570206397052;-0.33000000243696126;0.8448416871070482
87.801719;1.079873436690253;0.8333935559960757;0.7717500281044973;-0.37118102464868097;-0.3437012269737363;1.0719340585423405;9.998917504028771;0.8336381203274289;-0.4244549992277444;-0.4244549850267484;0.7775706282904644;-0.33000000251110156;0.8448410885667759
87.811719;1.0798738334716367;0.8333923104785318;0.7717515383265824;-0.3711810242466254;-0.34370122687504145;1.0719340268439395;9.998923203056394;0.833636873072264;-0.42445499887640986;-0.4244549849951774;0.777571026183898;-0.33000000256721274;0.8448404459057046
87.821719;1.0798742815734224;0.8333911427918755;0.7717530161998136;-0.3711810238590023;-0.34370122679738313;1.0719340705276161;9.998928556112427;0.8336356031529891;-0.4244549985387927;-0.42445498496819944;0.7775714018878975;-0.3300000026063992;0.8448397571527164
87.831719;1.0798747720554511;0.8333900542935946;0.7717544577181752;-0.37118102348501236;-0.34370122674010817;1.0719341847625325;9.998933563752955;0.8336343129225778;-0.42445499821567406;-0.4244549849450919;0.7775717582617094;-0.33000000262991;0.844839021315245
87.841719;1.0798752951803654;0.8333890456524535;0.7717558593013758;-0.3711810231235794;-0.3437012267028615;1.0719343647004203;9.99893820837719;0.8336330051804433;-0.4244549979078772;-0.4244549849257022;0.7775720987371288;-0.33000000263903245;0.8448382382673938
87.851719;1.079875841038104;0.833388116803935;0.7717572177295713;-0.3711810227736953;-0.34370122668565245;1.071934605759312;9.998942462000151;0.8336316836640941;-0.42445499761614947;-0.4244549849104397;0.7775724266297347;-0.33000000263535195;0.8448374084753278
87.861719;1.0798763991920413;0.8333872666879912;0.771758530037028;-0.3711810224345589;-0.34370122668892894;1.071934903168829;9.998946300886294;0.833630352648345;-0.42445499734112085;-0.42445498490013955;0.7775727457275367;-0.3300000026210195;0.8448365324088871
87.871719;1.07987695907148;0.8333864930288721;0.7717597935579076;-0.3711810221054677;-0.3437012267135461;1.0719352519196639;9.998949713887685;0.833629016338421;-0.42445499708354584;-0.4244549848959806;0.7775730611115604;-0.3300000025986207;0.8448356100551877
87.881719;1.0798775117013697;0.8333857926000522;0.7717610062248355;-0.3711810217856078;-0.34370122676067455;1.0719356469473895;9.998952704969382;0.8336276790203682;-0.424454996844496;-0.4244549848994577;0.777573378753801;-0.3300000025708487;0.844834640936928
87.891719;1.0798780501182201;0.8333851617429556;0.7717621664927885;-0.3711810214740216;-0.34370122683178017;1.0719360831019968;9.998955295600028;0.8336263452924494;-0.4244549966252253;-0.424454984912352;0.7775737044923796;-0.330000002540122;0.8448336245777256
87.901719;1.0798785678642095;0.8333845963393647;0.7717632727503295;-0.371181021169765;-0.3437012269285036;1.0719365554117775;9.998957527381545;0.8336250195610647;-0.42445499642686607;-0.4244549849365405;0.7775740432876116;-0.3300000025082751;0.8448325613658365
87.911719;1.0798790580895021;0.833384091651909;0.7717643231311535;-0.3711810208719764;-0.34370122705246064;1.0719370590120962;9.998959461734406;0.8336237054771293;-0.42445499625016747;-0.4244549849736995;0.7775743988975158;-0.3300000024765325;0.8448314535941105
87.921719;1.0798795142168542;0.8333836427358344;0.7717653160125507;-0.37118102057978186;-0.3437012272050315;1.0719375886785458;9.99896117298313;0.8336224062133787;-0.4244549960954107;-0.42445498502522777;0.7775747741087186;-0.3300000024456994;0.8448303057554644
87.931719;1.0798799308483635;0.8333832445849534;0.7717662503142836;-0.3711810202923535;-0.3437012273870526;1.0719381393112668;9.998962735409908;0.8336211251675509;-0.4244549959625069;-0.4244549850923294;0.7775751715785515;-0.3300000024163704;0.8448291236700651
87.941719;1.0798803037874738;0.833382891651219;0.7717671248610738;-0.3711810200092858;-0.34370122759876437;1.0719387068643347;9.998964211314473;0.8336198663188968;-0.4244549958513011;-0.4244549851760119;0.777575594627035;-0.33000000238900695;0.8448279135036252
87.951719;1.0798806295931525;0.8333825775265484;0.7717679374808218;-0.37118101973086126;-0.3437012278402285;1.0719392881159313;9.99896564822237;0.8336186340640331;-0.424454995761863;-0.42445498527706405;0.7775760472823212;-0.33000000236392557;0.8448266813812575
87.961719;1.0798809052867138;0.8333822951919997;0.7717686850437088;-0.37118101945792503;-0.34370122811162807;1.0719398793761994;9.998967085507793;0.8336174325706057;-0.4244549956943296;-0.4244549853961435;0.7775765338932915;-0.33000000234139437;0.844825432949994
87.971719;1.0798811280857126;0.8333820377188178;0.7717693641372515;-0.371181019191691;-0.3437012284130677;1.071940475724888;9.998968562299332;0.8336162653086217;-0.4244549956485555;-0.4244549855338992;0.7775770586939745;-0.33000000232172916;0.8448241730001231
87.981719;1.0798812954849861;0.8333817987287238;0.7717699713579945;-0.37118101893362926;-0.3437012287442584;1.0719410714159638;9.998970117459276;0.8336151355324364;-0.4244549956240873;-0.4244549856909681;0.7775776252805529;-0.33000000230520415;0.8448229059813777
87.991719;1.0798814057280623;0.8333815724928328;0.7717705031854679;-0.3711810186852837;-0.34370122910438955;1.0719416603900502;9.998971778023197;0.8336140469296648;-0.4244549956203508;-0.4244549858679603;0.7775782363798909;-0.33000000229199705;0.8448216368716616
88.001719;1.0798814574108353;0.8333813543522596;0.7717709557467954;-0.3711810184481117;-0.3437012294921327;1.0719422365157287;9.99897354964647;0.8336130031319341;-0.42445499563675426;-0.4244549860654827;0.7775788941944491;-0.33000000228224347;0.8448203712509018
88.011719;1.0798814480658248;0.8333811412821633;0.7717713247799766;-0.37118101822338573;-0.3437012299057343;1.0719427941916162;9.998975428793797;0.833612006465808;-0.4244549956725722;-0.4244549862840872;0.7775796007707105;-0.33000000227591286;0.8448191145651925
88.021719;1.0798813738272686;0.8333809319331567;0.7717716063677408;-0.3711810180119317;-0.34370123034318967;1.0719433289858542;9.998977426640838;0.8336110571356242;-0.424454995726712;-0.42445498652431124;0.7775803579430212;-0.3300000022726354;0.8448178714435846
88.031719;1.0798812311200565;0.8333807259838386;0.7717717979563005;-0.3711810178138239;-0.34370123080251624;1.0719438373746835;9.998979575227654;0.833610153133433;-0.42445499579774376;-0.4244549867867637;0.7775811670392409;-0.3300000022717988;0.8448166457259957
88.041719;1.0798810184981427;0.8333805234199408;0.7717718982978561;-0.37118101762839534;-0.34370123128203445;1.0719443160842654;9.998981917409889;0.8336092905218114;-0.4244549958842289;-0.42445498707199814;0.7775820284229865;-0.33000000227275333;0.8448154409550365
88.051719;1.0798807369329033;0.8333803243025825;0.7717719066984022;-0.3711810174544652;-0.3437012317804212;1.0719447621542475;9.998984502770982;0.8336084639694381;-0.4244549959849867;-0.42445498738035997;0.777582941156538;-0.3300000022749525;0.8448142606398383
88.061719;1.0798803887725867;0.8333801285616695;0.7717718229293365;-0.37118101729056424;-0.34370123229655014;1.0719451733124725;9.998987385364927;0.8336076676980836;-0.4244549960991815;-0.42445498771205303;0.7775839033126064;-0.33000000227812737;0.8448131083164303
88.071719;1.0798799766202485;0.8333799358413226;0.7717716474631472;-0.37118101713512197;-0.3437012328293807;1.071945548140187;9.998990613752138;0.8336068964713861;-0.42445499622629557;-0.4244549880672186;0.7775849124808761;-0.3300000022824712;0.8448119875629374
88.081719;1.0798795030519448;0.8333797458763728;0.7717713810560413;-0.3711810169864441;-0.3437012333779979;1.071945886414573;9.998994224207378;0.8336061459809637;-0.424454996366081;-0.42445498844571333;0.7775859657030942;-0.3300000022886269;0.844810901754747
88.091719;1.0798789708045577;0.8333795587061021;0.7717710239763205;-0.3711810168426054;-0.3437012339415643;1.0719461894602058;9.998998241650812;0.83360541274585;-0.42445499651853064;-0.4244549888467867;0.7775870590888121;-0.3300000022974858;0.8448098539071883
88.101719;1.0798783829130736;0.8333793744728785;0.7717705759202494;-0.3711810167017978;-0.34370123451915696;1.071946459686769;9.999002682703521;0.8336046940193709;-0.4244549966836931;-0.4244549892690983;0.7775881876683501;-0.3300000023100053;0.8448088467945407
88.111719;1.0798777427865107;0.8333791936197391;0.7717700366014197;-0.3711810165629591;-0.3437012351098559;1.071946699409561;9.99900756177744;0.8336039878339736;-0.4244549968614436;-0.4244549897109558;0.7775893454878782;-0.33000000232714793;0.8448078827487452
88.121719;1.0798770539702713;0.8333790171299394;0.7717694060237527;-0.3711810164257987;-0.3437012357129527;1.0719469101654149;9.999012897581276;0.8336032931160878;-0.42445499705145834;-0.4244549901704157;0.7775905258109023;-0.3300000023500289;0.8448069629052699
88.131719;1.0798763201315336;0.8333788459829984;0.7717686844929159;-0.37118101629013306;-0.34370123632787847;1.0719470924528738;9.999018707892649;0.8336026096306624;-0.4244549972532507;-0.4244549906453373;0.7775917214763579;-0.3300000023800637;0.8448060867116153
88.141719;1.0798755460584148;0.8333786804926652;0.7717678727824597;-0.3711810161552904;-0.3437012369540557;1.071947244961276;9.999024999645265;0.8336019374147767;-0.4244549974661258;-0.4244549911334674;0.7775929253186465;-0.33000000241874344;0.8448052524516666
88.151719;1.079874738408589;0.8333785201669073;0.7717669719427045;-0.37118101602009007;-0.343701237590853;1.0719473640751391;9.999031775820063;0.8336012760405808;-0.4244549976891043;-0.4244549916324778;0.7775941305254246;-0.33000000246731126;0.8448044581991563
88.161719;1.0798739049445616;0.8333783637083096;0.7717659829384373;-0.37118101588326285;-0.3437012382374571;1.0719474446996848;9.999039050770214;0.8336006245682772;-0.42445499792095326;-0.42445499214016624;0.7775953310800773;-0.3300000025267433;0.8448037023085154
88.171719;1.07987305312641;0.8333782089881436;0.7717649070025179;-0.3711810157438157;-0.34370123889276766;1.071947481595503;9.999046854710523;0.8335999818665314;-0.4244549981603153;-0.42445499265484776;0.7775965220644274;-0.3300000025978126;0.8448029832639109
88.181719;1.0798721893447685;0.833378053197333;0.7717637463274399;-0.3711810156010269;-0.3437012395555019;1.0719474699876348;9.999055229881519;0.8335993462847235;-0.4244549984056963;-0.42445499317550406;0.7775976990194706;-0.33000000268100876;0.8448022993121004
88.191719;1.0798713193326532;0.8333778934215135;0.7717625042881702;-0.37118101545416976;-0.3437012402243157;1.0719474057486942;9.99906422455328;0.8335987153695921;-0.4244549986553196;-0.42445499370151296;0.7775988568171995;-0.3300000027764616;0.8448016484145231
88.201719;1.0798704490400437;0.8333777274728471;0.7717611853512828;-0.37118101530221664;-0.3437012408977218;1.0719472857676593;9.999073890041558;0.8335980863855155;-0.42445499890704935;-0.42445499423227134;0.777599989782586;-0.33000000288404424;0.8448010283695209
88.211719;1.0798695848697222;0.833377554285759;0.7717597950171692;-0.3711810151437479;-0.3437012415739102;1.0719471080674994;9.999084282832568;0.833597456723283;-0.4244549991583919;-0.4244549947669927;0.7776010931155698;-0.33000000300359045;0.844800436815053
88.221719;1.0798687335365285;0.8333773737616901;0.7717583399593728;-0.37118101497718703;-0.34370124225081294;1.0719468713291682;9.999095461878246;0.8335968240332973;-0.42445499940661197;-0.42445499530464587;0.7776021637874418;-0.33000000313498484;0.8447998713223694
88.231719;1.0798679020731028;0.8333771866563602;0.7717568282258923;-0.37118101480119686;-0.34370124292637283;1.0719465741021785;9.999107480919152;0.8335961865219238;-0.4244549996490688;-0.42445499584402585;0.7776031997756154;-0.3300000032781339;0.8447993297806059
88.241719;1.0798670979392102;0.8333769946516583;0.7717552690041338;-0.3711810146149158;-0.34370124359857007;1.0719462143736507;9.999120385135939;0.8335955428446916;-0.4244549998835419;-0.4244549963839747;0.7776041985399554;-0.33000000343304114;0.8447988106518379
88.251719;1.079866329611061;0.8333768001616991;0.7717536718071417;-0.3711810144179411;-0.3437012442652867;1.071945789889764;9.999134203687202;0.8335948915257638;-0.42445500010824;-0.4244549969234916;0.7776051563996645;-0.330000003599936;0.8447983127934324
88.261719;1.0798656074747055;0.8333766058641745;0.7717520456039214;-0.37118101421020083;-0.343701244924403;1.0719452986963633;9.999148933852808;0.8335942311313249;-0.42445500032174777;-0.4244549974616588;0.7776060689037713;-0.33000000377918315;0.8447978352923137
88.271719;1.079864943862419;0.833376414308289;0.7717503983962952;-0.371181013991901;-0.343701245573926;1.0719447392616235;9.999164539020208;0.833593561497793;-0.42445500052320884;-0.42445499799758246;0.7776069312175313;-0.33000000397098933;0.8447973772379652
88.281719;1.0798643522125746;0.8333762275993534;0.7717487369027404;-0.3711810137635821;-0.34370124621189757;1.071944110247145;9.999180968141827;0.8335928840461574;-0.4244550007124078;-0.42445499853034435;0.777607738315069;-0.3300000041751793;0.8447969373893752
88.291719;1.079863846364283;0.8333760472318137;0.77174706625035;-0.3711810135261304;-0.34370124683633196;1.0719434108817811;9.999198172273424;0.8335922005768288;-0.4244550008895545;-0.42445499905895806;0.7776084853551233;-0.33000000439112137;0.8447965145436157
88.301719;1.0798634397623232;0.833375874367789;0.7717453904687198;-0.3711810132807523;-0.3437012474453044;1.0719426421741203;9.999216104669838;0.833591512513709;-0.42445500105515854;-0.4244549995824456;0.7776091682271001;-0.33000000461786105;0.844796108522636
88.311719;1.079863143704103;0.8333757104581879;0.7717437135426629;-0.37118101302902534;-0.34370124803704616;1.071941807059418;9.999234717707887;0.8335908209498731;-0.42445500121013297;-0.4244550000999806;0.7776097838320412;-0.330000004854513;0.8447957207448491
88.321719;1.079862965769689;0.8333755576943553;0.7717420398022588;-0.37118101277287646;-0.343701248609995;1.0719409087030607;9.9992539695167;0.8335901268553253;-0.4244550013558336;-0.4244550006108513;0.7776103300129416;-0.33000000510052907;0.8447953540371808
88.331719;1.0798629101240926;0.8333754189658956;0.7717403736434425;-0.37118101251437347;-0.34370124916282047;1.0719399491524857;9.999273835338682;0.8335894316567326;-0.42445500149387777;-0.42445500111422185;0.7776108056377072;-0.3300000053555671;0.844795012338355
88.341719;1.0798629788051641;0.8333752972735107;0.7717387193136648;-0.3711810122555119;-0.34370124969451815;1.071938929479405;9.999294312010184;0.8335887378712834;-0.42445500162587346;-0.4244550016090158;0.7776112109767999;-0.3300000056192668;0.8447947004529115
88.351719;1.079863172391204;0.833375194854422;0.7717370807327113;-0.3711810119981373;-0.34370125020450687;1.0719378501797698;9.99931541645753;0.8335880496315902;-0.4244550017532563;-0.42445500209401676;0.7776115477362379;-0.3300000058911444;0.8447944231990895
88.361719;1.0798634900743758;0.8333751125828955;0.7717354613577728;-0.3711810117440083;-0.3437012506924998;1.0719367114037812;9.99933718365206;0.8335873728675417;-0.4244550018772563;-0.42445500256799523;0.7776118185662352;-0.33000000617061576;0.8447941845380456
88.371719;1.0798639300691248;0.8333750497675246;0.771733864351588;-0.3711810114949114;-0.3437012511582462;1.0719355133675292;9.999359659511653;0.8335867143628051;-0.42445500199881014;-0.4244550030298931;0.7776120268651647;-0.330000006457202;0.8447939877298987
88.381719;1.0798644904804722;0.8333750042448143;0.7717322926474298;-0.37118101125261943;-0.34370125160142007;1.0719342564669074;9.999382889663737;0.8335860801013051;-0.42445500211839937;-0.42445500347911613;0.7776121769785166;-0.3300000067506486;0.8447938359383308
88.391719;1.0798651694352246;0.8333749729299323;0.7717307487493797;-0.37118101101873036;-0.3437012520217899;1.0719329409154468;9.999406914172539;0.8335854743159522;-0.42445500223609645;-0.42445500391569074;0.777612273960967;-0.3300000070506865;0.8447937322218185
88.401719;1.0798659642136965;0.8333749525833594;0.7717292346109806;-0.371181010794601;-0.34370125241956256;1.0719315664592304;9.999431766778462;0.833584899925149;-0.4244550023518994;-0.4244550043401313;0.7776123231323028;-0.33000000735671753;0.844793678735551
88.411719;1.0798668705811552;0.8333749403274834;0.7717277515321203;-0.37118101058136543;-0.34370125279552366;1.0719301326595985;9.999457471057228;0.8335843595547869;-0.4244550024660466;-0.42445500475312703;0.7776123299786117;-0.33000000766778353;0.8447936761082614
88.421719;1.0798678830023463;0.8333749339850725;0.7717263000644345;-0.3711810103799672;-0.3437012531508022;1.0719286397727714;9.999484035774593;0.8335838559508264;-0.4244550025790077;-0.4244550051552423;0.7776122997805107;-0.33000000798277723;0.8447937239818476
88.431719;1.0798689954139986;0.8333749325560836;0.7717248799941625;-0.371181010191111;-0.34370125348648334;1.0719270896477995;9.99951145592315;0.8335833917598118;-0.42445500269117414;-0.4244550055468386;0.7776122366725432;-0.33000000830059656;0.844793822084734
88.441719;1.0798702018638964;0.8333749366825013;0.7717234904887923;-0.37118101001511294;-0.34370125380330113;1.0719254856586933;9.999539721769338;0.8335829693275424;-0.424455002802544;-0.42445500592819413;0.7776121431350503;-0.33000000862008305;0.844793970664619
88.451719;1.0798714967842225;0.8333749485853084;0.7717221307036587;-0.3711810098519269;-0.3437012541016221;1.0719238314195128;9.999568827917754;0.8335825906965567;-0.42445500291264104;-0.4244550062995462;0.7776120206929346;-0.33000000893981657;0.8447941703324661
88.461719;1.0798728749587925;0.8333749712983795;0.7717208006108839;-0.37118100970142553;-0.34370125438178095;1.0719221297652886;9.999598772090618;0.8335822576344921;-0.4244550030206886;-0.4244550066609385;0.7776118709915617;-0.3300000092578625;0.8447944218220219
88.471719;1.0798743313206098;0.8333750074858097;0.771719501426984;-0.3711810095636231;-0.34370125464441215;1.0719203827824038;9.999629546478166;0.8335819718387845;-0.4244550031258149;-0.4244550070120319;0.777611695880795;-0.3300000095716632;0.8447947256735948
88.481719;1.0798758608984367;0.833375058653953;0.7717182352664504;-0.37118100943861554;-0.3437012548904426;1.0719185923374106;9.999661128886054;0.8335817354121596;-0.424455003227172;-0.4244550073521777;0.7776114967135087;-0.33000000987817774;0.8447950821408863
88.491719;1.0798774587046487;0.833375125660393;0.7717170043873848;-0.37118100932633774;-0.3437012551208498;1.071916761387074;9.999693478711787;0.833581551035804;-0.4244550033240483;-0.42445500768072414;0.7776112744078422;-0.33000001017415337;0.8447954915283555
88.501719;1.0798791196699327;0.8333752098478824;0.7717158110343071;-0.3711810092265005;-0.3437012553365106;1.0719148954112492;9.999726540592873;0.833581421291926;-0.42445500341595055;-0.42445500799710123;0.777611030509837;-0.3300000104564766;0.844795954390526
88.511719;1.0798808392326087;0.8333753133071857;0.7717146577737253;-0.3711810091388532;-0.3437012555382718;1.071913002508613;9.999760253268603;0.8335813477117467;-0.42445500350271403;-0.42445500830065425;0.7776107675653946;-0.33000001072247126;0.8447964714459733
88.521719;1.079882613839869;0.8333754384819266;0.7717135470651539;-0.3711810090633893;-0.3437012557269969;1.0719110926135267;9.999794561240565;0.8335813307578891;-0.4244550035846645;-0.42445500859065627;0.7776104882660314;-0.3300000109699018;0.8447970435282893
88.531719;1.0798844402910714;0.8333755881061552;0.7717124801142192;-0.3711810090001951;-0.3437012559034732;1.071909176653496;9.999829422359076;0.8335813707630516;-0.42445500366267896;-0.4244550088665432;0.7776101949331501;-0.33000001119680633;0.84479767154475
88.541719;1.0798863143551387;0.8333757652122422;0.7717114564370827;-0.37118100894923656;-0.34370125606839425;1.0719072656440396;9.999864802964604;0.8335814688188374;-0.42445500373808986;-0.4244550091280841;0.7776098897888296;-0.3300000114015551;0.8447983562469787
88.551719;1.0798882296460557;0.8333759727618055;0.7717104744377793;-0.3711810089103854;-0.34370125622231507;1.071905369968432;9.999900664452845;0.8335816271406058;-0.42445500381239865;-0.4244550093753819;0.7776095747880916;-0.33000001158305803;0.8447990978461901
88.561719;1.0798901774461662;0.8333762131563682;0.771709531911507;-0.37118100888351646;-0.34370125636538135;1.071903498920612;9.999936955424127;0.8335818488116593;-0.4244550038869805;-0.42445500960878185;0.7776092508392095;-0.3300000117406885;0.8447998957016352
88.571719;1.0798921477837062;0.8333764875441795;0.7717086260775605;-0.37118100886846056;-0.3437012564971539;1.0719016600351998;9.999973619445095;0.8335821369708849;-0.42445500396306085;-0.42445500982882145;0.7776089172639913;-0.3300000118740179;0.8448007480146179
88.581719;1.0798941313124695;0.8333767950805269;0.7717077537788344;-0.3711810088649235;-0.34370125661684875;1.0718998583711994;10.000010605434127;0.8335824941173107;-0.42445500404176995;-0.4244550100361498;0.7776085717520311;-0.3300000119827996;0.8448016516004918
88.591719;1.0798961209867057;0.8333771328683653;0.7717069121181659;-0.3711810088725734;-0.34370125672373925;1.0718980966052705;10.000047864954565;0.8335829220827563;-0.4244550041240955;-0.4244550102312306;0.777608210641347;-0.33000001206724855;0.8448026021504507
88.601719;1.07989811238748;0.8333774961685467;0.7717060990605389;-0.37118100889121836;-0.34370125681727703;1.071896375945544;10.000085345855824;0.8335834225972828;-0.42445500421088683;-0.4244550104141395;0.7776078294617621;-0.3300000121282537;0.84480359484939
88.611719;1.0799001025023487;0.8333778781736649;0.7717053136075416;-0.37118100892081374;-0.3437012568968896;1.0718946971517644;10.000122989685243;0.8335839979544415;-0.4244550043027835;-0.4244550105848332;0.7776074234739796;-0.3300000121672534;0.8448046249106484
88.621719;1.0799020886725166;0.8333782700410686;0.7717045554988602;-0.3711810089612847;-0.3437012569618405;1.071893060992944;10.000160731770908;0.8335846511685832;-0.424455004399999;-0.42445501074358877;0.7776069878265344;-0.3300000121859612;0.8448056879041164
88.631719;1.079904068918206;0.8333786620533412;0.7717038245084143;-0.3711810090124467;-0.3437012570113538;1.0718914677873743;10.000198508131053;0.8335853856115898;-0.42445500450237117;-0.4244550108911647;0.7776065174308451;-0.3300000121861722;0.8448067797954131
88.641719;1.0799060423083877;0.8333790453959026;0.7717031199526473;-0.37118100907415164;-0.3437012570447847;1.0718899170449405;10.000236259599466;0.8335862042474463;-0.4244550046097135;-0.4244550110286197;0.777606006882297;-0.3300000121695561;0.8448078964450376
88.651719;1.079908008315833;0.83337941312434;0.7717024410199879;-0.3711810091464109;-0.3437012570616639;1.071888408516115;10.000273924840029;0.8335871085766364;-0.4244550047219327;-0.4244550111570115;0.7776054504997268;-0.33000001213739527;0.8448090328781055
88.661719;1.0799099660871743;0.8333797598995494;0.7717017872690329;-0.37118100922932146;-0.34370125706166565;1.0718869435010663;10.000311437819898;0.8335880980556971;-0.4244550048387662;-0.42445501127725255;0.7776048423068421;-0.33000001209053054;0.8448101833562471
88.671719;1.0799119142109752;0.8333800812422019;0.7717011584540862;-0.37118100932292825;-0.3437012570446835;1.0718855247074883;10.000348732010442;0.8335891703220053;-0.42445500495961874;-0.424455011390098;0.7776041760705711;-0.33000001202967605;0.8448113422955887
88.681719;1.0799138507109654;0.8333803729366669;0.771700553992151;-0.37118100942704624;-0.343701257011006;1.0718841553425023;10.000385737529777;0.8335903217851109;-0.4244550050837496;-0.4244550114961566;0.7776034460559703;-0.33000001195579565;0.8448125048522668
88.691719;1.0799157731619402;0.8333806310332892;0.7716999725627346;-0.37118100954105077;-0.34370125696122866;1.071882838334748;10.000422380798195;0.8335915480796824;-0.4244550052104326;-0.424455011595968;0.7776026481015025;-0.3300000118702136;0.8448136667285073
88.701719;1.0799176785180384;0.8333808522773797;0.7716994116930131;-0.37118100966381784;-0.34370125689585884;1.071881575553577;10.000458595608785;0.8335928440117227;-0.42445500533889746;-0.4244550116901895;0.777601779645728;-0.3300000117745256;0.8448148235314299
88.711719;1.079919562627062;0.8333810341753946;0.7716988675606116;-0.3711810097938022;-0.34370125681507524;1.0718803674899364;10.00049432672564;0.833594203354684;-0.4244550054683545;-0.42445501177981354;0.7776008391381469;-0.3300000116704303;0.844815970047134
88.721719;1.0799214204180816;0.8333811747360582;0.7716983355442874;-0.371181009929159;-0.3437012567188931;1.071879213605722;10.00052951756178;0.8335956189713762;-0.4244550055981676;-0.4244550118659716;0.7775998261176411;-0.3300000115594173;0.8448171003905997
88.731719;1.0799232468230475;0.8333812726356882;0.7716978110732248;-0.3711810100679159;-0.34370125660760686;1.0718781126544021;10.000564102215392;0.8335970832105413;-0.42445500572791195;-0.42445501194928287;0.7775987416013177;-0.3300000114423848;0.844818209256325
88.741719;1.0799250374899574;0.8333813276737124;0.7716972902289341;-0.3711810102081113;-0.3437012564821892;1.0718770631136385;10.000598012799307;0.8335985883794139;-0.42445500585725865;-0.42445501202953556;0.7775975880822773;-0.33000001131948503;0.844819292508268
88.751719;1.0799267889484232;0.8333813405991565;0.7716967702147242;-0.3711810103478001;-0.3437012563442105;1.0718760643133365;10.000631189112875;0.8336001268590139;-0.4244550059858633;-0.42445501210596126;0.7775963691449762;-0.33000001119029165;0.8448203463489048
88.761719;1.0799284983496598;0.8333813122720517;0.7716962494735449;-0.3711810104850125;-0.34370125619532527;1.0718751171498027;10.000663579867474;0.83360169104581;-0.42445500611340214;-0.42445501217762055;0.7775950890275654;-0.3300000110540786;0.8448213665541588
88.771719;1.0799301635492378;0.833381243104243;0.7716957271270376;-0.37118101061774567;-0.3437012560369741;1.0718742230593443;10.000695138576734;0.8336032738620177;-0.4244550062397744;-0.4244550122436832;0.7775937523439341;-0.330000010909984;0.8448223483766791
88.781719;1.0799317839908524;0.8333811332297716;0.7716952022498359;-0.37118101074408766;-0.343701255870444;1.0718733825534505;10.000725821987858;0.8336048693030894;-0.4244550063653438;-0.42445501230368204;0.7775923636555409;-0.3300000107570251;0.8448232865394191
88.791719;1.079933361217271;0.8333809830094813;0.7716946737013171;-0.37118101086264127;-0.34370125569689647;1.0718725952582258;10.00075559352272;0.8336064720478381;-0.42445500649100437;-0.42445501235774435;0.7775909272346297;-0.33000001059407436;0.8448241756729281
88.801719;1.0799348983457655;0.8333807934391587;0.7716941404013486;-0.3711810109728134;-0.343701255517432;1.071871861081255;10.000784429027625;0.8336080766984998;-0.4244550066178993;-0.42445501240662276;0.7775894475001105;-0.33000001041987315;0.8448250112445482
88.811719;1.0799363994641142;0.8333805661242283;0.7716936014134473;-0.37118101107442264;-0.34370125533337453;1.0718711812261046;10.000812318866611;0.8336096777965282;-0.42445500674693554;-0.42445501245143885;0.7775879291762449;-0.33000001023311754;0.8448257896996864
88.821719;1.0799378696555608;0.8333803028801215;0.7716930555686602;-0.3711810111671897;-0.34370125514649424;1.071870558259558;10.000839261015507;0.83361127025495;-0.42445500687856186;-0.42445501249341444;0.7775863767817087;-0.3300000100325442;0.8448265079769757
88.831719;1.079939315135092;0.8333800055525971;0.7716925009504536;-0.37118101125073505;-0.343701254958844;1.071869994981392;10.00086525223764;0.8336128489352153;-0.42445500701292543;-0.4244550125338424;0.7775847944029751;-0.3300000098169151;0.8448271637031908
88.841719;1.0799407428747452;0.8333796761342003;0.7716919345620449;-0.371181011324801;-0.34370125477248037;1.0718694930817045;10.000890289447225;0.8336144076355567;-0.42445500715003853;-0.4244550125741601;0.7775831860330594;-0.3300000095849924;0.8448277552775418
88.851719;1.0799421600572936;0.8333793170921021;0.771691352505291;-0.3711810113894532;-0.3437012545895732;1.0718690525984855;10.000914378802936;0.8336159390458684;-0.42445500728973434;-0.42445501261583024;0.7775815560374486;-0.33000000933564577;0.8448282809853064
88.861719;1.0799435737852936;0.8333789317637799;0.7716907505387144;-0.3711810114451709;-0.3437012544126583;1.0718686719567838;10.00093754023682;0.8336174358619819;-0.4244550074314955;-0.42445501265998314;0.7775799092083917;-0.33000000906793653;0.8448287383858807
88.871719;1.0799449909937482;0.8333785240095869;0.771690124075457;-0.37118101149271204;-0.34370125424456394;1.0718683478968636;10.00095980323299;0.833618891768152;-0.4244550075743182;-0.4244550127071712;0.7775782501587265;-0.3300000087809965;0.8448291246457599
88.881719;1.0799464181337437;0.8333780974551738;0.7716894681872878;-0.37118101153294414;-0.34370125408812874;1.0718680753613956;10.000981200516623;0.8336203015904226;-0.4244550077167014;-0.42445501275751235;0.7775765830125253;-0.33000000847400257;0.8448294369986933
88.891719;1.079947860161869;0.8333776555120155;0.7716887788831598;-0.37118101156670796;-0.3437012539458454;1.0718678482942625;10.001001766599899;0.8336216609897985;-0.4244550078568322;-0.42445501281092535;0.7775749119291466;-0.33000000814643293;0.8448296725856745
88.901719;1.0799493196531076;0.8333772015448451;0.7716880543914667;-0.37118101159457917;-0.34370125381955213;1.0718676609821918;10.001021538588756;0.8336229664740151;-0.4244550079929901;-0.42445501286719306;0.7775732413919492;-0.3300000077981627;0.8448298278217747
88.911719;1.079950797056183;0.8333767383121912;0.7716872948809744;-0.3711810116167127;-0.3437012537105028;1.0718675083493496;10.001040548342608;0.8336242158710451;-0.4244550081239012;-0.4244550129260125;0.777571576124762;-0.33000000742929336;0.8448298981199104
88.921719;1.079952291624349;0.833376267756635;0.771686501574684;-0.3711810116329555;-0.34370125361966153;1.071867385144303;10.001058807355552;0.8336254084303686;-0.42445500824878857;-0.42445501298700195;0.7775699213705347;-0.3300000070400844;0.8448298785299467
88.931719;1.0799538024119002;0.833375791652579;0.7716856766649582;-0.37118101164306083;-0.34370125354779485;1.0718672850844142;10.001076303592686;0.8336265444277796;-0.42445500836718725;-0.42445501304954547;0.7775682831226205;-0.3300000066309259;0.8448297649305027
88.941719;1.0799553289756914;0.8333753117014819;0.7716848236374335;-0.37118101164687856;-0.3437012534954727;1.071867200585488;10.001093015036771;0.833627625096793;-0.42445500847867024;-0.4244550131127475;0.777566667914951;-0.33000000620218634;0.8448295547044031
88.951719;1.0799568712682934;0.8333748287420477;0.7716839470130863;-0.37118101164452194;-0.34370125346325175;1.0718671233172918;10.001108923058007;0.8336286528080278;-0.42445500858281104;-0.424455013175661;0.7775650825373738;-0.3300000057542142;0.8448292465995754
88.961719;1.0799584291100575;0.8333743425262695;0.7716830517852113;-0.37118101163639006;-0.34370125345195424;1.0718670454745385;10.001124014468939;0.8336296307889091;-0.42445500867951974;-0.4244550132374055;0.7775635337851149;-0.33000000528759293;0.8448288404199238
88.971719;1.0799600018579187;0.8333738523675854;0.771682142841546;-0.37118101162299316;-0.3437012534627788;1.0718669608279718;10.001138278082617;0.8336305627217544;-0.4244550087692035;-0.42445501329699875;0.7775620280697477;-0.3300000048033303;0.8448283367204735
88.981719;1.0799615883189693;0.8333733576699506;0.7716812240270947;-0.3711810116047173;-0.34370125349707376;1.0718668641548383;10.001151705445304;0.8336314528160278;-0.4244550088525245;-0.42445501335330527;0.7775605708662083;-0.3300000043028147;0.8448277364209545
88.991719;1.0799631872328188;0.8333728579985339;0.771680297628268;-0.37118101158166084;-0.3437012535559469;1.071866749405571;10.00116429202237;0.8336323060309434;-0.4244550089301467;-0.42445501340519115;0.7775591662820875;-0.33000000378759053;0.8448270404220054
89.001719;1.0799647980994245;0.8333723528809777;0.7716793650547998;-0.3711810115536584;-0.34370125364009474;1.0718666089032505;10.001176035374721;0.8336331278379583;-0.42445500900257815;-0.4244550134516015;0.7775578169943962;-0.3300000032591217;0.844826249481268
89.011719;1.0799664211238655;0.8333718417710115;0.7716784278508898;-0.37118101152050065;-0.3437012537498343;1.071866434168141;10.001186935711706;0.8336339235403889;-0.4244550090700473;-0.4244550134915106;0.7775565243515234;-0.3300000027188511;0.8448253644771884
89.021719;1.0799680561302458;0.8333713243237766;0.7716774880736451;-0.37118101148206484;-0.3437012538849976;1.0718662163040882;10.00119699510427;0.8336346979208344;-0.4244550091324355;-0.4244550135237493;0.7775552885808198;-0.3300000021684967;0.844824386484297
89.031719;1.0799697018881607;0.8333708002112544;0.7716765482142455;-0.37118101143815885;-0.34370125404474333;1.071865945202786;10.001206214072155;0.833635455328438;-0.4244550091892873;-0.4244550135469186;0.7775541090804957;-0.33000000161013104;0.8448233164827994
89.041719;1.0799713565397098;0.8333702683249218;0.7716756111976107;-0.37118101138829296;-0.34370125422763276;1.0718656093750933;10.001214593022459;0.8336361997617905;-0.4244550092399776;-0.42445501355956866;0.7775529844881212;-0.3300000010459426;0.844822155166496
89.051719;1.0799730180924394;0.8333697262845091;0.7716746804531218;-0.37118101133164577;-0.343701254431923;1.0718651970420516;10.001222136010648;0.833636935193146;-0.4244550092839989;-0.4244550135602569;0.7775519124914121;-0.3300000004780048;0.8448209027145732
89.061719;1.0799746841617883;0.8333691706686419;0.7716737597975041;-0.37118101126728426;-0.3437012546557384;1.0718646972706851;10.001228851510882;0.8336376659324374;-0.4244550093210912;-0.4244550135474765;0.7775508896540775;-0.32999999990824763;0.8448195586029865
89.071719;1.0799763520605894;0.8333685976522305;0.7716728529291361;-0.37118101119433405;-0.34370125489709596;1.0718641004938514;10.00123474971743;0.8336383963079838;-0.4244550093510186;-0.4244550135199115;0.7775499116336426;-0.32999999933849644;0.8448181220455411
89.081719;1.0799780202026539;0.8333680037716531;0.7716719627621221;-0.37118101111183943;-0.34370125515400246;1.0718633986832262;10.001239840048592;0.8336391299383176;-0.42445500937332065;-0.4244550134767465;0.7775489737890706;-0.32999999877049735;0.8448165926013537
89.091719;1.0799796893092655;0.8333673866894247;0.771671091236095;-0.3711810110186679;-0.3437012554246235;1.0718625854493538;10.001244136536075;0.8336398693434743;-0.4244550093873495;-0.42445501341763536;0.7775480718124325;-0.329999998206008;0.8448149704877277
89.101719;1.0799813619993808;0.8333667456383516;0.7716702395976005;-0.37118101091372124;-0.34370125570740384;1.0718616555509184;10.001247664510599;0.8336406161074378;-0.424455009392363;-0.42445501334253133;0.7775472022947316;-0.32999999764677;0.8448132574512516
89.111719;1.0799830410680078;0.8333660810613738;0.7716694088411866;-0.371181010796184;-0.3437012560011974;1.0718606043485344;10.001250459018495;0.8336413716166468;-0.42445500938759506;-0.4244550132515548;0.77754636300243;-0.3299999970943148;0.8448114578214253
89.121719;1.079984727254138;0.8333653936347295;0.7716686000628196;-0.3711810106655328;-0.3437012563054842;1.0718594289758776;10.001252562731409;0.833642138000947;-0.4244550093723987;-0.42445501314495476;0.7775455524525862;-0.3299999965499362;0.8448095780370849
89.131719;1.0799864179030934;0.8333646838408452;0.7716678146399721;-0.3711810105213483;-0.3437012566204931;1.0718581300405747;10.00125402693796;0.8336429182160553;-0.42445500934634117;-0.4244550130232112;0.7775447690719994;-0.3299999960148381;0.8448076249545111
89.141719;1.0799881074070086;0.8333639526499618;0.7716670547462361;-0.37118101036319745;-0.3437012569469854;1.0718567111548496;10.001254909942784;0.8336437150098733;-0.4244550093092138;-0.42445501288713566;0.7775440109320858;-0.32999999549029146;0.8448056045455739
89.151719;1.0799897886481993;0.8333632022716702;0.771666323818159;-0.37118101019058547;-0.3437012572858889;1.0718551771283429;10.001255268849054;0.833644530195234;-0.42445500926098684;-0.4244550127378828;0.7775432765077076;-0.3299999949777639;0.8448035216031735
89.161719;1.0799914542882292;0.8333624359983164;0.771665626221617;-0.3711810100028953;-0.34370125763804354;1.0718535333196393;10.001255145377854;0.8336453651565817;-0.42445500920172996;-0.4244550125769375;0.7775425654651136;-0.3299999944789421;0.8448013801744491
89.171719;1.0799930974347958;0.8333616573908922;0.7716649670076722;-0.371181009799577;-0.34370125800389134;1.0718517862518957;10.001254556775184;0.8336462212428712;-0.4244550091315839;-0.4244550124060204;0.7775418782982159;-0.3299999939956095;0.8447991839930089
89.181719;1.0799947118282982;0.8333608695694933;0.7716643520419851;-0.37118100958042843;-0.3437012583831664;1.0718499439178932;10.001253499145976;0.8336470991040519;-0.42445500905074374;-0.4244550122269127;0.7775412153602489;-0.3299999935293321;0.844796936695233
89.191719;1.0799962918244077;0.8333600751389545;0.7716637875501204;-0.3711810093453671;-0.34370125877499125;1.0718480149487761;10.001251955680925;0.8336479983800441;-0.4244550089593879;-0.42445501204134967;0.7775405766938306;-0.32999999308108224;0.8447946419905863
89.201719;1.0799978325051314;0.8333592763947767;0.7716632795641502;-0.3711810090939217;-0.34370125917829636;1.071846007270954;10.001249902041867;0.8336489184947832;-0.424455008857679;-0.42445501185094875;0.7775399624022853;-0.3299999926511174;0.8447923034698219
89.211719;1.0799993300200734;0.8333584751447483;0.7716628337089461;-0.3711810088251601;-0.34370125959215764;1.0718439277729417;10.00124730789033;0.8336498594014012;-0.42445500874602293;-0.4244550116570199;0.7775393725133939;-0.32999999223917637;0.8447899242056992
89.221719;1.080000781885524;0.8333576724269303;0.7716624547648356;-0.37118100853801617;-0.343701260015853;1.0718417837069665;10.001244136941652;0.8336508215545355;-0.42445500862541313;-0.4244550114602722;0.7775388069231277;-0.32999999184479434;0.8447875065207892
89.231719;1.0800021868660579;0.8333568686936937;0.7716621463810744;-0.3711810082315614;-0.3437012604485952;1.071839584381228;10.001240350713235;0.8336518053787946;-0.4244550084974019;-0.42445501126069907;0.7775382658510201;-0.32999999146752534;0.8447850517008854
89.241719;1.0800035442706128;0.8333560644248565;0.7716619108774758;-0.3711810079051578;-0.3437012608892169;1.0718373411918631;10.001235912770827;0.83365281066977;-0.4244550083638037;-0.4244550110578049;0.7775377497101855;-0.329999991106896;0.8447825601331719
89.251719;1.0800048535639135;0.8333552607758452;0.7716617487753205;-0.3711810075585092;-0.3437012613361619;1.0718350658133902;10.00123078509641;0.8336538363329924;-0.42445500822664006;-0.42445501085089393;0.7775372582864976;-0.3299999907621457;0.8447800323933699
89.261719;1.0800061146944464;0.8333544597711999;0.7716616589399398;-0.3711810071915752;-0.3437012617876921;1.0718327682772637;10.00122492541375;0.833654880571081;-0.42445500808825476;-0.4244550106391946;0.7775367901338156;-0.3299999904320769;0.8447774702125909
89.271719;1.0800073278751787;0.8333536637165251;0.7716616393151022;-0.37118100680461596;-0.3437012622420057;1.0718304568180133;10.001218293994048;0.8336559412502533;-0.42445500795124386;-0.4244550104219447;0.7775363423222493;-0.32999999011524567;0.8447748767239551
89.281719;1.0800084928962916;0.8333528742207469;0.7716616875182398;-0.37118100639840285;-0.3437012626972569;1.071828138922374;10.001210856300549;0.833657016064377;-0.4244550078182662;-0.42445501019862514;0.7775359105029588;-0.3299999898102706;0.8447722567642612
89.291719;1.080009609343665;0.8333520916881418;0.771661801204605;-0.3711810059742128;-0.3437012631516648;1.0718258213889889;10.00120257828762;0.8336581023110728;-0.4244550076918435;-0.4244550099693643;0.7775354891987529;-0.32999998951590387;0.8447696167914566
89.301719;1.0800106775303895;0.8333513155645823;0.7716619779238075;-0.37118100553356626;-0.3437012636036928;1.0718235092792472;10.001193430835784;0.8336591966090563;-0.4244550075741245;-0.42445500973512035;0.7775350718439364;-0.3299999892310329;0.8447669636857611
89.311719;1.080011699283023;0.8333505452424915;0.771662214722634;-0.3711810050780793;-0.34370126405215595;1.0718212054284988;10.001183403413139;0.8336602948639068;-0.4244550074667773;-0.42445500949736775;0.7775346507868979;-0.32999998895490207;0.8447643037267707
89.321719;1.0800126783846393;0.8333497811986056;0.771662508076894;-0.37118100460950154;-0.34370126449621285;1.0718189109030316;10.001172511852328;0.8336613923021544;-0.4244550073710538;-0.42445500925775353;0.7775342177079733;-0.3299999886873178;0.844761642543174
89.331719;1.0800136203864774;0.8333490251699542;0.7716628539829149;-0.3711810041295877;-0.343701264935266;1.0718166258263415;10.001160793881189;0.8336624836646973;-0.4244550072878116;-0.42445500901795263;0.7775337642723299;-0.32999998842853906;0.8447589852267308
89.341719;1.0800145316215226;0.8333482791805796;0.7716632480591104;-0.3711810036398488;-0.3437012653687111;1.0718143503173065;10.001148295894811;0.8336635637951929;-0.4244550072175455;-0.4244550087795094;0.777533282949257;-0.3299999881789467;0.8447563365942886
89.351719;1.0800154177866386;0.8333475447920967;0.7716636856917755;-0.3711810031416491;-0.343701265795581;1.0718120848127592;10.001135060126398;0.833664628040112;-0.42445500716062873;-0.424455008543771;0.7775327676880274;-0.329999987938748;0.8447537017699441
89.361719;1.0800162826392543;0.8333468231670963;0.7716641621309728;-0.37118100263657816;-0.34370126621451186;1.0718098295576313;10.00112112474352;0.8336656716896164;-0.4244550071176244;-0.4244550083119855;0.7775322137678239;-0.32999998770783034;0.8447510863123456
89.371719;1.0800171278068817;0.8333461153182162;0.7716646725954711;-0.3711810021265667;-0.34370126662414374;1.0718075844014618;10.001106537730882;0.8336666890270834;-0.42445500708940653;-0.42445500808544634;0.777531617136674;-0.32999998748582526;0.844748495682501
89.381719;1.0800179541306205;0.8333454220961637;0.771665212520096;-0.3711810016136388;-0.3437012670234306;1.0718053490580248;10.001091365630996;0.8336676734246523;-0.4244550070769665;-0.42445500786554347;0.7775309741921111;-0.3299999872724763;0.8447459348622951
89.391719;1.080018762754341;0.8333447440173557;0.7716657780115697;-0.37118100109971397;-0.3437012674116016;1.0718031231803342;10.001075684901858;0.8336686184022841;-0.42445500708099354;-0.4244550076537158;0.7775302819874803;-0.3299999870679758;0.8447434084976948
89.401719;1.080019554507313;0.833344081222026;0.7716663662331609;-0.37118100058661885;-0.34370126778809706;1.0718009063507994;10.00105956686515;0.8336695180873178;-0.42445500710154277;-0.42445500745151954;0.7775295383843858;-0.3299999868728766;0.8447409207400972
