time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.411719;1.0800203290409964;0.8333434337011238;0.7716669749766322;-0.3711810000760441;-0.34370126815262014;1.0717986980302239;10.001043069419111;0.8336703667008067;-0.4244550071379337;-0.42445500726076557;0.7775287424521435;-0.3299999866877639;0.8447384745382979
89.421719;1.0800210848807414;0.833342801600383;0.7716676015251283;-0.3711809995694381;-0.34370126850513605;1.0717964976214582;10.001026239096769;0.8336711579802403;-0.4244550071888206;-0.4244550070834453;0.7775278950875587;-0.32999998651296664;0.8447360715627019
89.431719;1.0800218196093259;0.8333421853112871;0.7716682420899882;-0.3711809990680471;-0.34370126884582275;1.0717943049492182;10.001009121675969;0.8336718851655005;-0.4244550072525817;-0.4244550069214862;0.777526998894254;-0.32999998634843547;0.8447337128197939
89.441719;1.080022530248377;0.8333415852163012;0.7716688921685672;-0.3711809985731216;-0.343701269174976;1.0717921208086296;10.00099177039709;0.8336725417868006;-0.42445500732795477;-0.42445500677661646;0.7775260575016438;-0.3299999861938837;0.8447313989677822
89.451719;1.0800232140054877;0.8333410011089748;0.7716695468277919;-0.3711809980861757;-0.3437012694928309;1.0717899470598162;10.000974243499323;0.8336731225766799;-0.4244550074142458;-0.42445500665036007;0.7775250753149199;-0.3299999860491764;0.8447291302714729
89.461719;1.0800238684653962;0.8333404316839028;0.7716702005493589;-0.3711809976089972;-0.3437012697994052;1.071787786476561;10.000956598925415;0.8336736234034454;-0.4244550075109608;-0.4244550065440721;0.7775240573411862;-0.329999985914731;0.8447269066095825
89.471719;1.080024491030783;0.8333398746180917;0.7716708473723476;-0.37118099714323266;-0.34370127009441903;1.0717856427246788;10.000938892691273;0.8336740406382808;-0.42445500761764554;-0.4244550064590573;0.777523008470648;-0.32999998579157774;0.8447247280480058
89.481719;1.080025078064961;0.8333393270335983;0.7716714817447423;-0.37118099668994425;-0.3437012703773306;1.0717835198506984;10.00092118027818;0.8336743710751954;-0.42445500773416084;-0.4244550063966903;0.777521932514843;-0.3299999856810956;0.8447225954951441
89.491719;1.0800256245095652;0.8333387857256088;0.7716720995213823;-0.3711809962496019;-0.3437012706475099;1.071781421218517;10.000903517417768;0.833674612403986;-0.4244550078608191;-0.4244550063583914;0.7775208317008853;-0.3299999855847066;0.8447205101468167
89.501719;1.0800261246774443;0.8333382473265175;0.7716726984454064;-0.3711809958224173;-0.3437012709044774;1.0717793491856276;10.000885954079383;0.8336747633167283;-0.4244550079981462;-0.42445500634543465;0.7775197071644016;-0.3299999855036091;0.8447184725132993
89.511719;1.0800265732268597;0.8333377088113203;0.7716732777096472;-0.3711809954085065;-0.3437012711481417;1.0717773060095623;10.000868529731642;0.8336748227708978;-0.4244550081465373;-0.42445500635878125;0.7775185600850294;-0.329999985438621;0.8447164824310834
89.521719;1.0800269651825065;0.8333371677124426;0.7716738369329692;-0.3711809950077051;-0.3437012713788046;1.0717752948974888;10.000851281960752;0.8336747892483746;-0.424455008306177;-0.42445500639910133;0.7775173924317678;-0.32999998539030034;0.8447145394606236
89.531719;1.0800272959098058;0.8333366216355229;0.7716743758875039;-0.3711809946194813;-0.3437012715968028;1.0717733198524249;10.000834256962872;0.8336746611209587;-0.42445500847735923;-0.4244550064667909;0.7775162067695631;-0.3299999853591598;0.8447126430311449
89.541719;1.0800275617450554;0.8333360679421431;0.7716748949426173;-0.3711809942431613;-0.34370127180219257;1.071771384498475;10.000817507557464;0.8336744379752543;-0.4244550086608106;-0.4244550065618803;0.7775150057765363;-0.3299999853456666;0.8447107925580815
89.551719;1.0800277602420996;0.8333355041691252;0.771675395000774;-0.3711809938781892;-0.34370127199490574;1.0717694913237945;10.000801085573713;0.8336741213692992;-0.4244550088576706;-0.4244550066840266;0.7775137924604608;-0.329999985350099;0.8447089878009745
89.561719;1.0800278895707922;0.8333349285387456;0.771675876984228;-0.37118099352420836;-0.3437012721751452;1.0717676420022701;10.000785036449665;0.8336737142335701;-0.4244550090693387;-0.4244550068326097;0.7775125707652021;-0.32999998537247377;0.8447072293043598
89.571719;1.0800279481282737;0.8333343396293614;0.7716763412962275;-0.37118099318091285;-0.34370127234347114;1.0717658383180653;10.000769397205902;0.8336732204487575;-0.4244550092973909;-0.42445500700675926;0.7775113455811065;-0.3299999854126181;0.8447055181584013
89.581719;1.0800279349841833;0.83333373550183;0.7716767876986736;-0.3711809928478741;-0.3437012725005927;1.0717640828842432;10.000754198859335;0.8336726455303152;-0.4244550095434631;-0.42445500720536516;0.7775101220875643;-0.32999998547028486;0.844703855322249
89.591719;1.0800278503612033;0.8333331134397307;0.7716772159132977;-0.3711809925245426;-0.3437012726471825;1.0717623789832529;10.000739467860127;0.8336719967209186;-0.42445500980895895;-0.4244550074272066;0.777508905084287;-0.32999998554510973;0.8447022415743943
89.601719;1.080027695465069;0.8333324703991845;0.7716776260473099;-0.37118099221025563;-0.3437012727836671;1.0717607297971434;10.000725224669285;0.833671281308554;-0.4244550100947992;-0.4244550076711902;0.7775076989120624;-0.32999998563647365;0.8447006780420138
89.611719;1.0800274720545602;0.833331803639774;0.7716780184157335;-0.3711809919041578;-0.3437012729100877;1.0717591378896538;10.000711482926155;0.8336705046778923;-0.42445501040153777;-0.42445500793649293;0.777506507720757;-0.32999998574356143;0.8446991666166581
89.621719;1.0800271820762515;0.8333311114031353;0.7716783933936184;-0.37118099160515483;-0.3437012730263073;1.0717576051304565;10.000698250086746;0.833669670036966;-0.4244550107295481;-0.4244550082223785;0.7775053351775856;-0.3299999858656765;0.8446977099356355
89.631719;1.080026827243424;0.8333303933593006;0.7716787516304083;-0.37118099131190746;-0.3437012731322426;1.071756133395168;10.000685534083328;0.8336687794674598;-0.4244550110788988;-0.42445500852797796;0.7775041838417803;-0.32999998600256863;0.8446963109402206
89.641719;1.0800264089091227;0.8333296505515392;0.7716790945853372;-0.37118099102281;-0.3437012732277231;1.0717547258722386;10.0006733519179;0.8336678344289485;-0.4244550114491629;-0.42445500885239973;0.7775030552498053;-0.3299999861544818;0.8446949719631458
89.651719;1.0800259281739344;0.833328885062377;0.7716794249609593;-0.37118099073599414;-0.34370127331237044;1.0717533873325797;10.000661728456059;0.8336668352989042;-0.42445501183949375;-0.42445500919493556;0.7775019504895795;-0.32999998632191574;0.844693693711691
89.661719;1.0800253853531288;0.8333280997742876;0.7716797463239576;-0.3711809904494875;-0.343701273385902;1.071752123276769;10.000650688389786;0.8336657811970969;-0.42445501224891663;-0.4244550095549595;0.7775008706266213;-0.329999986505478;0.8446924751029078
89.671719;1.0800247796711342;0.8333272982199352;0.7716800620687567;-0.3711809901615754;-0.3437012734485107;1.071750939507831;10.00064024872397;0.8336646703751394;-0.42445501267660796;-0.4244550099315486;0.7774998172551525;-0.32999998670598246;0.844691314043735
89.681719;1.0800241105429937;0.8333264844325381;0.7716803745952568;-0.37118098987113674;-0.3437012735010214;1.0717498423508944;10.000630414384123;0.8336635002558261;-0.42445501312195144;-0.4244550103232564;0.7774987930465218;-0.3299999869243999;0.8446902083307891
89.691719;1.0800233785607205;0.833325663121117;0.7716806850150848;-0.37118098957772605;-0.3437012735449306;1.0717488383002438;10.000621181458657;0.833662267262855;-0.4244550135842983;-0.42445501072822184;0.7774978016757768;-0.3299999871615244;0.8446891561446709
89.701719;1.080022584418728;0.8333248401518073;0.7716809934696263;-0.37118098928150994;-0.3437012735822273;1.0717479324458083;10.000612544228163;0.8336609672250341;-0.4244550140627439;-0.4244550111443625;0.7774968475067575;-0.32999998741768605;0.84468815609513
89.711719;1.0800217274690027;0.8333240225169115;0.7716812998353224;-0.37118098898329865;-0.34370127361492014;1.0717471270589833;10.000604497226577;0.833659595989903;-0.4244550145562438;-0.4244550115693983;0.7774959354710776;-0.3299999876926748;0.8446872071936332
89.721719;1.0800208054569618;0.8333232173561207;0.77168160395049;-0.371180988684697;-0.3437012736445855;1.071746421589121;10.000597036223803;0.8336581496593704;-0.4244550150637771;-0.42445501200079067;0.7774950705290454;-0.3299999879858309;0.8446863090074861
89.731719;1.0800198153630711;0.8333224307131395;0.771681905233086;-0.3711809883880571;-0.34370127367221753;1.0717458133538034;10.000590160431706;0.8336566246257672;-0.42445501558412463;-0.42445501243592765;0.7774942567610943;-0.32999998829621496;0.8446854616739072
89.741719;1.0800187548530957;0.8333216669218336;0.7716822023663485;-0.3711809880960417;-0.3437012736984264;1.0717452980559892;10.000583868578685;0.8336550176719397;-0.42445501611539455;-0.42445501287252413;0.7774934969645577;-0.32999998862274404;0.844684666010288
89.751719;1.0800176232716683;0.8333209290613828;0.7716824932636366;-0.3711809878110924;-0.343701273723754;1.0717448703323738;10.00057815632038;0.833653326222016;-0.4244550166548625;-0.4244550133088294;0.777492792745235;-0.32999998896427607;0.844683924017855
89.761719;1.0800164217859216;0.8333202201547275;0.7716827752071527;-0.3711809875351095;-0.34370127374876014;1.071744524676317;10.00057302413016;0.8336515489117475;-0.4244550171993482;-0.42445501374354005;0.7774921447329256;-0.3299999893196387;0.84468323893327
89.771719;1.0800151533102895;0.8333195436452102;0.7716830452622281;-0.371180987269362;-0.3437012737738888;1.0717442563555462;10.000568481371069;0.8336496862666495;-0.42445501774569877;-0.424455014175488;0.777491553014751;-0.32999998968765204;0.8446826144076265
89.781719;1.0800138223502078;0.833318902529354;0.7716833008561982;-0.37118098701461233;-0.3437012737993057;1.0717440616118388;10.000564537073071;0.8336477407166173;-0.424455018291019;-0.42445501460312257;0.7774910176909258;-0.32999999006734665;0.8446820533760685
89.791719;1.080012434472633;0.833318298720385;0.771683539795468;-0.37118098677136196;-0.3437012738248932;1.0717439368380726;10.000561189048398;0.8336457160344115;-0.42445501883259373;-0.42445501502424177;0.7774905391177882;-0.32999999045826367;0.8446815572584331
89.801719;1.0800109956564925;0.8333177334719585;0.7716837595041705;-0.3711809865399561;-0.3437012738503943;1.0717438775298749;10.000558423319957;0.8336436171806355;-0.4244550193676696;-0.4244550154363727;0.7774901177247168;-0.32999999086044307;0.8446811257423731
89.811719;1.080009512033946;0.833317207884566;0.7716839564863652;-0.3711809863204094;-0.34370127387553784;1.0717438781180635;10.00055622243471;0.8336414507237304;-0.42445501989345386;-0.4244550158374088;0.7774897538013449;-0.32999999127417123;0.8446807568412809
89.821719;1.0800079897220405;0.8333167230206762;0.7716841265579322;-0.3711809861122072;-0.3437012739002277;1.0717439324717584;10.000554571627736;0.8336392249194174;-0.42445502040723837;-0.42445501622593046;0.7774894478199799;-0.32999999169971933;0.8446804468505468
89.831719;1.0800064344129798;0.8333162798745802;0.7716842655521982;-0.37118098591447946;-0.3437012739246952;1.0717440343184956;10.000553458136865;0.8336369488903533;-0.42445502090632126;-0.42445501660111856;0.7774892013068597;-0.3299999921371015;0.844680190165027
89.841719;1.0800048515498784;0.8333158793208159;0.7716843699085926;-0.37118098572634795;-0.34370127394934663;1.0717441771316145;10.000552864138125;0.833634631821448;-0.42445502138799496;-0.4244550169624724;0.7774890173097577;-0.32999999258601387;0.8446799796740155
89.851719;1.0800032471441652;0.8333155219196363;0.771684436472817;-0.3711809855470233;-0.343701273974442;1.071744353335279;10.000552758311434;0.8336322828534136;-0.4244550218499252;-0.4244550173096073;0.7774888999397679;-0.32999999304599653;0.8446798080417387
89.861719;1.0800016276244604;0.8333152076527237;0.7716844620317178;-0.3711809853758258;-0.34370127399986733;1.0717445538174333;10.000553101806043;0.8336299109753605;-0.4244550222905142;-0.4244550176422884;0.777488853790144;-0.3299999935165628;0.8446796686740087
89.871719;1.0799999988608053;0.8333149361521444;0.7716844433089729;-0.3711809852122194;-0.34370127402517914;1.0717447689912938;10.00055386444938;0.8336275246389837;-0.42445502270875735;-0.4244550179604366;0.7774888837304258;-0.3299999939970873;0.844679555608483
89.881719;1.0799983660773693;0.8333147074447618;0.7716843772066213;-0.3711809850557355;-0.34370127404981626;1.0717449906905492;10.00055502576607;0.833625131483324;-0.424455023103766;-0.4244550182639347;0.7774889944542802;-0.32999999448648715;0.8446794631366868
89.891719;1.0799967342858259;0.833314522542637;0.7716842612614314;-0.37118098490598367;-0.34370127407318235;1.0717452128922553;10.0005565600108;0.8336227383165364;-0.42445502347448955;-0.42445501855254014;0.7774891896597086;-0.3299999949830142;0.8446793861877947
89.901719;1.079995108508629;0.8333143833642926;0.7716840941715298;-0.3711809847627825;-0.34370127409467405;1.071745430872749;10.000558423021742;0.8336203514782066;-0.42445502381985706;-0.42445501882593784;0.7774894714699915;-0.32999999548438963;0.8446793209933673
89.911719;1.079993493985641;0.8333142921527369;0.7716838758463825;-0.3711809846261821;-0.3437012741137253;1.0717456403619254;10.00056054897201;0.8336179776069512;-0.4244550241389867;-0.42445501908366173;0.7774898400698226;-0.32999999598812985;0.8446792647897453
89.921719;1.079991896025729;0.8333142512989059;0.771683606748939;-0.3711809844963332;-0.3437012741297472;1.07174583766216;10.000562860090602;0.8336156241314513;-0.4244550244311496;-0.42445501932500773;0.777490293740792;-0.3299999964919906;0.8446792150158449
89.931719;1.0799903197965264;0.8333142637823272;0.771683287030659;-0.3711809843733982;-0.3437012741421031;1.0717460199750297;10.000565283656856;0.8336132988899194;-0.42445502469556545;-0.424455019549238;0.7774908296507665;-0.329999996994441;0.8446791691296185
89.941719;1.079988769960861;0.8333143333259982;0.7716829166665956;-0.37118098425777835;-0.34370127415028906;1.071746185278181;10.00056776093784;0.8336110093167596;-0.4244550249311571;-0.42445501975597183;0.7774914443892199;-0.32999999749473724;0.8446791249371214
89.951719;1.0799872496180292;0.8333144639592164;0.7716824965575334;-0.37118098415043327;-0.3437012741541968;1.071746332342246;10.000570243860874;0.8336087614608961;-0.42445502513649114;-0.4244550199454351;0.7774921338649086;-0.32999999799260216;0.8446790809621638
89.961719;1.0799857602175122;0.8333146595565507;0.7716820288345255;-0.371180984052705;-0.3437012741542034;1.071746461099648;10.000572686495437;0.8336065589265432;-0.4244550253100906;-0.4244550201184257;0.7774928936868236;-0.32999999848797407;0.8446790367039743
89.971719;1.0799843029830933;0.8333149236176556;0.7716815161813891;-0.37118098396587856;-0.343701274151031;1.0717465728293398;10.000575037310275;0.8336044027161098;-0.4244550254507882;-0.4244550202760719;0.777493719929485;-0.32999999898096966;0.8446789928022203
89.981719;1.0799828796143918;0.833315258958196;0.7716809615836657;-0.37118098389122517;-0.3437012741454877;1.071746670081917;10.000577235148164;0.8336022923600562;-0.4244550255577953;-0.42445502041961203;0.7774946092783573;-0.3299999994719303;0.8446789509614645
89.991719;1.0799814918438868;0.8333156673419896;0.7716803685165327;-0.3711809838303099;-0.3437012741381046;1.0717467565171657;10.000579208056752;0.8336002272143754;-0.42445502563073845;-0.4244550205503017;0.7774955586263456;-0.3299999999613906;0.8446789135232949
90.001719;1.0799801410615086;0.8333161496890271;0.7716797409210345;-0.3711809837849013;-0.3437012741289145;1.071746836846518;10.000580876136517;0.8335982070359087;-0.424455025669843;-0.4244550206693791;0.7774965647816166;-0.330000000449979;0.8446788832420427
90.011719;1.0799788281563834;0.833316706791172;0.7716790830153346;-0.3711809837565749;-0.3437012741175757;1.0717469168482188;10.00058216151249;0.833596231858014;-0.4244550256760336;-0.42445502077817726;0.7774976247567064;-0.3300000009383569;0.8446788635664334
90.021719;1.0799775533236824;0.8333173397070676;0.7716783991009484;-0.37118098374654324;-0.34370127410352685;1.0717470030411307;10.000583001353183;0.8335943015465727;-0.42445502565078763;-0.42445502087826353;0.777498736511368;-0.3300000014271756;0.8446788585223651
90.031719;1.0799763159117164;0.8333180492308926;0.7716776933202836;-0.37118098375590847;-0.34370127408606654;1.0717471021331726;10.000583355480394;0.8335924156417256;-0.42445502559590004;-0.42445502097121285;0.7774998993509062;-0.33000000191716505;0.8446788713121848
90.041719;1.07997511460298;0.8333188347226655;0.7716769693123873;-0.37118098378587916;-0.3437012740645878;1.0717472206474563;10.000583204794966;0.8335905739220811;-0.42445502551346653;-0.4244550210582447;0.7775011134762245;-0.3300000024093233;0.8446789026729519
90.051719;1.0799739481158812;0.8333196937191373;0.7716762302171934;-0.37118098383757536;-0.343701274038756;1.0717473646531097;10.000582545334488;0.833588777449428;-0.42445502540609986;-0.42445502114023415;0.7775023792390033;-0.33000000290481235;0.8446789511275393
90.061719;1.0799728160408433;0.8333206227877565;0.7716754793730101;-0.37118098391177407;-0.34370127400833284;1.07174753959288;10.000581385687816;0.8335870290799887;-0.42445502527700907;-0.42445502121801415;0.7775036970597303;-0.3300000034046977;0.8446790148819723
90.071719;1.079971719029733;0.8333216182149475;0.7716747209507976;-0.3711809840089244;-0.34370127397290834;1.07174775029199;10.000579747034296;0.8335853330490891;-0.4244550251296918;-0.42445502129263807;0.77750506791051;-0.33000000390999157;0.8446790929309939
90.081719;1.0799706582035866;0.8333226756606054;0.7716739598252171;-0.37118098412922257;-0.3437012739318853;1.0717480009350022;10.000577659810462;0.8335836945039017;-0.424455024967399;-0.4244550213654073;0.7775064933861418;-0.3300000044217232;0.8446791848665965
90.091719;1.079969634386812;0.8333237894864521;0.7716732008418912;-0.3711809842725148;-0.3437012738847166;1.071748294788085;10.00057515764943;0.83358211917003;-0.42445502479275987;-0.42445502143756897;0.777507975076058;-0.33000000494063597;0.8446792907004214
90.101719;1.0799686473631698;0.8333249529261116;0.7716724477483885;-0.37118098443815795;-0.34370127383124593;1.0717486339734672;10.000572270853606;0.8335806125191727;-0.4244550246078357;-0.42445502150980413;0.7775095140153665;-0.33000000546690217;0.8446794107637506
90.111719;1.0799676953988886;0.8333261590968275;0.771671702388448;-0.3711809846250677;-0.34370127377193416;1.0717490200425632;10.000569019832204;0.8335791787672271;-0.4244550244143391;-0.4244550215819957;0.7775111107469905;-0.3300000060002938;0.8446795453000288
90.121719;1.0799667753758442;0.8333274019162081;0.7716709649449917;-0.3711809848319242;-0.34370127370781745;1.0717494550689362;10.000565412856805;0.8335778206442195;-0.4244550242136154;-0.4244550216535519;0.7775127654607894;-0.3300000065404406;0.8446796942085519
90.131719;1.0799658829590604;0.8333286764679291;0.7716702349884375;-0.3711809850574336;-0.34370127364035424;1.0717499423381769;10.00056144999737;0.8335765398065769;-0.42445502400670226;-0.42445502172378285;0.7775144777838366;-0.3300000070868333;0.8446798570854313
90.141719;1.0799650124595892;0.8333299785250321;0.7716695124188413;-0.37118098530057425;-0.3437012735713577;1.071750486465801;10.000557128013098;0.8335753369341368;-0.42445502379474404;-0.4244550217919774;0.7775162465398614;-0.33000000763878806;0.8446800332299224
90.151719;1.0799641567764906;0.8333313036570602;0.7716687978803504;-0.37118098556061235;-0.34370127350287394;1.0717510927692342;10.000552442497469;0.8335742114048016;-0.42445502357923665;-0.42445502185745276;0.777518069603026;-0.33000000819553665;0.844680221801578
90.161719;1.0799633076811328;0.833332647027843;0.7716680927460231;-0.37118098583692155;-0.343701273436946;1.0717517662460774;10.000547387926641;0.8335731610273708;-0.4244550233618823;-0.42445502191958345;0.7775199436388989;-0.33000000875640806;0.8446804223838592
90.171719;1.079962456849413;0.8333340041184977;0.7716673988064785;-0.37118098612891864;-0.34370127337544204;1.0717525110429456;10.000541954090208;0.8335721821893068;-0.42445502314444117;-0.42445502197765905;0.7775218638437144;-0.3300000093207559;0.8446806349873306
90.181719;1.0799615974285945;0.8333353716515965;0.7716667177481732;-0.371180986436098;-0.34370127331994416;1.0717533303059594;10.00053612105233;0.8335712706883938;-0.4244550229287431;-0.42445502203082147;0.7775238238984218;-0.330000009887524;0.8446808588350134
90.191719;1.0799607248058862;0.8333367473899134;0.77166605079848;-0.37118098675806865;-0.3437012732717618;1.0717542262281121;10.000529859658577;0.8335704227928746;-0.424455022716709;-0.42445502207817076;0.7775258160096743;-0.33000001045509564;0.8446810913669124
90.201719;1.0799598358225344;0.8333381288641946;0.7716653988107631;-0.371180987094641;-0.3437012732322163;1.0717552002532702;10.000523137231703;0.8335696359485849;-0.42445502251021694;-0.4244550221188715;0.7775278308622108;-0.3300000110215471;0.8446813285209955
90.211719;1.0799589271155472;0.8333395127885339;0.7716647622622893;-0.37118098744568506;-0.3437012732029028;1.0717562531669123;10.00051592518863;0.83356890910642;-0.424455022310913;-0.42445502215226977;0.7775298578889369;-0.3300000115848024;0.8446815654318252
90.221719;1.0799579941245983;0.8333408955099297;0.7716641406369888;-0.3711809878107427;-0.3437012731857169;1.0717573851912219;10.000508205748297;0.8335682427396214;-0.424455022120189;-0.42445502217795594;0.777531886251688;-0.33000001214278535;0.8446817968698513
90.231719;1.0799570317222251;0.8333422735397721;0.7716635318309383;-0.3711809881890373;-0.34370127318285304;1.0717585958210374;10.0004999720572;0.8335676385432126;-0.42445502193928336;-0.42445502219567005;0.7775339058022973;-0.3300000126937836;0.8446820178041133
90.241719;1.079956035638212;0.8333436436095046;0.7716629322943724;-0.37118098857997733;-0.3437012731966228;1.0717598833561177;10.000491223482623;0.8335670986126635;-0.4244550217692631;-0.42445502220514336;0.7775359073421783;-0.33000001323673733;0.8446822243146088
90.251719;1.079955003350319;0.8333450023641706;0.7716623374337492;-0.3711809889834782;-0.3437012732289508;1.07176124502058;10.00048196553195;0.8335666244354942;-0.4244550216107559;-0.4244550222059579;0.7775378826626006;-0.33000001377118854;0.8446824139075564
90.261719;1.07995393427395;0.8333463465861346;0.7716617418190542;-0.3711809893998069;-0.3437012732811398;1.071762677553485;10.000472215146628;0.8335662165431564;-0.4244550214637594;-0.4244550221974756;0.7775398248372605;-0.3300000142969624;0.8446825843941497
90.271719;1.079952829573764;0.833347674123043;0.771661139364588;-0.3711809898292231;-0.34370127335426803;1.071764177391504;10.000462003102097;0.8335658745897436;-0.4244550213278816;-0.42445502217894693;0.777541728603587;-0.33000001481387925;0.8446827325034667
90.281719;1.0799516915988234;0.8333489841328319;0.7716605238045555;-0.3711809902716293;-0.34370127344965323;1.0717657405434096;10.000451370730552;0.8335655973501712;-0.42445502120277273;-0.4244550221496855;0.7775435906192576;-0.33000001532172807;0.8446828536080626
90.291719;1.0799505232923832;0.8333502760444899;0.7716598897399519;-0.37118099072630467;-0.34370127356873215;1.0717673622479407;10.000440363770984;0.8335653832266856;-0.42445502108835936;-0.4244550221089782;0.77754540917718;-0.3300000158203752;0.8446829423167489
90.301719;1.0799493282875492;0.8333515484537898;0.7716592337076131;-0.37118099119193737;-0.34370127371257764;1.0717690362970287;10.00042902593344;0.8335652311623202;-0.424455020984758;-0.42445502205583546;0.7775471832925477;-0.3300000163097426;0.8446829933598803
90.311719;1.0799481113011684;0.8333527988585528;0.771658554520764;-0.37118099166699386;-0.34370127388177524;1.071770754923582;10.000417395570572;0.8335651406652334;-0.42445502089206133;-0.42445502198900603;0.7775489122201239;-0.33000001678962726;0.8446830023220837
90.321719;1.0799468776346466;0.8333540238504572;0.7716578531324065;-0.37118099215001915;-0.3437012740767013;1.0717725098724642;10.000405506190837;0.8335651108316866;-0.42445502081031494;-0.4244550219071758;0.7775505953717033;-0.3300000172594635;0.844682965847433
90.331719;1.0799456321136882;0.8333552191421362;0.7716571321898836;-0.3711809926396533;-0.3437012742977031;1.0717742939747241;10.000393387564346;0.833565139658483;-0.42445502073952174;-0.4244550218090914;0.7775522315614969;-0.3300000177181068;0.8446828814844122
90.341719;1.0799443787047844;0.8333563796610242;0.7716563953001614;-0.37118099313453834;-0.3437012745450909;1.0717761019570788;10.000381066475367;0.8335652242472087;-0.4244550206793542;-0.42445502169361143;0.7775538183691033;-0.3300000181638973;0.8446827474418103
90.351719;1.0799431206284715;0.8333575000420751;0.7716556468142388;-0.37118099363330254;-0.3437012748191418;1.0717779294358056;10.00036856884629;0.8335653615088292;-0.42445502062896057;-0.4244550215597227;0.777555352619217;-0.33000001859516376;0.8446825626152176
90.361719;1.0799418603482451;0.8333585747243353;0.7716548921357145;-0.3711809941346674;-0.3437012751201189;1.0717797712433836;10.000355922014231;0.8335655487425013;-0.4244550205872402;-0.42445502140664765;0.7775568316730855;-0.3300000190106654;0.8446823270482814
90.371719;1.0799406001165415;0.8333595977787797;0.7716541375408795;-0.3711809946374563;-0.3437012754482105;1.0717816213872058;10.000343154926801;0.8335657833579119;-0.4244550205531829;-0.42445502123402173;0.7775582547432033;-0.3300000194094562;0.8446820421749284
90.381719;1.0799393431432993;0.833360563780281;0.7716533894112175;-0.37118099514043656;-0.34370127580335275;1.0717834740535443;10.000330297155784;0.833566062110907;-0.42445502052597645;-0.4244550210418913;0.777559622906631;-0.3300000197906072;0.8446817106177777
90.391719;1.079938093579786;0.833361468904958;0.7716526535760939;-0.3711809956423587;-0.34370127618503177;1.0717853236797925;10.00031737259778;0.8335663812541483;-0.4244550205050405;-0.424455020830536;0.777560938095927;-0.3300000201533817;0.8446813362872574
90.401719;1.0799368550911006;0.8333623108595004;0.7716519351939257;-0.3711809961422516;-0.34370127659226585;1.071787164821675;10.000304386935962;0.8335667373165524;-0.4244550204899722;-0.4244550206002652;0.777562202829322;-0.33000002049751237;0.8446809251259427
90.411719;1.0799356297543174;0.8333630884991405;0.7716512388413577;-0.3711809966395592;-0.34370127702378944;1.0717889931278606;10.000291325483625;0.8335671269759247;-0.42445502048040346;-0.4244550203514171;0.7775634203620997;-0.3300000208231488;0.844680485387725
90.421719;1.0799344178322208;0.8333638016369653;0.771650568403231;-0.3711809971339446;-0.34370127747819623;1.0717908061461314;10.000278166766025;0.833567546542528;-0.4244550204759426;-0.42445502008466324;0.7775645941952367;-0.33000002113075366;0.8446800263577218
90.431719;1.079933218016346;0.8333644505138528;0.7716499270708128;-0.3711809976250111;-0.3437012779539472;1.0717926031151115;10.000264894744015;0.8335679925598928;-0.4244550204761115;-0.42445501980126626;0.7775657275047217;-0.33000002142105067;0.8446795568834934
90.441719;1.079932027854552;0.8333650354979564;0.771649317451741;-0.37118099811220107;-0.34370127844945636;1.071794384779684;10.000251501501044;0.8335684629125639;-0.4244550204801967;-0.4244550195029742;0.7775668228162848;-0.33000002169480463;0.8446790851717534
90.451719;1.0799308446377138;0.8333655574499508;0.7716487415430487;-0.3711809985948539;-0.3437012789632639;1.0717961530968583;10.00023798707363;0.8335689571910411;-0.4244550204872293;-0.42445501919165124;0.777567881705801;-0.33000002195261674;0.8446786187055951
90.461719;1.0799296669696328;0.8333660180493384;0.7716482009140053;-0.37118099907223784;-0.3437012794940386;1.0717979104378752;10.000224362700914;0.8335694764573233;-0.42445502049616857;-0.4244550188689805;0.7775689048451807;-0.33000002219502084;0.8446781636800973
90.471719;1.079928495810789;0.8333664195866973;0.7716476970115093;-0.3711809995435523;-0.3437012800404847;1.0717996592295693;10.000210654068061;0.8335700227184472;-0.4244550205061085;-0.4244550185364922;0.7775698921922666;-0.3300000224227047;0.844677725161385
90.481719;1.0799273342300848;0.8333667642819239;0.7716472311279586;-0.37118100000796617;-0.3437012806014306;1.0718014021410316;10.00019689631571;0.8335705981493736;-0.4244550205163514;-0.4244550181957535;0.7775708429949454;-0.3300000226365497;0.8446773078362232
90.491719;1.079926186763733;0.8333670534476375;0.7716468043870071;-0.3711810004645272;-0.34370128117596854;1.0718031421810517;10.000183124879955;0.8335712045043179;-0.4244550205263179;-0.4244550178483311;0.7775717561940325;-0.3300000228376282;0.8446769159829007
90.501719;1.0799250588051852;0.8333672870206902;0.771646417813891;-0.37118100091203815;-0.3437012817633361;1.0718048829131066;10.000169374858306;0.8335718431244682;-0.4244550205352801;-0.4244550174954514;0.7775726311118528;-0.330000023027334;0.8446765527379263
90.511719;1.0799239558904614;0.8333674638251578;0.771646072035454;-0.3711810013491372;-0.343701282362625;1.0718066288527959;10.000155685375212;0.8335725154188975;-0.4244550205420503;-0.4244550171378395;0.7775734674492066;-0.330000023207366;0.844676219761645
90.521719;1.0799228832259702;0.8333675825437091;0.771645767223416;-0.371181001774375;-0.3437012829726117;1.0718083855384015;10.000142096890343;0.8335732232412478;-0.4244550205450568;-0.4244550167760775;0.7775742647965568;-0.33000002337940415;0.8446759174517774
90.531719;1.0799218454148292;0.833367642797118;0.7716455036953735;-0.3711810021862501;-0.3437012835917797;1.0718101590579467;10.000128645482949;0.8335739688228776;-0.42445502054289813;-0.4244550164109315;0.7775750226355187;-0.3300000235447704;0.844675645152891
90.541719;1.0799208461138223;0.8333676453032385;0.7716452823369518;-0.37118100258334913;-0.34370128421841056;1.0718119551997358;10.000115360714755;0.833574754482472;-0.42445502053485457;-0.42445501604321434;0.7775757409338555;-0.33000002370427683;0.8446754014946649
90.551719;1.0799198880318026;0.8333675912372487;0.7716451044215693;-0.3711810029643612;-0.34370128485053175;1.0718137788748268;10.000102266986755;0.8335755821368259;-0.4244550205209756;-0.424455015673614;0.7775764205262337;-0.33000002385814986;0.8446751850990405
90.561719;1.079918973115182;0.8333674820053477;0.7716449712816484;-0.37118100332792126;-0.3437012854857263;1.0718156344420593;10.0000893879219;0.8335764527508923;-0.42445502050174605;-0.42445501530267615;0.7775770626007431;-0.33000002400596984;0.8446749949720552
90.571719;1.079918102272522;0.833367319241529;0.7716448842604762;-0.3711810036725551;-0.34370128612113554;1.071817526351427;10.000076747499817;0.8335773664701798;-0.42445502047767053;-0.4244550149307128;0.7775776677014505;-0.33000002414664953;0.8446748302380905
90.581719;1.0799172753520971;0.833367104106095;0.7716448448232343;-0.37118100399676396;-0.34370128675373796;1.0718194587769685;10.000064367129164;0.8335783233614723;-0.4244550204491727;-0.42445501455772683;0.7775782350516846;-0.33000002427846403;0.8446746895898688
90.591719;1.0799164922507334;0.8333668368023671;0.771644854413488;-0.3711810042990639;-0.3437012873806527;1.0718214341929027;10.000052267065637;0.8335793239247526;-0.4244550204165927;-0.424455014183435;0.7775787626242109;-0.3300000243993126;0.8446745705266829
90.601719;1.079915754052137;0.8333665174454866;0.7716449138790407;-0.3711810045779431;-0.3437012879992719;1.0718234526706525;10.000040471346903;0.8335803690969266;-0.42445502038003297;-0.424455013807353;0.7775792478688756;-0.3300000245072717;0.8446744691327784
90.611719;1.0799150628509022;0.8333661470195285;0.7716450229283538;-0.37118100483194283;-0.3437012886072545;1.0718255130897043;10.000029011013414;0.833581459672045;-0.4244550203393056;-0.4244550134290633;0.7775796883719683;-0.3300000246010328;0.8446743811292559
90.621719;1.079914421375467;0.8333657270557973;0.7716451802783483;-0.3711810050599091;-0.34370128920263343;1.0718276152041237;10.000017926773694;0.8335825954028943;-0.42445502029391313;-0.4244550130485881;0.7775800822540293;-0.330000024679921;0.8446743027777373
90.631719;1.0799138333203748;0.8333652589371803;0.7716453843550951;-0.3711810052611183;-0.3437012897840428;1.0718297607297755;10.000007267335898;0.8335837745284768;-0.42445502024293646;-0.42445501266651137;0.7775804283303975;-0.33000002474372414;0.8446742307595826
90.641719;1.079913302649598;0.8333647440525371;0.7716456338276909;-0.3711810054351243;-0.3437012903507307;1.0718319527130435;9.99999708027082;0.8335849939957136;-0.4244550201852103;-0.4244550122837799;0.7775807257486462;-0.3300000247925642;0.8446741623512017
90.651719;1.0799128317262772;0.8333641847978551;0.7716459274163037;-0.3711810055815431;-0.34370129090228274;1.0718341942112048;9.999987406147191;0.8335862500157165;-0.42445502011964026;-0.4244550119015679;0.7775809739498561;-0.33000002482677504;0.8446740958184976
90.661719;1.0799124203176091;0.8333635853677049;0.7716462631565236;-0.3711810057000073;-0.3437012914383263;1.0718364879560052;9.999978279423072;0.8335875384973096;-0.4244550200451132;-0.4244550115213047;0.777581173294287;-0.3300000248467538;0.8446740298804478
90.671719;1.0799120656651129;0.8333629513153316;0.7716466377363473;-0.37118100579038177;-0.34370129195840554;1.0718388368468483;9.999969729283917;0.8335888554775047;-0.42445501996029245;-0.42445501114450873;0.7775813249696626;-0.3300000248528845;0.8446739630362334
90.681719;1.0799117628986545;0.8333622886817518;0.7716470462052426;-0.3711810058530568;-0.34370129246200615;1.0718412435702889;9.99996178225606;0.8335901978171927;-0.4244550198636869;-0.42445501077243114;0.7775814300075025;-0.3300000248456606;0.8446738936552249
90.691719;1.079911505481928;0.8333616039918637;0.7716474824653603;-0.37118100588896474;-0.3437012929486081;1.0718437091128636;9.999954466778188;0.833591563461582;-0.4244550197536894;-0.424455010405791;0.7775814887446887;-0.3300000248258943;0.8446738201917864
90.701719;1.0799112857526034;0.8333609043930019;0.7716479403993449;-0.37118100589938474;-0.34370129341774325;1.071846231890216;9.999947815238013;0.8335929506839274;-0.4244550196284827;-0.42445501004469555;0.7775815012898606;-0.33000002479468177;0.8446737409616099
90.711719;1.0799110964438516;0.8333601967696951;0.771648414451604;-0.3711810058857776;-0.34370129386906617;1.0718488084551068;9.999941863466013;0.8335943571692996;-0.4244550194860706;-0.42445500968881433;0.7775814683696143;-0.3300000247531465;0.8446736537311825
90.721719;1.0799109327134349;0.8333594866779096;0.771648899459807;-0.3711810058496125;-0.34370129430237606;1.0718514347353612;9.99993664823137;0.8335957800142213;-0.4244550193244076;-0.42445500933772456;0.7775813916925185;-0.3300000247022969;0.8446735556448488
90.731719;1.0799107931273135;0.8333587784055;0.7716493906802875;-0.3711810057921573;-0.34370129471768934;1.07185410661166;9.99993220374603;0.8335972165082421;-0.42445501914153094;-0.42445500899108535;0.7775812736864121;-0.3300000246429313;0.8446734432940873
90.741719;1.0799106793175728;0.8333580754032529;0.7716498839210572;-0.37118100571430757;-0.34370129511544334;1.071856819834118;9.999928557105854;0.833598664741837;-0.42445501893574733;-0.42445500864855373;0.7775811169482156;-0.33000002457545285;0.8446733122781008
90.751719;1.0799105944370924;0.8333573800045212;0.7716503750430972;-0.37118100561652767;-0.34370129549653416;1.0718595698672475;9.99992572370396;0.8336001236268198;-0.4244550187057828;-0.4244550083098082;0.7775809237978861;-0.33000002449991617;0.8446731568033214
90.761719;1.079910541193306;0.8333566934184743;0.7716508594466649;-0.37118100549895244;-0.34370129586198084;1.0718623520078079;9.999923710781307;0.8336015924570414;-0.42445501845082123;-0.4244550079746948;0.7775806965492449;-0.3300000244162316;0.84467297018415
90.771719;1.0799105209165423;0.8333560167332683;0.771651332326488;-0.37118100536155474;-0.34370129621250317;1.0718651617065047;9.99992252732108;0.833603069910311;-0.42445501817045855;-0.4244550076430486;0.7775804384180957;-0.3300000243241069;0.844672745795127
90.781719;1.0799105336892973;0.8333553518167777;0.771651789160484;-0.371181005204246;-0.34370129654837783;1.0718679948564145;9.999922184833949;0.8336045532566918;-0.4244550178645;-0.42445500731428304;0.777580154245444;-0.3300000242230535;0.8446724778787551
90.791719;1.07991057888564;0.8333547013390714;0.7716522259707049;-0.37118100502694057;-0.3437012968696074;1.0718708479582968;9.99992268638642;0.83360603876327;-0.42445501753275705;-0.42445500698726996;0.7775798508618191;-0.3300000241126824;0.8446721621991374
90.801719;1.079910655785299;0.8333540683350947;0.7716526391917986;-0.37118100482965405;-0.343701297176176;1.0718737184256082;9.999924017453505;0.83360752269246;-0.4244550171750992;-0.42445500666062186;0.7775795370452233;-0.33000002399285083;0.8446717962188053
90.811719;1.0799107639121117;0.8333534559567294;0.7716530251562327;-0.371181004612618;-0.3437012974681385;1.0718766046448258;9.999926148048297;0.8336090020955094;-0.42445501679161185;-0.4244550063330909;0.7775792227754722;-0.330000023863497;0.8446713787865374
90.821719;1.0799109029250757;0.8333528674259889;0.7716533799894932;-0.371181004376451;-0.34370129774545705;1.071879504817738;9.999929039950134;0.8336104750434478;-0.4244550163826529;-0.42445500600374936;0.7775789182429872;-0.33000002372434994;0.8446709100989535
90.831719;1.0799110720565523;0.8333523058376182;0.771653700037441;-0.371181004122369;-0.34370129800788896;1.0718824154003306;9.999932647600676;0.8336119403513925;-0.4244550159489193;-0.42445500567188493;0.77757863300364;-0.33000002357483094;0.8446703917864699
90.841719;1.0799112696610251;0.8333517741456048;0.7716539820190045;-0.3711810038521251;-0.3437012982553038;1.0718853311841496;9.999936914052372;0.8336133974670877;-0.42445501549160913;-0.42445500533682284;0.7775783751321079;-0.3300000234142812;0.844669826440899
90.851719;1.0799114933250686;0.8333512753505197;0.7716542228201348;-0.37118100356760964;-0.34370129848819214;1.0718882465606367;9.999941771183128;0.8336148462565279;-0.4244550150123993;-0.4244550049978293;0.7775781506762417;-0.3300000232421742;0.8446692168576092
90.861719;1.0799117401890976;0.8333508120733583;0.7716544190876313;-0.3711810032705487;-0.3437012987079203;1.0718911557686106;9.999947147001532;0.8336162861998457;-0.4244550145131438;-0.42445500465414693;0.7775779640066361;-0.3300000230582032;0.8446685656252344
90.871719;1.0799120073172346;0.8333503857069589;0.7716545667799983;-0.3711810029624817;-0.34370129891673673;1.0718940521774112;9.999952975048124;0.8336177159106897;-0.42445501399575203;-0.42445500430514627;0.7775778190208571;-0.3300000228625214;0.8446678754632735
90.881719;1.0799122921490363;0.8333499960627122;0.7716546616377294;-0.3711810026447635;-0.3437012991176065;1.0718969278728476;9.999959199030789;0.8336191337309298;-0.4244550134623999;-0.4244550039504742;0.7775777198461853;-0.3300000226560858;0.8446671498309264
90.891719;1.0799125928944224;0.8333496415223869;0.7716547005370946;-0.37118100231854045;-0.3437012993138291;1.0718997739497642;9.999965771703593;0.833620538636683;-0.4244550129156012;-0.4244550035901165;0.777577670332209;-0.3300000224407406;0.844666392941555
90.901719;1.079912908613364;0.8333493193119453;0.7716546820944443;-0.37118100198494064;-0.3437012995086766;1.07190258182084;9.999972651036114;0.833621930471058;-0.4244550123578746;-0.42445500322442936;0.7775776737135328;-0.33000002221894387;0.8446656094339321
90.911719;1.0799132389115016;0.8333490256643198;0.771654606119577;-0.37118100164548873;-0.3437012997052938;1.071905344777868;9.999979796649384;0.8336233094354287;-0.42445501179137135;-0.4244550028541964;0.7775777327098451;-0.33000002199339035;0.8446648043036854
90.921719;1.0799135837342786;0.8333487557802006;0.7716544728769256;-0.37118100130235904;-0.34370129990659054;1.071908058233331;9.99998717067126;0.8336246751280435;-0.42445501121780055;-0.42445500248069135;0.7775778491122773;-0.33000002176676296;0.8446639832551348
90.931719;1.079913943411432;0.8333485040947176;0.7716542826337357;-0.3711810009581925;-0.343701300115058;1.0719107188125592;9.999994739797685;0.8336260254351656;-0.4244550106385429;-0.4244550021056617;0.7775780234552283;-0.33000002154165337;0.84466315296643
90.941719;1.0799143184389879;0.833348264913558;0.7716540358694521;-0.37118100061564263;-0.343701300332857;1.0719133237023035;10.000002471005981;0.8336273559819662;-0.4244550100549555;-0.4244550017311665;0.7775782554387802;-0.3300000213204923;0.8446623201627448
90.951719;1.0799147089286723;0.8333480327774281;0.771653733933306;-0.3711810002769911;-0.3437013005620661;1.07191587089218;10.000010326759979;0.8336286608460632;-0.42445500946872916;-0.4244550013592927;0.7775785445314254;-0.330000021105306;0.8446614900884888
90.961719;1.0799151146991284;0.8333478027058793;0.7716533790004421;-0.37118099994397274;-0.34370130080475236;1.071918359987169;10.00001826466423;0.8336299340788718;-0.4244550088817976;-0.4244550009918484;0.7775788902671287;-0.3300000208973611;0.8446606661608953
90.971719;1.0799155362092636;0.8333475706735537;0.7716529736698011;-0.37118099961779516;-0.34370130106279606;1.0719207930212882;10.000026232293132;0.8336311708652367;-0.4244550082958111;-0.42445500063027225;0.7775792923843564;-0.3300000206970186;0.8446598505399465
90.981719;1.0799159748811638;0.8333473340435867;0.7716525212024411;-0.3711809992993196;-0.34370130133763416;1.0719231744337558;10.000034159774577;0.8336323679718601;-0.4244550077116692;-0.4244550002758267;0.777579750709162;-0.33000002050405186;0.8446590443668522
90.991719;1.079916432746363;0.8333470915375442;0.7716520258103102;-0.37118099898928947;-0.3437013016301671;1.071925509723935;10.000041964576255;0.8336335236314959;-0.42445500712954404;-0.42445499992972185;0.7775802645162594;-0.33000002031819814;0.8446582479161403
91.001719;1.0799169124229122;0.833346842495895;0.7716514926521144;-0.3711809986884871;-0.34370130194066173;1.0719278038723519;10.000049565017958;0.8336346370340949;-0.4244550065493166;-0.4244549995930275;0.7775808321200463;-0.3300000201394225;0.8446574611893783
91.011719;1.0799174170272035;0.833346585989117;0.7716509278733906;-0.37118099839777063;-0.34370130226863166;1.0719300607683375;10.000056887515704;0.8336357078437279;-0.4244550059708596;-0.42445499926654096;0.7775814513476251;-0.33000001996780165;0.8446566842490573
91.021719;1.0799179495975664;0.833346320781657;0.7716503383187113;-0.3711809981179144;-0.343701302613061;1.0719322832984128;10.000063863640339;0.8336367357020223;-0.4244550053940778;-0.4244549989507348;0.7775821201396568;-0.33000001980339183;0.8446559170487369
91.031719;1.0799185123710908;0.8333460459355271;0.7716497306493711;-0.3711809978492462;-0.34370130297276114;1.0719344734372498;10.000070424041013;0.8336377198877202;-0.42445500481904525;-0.4244549986458991;0.777582836550756;-0.33000001964612075;0.844655159642128
91.041719;1.0799191062337752;0.8333457609240654;0.7716491105337255;-0.3711809975913673;-0.34370130334648197;1.07193663269273;10.00007649646418;0.8336386598416057;-0.42445500424620786;-0.42445499835233663;0.7775835983814966;-0.3300000194955079;0.8446544126046776
91.051719;1.079919730577767;0.8333454652172301;0.7716484824242801;-0.371180997343191;-0.3437013037329198;1.071938763216103;10.00008200896273;0.8336395557279481;-0.42445500367631084;-0.4244549980703867;0.7775844027549632;-0.3300000193504575;0.8446536767927377
91.061719;1.0799203840214477;0.8333451580371746;0.7716478495078126;-0.3711809971032195;-0.3437013041308427;1.0719408687090974;10.000086897796672;0.8336404078917216;-0.42445500311008394;-0.42445499780049006;0.777585245795117;-0.33000001920943794;0.8446529527350112
91.071719;1.0799210657857596;0.8333448385305999;0.7716472136777653;-0.37118099686992995;-0.3437013045392496;1.0719429540669374;10.000091117908436;0.8336412162924096;-0.42445500254816476;-0.4244549975435173;0.7775861227830699;-0.33000001907091425;0.8446522406024687
91.081719;1.0799217763008029;0.8333445063555303;0.7716465759704629;-0.37118099664202203;-0.3437013049572162;1.0719450239428387;10.00009464692527;0.8336419806604013;-0.4244550019912694;-0.4244549973010665;0.7775870289157805;-0.33000001893368114;0.844651541104773
91.091719;1.079922516288284;0.8333441622797468;0.7716459372070293;-0.3711809964182561;-0.34370130538344984;1.0719470814252092;10.000097478465841;0.8336427002196317;-0.424455001440172;-0.42445499707529183;0.7775879598905339;-0.33000001879693497;0.844650856368027
91.101719;1.0799232854095213;0.8333438084717408;0.7716452981914665;-0.3711809961971684;-0.3437013058161994;1.0719491278355344;10.00009961435013;0.8336433729825281;-0.4244550008954335;-0.424454996868425;0.7775889117144286;-0.33000001866023826;0.8446501895389187
91.111719;1.0799240818311462;0.8333434484907967;0.7716446594037235;-0.3711809959771181;-0.3437013062536115;1.0719511633426055;10.000101065980305;0.8336439958117504;-0.42445500035710737;-0.4244549966826099;0.7775898805008338;-0.33000001852341154;0.8446495437010008
91.121719;1.0799249024196507;0.83334308692983;0.7716440206799999;-0.37118099575647695;-0.34370130669384724;1.0719531871545465;10.00010186033421;0.8336445648098155;-0.42445499982467483;-0.42445499652008906;0.7775908627501169;-0.33000001838635235;0.844648921628995
91.131719;1.0799257428234783;0.8333427289783534;0.7716433816528709;-0.3711809955336668;-0.3437013071348926;1.0719551972455872;10.000102039058898;0.8336450753744221;-0.4244549992973756;-0.42445499638321;0.7775918554465922;-0.3300000182490664;0.8446483262755446
91.141719;1.0799265978560435;0.8333423800833832;0.771642742904662;-0.3711809953072757;-0.3437013075746312;1.0719571905606569;10.00010165106816;0.8336455225715664;-0.4244549987746719;-0.4244549962741715;0.7775928557078472;-0.33000001811187907;0.8446477608925798
91.151719;1.0799274627309534;0.833342045526295;0.7716421067409973;-0.3711809950763095;-0.34370130801126086;1.0719591636010688;10.000100745371766;0.8336459016949943;-0.4244549982563732;-0.42445499619481236;0.7775938605109319;-0.33000001797548834;0.8446472286774246
91.161719;1.0799283342900448;0.8333417299790531;0.7716414769812356;-0.3711809948401994;-0.3437013084436606;1.0719611130072275;10.000099369613135;0.8336462083419529;-0.42445499774241935;-0.4244549961464691;0.7775948666628679;-0.33000001784073413;0.8446467327519606
91.171719;1.0799292107660643;0.833341437543624;0.7716408582081643;-0.37118099459855053;-0.3437013088714371;1.0719630360623702;10.000097577674637;0.8336464384848693;-0.4244549972327267;-0.4244549961298603;0.7775958708487928;-0.3300000177081408;0.844646276602473
91.181719;1.0799300905946436;0.8333411722316874;0.771640255037082;-0.3711809943509948;-0.34370130929468656;1.071964930497584;10.00009543533073;0.8336465890689919;-0.42445499672724485;-0.42445499614517945;0.7775968700779499;-0.3300000175774375;0.8446458641370505
91.191719;1.0799309715778054;0.8333409380577771;0.7716396714207787;-0.3711809940971603;-0.3437013097136667;1.0719667938231827;10.000093011678366;0.8336466585363587;-0.42445499622601013;-0.4244549961924503;0.7775978621972053;-0.3300000174473827;0.8446454992416681
91.201719;1.079931850485633;0.833340738868087;0.7716391101168458;-0.37118099383650793;-0.34370131012859906;1.0719686234097556;10.000090364233552;0.8336466464892712;-0.4244549957290967;-0.4244549962717593;0.7775988455779119;-0.3300000173160615;0.8446451851409161
91.211719;1.0799327231399105;0.833340578336649;0.7716385728804946;-0.371180993568078;-0.34370131053960284;1.071970417083054;10.000087531777998;0.8336465527997919;-0.42445499523649516;-0.4244549963830288;0.7775998184488722;-0.3300000171814179;0.8446449235576019
91.221719;1.0799335850914924;0.8333404596975578;0.7716380612885488;-0.3711809932903755;-0.3437013109465528;1.0719721732737095;10.00008453921216;0.8336463772585689;-0.4244549947479918;-0.4244549965256422;0.7776007783126755;-0.3300000170416938;0.8446447147015953
91.231719;1.0799344325071327;0.8333403855751855;0.7716375771237408;-0.37118099300154833;-0.343701311348956;1.071973890952511;10.00008140897482;0.8336461201739525;-0.4244549942631522;-0.4244549966983992;0.7776017211221693;-0.33000001689569536;0.8446445587274977
