time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.241719;1.079935262837226;0.833340358524343;0.7716371219819206;-0.37118099269985627;-0.34370131174610075;1.071975569308337;10.00007816992922;0.8336457830286104;-0.42445499378135215;-0.42445499689975896;0.7776026410638686;-0.33000001674282026;0.844644457010902
91.251719;1.0799360749877793;0.8333403815847394;0.7716366971588251;-0.3711809923841691;-0.3437013121372989;1.0719772071120175;10.000074858705275;0.8336453681460487;-0.42445499330190006;-0.42445499712810825;0.7776035315710903;-0.3300000165828803;0.8446444119986701
91.261719;1.0799368687816104;0.8333404579971314;0.7716363039479008;-0.3711809920542389;-0.34370131252192093;1.0719788031632613;10.000071515029086;0.8336448775986571;-0.42445499282431437;-0.42445499738198933;0.7776043866100084;-0.33000001641594423;0.8446444265793311
91.271719;1.0799376444234126;0.8333405904925532;0.7716359432554586;-0.3711809917106628;-0.34370131289943645;1.071980357888764;10.000068177275548;0.8336443125770234;-0.4244549923484529;-0.42445499766014844;0.7776052015521681;-0.33000001624213915;0.8446445040352101
91.281719;1.0799384030772232;0.8333407813327308;0.7716356148063865;-0.37118099135457383;-0.3437013132696568;1.0719818738368905;10.00006488315769;0.8336436737079201;-0.4244549918742797;-0.42445499796126546;0.7776059733149718;-0.3300000160612312;0.8446446482083182
91.291719;1.0799391477866227;0.8333410328631595;0.7716353171083601;-0.37118099098745166;-0.34370131363278206;1.071983353763395;10.000061674117125;0.8336429615096034;-0.42445499140154386;-0.4244549982837111;0.7776066997980688;-0.3300000158723049;0.8446448630606272
91.301719;1.0799398832468774;0.8333413474009923;0.7716350481030632;-0.3711809906113123;-0.34370131398910414;1.0719847977302757;10.00005859819636;0.8336421762093462;-0.4244549909298057;-0.4244549986256097;0.7776073795842766;-0.33000001567395104;0.8446451517847057
91.311719;1.0799406143857422;0.8333417266201164;0.7716348056734664;-0.3711809902288397;-0.3437013143389026;1.0719862018779305;10.000055708553448;0.8336413174262135;-0.42445499045871715;-0.42445499898488226;0.7776080119431742;-0.33000001546480545;0.8446455161042058
91.321719;1.0799413451032756;0.833342171193472;0.7716345878050295;-0.371180989843185;-0.3437013146827701;1.0719875595753026;10.000053059255825;0.8336403846811401;-0.42445498998814246;-0.4244549993591308;0.7776085962031807;-0.3300000152440441;0.8446459558922833
91.331719;1.0799420782665052;0.8333426809387725;0.7716343927402124;-0.37118098945768674;-0.343701315021836;1.0719888633074175;10.000050701367798;0.83363937827077;-0.4244549895181132;-0.42445499974559137;0.7776091305849645;-0.3300000150115158;0.8446464691550699
91.341719;1.0799428158609985;0.8333432553178293;0.7716342190256184;-0.3711809890757254;-0.3437013153574836;1.0719901060088457;10.000048680932242;0.8336382992015366;-0.4244549890487435;-0.42445500014104814;0.7776096117370151;-0.33000001476737906;0.8446470523967962
91.351719;1.0799435584610892;0.8333438936052363;0.7716340651664884;-0.37118098870074323;-0.3437013156908993;1.071991281953007;10.00004703913662;0.8336371482674161;-0.42445498858008557;-0.424455000541737;0.7776100359486395;-0.33000001451167266;0.8446477009323252
91.361719;1.0799443054993634;0.833344594361183;0.7716339291900902;-0.371180988336288;-0.34370131602281845;1.0719923874592487;10.000045816028216;0.8336359255758523;-0.42445498811193966;-0.42445500094362815;0.7776104011185242;-0.33000001424426834;0.8446484093725246
91.371719;1.0799450565900242;0.8333453552500337;0.7716338084914469;-0.37118098798590926;-0.34370131635348855;1.0719934206111732;10.000045055750979;0.8336346310638001;-0.4244549876437372;-0.42445500134290304;0.7776107076536748;-0.33000001396505346;0.8446491726279405
91.381719;1.0799458121132888;0.8333461738904229;0.7716337001450996;-0.37118098765289037;-0.34370131668300696;1.0719943796476867;10.000044807758105;0.8336332653926497;-0.42445498717465546;-0.42445500173613665;0.7776109580175965;-0.33000001367405424;0.8446499864313982
91.391719;1.079946572722311;0.833347048555994;0.7716336017079594;-0.37118098734001836;-0.34370131701181295;1.0719952617016921;10.000045124825206;0.8336318304939475;-0.4244549867038735;-0.4244550021202011;0.7776111558824905;-0.33000001337138996;0.8446508471407518
91.401719;1.079947338905183;0.8333479778890112;0.771633511825275;-0.37118098704960933;-0.3437013173407246;1.0719960630518643;10.000046059179853;0.8336303293458993;-0.4244549862307359;-0.42445500249215407;0.7776113054020453;-0.33000001305709614;0.8446517515417191
91.411719;1.0799481108569986;0.8333489604419331;0.7716334302020093;-0.3711809867835572;-0.343701317670665;1.0719967799537753;10.000047654905966;0.833628765311993;-0.42445498575478724;-0.42445500284928295;0.777611410612545;-0.3300000127309935;0.844652696102939
91.421719;1.0799488885244173;0.8333499946390689;0.7716333573829061;-0.3711809865432055;-0.34370131800252063;1.071997409113256;10.000049944393167;0.8336271419171541;-0.42445498527571396;-0.4244550031893079;0.7776114750137259;-0.3300000123927086;0.8446536758828639
91.431719;1.079949672020238;0.8333510787568573;0.7716332943225623;-0.3711809863293811;-0.3437013183370694;1.0719979479447883;10.000052955448945;0.833625462848956;-0.4244549847932313;-0.4244550035105049;0.7776115013669708;-0.3300000120417993;0.844654684876294
91.441719;1.0799504620815754;0.8333522107748237;0.771633241787904;-0.37118098614264533;-0.3437013186749366;1.0719983947917007;10.000056716177813;0.8336237316355225;-0.4244549843070031;-0.4244550038116001;0.7776114919273439;-0.3300000116778234;0.8446557174340367
91.451719;1.0799512602146737;0.833353388232938;0.7716332001137511;-0.3711809859834015;-0.34370131901673584;1.0719987488671379;10.0000612490831;0.8336219517164466;-0.42445498381666114;-0.42445500409157105;0.7776114491150434;-0.33000001130022194;0.8446567686227856
91.461719;1.079952068667073;0.8333546080659132;0.7716331691224557;-0.3711809858519054;-0.34370131936322273;1.0719990099464674;10.000066566514723;0.8336201270111334;-0.4244549833219155;-0.42445500434949646;0.7776113759814434;-0.3300000109083154;0.8446578335666526
91.471719;1.0799528898972073;0.8333558666369851;0.7716331480708749;-0.37118098574838876;-0.34370131971513246;1.0719991780466411;10.000072670685165;0.833618262088557;-0.42445498282256605;-0.4244550045845493;0.7776112764206562;-0.33000001050178684;0.844658907460382
91.481719;1.079953725218858;0.8333571601284793;0.7716331355635209;-0.37118098567310753;-0.3437013200728201;1.0719992527811544;10.000079548448;0.8336163619116724;-0.42445498231830414;-0.42445500479610504;0.7776111554711835;-0.3300000100811578;0.8446599864477653
91.491719;1.079954573769677;0.83335848479249;0.7716331290939425;-0.37118098562610363;-0.34370132043603085;1.0719992326113246;10.000087165071433;0.8336144313887002;-0.4244549818086198;-0.4244550049837754;0.7776110191964012;-0.33000000964742354;0.8446610682051892
91.501719;1.0799554329479473;0.8333598367688195;0.7716331250736027;-0.371180985606931;-0.343701320804023;1.071999115204982;10.000095467787649;0.8336124751696239;-0.4244549812929757;-0.4244550051472906;0.7776108740023182;-0.33000000920135253;0.8446621519209109
91.511719;1.079956299547299;0.8333612120778623;0.7716331199939989;-0.37118098561468976;-0.34370132117603375;1.0719988990290932;10.000104396780648;0.8336104984599496;-0.42445498077101684;-0.42445500528637;0.7776107259502394;-0.33000000874348817;0.8446632381267276
91.521719;1.0799571702982829;0.833362606942828;0.7716331115220263;-0.37118098564818336;-0.3437013215516131;1.0719985850658023;10.000113899489458;0.8336085080448097;-0.424454980242754;-0.42445500540076353;0.7776105802168266;-0.33000000827454895;0.844664328595638
91.531719;1.079958041556674;0.8333640178940221;0.7716330987368554;-0.3711809857059278;-0.34370132193054337;1.0719981773485692;10.0001239454796;0.8336065121627174;-0.42445497970884466;-0.4244550054903443;0.7776104409416553;-0.3300000077955438;0.8446654261669138
91.541719;1.0799589089118018;0.8333654417783342;0.7716330819286664;-0.3711809857862332;-0.3437013223126181;1.0719976817175805;10.000134530330484;0.833604519859349;-0.42445497917081926;-0.4244550055549713;0.7776103114845176;-0.33000000730766094;0.8446665343091587
91.551719;1.079959767490902;0.8333668760901546;0.7716330621284176;-0.3711809858875024;-0.34370132269744624;1.0719971042866818;10.000145666052862;0.8336025410337644;-0.42445497863092957;-0.42445500559423016;0.7776101945036035;-0.3300000068121412;0.8446676569137618
91.561719;1.0799606126479402;0.8333683192202418;0.7716330404744782;-0.3711809860084585;-0.34370132308431167;1.0719964511335456;10.000157371504825;0.8336005868135702;-0.4244549780917195;-0.4244550056073249;0.7776100921234015;-0.33000000631020204;0.8446687986573042
91.571719;1.0799614401610513;0.8333697700337437;0.7716330179597245;-0.3711809861480646;-0.34370132347218;1.071995728402532;10.000169667394504;0.8335986691565255;-0.4244549775557501;-0.42445500559319327;0.7776100066407424;-0.33000000580293953;0.8446699651481442
91.581719;1.0799622457895872;0.8333712273542899;0.7716329958691316;-0.37118098630518936;-0.34370132385978003;1.071994941812734;10.000182567989544;0.8335967992419219;-0.4244549770256169;-0.424455005550898;0.7776099407201177;-0.3300000052911252;0.8446711623753014
91.591719;1.079963025104414;0.8333726902122478;0.7716329765092246;-0.37118098647836356;-0.34370132424560856;1.071994096153491;10.00019607222053;0.8335949855962492;-0.42445497650399006;-0.42445500548011245;0.7776098964310665;-0.33000000477511954;0.8446723958584063
91.601719;1.0799637739531416;0.8333741585236626;0.7716329633656781;-0.3711809866659105;-0.3437013246279283;1.0719931956319424;10.000210163134534;0.833593233605276;-0.4244549759933954;-0.42445500538118536;0.7776098743674054;-0.33000000425508075;0.8446736701129127
91.611719;1.0799644886896003;0.8333756332143593;0.7716329604192136;-0.37118098686626544;-0.34370132500491757;1.0719922447008037;10.000224810311265;0.8335915463392037;-0.4244549754957962;-0.4244550052547153;0.7776098738247832;-0.33000000373129934;0.8446749888548972
91.621719;1.07996516564317;0.8333771153110192;0.7716329713822202;-0.3711809870782607;-0.34370132537484904;1.0719912483975365;10.000239973274542;0.8335899254467499;-0.424454975012371;-0.42445500510115075;0.7776098934043265;-0.3300000032044293;0.8446763551943883
91.631719;1.079965800299025;0.8333786048608557;0.7716329994687248;-0.3711809873012711;-0.34370132573609324;1.0719902120864586;10.000255609312402;0.8335883719167628;-0.4244549745438249;-0.4244550049208136;0.7776099313294726;-0.3300000026753853;0.8446777708509347
91.641719;1.0799663872206822;0.8333801009332696;0.7716330476458002;-0.37118098753514;-0.34370132608696147;1.07198914105735;10.000271676700565;0.8335868867316057;-0.424454974090982;-0.4244550047142309;0.7776099857379042;-0.33000000214506614;0.8446792354446281
91.651719;1.0799669208630749;0.8333816023598345;0.7716331190620334;-0.37118098778002867;-0.343701326425538;1.0719880400449517;10.000288132850574;0.8335854712160677;-0.4244549736551433;-0.424455004482269;0.7776100552834497;-0.33000000161436743;0.844680747390601
91.661719;1.079967395920315;0.8333831079131099;0.7716332171724275;-0.37118098803623434;-0.3437013267497135;1.0719869128349617;10.000304937265104;0.8335841271618805;-0.42445497323808024;-0.42445500422590643;0.7776101397435515;-0.3300000010842965;0.8446823056072132
91.671719;1.0799678068065774;0.8333846159089895;0.7716333455205354;-0.3711809883038993;-0.3437013270573968;1.0719857623471656;10.000322056678048;0.8335828567246055;-0.42445497284180866;-0.42445500394605956;0.7776102399084905;-0.33000000055587814;0.8446839099125782
91.681719;1.0799681476559582;0.8333861240716871;0.771633507649724;-0.37118098858278264;-0.3437013273466648;1.0719845908480268;10.000339464547912;0.8335816620203;-0.42445497246836505;-0.42445500364364314;0.7776103565922194;-0.3300000000300383;0.8446855597375703
91.691719;1.0799684133519434;0.8333876295873012;0.771633707065516;-0.37118098887224144;-0.3437013276157461;1.0719833997789423;10.000357134948061;0.8335805444439601;-0.4244549721196346;-0.424455003319678;0.7776104897381556;-0.32999999950747316;0.844687253121486
91.701719;1.0799686003037774;0.8333891290976732;0.7716339469813885;-0.37118098917129594;-0.3437013278629065;1.0719821896201034;10.000375038422762;0.8335795039703645;-0.4244549717971326;-0.4244550029754043;0.7776106385071838;-0.3299999989884979;0.8446889871891787
91.711719;1.079968706324914;0.8333906190269575;0.7716342300666654;-0.37118098947871003;-0.3437013280864366;1.071980960279735;10.000393145173632;0.8335785389630653;-0.4244549715018607;-0.4244550026123932;0.7776108019771256;-0.3299999984732153;0.8446907589265962
91.721719;1.0799687302877548;0.8333920960729588;0.7716345583718466;-0.3711809897931424;-0.3437013282848054;1.0719797115288092;10.000411428842998;0.8335776467717032;-0.42445497123433673;-0.42445500223253463;0.7776109795089633;-0.3299999979619289;0.8446925650598747
91.731719;1.0799686719265873;0.833393557204382;0.7716349334889451;-0.37118099011324396;-0.34370132845671303;1.0719784431995476;10.00042986615301;0.8335768247497745;-0.42445497099460167;-0.42445500183785717;0.7776111706693286;-0.3299999974551742;0.8446944015620483
91.741719;1.0799685319748424;0.8333949995706063;0.7716353571213651;-0.3711809904376018;-0.3437013286008944;1.0719771557041873;10.000448438072663;0.8335760709053217;-0.42445497078217614;-0.4244550014303246;0.7776113750832547;-0.3299999969533104;0.8446962639701162
91.751719;1.0799683126893667;0.8333964208485648;0.7716358318509079;-0.3711809907648071;-0.34370132871588716;1.0719758509227748;10.000467135974183;0.8335753838351889;-0.4244549705962128;-0.42445500101187533;0.7776115922031867;-0.32999999645629313;0.8446981485787606
91.761719;1.0799680180554325;0.8333978193800591;0.771636361154234;-0.3711809910937373;-0.3437013288000604;1.0719745327767736;10.000485968446304;0.8335747624802858;-0.42445497043584146;-0.42445500058467667;0.7776118212428511;-0.32999999596376683;0.8447000532994334
91.771719;1.0799676531926576;0.8333991939414553;0.7716369483530157;-0.37118099142360134;-0.3437013288519599;1.0719732063838707;10.000504956620967;0.8335742063134219;-0.42445497030042556;-0.42445500015120263;0.7776120615617488;-0.3299999954751241;0.8447019774081231
91.781719;1.0799672234105184;0.8334005436091514;0.7716375955404462;-0.37118099175366037;-0.3437013288706396;1.0719718759599002;10.00052411711908;0.8335737159876309;-0.42445497018961587;-0.42445499971404566;0.7776123128653311;-0.32999999498946553;0.8447039208245481
91.791719;1.079966733574508;0.8334018675582586;0.7716383031301113;-0.3711809920831912;-0.34370132885563787;1.0719705441853593;10.000543453437718;0.8335732936639296;-0.4244549701033221;-0.4244549992757611;0.7776125748273288;-0.3299999945056355;0.8447058836601673
91.801719;1.0799661881124605;0.8334031650383719;0.7716390698621982;-0.3711809924117758;-0.3437013288068152;1.0719692136711299;10.000562959219746;0.8335729422662561;-0.4244549700416561;-0.42445499883879745;0.7776128468831672;-0.32999999402235525;0.8447078657510025
91.811719;1.0799655913833754;0.8334044361125001;0.7716398932995581;-0.3711809927394301;-0.3437013287243883;1.071967887963858;10.000582612233396;0.8335726644488496;-0.424454970004807;-0.42445499840529727;0.7776131285156991;-0.32999999353835296;0.8447098661494944
91.821719;1.0799649478093702;0.8334056821288931;0.7716407707095289;-0.3711809930665168;-0.3437013286090336;1.0719665712251971;10.00060236555089;0.8335724621089003;-0.42445496999282495;-0.42445499797682734;0.7776134196319381;-0.3299999930525027;0.8447118831107747
91.831719;1.0799642618157923;0.833406904804422;0.771641699774186;-0.37118099339362365;-0.3437013284618431;1.0719652674353901;10.000622161230265;0.8335723360278025;-0.4244549700054447;-0.42445499755437366;0.7776137209370781;-0.3299999925638613;0.8447139142549971
91.841719;1.0799635383692323;0.8334081053428423;0.7716426787504609;-0.37118099372138197;-0.34370132828413774;1.0719639798921419;10.000641954149422;0.8335722856441299;-0.424454970042188;-0.42445499713850326;0.7776140339784468;-0.32999999207153097;0.844715956633722
91.851719;1.079962784142456;0.833409284823577;0.7716437063448379;-0.37118099405031474;-0.3437013280772901;1.0719627112857875;10.000661717915431;0.8335723091523035;-0.42445497010257754;-0.42445499672931597;0.777614360468843;-0.32999999157469107;0.8447180069678673
91.861719;1.0799620074585237;0.8334104445278521;0.7716447815316542;-0.3711809943809303;-0.34370132784263074;1.0719614640378197;10.000681434558286;0.8335724036017483;-0.42445497018615047;-0.4244549963263978;0.7776147017027554;-0.329999991072829;0.8447200617303339
91.871719;1.0799612161549021;0.8334115852416745;0.7716459033316689;-0.37118099471399485;-0.3437013275813484;1.071960240454654;10.000701084081825;0.8335725650273985;-0.4244549702923995;-0.4244549959291275;0.7776150592190536;-0.32999999056580576;0.8447221169722647
91.881719;1.079960415801086;0.8334127065005159;0.7716470708980454;-0.37118099505065477;-0.3437013272945609;1.0719590423210206;10.000720640834935;0.833572788722382;-0.4244549704208035;-0.4244549955370458;0.7776154358441721;-0.3299999900538508;0.844724168212648
91.891719;1.0799596103392126;0.8334138067770533;0.7716482838565669;-0.3711809953922757;-0.3437013269835989;1.0719578709155848;10.00074007384888;0.8335730697605797;-0.4244549705709166;-0.42445499514994267;0.7776158352815868;-0.3299999895377233;0.8447262103698859
91.901719;1.0799588039915833;0.8334148842920522;0.7716495422944875;-0.3711809957402445;-0.3437013266500371;1.0719567279118638;10.000759349041513;0.833573403420818;-0.42445497074231947;-0.42445499476771215;0.7776162607254302;-0.3299999890188325;0.844728237845224
91.911719;1.07995800247102;0.8334159373394826;0.7716508459224098;-0.3711809960959631;-0.34370132629550687;1.0719556153684338;10.000778435653054;0.8335737847308151;-0.4244549709342401;-0.42445499439012563;0.7776167140880235;-0.3299999884990362;0.8447302450477507
91.921719;1.0799572128193673;0.8334169642608783;0.7716521929072605;-0.37118099646095;-0.3437013259217838;1.0719545347339232;10.000797309283461;0.8335742078469014;-0.424454971145226;-0.4244549940167062;0.7776171958945363;-0.32999998798014407;0.8447322271219766
91.931719;1.0799564418287189;0.8334179641125713;0.7716535796770994;-0.37118099683685557;-0.3437013255310652;1.0719534863242737;10.000815942200704;0.8335746660650033;-0.4244549713733751;-0.4244549936467502;0.7776177055054223;-0.32999998746346626;0.8447341803854708
91.941719;1.0799556938341257;0.8334189373752757;0.7716550015269663;-0.37118099722522085;-0.34370132512599444;1.071952469238856;10.000834292306115;0.8335751518737305;-0.42445497161683776;-0.4244549932794432;0.777618241845603;-0.32999998694975746;0.8447361025929107
91.951719;1.079954969832135;0.8334198854940655;0.7716564531529695;-0.3711809976270328;-0.3437013247092056;1.071951481491662;10.000852304465734;0.8335756574061454;-0.424454971874047;-0.42445499291417016;0.7776188040666938;-0.32999998643945955;0.844737992793521
91.961719;1.0799542687277672;0.8334208098995434;0.7716579293291388;-0.3711809980425565;-0.3437013242827472;1.07195052040246;10.0008699166684;0.8335761754629987;-0.42445497214373434;-0.42445499255087354;0.7776193912867195;-0.32999998593292207;0.8447398502492606
91.971719;1.0799535888486462;0.8334217116102044;0.7716594254527295;-0.3711809984716514;-0.3437013238480077;1.0719495831356123;10.00088706019867;0.8335766993913944;-0.4244549724249971;-0.4244549921900198;0.7776200018618321;-0.32999998543060455;0.8447416734774523
91.981719;1.0799529284537148;0.8334225913172629;0.771660937522804;-0.37118099891423195;-0.3437013234058974;1.0719486673868075;10.000903657830134;0.8335772221817024;-0.42445497271743643;-0.4244549918322208;0.7776206331650084;-0.3299999849332449;0.8447434604610031
91.991719;1.0799522860550335;0.8334234495719649;0.7716624618908954;-0.3711809993705371;-0.34370132295674416;1.0719477719393593;10.000919627331873;0.8335777371672365;-0.4244549730212735;-0.4244549914779775;0.7776212821652042;-0.329999984441749;0.844745209077829
92.001719;1.0799516601474106;0.8334242868913606;0.7716639948410021;-0.3711809998410416;-0.34370132250012975;1.0719468967786547;10.000934889526112;0.8335782397447151;-0.42445497333724147;-0.42445499112762813;0.7776219463337458;-0.3299999839569821;0.8447469170612159
92.011719;1.0799510481080103;0.8334251035998509;0.7716655322656247;-0.37118100032606915;-0.3437013220349388;1.0719460424516534;10.00094937359419;0.833578727810669;-0.4244549736661205;-0.4244549907812918;0.7776226239642332;-0.329999983479849;0.8447485818821048
92.021719;1.0799504460850542;0.8334258998960521;0.7716670698940196;-0.371181000825398;-0.34370132155947936;1.0719452086185841;10.000963015972246;0.8335792005077358;-0.42445497400828075;-0.4244549904387654;0.7776233137299657;-0.32999998301151484;0.8447502008067336
92.031719;1.0799498498908457;0.8334266764388507;0.7716686038298708;-0.37118100133808773;-0.34370132107170953;1.0719443930026196;10.000975758841856;0.8335796565201735;-0.4244549743636674;-0.4244549900995312;0.7776240142941313;-0.32999998255344537;0.8447517714938233
92.041719;1.0799492551935255;0.8334274344274578;0.7716701309296792;-0.37118100186261327;-0.3437013205698364;1.0719435915655222;10.000987551607906;0.8335800931842482;-0.4244549747319831;-0.4244549897629602;0.7776247245862141;-0.3299999821073038;0.844753292625371
92.051719;1.0799486571406667;0.8334281749596938;0.7716716484421038;-0.3711810023971961;-0.34370132005303267;1.0719427993646418;10.000998350611463;0.8335805067447688;-0.4244549751127243;-0.424454989428442;0.7776254443160334;-0.3299999816749051;0.8447547637149488
92.061719;1.0799480504541248;0.833428898766031;0.7716731529019049;-0.3711810029400532;-0.34370131952160127;1.0719420117283074;10.001008114298664;0.8335808931182308;-0.4244549755051406;-0.42445498909532214;0.7776261739812765;-0.3299999812582784;0.8447561848132545
92.071719;1.0799474295925688;0.8334296063554912;0.7716746394845849;-0.37118100348942856;-0.34370131897659306;1.0719412250162708;10.001016799731524;0.8335812481363466;-0.42445497590816234;-0.4244549887629135;0.7776269144393387;-0.3299999808596082;0.8447575565182551
92.081719;1.0799467886364358;0.8334302979390286;0.7716761024231038;-0.37118100404351695;-0.3437013184193612;1.0719404364528062;10.001024368568945;0.8335815673592604;-0.4244549763203713;-0.42445498843067286;0.7776276663223194;-0.3299999804808858;0.844758879921816
92.091719;1.079946121868691;0.8334309732216553;0.7716775357717324;-0.3711810046004566;-0.34370131785125396;1.071939644002434;10.001030795927877;0.8335818463790731;-0.4244549767401019;-0.4244549880984235;0.7776284295994901;-0.3299999801236478;0.8447601566852986
92.101719;1.079945425084186;0.8334316314535071;0.7716789339589767;-0.37118100515840224;-0.34370131727361314;1.0719388466044177;10.001036065397296;0.8335820813160455;-0.4244549771655557;-0.4244549877664705;0.7776292039352619;-0.32999997978909096;0.844761389045079
92.111719;1.0799446963058066;0.8334322719634376;0.771680292043248;-0.3711810057155124;-0.34370131668805753;1.071938043956131;10.001040153714618;0.8335822689705029;-0.42445497759498435;-0.42445498743554066;0.7776299895395017;-0.32999997947818277;0.8447625795949125
92.121719;1.07994393544192;0.8334328947482407;0.771681605880287;-0.3711810062699081;-0.34370131609659166;1.0719372360044328;10.001043026314974;0.8335824071388855;-0.4244549780269972;-0.42445498710666496;0.7776307874313123;-0.3299999791916005;0.8447637309888772
92.131719;1.0799431434618423;0.8334335001662467;0.7716828724419602;-0.37118100681979727;-0.34370131550132943;1.0719364230044717;10.00104464963684;0.8335824950874494;-0.4244549784606748;-0.4244549867811049;0.7776315990717189;-0.3299999789297493;0.8447648453323943
92.141719;1.0799423218140598;0.8334340880235912;0.7716840898045756;-0.3711810073636702;-0.3437013149041653;1.0719356057159781;10.001045006635122;0.8335825335131053;-0.4244549788953459;-0.42445498646027197;0.7776324260202464;-0.3299999786928102;0.8447659238325823
92.151719;1.0799414727727903;0.833434657208751;0.771685256347849;-0.3711810079004161;-0.34370131430675666;1.0719347849511023;10.001044100670097;0.8335825240539515;-0.4244549793304148;-0.4244549861455992;0.7776332698823364;-0.32999997848076384;0.8447669672143893
92.161719;1.0799406000555487;0.8334352057097189;0.7716863697208424;-0.37118100842926316;-0.34370131371076895;1.0719339611226049;10.00104194813814;0.8335824689264061;-0.4244549797654863;-0.4244549858385279;0.7776341325601901;-0.3299999782934419;0.8447679760638975
92.171719;1.0799397082597715;0.8334357304176097;0.7716874265658503;-0.3711810089495316;-0.3437013131179917;1.071933134557148;10.001038569180771;0.8335823709204718;-0.4244549802004889;-0.4244549855406443;0.7776350164328248;-0.3299999781305165;0.8447689506571444
92.181719;1.0799388015609297;0.8334362271313482;0.771688423121544;-0.37118100946052435;-0.34370131253023256;1.071932306117777;10.001033977551838;0.8335822334707126;-0.42445498063556025;-0.42445498525361675;0.7776359237918367;-0.32999997799144826;0.844769890681389
92.191719;1.0799378830163993;0.8334366913175227;0.7716893555405151;-0.3711810099617388;-0.3437013119493325;1.071931477079345;10.001028175484343;0.8335820603547816;-0.42445498107082885;-0.4244549849789143;0.7776368557701884;-0.32999997787540797;0.8447707949355193
92.201719;1.0799369546665667;0.8334371190745042;0.77169021956089;-0.37118101045306434;-0.34370131137736304;1.0719306485075542;10.001021162472904;0.83358185511811;-0.42445498150624733;-0.4244549847177918;0.7776378119916042;-0.32999997778109297;0.8447716611732384
92.211719;1.0799360182840763;0.833437507352586;0.7716910107125187;-0.3711810109347111;-0.34370131081668254;1.0719298215507995;10.001012950163881;0.8335816208089187;-0.4244549819415583;-0.4244549844715521;0.7776387912638678;-0.32999997770658807;0.8447724864898004
92.221719;1.0799350766000182;0.8334378537837976;0.7716917251464931;-0.37118101140714566;-0.3437013102698185;1.0719289983130376;10.001003569310374;0.8335813601432339;-0.4244549823763691;-0.42445498424171163;0.7776397923958633;-0.32999997764949746;0.8447732679212892
92.231719;1.0799341339484785;0.8334381565288098;0.7716923598249261;-0.37118101187124636;-0.3437013097393505;1.0719281820998652;10.000993062853864;0.8335810759367004;-0.4244549828101431;-0.42445498403016957;0.7776408145162954;-0.32999997760723365;0.8447740027981002
92.241719;1.0799331953282543;0.8334384138834986;0.7716929120368554;-0.3711810123284554;-0.34370130922781084;1.0719273771923183;10.00098147212247;0.8335807716822561;-0.4244549832420681;-0.42445498383940616;0.7776418565901315;-0.3299999775772292;0.844774688783584
92.251719;1.0799322647215546;0.8334386241446432;0.771693379507593;-0.371181012780748;-0.34370130873765;1.0719265883791445;10.000968827504478;0.8335804517857293;-0.42445498367100143;-0.4244549836721986;0.7776429164644016;-0.32999997755702903;0.8447753235281216
92.261719;1.0799313444236838;0.8334387860233892;0.7716937610840375;-0.3711810132303916;-0.34370130827128625;1.0719258202577149;10.000955147151034;0.8335801213638182;-0.424454984095575;-0.42445498353096456;0.7776439906586701;-0.3299999775441582;0.8447759042627857
92.271719;1.0799304356711283;0.8334388993882351;0.7716940569201484;-0.3711810136796674;-0.34370130783112013;1.0719250771571582;10.000940445206782;0.8335797861313896;-0.4244549845144141;-0.42445498341747956;0.777645075041321;-0.32999997753584104;0.8447764277507617
92.281719;1.0799295396224737;0.8334389661624194;0.7716942682724915;-0.3711810141307795;-0.3437013074194728;1.071924363889174;10.0009247439945;0.8335794524869005;-0.42445498492642925;-0.4244549833329344;0.7776461653904713;-0.3299999775290707;0.8447768907169281
92.291719;1.0799286578947396;0.8334389904791926;0.7716943971852042;-0.37118101458575536;-0.3437013070384881;1.0719236858249492;10.000908077811891;0.8335791275905675;-0.4244549853310099;-0.424454983277992;0.7776472574120071;-0.32999997752114846;0.8447772905909515
92.301719;1.0799277924712511;0.8334389776331669;0.7716944456786452;-0.3711810150463085;-0.3437013066899866;1.071923047854586;10.000890490396824;0.8335788191414149;-0.42445498572798085;-0.4244549832529489;0.7776483467428119;-0.3299999775101155;0.8447776258827877
92.311719;1.0799269454391875;0.8334389326734551;0.77169441491116;-0.3711810155139259;-0.34370130637536717;1.0719224534921088;10.000872034348754;0.833578534599989;-0.4244549861174836;-0.42445498325790315;0.777649429300197;-0.3299999774946235;0.8447778956483456
92.321719;1.079926118776022;0.8334388596454507;0.7716943050636829;-0.3711810159899513;-0.34370130609574867;1.0719219044256112;10.000852768982652;0.8335782803202207;-0.4244549864999612;-0.42445498329281744;0.7776505013502842;-0.32999997747359117;0.8447780985661505
92.331719;1.0799253141656953;0.8334387619514936;0.7716941158241272;-0.3711810164754196;-0.3437013058521433;1.071921400657221;10.0008327524379;0.8335780610878445;-0.4244549868761819;-0.4244549833575409;0.7776515589932308;-0.32999997744619597;0.8447782326410318
92.341719;1.0799245331454115;0.8334386431539789;0.7716938471868273;-0.3711810169709399;-0.34370130564534157;1.0719209419260884;10.000812033429803;0.8335778800219797;-0.42445498724721226;-0.42445498345171995;0.7776525977737915;-0.3299999774121111;0.8447782953989322
92.351719;1.0799237776864714;0.833438506945327;0.7716934999687901;-0.3711810174767796;-0.34370130547582645;1.071920529226004;10.000790651298582;0.8335777391007593;-0.42445498761438244;-0.42445498357472605;0.7776536130181436;-0.3299999773716145;0.844778284123004
92.361719;1.0799230504937256;0.8334383563042195;0.771693075474043;-0.37118101799288883;-0.34370130534401544;1.0719201648163272;10.000768642258619;0.8335776402857337;-0.424454987979247;-0.42445498372572366;0.7776546003938778;-0.32999997732541647;0.844778196690393
92.371719;1.0799223544282455;0.8334381929821808;0.7716925750265579;-0.37118101851872765;-0.3437013052504516;1.0719198514862112;10.000746042852764;0.8335775861124505;-0.4244549883434413;-0.42445498390371095;0.7776555557454149;-0.3299999772743086;0.8447780323783962
92.381719;1.0799216920431107;0.8334380177574359;0.7716920000636424;-0.3711810190530131;-0.34370130519560727;1.0719195920960838;10.000722892235013;0.8335775792070174;-0.4244549887084575;-0.4244549841075147;0.7776564745045579;-0.3299999772188845;0.8447777914509021
92.391719;1.0799210654939135;0.8334378309032964;0.7716913523519151;-0.3711810195936347;-0.34370130517954717;1.0719193888947889;10.000699236532656;0.8335776217885141;-0.42445498907550666;-0.4244549843358949;0.7776573514897938;-0.32999997715944324;0.8447774745261246
92.401719;1.0799204758600154;0.8334376325013344;0.7716906339438577;-0.37118102013800425;-0.343701305201887;1.0719192425142114;10.000675132087492;0.8335777159407016;-0.42445498944552257;-0.42445498458768827;0.7776581810340557;-0.3299999770959955;0.8447770823483732
92.411719;1.0799199228557694;0.8334374225110299;0.7716898470763746;-0.3711810206836363;-0.3437013052620212;1.071919151719125;10.000650645531387;0.8335778638788109;-0.42445498981921953;-0.4244549848617968;0.7776589570776272;-0.32999997702831646;0.8447766151993864
92.421719;1.0799194055198726;0.8334372007388402;0.7716889942710791;-0.3711810212284625;-0.34370130535927673;1.0719191141546527;10.000625849104566;0.8335780673429843;-0.4244549901971904;-0.4244549851571148;0.7776596732581882;-0.32999997695621947;0.8447760724957768
92.431719;1.0799189224780865;0.8334369673219982;0.7716880786685649;-0.3711810217707831;-0.3437013054929208;1.0719191272830324;10.000600812277554;0.8335783266752479;-0.42445499057999636;-0.42445498547254806;0.77766032339631;-0.3299999768800271;0.8447754530755138
92.441719;1.0799184714408891;0.8334367234178532;0.7716871043513733;-0.37118102230908706;-0.34370130566214957;1.071919188795249;10.000575595633794;0.8335786405913116;-0.42445499096810435;-0.4244549858069374;0.7776609021356901;-0.32999997680072035;0.8447747555874872
92.451719;1.0799180482932134;0.8334364711293839;0.7716860763324617;-0.37118102284195675;-0.34370130586614006;1.0719192961857416;10.000550249266434;0.8335790066163308;-0.42445499136175563;-0.4244549861588825;0.7776614050108404;-0.3299999767195689;0.844773978892859
92.461719;1.0799176464175868;0.8334362127146645;0.7716850003453384;-0.3711810233681319;-0.3437013061041245;1.071919446416094;10.000524811571468;0.8335794217984406;-0.42445499176093604;-0.42445498652684455;0.7776618281692216;-0.32999997663767255;0.8447731221840322
92.471719;1.0799172575904024;0.8334359495086785;0.7716838824674734;-0.3711810238866613;-0.34370130637537183;1.0719196364100372;10.000499308574861;0.8335798835335989;-0.4244549921655159;-0.4244549869094741;0.7776621681676881;-0.3299999765558027;0.8447721844450569
92.481719;1.0799168741678902;0.8334356810840976;0.771682728253744;-0.37118102439696093;-0.34370130667917304;1.0719198634190088;10.000473759889088;0.8335803898715415;-0.4244549925753837;-0.4244549873058925;0.777662421732469;-0.3299999764744343;0.8447711638996702
92.491719;1.0799164908050338;0.8334354053851174;0.7716815420357817;-0.371181024898707;-0.34370130701502627;1.0719201249671317;10.000448188020641;0.8335809390556199;-0.42445499299020883;-0.4244549877159571;0.7776625857847965;-0.32999997639363154;0.844770058176908
92.501719;1.0799161049147858;0.8334351196600465;0.7716803271656174;-0.3711810253917691;-0.3437013073828651;1.071920418864028;10.000422617047876;0.8335815290490002;-0.42445499340903275;-0.424454988140266;0.7776626580171159;-0.3299999763129377;0.8447688652409825
92.511719;1.0799157161684223;0.8334348212905034;0.7716790865075066;-0.3711810258762498;-0.3437013077829356;1.0719207426885864;10.000397062110043;0.8335821575304168;-0.42445499383031204;-0.424454988579825;0.7776626373615458;-0.3299999762316545;0.8447675840330273
92.521719;1.079915325687564;0.8334345083440018;0.7716778226395736;-0.3711810263524711;-0.34370130821544853;1.0719210928079004;10.000371527044202;0.8335828221353531;-0.42445499425235017;-0.4244549890357935;0.777662523679199;-0.3299999761491973;0.8447662136329185
92.531719;1.0799149356093127;0.8334341802639214;0.7716765380765377;-0.371181026820914;-0.3437013086805606;1.071921464581705;10.000346012947551;0.8335835206841363;-0.42445499467361886;-0.4244549895093172;0.7776623171324014;-0.3299999760650991;0.8447647520934031
92.541719;1.0799145494487081;0.8334338382169533;0.7716752349980331;-0.37118102728213903;-0.3437013091786321;1.071921853795404;10.000320529052205;0.8335842512734511;-0.4244549950928306;-0.42445499000140713;0.7776620181037199;-0.32999997597892594;0.8447631967584356
92.551719;1.0799141728007349;0.8334334847304276;0.7716739144590156;-0.37118102773669076;-0.3437013097102551;1.0719222572357427;10.000295101339137;0.833585012235118;-0.42445499550883714;-0.4244549905129689;0.7776616274902979;-0.32999997589032837;0.8447615453522914
92.561719;1.0799138129251393;0.8334331234272405;0.7716725765381274;-0.3711810281851925;-0.3437013102760539;1.071922672381527;10.000269774041824;0.8335858022349837;-0.4244549959204973;-0.42445499104462464;0.7776611465966604;-0.3299999757991153;0.8447597965335835
92.571719;1.0799134768784977;0.8334327589839998;0.7716712213443973;-0.3711810286285776;-0.3437013108765463;1.0719230977772611;10.00024460365248;0.8335866205921929;-0.42445499632662925;-0.42445499159629363;0.7776605769161007;-0.3299999757053361;0.8447579502686805
92.581719;1.0799131700446594;0.8334323967830888;0.7716698494721669;-0.3711810290680079;-0.34370131151204864;1.0719235332881434;10.00021965042787;0.8335874675640749;-0.4244549967259775;-0.42445499216701055;0.7776599203813921;-0.3299999756093965;0.8447560084164043
92.591719;1.0799128968103773;0.833432042158804;0.7716684618912854;-0.37118102950457105;-0.34370131218263017;1.0719239792201876;10.000194971271398;0.833588344264695;-0.42445499711722395;-0.4244549927551209;0.7776591794890041;-0.3299999755120791;0.8447539748335479
92.601719;1.079912662368014;0.8334316992218865;0.7716670599200014;-0.37118102993933055;-0.34370131288818534;1.0719244355995623;10.000170617139457;0.8335892521797694;-0.42445499749916177;-0.42445499335862297;0.7776583568843484;-0.3299999754143755;0.8447518549357462
92.611719;1.0799124730090086;0.8334313698216845;0.7716656452797189;-0.37118103037360756;-0.3437013136284115;1.0719249023447637;10.000146634300613;0.8335901928152862;-0.42445499787091945;-0.42445499397519176;0.7776574550283395;-0.32999997531717123;0.8447496556641315
92.621719;1.079912335221429;0.8334310535643619;0.7716642198548493;-0.37118103080887765;-0.3437013144025456;1.0719253794419892;10.000123067502487;0.8335911675302496;-0.42445499823207705;-0.42445499460191616;0.777656476672289;-0.32999997522092195;0.8447473857633017
92.631719;1.0799122557919876;0.8334307487519144;0.7716627850778637;-0.3711810312462947;-0.3437013152091017;1.071925866978246;10.0000999611849;0.8335921771154774;-0.42445499858259267;-0.42445499523532815;0.7776554258583324;-0.3299999751254656;0.8447450554614986
92.641719;1.0799122419735678;0.833430453548608;0.771661341474687;-0.37118103168636907;-0.3437013160459742;1.0719263654179816;10.000077357110158;0.8335932213842359;-0.42445499892255134;-0.42445499587168906;0.7776543081771327;-0.32999997503013123;0.8447426752689033
92.651719;1.0799122998655228;0.8334301668817052;0.7716598888541135;-0.3711810321289967;-0.3437013169107696;1.0719268758047586;10.00005529681989;0.8335942993510167;-0.4244549992521058;-0.4244549965073041;0.7776531302553505;-0.32999997493410715;0.844740254326437
92.661719;1.0799124325342646;0.8334298886068583;0.7716584269887979;-0.3711810325736499;-0.3437013178008135;1.071927399763584;10.000033829257221;0.8335954099256528;-0.4244549995718226;-0.42445499713883555;0.7776518994568016;-0.32999997483669485;0.8447377996209654
92.671719;1.0799126403525392;0.8334296193209649;0.7716569562727446;-0.37118103301958216;-0.3437013187128784;1.0719279390861225;10.00001301569485;0.8335965524685163;-0.4244549998829526;-0.42445499776336776;0.7776506237330245;-0.32999997473732195;0.8447353167625089
92.681719;1.0799129230723288;0.833429360203704;0.7716554779289553;-0.37118103346591785;-0.3437013196430417;1.0719284950295562;9.999992928091364;0.8335977269273446;-0.42445500018721904;-0.42445499837825285;0.7776493115474994;-0.3299999746354348;0.8447328112283522
92.691719;1.079913281194846;0.833429112376545;0.7716539935941242;-0.37118103391152546;-0.34370132058667857;1.0719290683917142;9.99997363902116;0.833598933660702;-0.42445500048639134;-0.42445499898108735;0.7776479720364277;-0.3299999745303043;0.8447302890325559
92.701719;1.079913715820486;0.8334288762039982;0.7716525047608533;-0.37118103435480654;-0.3437013215386604;1.071929660013357;9.999955211108427;0.8336001728311995;-0.42445500078204923;-0.4244549995698511;0.7776466146413819;-0.32999997442103945;0.844727756800142
92.711719;1.0799142279644605;0.8334286513273528;0.771651012926854;-0.371181034793652;-0.3437013224938369;1.0719302707820098;9.999937694996898;0.8336014435462983;-0.4244550010756036;-0.4244550001429687;0.7776452481190631;-0.3299999743069921;0.8447252212783687
92.721719;1.0799148176460567;0.8334284371170856;0.771649520056981;-0.37118103522567264;-0.3437013234474954;1.0719309014906981;9.999921136003962;0.8336027433416673;-0.4244550013684058;-0.42445500069921493;0.7776438801586267;-0.3299999741880112;0.8447226883110331
92.731719;1.0799154828968032;0.8334282331604089;0.7716480283223817;-0.3711810356485595;-0.3437013243955249;1.0719315526700561;9.999905582881947;0.8336040683894131;-0.4244550016618136;-0.4244550012375833;0.7776425177438584;-0.3299999740641666;0.84472016233934
92.741719;1.0799162197924745;0.8334280395613228;0.7716465393918375;-0.37118103606028274;-0.34370132533428066;1.0719322245549974;9.999891087641828;0.8336054144481959;-0.4244550019571277;-0.4244550017571945;0.7776411673468306;-0.32999997393539754;0.8447176471465019
92.751719;1.079917023732301;0.8334278568077816;0.771645054106529;-0.3711810364589787;-0.3437013262603469;1.0719329176256815;9.99987769889174;0.833606778026601;-0.42445500225544186;-0.42445500225716953;0.777639834786685;-0.32999997380153556;0.8447151466122635
92.761719;1.079917890534874;0.8334276857017169;0.7716435727727122;-0.37118103684277437;-0.3437013271705127;1.0719336330399067;9.99986545404258;0.8336081566641004;-0.4244550025577033;-0.42445500273656567;0.7776385252433163;-0.3299999736626309;0.8447126646455057
92.771719;1.0799188163140852;0.8334275278292383;0.7716420958656882;-0.371181037209849;-0.34370132806200016;1.0719343725204797;9.9998543651607;0.8336095479579249;-0.4244550028649796;-0.4244550031946313;0.7776372439948895;-0.3299999735192106;0.8447102049991038
92.781719;1.079919796928427;0.8334273857565115;0.7716406246462368;-0.3711810375586195;-0.3437013289325907;1.0719351379762456;9.999844407601833;0.8336109485657728;-0.42445500317853985;-0.42445500363098004;0.7776359973943904;-0.3299999733722526;0.8447077712620294
92.791719;1.0799208277641605;0.833427262371229;0.7716391613757895;-0.37118103788788076;-0.3437013297804881;1.0719359303399023;9.999835523363648;0.8336123543898228;-0.42445500349965676;-0.4244550040452898;0.777634792734533;-0.32999997322313485;0.8447053668162969
92.801719;1.079921903257725;0.833427160112946;0.7716377091358845;-0.3711810381969265;-0.3437013306041233;1.0719367479493136;9.999827629132179;0.8336137615848845;-0.42445500382929763;-0.4244550044370458;0.7776336371262107;-0.32999997307359213;0.8447029950902448
92.811719;1.079923016387238;0.8334270804119666;0.7716362713581;-0.3711810384856086;-0.34370133140207143;1.0719375863087275;9.999820619850448;0.8336151671963238;-0.424455004167897;-0.42445500480565196;0.7776325365554901;-0.32999997292546285;0.8447006600765558
92.821719;1.0799241592421758;0.8334270229943554;0.771634851744514;-0.3711810387542503;-0.34370133217314497;1.071938439458945;9.99981437322718;0.8336165688801308;-0.42445500451542184;-0.42445500515066026;0.7776314954121323;-0.3299999727804591;0.8446983664235486
92.831719;1.0799253240969742;0.833426985368154;0.7716334548365223;-0.3711810390034197;-0.3437013329165192;1.0719393012347547;9.99980875636911;0.8336179641407101;-0.4244550048716228;-0.42445500547203896;0.7776305164140789;-0.32999997264006137;0.8446961192681004
92.841719;1.0799265038203374;0.8334269630735066;0.7716320860256216;-0.3711810392337023;-0.34370133363165384;1.0719401657215304;9.99980363009632;0.8336193495402223;-0.4244550052362539;-0.4244550057703667;0.7776296009999006;-0.3299999725052721;0.8446939244398881
92.851719;1.0799276919826266;0.833426950730616;0.7716307506487953;-0.37118103944563213;-0.34370133431810734;1.0719410276153718;9.999798853412303;0.8336207201211625;-0.4244550056092341;-0.424455006046721;0.7776287500665573;-0.32999997237639267;0.8446917886933442
92.861719;1.0799288828576208;0.8334269430838251;0.7716294536331839;-0.37118103963975874;-0.3437013349754992;1.0719418826587959;9.999794290558937;0.833622069581596;-0.42445500599067354;-0.4244550063023661;0.7776279648450856;-0.3299999722531895;0.8446897194237251
92.871719;1.0799300707278725;0.8334269351733965;0.7716282001111394;-0.3711810398167375;-0.3437013356036122;1.0719427276835383;9.999789818882281;0.8336233912195486;-0.4244550063807729;-0.42445500653857826;0.7776272474862781;-0.3299999721353125;0.8446877239546873
92.881719;1.0799312489429718;0.8334269224501761;0.7716269956467645;-0.3711810399773697;-0.3437013362025084;1.0719435603458745;9.999785336396133;0.8336246785742626;-0.4244550067798442;-0.4244550067567453;0.7776266007087921;-0.3299999720225716;0.8446858087879591
92.891719;1.079932409493818;0.8334269015556879;0.7716258457001449;-0.37118104012251846;-0.3437013367725898;1.0719443786799285;9.999780765206054;0.8336259255380152;-0.424455007188457;-0.42445500695853533;0.7776260268763961;-0.3299999719149462;0.8446839795459852
92.901719;1.0799335432861834;0.8334268707085639;0.771624755401182;-0.3711810402529929;-0.3437013373143911;1.071945180122545;9.999776046409773;0.8336271269015934;-0.4244550076074871;-0.42445500714583434;0.7776255278525139;-0.3299999718125502;0.8446822415331171
92.911719;1.07993464143881;0.8334268293237367;0.7716237298387744;-0.3711810403695118;-0.3437013378281182;1.0719459608354969;9.999771134607272;0.8336282788462884;-0.42445500803807323;-0.42445500732037983;0.7776251055974666;-0.32999997171572193;0.8446805999359371
92.921719;1.0799356970659468;0.8334267773598295;0.771622774296638;-0.371181040472615;-0.3437013383133763;1.0719467164098824;9.999766002987885;0.833629378430337;-0.4244550084815789;-0.42445500748336096;0.7776247623074753;-0.3299999716250162;0.844679059949792
92.931719;1.0799367060762461;0.8334267145326796;0.771621894490027;-0.37118104056246487;-0.3437013387692433;1.0719474429528195;9.999760646544383;0.83363042307444;-0.42445500893945226;-0.42445500763531;0.7776245000819769;-0.3299999715409121;0.844677627105391
92.941719;1.0799376665623994;0.8334266396334407;0.7716210966076962;-0.37118104063879104;-0.343701339194499;1.0719481373052062;9.99975507229512;0.833631410683201;-0.4244550094129155;-0.4244550077762058;0.7776243207924681;-0.3299999714635489;0.8446763068521104
92.951719;1.0799385775129762;0.8334265502735271;0.7716203866320621;-0.37118104070118824;-0.3437013395877993;1.0719487964858987;9.99974929062663;0.833632339580462;-0.42445500990275054;-0.42445500790556234;0.7776242260584375;-0.32999997139287984;0.8446751037868855
92.961719;1.079939437825882;0.8334264432910202;0.7716197695630336;-0.3711810407494424;-0.3437013399476896;1.0719494166201848;9.999743314853498;0.8336332083481549;-0.4244550104093215;-0.42445500802265684;0.7776242170126406;-0.32999997132897313;0.8446740214072064
92.971719;1.0799402463304995;0.8334263156892355;0.7716192492189704;-0.3711810407835132;-0.3437013402726718;1.0719499921897515;9.999737163267314;0.8336340162100611;-0.4244550109326292;-0.4244550081270077;0.7776242940698002;-0.329999971272;0.8446730618121867
92.981719;1.0799410026599277;0.8334261652190137;0.7716188282224621;-0.37118104080342956;-0.34370134056140667;1.0719505167603738;9.999730861549423;0.8336347636923276;-0.4244550114723756;-0.42445500821875737;0.7776244568499907;-0.32999997122211594;0.8446722255701878
92.991719;1.0799417077639637;0.8334259900895105;0.771618508032258;-0.3711810408093328;-0.3437013408128918;1.0719509841445871;9.999724442869285;0.8336354528807401;-0.4244550120280987;-0.4244550082986167;0.7776247041881315;-0.329999971179525;0.8446715125845422
93.001719;1.0799423629960891;0.8334257885943602;0.7716182890366043;-0.37118104080149394;-0.34370134102656696;1.0719513882093592;9.999717942576511;0.8336360869949762;-0.4244550125993037;-0.4244550083675267;0.777625034422028;-0.3299999711445679;0.8446709229490872
93.011719;1.0799429687641178;0.8334255591614574;0.7716181704703259;-0.3711810407803211;-0.34370134120230295;1.0719517221338024;9.999711389325231;0.8336366698237365;-0.4244550131855508;-0.42445500842649353;0.7776254458779763;-0.3299999711177767;0.8446704569049266
93.021719;1.0799435242542557;0.833425300608511;0.7716181505168508;-0.3711810407464523;-0.3437013413402456;1.0719519790846255;9.999704801176858;0.8336372054231916;-0.4244550137864688;-0.4244550084766001;0.777625937060377;-0.32999997109993723;0.8446701146348112
93.031719;1.0799440273027805;0.8334250124715386;0.7716182267380504;-0.3711810407007983;-0.3437013414406271;1.0719521540526873;9.999698189669708;0.8336376978588368;-0.4244550144018025;-0.42445500851886336;0.7776265064147295;-0.3299999710919288;0.844669896009878
93.041719;1.0799444735066002;0.8334246951293262;0.7716183962699308;-0.37118104064446555;-0.3437013415036361;1.071952245088524;9.999691561433389;0.8336381511675125;-0.42445501503159594;-0.42445500855401147;0.7776271521108435;-0.32999997109435875;0.8446698000923911
93.051719;1.0799448562779195;0.83342434981838;0.771618655835249;-0.3711810405786242;-0.34370134152931425;1.0719522532271812;9.999684915114493;0.8336385695637257;-0.4244550156761733;-0.4244550085824698;0.7776278720482371;-0.32999997110743406;0.8446698251684069
