time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.061719;1.0799451686950567;0.8334239787010479;0.7716190017737852;-0.37118104050443274;-0.3437013415174832;1.071952181316579;9.999678244387825;0.8336389576165881;-0.424455016335763;-0.42445500860452834;0.7776286635843884;-0.32999997113109114;0.8446699692991766
93.071719;1.079945405529116;0.8334235846822233;0.7716194298071459;-0.37118104042302813;-0.34370134146779346;1.0719520330252919;9.99967154710854;0.8336393203442032;-0.42445501701030236;-0.42445500862047014;0.7776295228902474;-0.32999997116504404;0.8446702305965356
93.081719;1.0799455638999071;0.8334231710899342;0.771619934639015;-0.37118104033537713;-0.3437013413799846;1.0719518132661878;9.999664829542878;0.8336396627793525;-0.4244550176996195;-0.424455008630519;0.7776304445496193;-0.3299999712087975;0.8446706071715624
93.091719;1.0799456423741747;0.8334227411909547;0.7716205097437348;-0.371181040242075;-0.3437013412542634;1.0719515291111918;9.99965810663734;0.833639989132422;-0.42445501840351113;-0.424455008634721;0.7776314217475717;-0.32999997126176367;0.8446710966481163
93.101719;1.0799456401421814;0.8334222972290379;0.7716211476999524;-0.37118104014340686;-0.3437013410914367;1.0719511898753655;9.99965140694445;0.8336403021947555;-0.42445501912167105;-0.4244550086330525;0.7776324468184402;-0.32999997132336145;0.8446716952582661
93.111719;1.0799455573262207;0.8334218398576841;0.7716218411689618;-0.3711810400396173;-0.34370134089264875;1.071950806310497;9.999644772264906;0.8336406027920211;-0.4244550198538993;-0.42445500862573476;0.7776335118709304;-0.32999997139313714;0.8446723974758759
93.121719;1.0799453950230542;0.833421368852557;0.7716225835717276;-0.3711810399311661;-0.34370134065900015;1.0719503897282483;9.999638242859923;0.8336408897135973;-0.42445502060040824;-0.4244550086133491;0.7776346095820842;-0.3299999714710321;0.8446731963542694
93.131719;1.0799451544798058;0.8334208841529347;0.771623368679;-0.3711810398188762;-0.34370134039134104;1.0719499517175932;9.999631847711765;0.833641160914803;-0.42445502136164487;-0.4244550085966399;0.7776357338663114;-0.32999997155748334;0.844674083806186
93.141719;1.0799448362792654;0.8334203859949523;0.7716241901599116;-0.37118103970398475;-0.3437013400902597;1.071949503795854;9.999625612037269;0.8336414149985004;-0.42445502213781655;-0.4244550085763832;0.7776368796081676;-0.3299999716531967;0.8446750507931875
93.151719;1.0799444400497458;0.8334198742588316;0.7716250422584349;-0.3711810395881231;-0.3437013397561554;1.0719490561397191;9.999619561941508;0.8336416516935713;-0.42445502292869325;-0.42445500855344065;0.7776380417379404;-0.32999997175895435;0.8446760874403798
93.161719;1.0799439649498161;0.8334193480711297;0.771625920733103;-0.3711810394731977;-0.34370133938937897;1.0719486160755756;9.999613714002871;0.833641871562829;-0.42445502373356986;-0.42445500852875323;0.7776392148081839;-0.3299999718754675;0.8446771826402365
93.171719;1.0799434107767663;0.8334188061749237;0.7716268228872835;-0.37118103936115215;-0.34370133899032485;1.0719481879187636;9.999608068664353;0.8336420755225843;-0.42445502455118267;-0.4244550085032491;0.7776403932294832;-0.3299999720031975;0.8446783236324328
93.181719;1.0799427788736944;0.8334182470754788;0.7716277469423377;-0.37118103925375584;-0.3437013385593785;1.0719477747666852;9.999602619499735;0.8336422643503164;-0.42445502537977847;-0.4244550084778268;0.7776415715101739;-0.32999997214242305;0.8446794966707497
93.191719;1.0799420719715294;0.8334176687676451;0.7716286912196428;-0.371181039152579;-0.343701338096975;1.0719473810299116;9.999597362827833;0.8336424382208146;-0.4244550262173064;-0.42445500845343126;0.7776427442127861;-0.3299999722934367;0.8446806885848563
93.201719;1.0799412932123198;0.8334170694152062;0.7716296533927653;-0.37118103905897226;-0.3437013376038664;1.0719470136553566;9.99959229874826;0.8336425962764644;-0.4244550270614814;-0.4244550084311142;0.7776439059203136;-0.32999997245652823;0.8446818879283189
93.211719;1.079940445319642;0.8334164485727312;0.7716306301531664;-0.3711810389738524;-0.3437013370812486;1.0719466810659408;9.999587433450488;0.8336427365574893;-0.42445502790972206;-0.42445500841202405;0.7776450515441683;-0.32999997263188385;0.8446830851939742
93.221719;1.079939530306782;0.8334158072935505;0.7716316175101132;-0.37118103889756704;-0.34370133653058277;1.0719463912391156;9.999582782818901;0.8336428562495082;-0.42445502875919405;-0.42445500839724437;0.7776461767361993;-0.3299999728196314;0.8446842727301492
93.231719;1.079938549686497;0.8334151470723329;0.7716326118352921;-0.37118103883003;-0.3437013359533481;1.0719461510575965;9.999578365402852;0.8336429516771975;-0.42445502960704995;-0.42445500838752126;0.7776472779773419;-0.3299999730199543;0.8446854447048773
93.241719;1.0799375048160125;0.8334144687262158;0.771633611022837;-0.37118103877089237;-0.3437013353510786;1.0719459669006224;9.999574186678322;0.8336430182717531;-0.4244550304506676;-0.424455008383119;0.7776483522527028;-0.3299999732331986;0.8446865965748441
93.251719;1.0799363971074616;0.8334137720554405;0.771634614640525;-0.37118103871966535;-0.34370133472569775;1.0719458451200736;9.999570229422261;0.833643050803964;-0.42445503128779577;-0.4244550083837982;0.7776493964988854;-0.3299999734599151;0.8446877242213117
93.261719;1.0799352282547197;0.8334130560174972;0.7716356229289167;-0.3711810386757809;-0.34370133407956227;1.0719457917245143;9.999566454391076;0.8336430434755082;-0.42445503211664726;-0.42445500838874595;0.7776504070257763;-0.32999997370064243;0.8446888239554684
93.271719;1.0799340003665325;0.833412318735801;0.7716366357883925;-0.3711810386384729;-0.3437013334149563;1.0719458114612166;9.999562807653879;0.8336429900746447;-0.42445503293575293;-0.42445500839660094;0.777651379221787;-0.32999997395557695;0.8446898932577313
93.281719;1.07993271584531;0.8334115575774719;0.7716376526802116;-0.3711810386066773;-0.34370133273367814;1.0719459073730635;9.99955923567674;0.8336428848692048;-0.4244550337435654;-0.42445500840574213;0.777652307882157;-0.32999997422447513;0.8446909309234035
93.291719;1.079931376870893;0.8334107694660609;0.7716386730275837;-0.37118103857917495;-0.34370133203716824;1.0719460813976298;9.999555701087472;0.8336427237125775;-0.4244550345382445;-0.42445500841456574;0.7776531877732158;-0.32999997450669233;0.8446919365134149
93.301719;1.079929985190753;0.8334099509500015;0.7716396965546947;-0.3711810385548723;-0.3437013313268598;1.0719463347848304;9.999552187631117;0.8336425041126485;-0.4244550353178181;-0.4244550084214228;0.7776540140014314;-0.3299999748012682;0.8446929098895634
93.311719;1.0799285432361085;0.8334090984981131;0.7716407233128707;-0.3711810385329422;-0.34370133060435315;1.0719466677006568;9.99954869587137;0.8336422242218522;-0.42445503608038276;-0.4244550084243909;0.7776547823924906;-0.3299999751071326;0.8446938510137397
93.321719;1.0799270548170403;0.8334082094117002;0.771641753078278;-0.3711810385126543;-0.343701329871429;1.0719470792836263;9.999545236230247;0.8336418818293982;-0.42445503682414687;-0.42445500842126177;0.7776554898160001;-0.32999997542327547;0.8446947600004779
93.331719;1.0799255239153855;0.8334072821014629;0.7716427848392531;-0.37118103849320744;-0.34370132913004764;1.0719475684682802;9.999541823384428;0.8336414740189478;-0.4244550375474658;-0.4244550084098382;0.7776561341736306;-0.3299999757488615;0.8446956373217509
93.341719;1.07992395364319;0.833406315289489;0.7716438169841358;-0.3711810384738316;-0.34370132838229267;1.0719481343573884;9.999538470351593;0.8336409973402209;-0.42445503824889835;-0.424455008388288;0.7776567139266597;-0.329999976083348;0.8446964834841355
93.351719;1.0799223464304095;0.8334053074999263;0.7716448472813034;-0.37118103845381967;-0.34370132763031447;1.0719487759413537;9.999535179644479;0.833640448199807;-0.4244550389271378;-0.42445500835519845;0.7776572272909502;-0.32999997642641743;0.8446972983031291
93.361719;1.0799207043414598;0.8334042576398032;0.7716458722989087;-0.3711810384323094;-0.3437013268763646;1.0719494917525922;9.999531939045673;0.8336398233504084;-0.42445503958087516;-0.42445500830931254;0.7776576718437845;-0.3299999767777317;0.8446980808087841
93.371719;1.0799190291571834;0.8334031656367972;0.7716468871602657;-0.3711810384080731;-0.3437013261228065;1.0719502795400844;9.99952872901754;0.8336391204396914;-0.42445504020883884;-0.42445500824930166;0.7776580451139321;-0.32999997713673024;0.8446988300031242
93.381719;1.0799173224855045;0.8334020321271823;0.771647886109274;-0.3711810383794018;-0.3437013253720976;1.0719511360799423;9.999525534141902;0.8336383382004817;-0.424455040809952;-0.4244550081738066;0.7776583455057686;-0.32999997750254656;0.8446995458190514
93.391719;1.0799155860714849;0.8334008582144493;0.7716488632269756;-0.37118103834408733;-0.3437013246267559;1.0719520573151902;9.999522344801218;0.8336374760407941;-0.4244550413832774;-0.4244550080816861;0.7776585725808589;-0.32999997787409674;0.8447002293633269
93.401719;1.0799138218912445;0.8333996459947951;0.7716498125978981;-0.3711810382995963;-0.3437013238892604;1.0719530387046574;9.999519148883547;0.8336365336899632;-0.424455041927827;-0.4244550079722344;0.7776587267394982;-0.32999997825034255;0.8447008823679054
93.411719;1.079912031525964;0.8333983985524641;0.7716507284245193;-0.3711810382433382;-0.3437013231619843;1.071954075671467;9.99951592785766;0.8336355112023064;-0.4244550424426168;-0.42445500784513285;0.7776588089012384;-0.3299999786304853;0.8447015067823344
93.421719;1.0799102156022915;0.8333971191259478;0.771651605397586;-0.37118103817283166;-0.3437013224470997;1.0719551641671814;9.99951266605902;0.8336344091358046;-0.4244550429268968;-0.4244550077002044;0.7776588205299777;-0.32999997901393824;0.8447021046417396
93.431719;1.079908374296251;0.8333958109239046;0.7716524387694504;-0.37118103808570424;-0.34370132174630286;1.0719563008985689;9.999509362940769;0.833633228827562;-0.4244550433802853;-0.42445500753734794;0.7776587640478604;-0.32999997940031134;0.8447026778008446
93.441719;1.0799065080474257;0.8333944777825153;0.771653224399577;-0.3711810379796595;-0.34370132106060985;1.0719574828360148;9.999506032538356;0.8336319722764763;-0.42445504380286314;-0.4244550073567784;0.7776586431879282;-0.32999997978952816;0.8447032279626657
93.451719;1.0799046173958342;0.8333931241860933;0.7716539589077112;-0.3711810378526161;-0.34370132039052714;1.0719587069396215;9.999502690841746;0.8336306414480147;-0.424455044195242;-0.4244550071591921;0.7776584628423894;-0.3299999801818434;0.8447037573403207
93.461719;1.079902702678162;0.8333917545146493;0.7716546394623758;-0.3711810377029054;-0.34370131973640067;1.0719599705392444;9.999499343713206;0.8336292377141281;-0.42445504455844146;-0.4244550069456442;0.7776582285766087;-0.3299999805776151;0.8447042691614033
93.471719;1.0799007639568579;0.8333903731335618;0.7716552637312367;-0.3711810375293405;-0.34370131909860063;1.071961271247348;9.999495984192041;0.8336277620293908;-0.42445504489354413;-0.4244550067174058;0.7776579457868003;-0.329999980976977;0.8447047672635922
93.481719;1.0798988006664876;0.8333889852649373;0.7716558302474035;-0.37118103733126717;-0.343701318477492;1.0719626062986771;9.999492599261012;0.8336262158684898;-0.4244550452013045;-0.42445500647599593;0.7776576188150298;-0.3299999813797558;0.8447052551462041
93.491719;1.079896811530241;0.8333875967689297;0.7716563385247874;-0.37118103710856254;-0.34370131787327984;1.0719639717958376;9.99948917940328;0.8336246023571031;-0.42445504548202995;-0.42445500622319016;0.7776572510868239;-0.3299999817858311;0.8447057352560712
93.501719;1.0798947950633133;0.8333862129187084;0.7716567887400648;-0.3711810368614495;-0.34370131728597697;1.071965361925583;9.999485723652587;0.8336229263774754;-0.42445504573576687;-0.4244550059607179;0.7776568457650133;-0.3299999821955439;0.8447062089450245
93.511719;1.0798927498472592;0.8333848376914657;0.7716571812090399;-0.3711810365903273;-0.3437013167156112;1.071966769035579;9.999482241068963;0.83362119310974;-0.4244550459624733;-0.42445500568980976;0.7776564056604729;-0.32999998260953134;0.8447066767608623
93.521719;1.0798906745235408;0.833383473994164;0.7716575158794517;-0.37118103629583343;-0.3437013161622973;1.0719681849092948;9.99947875467468;0.8336194065188385;-0.42445504616211943;-0.42445500541102904;0.7776559331598999;-0.3299999830281125;0.844707138541334
93.531719;1.0798885680724497;0.8333821243934688;0.7716577920718137;-0.3711810359789726;-0.343701315626078;1.07196960231371;9.999475303326255;0.8336175697226896;-0.42445504633480474;-0.4244550051244699;0.7776554311011985;-0.3299999834509668;0.8447075936364489
93.541719;1.079886430112976;0.833380791553059;0.7716580088187605;-0.3711810356410727;-0.3437013151070175;1.071971015719044;9.999471935871604;0.8336156865279112;-0.4244550464808095;-0.4244550048301272;0.7776549034744937;-0.32999998387731244;0.8447080412103828
93.551719;1.0798842607482981;0.8333794782228556;0.7716581657549038;-0.37118103528365276;-0.3437013146054808;1.0719724205041892;9.999468703633623;0.833613761722613;-0.42445504660052286;-0.42445500452815177;0.7776543548177806;-0.329999984306192;0.8447084800390036
93.561719;1.0798820601865942;0.8333781874806803;0.7716582635380914;-0.37118103490830073;-0.3437013141220612;1.0719738113122832;9.999465653943231;0.8336117998750666;-0.42445504669419165;-0.42445500421883464;0.7776537891595706;-0.32999998473666187;0.8447089083548592
93.571719;1.079879828761327;0.833376922852987;0.7716583032179768;-0.3711810345165302;-0.34370131365739426;1.0719751809270663;9.999462825119188;0.8336098044908649;-0.4244550467616158;-0.4244550039025738;0.7776532095291321;-0.32999998516787304;0.8447093243450542
93.581719;1.0798775673950243;0.8333756874561079;0.7716582854089877;-0.3711810341097078;-0.34370131321222624;1.0719765201885119;9.999460245863812;0.8336077782222885;-0.4244550468022109;-0.42445500357994176;0.7776526176912532;-0.32999998559903565;0.8447097266053669
93.591719;1.079875277889704;0.8333744831892272;0.7716582103090909;-0.3711810336890361;-0.34370131278742116;1.0719778189251385;9.999457936460388;0.8336057232289429;-0.4244550468154171;-0.4244550032516292;0.7776520139561687;-0.32999998602930947;0.8447101140283312
93.601719;1.0798729626979056;0.8333733112194424;0.771658078561353;-0.3711810332555382;-0.3437013123838215;1.0719790677235517;9.999455909659767;0.8336036410943725;-0.4244550468009042;-0.42445500291829696;0.7776513975969725;-0.3299999864576992;0.8447104856019217
93.611719;1.079870624262484;0.8333721727703917;0.7716578919538779;-0.3711810328101023;-0.34370131200216686;1.0719802592220513;9.999454171191715;0.8336015325420252;-0.42445504675841955;-0.42445500258050145;0.7776507679157942;-0.32999998688304466;0.8447108403416342
93.621719;1.079868264482446;0.8333710690036892;0.7716576532240924;-0.3711810323535006;-0.34370131164291756;1.0719813880162647;9.99945272100518;0.8335993975871138;-0.42445504668765943;-0.4244550022386972;0.7776501252741432;-0.3299999873040809;0.8447111773266738
93.631719;1.0798658846142488;0.8333700001097941;0.771657365376538;-0.37118103188638557;-0.34370131130606413;1.0719824502734387;9.999451557512435;0.8335972363481661;-0.4244550465883066;-0.42445500189333113;0.77764947125862;-0.32999998771950606;0.8447114960812546
93.641719;1.0798634854179403;0.8333689642574938;0.7716570310801805;-0.37118103140943304;-0.34370131099128226;1.0719834436144824;9.99945068243987;0.8335950501293757;-0.424455046460036;-0.42445500154493926;0.7776488081955112;-0.32999998812815773;0.8447117970277257
93.651719;1.0798610677561937;0.833367957544836;0.771656652168911;-0.37118103092354227;-0.3437013106981947;1.0719843671769298;9.99945010455506;0.8335928423014111;-0.42445504630253317;-0.4244550011941474;0.777648138785429;-0.32999998852930035;0.8447120815001335
93.661719;1.079858633145987;0.833366975231166;0.7716562294811513;-0.37118103042986783;-0.3437013104264426;1.0719852222673851;9.99944983818909;0.8335906186542645;-0.4244550461155811;-0.42445500084168997;0.7776474657534294;-0.3299999889228112;0.8447123513229486
93.671719;1.0798561836941534;0.8333660128913821;0.7716557634502031;-0.371181029929698;-0.34370131017571226;1.0719860125090122;9.999449894371732;0.8335883871893653;-0.42445504589906957;-0.4244550004884654;0.7776467914643301;-0.32999998930916363;0.8447126080267454
93.681719;1.0798537221106481;0.8333650668608656;0.7716552546422383;-0.37118102942429115;-0.34370130994562537;1.0719867424073921;9.999450278739904;0.8335861573565665;-0.42445504565297293;-0.42445500013545107;0.7776461180670375;-0.32999998968934025;0.8447128519282936
93.691719;1.0798512515478396;0.8333641345452777;0.7716547032134565;-0.37118102891473226;-0.34370130973543106;1.0719874162118033;9.999450999280693;0.833583938990889;-0.4244550453773496;-0.42445499978351614;0.7776454480730807;-0.3299999900647945;0.8447130818847428
93.701719;1.07984877471613;0.8333632148270985;0.7716541084628618;-0.3711810284018652;-0.3437013095440055;1.0719880385836569;9.999452066450203;0.8335817418539166;-0.42445504507229964;-0.42445499943342196;0.7776447844061766;-0.3299999904372776;0.8447132958359351
93.711719;1.0798462937252098;0.8333623082937508;0.7716534696578015;-0.37118102788631846;-0.3437013093702669;1.071988615024696;9.99945348765733;0.8335795761354863;-0.42445504473797707;-0.4244549990859937;0.7776441296345146;-0.32999999080845266;0.8447134911962101
93.721719;1.0798438113184703;0.8333614169621104;0.7716527869091511;-0.37118102736860037;-0.3437013092133966;1.0719891507646844;9.999455270828774;0.8335774525573131;-0.4244550443746713;-0.42445499874213777;0.7776434852474541;-0.32999999117961115;0.8447136649090541
93.731719;1.0798413314114224;0.8333605433019944;0.7716520611005637;-0.3711810268491955;-0.34370130907272234;1.071989649880039;9.999457430241874;0.8335753810869962;-0.4244550439827805;-0.42445499840268336;0.7776428517156236;-0.32999999155155524;0.844713813547825
93.741719;1.0798388577916147;0.833359688995828;0.7716512934158017;-0.37118102632856215;-0.34370130894761025;1.0719901151246372;9.999459982565915;0.833573369530369;-0.4244550435627371;-0.42445499806836445;0.7776422290351321;-0.32999999192452834;0.8447139332712823
93.751719;1.0798363929102661;0.8333588546566905;0.771650484848733;-0.371181025807095;-0.34370130883746597;1.0719905481145988;9.99946293859203;0.8335714233622803;-0.42445504311498816;-0.4244549977399583;0.777641616899915;-0.32999999229836213;0.8447140196485549
93.761719;1.0798339385665099;0.8333580405203065;0.7716496358357154;-0.3711810252853139;-0.3437013087418001;1.0719909505355782;9.999466300233433;0.8335695465686127;-0.42445504263999123;-0.4244549974183614;0.777641014385952;-0.32999999267279445;0.8447140679049275
93.771719;1.0798314973487544;0.8333572468173357;0.771648746518545;-0.37118102476419496;-0.34370130866020476;1.0719913251512345;9.999470060739203;0.8335677425415283;-0.424455042138318;-0.4244549971046621;0.7776404197936926;-0.3299999930475961;0.8447140737812014
93.781719;1.0798290726309057;0.8333564738908347;0.7716478173657197;-0.3711810242451628;-0.34370130859213527;1.0719916752873473;9.999474203088289;0.8335660143598435;-0.42445504161081826;-0.42445499680015597;0.777639831241957;-0.329999993422498;0.8447140345485508
93.791719;1.079826667209099;0.8333557224777102;0.7716468493613347;-0.37118102372966916;-0.34370130853675285;1.0719920040012785;9.999478702035077;0.8335643644939422;-0.4244550410586468;-0.42445499650607044;0.777639247769841;-0.32999999379715267;0.8447139495385593
93.801719;1.0798242825195292;0.8333549937365144;0.7716458441266836;-0.3711810232188746;-0.34370130849293934;1.0719923137607485;9.99948352897539;0.8335627946491531;-0.424455040483151;-0.42445499622324506;0.7776386698792964;-0.32999999417110015;0.8447138197678515
93.811719;1.079821919282043;0.8333542894513727;0.7716448042965486;-0.3711810227137552;-0.3437013084592754;1.071992606316802;9.999488646149988;0.8335613063011431;-0.42445503988578387;-0.4244549959521147;0.7776380991298354;-0.32999999454368256;0.844713647033906
93.821719;1.0798195785015536;0.8333536128025858;0.7716437335036747;-0.37118102221529725;-0.343701308434088;1.0719928829202792;9.999493998057256;0.8335599012559812;-0.4244550392680637;-0.42445499569291323;0.7776375373573458;-0.32999999491399934;0.8447134334593551
93.831719;1.0798172619229403;0.8333529687440177;0.7716426358983873;-0.37118102172442163;-0.3437013084156894;1.0719931449864022;9.999499519624996;0.8335585813322455;-0.42445503863145667;-0.42445499544582355;0.7776369862112618;-0.32999999528086327;0.8447131813659317
93.841719;1.0798149720510468;0.8333523631989681;0.7716415158951617;-0.3711810212418157;-0.3437013084025159;1.0719933948766607;9.999505151998624;0.8335573475770501;-0.4244550379773336;-0.42445499521088303;0.7776364470865343;-0.3299999956427112;0.8447128928171865
93.851719;1.0798127115903733;0.833351801518659;0.7716403783071052;-0.37118102076796283;-0.3437013083930204;1.0719936362135636;9.999510846542297;0.8335562001862423;-0.424455037307011;-0.42445499498782235;0.777635920887212;-0.3299999959976275;0.8447125694590957
93.861719;1.0798104824387051;0.8333512872417908;0.77163922823555;-0.37118102030331623;-0.3437013083855137;1.071993873011117;9.9995165590468;0.8335551395132791;-0.4244550366215832;-0.42445499477613624;0.7776354078856095;-0.32999999634355875;0.8447122133165962
93.871719;1.079808285481538;0.8333508221084891;0.7716380705468129;-0.3711810198484079;-0.3437013083782385;1.0719941083372266;9.999522248697204;0.83355416718777;-0.42445503592181455;-0.4244549945752169;0.7776349081369787;-0.3299999966786765;0.8447118276184353
93.881719;1.0798061217318067;0.8333504072570034;0.7716369097658429;-0.3711810194038363;-0.3437013083695845;1.0719943439794026;9.999527887067396;0.833553286050053;-0.42445503520837713;-0.42445499438427703;0.7776344215938389;-0.3299999970017;0.8447114164010092
93.891719;1.0798039934441241;0.8333500442727786;0.7716357507228834;-0.3711810189701509;-0.34370130835805257;1.0719945806277373;9.999533464770863;0.8335524989504299;-0.4244550344821129;-0.4244549942022053;0.7776339475749547;-0.3299999973118039;0.8447109833045853
93.901719;1.079801903938401;0.8333497353289011;0.7716345991164534;-0.3711810185476696;-0.34370130834221707;1.0719948177090184;9.999538984590254;0.8335518074877668;-0.4244550337442032;-0.424454994027519;0.7776334845409164;-0.32999999760834103;0.8447105309558766
93.911719;1.0797998566894766;0.8333494826942215;0.7716334613500546;-0.3711810181363717;-0.34370130832107787;1.0719950533997735;9.999544448757648;0.8335512113100745;-0.4244550329963245;-0.42445499385842744;0.7776330303272431;-0.32999999789092005;0.8447100614484566
93.921719;1.079797854725708;0.833349288058038;0.771632344037532;-0.371181017735924;-0.3437013082944539;1.0719952850676975;9.999549851925957;0.833550708364501;-0.42445503224064945;-0.4244549936931469;0.7776325821664861;-0.32999999815957226;0.8447095773535951
93.931719;1.0797959004607744;0.8333491522158891;0.7716312538157556;-0.3711810173457447;-0.34370130826301776;1.0719955096256115;9.999555182079565;0.8335502961467519;-0.42445503147966646;-0.4244549935303042;0.777632136806326;-0.32999999841467864;0.8447090821910621
93.941719;1.0797939955036022;0.833349075133189;0.7716301974469776;-0.37118101696509387;-0.3437013082279656;1.0719957236177708;9.999560426611783;0.8335499729226588;-0.4244550307160111;-0.4244549933689974;0.7776316914796043;-0.3299999986568617;0.8447085796486458
93.951719;1.079792140629669;0.8333490560272857;0.7716291817097345;-0.37118101659325026;-0.34370130819059413;1.0719959236343726;9.999565574168525;0.8335497377533602;-0.42445502995231;-0.4244549932085741;0.7776312449719984;-0.3299999988869345;0.8447080721140761
93.961719;1.0797903368693762;0.8333490935706719;0.7716282126971832;-0.3711810162296368;-0.34370130815213024;1.071996107287454;9.99957060542135;0.8335495894756246;-0.4244550291909123;-0.4244549930484219;0.7776307972603349;-0.32999999910584843;0.8447075598920415
93.971719;1.0797885872046704;0.8333491863874793;0.7716272951544659;-0.371181015873704;-0.3437013081137994;1.0719962734631459;9.999575484924076;0.8335495259614871;-0.42445502843373273;-0.4244549928878798;0.7776303481574239;-0.3299999993146387;0.844707041940415
93.981719;1.0797868969351636;0.8333493335261328;0.7716264329321885;-0.37118101552472527;-0.3437013080768122;1.0719964212079403;9.999580166184879;0.8335495445079772;-0.4244550276824804;-0.4244549927263464;0.7776298968065766;-0.3299999995143819;0.8447065176154636
93.991719;1.0797852723112245;0.8333495343894645;0.7716256297431295;-0.3711810151818133;-0.3437013080422664;1.0719965490288885;9.999584603731302;0.8335496427917679;-0.42445502693897996;-0.4244549925634833;0.777629442191361;-0.32999999970618826;0.8447059879547968
94.001719;1.0797837188410677;0.8333497882608286;0.7716248889161244;-0.371181014844164;-0.34370130801127624;1.0719966554271045;9.999588763612401;0.8335498190395124;-0.4244550262050036;-0.4244549923992511;0.7776289836863802;-0.32999999989115936;0.8447054556991461
94.011719;1.0797822404545696;0.8333500942355625;0.7716242128712465;-0.3711810145112132;-0.3437013079851342;1.0719967392522702;9.999592628419878;0.8335500711870099;-0.42445502548166114;-0.4244549922337487;0.7776285214782155;-0.33000000007033375;0.8447049245638112
94.021719;1.0797808395378692;0.8333504516823593;0.7716236031849657;-0.3711810141825661;-0.343701307965195;1.0719967996008601;9.99959619609224;0.8335503964951794;-0.4244550247690736;-0.4244549920669673;0.777628056735506;-0.3300000002446946;0.84470439837921
94.031719;1.0797795175695277;0.8333508604214389;0.7716230611801663;-0.37118101385799035;-0.34370130795274034;1.0719968358413103;9.99959947652204;0.8335507920267313;-0.4244550240666239;-0.4244549918985895;0.7776275913652572;-0.3300000004150665;0.8447038804885625
94.041719;1.079778276021263;0.8333513204610797;0.7716225887621366;-0.3711810135375548;-0.3437013079489285;1.0719968475582826;9.999602489316628;0.8335512544683424;-0.42445502337339486;-0.4244549917280356;0.777627127567894;-0.33000000058185225;0.8447033738621762
94.051719;1.0797771164145455;0.833351831932431;0.7716221885201988;-0.3711810132215455;-0.3437013079546248;1.0719968345977995;9.999605263228155;0.8335517790973803;-0.4244550226885042;-0.4244549915545862;0.7776266672294969;-0.330000000744843;0.8447028815746106
94.061719;1.0797760392730305;0.833352395387871;0.771621862590001;-0.3711810129100853;-0.34370130797019305;1.0719967973461373;9.999607833558388;0.8335523596361134;-0.4244550220112916;-0.4244549913773349;0.7776262115844708;-0.3300000009033104;0.8447024066696639
94.071719;1.0797750435156237;0.8333530121124165;0.771621611700421;-0.3711810126028606;-0.3437013079956042;1.0719967364507361;9.999610238076057;0.8335529894410169;-0.42445502134133895;-0.4244549911952827;0.7776257615763552;-0.3300000010564006;0.8447019516165388
94.081719;1.0797741271593178;0.8333536840160296;0.7716214356044878;-0.37118101229921213;-0.3437013080308368;1.071996651962138;9.999612518359392;0.8335536626140689;-0.4244550206783993;-0.4244549910077082;0.7776253182907233;-0.33000000120343215;0.8447015182874844
94.091719;1.0797732884298996;0.8333544132275172;0.7716213338703998;-0.37118101199843523;-0.3437013080759928;1.071996542664841;9.999614723609922;0.8335543741647825;-0.4244550200223028;-0.4244549908143847;0.7776248831448668;-0.3300000013438573;0.8447011081449807
94.101719;1.079772526502178;0.8333552018815336;0.7716213056265272;-0.3711810117000469;-0.34370130813103356;1.0719964058353473;9.999616910838359;0.8335551194940816;-0.42445501937286784;-0.42445499061549297;0.7776244578948873;-0.33000000147721364;0.844700722024428
94.111719;1.0797718416824542;0.8333560518375307;0.7716213487928675;-0.37118101140390036;-0.3437013081956691;1.0719962376455845;9.99961914180289;0.8335558935437153;-0.42445501872995345;-0.4244549904115149;0.7776240440034585;-0.3300000016031271;0.8447003601189996
94.121719;1.0797712347509947;0.8333569643088389;0.7716214602505872;-0.3711810111101754;-0.3437013082695113;1.0719960338414785;9.999621477408935;0.8335566900467442;-0.4244550180936403;-0.42445499020312893;0.7776236418253405;-0.3300000017211853;0.8447000222707707
94.131719;1.0797707058269759;0.8333579400439569;0.7716216369140827;-0.3711810108193547;-0.34370130835217116;1.0719957900424522;9.99962397116046;0.8335575018417388;-0.42445501746432157;-0.42445498999094183;0.7776232505770705;-0.3300000018308323;0.8446997078797153
94.141719;1.0797702535987512;0.8333589797061256;0.7716218765366069;-0.37118101053218816;-0.34370130844320385;1.071995502036063;9.999626666815061;0.8335583220065125;-0.42445501684271836;-0.4244549897753023;0.7776228689249878;-0.33000000193135454;0.8446994160007673
94.151719;1.0797698752692073;0.8333600835622139;0.7716221778241852;-0.37118101024958544;-0.3437013085420119;1.0719951658146323;9.99962960452603;0.8335591442272573;-0.42445501622999376;-0.4244549895564459;0.7776224956102952;-0.33000000202179086;0.8446991462936653
94.161719;1.0797695671413565;0.8333612507180925;0.7716225403969325;-0.37118100997246456;-0.34370130864788206;1.071994776800171;9.99963282777421;0.8335599623509738;-0.42445501562785004;-0.4244549893347138;0.7776221297511894;-0.3300000021008374;0.844698900000276
94.171719;1.0797693251242668;0.8333624789419632;0.7716229649396793;-0.37118100970166734;-0.3437013087603269;1.071994329352894;9.999636380429392;0.8335607700421863;-0.4244550150382886;-0.4244549891105729;0.7776217705306849;-0.3300000021670214;0.844698679965223
94.181719;1.0797691441926067;0.8333637654342317;0.7716234530887073;-0.371181009438048;-0.343701308879548;1.0719938173760208;9.99964029743825;0.8335615608933468;-0.4244550144631175;-0.42445498888456734;0.7776214166484432;-0.3300000022190882;0.8446984897926447
94.191719;1.0797690173040533;0.8333651075119171;0.7716240068594324;-0.37118100918261476;-0.34370130900656226;1.0719932349719892;9.999644598424538;0.833562329106237;-0.4244550139036587;-0.42445498865731685;0.7776210664942503;-0.3300000022562106;0.8446983330748316
94.201719;1.0797689353295379;0.8333665021510347;0.7716246281491612;-0.37118100893656847;-0.3437013091428137;1.0719925765650593;9.99964928611203;0.8335630698134483;-0.42445501336080294;-0.42445498842943574;0.7776207186966099;-0.3300000022779164;0.8446982131614977
94.211719;1.0797688883720202;0.8333679454467808;0.7716253184666557;-0.3711810087011904;-0.3437013092895162;1.0719918374766622;9.999654347008748;0.8335637783246135;-0.4244550128353151;-0.42445498820145866;0.7776203720799464;-0.33000000228392984;0.8446981331618997
94.221719;1.0797688674390213;0.8333694334830749;0.7716260786390242;-0.37118100847754915;-0.34370130944721683;1.0719910150395808;9.999659755966647;0.8335644494315075;-0.42445501232813865;-0.42445498797391507;0.7776200256688955;-0.3300000022740122;0.8446980962370428
94.231719;1.0797688653029747;0.833370963394322;0.7716269086176349;-0.37118100826638684;-0.3437013096158875;1.0719901089394057;9.999665484829979;0.8335650775154975;-0.42445501184028595;-0.42445498774746987;0.7776196792549737;-0.33000000224788334;0.8446981059761498
94.241719;1.0797688760844881;0.8333725333819613;0.7716278076037252;-0.3711810080683819;-0.34370130979528324;1.0719891204496181;9.999671510529472;0.8335656568124005;-0.424455011372473;-0.42445498752309674;0.7776193337153501;-0.3300000022052276;0.8446981658564169
94.251719;1.0797688941820165;0.8333741427439199;0.7716287744146657;-0.3711810078841927;-0.34370130998512216;1.0719880513750728;9.999677816254142;0.8335661811184863;-0.42445501092497945;-0.42445498730214426;0.7776189906823705;-0.33000000214567493;0.8446982780310485
94.261719;1.079768913733106;0.8333757921379426;0.7716298076016912;-0.3711810077141295;-0.3437013101850845;1.071986903293217;9.99968438156996;0.8335666433015242;-0.42445501049771345;-0.42445498708608054;0.7776186520866537;-0.3300000020688758;0.8446984427784326
94.271719;1.0797689288963455;0.8333774832481115;0.771630904767592;-0.37118100755813727;-0.3437013103948294;1.0719856774008956;9.999691173934506;0.8335670361465708;-0.42445501009033587;-0.42445498687618116;0.7776183199455701;-0.330000001974711;0.8446986588065241
94.281719;1.0797689340837706;0.8333792178042079;0.771632061867769;-0.3711810074162938;-0.34370131061396636;1.0719843747961761;9.999698152683894;0.8335673542439975;-0.42445500970238065;-0.4244549866735708;0.7776179960473023;-0.33000000186342293;0.8446989237308969
94.291719;1.0797689235014474;0.8333809966954093;0.7716332739552149;-0.37118100728925213;-0.34370131084198163;1.0719829964676038;9.999705277966934;0.8335675945792151;-0.42445500933325503;-0.4244549864795196;0.7776176814446063;-0.3300000017355913;0.8446992342073467
94.301719;1.0797688907764855;0.8333828200101102;0.7716345365976462;-0.37118100717816316;-0.3437013110783256;1.0719815433962325;9.999712519858429;0.8335677557411905;-0.42445500898221045;-0.4244549862955628;0.7776173762243699;-0.3300000015920027;0.8446995857682713
94.311719;1.0797688298412105;0.8333846873041557;0.7716358460845726;-0.3711810070843043;-0.34370131132262793;1.0719800178290597;9.999719862354942;0.8335678374485987;-0.4244550086483573;-0.4244549861232896;0.7776170797507376;-0.33000000143344943;0.8446999731284793
94.321719;1.079768735961678;0.8333865975424786;0.7716371985149884;-0.3711810070088665;-0.3437013115748469;1.0719784245883655;9.999727295482522;0.8335678404145984;-0.42445500833062233;-0.42445498596413334;0.7776167913778715;-0.3300000012605464;0.8447003913232107
94.331719;1.0797686049621924;0.8333885494661986;0.7716385888647198;-0.371181006952893;-0.3437013118352973;1.071976770640952;9.999734802082434;0.8335677658331436;-0.42445500802769154;-0.424454985819389;0.7776165113618477;-0.33000000107373634;0.8447008365451827
94.341719;1.0797684320323988;0.8333905418037127;0.7716400104816807;-0.37118100691723926;-0.34370131210456334;1.07197506358266;9.999742348072438;0.8335676149265336;-0.42445500773802575;-0.42445498569039647;0.7776162412936174;-0.33000000087343145;0.8447013057251003
94.351719;1.07976821256472;0.8333925727151112;0.7716414551610217;-0.37118100690253863;-0.34370131238324725;1.0719733104170557;9.999749881345544;0.8335673891628338;-0.4244550074599715;-0.4244549855787363;0.7776159837374017;-0.3300000006600096;0.8447017957916819
94.361719;1.0797679439354497;0.8333946392960989;0.7716429139469045;-0.37118100690910816;-0.3437013126715599;1.0719715169211244;9.999757341420784;0.8335670907623587;-0.4244550071919943;-0.42445498548620825;0.7776157414683273;-0.33000000043366345;0.8447023035509292
94.371719;1.0797676259578144;0.8333967372972086;0.7716443781739009;-0.37118100693693606;-0.3437013129689683;1.0719696878976808;9.999764669295066;0.8335667230061062;-0.4244550069328186;-0.42445498541462556;0.77761551672142;-0.33000000019422876;0.8447028259081153
94.381719;1.0797672602132766;0.833398860931986;0.7716458399288286;-0.37118100698579093;-0.3437013132741694;1.0719678283683056;9.999771804244011;0.8335662905222768;-0.42445500668118824;-0.4244549853656003;0.7776153106961277;-0.3299999999410156;0.8447033599212345
94.391719;1.079766849337296;0.8334010031118158;0.7716472919819277;-0.37118100705510737;-0.3437013135853641;1.0719659444128533;9.999778675818774;0.833565799401276;-0.42445500643550604;-0.4244549853403422;0.7776151237637757;-0.329999999672825;0.8447039024343792
94.401719;1.0797663964778004;0.8334031559305138;0.7716487274439526;-0.37118100714371943;-0.34370131390049324;1.0719640427721309;9.999785205573954;0.8335652566727881;-0.42445500619384735;-0.4244549853395628;0.7776149563217315;-0.3299999993882157;0.8447044496685296
94.411719;1.079765905053141;0.8334053113704155;0.7716501391599586;-0.37118100724989467;-0.34370131421730804;1.071962130020801;9.999791310479122;0.8335646694038131;-0.42445500595427427;-0.4244549853634626;0.7776148094859887;-0.3299999990857421;0.8447049972323557
94.421719;1.079765378626515;0.8334074624238458;0.7716515194082587;-0.3711810073716368;-0.3437013145334744;1.0719602120036231;9.999796903874836;0.8335640440580497;-0.424455005715072;-0.42445498541165866;0.7776146852195984;-0.3299999987640341;0.8447055403315213
94.431719;1.0797648203821644;0.8334096036400855;0.7716528602919619;-0.37118100750697897;-0.3437013148467446;1.0719582937716114;9.999801907564938;0.833563386280774;-0.4244550054747819;-0.42445498548319893;0.7776145860127489;-0.3299999984218596;0.8447060738352651
94.441719;1.0797642328603416;0.8334117302622951;0.7716541545438416;-0.3711810076541919;-0.3437013151550817;1.0719563801382483;9.999806268547822;0.8335627006929025;-0.4244550052320488;-0.42445498557670885;0.7776145142090491;-0.3299999980582008;0.844706592378534
94.451719;1.0797636186803017;0.833413837100094;0.7716553963128256;-0.3711810078118057;-0.34370131545660965;1.0719544759571393;9.999809959474256;0.8335619905769255;-0.42445500498554;-0.4244549856904404;0.7776144711461436;-0.3299999976722429;0.8447070907202104
94.461719;1.0797629813044294;0.8334159185120367;0.7716565812538301;-0.37118100797846226;-0.34370131574935675;1.071952585819138;9.999812963587546;0.8335612579305104;-0.4244550047340997;-0.4244549858224431;0.7776144565221659;-0.3299999972633089;0.8447075637759468
94.471719;1.0797623252489108;0.8334179691330613;0.7716577056969184;-0.37118100815280397;-0.34370131603118137;1.071950714290039;9.999815262800444;0.8335605038548941;-0.42445500447675233;-0.42445498597109504;0.7776144685457098;-0.32999999683084946;0.8447080061207083
94.481719;1.0797616559227006;0.833419984413915;0.7716587657374147;-0.37118100833337964;-0.34370131630005324;1.071948866090314;9.99981684138483;0.83355972865549;-0.4244550042124982;-0.42445498613550725;0.7776145047899766;-0.3299999963745377;0.8447084118670691
94.491719;1.0797609790497358;0.8334219610036251;0.7716597571020535;-0.3711810085185011;-0.3437013165542731;1.0719470449587765;9.999817697539267;0.833558931786323;-0.4244550039402695;-0.42445498631536455;0.7776145628699384;-0.32999999589449835;0.8447087752796256
94.501719;1.0797603003123828;0.8334238970667228;0.7716606758474391;-0.37118100870625037;-0.34370131679250226;1.071945253089016;9.999817849455388;0.8335581121419621;-0.42445500365900646;-0.4244549865104521;0.7776146402949828;-0.329999995391508;0.8447090916489048
94.511719;1.079759625267469;0.8334257921066138;0.771661519235666;-0.3711810088947229;-0.34370131701380613;1.071943492143937;9.999817336910088;0.833557268472786;-0.42445500336772435;-0.424454986720268;0.7776147338098334;-0.3299999948668627;0.8447093578519217
94.521719;1.079758958678368;0.8334276463553271;0.7716622860314771;-0.371181009082344;-0.3437013172176914;1.0719417634298707;9.999816219946146;0.8335563998191542;-0.42445500306555234;-0.42445498694398426;0.7776148390998106;-0.32999999432199634;0.8447095724220106
94.531719;1.0797583038838343;0.8334294601200944;0.7716629762585122;-0.37118100926804565;-0.3437013174040748;1.0719400671884962;9.999814571709807;0.8335555061747534;-0.4244550027517183;-0.4244549871809169;0.7776149510667617;-0.32999999375829264;0.8447097354921744
94.541719;1.0797576632170418;0.8334312333773318;0.7716635908296555;-0.37118100945111204;-0.3437013175730848;1.071938403238654;9.99981246874022;0.8335545890540382;-0.4244550024255221;-0.42445498743101256;0.7776150642626769;-0.32999999317725015;0.8447098487517809
94.551719;1.0797570387160138;0.8334329660837358;0.7716641311571614;-0.3711810096307869;-0.34370131772474954;1.0719367719628738;9.999809984172837;0.8335536511894336;-0.4244550020863;-0.4244549876947119;0.7776151737395791;-0.32999999258072676;0.8447099152581534
94.561719;1.0797564322172228;0.8334346586646666;0.7716645986785409;-0.371181009805928;-0.34370131785895913;1.0719351740160306;9.999807186418662;0.8335526951743025;-0.42445500173345796;-0.42445498797251957;0.7776152761629983;-0.32999999197081586;0.8447099389258033
94.571719;1.0797558459335923;0.833436311551587;0.7716649944448276;-0.3711810099748404;-0.34370131797568926;1.0719336097887364;9.9998041432503;0.833551722608864;-0.42445500136666686;-0.4244549882648434;0.7776153702369407;-0.3299999913493577;0.8447099236633119
94.581719;1.079755284013769;0.8334379241791461;0.7716653192529968;-0.37118101013529237;-0.3437013180750138;1.0719320795802736;9.999800923528591;0.8335507348266045;-0.42445500098590905;-0.4244549885719268;0.7776154560819885;-0.32999999071758734;0.8447098730637614
94.591719;1.0797547533247756;0.8334394946772617;0.7716655744622007;-0.37118101028472006;-0.3437013181569935;1.0719305834115187;9.999797596959631;0.8335497338722746;-0.4244550005912334;-0.42445498889354333;0.7776155343880937;-0.3299999900761885;0.8447097910766473
94.601719;1.0797542628212484;0.8334410203576337;0.7716657626014726;-0.37118101042048224;-0.34370131822170624;1.0719291204340362;9.999794236121035;0.8335487225622953;-0.42445500018267157;-0.42445498922871827;0.7776156061170981;-0.3299999894254763;0.8447096822607228
94.611719;1.079753822384519;0.8334424984797144;0.7716658871367672;-0.3711810105399562;-0.34370131826917144;1.071927688966173;9.999790912546148;0.8335477040728876;-0.4244549997604548;-0.4244549895758768;0.7776156723018381;-0.3299999887654134;0.8447095512794306
94.621719;1.0797534411966716;0.833443927083325;0.7716659520925099;-0.3711810106405563;-0.3437013182992319;1.0719262863867005;9.999787685305497;0.8335466817116234;-0.42445499932509784;-0.4244549899331709;0.7776157336853118;-0.32999998809563663;0.8447094028745872
94.631719;1.079753126391341;0.8334453055517348;0.7716659621406424;-0.37118101071991405;-0.3437013183118316;1.0719249089803107;9.999784593245133;0.8335456586759817;-0.4244549988772563;-0.42445499029858497;0.7776157910170706;-0.3299999874157344;0.8447092424200225
94.641719;1.079752883254986;0.8334466344403818;0.771665922840089;-0.37118101077621524;-0.34370131830740325;1.071923552863744;9.999781658524475;0.8335446374739233;-0.4244549984176166;-0.4244549906699207;0.7776158457072023;-0.32999998672556036;0.8447090764649776
94.651719;1.0797527160329035;0.8334479143439305;0.7716658406776266;-0.37118101080847793;-0.343701318286839;1.0719222145231009;9.999778899496787;0.8335436195229264;-0.4244549979468951;-0.424454991044902;0.7776158997197693;-0.3299999860253292;0.8447089126069623
94.661719;1.0797526279047818;0.833449144499527;0.7716657227333159;-0.3711810108165302;-0.34370131825119776;1.0719208898799455;9.99977634198679;0.8335426051604976;-0.42445499746599163;-0.4244549914213876;0.7776159549542889;-0.3299999853156249;0.8447087584488103
94.671719;1.0797526206782808;0.8334503227283426;0.7716655759266278;-0.3711810108007965;-0.3437013182014671;1.07191957341102;9.999774019183429;0.8335415939298565;-0.424454996976169;-0.42445499179747076;0.7776160127179343;-0.3299999845973734;0.8447086208798588
94.681719;1.0797526952591368;0.8334514465700247;0.7716654062860466;-0.37118101076221144;-0.34370131813849353;1.0719182585066835;9.999771961713236;0.8335405853841876;-0.4244549964790609;-0.42445499217144683;0.7776160732786082;-0.3299999838715748;0.8447085061124305
94.691719;1.0797528528155218;0.8334525136495179;0.771665218793685;-0.3711810107021822;-0.34370131806303567;1.0719169385316012;9.999770189304984;0.8335395800498825;-0.42445499597657876;-0.4244549925419049;0.7776161358423008;-0.3299999831389147;0.8447084193688839
94.701719;1.079753095622525;0.8334535213386028;0.7716650178289366;-0.37118101062252407;-0.34370131797572917;1.0719156069479272;9.999768708991263;0.8335385797533722;-0.42445499547069954;-0.42445499290778516;0.7776161993380879;-0.32999998239963024;0.844708363985485
94.711719;1.0797534269625835;0.8334544670344638;0.77166480763104;-0.37118101052547825;-0.34370131787701763;1.0719142564590933;9.99976751234875;0.8335375871163997;-0.42445499496318007;-0.4244549932681359;0.7776162633966409;-0.32999998165369954;0.8447083408326453
94.721719;1.0797538506457072;0.8334553484516892;0.771664592188076;-0.3711810104136;-0.3437013177673406;1.0719128794191681;9.999766571137773;0.8335366046457887;-0.42445499445541335;-0.4244549936220041;0.7776163284006273;-0.329999980901122;0.8447083489774498
94.731719;1.0797543703591497;0.8334561634550179;0.7716643746824785;-0.37118101028943856;-0.343701317647451;1.0719114697409795;9.999765838701974;0.833535634131717;-0.42445499394843955;-0.42445499396872427;0.7776163946937097;-0.3299999801420464;0.8447083870182575
94.741719;1.0797549884846604;0.833456910453261;0.7716641569707897;-0.37118101015532123;-0.34370131751844735;1.071910024038166;9.999765257359375;0.8335346765073054;-0.42445499344307047;-0.42445499430809575;0.7776164622614549;-0.32999997937683817;0.8447084536062854
94.751719;1.0797557053959725;0.8334575891411675;0.7716639392587941;-0.3711810100132687;-0.343701317381542;1.071908541048014;9.999764769100855;0.833533731886839;-0.42445499294008604;-0.4244549946402347;0.7776165310998329;-0.32999997860627195;0.844708547072632
94.761719;1.0797565199383437;0.8334582003919394;0.7716637202480365;-0.37118100986494523;-0.3437013172378363;1.0719070201803769;9.999764327711388;0.8335328002150078;-0.42445499244034424;-0.42445499496539524;0.7776166013811041;-0.32999997783165624;0.8447086649635634
94.771719;1.079757429953295;0.8334587457610187;0.7716634981053939;-0.37118100971170154;-0.3437013170881944;1.0719054604082232;9.999763903517447;0.8335318824268416;-0.4244549919446772;-0.4244549952837701;0.7776166732633739;-0.32999997705464346;0.84470880412888
94.781719;1.0797584326126357;0.8334592274019116;0.7716632714818237;-0.3711810095546089;-0.3437013169333107;1.071903860532482;9.999763473577634;0.8335309806406712;-0.4244549914538113;-0.42445499559518163;0.7776167466991363;-0.32999997627688593;0.844708961602486
94.791719;1.0797595253012728;0.8334596477026457;0.7716630392395382;-0.3711810093944683;-0.3437013167738561;1.07190222025633;9.99976300734377;0.8335300969771605;-0.4244549909686261;-0.4244549958988308;0.7776168214766452;-0.3299999754999492;0.8447091356086427
94.801719;1.0797607063606431;0.833460008727667;0.7716627996177677;-0.37118100923190905;-0.3437013166104089;1.0719005402481907;9.99976246424291;0.8335292324399269;-0.4244549904904217;-0.424454996193273;0.7776168976304972;-0.3299999747254296;0.8447093258663401
94.811719;1.0797619745032119;0.8334603124869298;0.771662550480669;-0.371181009067485;-0.34370131644331214;1.071898821362442;9.99976180521943;0.8335283871883022;-0.4244549900208337;-0.4244549964767083;0.7776169758024005;-0.3299999739549162;0.8447095332852252
94.821719;1.0797633276774528;0.833460561402592;0.7716622899871611;-0.37118100890169775;-0.34370131627275713;1.0718970645109593;9.99976100534375;0.833527561614361;-0.4244549895616433;-0.4244549967475141;0.777617056959776;-0.3299999731899986;0.844709759870357
94.831719;1.0797647630640101;0.8334607582468632;0.7716620166055955;-0.37118100873496757;-0.3437013160989411;1.071895271389823;9.99976005326187;0.8335267564667307;-0.4244549891146191;-0.4244549970046717;0.7776171418049322;-0.3299999724324797;0.8447100091594938
94.841719;1.079766277754764;0.8334609063827508;0.7716617289629982;-0.3711810085675916;-0.34370131592202957;1.0718934455691997;9.999758940493344;0.8335259720022962;-0.4244549886813051;-0.4244549972479079;0.7776172303997074;-0.32999997168446527;0.8447102861354898
94.851719;1.0797678688914978;0.8334610102676131;0.7716614258749626;-0.37118100839982443;-0.3437013157420078;1.0718915931338666;9.99975765721815;0.8335252075840879;-0.4244549882629271;-0.424454997477655;0.7776173219705461;-0.32999997094821876;0.8447105958043841
94.861719;1.0797695338629907;0.8334610752231059;0.7716611063273244;-0.3711810082319753;-0.3437013155585695;1.071889721931302;9.999756195123497;0.833524462093754;-0.4244549878605567;-0.4244549976948675;0.7776174150360835;-0.3299999702259062;0.8447109417843205
94.871719;1.079771270997033;0.8334611066243556;0.7716607693926181;-0.3711810080643775;-0.34370131537103665;1.0718878400473766;9.999754547718581;0.8335237342997591;-0.42445498747538757;-0.42445499790081537;0.7776175078095641;-0.3299999695195229;0.8447113260156347
94.881719;1.0797730797553162;0.833461109268084;0.771660414170956;-0.37118100789745245;-0.3437013151784667;1.0718859552770572;9.999752709637946;0.8335230228598921;-0.42445498710884716;-0.4244549980969947;0.777617598496883;-0.32999996883108573;0.8447117488586793
