time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.891719;1.0797749603266849;0.8334610873117747;0.7716600397427402;-0.3711810077319086;-0.34370131498004186;1.0718840752519918;9.99975067795222;0.8335223267317684;-0.42445498676241356;-0.4244549982850256;0.7776176856935207;-0.3299999681625597;0.8447122095093477
94.901719;1.0797769132481996;0.8334610444397085;0.7716596450475486;-0.3711810075688006;-0.34370131477541505;1.0718822068952625;9.999748453888756;0.8335216458350999;-0.4244549864374215;-0.4244549984664167;0.7776177688083867;-0.3299999675154652;0.8447127065780159
94.911719;1.0797789388553518;0.8334609836153666;0.771659228989442;-0.3711810074094533;-0.34370131456472225;1.0718803560775279;9.999746042737916;0.8335209811123805;-0.4244549861351214;-0.42445499864222774;0.7776178479323326;-0.32999996689074207;0.8447132376115694
94.921719;1.079781036738286;0.8334609065468883;0.7716587910806368;-0.3711810072554374;-0.3437013143483885;1.0718785280567034;9.999743457862134;0.8335203341700032;-0.4244549858567803;-0.424454998812784;0.7776179234934625;-0.3299999662889312;0.8447137984159306
94.931719;1.079783205720541;0.8334608133071132;0.7716583319297706;-0.37118100710860197;-0.3437013141269734;1.0718767278750752;9.999740731472759;0.8335197068740057;-0.42445498560358885;-0.4244549989776015;0.7776179960541881;-0.32999996571028745;0.8447143837876258
94.941719;1.0797854440310781;0.8334607027648593;0.7716578531963277;-0.37118100697103706;-0.3437013139011269;1.0718749604861288;9.99973791432663;0.8335191011081412;-0.4244549853765889;-0.4244549991354333;0.7776180656193116;-0.3299999651547376;0.8447149887439616
94.951719;1.0797877495987767;0.833460573939978;0.7716573577154774;-0.37118100684485367;-0.343701313671662;1.0718732305205332;9.999735062016805;0.8335185188179048;-0.4244549851769356;-0.424454999284343;0.7776181306184943;-0.32999996462194414;0.8447156090933112
94.961719;1.0797901208206653;0.833460426634986;0.7716568494831139;-0.3711810067318829;-0.34370131343965604;1.0718715418917903;9.99973222797259;0.8335179620661134;-0.42445498500620493;-0.42445499942200665;0.7776181878285314;-0.32999996411146154;0.8447162415694914
94.971719;1.0797925573903693;0.8334602605938959;0.7716563326014542;-0.37118100663348597;-0.3437013132063743;1.0718698982085215;9.999729464509507;0.8335174330289392;-0.4244549848661755;-0.42445499954631966;0.7776182333515983;-0.3299999636227365;0.8447168836276121
94.981719;1.079795060207627;0.8334600748638749;0.7716558100542203;-0.3711810065504044;-0.3437013129730513;1.0718683038445762;9.999726824600936;0.833516933920666;-0.42445498475832977;-0.42445499965595723;0.7776182633352404;-0.32999996315504776;0.8447175330404946
94.991719;1.079797629970251;0.8334598684547914;0.7716552835621601;-0.37118100648261887;-0.3437013127406859;1.0718667639712518;9.999724365388584;0.8335164665035496;-0.42445498468374654;-0.4244549997505061;0.7776182739095765;-0.3299999627076264;0.8447181879192253
95.001719;1.0798002657212298;0.8334596413493589;0.7716547540178126;-0.37118100642941027;-0.3437013125098266;1.0718652836710236;9.999722148909669;0.8335160314549572;-0.424454984643361;-0.4244549998302572;0.7776182611709822;-0.329999962279871;0.8447188470291698
95.011719;1.0798029649204408;0.8334593945070582;0.7716542217331174;-0.3711810063896576;-0.3437013122804299;1.0718638679666739;9.999720235841956;0.8335156284699087;-0.42445498463817255;-0.4244549998959964;0.7776182216203299;-0.3299999618713803;0.8447195095554665
95.021719;1.0798057244465387;0.8334591288953105;0.7716536866586852;-0.371181006362193;-0.34370131205194465;1.0718625219613958;9.999718680522797;0.8335152570491684;-0.42445498466916853;-0.4244549999488504;0.7776181525241745;-0.32999996148181715;0.8447201743347085
95.031719;1.079808540892302;0.8334588450811415;0.7716531486582404;-0.3711810063460133;-0.3437013118236045;1.071861249935367;9.999717533597712;0.8335149170723328;-0.4244549847369442;-0.4244549999902378;0.77761805184418;-0.3299999611108873;0.8447208396242706
95.041719;1.0798114096477693;0.83345854409685;0.7716526076756522;-0.3711810063403431;-0.3437013115948615;1.0718600546936679;9.999716844188548;0.833514608742773;-0.4244549848413844;-0.4244550000219891;0.7776179183272945;-0.32999996075842053;0.8447215037579068
95.051719;1.0798143238036664;0.8334582284031319;0.7716520637075142;-0.3711810063447507;-0.3437013113658131;1.0718589375402459;9.999716655432763;0.8335143321025671;-0.4244549849817281;-0.42445500004626047;0.7776177523961345;-0.32999996042433843;0.8447221657181909
95.061719;1.0798172745905117;0.8334579019618443;0.7716515168678801;-0.3711810063591757;-0.34370131113732605;1.0718578984691038;9.999716998689465;0.8335140865169571;-0.42445498515678504;-0.4244550000651714;0.7776175567839346;-0.3299999601085305;0.8447228250154736
95.071719;1.0798202533415246;0.833457569597338;0.7716509677496284;-0.3711810063836284;-0.3437013109106988;1.0718569365985129;9.999717891851462;0.8335138706811804;-0.4244549853650761;-0.42445500008072395;0.7776173357959952;-0.3299999598108239;0.8447234813110501
95.081719;1.0798232531127503;0.8334572361497944;0.7716504173885609;-0.37118100641785157;-0.3437013106871248;1.0718560506806334;9.999719340517215;0.8335136832536457;-0.4244549856049479;-0.4244550000948787;0.7776170941673086;-0.3299999595310976;0.84472413420366
95.091719;1.0798262689450975;0.8334569058609346;0.7716498666855238;-0.3711810064612086;-0.3437013104672935;1.0718552396883692;9.99972133925837;0.833513523476486;-0.42445498587470293;-0.4244550001092111;0.7776168365756632;-0.3299999592693173;0.8447247831721829
95.101719;1.0798292972142127;0.8334565822713993;0.7716493158667299;-0.3711810065127178;-0.34370131025125983;1.071854502775409;9.999723875631094;0.8335133915857306;-0.42445498617276495;-0.4244550001245671;0.7776165676298419;-0.32999995902534923;0.8447254275204724
95.111719;1.0798323349501477;0.8334562687237015;0.7716487640353973;-0.37118100657125463;-0.3437013100387211;1.0718538380981357;9.99972693502846;0.8335132893509903;-0.42445498649774704;-0.42445500014127385;0.7776162919772395;-0.32999995879889576;0.8447260658001126
95.121719;1.079835379788933;0.8334559692950807;0.7716482092497338;-0.37118100663594616;-0.34370130982948693;1.071853241787778;9.99973050054439;0.8335132201139441;-0.42445498684832533;-0.4244550001594115;0.7776160141870108;-0.32999995858979897;0.8447266945937805
95.131719;1.079838430376856;0.8334556892423122;0.7716476493685623;-0.37118100670649284;-0.3437013096235677;1.0718527083009806;9.999734554311246;0.8335131876641574;-0.4244549872230426;-0.42445500017876286;0.777615738210147;-0.3299999583983231;0.8447273080050614
95.141719;1.0798414862721943;0.83345543415553;0.7716470826572326;-0.37118100678311206;-0.3437013094209003;1.0718522314967807;9.99973908481239;0.833513194986094;-0.42445498762014444;-0.42445500019880134;0.7776154671788422;-0.32999995822515077;0.8447278989766752
95.151719;1.0798445468672342;0.8334552087428985;0.7716465077829374;-0.3711810068662246;-0.34370130922120495;1.0718518050827215;9.999744089510958;0.8335132438557967;-0.42445498803754006;-0.42445500021884097;0.7776152043445899;-0.32999995807129323;0.8447284610479813
95.161719;1.0798476100421457;0.8334550166910856;0.7716459237016553;-0.37118100695628686;-0.34370130902408247;1.0718514224726126;9.999749569075243;0.8335133348982721;-0.42445498847291796;-0.42445500023812077;0.777614954403256;-0.32999995793803166;0.8447289885258434
95.171719;1.0798506716316458;0.8334548614121848;0.7716453293476512;-0.3711810070538414;-0.34370130882908084;1.0718510770579341;9.999755524769766;0.8335134677990005;-0.42445498892392636;-0.4244550002558563;0.7776147239717672;-0.3299999578268042;0.8447294757717096
95.181719;1.079853726058351;0.833454746266802;0.7716447233246179;-0.3711810071595172;-0.34370130863560666;1.0718507629633065;9.999761962365296;0.8335136417463715;-0.4244549893882945;-0.42445500027137295;0.7776145207377441;-0.3299999577390266;0.8447299171928998
95.191719;1.0798567674161321;0.8334546739912739;0.7716441041982958;-0.37118100727390063;-0.34370130844295554;1.0718504754266178;9.999768894614578;0.8335138557633957;-0.42445498986381874;-0.42445500028412536;0.7776143517514614;-0.3299999576760213;0.8447303077093522
95.201719;1.079859790356732;0.833454646849544;0.7716434709660251;-0.3711810073975616;-0.3437013082506175;1.071850210276316;9.999776342948508;0.8335141086150459;-0.4244549903482922;-0.4244550002935283;0.7776142224790293;-0.32999995763901513;0.8447306430075041
95.211719;1.0798627910624237;0.8334546676834739;0.7716428230382435;-0.3711810075312871;-0.3437013080585334;1.071849962957165;9.999784338097186;0.8335143987968642;-0.4244549908394345;-0.4244550002988363;0.77761413719883;-0.32999995762899864;0.8447309194537888
95.221719;1.0798657681903518;0.8334547400350149;0.771642159990176;-0.37118100767610035;-0.34370130786712205;1.0718497282666875;9.99979291050966;0.8335147251210823;-0.42445499133484993;-0.4244550002990933;0.7776140996420944;-0.32999995764657836;0.8447311341145404
95.231719;1.0798687226246184;0.8334548671879759;0.7716414814813831;-0.3711810078328983;-0.3437013076771904;1.071849501253421;9.999802077367788;0.8335150870922081;-0.42445499183208546;-0.424455000293072;0.7776141135430807;-0.32999995769209345;0.8447312850916574
95.241719;1.079871656093946;0.8334550515754067;0.7716407873918468;-0.37118100800207227;-0.34370130748971106;1.0718492779150346;9.999811842998978;0.8335154845480606;-0.4244549923287726;-0.42445500027933625;0.7776141827632856;-0.32999995776585705;0.8447313715139255
95.251719;1.0798745705639132;0.8334552947095192;0.7716400780860591;-0.3711810081834543;-0.3437013073055448;1.0718490546356563;9.99982220911284;0.833515917502895;-0.4244549928227928;-0.4244550002565018;0.7776143103776618;-0.329999957868057;0.8447313933358855
95.261719;1.0798774685918904;0.8334555970450255;0.771639354302642;-0.37118100837650986;-0.3437013071253593;1.0718488275859104;9.999833180630626;0.8335163862109225;-0.4244549933122922;-0.42445500022351246;0.777614497685094;-0.32999995799830295;0.844731351502316
95.271719;1.079880353078106;0.8334559579544311;0.7716386164764232;-0.37118100858037534;-0.343701306949738;1.0718485931496535;9.999844762510827;0.8335168907235648;-0.42445499379546864;-0.42445500017970783;0.7776147439383612;-0.32999995815545796;0.8447312478438334
95.281719;1.0798832268808751;0.8334563761673746;0.7716378642057772;-0.3711810087936659;-0.34370130677929234;1.071848348504664;9.999856951732761;0.833517430365454;-0.42445499427042965;-0.4244550001247783;0.7776150464696302;-0.329999958337979;0.8447310845373631
95.291719;1.0798860934014534;0.833456850209301;0.7716370964250876;-0.37118100901446505;-0.34370130661474296;1.0718480914997508;9.999869736659882;0.8335180037498796;-0.4244549947353424;-0.4244550000587611;0.777615401345721;-0.32999995854415826;0.8447308641826663
95.301719;1.079888957113076;0.833457378010786;0.7716363120715742;-0.371181009240602;-0.343701306456962;1.0718478203346373;9.999883106407436;0.8335186092602974;-0.42445499518858787;-0.4244549999820618;0.7776158044130649;-0.32999995877203575;0.8447305904563438
95.311719;1.0798918229728167;0.833457956220753;0.7716355102023715;-0.37118100946994903;-0.34370130630695106;1.0718475337849303;9.999897053425972;0.8335192454162514;-0.42445499562859157;-0.42445499989553587;0.7776162518890949;-0.3299999590194342;0.8447302680151006
95.321719;1.0798946954416446;0.8334585806427083;0.7716346889917811;-0.3711810097006127;-0.3437013061658565;1.0718472313389857;9.999911568531182;0.833519910494088;-0.42445499605355086;-0.42445499980047113;0.777616740232094;-0.32999995928415227;0.8447299017038753
95.331719;1.0798975782070273;0.8334592472789467;0.7716338451276162;-0.3711810099309259;-0.34370130603501314;1.0718469122819019;9.999926644537986;0.8335206019232544;-0.4244549964614446;-0.4244549996982403;0.7776172656442372;-0.32999995956388256;0.8447294963438622
95.341719;1.0799004748013576;0.8334599522087601;0.7716329746222395;-0.37118101015916144;-0.3437013059158243;1.0718465746729835;9.999942281026657;0.8335213166568043;-0.42445499685031085;-0.42445499958992683;0.7776178236752761;-0.32999995985590935;0.8447290569170488
95.351719;1.0799033893108883;0.833460690721237;0.7716320734943449;-0.37118101038323714;-0.3437013058094477;1.0718462155261521;9.999958474148318;0.8335220520322074;-0.4244549972185377;-0.42445499947635357;0.7776184091965003;-0.3299999601571538;0.8447285885811218
95.361719;1.0799063262170672;0.8334614575846794;0.771631137295904;-0.3711810106007567;-0.343701305716514;1.071845831566604;9.999975204929864;0.8335228057378826;-0.42445499756496424;-0.4244549993584099;0.7776190165612779;-0.3299999604644504;0.8447280973814127
95.371719;1.0799092898005545;0.8334622480671742;0.7716301606256462;-0.3711810108092661;-0.3437013056370765;1.0718454197339375;9.999992443993696;0.8335235754254917;-0.4244549978887479;-0.42445499923736874;0.7776196397850434;-0.32999996077449467;0.8447275913793642
95.381719;1.0799122841338804;0.8334630579190362;0.7716291375161923;-0.37118101100653594;-0.3437013055707586;1.0718449775810945;10.000010160485822;0.8335243591325778;-0.42445499818924726;-0.42445499911500767;0.7776202728720326;-0.3299999610838402;0.8447270804405498
95.391719;1.0799153135075705;0.8334638825926083;0.771628061968049;-0.37118101119088787;-0.3437013055168187;1.0718445035719624;10.000028321580844;0.8335251559434568;-0.42445499846616264;-0.4244549989933832;0.7776209103536381;-0.3299999613893463;0.8447265747851869
95.401719;1.0799183825552123;0.8334647171980896;0.7716269281816567;-0.3711810113613701;-0.34370130547403127;1.071843997244944;10.000046890998412;0.8335259658282699;-0.42445499871967596;-0.42445499887446203;0.7776215478743613;-0.3299999616885227;0.8447260838848935
95.411719;1.079921496054042;0.8334655573824983;0.7716257308816514;-0.37118101151761457;-0.34370130544080163;1.0718434593159842;10.000065831881894;0.83352678871718;-0.4244549989501962;-0.42445499876013043;0.7776221823420694;-0.3299999619794797;0.844725616369923
95.421719;1.0799246592384306;0.8334664000487593;0.7716244656226363;-0.3711810116595576;-0.34370130541557803;1.0718428915062128;10.000085106595602;0.8335276241291667;-0.42445499915789714;-0.42445499865256375;0.7776228113614148;-0.3299999622608668;0.8447251801742043
95.431719;1.0799278785104995;0.8334672431870082;0.771623129038432;-0.3711810117872674;-0.34370130539710836;1.071842295923252;10.000104673338221;0.8335284721786491;-0.4244549993426003;-0.42445499855447827;0.7776234324781888;-0.32999996253194924;0.8447247820122183
95.441719;1.0799311610287385;0.8334680851664084;0.771621718888169;-0.37118101190093555;-0.34370130538441407;1.0718416745395374;10.000124488637335;0.833529334526691;-0.4244549995040944;-0.4244549984690332;0.7776240427244883;-0.3299999627925791;0.8447244268215848
95.451719;1.0799345131489098;0.8334689240571427;0.7716202334325777;-0.3711810120008802;-0.3437013053766437;1.07184102955751;10.000144510242059;0.8335302139445788;-0.4244549996423863;-0.4244549983995234;0.7776246383942836;-0.3299999630430248;0.8447241178429724
95.461719;1.079937938973894;0.8334697570334743;0.7716186708038951;-0.37118101208745685;-0.34370130537307747;1.071840363938802;10.000164688895703;0.8335311130839348;-0.42445499975770495;-0.42445499834929606;0.7776252150134441;-0.32999996328384107;0.8447238567756713
95.471719;1.0799414396495706;0.8334705796168762;0.7716170290607053;-0.3711810121609672;-0.34370130537338106;1.0718396809342685;10.000184960788433;0.8335320334975341;-0.4244549998506212;-0.4244549983218618;0.7776257675733653;-0.32999996351574035;0.8447236441493323
95.481719;1.079945013827864;0.8334713852077672;0.7716153067108342;-0.37118101222156585;-0.343701305377783;1.0718389834488786;10.000205254518715;0.833532975531893;-0.42445499992209684;-0.42445499832054434;0.7776262910277933;-0.32999996373940343;0.8447234803085408
95.491719;1.0799486588522504;0.8334721657305807;0.771613503433278;-0.3711810122691133;-0.3437013053869244;1.0718382743988566;10.000225498713291;0.8335339387005722;-0.4244549999730568;-0.4244549983478395;0.7776267807642727;-0.3299999639555119;0.8447233658886104
95.501719;1.079952371740159;0.8334729131487578;0.7716116202383877;-0.3711810123031047;-0.3437013054014351;1.071837557431275;10.000245614996784;0.8335349217048593;-0.42445500000396996;-0.42445499840529305;0.7776272326947746;-0.32999996416513894;0.8447233011778552
95.511719;1.0799561496171988;0.8334736205981341;0.7716096586628943;-0.3711810123227691;-0.3437013054215383;1.0718368368092221;10.00026550993694;0.8335359224930444;-0.42445500001498476;-0.4244549984937846;0.7776276434267291;-0.3299999643700454;0.8447232855638697
95.521719;1.0799599891574299;0.8334742821323285;0.7716076200313271;-0.371181012327275;-0.3437013054469258;1.071836116670563;10.00028507946472;0.833536938773285;-0.42445500000624636;-0.42445499861363234;0.7776280107777525;-0.3299999645724661;0.844723317747072
95.531719;1.079963885451131;0.8334748916811685;0.7716055054346989;-0.37118101231589273;-0.34370130547680555;1.0718354009371227;10.000304213533331;0.8335379683047767;-0.4244549999778875;-0.42445499876456655;0.7776283337370223;-0.32999996477460963;0.8447233963115179
95.541719;1.0799678319418555;0.8334754426464883;0.7716033157850831;-0.37118101228800904;-0.34370130551009526;1.0718346934778056;10.000322795417944;0.8335390088336048;-0.42445499992986424;-0.4244549989459061;0.7776286118315745;-0.32999996497831635;0.8447235200066487
95.551719;1.0799718219361034;0.8334759282818148;0.7716010515927318;-0.3711810122431828;-0.34370130554571965;1.0718339969263457;10.000340706903907;0.8335400581150152;-0.4244549998619415;-0.42445499915678325;0.7776288448318086;-0.3299999651850901;0.8447236875096753
95.561719;1.0799758499859158;0.8334763419578207;0.7715987129364223;-0.3711810121813954;-0.3437013055826825;1.0718333109594391;10.000357838474699;0.8335411140575558;-0.42445499977379225;-0.4244549993961578;0.777629032573401;-0.3299999653963419;0.8447238974043172
95.571719;1.0799799113454587;0.8334766768887439;0.7715962997545659;-0.37118101210315274;-0.3437013056198847;1.071832632437675;10.000374093671281;0.8335421749105489;-0.4244549996651164;-0.4244549996628705;0.7776291743114725;-0.32999996561348854;0.8447241482963267
95.581719;1.0799840005274766;0.8334769259530992;0.7715938118800241;-0.3711810120093174;-0.3437013056560129;1.0718319576053366;10.00038939046791;0.8335432393381816;-0.4244549995356495;-0.4244549999558762;0.7776292681410385;-0.3299999658379558;0.844724438341534
95.591719;1.0799881108697336;0.8334770821431999;0.7715912487351967;-0.37118101190105446;-0.34370130568961693;1.0718312841417357;10.000403666519137;0.8335443062736183;-0.4244549993850408;-0.4244550002743188;0.7776293112466738;-0.32999996607125465;0.8447247648569007
95.601719;1.0799922347981312;0.8334771391813122;0.7715886095344974;-0.37118101177989155;-0.34370130571925617;1.0718306116617862;10.00041687867914;0.8335453743059666;-0.4244549992128532;-0.42445500061734404;0.7776293008811088;-0.3299999663149305;0.8447251246320376
95.611719;1.07999636422996;0.8334770920863237;0.7715858942340991;-0.37118101164758177;-0.3437013057435985;1.071829941120968;10.000428992315136;0.8335464405290607;-0.4244549990187223;-0.42445500098400046;0.7776292351664932;-0.3299999665702781;0.844725514484923
95.621719;1.080000491358781;0.8334769376697725;0.7715831042837032;-0.37118101150586225;-0.34370130576151486;1.071829273726242;10.000439973569973;0.8335475002173646;-0.4244549988024808;-0.42445500137340714;0.7776291131830363;-0.3299999668380081;0.8447259313552817
95.631719;1.0800046095069646;0.8334766743128297;0.7715802425394104;-0.3711810113563676;-0.3437013057722276;1.0718286097489582;10.000449787518209;0.8335485481874022;-0.42445499856423435;-0.42445500178492845;0.7776289349384734;-0.3299999671180669;0.8447263716475133
95.641719;1.0800087130052203;0.8334763014720472;0.771577312989113;-0.37118101120061303;-0.34370130577533814;1.0718279477785326;10.00045839783038;0.8335495801898656;-0.4244549983043895;-0.42445500221810495;0.7776287016246295;-0.32999996740978516;0.8447268306086401
95.651719;1.0800127959151238;0.8334758200876538;0.771574320915806;-0.3711810110398792;-0.34370130577068814;1.0718272848339871;10.000465770775378;0.8335505930777019;-0.4244549980235913;-0.424455002672512;0.7776284156750185;-0.32999996771223256;0.8447273022173216
95.661719;1.0800168511774824;0.8334752330546518;0.7715712730509139;-0.3711810108751809;-0.343701305758261;1.0718266171049025;10.000471880865447;0.8335515845229462;-0.42445499772274065;-0.4244550031478165;0.7776280803031107;-0.32999996802432835;0.8447277791210922
95.671719;1.080020870994978;0.8334745445535084;0.7715681773087933;-0.371181010707479;-0.34370130573820046;1.0718259405694817;10.000476714405174;0.8335525527617605;-0.4244549974031325;-0.4244550036438024;0.7776276988140005;-0.32999996834466494;0.8447282530702269
95.681719;1.0800248476703385;0.8334737591792627;0.7715650420993456;-0.371181010537924;-0.3437013057108664;1.071825251557156;10.000480272413203;0.8335534964399832;-0.424454997066419;-0.42445500416005766;0.7776272742536684;-0.3299999686714209;0.8447287163969202
95.691719;1.080028774470335;0.8334728818892059;0.7715618755755335;-0.3711810103679841;-0.3437013056768225;1.0718245475439234;10.000482571950622;0.8335544148001622;-0.424454996714394;-0.4244550046956421;0.7776268095675262;-0.32999996900251255;0.8447291633397611
95.701719;1.080032646326531;0.8334719181060215;0.771558685447141;-0.37118101019939564;-0.3437013056367692;1.0718238274198948;10.000483646959353;0.8335553076328788;-0.42445499634876427;-0.42445500524915963;0.7776263079292814;-0.3299999693357821;0.8447295899531725
95.711719;1.0800364595250334;0.8334708732248479;0.7715554792967987;-0.371181010033934;-0.3437013055915713;1.0718230911204139;10.000483550516464;0.8335561749654741;-0.42445499597087466;-0.42445500581895307;0.7776257731110079;-0.32999996966899536;0.8447299932258019
95.721719;1.0800402098733817;0.8334697519267048;0.7715522647702715;-0.3711810098732784;-0.3437013055422501;1.0718223393300201;10.000482352650437;0.8335570172736851;-0.4244549955816684;-0.424455006403138;0.7776252098180287;-0.32999996999979786;0.844730370582331
95.731719;1.0800438907603604;0.8334685578675416;0.7715490495458385;-0.3711810097190765;-0.34370130548980893;1.071821572959448;10.000480128956912;0.8335578355421466;-0.4244549951819886;-0.42445500699978994;0.7776246233351684;-0.3299999703259419;0.8447307197719431
95.741719;1.0800474930390396;0.8334672938640031;0.7715458413787613;-0.37118100957298894;-0.34370130543523003;1.0718207925798438;10.000476947802944;0.8335586303829106;-0.4244549947727179;-0.4244550076072527;0.777624018299338;-0.32999997064568437;0.8447310386722315
95.751719;1.0800510067075892;0.8334659624682874;0.7715426479848372;-0.3711810094365825;-0.3437013053796651;1.0718199989898358;10.000472867449218;0.8335594015029822;-0.4244549943546338;-0.4244550082242628;0.7776233978583126;-0.3299999709579926;0.8447313250474204
95.761719;1.080054422920243;0.83346456647197;0.7715394766335582;-0.37118100931125037;-0.3437013053244461;1.071819194309488;10.000467943145898;0.8335601484211189;-0.42445499392835045;-0.42445500885000653;0.7776227639431091;-0.3299999712624737;0.844731576477335
95.771719;1.0800577350351495;0.8334631092264554;0.7715363336993198;-0.3711810091983127;-0.3437013052709931;1.0718183819916967;10.000462233737295;0.8335608711071042;-0.42445499349452126;-0.42445500948411424;0.7776221177285376;-0.3299999715591993;0.8447317903766243
95.781719;1.0800609384907038;0.8334615949341949;0.7715332240483892;-0.3711810090990283;-0.3437013052207878;1.071817566025567;10.000455799890194;0.8335615696041411;-0.4244549930541638;-0.42445501012647535;0.7776214596327963;-0.32999997184861124;0.8447319640257153
95.791719;1.080064029867468;0.8334600285354615;0.7715301507246521;-0.37118100901433154;-0.343701305175259;1.0718167507750358;10.000448696923998;0.8335622434719908;-0.4244549926088184;-0.4244550107770634;0.7776207893890502;-0.3299999721316167;0.8447320947724516
95.801719;1.0800670054294534;0.8334584152061555;0.7715271157589225;-0.3711810089446096;-0.34370130513560476;1.071815941563361;10.000440972723924;0.8335628918495276;-0.42445499216035254;-0.42445501143594405;0.7776201067584833;-0.3299999724097644;0.8447321802374993
95.811719;1.0800698605420702;0.8334567600584349;0.771524121399044;-0.37118100888973354;-0.3437013051027766;1.071815145030048;10.000432671986813;0.8335635136544537;-0.424454991710614;-0.4244550121033979;0.7776194122555196;-0.32999997268521686;0.8447322181290946
95.821719;1.0800725909767372;0.8334550684155261;0.7715211705718423;-0.37118100884913213;-0.3437013050775544;1.0718143692102122;10.000423836187464;0.833564107362377;-0.42445499126130176;-0.42445501277986686;0.7776187067562317;-0.32999997296048994;0.8447322060320817
95.831719;1.080075194394893;0.8334533464564573;0.7715182665177972;-0.37118100882182403;-0.3437013050604569;1.0718136234435134;10.000414500582446;0.8335646709311282;-0.4244549908141165;-0.4244550134656317;0.7776179902911884;-0.3299999732381685;0.8447321416606399
95.841719;1.080077670586579;0.8334516013324634;0.7715154119686484;-0.3711810088066339;-0.34370130505150576;1.0718129176280393;10.000404695420816;0.8335652023255755;-0.42445499037089524;-0.42445501416061476;0.777617261398985;-0.3299999735205969;0.8447320232060548
95.851719;1.0800800207739527;0.8334498405577291;0.7715126084353497;-0.37118100880253035;-0.3437013050501203;1.0718122611379926;10.000394447148734;0.8335656998980858;-0.42445498993349245;-0.42445501486445414;0.7776165173081492;-0.32999997380956697;0.8447318496778995
95.861719;1.0800822463891764;0.8334480713813655;0.7715098561804857;-0.3711810088086942;-0.34370130505526164;1.0718116622520322;10.00038377882305;0.833566162058476;-0.4244549895036157;-0.4244550155766019;0.777615754229065;-0.32999997410618426;0.844731621602616
95.871719;1.0800843485002507;0.8334463001133134;0.7715071546121014;-0.37118100882437915;-0.34370130506564345;1.0718111283453906;10.00037271390412;0.8335665870842128;-0.42445498908282936;-0.4244550162963413;0.7776149677270942;-0.3299999744109155;0.8447313415317257
95.881719;1.0800863282619917;0.8334445314251172;0.7715045024840506;-0.37118100884890914;-0.3437013050798297;1.0718106663504414;10.000361280716897;0.8335669733077431;-0.4244549886725127;-0.4244550170227328;0.7776141532503885;-0.3299999747237177;0.8447310134535451
95.891719;1.0800881871881276;0.8334427682080036;0.7715018979345752;-0.37118100888164723;-0.343701305096229;1.0718102827480016;10.000349514195838;0.833567318769931;-0.4244549882737003;-0.42445501775461086;0.777613306429321;-0.329999975044186;0.8447306416469688
95.901719;1.080089927147862;0.8334410119768774;0.7714993387929885;-0.3711810089217888;-0.34370130511317204;1.0718099832668455;10.000337453149223;0.8335676209939511;-0.4244549878870902;-0.42445501849073775;0.7776124231404544;-0.3299999753716185;0.8447302300348243
95.911719;1.0800915504147097;0.83343926350869;0.7714968228492697;-0.37118100896820166;-0.3437013051292408;1.0718097730775862;10.000325133302137;0.8335678778607597;-0.4244549875133768;-0.42445501922992623;0.7776114993649205;-0.32999997570506623;0.8447297820102563
95.921719;1.080093059615554;0.8334375233319122;0.7714943477079338;-0.3711810090193491;-0.3437013051434837;1.0718096570195428;10.000312583287835;0.8335680887784884;-0.4244549871535593;-0.4244550199710391;0.7776105309765783;-0.32999997604351367;0.8447293005935841
95.931719;1.0800944576343103;0.8334357920298567;0.771491910878675;-0.3711810090733522;-0.3437013051551621;1.0718096387413993;10.000299825417523;0.8335682551159443;-0.42445498680883675;-0.4244550207130466;0.7776095141985379;-0.3299999763859941;0.8447287888657165
95.941719;1.0800957473513577;0.8334340710304573;0.7714895100348637;-0.37118100912826135;-0.3437013051634683;1.07180971930165;10.000286876933876;0.8335683795688388;-0.42445498648033986;-0.4244550214550833;0.7776084464572891;-0.3299999767314692;0.8447282502738394
95.951719;1.0800969312533577;0.8334323635665067;0.7714871425248986;-0.3711810091822142;-0.34370130516761416;1.0718098968440921;10.000273752212223;0.8335684651044152;-0.4244549861690116;-0.424455022196332;0.7776073261931318;-0.3299999770786929;0.8447276884499054
95.961719;1.080098011098929;0.8334306747450215;0.7714848046477563;-0.37118100923328967;-0.34370130516708886;1.0718101673377232;10.000260462300993;0.8335685147336103;-0.4244549858756054;-0.4244550229359302;0.7776061520097663;-0.3299999774262108;0.8447271066472896
95.971719;1.0800989875641869;0.8334290108797459;0.7714824916874731;-0.37118100927938447;-0.3437013051617957;1.0718105250430934;10.000247006648154;0.8335685320643471;-0.4244549856008271;-0.42445502367314547;0.7776049228687212;-0.3299999777724162;0.8447265078154758
95.981719;1.0800998597897522;0.8334273787436675;0.7714801986897621;-0.37118100931839143;-0.34370130515193104;1.071810962671967;10.000233364543856;0.8335685215037861;-0.424454985345467;-0.4244550244076266;0.7776036391428599;-0.32999997811562254;0.844725895426511
95.991719;1.0801006249773677;0.8334257850557564;0.7714779215893139;-0.3711810093484352;-0.34370130513777913;1.0718114720231908;10.000219497497941;0.833568487697192;-0.4244549851101636;-0.42445502513939853;0.7776023032840981;-0.32999997845418133;0.8447252734260278
96.001719;1.0801012784764277;0.8334242363442381;0.7714756577019992;-0.37118100936792786;-0.3437013051196346;1.071812044947071;10.000205357635252;0.8335684347612117;-0.4244549848949125;-0.42445502586851647;0.7776009196692154;-0.32999997878657683;0.8447246452643353
96.011719;1.0801018146913708;0.8334227388546613;0.7714734051604155;-0.37118100937558574;-0.34370130509786273;1.071812673998947;10.000190888741455;0.8335683660634328;-0.42445498469885895;-0.4244550265946115;0.7775994938309313;-0.3299999791114844;0.8447240137951754
96.021719;1.0801022282133086;0.8334212982184553;0.7714711625793026;-0.3711810093704777;-0.3437013050730252;1.0718133526895324;10.000176026118844;0.8335682846640141;-0.424454984520659;-0.4244550273167258;0.7775980315836426;-0.32999997942786735;0.8447233819363675
96.031719;1.0801025141545886;0.8334199190436203;0.7714689293941479;-0.3711810093520956;-0.34370130504579627;1.0718140761687125;10.000160708307863;0.8335681937629835;-0.4244549843590253;-0.4244550280335162;0.7775965385515896;-0.329999979735025;0.8447227523151304
96.041719;1.0801026682545696;0.833418604198988;0.771466706044184;-0.37118100932048675;-0.3437013050167049;1.0718148423156102;10.000144889297328;0.83356809656442;-0.42445498421291705;-0.42445502874352703;0.7775950201276097;-0.32999998003246306;0.8447221260349108
96.051719;1.080102687787094;0.8334173539387675;0.7714644937948306;-0.3711810092762549;-0.3437013049861374;1.0718156517863673;10.000128538526157;0.8335679956171781;-0.4244549840815039;-0.42445502944529145;0.7775934812982096;-0.32999998031953737;0.844721502290078
96.061719;1.0801025720815356;0.8334161663000895;0.771462294593582;-0.37118100922018066;-0.34370130495451445;1.071816506592031;10.000111638672744;0.8335678921743082;-0.4244549839641811;-0.42445503013725;0.7775919263472139;-0.3299999805951018;0.8447208792055719
96.071719;1.0801023214235266;0.8334150387587482;0.7714601112386639;-0.3711810091526413;-0.34370130492223216;1.0718174084911682;10.00009418541306;0.8335677861528799;-0.42445498386042463;-0.4244550308176972;0.7775903590543393;-0.32999998085755594;0.8447202549865525
96.081719;1.0801019357216508;0.8334139690871346;0.771457947537601;-0.3711810090733268;-0.3437013048894715;1.0718183589402237;10.000076181555158;0.8335676766588934;-0.42445498376951846;-0.42445503148493313;0.777588783198287;-0.3299999811052341;0.8447196284250083
96.091719;1.0801014146646888;0.8334129547390146;0.7714558080732763;-0.37118100898140544;-0.34370130485616995;1.0718193599313877;10.000057632723982;0.8335675624790793;-0.4244549836905363;-0.42445503213740177;0.7775872026570612;-0.32999998133679725;0.8447189988245901
96.101719;1.0801007587831088;0.8334119919627535;0.7714536977502153;-0.3711810088757911;-0.3437013048221135;1.071820413110333;10.000038553919246;0.8335674422945664;-0.4244549836224997;-0.42445503277361807;0.7775856209975404;-0.32999998155137616;0.8447183662768784
96.111719;1.0800999700339127;0.8334110758765023;0.7714516215339936;-0.37118100875524984;-0.343701304787111;1.0718215181540087;10.000018977370269;0.8335673145863268;-0.4244549835644168;-0.42445503339214524;0.7775840412658498;-0.32999998174854817;0.8447177319466798
96.121719;1.0800990516176736;0.8334102016439238;0.7714495845821703;-0.3711810086184636;-0.3437013047511861;1.0718226732811247;9.999998948010843;0.8335671772172051;-0.42445498351527494;-0.4244550339917382;0.7775824663111478;-0.32999998192849084;0.8447170974572813
96.131719;1.0800980072704875;0.8334093655361511;0.7714475927354476;-0.3711810084642853;-0.34370130471456395;1.0718238767931103;9.99997850909822;0.8335670272124053;-0.4244549834740897;-0.42445503457137157;0.7775808989213907;-0.3299999820921365;0.844716464085686
96.141719;1.0800968409484175;0.833408564831615;0.7714456531062814;-0.3711810082921154;-0.3437013046776116;1.071825127232806;9.99995769613409;0.8335668611433441;-0.42445498343993204;-0.42445503513000243;0.777579341398832;-0.32999998224093413;0.8447158328027825
96.151719;1.0800955575576408;0.8334077970460523;0.7714437739759642;-0.37118100810196036;-0.3437013046409186;1.0718264225573966;9.999936544516189;0.8335666756717275;-0.42445498341197424;-0.4244550356663717;0.7775777952084274;-0.3299999823765306;0.8447152046760766
96.161719;1.0800941632594931;0.8334070595054937;0.7714419639013688;-0.3711810078940282;-0.3437013046053464;1.0718277595941192;9.999915093820638;0.8335664678404602;-0.42445498338969107;-0.42445503617923164;0.7775762612651611;-0.3299999825007554;0.8447145807725713
96.171719;1.080092664287474;0.8334063493022378;0.771440231087533;-0.37118100766827156;-0.3437013045719634;1.0718291341141115;9.999893384039824;0.8335662354716602;-0.4244549833730666;-0.4244550366677887;0.7775747404529402;-0.32999998261566144;0.8447139618010655
96.181719;1.0800910656891913;0.833405663174916;0.7714385833862568;-0.371181007424255;-0.3437013045419336;1.0718305416621252;9.999871457315523;0.8335659777145359;-0.4244549833625896;-0.42445503713187943;0.7775732335981737;-0.3299999827233987;0.8447133479729423
96.191719;1.0800893713438777;0.8334049974592111;0.7714370280566597;-0.3711810071613129;-0.34370130451648156;1.0718319788036803;9.999849361673464;0.833565694931923;-0.42445498335920634;-0.42445503757174785;0.7775717411651032;-0.32999998282603593;0.8447127389151129
96.201719;1.080087584879463;0.8334043481866029;0.7714355709715225;-0.3711810068787783;-0.3437013044969401;1.0718334436266208;9.999827142780276;0.8335653878350113;-0.42445498336421833;-0.4244550379876593;0.7775702633364969;-0.32999998292547567;0.8447121335611967
96.211719;1.0800857103030206;0.8334037109644389;0.7714342161488613;-0.3711810065761818;-0.34370130448475;1.0718349349588083;9.999804835551535;0.8335650570987254;-0.4244549833789105;-0.42445503837966786;0.7775688001540061;-0.32999998302344624;0.8447115303768112
96.221719;1.0800837518242743;0.8334030810650894;0.7714329659013475;-0.3711810062534202;-0.3437013044813257;1.071836451403422;9.999782473348882;0.8335647042167366;-0.42445498340435084;-0.4244550387476004;0.7775673512632184;-0.3299999831213644;0.8447109277085517
96.231719;1.0800817134684928;0.8334024543169416;0.7714318213912961;-0.37118100591080033;-0.3437013044879536;1.0718379918021683;9.999760101794962;0.8335643325522646;-0.42445498344164506;-0.4244550390911804;0.7775659157363723;-0.3299999832201491;0.8447103237832768
96.241719;1.0800795992294019;0.8334018280615361;0.771430783532595;-0.37118100554890016;-0.34370130450597647;1.071839556919309;9.9997377768179;0.833563947173908;-0.4244549834919979;-0.42445503941014817;0.7775644924156188;-0.32999998332021996;0.8447097168667365
96.251719;1.0800774136098024;0.8334012012722964;0.7714298534554617;-0.3711810051685246;-0.3437013045369767;1.071841150561648;9.999715549700174;0.833563553909903;-0.4244549835564228;-0.42445503970427567;0.7775630801712723;-0.3299999834215896;0.844709105944772
96.261719;1.0800751616998565;0.8334005739680909;0.7714290321399511;-0.37118100477083277;-0.34370130458249465;1.0718427792613336;9.999693455651268;0.8335631589822032;-0.4244549836357233;-0.42445503997347833;0.77756167788017;-0.3299999835240196;0.8447084910600353
96.271719;1.0800728487221398;0.8333999466252723;0.7714283199081694;-0.3711810043572862;-0.3437013046435282;1.0718444506338791;9.999671517143545;0.8335627691921236;-0.42445498373071044;-0.4244550402181013;0.7775602847468851;-0.3299999836272119;0.8447078727966097
96.281719;1.080070479624876;0.8333993200838311;0.7714277164970664;-0.3711810039294907;-0.34370130472033095;1.0718461714300587;9.999649756987878;0.8335623918376838;-0.42445498384217617;-0.4244550404390851;0.777558900613487;-0.32999998373083667;0.8447072516302858
96.291719;1.0800680586125109;0.833398695562959;0.7714272219379329;-0.37118100348913047;-0.3437013048124483;1.07184794667007;9.999628205973671;0.8335620341178559;-0.4244549839706817;-0.42445504063789347;0.7775575257074371;-0.3299999838344926;0.8447066274981225
96.301719;1.0800655883448982;0.8333980743093021;0.7714268375724849;-0.371181003037802;-0.3437013049187448;1.0718497794289072;9.999606898233148;0.8335617022245797;-0.4244549841165167;-0.4244550408163203;0.7775561602368569;-0.32999998393784197;0.8447059992965924
96.311719;1.0800630692874382;0.8333974574159803;0.7714265663628194;-0.3711810025768682;-0.34370130503750684;1.0718516705266108;9.99958586524237;0.8335614005311034;-0.4244549842798373;-0.4244550409761834;0.7775548041363334;-0.3299999840408596;0.8447053647208399
96.321719;1.0800604997396275;0.8333968462709441;0.7714264124475714;-0.3711810021075656;-0.34370130516676733;1.071853618638139;9.999565143867969;0.8335611314149005;-0.42445498446061775;-0.42445504111908233;0.7775534569586064;-0.3299999841439851;0.844704720889609
96.331719;1.0800578767308977;0.83339624303767;0.7714263804372995;-0.3711810016312498;-0.3437013053047011;1.071855620858614;9.99954478821947;0.833560895938628;-0.424454984658428;-0.42445504124642014;0.7775521182431688;-0.3299999842480591;0.844704065395194
96.341719;1.0800551975999881;0.833395650520378;0.7714264748754757;-0.3711810011496091;-0.34370130544971433;1.0718576728066869;9.999524863618584;0.8335606945979404;-0.42445498487249467;-0.4244550413594312;0.7775507884803172;-0.3299999843540694;0.8447033972494946
96.351719;1.0800524611364857;0.8333950716398183;0.771426699577307;-0.37118100066471665;-0.3437013056001901;1.0718597679495185;9.999505430726675;0.8335605273113995;-0.42445498510208024;-0.42445504145915625;0.7775494697887653;-0.32999998446285417;0.8447027172160534
96.361719;1.0800496676199007;0.8333945092840274;0.7714270567475792;-0.3711810001788651;-0.3437013057543078;1.0718618973027163;9.999486538796207;0.8335603932853741;-0.42445498534675263;-0.42445504154665953;0.7775481655105269;-0.32999998457500523;0.8447020274751852
96.371719;1.080046818097125;0.8333939667048699;0.7714275466797741;-0.3711809996943111;-0.34370130591014203;1.0718640503270198;9.999468226338212;0.83356029118117;-0.42445498560634487;-0.4244550416232376;0.7775468793050984;-0.32999998469106345;0.8447013311782984
96.381719;1.0800439131366275;0.8333934476604211;0.7714281681011367;-0.3711809992131466;-0.34370130606583416;1.0718662161663808;9.99945052245834;0.833560218988623;-0.42445498588083225;-0.4244550416902044;0.777545614619001;-0.3299999848116065;0.8447006322608152
96.391719;1.0800409517996166;0.8333929556877954;0.7714289186840075;-0.37118099873736693;-0.34370130621956646;1.071868384147415;9.999433448430953;0.8335601740660025;-0.4244549861703111;-0.4244550417485635;0.7775443743779836;-0.3299999849370395;0.8446999357524823
96.401719;1.0800379317679234;0.8333924932556429;0.7714297958806529;-0.3711809982690024;-0.34370130636942675;1.0718705436477944;9.99941701500023;0.8335601539407447;-0.42445498647494906;-0.4244550417989975;0.7775431606753642;-0.329999985067621;0.8446992484369583
96.411719;1.0800348506926198;0.8333920620662687;0.7714307978357009;-0.37118099781012814;-0.3437013065134877;1.0718726841035697;9.999401217250703;0.833560156877675;-0.42445498679478877;-0.4244550418420723;0.7775419750538032;-0.3299999852037713;0.8446985789279339
96.421719;1.0800317076666373;0.833391664171027;0.7714319236893925;-0.3711809973627516;-0.34370130665004833;1.0718747954651644;9.999386040219987;0.8335601816684388;-0.4244549871295269;-0.42445504187841376;0.7775408192954858;-0.3299999853460353;0.8446979367034726
96.431719;1.080028503552524;0.8333913024363401;0.771433173352187;-0.3711809969286827;-0.343701306777856;1.0718768691357512;9.999371471014115;0.8335602273015286;-0.42445498747843435;-0.4244550419088812;0.7775396955761171;-0.32999998549474424;0.8446973306742322
96.441719;1.0800252403645096;0.8333909801459329;0.7714345473984665;-0.37118099650938047;-0.34370130689632533;1.071878898811987;9.999357498062329;0.8335602927909966;-0.424454987840388;-0.4244550419348637;0.777538605892436;-0.3299999856498201;0.8446967682216174
96.451719;1.0800219207099444;0.8333907005883142;0.771436047124844;-0.3711809961058831;-0.343701307005571;1.0718808799207493;9.999344102203883;0.8335603770266699;-0.4244549882139657;-0.42445504195833983;0.7775375518032926;-0.3299999858107463;0.8446962555136318
96.461719;1.0800185478494384;0.8333904666560826;0.7714376741367719;-0.3711809957189681;-0.3437013071061461;1.0718828081077607;9.999331258995342;0.8335604784833924;-0.42445498859753783;-0.4244550419812844;0.7775365346782478;-0.3299999859767153;0.844695798705236
96.471719;1.0800151257832677;0.8333902803344978;0.7714394296157457;-0.3711809953494091;-0.3437013071987223;1.0718846786114604;9.999318950952803;0.8335605950242029;-0.4244549889892592;-0.42445504200500545;0.777535555734441;-0.3299999861469427;0.8446954046860871
96.481719;1.0800116585121922;0.8333901428200737;0.7714413140780976;-0.3711809949980619;-0.3437013072839195;1.0718864865778648;9.999307176748319;0.8335607243582268;-0.42445498938716053;-0.42445504203007284;0.7775346157221643;-0.3299999863208428;0.8446950813044267
96.491719;1.080008149628669;0.8333900550643426;0.7714433275078996;-0.3711809946657833;-0.3437013073623792;1.0718882276823078;9.999295950601605;0.8335608647116064;-0.42445498978945795;-0.42445504205648976;0.777533714649986;-0.3299999864979395;0.8446948374508502
96.501719;1.0800046029910326;0.833390017714125;0.7714454693837616;-0.37118099435342095;-0.34370130743494226;1.0718898989405532;9.999285293128084;0.8335610148112792;-0.4244549901947728;-0.4244550420837421;0.7775328518688456;-0.32999998667771424;0.8446946821977143
96.511719;1.08000102257355;0.8333900305947413;0.7714477385723487;-0.3711809940618447;-0.3437013075026263;1.0718914989335206;9.99927522093215;0.8335611733190931;-0.42445499060207353;-0.4244550421108858;0.7775320266414144;-0.32999998685956583;0.8446946232387056
96.521719;1.0799974110306858;0.8333900924000622;0.7714501331516775;-0.37118099379189984;-0.3437013075663867;1.0718930272751188;9.999265741222116;0.833561338303132;-0.4244549910104713;-0.42445504213673546;0.7775312385190912;-0.3299999870427837;0.844694666215701
96.531719;1.0799937694707842;0.8333902006984362;0.7714526503961837;-0.3711809935444018;-0.34370130762689055;1.071894483771706;9.99925685334097;0.8335615071064482;-0.42445499141899606;-0.4244550421600381;0.7775304871124346;-0.32999998722641033;0.8446948151808378
96.541719;1.0799900995333018;0.8333903521824702;0.7714552869846082;-0.37118099332018367;-0.3437013076844037;1.0718958673546721;9.999248554270226;0.8335616768350034;-0.4244549918265713;-0.42445504217963514;0.7775297718739029;-0.32999998740918696;0.8446950732317403
96.551719;1.0799864052535646;0.8333905428799564;0.7714580391033381;-0.37118099312013947;-0.3437013077387439;1.071897175884875;9.999240840373163;0.8335618449915589;-0.42445499223235506;-0.424455042194658;0.7775290920807336;-0.32999998758973526;0.8446954423633617
96.561719;1.0799826924439608;0.8333907681921006;0.7714609022886854;-0.3711809929453018;-0.3437013077893334;1.0718984071665159;9.999233703864114;0.8335620094998745;-0.42445499263603237;-0.42445504220459906;0.7775284469474052;-0.32999998776681916;0.8446959223380337
96.571719;1.0799789667076853;0.8333910232774696;0.7714638712111929;-0.3711809927968386;-0.3437013078354116;1.0718995595577474;9.999227131929041;0.8335621681466026;-0.4244549930376814;-0.424455042209062;0.7775278359813433;-0.32999998793948876;0.8446965100049055
96.581719;1.079975232061791;0.8333913037634263;0.7714669394460011;-0.3711809926758248;-0.34370130787627695;1.0719006319156215;9.999221109817318;0.833562318049632;-0.42445499343757365;-0.424455042207332;0.7775272591674586;-0.32999998810707554;0.8446972001423981
96.591719;1.0799714905717368;0.8333916061088698;0.7714700991568821;-0.3711809925830374;-0.34370130791144055;1.0719016237305676;9.999215621243296;0.833562455764319;-0.424454993836203;-0.42445504219818453;0.7775267166662851;-0.32999998826913984;0.844697986757531
96.601719;1.0799677424261032;0.8333919274391627;0.771473341221865;-0.3711809925190326;-0.34370130794069326;1.0719025350539948;9.99921064487239;0.8335625778508621;-0.42445499423440186;-0.4244550421801245;0.7775262083808268;-0.32999998842530287;0.8446988637725428
96.611719;1.07996398651234;0.8333922649888933;0.7714766558323758;-0.37118099248425085;-0.3437013079640692;1.0719033658930832;9.999206151221166;0.8335626810705828;-0.4244549946334435;-0.4244550421517168;0.7775257336271594;-0.3299999885749346;0.8446998251588319
96.621719;1.0799602218140538;0.8333926155356158;0.7714800327460754;-0.37118099247901926;-0.3437013079817808;1.0719041160419434;9.9992021011843;0.8335627619722458;-0.42445499503508827;-0.4244550421116522;0.7775252908766331;-0.3299999887171066;0.8447008649238924
96.631719;1.079956448581493;0.8333929755752002;0.7714834613577265;-0.37118099250366543;-0.3437013079941892;1.0719047857421942;9.999198447526815;0.8335628162482962;-0.424454995441531;-0.424455042058687;0.7775248778692988;-0.32999998885086623;0.8447019773360315
96.641719;1.0799526683290288;0.8333933419531648;0.7714869312072713;-0.37118099255861925;-0.34370130800173837;1.0719053761840178;9.999195142736019;0.8335628386078673;-0.42445499585530244;-0.42445504199177425;0.7775244921125751;-0.32999998897537697;0.8447031570515207
96.651719;1.079948883165058;0.8333937115998661;0.7714904326015001;-0.37118099264431764;-0.3437013080047201;1.0719058894925544;9.999192148265214;0.8335628236692788;-0.4244549962791664;-0.4244550419103024;0.7775241312388055;-0.329999989089999;0.8447043987559574
96.661719;1.0799450951083591;0.8333940803944377;0.7714939567706544;-0.3711809927610022;-0.3437013080029307;1.0719063287248018;9.99918943640027;0.8335627670403392;-0.424454996715878;-0.42445504181404736;0.7775237931595185;-0.329999989194515;0.8447056967566737
96.671719;1.0799413056331506;0.8333944424764181;0.7714974956311744;-0.37118099290852896;-0.34370130799552134;1.0719066979026262;9.99918698740373;0.833562665570416;-0.424454997167802;-0.42445504170282866;0.777523476180185;-0.32999998928923185;0.8447070447617075
96.681719;1.0799375153111295;0.8333947905347285;0.7715010418738056;-0.3711809930863607;-0.34370130798103193;1.0719070016991925;9.999184792540785;0.8335625170330575;-0.4244549976366206;-0.4244550415763592;0.7775231790740348;-0.32999998937482605;0.8447084360591245
96.691719;1.0799337233268533;0.8333951167992981;0.7715045895956615;-0.371180993293753;-0.3437013079574397;1.0719072445222986;9.99918286159479;0.8335623200461837;-0.42445499812331167;-0.4244550414345157;0.7775229013175067;-0.32999998945214004;0.8447098643793669
96.701719;1.079929927365501;0.8333954141987837;0.7715081345484683;-0.3711809935299143;-0.3437013079223755;1.071907429870347;9.999181220799823;0.833562074345749;-0.42445499862843517;-0.4244550412776434;0.7775226432699733;-0.32999998952212295;0.8447113246609421
96.711719;1.0799261242777038;0.8333956769255223;0.7715116733790964;-0.3711809937941079;-0.34370130787353803;1.0719075611369455;9.999179898847665;0.833561781109584;-0.42445499915239515;-0.42445504110650534;0.7775224056300839;-0.32999998958589466;0.8447128130837196
