time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.721719;1.07992231088099;0.8333959001312039;0.771515202553825;-0.37118099408572836;-0.3437013078090497;1.0719076427606662;9.999178914409962;0.8335614432072503;-0.42445499969537537;-0.42445504092200514;0.7775221886895596;-0.3299999896447912;0.8447143269271268
96.731719;1.0799184845951189;0.8333960794391916;0.7715187179888993;-0.37118099440415103;-0.343701307727652;1.0719076799494354;9.999178273251832;0.833561065119465;-0.42445500025712213;-0.424455040724922;0.7775219926716147;-0.3299999897002272;0.8447158647371371
96.741719;1.079914644160217;0.8333962109083327;0.7715222154061757;-0.371180994748392;-0.34370130762874984;1.0719076777186207;9.999177971042933;0.8335606524083085;-0.42445500083677257;-0.42445504051575267;0.7775218186292709;-0.3299999897535059;0.8447174267368004
96.751719;1.0799107898313756;0.8333962912556654;0.7715256908878634;-0.3711809951170719;-0.3437013075122138;1.071907641044981;9.999177997965424;0.8335602109882572;-0.42445500143278725;-0.42445504029478887;0.777521668327679;-0.32999998980596157;0.8447190150697527
96.761719;1.079906922867918;0.8333963181828467;0.7715291415850366;-0.37118099550882055;-0.3437013073781687;1.0719075757955334;9.999178344639613;0.8335597468489263;-0.42445500204307046;-0.42445504006225926;0.7775215433497413;-0.329999989859151;0.8447206331872001
96.771719;1.0799030453784741;0.8333962906363449;0.7715325661222755;-0.37118099592262727;-0.3437013072271123;1.0719074887413809;9.999179005973092;0.8335592665154813;-0.42445500266534125;-0.42445503981825855;0.7775214445015112;-0.32999998991466634;0.8447222844373351
96.781719;1.0798991607613257;0.8333962086097533;0.7715359642175182;-0.371180996357802;-0.3437013070600147;1.071907386935183;9.999179980352533;0.8335587770792476;-0.4244550032975599;-0.42445503956269104;0.7775213714391609;-0.32999998997391833;0.8447239707131536
96.791719;1.0798952740022048;0.8333960727851605;0.7715393363469014;-0.37118099681372474;-0.34370130687810374;1.0719072781233907;9.999181268456224;0.8335582853608623;-0.4244550039381414;-0.4244550392954541;0.7775213224394388;-0.32999999003807196;0.8447256916109172
96.801719;1.0798913915501631;0.8333958839873589;0.7715426840491089;-0.3711809972896526;-0.343701306682672;1.0719071713737371;9.99918287495012;0.8335577977057975;-0.4244550045860634;-0.42445503901665455;0.7775212948183828;-0.3299999901078317;0.8447274444570606
96.811719;1.0798875210376098;0.8333956421980079;0.7715460101545519;-0.3711809977846812;-0.34370130647508335;1.0719070761681415;9.999184808495388;0.8335573206980375;-0.42445500524082247;-0.4244550387265774;0.7775212857285521;-0.329999990183161;0.8447292252458581
96.821719;1.0798836709741837;0.8333953463803325;0.7715493181201286;-0.3711809982978247;-0.3437013062568226;1.071907000981655;9.999187077779723;0.8335568612594859;-0.4244550059020366;-0.4244550384254224;0.7775212924413153;-0.32999999026333776;0.8447310296309244
96.831719;1.0798798502235973;0.833394995352664;0.7715526107263813;-0.3711809988280099;-0.3437013060294123;1.0719069526460918;9.999189688405913;0.8335564259218077;-0.4244550065690973;-0.4244550381132022;0.7775213120500557;-0.3299999903473532;0.8447328534928062
96.841719;1.079876067555759;0.8333945878813702;0.7715558893176215;-0.3711809993739817;-0.3437013057942159;1.0719069364765919;9.999192641349076;0.8335560203655282;-0.4244550072411663;-0.424455037789971;0.7775213412610913;-0.32999999043419465;0.8447346929154069
96.851719;1.0798723320408863;0.8333941221718854;0.7715591538913509;-0.3711809999344138;-0.3437013055524141;1.0719069568173865;9.99919593197192;0.8335556491786903;-0.42445500791729873;-0.42445503745594587;0.7775213768856498;-0.32999999052287693;0.8447365437495584
96.861719;1.0798686538565474;0.8333935964074719;0.7715624032238375;-0.3711810005081821;-0.3437013053052308;1.0719070169921923;9.99919955266507;0.8335553154258816;-0.4244550085966136;-0.42445503711123533;0.7775214169807289;-0.32999999061259316;0.8447384020657042
96.871719;1.0798650441342823;0.8333930097286055;0.7715656349329945;-0.37118100109445995;-0.3437013050541185;1.0719071182877338;9.999203496669745;0.8335550205725126;-0.4244550092784894;-0.42445503675560153;0.7775214613117661;-0.32999999070298225;0.844740265358267
96.881719;1.0798615135256588;0.8333923622887779;0.7715688458698533;-0.37118100169254015;-0.34370130480074;1.0719072594794412;9.99920776106514;0.8335547650740257;-0.4244550099626704;-0.4244550363886379;0.7775215106704587;-0.32999999079413367;0.8447421326558318
96.891719;1.0798580702084526;0.833391654649185;0.7715720326609102;-0.3711810023016184;-0.34370130454681597;1.0719074379531097;9.99921235317811;0.8335545493500247;-0.4244550106491907;-0.4244550360101513;0.7775215663281808;-0.32999999088640347;0.8447440035158158
96.901719;1.0798547189827818;0.8333908874951909;0.7715751922136889;-0.37118100292074724;-0.3437013042939488;1.071907651116327;9.9992172948131;0.833554374695387;-0.4244550113381002;-0.42445503562045667;0.7775216297998926;-0.32999999098041716;0.8447458772186474
96.911719;1.0798514629012208;0.8333900619267262;0.7715783219285022;-0.3711810035488801;-0.3437013040436227;1.071907896832478;9.999222616979003;0.8335542436000857;-0.424455012029086;-0.4244550352204651;0.777521702425846;-0.32999999107722355;0.8447477525195931
96.921719;1.079848305869345;0.8333891795599754;0.7715814193678849;-0.371181004184824;-0.34370130379745895;1.0719081730717894;9.99922834941981;0.8335541594519853;-0.42445501272124914;-0.42445503481146535;0.7775217850866208;-0.3299999911781537;0.8447496278129617
96.931719;1.0798452536231218;0.8333882421152083;0.7715844819719049;-0.3711810048271769;-0.3437013035574452;1.0719084768863023;9.999234507581578;0.8335541258038406;-0.424455013413288;-0.42445503439475923;0.7775218780599813;-0.3299999912843471;0.8447515016140387
96.941719;1.0798423128751065;0.8333872513478927;0.7715875072664742;-0.37118100547450544;-0.3437013033259328;1.0719088033176163;9.999241083159095;0.833554145412329;-0.4244550141037617;-0.42445503397148837;0.7775219809053776;-0.32999999139653147;0.8447533727743511
96.951719;1.0798394896961194;0.8333862093259579;0.7715904932530514;-0.3711810061256115;-0.34370130310554536;1.0719091460104289;9.999248047614634;0.8335542199160977;-0.4244550147910697;-0.4244550335426652;0.777522092620401;-0.32999999151513326;0.8447552402694567
96.961719;1.0798367884090212;0.8333851180191747;0.7715934386736539;-0.37118100677959426;-0.34370130289906525;1.0719094992854963;9.999255362285881;0.8335543504431489;-0.4244550154733734;-0.4244550331092493;0.777522212032351;-0.32999999164024774;0.8447571034324447
96.971719;1.0798342118541453;0.833383978820705;0.7715963428646314;-0.3711810074358036;-0.343701302709243;1.071909859050153;9.999262986298202;0.8335545381629236;-0.42445501614859804;-0.42445503267218626;0.7775223382184148;-0.32999999177151107;0.8447589624435108
96.981719;1.07983176199247;0.833382793070482;0.7715992050983574;-0.3711810080937227;-0.34370130253869885;1.0719102221421322;9.999270884002021;0.8335547842771097;-0.42445501681461173;-0.4244550322323077;0.777522471067131;-0.32999999190814383;0.8447608181511418
96.991719;1.0798294396313404;0.8333815624910537;0.771602023894958;-0.37118100875281423;-0.3437013023899426;1.0719105856948488;9.999279031917109;0.8335550897947289;-0.42445501746968844;-0.4244550317901733;0.7775226118506051;-0.32999999204910374;0.8447626716161322
97.001719;1.0798272439240213;0.8333802885105792;0.771604796883591;-0.37118100941254284;-0.3437013022652528;1.0719109469795463;9.99928741847271;0.8335554554307415;-0.42445501811281294;-0.42445503134592355;0.7775227631223268;-0.3299999921932327;0.8447645240983807
97.011719;1.0798251727423238;0.8333789712807362;0.7716075210866287;-0.3711810100724914;-0.3437013021664756;1.0719113036132688;9.999296035060942;0.8335558816105312;-0.42445501874356917;-0.4244550308990502;0.7775229278876826;-0.3299999923392819;0.8447663773316211
97.021719;1.0798232238240786;0.8333776095593743;0.7716101933777944;-0.37118101073241067;-0.34370130209500227;1.0719116537536075;9.99930486949486;0.8335563681394936;-0.424455019361885;-0.4244550304483751;0.7775231088872414;-0.32999999248573963;0.8447682333779584
97.031719;1.0798213957020741;0.8333762015573054;0.7716128113751375;-0.37118101139225473;-0.34370130205192895;1.0719119959372887;9.99931390616992;0.8335569135435577;-0.42445501996773505;-0.4244550299924931;0.7775233085111218;-0.32999999263072555;0.8447700938171556
97.041719;1.079819687973682;0.8333747458805044;0.7716153740836251;-0.3711810120521219;-0.3437013020381907;1.0719123293766752;9.99932312555686;0.8335575148167231;-0.42445502056095563;-0.42445502953023795;0.7775235292768798;-0.32999999277209824;0.8447719593088306
97.051719;1.0798181010257883;0.8333732418368467;0.7716178812344374;-0.37118101271207155;-0.34370130205444377;1.0719126546590232;9.999332502684748;0.8335581679768831;-0.42445502114137845;-0.4244550290607496;0.7775237741713232;-0.3299999929075691;0.8447738304213711
97.061719;1.0798166355873469;0.8333716888959868;0.7716203324641339;-0.37118101337205545;-0.34370130210095934;1.0719129731068964;9.99934200752208;0.8335588690843881;-0.42445502170893235;-0.42445502858332607;0.7775240459029806;-0.3299999930348309;0.844775708362296
97.071719;1.0798152928351787;0.8333700860765102;0.771622727698058;-0.37118101403202153;-0.3437013021778751;1.0719132849378228;9.999351605351768;0.833559614971016;-0.42445502226332216;-0.4244550280973706;0.7775243459132753;-0.3299999931517822;0.8447775940990422
97.081719;1.0798140742982494;0.8333684322517197;0.7716250676941414;-0.3711810146920308;-0.3437013022853825;1.0719135885100965;9.999361257168944;0.8335604032722919;-0.4244550228036216;-0.42445502760236026;0.7775246747288289;-0.3299999932566833;0.844779487102846
97.091719;1.0798129805561003;0.8333667267121213;0.7716273539047911;-0.3711810153522673;-0.3437013024234739;1.0719138816136464;9.99937092396851;0.8335612323245982;-0.42445502332828117;-0.42445502709764843;0.7775250329563762;-0.3299999933480511;0.8447813854188986
97.101719;1.0798120100229764;0.8333649688371679;0.7716295882925872;-0.3711810160129075;-0.3437013025915972;1.0719141635199605;9.999380574605455;0.8335621014938855;-0.4244550238354106;-0.424455026582277;0.7775254215774647;-0.32999999342440495;0.8447832869002276
97.111719;1.0798111587725359;0.8333631572661069;0.7716317730333809;-0.3711810166739326;-0.3437013027884921;1.0719144358845183;9.999390192034248;0.8335630117180013;-0.4244550243230333;-0.42445502605505825;0.7775258413767299;-0.32999999348420933;0.8447851903466017
97.121719;1.0798104210127235;0.8333612898925404;0.7716339100135993;-0.3711810173350275;-0.3437013030122788;1.0719147021715967;9.999399776417835;0.8335639657272799;-0.42445502478922;-0.4244550255148788;0.777526292171357;-0.32999999352600073;0.8447870954733517
97.131719;1.0798097903362363;0.8333593649131025;0.771636000827951;-0.37118101799559333;-0.3437013032608689;1.071914966838077;9.999409344175788;0.8335649673612056;-0.42445502523203965;-0.4244550249608728;0.7775267729194556;-0.32999999354854526;0.8447890016830947
97.141719;1.07980926082283;0.8333573817384846;0.7716380469832977;-0.3711810186547648;-0.34370130353236317;1.0719152348532448;9.99941892039721;0.8335660202811843;-0.42445502564953624;-0.4244550243921881;0.7775272824072584;-0.3299999935510016;0.844790906450413
97.151719;1.0798088265535164;0.8333553410839554;0.7716400497775417;-0.37118101931142333;-0.34370130382505604;1.0719155113176773;9.999428528176969;0.8335671272909096;-0.4244550260397908;-0.4244550238076752;0.7775278196619221;-0.3299999935328638;0.844792804598459
97.161719;1.0798084809100255;0.8333532447897888;0.7716420103962814;-0.3711810199641558;-0.3437013041372337;1.071915801114677;9.999438183278542;0.8335682903026395;-0.4244550264009506;-0.42445502320607253;0.777528384297015;-0.3299999934936987;0.8447946890940544
97.171719;1.079808216899641;0.833351095884915;0.7716439302453078;-0.37118102061102654;-0.34370130446713476;1.0719161088762892;9.999447898653075;0.8335695101338643;-0.42445502673140023;-0.42445502258643525;0.7775289766640848;-0.32999999343315334;0.8447965522956217
97.181719;1.0798080270555708;0.8333488984415416;0.7716458110446349;-0.3711810212494014;-0.3437013048131573;1.0719164392091616;9.999457692846166;0.8335707861872678;-0.42445502703000076;-0.4244550219481248;0.7775295974033202;-0.32999999335130215;0.8447983868794063
97.191719;1.0798079028456422;0.8333466569429436;0.771647654854824;-0.3711810218761084;-0.3437013051741371;1.0719167960362652;9.999467590871449;0.8335721161741146;-0.424455027296133;-0.42445502129049734;0.7775302465297068;-0.3299999932488366;0.8448001867508063
97.201719;1.0798078351627904;0.8333443759275175;0.7716494639981867;-0.37118102248784207;-0.34370130554929557;1.0719171811603398;9.999477616752863;0.8335734960442046;-0.42445502752956477;-0.42445502061284923;0.7775309229199151;-0.3299999931268288;0.8448019478217706
97.211719;1.0798078153988078;0.8333420601436936;0.7716512406390699;-0.3711810230816381;-0.3437013059376909;1.0719175940078087;9.999487785762836;0.8335749207667997;-0.42445502773023136;-0.4244550199147033;0.7775316250403417;-0.32999999298642935;0.8448036683316351
97.221719;1.0798078359584053;0.8333397147954977;0.7716529864092748;-0.37118102365519157;-0.3437013063377765;1.0719180328232205;9.99949809931105;0.8335763855388139;-0.42445502789803624;-0.42445501919604717;0.7775323520435674;-0.32999999282882164;0.8448053484322438
97.231719;1.079807890867513;0.8333373458027016;0.7716547024000959;-0.3711810242068477;-0.34370130674761773;1.071918495728178;9.999508542968972;0.8335778861626069;-0.4244550280327656;-0.42445501845726225;0.7775331039482133;-0.32999999265517854;0.8448069888705512
97.241719;1.079807976396786;0.8333349596636337;0.7716563893188071;-0.37118102473544107;-0.34370130716529884;1.0719189809689993;9.999519087176118;0.8335794186540196;-0.424455028134115;-0.42445501769894517;0.7775338808114234;-0.32999999246653255;0.8448085897583236
97.251719;1.0798080903725038;0.8333325626833825;0.7716580477322786;-0.37118102524019375;-0.3437013075888606;1.0719194869343882;9.999529686406467;0.8335809791650192;-0.424455028201813;-0.42445501692178494;0.7775346816490991;-0.32999999226369847;0.8448101508857253
97.261719;1.0798082310523565;0.8333301603295057;0.7716596782598829;-0.3711810257205884;-0.3437013080159676;1.0719200119468093;9.999540277050349;0.8335825643917298;-0.4244550282357599;-0.42445501612651776;0.7775355040972931;-0.3299999920472047;0.8448116731209172
97.271719;1.0798083973681578;0.8333277570690251;0.7716612814250693;-0.3711810261761199;-0.3437013084438044;1.0719205534862695;9.999550781573511;0.8335841716780269;-0.4244550282360411;-0.4244550153139996;0.7775363447779549;-0.3299999918173639;0.8448131589301334
97.281719;1.079808589513367;0.8333253565409118;0.7716628574536643;-0.37118102660606594;-0.3437013088692553;1.0719211078593651;9.99956112328716;0.8335857987053917;-0.4244550282027722;-0.4244550144853292;0.7775371999611143;-0.32999999157452337;0.8448146116837966
97.291719;1.079808808229367;0.8333229622587828;0.7716644063505785;-0.3711810270094743;-0.343701309289146;1.0719216711988135;9.999571243691694;0.8335874430960463;-0.42445502813590097;-0.42445501364192834;0.7775380663682536;-0.3299999913192349;0.8448160351130146
97.301719;1.0798090537350857;0.8333205782727373;0.7716659280555778;-0.3711810273853991;-0.3437013097003958;1.0719222408523732;9.999581107055386;0.8335891019239984;-0.4244550280350792;-0.42445501278550996;0.7775389414216486;-0.32999999105233885;0.8448174330952926
97.311719;1.0798093255839438;0.8333182088709338;0.7716674223402786;-0.37118102773323713;-0.34370131010015825;1.0719228158707101;9.999590691002474;0.8335907714209005;-0.4244550278995664;-0.4244550119178758;0.7775398228715334;-0.32999999077511494;0.8448188089783024
97.321719;1.0798096228787877;0.8333158578113412;0.7716688885177871;-0.3711810280529838;-0.34370131048603003;1.0719233965685453;9.9995999790657;0.8335924471565965;-0.42445502772821075;-0.42445501104066297;0.7775407084630764;-0.3299999904893626;0.8448201649756063
97.331719;1.0798099443400813;0.8333135282372837;0.7716703252261922;-0.37118102834531647;-0.34370131085611083;1.071923983972908;9.999608960748422;0.8335941246814489;-0.4244550275196877;-0.4244550101553967;0.7775415959383349;-0.3299999901972958;0.8448215022030341
97.341719;1.0798102888214043;0.8333112233561338;0.7716717301808482;-0.3711810286114768;-0.34370131120885244;1.0719245794782708;9.999617631475376;0.8335958003020348;-0.4244550272728798;-0.42445500926387936;0.7775424832221243;-0.3299999899013777;0.8448228205013064
97.351719;1.0798106561039886;0.833308946977437;0.7716731003597761;-0.37118102885304755;-0.34370131154302197;1.0719251843074546;9.99962599018213;0.833597471106366;-0.42445502698709753;-0.4244550083682947;0.7775433683480739;-0.3299999896041673;0.8448241181227821
97.361719;1.0798110468579951;0.8333067036638616;0.7716744329013445;-0.371181029071873;-0.34370131185780917;1.071925798959993;9.999634038236682;0.8335991342739344;-0.4244550266621532;-0.42445500747089077;0.777544249247981;-0.3299999893081116;0.8448253926122364
97.371719;1.0798114616791605;0.8333044987866424;0.7716757256274502;-0.371181029270141;-0.3437013121528211;1.0719264233007773;9.999641781638232;0.8336007870372775;-0.4244550262983748;-0.424455006573764;0.7775451240570501;-0.3299999890152683;0.8448266424322558
97.381719;1.0798119003903317;0.8333023378509896;0.7716769767584858;-0.37118102945027187;-0.34370131242793955;1.0719270568158215;9.999649232929613;0.8336024275055723;-0.42445502589650086;-0.4244550056788305;0.7775459919262325;-0.32999998872716646;0.8448278676270573
97.391719;1.0798123619896034;0.8333002250160845;0.771678184522976;-0.37118102961441807;-0.3437013126831198;1.0719276984617674;9.999656412221002;0.8336040549442795;-0.4244550254575824;-0.42445500478790255;0.7775468532057586;-0.3299999884449007;0.8448290696768659
97.401719;1.0798128445301571;0.8332981625017848;0.7716793471171208;-0.371181029763952;-0.343701312918334;1.0719283464751812;9.999663350840219;0.8336056688716676;-0.4244550249829923;-0.42445500390287494;0.777547708289454;-0.3299999881692445;0.8448302513465766
97.411719;1.0798133452855112;0.8332961514839636;0.7716804629182145;-0.3711810298994877;-0.34370131313377317;1.071928998781114;9.99967008991929;0.8336072680389749;-0.42445502447429573;-0.4244550030257803;0.7775485565908603;-0.3299999879005811;0.8448314158212514
97.421719;1.0798138614987636;0.8332941930313595;0.7716815305486465;-0.3711810300212781;-0.3437013133300037;1.071929654183428;9.999676667029256;0.8336088504470259;-0.42445502393296736;-0.4244550021586598;0.7775493970013044;-0.32999998763876376;0.844832565022145
97.431719;1.0798143906360202;0.8332922883521584;0.771682548905852;-0.3711810301294125;-0.34370131350783795;1.071930312875565;9.999683107359091;0.8336104139172843;-0.42445502336029817;-0.4244550013034625;0.7775502284993833;-0.3299999873833091;0.8448336987060633
97.441719;1.0798149299757869;0.8332904387491038;0.7716835175765178;-0.3711810302238106;-0.3437013136681018;1.071930975498833;9.999689434004136;0.8336119562045793;-0.4244550227575935;-0.42445500046187695;0.7775510495550723;-0.329999987133735;0.8448348150876919
97.451719;1.0798154762638097;0.8332886456058817;0.7716844371368413;-0.3711810303042052;-0.3437013138115378;1.0719316424110674;9.999695683999345;0.83361347484056;-0.42445502212638875;-0.42445499963508737;0.7775518575486932;-0.3299999868893806;0.8448359117914223
97.461719;1.0798160258090377;0.8332869104550862;0.7716853087104498;-0.37118103037010086;-0.3437013139388566;1.071932314051814;9.999701914180381;0.8336149673460989;-0.4244550214684081;-0.4244549988238048;0.7775526495878906;-0.3299999866490424;0.8448369861859352
97.471719;1.0798165749767132;0.8332852347316679;0.7716861333984942;-0.3711810304207926;-0.3437013140508604;1.071932991706067;9.99970819975599;0.8336164320366279;-0.42445502078536046;-0.4244549980284435;0.7775534238969772;-0.3299999864111608;0.844838035399718
97.481719;1.0798171203817495;0.8332836192894947;0.771686912388891;-0.37118103045542544;-0.3437013141484714;1.071933677603592;9.999714633873342;0.8336178690187616;-0.42445502007890934;-0.42445499724921054;0.777554180432011;-0.32999998617437953;0.8448390562309698
97.491719;1.0798176587905877;0.8332820643310475;0.7716876471860327;-0.3711810304730442;-0.3437013142325655;1.0719343738969174;9.999721324923163;0.833619280264288;-0.4244550193507939;-0.42445499648633284;0.7775549205566533;-0.3299999859379535;0.8448400450586142
97.501719;1.079818187729264;0.8332805698086618;0.7716883395025361;-0.3711810304727942;-0.3437013143039293;1.0719350815918676;9.999728382667392;0.8336206683315186;-0.424455018602797;-0.4244549957403282;0.7775556460538366;-0.3299999857018021;0.8448409980387049
97.511719;1.079818706625378;0.8332791359623958;0.7716889917067731;-0.3711810304541482;-0.34370131436349816;1.0719358001345989;9.999735900710473;0.8336220350147802;-0.4244550178366044;-0.42445499501193806;0.7775563580607745;-0.32999998546626647;0.8448419114913995
97.521719;1.0798192169375918;0.8332777633632376;0.7716896076404512;-0.3711810304167756;-0.3437013144125069;1.0719365271295929;9.999743951705126;0.8336233808770781;-0.4244550170537648;-0.424454994301726;0.7775570568628526;-0.3299999852317352;0.8448427822357765
97.531719;1.079819720729765;0.8332764521989661;0.7716901923864619;-0.3711810303602719;-0.34370131445239166;1.0719372580028061;9.99975259515595;0.8336247052820702;-0.42445501625574805;-0.42445499360967387;0.7775577422544405;-0.3299999849984718;0.8448436076779288
97.541719;1.0798202193224506;0.8332752017683229;0.7716907510989643;-0.37118103028417904;-0.3437013144846139;1.0719379862829312;9.9997618864674;0.8336260069134278;-0.4244550154439791;-0.424454992935102;0.7775584131649658;-0.3299999847668119;0.8448443857637188
97.551719;1.0798207134332092;0.8332740107435412;0.7716912883524892;-0.37118103018807114;-0.3437013145104139;1.0719387053175295;9.999771880743861;0.8336272846212378;-0.42445501461972207;-0.4244549922769384;0.7775590665767114;-0.3299999845372662;0.8448451151089275
97.561719;1.079821203484981;0.8332728775869519;0.7716918083612014;-0.3711810300714318;-0.3437013145305413;1.0719394104109015;9.999782633501006;0.8336285377305451;-0.4244550137838872;-0.4244549916340313;0.7775596973500806;-0.3299999843102095;0.8448457950238254
97.571719;1.0798216887753234;0.833271800797799;0.7716923149645213;-0.3711810299335293;-0.34370131454524083;1.0719400995575545;9.999794198077602;0.8336297656697603;-0.42445501293692883;-0.42445499100526995;0.7775602997152163;-0.3299999840856066;0.8448464252505523
97.581719;1.0798221671308454;0.8332707789205022;0.7716928112295064;-0.3711810297735506;-0.3437013145544139;1.0719407729689334;9.999806616613633;0.8336309676240845;-0.42445501207883285;-0.42445499038952317;0.7775608689175972;-0.32999998386320956;0.8448470061171389
97.591719;1.079822635886257;0.8332698098255343;0.7716932993090665;-0.3711810295910094;-0.34370131455762437;1.071941432273487;9.999819916377263;0.8336321428124476;-0.4244550112093461;-0.4244549897855316;0.7775614015316394;-0.3299999836429381;0.8448475392861019
97.601719;1.079823092738169;0.8332688896301748;0.7716937803041374;-0.3711810293860874;-0.343701314554138;1.0719420798629529;9.999834118771108;0.8336332911320219;-0.42445501032857086;-0.4244549891919309;0.7775618950945857;-0.329999983424907;0.8448480277822075
97.611719;1.0798235359900061;0.8332680125633758;0.7716942543356741;-0.37118102915957973;-0.34370131454320696;1.0719427186806372;9.999849241486817;0.8336344131846566;-0.42445500943741704;-0.4244549886074383;0.7775623478184307;-0.32999998320918583;0.844848474504375
97.621719;1.0798239644456742;0.8332671718614953;0.7716947211432974;-0.37118102891261806;-0.3437013145243811;1.071943352273544;9.999865283282212;0.833635509242726;-0.42445500853745693;-0.42445498803097054;0.7775627580621182;-0.32999998299577776;0.8448488808582716
97.631719;1.0798243771915663;0.8332663608301821;0.7716951802504141;-0.3711810286463986;-0.34370131449773955;1.0719439849312413;9.999882216908333;0.8336365780768265;-0.4244550076305653;-0.42445498746152843;0.7775631241340158;-0.32999998278481674;0.8448492471840165
97.641719;1.0798247739662101;0.8332655738199298;0.7716956306185313;-0.37118102836199374;-0.3437013144639598;1.0719446216008677;9.999900007353295;0.8336376164642532;-0.42445500671876407;-0.4244549868980622;0.7775634450607338;-0.32999998257660357;0.8448495740705518
97.651719;1.0798251558960843;0.8332648068130076;0.7716960707368465;-0.3711810280604696;-0.3437013144241417;1.0719452675356822;9.999918630441476;0.833638619417432;-0.42445500580411993;-0.42445498633956324;0.7775637213502075;-0.32999998237151895;0.8448498630872467
97.661719;1.0798255254605675;0.8332640572168943;0.7716964989956195;-0.37118102774322315;-0.34370131437959145;1.0719459280615713;9.999938070386323;0.8336395811142078;-0.4244550048886162;-0.42445498578531965;0.7775639550021473;-0.3299999821700298;0.8448501168302732
97.671719;1.079825885714738;0.8332633233327212;0.7716969141430197;-0.37118102741207926;-0.3437013143316851;1.0719466079196873;9.999958308406065;0.8336404958308077;-0.4244550039741908;-0.42445498523505765;0.7775641488796887;-0.3299999819726131;0.8448503384006844
97.681719;1.0798262393596327;0.8332626037689248;0.7716973161623268;-0.37118102706913425;-0.3437013142817094;1.071947309718815;9.999979319178795;0.8336413583039707;-0.42445500306286205;-0.42445498468882226;0.7775643055669913;-0.32999998177969236;0.8448505302105386
97.691719;1.0798265878507205;0.8332618966118744;0.7716977072631972;-0.3711810267166823;-0.3437013142306647;1.0719480329989843;10.00000107721446;0.8336421640089053;-0.4244550021566557;-0.42445498414685506;0.7775644264993479;-0.3299999815918455;0.8448506930017058
97.701719;1.0798269314509554;0.8332611990711228;0.7716980920203433;-0.3711810263572152;-0.3437013141791729;1.0719487751696908;10.000023561374544;0.8336429094361041;-0.42445500125745644;-0.42445498360968503;0.7775645121715874;-0.3299999814097769;0.8448508262190365
97.711719;1.0798272704226226;0.8332605079600053;0.7716984760027547;-0.3711810259933298;-0.34370131412757177;1.0719495331603386;10.000046749102376;0.8336435918368216;-0.42445500036711153;-0.42445498307824675;0.7775645627921319;-0.32999998123390933;0.8448509289614785
97.721719;1.0798276058938965;0.8332598203549335;0.7716988638367571;-0.371181025627594;-0.34370131407608384;1.0719503042136915;10.000070612178984;0.8336442086808458;-0.4244549994876817;-0.4244549825538455;0.777564578347413;-0.3299999810644603;0.8448510001312731
97.731719;1.079827939672588;0.8332591342739978;0.7716992583440303;-0.3711810252623895;-0.343701314024891;1.0719510857364067;10.000095119499553;0.833644757652267;-0.4244549986216245;-0.4244549820379453;0.7775645582679085;-0.3299999809020684;0.8448510380507598
97.741719;1.0798282735571882;0.8332584490165632;0.7716996609316764;-0.3711810248997544;-0.3437013139741257;1.071951874845603;10.000120231795234;0.8336452370798677;-0.42445499777183426;-0.4244549815318463;0.7775645015354248;-0.32999998074809944;0.844851040192799
97.751719;1.07982860875907;0.8332577645127087;0.7717000721837215;-0.37118102454133944;-0.3437013139239448;1.0719526680762252;10.000145890723198;0.8336456459756197;-0.4244549969414057;-0.4244549810365924;0.7775644071621749;-0.32999998060445396;0.8448510030939222
97.761719;1.0798289458057548;0.8332570802725001;0.7717004921224062;-0.37118102418844007;-0.3437013138745802;1.0719534615191058;10.00017202284826;0.8336459836403562;-0.4244549961332172;-0.4244549805532406;0.7775642743988755;-0.32999998047324786;0.8448509227016492
97.771719;1.0798292848199211;0.833256395105786;0.7717009204443421;-0.3711810238419455;-0.34370131382608193;1.0719542512313456;10.000198557284472;0.8336462496479597;-0.424454995349709;-0.42445498008299876;0.7775641028801539;-0.3299999803565168;0.84485079519147
97.781719;1.0798296259125233;0.8332557078789531;0.7717013566114547;-0.3711810235020783;-0.3437013137779371;1.0719550336227024;10.000225437323552;0.8336464442619089;-0.4244549945930463;-0.4244549796269628;0.7775638931021349;-0.32999998025600924;0.8448506176468137
97.791719;1.0798299695280966;0.8332550184418446;0.7717017996697159;-0.37118102316824797;-0.3437013137290712;1.071955805768291;10.000252615452817;0.8336465683526845;-0.42445499386547864;-0.4244549791858355;0.7775636469817095;-0.3299999801730906;0.8448503880934888
97.801719;1.0798303160165355;0.8332543276267186;0.7717022482419003;-0.3711810228394418;-0.3437013136782894;1.0719565655524994;10.00028003773433;0.8336466229300414;-0.4244549931695437;-0.424454978759902;0.7775633681714336;-0.3299999801087893;0.84485010530317
97.811719;1.0798306645637243;0.8332536363368399;0.7717027006948856;-0.3711810225147769;-0.34370131362465284;1.0719573118740378;10.000307635427813;0.8336466088390404;-0.4244549925079621;-0.42445497834912654;0.7775630618396842;-0.3299999800640935;0.8448497691218635
97.821719;1.0798310130982085;0.8332529449461709;0.7717031554274643;-0.37118102219378196;-0.3437013135674623;1.071958045130782;10.000335334891084;0.8336465265777927;-0.4244549918833289;-0.42445497795316683;0.7775627339712502;-0.3299999800402457;0.8448493807483737
97.831719;1.0798313592322366;0.8332522532022422;0.7717036112964863;-0.3711810218765082;-0.34370131350600924;1.071958767209534;10.000363071794995;0.8336463767011091;-0.42445499129780484;-0.4244549775712615;0.7775623908317414;-0.329999980038596;0.8448489422083271
97.841719;1.079831701090769;0.833251559639595;0.7717040678369265;-0.3711810215634648;-0.3437013134394468;1.0719594805861623;10.000390793276603;0.833646160297174;-0.42445499075305543;-0.4244549772022981;0.7775620389494139;-0.32999998006021886;0.8448484559490389
97.851719;1.0798320379613977;0.8332508613698885;0.771704525300244;-0.3711810212554677;-0.34370131336686727;1.0719601874382172;10.000418451786224;0.8336458785363954;-0.4244549902504991;-0.42445497684522343;0.7775616850687281;-0.329999980105797;0.8448479249604971
97.861719;1.079832370483379;0.8332501555089147;0.7717049846147584;-0.37118102095366245;-0.3437013132872559;1.0719608890706311;10.0004459965642;0.8336455322427649;-0.4244549897915279;-0.4244549764992723;0.7775613357473254;-0.3299999801758237;0.8448473526415997
97.871719;1.0798327001435877;0.8332494406340946;0.7717054473250382;-0.37118102065957564;-0.3437013131994131;1.0719615855129834;10.000473367126574;0.8336451222071568;-0.4244549893774834;-0.4244549761636897;0.7775609968966317;-0.32999998027083993;0.8448467425872142
97.881719;1.0798330287731557;0.8332487166596553;0.7717059159382069;-0.37118102037497164;-0.3437013131022557;1.071962275905265;10.000500496066648;0.8336446493761157;-0.4244549890095775;-0.4244549758373862;0.7775606729392003;-0.3299999803914015;0.8448460986494125
97.891719;1.0798333582568456;0.8332479840169664;0.7717063944468048;-0.3711810201016633;-0.34370131299508855;1.0719629594433298;10.00052731778578;0.8336441144077493;-0.42445498868880305;-0.4244549755190059;0.7775603657436445;-0.3299999805377731;0.8448454249539111
97.901719;1.0798336903155332;0.8332472428886634;0.7717068883960984;-0.37118101984143487;-0.3437013128774547;1.0719636358745555;10.000553773509429;0.8336435172753629;-0.424454988415764;-0.42445497520729936;0.7775600746941557;-0.3299999807097154;0.8448447259498195
97.911719;1.0798340262625898;0.8332464926557476;0.7717074046046634;-0.3711810195960898;-0.3437013127489393;1.0719643056249433;10.00057981236718;0.8336428578189852;-0.42445498819065497;-0.42445497490127654;0.7775597977662952;-0.3299999809066851;0.8448440068518813
97.921719;1.0798343664485888;0.8332457326362346;0.7717079506685466;-0.3711810193674547;-0.34370131260909564;1.07196496980569;10.000605392353053;0.8336421368665732;-0.4244549880134991;-0.42445497460004517;0.7775595321666555;-0.32999998112825907;0.8448432739962858
97.931719;1.079834709973813;0.8332449640627272;0.7717085342372489;-0.37118101915705987;-0.3437013124575117;1.0719656295691626;10.000630477118968;0.8336413568407973;-0.4244549878843802;-0.4244549743026428;0.7775592746377776;-0.3299999813742454;0.8448425342514851
97.941719;1.0798350555418645;0.8332441911938464;0.7717091620722657;-0.37118101896577077;-0.3437013122939918;1.07196628526292;10.000655029912313;0.8336405217582025;-0.4244549878034971;-0.4244549740079683;0.7775590218451709;-0.3299999816444329;0.8448417942166144
97.951719;1.0798354024941936;0.833243420490253;0.7717098389276962;-0.3711810187938663;-0.343701312118441;1.0719669365722042;10.00067901730071;0.8336396370654131;-0.42445498777110985;-0.4244549737149128;0.777558770271716;-0.32999998193836055;0.8448410603319303
97.961719;1.0798357506221088;0.8332426591424166;0.7717105673504209;-0.371181018641313;-0.3437013119305587;1.0719675831679332;10.000702421409258;0.8336387091939976;-0.4244549877874306;-0.4244549734227451;0.7775585161813803;-0.32999998225523985;0.8448403388960335
97.971719;1.0798360991961162;0.8332419141997509;0.7717113489305446;-0.3711810185077936;-0.34370131172988566;1.0719682248800055;10.000725243768038;0.8336377445286165;-0.42445498785247254;-0.42445497313141134;0.7775582565396228;-0.3299999825940082;0.8448396350361282
97.981719;1.0798364465119763;0.8332411922787318;0.7717121851106541;-0.3711810183926301;-0.3437013115159958;1.0719688614963157;10.000747498053084;0.8336367485107636;-0.42445498796591086;-0.42445497284144984;0.7775579902169817;-0.3299999829533528;0.8448389518540602
97.991719;1.0798367905784312;0.833240499618635;0.7717130764787635;-0.3711810182948713;-0.3437013112884535;1.071969492615638;10.000769200757016;0.8336357258322157;-0.4244549881270941;-0.42445497255365255;0.7775577181757479;-0.32999998333156133;0.8448382905722933
98.001719;1.0798371303779946;0.8332398421392938;0.77171402209452;-0.3711810182134273;-0.34370131104669643;1.0719701180021286;10.000790361552518;0.8336346811154712;-0.42445498833522133;-0.42445497226869067;0.7775574424600633;-0.32999998372647676;0.8448376508424966
98.011719;1.0798374663038062;0.8332392251546604;0.7717150197794346;-0.37118101814704363;-0.3437013107900228;1.0719707384280828;10.000810976906733;0.8336336192277357;-0.4244549885893935;-0.4244549719869056;0.7775571652031085;-0.3299999841356724;0.8448370309252329
98.021719;1.0798377988563697;0.8332386529233223;0.7717160664483097;-0.37118101809423004;-0.3437013105176623;1.0719713566675348;10.000831030708095;0.8336325453523318;-0.4244549888884209;-0.42445497170839747;0.7775568881377255;-0.3299999845565739;0.8448364282500967
98.031719;1.0798381266704953;0.8332381283605197;0.7717171578766492;-0.3711810180533086;-0.3437013102288006;1.0719719780208394;10.00085049656869;0.8336314648338891;-0.42445498923061753;-0.4244549714331904;0.7775566124182426;-0.32999998498650884;0.8448358403408573
98.041719;1.079838446062674;0.8332376533202213;0.7717182885990796;-0.3711810180225193;-0.34370130992251446;1.071972609404221;10.000869339201934;0.8336303826214736;-0.42445498961366807;-0.42445497116121894;0.7775563389764236;-0.3299999854228367;0.8448352655187467
98.051719;1.0798387525526036;0.8332372294374663;0.7717194527125688;-0.37118101800020786;-0.3437013095977864;1.0719732574137637;10.00088752115614;0.8336293025094237;-0.42445499003464976;-0.4244549708922039;0.7775560689397513;-0.32999998586313106;0.8448347027810073
98.061719;1.0798390426129778;0.8332368586813063;0.771720644960699;-0.3711810179851343;-0.3437013092536384;1.071973927299983;10.000905014066312;0.8336282265690725;-0.424454990490334;-0.4244549706257205;0.777555803487132;-0.3299999863053281;0.8448341511105499
98.071719;1.0798393140170457;0.8332365432802397;0.7717218611075088;-0.3711810179765375;-0.3437013088892422;1.0719746233994107;10.000921802034975;0.8336271553701239;-0.42445499097747913;-0.424454970361542;0.7775555435603294;-0.3299999867477192;0.8448336091135077
98.081719;1.0798395654071795;0.8332362853487305;0.771723097839635;-0.37118101797382813;-0.34370130850410024;1.0719753494432014;10.000937876994273;0.8336260888594382;-0.4244549914928986;-0.42445497009989414;0.777555290036693;-0.329999987188706;0.844833075236575
98.091719;1.0798397967587414;0.833236086230289;0.7717243522925501;-0.3711810179763738;-0.34370130809835986;1.0719761082753405;10.000953237364635;0.8336250266107955;-0.4244549920335399;-0.4244549698413207;0.7775550441787056;-0.32999998762653915;0.8448325482886049
98.101719;1.079840010750991;0.8332359458040025;0.7717256213244507;-0.3711810179835345;-0.34370130767288837;1.0719769018891199;10.00096788940648;0.8336239674610799;-0.42445499259652014;-0.42445496958636186;0.777554807713797;-0.32999998805930697;0.8448320279616702
98.111719;1.0798402136183567;0.833235862158621;0.7717269017645652;-0.3711810179946992;-0.3437013072289867;1.0719777315904568;10.000981845792031;0.8336229095851633;-0.424454993178955;-0.42445496933540344;0.7775545825188096;-0.3299999884851675;0.8448315148258944
98.121719;1.0798404143014848;0.8332358316738046;0.7717281911957053;-0.3711810180093079;-0.3437013067681574;1.0719785980943457;10.000995126875546;0.8336218509305562;-0.42445499377783674;-0.4244549690887203;0.7775543705093291;-0.3299999889026264;0.8448310097341581
98.131719;1.079840622353201;0.8332358496259996;0.7717294876359309;-0.37118101802695763;-0.3437013062921156;1.0719795019904763;10.001007767025083;0.8336207896557275;-0.42445499439011997;-0.42445496884663747;0.7775541738629977;-0.32999998931058167;0.8448305132510033
98.141719;1.079840846540325;0.8332359109635052;0.7717307888397272;-0.3711810180475124;-0.3437013058028328;1.071980444128695;10.001019815148569;0.8336197243475001;-0.4244549950128678;-0.42445496860985543;0.7775539953395755;-0.32999998970802547;0.8448300254977625
98.151719;1.079841094584674;0.8332360105624369;0.7717320923158157;-0.37118101807099757;-0.34370130530245374;1.0719814252332807;10.001031327967663;0.8336186538209995;-0.4244549956432937;-0.4244549683796848;0.7775538384521653;-0.3299999900938025;0.8448295465723049
98.161719;1.0798413725144946;0.8332361431089507;0.7717333954101991;-0.3711810180973188;-0.34370130479316313;1.071982445081161;10.001042365634829;0.8336175768852743;-0.4244549962786779;-0.4244549681578182;0.7775537069474375;-0.3299999904668838;0.8448290772157253
98.171719;1.0798416835101312;0.8332363030471381;0.7717346950389928;-0.3711810181261615;-0.3437013042771736;1.0719835024051974;10.001052988898255;0.833616492307401;-0.42445499691631644;-0.4244549679457699;0.7775536038789315;-0.3299999908268177;0.8448286189418923
98.181719;1.0798420277880725;0.8332364848866215;0.7717359874804552;-0.37118101815708265;-0.3437013037568131;1.0719845953256193;10.001063255734286;0.8336153986960619;-0.4244549975536281;-0.4244549677444395;0.7775535314746679;-0.3299999911737685;0.8448281735785643
98.191719;1.079842403929812;0.8332366840715598;0.7717372685453883;-0.3711810181895736;-0.34370130323447656;1.0719857207815824;10.00107322501145;0.8336142943621834;-0.4244549981882979;-0.42445496755412565;0.7775534918151826;-0.3299999915083;0.8448277427246086
98.201719;1.0798428102020527;0.8332368976662771;0.771738533869616;-0.37118101822315414;-0.3437013027124644;1.0719868738007607;10.001082965571786;0.833613177461838;-0.42445499881824544;-0.4244549673749054;0.777553487416534;-0.3299999918312083;0.8448273278185683
98.211719;1.0798432449386208;0.8332371238690444;0.7717397790866871;-0.3711810182574539;-0.34370130219293077;1.0719880482195432;10.001092557194163;0.8336120465208205;-0.42445499944155396;-0.4244549672069185;0.7775535214806604;-0.3299999921432819;0.8448269308447948
98.221719;1.0798437070425186;0.8332373611042362;0.7717410003779085;-0.37118101829205075;-0.34370130167791396;1.0719892377740177;10.001102083749464;0.8336109010409138;-0.424455000056557;-0.42445496705037533;0.777553597790033;-0.32999999244499195;0.8448265542669697
98.231719;1.0798441969741197;0.833237608107453;0.7717421952018272;-0.37118101832628003;-0.3437013011694006;1.0719904365037591;10.001111628906964;0.8336097414662154;-0.42445500066188113;-0.4244549669054686;0.7775537202363331;-0.32999999273632674;0.8448262001161169
98.241719;1.079844716816024;0.8332378645999458;0.7717433624672776;-0.37118101835941114;-0.34370130066942434;1.071991638973703;10.001121276901483;0.8336085684798514;-0.4244550012564712;-0.42445496677226413;0.7775538925754683;-0.32999999301687;0.844825869814791
98.251719;1.0798452689451856;0.833238131268599;0.7717445023231201;-0.37118101839098044;-0.34370130018008843;1.0719928401208707;10.001131115712376;0.833607382713896;-0.4244550018397671;-0.42445496665060367;0.7775541186735566;-0.3299999932861051;0.8448255647023174
98.261719;1.079845854793269;0.8332384091153469;0.7717456155974057;-0.371181018420921;-0.3437012997035634;1.071994034273474;10.001141235937897;0.8336061854199673;-0.4244550024116575;-0.42445496654001474;0.7775544024988864;-0.3299999935437855;0.8448252861361996
98.271719;1.0798464749631358;0.8332386988790365;0.7717467029597977;-0.3711810184495403;-0.34370129924213894;1.07199521412884;10.001151722368848;0.8336049790358058;-0.4244550029720659;-0.424454966439656;0.7775547476152638;-0.3299999937901305;0.8448250350900118
98.281719;1.0798471299709025;0.833239000578104;0.7717477646322544;-0.37118101847743173;-0.34370129879815403;1.0719963705573903;10.001162646879395;0.833603766513329;-0.4244550035206735;-0.4244549663484745;0.7775551569480919;-0.3299999940258711;0.8448248119685902
98.291719;1.0798478205878514;0.8332393133265429;0.7717488006464921;-0.3711810185052656;-0.34370129837375507;1.0719974932857144;10.001174071348116;0.8336025500565566;-0.4244550040569137;-0.42445496626539486;0.7775556329929197;-0.32999999425225657;0.8448246170731708
98.301719;1.079848547717949;0.8332396357128504;0.7717498109013273;-0.37118101853345425;-0.34370129797064725;1.0719985720096332;10.001186055949068;0.8336013308466032;-0.4244550045799279;-0.4244549661893513;0.7775561780277014;-0.32999999447089123;0.8448244512445361
98.311719;1.0798493121555475;0.833239966355845;0.7717507950862049;-0.37118101856185476;-0.3437012975900384;1.0719995974007697;10.001198660855358;0.8336001101539973;-0.4244550050886382;-0.42445496611954536;0.7775567941103347;-0.3299999946833973;0.8448243158674229
98.321719;1.0798501149235882;0.8332403041160524;0.771751752854261;-0.37118101858972746;-0.34370129723296755;1.072000561636177;10.001211937925317;0.8335988907458269;-0.42445500558221755;-0.424454966055807;0.7775574825506748;-0.32999999489111664;0.8448242122094898
98.331719;1.0798509577399666;0.833240648157174;0.7717526839874264;-0.37118101861601505;-0.34370129690075163;1.0720014582981643;10.001225921375411;0.8335976772284645;-0.424455006060498;-0.4244549659984268;0.7775582432957521;-0.3299999950949438;0.8448241409786292
98.341719;1.079851842638439;0.8332409981643271;0.7717535882864429;-0.3711810186397342;-0.34370129659505716;1.0720022819955326;10.001240625344861;0.8335964750468952;-0.42445500652384555;-0.4244549659477995;0.7775590752201598;-0.3299999952952346;0.8448241027363687
98.351719;1.079852771614359;0.8332413543224154;0.7717544654914806;-0.37118101866007364;-0.34370129631768975;1.0720030279271187;10.001256043560659;0.833595289279947;-0.4244550069728061;-0.4244549659044302;0.7775599767874298;-0.3299999954918762;0.8448240982278269
98.361719;1.0798537469871894;0.8332417169423625;0.7717553151798887;-0.3711810186761056;-0.34370129607040617;1.0720036914018725;10.001272147857108;0.8335941245141365;-0.4244550074079502;-0.4244549658689297;0.7775609460889356;-0.3299999956846482;0.8448241274733421
98.371719;1.0798547714683528;0.833242086349978;0.7717561362877623;-0.3711810186865834;-0.34370129585475806;1.0720042677786423;10.001288890538046;0.8335929855051145;-0.42445500782989193;-0.4244549658417975;0.777561980818003;-0.3299999958736143;0.8448241888805853
98.381719;1.079855847522435;0.8332424631861487;0.7717569269150388;-0.37118101869022485;-0.34370129567198876;1.072004752623309;10.001306211903172;0.8335918771943873;-0.42445500823926763;-0.424454965823427;0.7775630787150819;-0.32999999605918284;0.8448242797011256
98.391719;1.0798569770133617;0.833242848656144;0.7717576849555202;-0.3711810186862128;-0.3437012955230099;1.0720051416456045;10.001324050133443;0.8335908039730605;-0.4244550086366911;-0.424454965814338;0.7775642378196445;-0.32999999624191617;0.8448243967212351
98.401719;1.0798581616728753;0.8332432444623668;0.7717584087371085;-0.37118101867435893;-0.3437012954083518;1.0720054309233549;10.001342347926695;0.8335897694265263;-0.4244550090228252;-0.42445496581518083;0.777565456228964;-0.32999999642247;0.8448245366222891
98.411719;1.079859403985819;0.8332436523346899;0.7717590968160946;-0.3711810186548859;-0.3437012953280561;1.072005617298132;10.001361051363663;0.8335887769342585;-0.42445500939847014;-0.42445496582660913;0.7775667317600842;-0.3299999966017581;0.8448246966602493
98.421719;1.0798607078546145;0.8332440732971443;0.7717597470824263;-0.3711810186282747;-0.34370129528157606;1.0720056985510553;10.001380105224115;0.8335878302738371;-0.42445500976451156;-0.42445496584942727;0.7775680617412952;-0.32999999678101916;0.844824875472753
98.431719;1.0798620783526516;0.8332445075895056;0.7717603561034239;-0.37118101859528924;-0.3437012952678462;1.0720056738433914;10.001399453175424;0.8335869334768027;-0.4244550101218099;-0.4244549658848145;0.7775694430319907;-0.3299999969615567;0.8448250734028114
98.441719;1.0798635207175404;0.8332449555421486;0.7717609194309379;-0.371181018556915;-0.34370129528560234;1.0720055441154959;10.001419046544656;0.8335860901257224;-0.4244550104710876;-0.4244549659342709;0.7775708722433385;-0.32999999714431794;0.8448252918583324
98.451719;1.079865039383803;0.8332454181866459;0.7717614325627283;-0.37118101851427215;-0.3437012953335915;1.0720053117206352;10.001438853492807;0.8335853029508034;-0.4244550108128117;-0.4244549659994792;0.7775723461107399;-0.32999999732965984;0.8448255320483947
98.461719;1.0798666374466996;0.8332458972262251;0.7717618915357689;-0.37118101846860657;-0.3437012954105563;1.0720049796925135;10.001458857258553;0.8335845740560115;-0.4244550111471505;-0.4244549660823625;0.7775738620926961;-0.3299999975174426;0.8448257943458296
98.471719;1.0798683163727267;0.8332463948739562;0.7717622927806896;-0.3711810184211719;-0.3437012955153904;1.0720045509446825;10.001479048754408;0.8335839050965504;-0.4244550114739142;-0.42445496618521517;0.7775754188899348;-0.3299999977073158;0.8448260784219174
98.481719;1.079870075420065;0.8332469133579228;0.7717626330866538;-0.3711810183730505;-0.3437012956473015;1.072004027380502;10.00149942235982;0.8335832972436849;-0.42445501179247364;-0.4244549663106528;0.7775770163400905;-0.3299999978990012;0.8448263835424211
98.491719;1.0798719112976853;0.8332474543654652;0.7717629100301706;-0.3711810183250983;-0.3437012958056141;1.0720034097279936;10.001519972549962;0.8335827513286694;-0.424455012101937;-0.4244549664614409;0.7775786549065451;-0.3299999980923929;0.8448267090440981
98.501719;1.0798738190468726;0.8332480189479559;0.771763122223706;-0.3711810182780233;-0.34370129598945987;1.0720026983955635;10.001540694529814;0.8335822678864826;-0.42445501240153444;-0.42445496664041044;0.7775803353490642;-0.3299999982874506;0.8448270547426265
98.511719;1.0798757930027505;0.8332486073915994;0.7717632694620157;-0.37118101823254934;-0.34370129619759865;1.0720018943878802;10.001561590032717;0.8335818470666054;-0.4244550126907741;-0.424454966850341;0.7775820583916829;-0.3299999984841356;0.8448274208536255
98.521719;1.0798778268929254;0.8332492187856169;0.7717633528369482;-0.37118101818948546;-0.34370129642835817;1.0720009997749547;10.001582663172854;0.8335814887763919;-0.42445501296920757;-0.4244549670936775;0.7775838240680427;-0.3299999986826952;0.8448278078170495
98.531719;1.079879914165194;0.8332498509151999;0.7717633742621751;-0.37118101814965476;-0.34370129667973714;1.0720000177713207;10.001603903747931;0.8335811926927994;-0.4244550132362107;-0.42445496737233046;0.7775856312821825;-0.32999999888403736;0.844828216603704
98.541719;1.0798820482321596;0.833250500678948;0.7717633359780919;-0.37118101811388166;-0.34370129694964846;1.071998952379777;10.00162527751389;0.8335809578792626;-0.4244550134912115;-0.42445496768768615;0.7775874783171337;-0.3299999990896024;0.8448286489652168
