time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.551719;1.0798842217984874;0.8332511646699856;0.7717632407687829;-0.37118101808301723;-0.3437012972361424;1.071997807887522;10.00164673001259;0.8335807826722398;-0.424455013734072;-0.42445496804073024;0.7775893637819425;-0.3299999993009403;0.8448291067049087
98.561719;1.0798864261922885;0.8332518401470879;0.7717630921386073;-0.37118101805789205;-0.3437012975374968;1.071996588936155;10.001668193339984;0.8335806650719632;-0.42445501396506063;-0.4244549684322305;0.777591286674498;-0.3299999995196106;0.844829590710125
98.571719;1.079888651478671;0.8332525261332112;0.7717628937213797;-0.37118101803922054;-0.3437012978521553;1.071995300855027;10.001689594645235;0.8335806028528581;-0.4244550141845179;-0.42445496886280015;0.777593245772687;-0.32999999974732724;0.8448301011782577
98.581719;1.079890887478907;0.8332532232741032;0.7717626483577823;-0.3711810180274401;-0.34370129817868583;1.0719939485809113;10.001710866867516;0.833580593263328;-0.4244550143926703;-0.4244549693326691;0.7775952396973196;-0.32999999998597723;0.8448306385540659
98.591719;1.0798931249221702;0.8332539326753524;0.7717623575472793;-0.37118101802260584;-0.34370129851597814;1.0719925347941255;10.001731952870186;0.8335806331227087;-0.4244550145896782;-0.42445496984139974;0.7775972673644839;-0.33000000023753445;0.8448312035327628
98.601719;1.079895355827295;0.833254655471086;0.7717620217033113;-0.37118101802465636;-0.34370129886338374;1.071991059961742;10.001752803721878;0.833580719430817;-0.42445501477569164;-0.42445497038803065;0.777599327680404;-0.3300000005039684;0.8448317963857526
98.611719;1.0798975738209298;0.8332553932934776;0.7717616410040016;-0.3711810180338971;-0.34370129922046994;1.071989523969571;10.001773377045408;0.8335808499631908;-0.4244550149508193;-0.4244549709715274;0.7776014188416079;-0.33000000078710207;0.8448324171776324
98.621719;1.079899774550972;0.8332561486108004;0.771761215956537;-0.37118101805104303;-0.34370129958672374;1.071987927020846;10.001793632178831;0.8335810234639939;-0.4244550151151252;-0.4244549715909244;0.7776035383907817;-0.33000000108854877;0.8448330664472286
98.631719;1.0799019552018785;0.8332569246339303;0.7717607471238693;-0.3711810180767193;-0.34370129996139787;1.071986269274869;10.001813526081078;0.8335812392673438;-0.4244550152686901;-0.4244549722451508;0.7776056841834351;-0.33000000140977354;0.8448337450240833
98.641719;1.0799041135555134;0.8332577250027512;0.7717602343861637;-0.3711810181110801;-0.34370130034329804;1.0719845502277145;10.001833019765167;0.8335814968498264;-0.4244550154116694;-0.4244549729329274;0.7776078551999942;-0.33000000175201133;0.8448344533065
98.651719;1.0799062477264538;0.8332585533498427;0.771759676919765;-0.37118101815397336;-0.3437013007307001;1.0719827684924919;10.001852087051306;0.8335817956312812;-0.42445501554437093;-0.42445497365278173;0.7776100513681948;-0.3300000021159968;0.8448351909081214
98.661719;1.0799083564724976;0.8332594125883571;0.7717590742398674;-0.37118101820532506;-0.3437013011216874;1.0719809218853282;10.001870712956523;0.8335821344318489;-0.42445501566740657;-0.4244549744031058;0.7776122727974947;-0.330000002501753;0.844835957095944
98.671719;1.079910439418767;0.83326030430172;0.7717584270615645;-0.371181018265158;-0.3437013015146272;1.0719790078364408;10.001888889888695;0.8335825108762206;-0.4244550157817779;-0.42445497518221037;0.777614519102423;-0.3300000029085625;0.8448367515117774
98.681719;1.0799124970611593;0.833261228873566;0.7717577369996181;-0.371181018333249;-0.3437013019082493;1.071977023744103;10.001906618590159;0.8335829216755886;-0.42445501588876144;-0.42445497598837195;0.777616789286233;-0.3300000033352017;0.8448375741631962
98.691719;1.0799145304495714;0.8332621858706969;0.7717570053943675;-0.3711810184088844;-0.34370130230130996;1.0719749666384362;10.001923900799229;0.8335833634034129;-0.42445501598967045;-0.4244549768199239;0.7776190822978593;-0.3300000037803623;0.8448384251126823
98.701719;1.0799165403360749;0.8332631743647786;0.7717562324909953;-0.37118101849089336;-0.3437013026924053;1.0719728327171358;10.001940724358269;0.8335838328158244;-0.4244550160856575;-0.4244549776752261;0.7776213974470092;-0.33000000424286874;0.844839304455103
98.711719;1.079918526428601;0.8332641936522517;0.7717554175482835;-0.371181018577977;-0.34370130308016067;1.071970617725424;10.001957059900043;0.8335843266627496;-0.42445501617768405;-0.4244549785523843;0.7776237341210215;-0.3300000047216265;0.8448402120298741
98.721719;1.079920487075595;0.8332652438393654;0.77175455915719;-0.3711810186692184;-0.34370130346342;1.0719683181826796;10.001972868074843;0.8335848416599387;-0.42445501626655563;-0.4244549794490343;0.7776260913358642;-0.3300000052155028;0.8448411475649616
98.731719;1.0799224189525214;0.8332663254224799;0.7717536554723781;-0.37118101876420506;-0.3437013038412598;1.0719659324817312;10.001988105674428;0.833585374772169;-0.4244550163528904;-0.424454980362472;0.7776284675251539;-0.3300000057231388;0.8448421119742257
98.741719;1.0799243174430706;0.8332674383960705;0.7717527046929946;-0.37118101886260607;-0.3437013042129232;1.0719634606947885;10.002002732298164;0.8335859234121181;-0.42445501643705225;-0.424454981289924;0.7776308605648068;-0.33000000624283016;0.8448431078351288
98.751719;1.0799261785317282;0.8332685819280937;0.7717517058790021;-0.3711810189639084;-0.3437013045776578;1.0719609032904995;10.002016717174806;0.8335864854528382;-0.4244550165190235;-0.42445498222863604;0.7776332681824446;-0.33000000677263575;0.8448441379056607
98.761719;1.0799280008655419;0.8332697545436463;0.7717506595913614;-0.3711810190675464;-0.34370130493448636;1.0719582603870392;10.002030037933572;0.8335870590280955;-0.4244550165983677;-0.4244549831757914;0.7776356885895824;-0.33000000731056356;0.8448452038346422
98.771719;1.079929785735312;0.8332709541241761;0.771749567728895;-0.3711810191729272;-0.34370130528220083;1.0719555325121286;10.00204267182464;0.833587642417152;-0.42445501667452346;-0.4244549841285278;0.7776381208327118;-0.3300000078546945;0.8448463064990229
98.781719;1.0799315355066652;0.8332721777704062;0.7717484329750723;-0.37118101927921954;-0.343701305619706;1.0719527219539455;10.002054591971968;0.833588234244066;-0.42445501674715935;-0.42445498508409296;0.7776405646642038;-0.33000000840324856;0.8448474466945193
98.791719;1.0799332530145782;0.8332734223315523;0.7717472585388606;-0.3711810193852187;-0.34370130594630727;1.0719498329734232;10.002065771789313;0.8335888334345327;-0.42445501681617753;-0.42445498603993753;0.7776430202449763;-0.3300000089545485;0.8448486252566526
98.801719;1.0799349418652964;0.8332746856069168;0.7717460480205575;-0.37118101948950527;-0.34370130626159745;1.0719468708725892;10.0020761874811;0.8335894390465447;-0.42445501688153653;-0.42445498699379386;0.7776454883458432;-0.33000000950695013;0.8448498429996966
98.811719;1.0799366061306364;0.8332759669306651;0.7717448051054093;-0.3711810195906629;-0.3437013065651021;1.071943841459476;10.002085821768082;0.8335900506098312;-0.4244550169432343;-0.42445498794373615;0.7776479708902068;-0.3300000100588411;0.8448511003465058
98.821719;1.0799382498643515;0.8332772663965001;0.7717435332961867;-0.37118101968726597;-0.3437013068560692;1.0719407512543966;10.002094673650822;0.833590668368644;-0.4244550170013467;-0.4244549888879301;0.777650470711282;-0.3300000106086766;0.8448523967840429
98.831719;1.079939877104526;0.8332785836420833;0.7717422357284554;-0.371181019777886;-0.34370130713362784;1.0719376076327258;10.002102760909418;0.8335912928248835;-0.4244550170559561;-0.42445498982436736;0.7776529905860721;-0.3300000111551402;0.8448537309633503
98.841719;1.07994149139369;0.8332799174672846;0.7717409147622164;-0.37118101986127255;-0.3437013073970717;1.0719344183674073;10.002110114511174;0.8335919242229362;-0.42445501710705796;-0.42445499075108134;0.7776555327338823;-0.33000001169743715;0.8448551010983827
98.851719;1.0799430944474315;0.8332812663167679;0.7717395718207184;-0.371181019936467;-0.3437013076460314;1.0719311907628517;10.002116776227286;0.8335925624620567;-0.4244550171545339;-0.4244549916663853;0.7776580987807462;-0.33000001223540626;0.8448565050340827
98.861719;1.079944685453756;0.8332826286346334;0.771738207946982;-0.3711810200027273;-0.343701307880606;1.071927931130651;10.002122793962005;0.8335932073804511;-0.4244550171981808;-0.42445499256868385;0.7776606893352802;-0.33000001276922875;0.844857940371748
98.871719;1.0799462620084006;0.833284002626887;0.7717368242690692;-0.3711810200593905;-0.34370130810129873;1.0719246444667512;10.002128209373135;0.833593859317849;-0.42445501723775075;-0.42445499345623516;0.7776633035775363;-0.3300000132989562;0.8448594049729002
98.881719;1.0799478219482919;0.8332853861224235;0.7717354218706288;-0.3711810201058482;-0.3437013083087447;1.0719213341423242;10.002133046023005;0.8335945193518168;-0.4244550172729876;-0.42445499432703787;0.7776659400671764;-0.33000001382432176;0.8448608976257072
98.891719;1.079949364276665;0.8332867769849919;0.7717340016777269;-0.3711810201415933;-0.34370130850359465;1.0719180026917774;10.00213731084163;0.8335951887084843;-0.42445501730368196;-0.42445499517873087;0.7776685983231264;-0.3300000143448199;0.8448624183105684
98.901719;1.079950888301284;0.8332881735765172;0.771732564696513;-0.37118102016628257;-0.3437013086865898;1.0719146531963908;10.002141011852219;0.833595867965823;-0.4244550173297582;-0.4244549960087357;0.7776712793665448;-0.3300000148597034;0.8448639676358609
98.911719;1.0799523927107129;0.8332895749596991;0.771731112265708;-0.37118102017985316;-0.3437013088585743;1.0719112893399918;10.002144170744735;0.8335965568064859;-0.42445501735133695;-0.4244549968146336;0.7776739847227441;-0.33000001536802076;0.8448655461960523
98.921719;1.0799538758411509;0.8332909808313664;0.7717296458388022;-0.3711810201825013;-0.34370130902031365;1.071907914429649;10.002146816150223;0.8335972540549327;-0.4244550173686286;-0.42445499759431965;0.7776767151405067;-0.33000001586881217;0.8448671546162564
98.931719;1.0799553361300038;0.8332923913255881;0.7717281664653184;-0.3711810201745055;-0.34370130917221575;1.07190453075211;10.002148972991899;0.8335979576334419;-0.4244550173816385;-0.42445499834591144;0.7776794700561523;-0.33000001636117454;0.844868793332914
98.941719;1.0799567724770018;0.833293806820546;0.7717266750016023;-0.37118102015627696;-0.34370130931425175;1.0719011393307247;10.002150658115783;0.8335986648220047;-0.42445501738995445;-0.42445499906774387;0.7776822474485859;-0.3300000168442211;0.8448704616794402
98.951719;1.0799581853396918;0.8332952273867866;0.7717251730205112;-0.37118102012858634;-0.3437013094460837;1.0718977398007246;10.002151880394349;0.8335993729367055;-0.424455017392917;-0.42445499975834483;0.7776850437848938;-0.33000001731717804;0.8448721575467275
98.961719;1.0799595782660492;0.8332966520778999;0.771723663208503;-0.371181020092508;-0.34370130956716743;1.0718943306892261;10.002152643674801;0.833600079892701;-0.4244550173899206;-0.4244550004163037;0.777687854463632;-0.3300000177794786;0.8448738776374288
98.971719;1.0799609579732918;0.8332980789005102;0.7717221492393709;-0.3711810200491872;-0.34370130967680956;1.0718909099673155;10.002152947781441;0.8336007842060843;-0.4244550173804647;-0.42445500104030337;0.7776906744749397;-0.33000001823072644;0.8448756172742232
98.981719;1.0799623321167928;0.8332995056188784;0.7717206356551691;-0.37118101999980074;-0.34370130977420066;1.0718874754100054;10.002152787994492;0.8336014846088718;-0.42445501736418684;-0.42445500162940364;0.7776934985570393;-0.33000001867060796;0.8448773702585292
98.991719;1.079963706835751;0.8333009307036233;0.7717191274885628;-0.3711810199455624;-0.34370130985844294;1.0718840253390005;10.002152154785932;0.8336021797099135;-0.42445501734099655;-0.4244550021833544;0.7776963209460861;-0.3300000190987862;0.8448791292446617
99.001719;1.0799650861545675;0.8333023536161537;0.7717176297988134;-0.37118101988765684;-0.3437013099285918;1.0718805599052936;10.002151035245708;0.8336028675540037;-0.4244550173110317;-0.4244550027025652;0.7776991354427293;-0.33000001951486413;0.8448808858549949
99.011719;1.0799664728306606;0.8333037744297734;0.7717161475327524;-0.37118101982722185;-0.34370130998362536;1.0718770816330228;10.002149419855693;0.8336035451252748;-0.42445501727447915;-0.4244550031876859;0.7777019360231626;-0.3300000199184343;0.8448826307659577
99.021719;1.079967869351951;0.8333051934370244;0.7717146855991759;-0.3711810197653156;-0.34370131002242366;1.0718735945257378;10.002147306031171;0.8336042082987996;-0.4244550172314575;-0.42445500363936284;0.7777047174644022;-0.33000002030919245;0.844884354244336
99.031719;1.0799692784023347;0.8333066110234488;0.7717132490624717;-0.3711810197029431;-0.34370131004395005;1.0718701022398212;10.002144692438163;0.833604852352004;-0.4244550171820379;-0.424455004058352;0.7777074756784339;-0.3300000206871645;0.8448860464189953
99.041719;1.0799707025587972;0.8333080275404876;0.7717118434163709;-0.37118101964119243;-0.343701310047536;1.071866606391743;10.002141575319405;0.8336054728603253;-0.42445501712637046;-0.4244550044454791;0.7777102077599438;-0.33000002105281445;0.8448876975153835
99.051719;1.079972143585561;0.8333094429137655;0.771710474931059;-0.371181019581263;-0.3437013100330194;1.071863106053618;10.002137951500393;0.8336060660043546;-0.42445501706472744;-0.424455004801351;0.7777129117131157;-0.33000002140694146;0.8448892985991887
99.061719;1.079973602300406;0.833310856226167;0.771709150618097;-0.3711810195244118;-0.34370131000066256;1.0718595986559576;10.002133816953329;0.8336066277249685;-0.4244550169976368;-0.42445500512626466;0.7777155862409839;-0.3300000217506453;0.8448908418584191
99.071719;1.0799750789517546;0.8333122660366701;0.771707877351926;-0.3711810194719293;-0.343701309950901;1.0718560813633409;10.002129157847744;0.8336071533454713;-0.4244550169262941;-0.4244550054203912;0.7777182310622358;-0.3300000220852307;0.844892320071579
99.081719;1.0799765731116864;0.8333136716511267;0.7717066609631789;-0.37118101942500603;-0.3437013098841215;1.0718525517843325;10.00212395080254;0.8336076384996652;-0.42445501685265974;-0.4244550056839817;0.7777208473568309;-0.3300000224118614;0.8448937262070203
99.091719;1.0799780835943265;0.8333150740056868;0.7717055059371551;-0.3711810193845698;-0.34370130980074354;1.07184900804348;10.002118178642672;0.8336080800134843;-0.42445501677893166;-0.4244550059175488;0.7777234373264262;-0.33000002273132023;0.844895053436551
99.101719;1.079979609000418;0.8333164749288318;0.7717044153668812;-0.3711810193514051;-0.34370130970143115;1.0718454488164058;10.00211184313602;0.8336084760324297;-0.42445501670694014;-0.42445500612199233;0.7777260029064921;-0.330000023044092;0.8448962951258928
99.111719;1.0799811473856928;0.8333178755564058;0.7717033913430479;-0.37118101932637676;-0.34370130958711553;1.0718418733617932;10.002104964794539;0.8336088256327292;-0.4244550166379219;-0.42445500629856536;0.7777285450004793;-0.330000023350513;0.8448974447805551
99.121719;1.0799826947427063;0.8333192755733729;0.7717024358835797;-0.37118101931029723;-0.34370130945883615;1.0718382815582854;10.002097578885515;0.833609128201789;-0.4244550165726953;-0.4244550064487734;0.7777310636175705;-0.3300000236507026;0.8448984962257521
99.131719;1.0799842442244454;0.8333206739996062;0.7717015515511206;-0.3711810193036283;-0.34370130931745396;1.0718346743882305;10.002089730329207;0.8336093828099451;-0.4244550165118751;-0.4244550065743586;0.7777335579965791;-0.33000002394441996;0.8448994438102231
99.141719;1.0799857866883447;0.8333220703849797;0.7717007411671487;-0.37118101930658953;-0.3437013091635077;1.0718310545153407;10.002081464723013;0.8336095876519554;-0.4244550164558758;-0.42445500667730296;0.7777360263846318;-0.3300000242313101;0.8449002823978075
99.151719;1.079987311974268;0.8333234648149753;0.7717000069969915;-0.3711810193195434;-0.34370130899753243;1.0718274258296712;10.002072825561076;0.8336097403376211;-0.4244550164049812;-0.42445500675957415;0.7777384656244684;-0.33000002451129523;0.8449010074483637
99.161719;1.0799888103502926;0.8333248570718994;0.7716993502806201;-0.37118101934299147;-0.3437013088204988;1.0718237926912684;10.002063863176682;0.8336098393160596;-0.42445501635961924;-0.42445500682270887;0.7777408709113532;-0.33000002478445106;0.8449016152581901
99.171719;1.0799902731029614;0.8333262463276354;0.7716987713023457;-0.37118101937723585;-0.3437013086338268;1.071820160338867;10.002054640150211;0.8336098850005514;-0.42445501632050253;-0.42445500686768706;0.777743236450971;-0.3300000250506973;0.844902103157491
99.181719;1.0799916924338735;0.8333276316744365;0.7716982693842959;-0.37118101942233966;-0.34370130843909863;1.0718165354144074;10.002045224924867;0.833609879722276;-0.4244550162884356;-0.42445500689515153;0.7777455567127914;-0.3300000253098539;0.844902469566573
99.191719;1.0799930615153253;0.8333290128621254;0.7716978427727282;-0.3711810194783804;-0.3437013082378719;1.0718129252350752;10.00203568365311;0.8336098271629517;-0.4244550162640702;-0.42445500690564003;0.7777478271619451;-0.3300000255618139;0.8449027137013788
99.201719;1.0799943742263765;0.8333303905448142;0.7716974886635033;-0.3711810195455817;-0.3437013080315347;1.071809336703613;10.002026077457808;0.8336097319378959;-0.42445501624784343;-0.42445500689964283;0.7777500443556701;-0.3300000258066281;0.8449028351328826
99.211719;1.0799956247079403;0.8333317658892866;0.771697203426162;-0.37118101962441763;-0.34370130782123903;1.0718057760023683;10.002016463874414;0.8336095993769774;-0.42445501623995363;-0.4244550068775932;0.777752205702658;-0.3300000260445839;0.8449028336874462
99.221719;1.079996807955477;0.8333331400154961;0.771696983242835;-0.37118101971588635;-0.3437013076081742;1.0718022489162595;10.002006896970517;0.8336094352382076;-0.4244550162403434;-0.4244550068399024;0.7777543088080585;-0.33000002627622743;0.8449027095467745
99.231719;1.0799979211900892;0.8333345137449045;0.7716968248007728;-0.37118101982160395;-0.3437013073937819;1.0717987611873545;10.001997422399242;0.8336092450046395;-0.42445501624884;-0.424455006787037;0.7777563507322044;-0.3300000265023165;0.8449024633096448
99.241719;1.0799989643194696;0.8333358878309224;0.7716967256609316;-0.37118101994342984;-0.3437013071794797;1.0717953183229285;10.001988071120842;0.8336090327794955;-0.4244550162653454;-0.42445500671953335;0.7777583277623779;-0.3300000267236967;0.8449020960318022
99.251719;1.079999938779438;0.8333372634441606;0.7716966844862264;-0.3711810200828859;-0.3437013069663674;1.0717919250355878;10.001978855969568;0.8336088007229142;-0.42445501628996;-0.42445500663788116;0.7777602356938538;-0.33000002694103514;0.8449016089656917
99.261719;1.0800008462240547;0.8333386423814727;0.7716967010537658;-0.37118102024083643;-0.34370130675531724;1.0717885852298237;10.001969770869485;0.8336085498945008;-0.42445501632300897;-0.4244550065425017;0.7777620701531796;-0.33000002715461524;0.8449010030656341
99.271719;1.0800016881436796;0.8333400269353131;0.771696775927388;-0.37118102041759216;-0.3437013065471987;1.071785302280624;10.001960795034236;0.8336082817421265;-0.4244550163648888;-0.42445500643386563;0.7777638267737449;-0.33000002736446493;0.8449002790993981
99.281719;1.0800024656351745;0.8333414196556121;0.7716969099254682;-0.3711810206130978;-0.3437013063429753;1.071782078876038;10.001951903138997;0.8336079985932761;-0.424455016415904;-0.4244550063125233;0.7777655013069662;-0.33000002757065067;0.8448994382911423
99.291719;1.0800031795520837;0.833342822825254;0.771697103548067;-0.37118102082695864;-0.3437013061436683;1.0717789169869187;10.001943073960165;0.8336077028533462;-0.42445501647630146;-0.4244550061790918;0.7777670896008261;-0.33000002777341186;0.8448984822690357
99.301719;1.0800038316129317;0.8333442380194022;0.7716973564106144;-0.37118102105840994;-0.3437013059503815;1.0717758189678588;10.00193429254979;0.8336073961161607;-0.42445501654634543;-0.4244550060344256;0.7777685874812204;-0.3300000279732922;0.8448974125318757
99.311719;1.0800044249584988;0.8333456665519201;0.7716976669336738;-0.3711810213063667;-0.3437013057644653;1.0717727893219517;10.001925548184213;0.8336070789975487;-0.4244550166262108;-0.4244550058798843;0.777769990900636;-0.33000002817139235;0.8448962306270985
99.321719;1.08000496353611;0.8333471101849704;0.7716980326856754;-0.3711810215696508;-0.3437013055875849;1.0717698351389613;10.001916830369533;0.8336067516872427;-0.4244550167157106;-0.42445500571726696;0.7777712965667979;-0.33000002836930387;0.8448949384718918
99.331719;1.0800054517097102;0.833348570819127;0.7716984509824625;-0.3711810218472866;-0.3437013054215404;1.0717669646044672;10.001908124661428;0.8336064148701761;-0.4244550168140713;-0.4244550055484016;0.7777725025977429;-0.33000002856866495;0.8448935378349135
99.341719;1.0800058944623194;0.8333500495599104;0.7716989191230645;-0.3711810221385581;-0.34370130526798104;1.0717641850320898;10.001899413538696;0.8336060701819642;-0.4244550169200238;-0.42445500537493913;0.7777736085165387;-0.33000002877086027;0.8448920295628226
99.351719;1.0800062974658484;0.8333515465856718;0.7716994342116241;-0.3711810224426557;-0.34370130512820846;1.0717615019106235;10.001890683903623;0.8336057196693332;-0.4244550170322099;-0.4244550051985227;0.7777746147923705;-0.33000002897696973;0.844890413392424
99.361719;1.0800066667386743;0.8333530617589614;0.77169999272593;-0.37118102275825565;-0.3437013050030994;1.0717589192450117;10.001881932718844;0.833605364819372;-0.4244550171495513;-0.42445500502099204;0.7777755225269574;-0.3300000291878356;0.8448886884527759
99.371719;1.0800070082453128;0.8333545948015777;0.7717005904401824;-0.3711810230836095;-0.34370130489313816;1.0717564400232666;10.00187316633292;0.833605006128202;-0.42445501727135443;-0.4244550048442888;0.7777763331041158;-0.33000002940429485;0.8448868541913599
99.381719;1.08000732764513;0.833356145048378;0.7717012228250216;-0.3711810234169559;-0.3437013047986637;1.0717540664609086;10.001864398388506;0.833604643526635;-0.42445501739726227;-0.42445500467010205;0.7777770476190775;-0.33000002962733915;0.8448849111357365
99.391719;1.0800076299214938;0.8333577117560877;0.7717018850591278;-0.371181023756693;-0.3437013047201289;1.0717518008700024;10.001855650895846;0.8336042768988206;-0.42445501752714115;-0.4244550044997063;0.7777776665675669;-0.3300000298579922;0.8448828608354798
99.401719;1.080007919003971;0.8333592947430275;0.7717025718053587;-0.37118102410133147;-0.343701304657992;1.0717496465824115;10.001846954676644;0.8336039059009532;-0.4244550176609906;-0.42445500433415734;0.777778189941179;-0.3300000300972136;0.8448807053460275
99.411719;1.0800081974974218;0.8333608942566906;0.7717032773512869;-0.3711810244493886;-0.34370130461252774;1.0717476079477148;10.001838341416246;0.8336035294958107;-0.42445501779890576;-0.4244550041745199;0.7777786173494747;-0.33000003034602254;0.8448784472083628
99.421719;1.0800084666367626;0.8333625103163299;0.7717039957321851;-0.37118102479924336;-0.3437013045839639;1.0717456897403443;10.001829833922363;0.8336031460414425;-0.42445501794089735;-0.42445500402181613;0.7777789482334949;-0.3300000306055493;0.8448760899129527
99.431719;1.0800087269752934;0.8333641424114924;0.7717047207444445;-0.37118102514905044;-0.3437013045726789;1.0717438961889094;10.001821447128647;0.8336027539216018;-0.4244550180866649;-0.42445500387674856;0.7777791825869321;-0.3300000308768199;0.8448736383474752
99.441719;1.0800089789931717;0.8333657894948201;0.7717054463198495;-0.3711810254968104;-0.3437013045792093;1.0717422297075996;10.001813193159016;0.8336023521561028;-0.42445501823558984;-0.4244550037394633;0.7777793218672809;-0.3300000311605424;0.8448710988737749
99.451719;1.0800092222854418;0.8333674501342839;0.7717061671669461;-0.37118102584056817;-0.3437013046041109;1.0717406904105262;10.001805078184537;0.8336019407225624;-0.42445501838687455;-0.42445500360943306;0.7777793691336038;-0.33000003145717977;0.8448684787916597
99.461719;1.0800094543833227;0.8333691228065913;0.7717068787121061;-0.37118102617847337;-0.34370130464766385;1.071739277336474;10.001797097028033;0.8336015205370414;-0.4244550185397577;-0.4244550034856234;0.7777793283678078;-0.33000003176704873;0.844865785585285
99.471719;1.0800096712042384;0.8333708057452354;0.7717075762474116;-0.3711810265086981;-0.34370130470962934;1.0717379903607;10.001789236610175;0.8336010929132407;-0.42445501869383084;-0.42445500336705855;0.7777792038028508;-0.33000003209010104;0.8448630265858351
99.481719;1.0800098689965467;0.8333724961383;0.7717082547225;-0.3711810268294483;-0.3437013047893146;1.0717368303932737;10.001781487484054;0.8336006587383641;-0.42445501884919273;-0.4244550032532728;0.7777789996552419;-0.33000003242573916;0.8448602088756347
99.491719;1.0800100460480149;0.8333741894414965;0.7717089094838798;-0.3711810271389398;-0.34370130488578204;1.0717357978793833;10.001773854683604;0.8336002182757931;-0.4244550190062267;-0.4244550031442308;0.7777787203938998;-0.33000003277295603;0.844857338682337
99.501719;1.080010202962895;0.8333758795221063;0.7717095367854651;-0.371181027435375;-0.3437013049980489;1.0717348923029166;10.001766361465691;0.8335997719077755;-0.42445501916533446;-0.42445500304007727;0.7777783713790982;-0.33000003313043147;0.8448544202602584
99.511719;1.080010342014205;0.8333775595923865;0.7717101338547788;-0.371181027717185;-0.34370130512523017;1.07173411301168;10.001759045085777;0.8335993208249362;-0.42445501932695956;-0.4244550029410499;0.7777779590733627;-0.3300000334965534;0.8448514553217538
99.521719;1.0800104665241808;0.8333792231530922;0.7717106989927759;-0.3711810279832578;-0.34370130526650333;1.0717334595930508;10.001751945255046;0.8335988669180474;-0.4244550194916716;-0.42445500284741117;0.7777774903064808;-0.3300000338695921;0.8448484437978389
99.531719;1.0800105801442286;0.8333808643681063;0.7717112313308223;-0.37118102823279414;-0.3437013054210593;1.0717329314484023;10.001745092165045;0.8335984124266363;-0.42445501966002375;-0.42445500275933984;0.7777769712197105;-0.3300000342478139;0.8448453852566946
99.541719;1.0800106864417653;0.8333824781076228;0.77171172995211;-0.3711810284650348;-0.34370130558822676;1.0717325270561162;10.001738502930163;0.8335979596643993;-0.42445501983236794;-0.4244550026768446;0.777776406927334;-0.33000003462938676;0.8448422797077496
99.551719;1.080010789499768;0.8333840597558793;0.7717121928830009;-0.3711810286791788;-0.343701305767609;1.0717322434602952;10.001732185872457;0.8335975105149315;-0.42445502000882573;-0.4244550025996357;0.7777758018402168;-0.33000003501230246;0.8448391275427246
99.561719;1.0800108943199542;0.8333856050034333;0.7717126166204812;-0.37118102887443283;-0.34370130595900444;1.0717320760620774;10.001726148941652;0.8335970661561511;-0.42445502018922265;-0.424455002526997;0.777775159877237;-0.33000003539448447;0.8448359290650795
99.571719;1.0800110062504606;0.8333871104435068;0.7717129970594451;-0.37118102905011574;-0.34370130616214245;1.0717320185852324;10.001720406614016;0.8335966275266605;-0.42445502037305355;-0.42445500245778556;0.7777744843199018;-0.3300000357739679;0.8448326839068496
99.581719;1.0800111308810758;0.833388574478483;0.7717133315340468;-0.3711810292058066;-0.3437013063766411;1.0717320634983778;10.001714976779137;0.8335961959935132;-0.4244550205597753;-0.42445500239060213;0.777773777340359;-0.3300000361490606;0.8448293908060794
99.591719;1.0800112746308503;0.8333899970317917;0.7717136197900957;-0.37118102934141844;-0.34370130660226517;1.0717322023650544;10.001709871671267;0.8335957735720992;-0.42445502074916197;-0.4244550023241564;0.7777730396115379;-0.3300000365185185;0.8448260481425667
99.601719;1.0800114441446853;0.8333913780557577;0.771713863120285;-0.37118102945727993;-0.34370130683895267;1.0717324258991872;10.001705096667681;0.8335953627041516;-0.4244550209412686;-0.424455002257552;0.7777722705458906;-0.3300000368815318;0.8448226549824605
99.611719;1.0800116444777372;0.8333927162390656;0.7717140632850051;-0.3711810295543691;-0.34370130708659974;1.071732724871403;10.001700656003877;0.83359496593641;-0.4244550211361308;-0.42445500219018867;0.7777714689343544;-0.3300000372374413;0.8448192119068778
99.621719;1.0800118779922647;0.8333940091254362;0.7717142221958403;-0.3711810296343343;-0.3437013073451059;1.0717330915295045;10.001696556037366;0.8335945858896774;-0.42445502133362706;-0.4244550021215668;0.7777706336204782;-0.33000003758563135;0.8448157210641695
99.631719;1.0800121443964186;0.833395254269159;0.7717143421773609;-0.37118102969914163;-0.34370130761450435;1.0717335197285929;10.001692805852151;0.8335942255226948;-0.4244550215335642;-0.4244550020511657;0.7777697638072283;-0.33000003792579835;0.8448121858772368
99.641719;1.0800124414079257;0.8333964500951521;0.7717144262371524;-0.37118102975078554;-0.3437013078947944;1.0717340041173604;10.00168941377188;0.8335938884018316;-0.4244550217357545;-0.42445500197821107;0.7777688588693531;-0.33000003825824953;0.8448086111910761
99.651719;1.0800127656967748;0.8333975960388531;0.771714477593277;-0.37118102979114026;-0.34370130818572797;1.0717345401188791;10.00168638105162;0.8335935788545737;-0.4244550219399984;-0.42445500190164503;0.7777679183401227;-0.33000003858397725;0.8448050033299176
99.661719;1.0800131135554034;0.8333986923804385;0.771714498757227;-0.371181029821808;-0.34370130848676417;1.0717351242860012;10.001683702994553;0.8335933016699754;-0.42445502214611375;-0.4244550018206001;0.7777669421375922;-0.3300000389044619;0.8448013692977384
99.671719;1.0800134814743956;0.8333997404648332;0.7717144912587952;-0.37118102984411844;-0.3437013087970488;1.071735753411971;10.001681373669571;0.8335930611538305;-0.4244550223540938;-0.42445500173494627;0.7777659307619021;-0.33000003922132787;0.8447977160252155
99.681719;1.0800138668725514;0.8334007432695693;0.7717144563102304;-0.3711810298592837;-0.34370130911537455;1.0717364226626407;10.00167938044929;0.8335928601132735;-0.42445502256417383;-0.42445500164536437;0.7777648854404122;-0.3300000395361113;0.8447940505816082
99.691719;1.0800142681017653;0.8334017051528425;0.7717143959648548;-0.3711810298684743;-0.34370130944016614;1.071737124729498;10.001677693972999;0.8335926996451506;-0.42445502277662867;-0.42445500155286514;0.7777638079339747;-0.3300000398501748;0.8447903808187113
99.701719;1.0800146836317575;0.8334026307639695;0.7717143139950222;-0.3711810298727398;-0.34370130976955837;1.0717378511284754;10.00167627028149;0.8335925800011287;-0.4244550229916368;-0.42445500145822423;0.7777627003839458;-0.3300000401646604;0.8447867155346475
99.711719;1.0800151116782037;0.833403524409495;0.7717142156415104;-0.37118102987290646;-0.34370131010155003;1.071738594045561;10.001675063169646;0.8335925015163151;-0.4244550232094638;-0.42445500136186587;0.7777615654416905;-0.33000004048051496;0.8447830638780158
99.721719;1.080015550395038;0.8334043901616923;0.7717141064154167;-0.3711810298694411;-0.34370131043416235;1.0717393464975464;10.001674033133002;0.8335924645858754;-0.4244550234306056;-0.42445500126417185;0.7777604061208242;-0.3300000407986201;0.8447794349135277
99.731719;1.0800159981229664;0.8334052321230218;0.7717139909345662;-0.3711810298622278;-0.34370131076557525;1.0717401013728003;10.001673151860587;0.8335924692172396;-0.42445502365566723;-0.4244550011657583;0.7777592257196776;-0.3300000411198332;0.8447758379760525
99.741719;1.0800164537764254;0.8334060545424274;0.7717138724096736;-0.371181029850464;-0.3437013110941001;1.0717408512873383;10.001672402538794;0.8335925151091571;-0.4244550238852431;-0.42445500106740275;0.7777580284221692;-0.33000004144475276;0.8447722825535999
99.751719;1.0800169166924565;0.8334068615573017;0.7717137529733357;-0.3711810298329117;-0.3437013114180656;1.0717415893475495;10.001671774712356;0.8335926022025029;-0.4244550241199425;-0.42445500096973426;0.7777568198567145;-0.33000004177344805;0.8447687773400316
99.761719;1.0800173856314632;0.8334076567005388;0.771713634280824;-0.3711810298083739;-0.3437013117359112;1.0717423097270644;10.001671262874536;0.833592731067411;-0.42445502436036336;-0.42445500087295585;0.7777556066429229;-0.3300000421055421;0.8447653299772742
99.771719;1.080017858348844;0.8334084427761103;0.7717135175181898;-0.3711810297759577;-0.34370131204627485;1.0717430077385346;10.001670869738588;0.8335929027161576;-0.4244550246069426;-0.42445500077673737;0.7777543954215443;-0.3300000424404845;0.8447619475661686
99.781719;1.0800183325362027;0.8334092216694313;0.7717134031249705;-0.37118102973506684;-0.3437013123478666;1.0717436795538824;10.001670604426328;0.8335931178531959;-0.42445502485986364;-0.4244550006802617;0.7777531924149353;-0.33000004277754097;0.8447586369247343
99.791719;1.0800188066559806;0.8334099934947888;0.7717132909105543;-0.37118102968542277;-0.34370131263951337;1.071744321920635;10.001670474231037;0.8335933762357667;-0.4244550251189492;-0.424455000582348;0.7777520035445934;-0.3300000431156373;0.8447554046325411
99.801719;1.0800192794878847;0.8334107560984856;0.7717131803636368;-0.37118102962701477;-0.3437013129204226;1.0717449323995252;10.001670477051075;0.8335936768951393;-0.4244550253834624;-0.42445500048176327;0.7777508346258509;-0.3300000434534481;0.8447522569995068
99.811719;1.0800197494225594;0.8334115056776908;0.7717130709555673;-0.37118102955982174;-0.3437013131902242;1.0717455095413089;10.001670600996432;0.8335940187578023;-0.4244550256521711;-0.42445500037778167;0.7777496912027242;-0.3300000437895347;0.8447491998650581
99.821719;1.0800202144361253;0.8334122380106351;0.7717129626055;-0.3711810294836366;-0.3437013134488167;1.0717460525020222;10.001670831045551;0.833594400858719;-0.42445502592376944;-0.42445500027059124;0.7777485781366206;-0.33000004412237;0.8447462385081648
99.831719;1.0800206725723425;0.8334129496753448;0.7717128559041555;-0.37118102939824804;-0.3437013136963242;1.0717465608073569;10.001671156435737;0.8335948223205265;-0.4244550261972516;-0.4244550001611836;0.777747499787868;-0.3300000444504775;0.8447433774090963
99.841719;1.080021122452686;0.833413638534864;0.7717127516923604;-0.3711810293036903;-0.34370131393307757;1.071747034032168;10.001671572714644;0.8335952822642043;-0.42445502647203937;-0.42445500005086984;0.7777464605091209;-0.3300000447725284;0.8447406195309387
99.851719;1.080021563096805;0.8334143032571035;0.7717126504895191;-0.371181029200244;-0.3437013141595005;1.071747471133082;10.001672077533883;0.8335957795785436;-0.42445502674790514;-0.4244549999408152;0.7777454642403904;-0.33000004508717656;0.8447379658102157
99.861719;1.0800219931940702;0.8334149426161448;0.7717125520530647;-0.37118102908834877;-0.3437013143760891;1.071747870794139;10.00167266442301;0.8335963128529311;-0.42445502702477333;-0.42445499983188545;0.7777445137568066;-0.330000045392929;0.8447354156849511
99.871719;1.0800224108963266;0.8334155550515268;0.7717124550162962;-0.3711810289687556;-0.34370131458357084;1.0717482329425638;10.001673323683802;0.8335968802901191;-0.4244550273025275;-0.424454999724742;0.7777436106469883;-0.3300000456881641;0.8447329685540363
99.881719;1.0800228143871236;0.8334161385010063;0.7717123573062264;-0.3711810288427238;-0.3437013147830526;1.071748559577498;10.00167405129572;0.8335974791834124;-0.4244550275808196;-0.4244549996198852;0.7777427556507975;-0.3300000459711492;0.8447306246213385
99.891719;1.0800232022685756;0.8334166905958024;0.7717122574516154;-0.37118102871185427;-0.34370131497588824;1.07174885404652;10.001674850788001;0.8335981055766921;-0.42445502785896394;-0.4244549995176984;0.7777419492027159;-0.33000004624023066;0.8447283841263952
99.901719;1.0800235731962449;0.833417209224666;0.771712155487014;-0.3711810285778025;-0.34370131516325575;1.0717491198121016;10.001675725509006;0.8335987546594551;-0.42445502813599734;-0.42445499941865394;0.7777411919668537;-0.3300000464942638;0.8447262465401196
99.911719;1.0800239256134305;0.8334176935444506;0.7717120527320005;-0.3711810284421952;-0.34370131534578074;1.0717493598329189;10.001676673739102;0.8335994211588859;-0.42445502841068317;-0.42445499932339986;0.7777404845833503;-0.33000004673282624;0.8447242112620427
99.921719;1.0800242581742099;0.833418144889987;0.7717119509505935;-0.3711810283065747;-0.3437013155233631;1.071749576821726;10.001677687287499;0.8336000990901599;-0.42445502868147333;-0.42445499923258745;0.7777398272292627;-0.33000004695592816;0.8447222788080885
99.931719;1.0800245698407116;0.8334185665313982;0.7717118517435655;-0.371181028172344;-0.3437013156952517;1.0717497738097927;10.00167875000391;0.8336007812863766;-0.4244550289466052;-0.4244549991467728;0.7777392196125961;-0.33000004716366454;0.844720450532779
99.941719;1.0800248592522343;0.8334189623823318;0.7717117565159588;-0.37118102804075415;-0.34370131586042335;1.071749953933122;10.00167983646762;0.8336014594688992;-0.4244550292042045;-0.42445499906643697;0.7777386607220421;-0.33000004735623417;0.8447187270906019
99.951719;1.0800251248253363;0.8334193355275159;0.77171166637084;-0.371181027912831;-0.343701316017897;1.0717501195265302;10.001680911951256;0.8336021249439233;-0.4244550294524552;-0.424454998991864;0.7777381484906263;-0.3300000475340741;0.8447171076949707
99.961719;1.0800253659105303;0.8334196874535204;0.771711581597373;-0.37118102778942985;-0.3437013161667982;1.071750271911519;10.001681939145023;0.8336027693855991;-0.4244550296899238;-0.42445499892303085;0.7777376798549179;-0.33000004769784363;0.8447155904001986
99.971719;1.0800255833412855;0.8334200185574917;0.7717115015975203;-0.37118102767142763;-0.34370131630647327;1.0717504121352648;10.001682890450661;0.8336033856767142;-0.42445502991560735;-0.42445499885973365;0.7777372509230189;-0.33000004784842774;0.84471417214324
99.981719;1.0800257790131844;0.8334203291031677;0.7717114256577992;-0.3711810275596758;-0.343701316436652;1.071750541393916;10.001683755722267;0.8336039687018363;-0.4244550301286706;-0.42445499880174614;0.7777368574423925;-0.3300000479869912;0.8447128488855105
99.991719;1.0800259556607357;0.8334206194894328;0.7717113536663919;-0.371181027454775;-0.34370131655748415;1.071750660803771;10.001684540859296;0.8336045155532946;-0.4244550303284345;-0.4244549987487589;0.7777364954942547;-0.3300000481148312;0.8447116164227266
100.0;1.080026116632317;0.8334208901272147;0.7717112860014635;-0.37118102735696107;-0.34370131666946296;1.0717507713062104;10.001685259356112;0.8336050253288669;-0.42445503051464223;-0.4244549987002313;0.7777361616307971;-0.33000004823310436;0.8447104707367279
