time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.527384;1.0445961193334867;0.8333351894549044;0.7980593141207979;-3.986162328086594e-07;-3.793875179105592e-07;1.0448982972313905;10.00125198227227;0.8334587355484107;0.01556379587043307;0.015561939391971613;0.7977407604704119;0.014891309694304036;0.797900476785423
1.537384;1.0445960072604061;0.8333330370436264;0.7980614325013092;-3.9760542494394516e-07;-3.7997427339938617e-07;1.0448977044150383;10.00122640083119;0.8334607091039599;0.01556379900607506;0.015561956797598827;0.7977429386631762;0.014891300548903308;0.7978967972657998
1.547384;1.0445958555571748;0.8333307923757091;0.7980635046198574;-3.965881274471764e-07;-3.8060058446369475e-07;1.0448969637946977;10.001202387501872;0.83346265771849;0.01556380110484075;0.015561974361357577;0.7977451577918246;0.014891291511939629;0.7978931826108606
1.557384;1.0445956594441534;0.8333284692529719;0.7980655176088094;-3.955659400519749e-07;-3.81266794810783e-07;1.0448960759169097;10.001179967274531;0.8334645689370273;0.01556380213067768;0.01556199220719288;0.7977474123037137;0.014891282629850804;0.7978896468862295
1.567384;1.0445954145456087;0.8333260812189761;0.7980674605163125;-3.9453994460615493e-07;-3.8197351182106954e-07;1.04489504245194;10.00115916547919;0.8334664305226557;0.015563802057412831;0.015562010453369336;0.7977496977495501;0.01489127393020365;0.7978862036819128
1.577384;1.0445951171716563;0.8333236413011179;0.7980693232360515;-3.9351081658040765e-07;-3.827216698867513e-07;1.0448938664485659;10.001140016622607;0.833468232586472;0.01556380088462589;0.01556202921867653;0.7977520093570672;0.014891265440534193;0.797882865444826
1.587384;1.044594763525337;0.833321162509554;0.7980710955065107;-3.924791423312394e-07;-3.835122993488475e-07;1.044892551879542;10.001122567335585;0.8334699682199932;0.01556379864006207;0.015562048619150715;0.7977543420400706;0.01489125720734732;0.7978796433237778
1.597384;1.044594348950622;0.8333186582209662;0.7980727676548889;-3.9144581369986556e-07;-3.8434594784537164e-07;1.0448911040307347;10.001106872043275;0.8334716329916583;0.015563795368451308;0.0155620687593723;0.7977566916601379;0.014891249304916527;0.797876546547717
1.607384;1.0445938680569902;0.8333161415578294;0.7980743318254255;-3.9041213261728507e-07;-3.852220730485012e-07;1.044889530101126;10.001092983029102;0.8334732244657276;0.015563791129331326;0.015562089728183468;0.7977590558082857;0.014891241822025456;0.7978735821025154
1.617384;1.044593315446658;0.8333136248872323;0.7980757816236054;-3.8937957095383505e-07;-3.8613906002406073e-07;1.044887839241429;10.0010809430169;0.833474742082876;0.015563785997758947;0.015562111599912797;0.7977614335307902;0.014891234845839235;0.7978707563311703
1.627384;1.0445926868201512;0.8333111207046147;0.7980771108312934;-3.883496736419575e-07;-3.8709476631994386e-07;1.0448860423025412;10.001070785273132;0.8334761867561291;0.015563780042318301;0.015562134428261442;0.7977638250139718;0.014891228477246846;0.7978680768737121
1.637384;1.044591979551422;0.833308642613511;0.7980783126392064;-3.8732414305409205e-07;-3.8808691098938445e-07;1.044884151098849;10.001062543149965;0.8334775599230752;0.015563773293688736;0.015562158239789773;0.7977662320677419;0.014891222857448037;0.7978655524413298
1.647384;1.0445911920790731;0.8333062046331025;0.7980793799035774;-3.863046576816483e-07;-3.891133239614498e-07;1.0448821775082575;10.001056267891313;0.8334788633797373;0.015563765743309525;0.015562183038800404;0.7977686583473607;0.014891218166078482;0.7978631919448587
1.657384;1.044590323330017;0.833303819541235;0.7980803059675146;-3.852924290131418e-07;-3.9017233910831224e-07;1.0448801331080135;10.00105204026581;0.8334801000873492;0.015563757376995186;0.015562208820262009;0.7977711085144862;0.014891214603312256;0.7978610048651349
1.667384;1.0445893730355735;0.8333014978614325;0.7980810852816382;-3.842879990874518e-07;-3.912630060479244e-07;1.0448780292064697;10.001049959119053;0.8334812741274611;0.015563748213892574;0.01556223558850092;0.7977735873727202;0.014891212375591226;0.7978590009708338
1.677384;1.0445883422902094;0.8332992478624746;0.798081713477368;-3.8329143797658665e-07;-3.923848173538635e-07;1.044875876215965;10.001050112665457;0.8334823896588718;0.015563738317751923;0.015562263366760594;0.7977760993649231;0.014891211675873713;0.7978571886533304
1.687384;1.0445872334824888;0.8332970763722398;0.7980821871965905;-3.823025929342733e-07;-3.9353727136366636e-07;1.0448736826642646;10.001052556793256;0.8334834498206595;0.015563727766701087;0.015562292177933063;0.797778648138797;0.014891212660184769;0.7978555739450777
1.697384;1.0445860496700696;0.8332949903767862;0.7980825042165168;-3.813212717407e-07;-3.9471973460737394e-07;1.044871455875793;10.001057317518885;0.833484455728592;0.015563716613666108;0.0155623220149889;0.7977812366655018;0.014891215438372324;0.7978541600540059
1.707384;1.0445847942822641;0.8332929985937292;0.7980826634114673;-3.8034733073021614e-07;-3.9593151582962935e-07;1.0448692034108806;10.001064403542136;0.8334854069022581;0.015563704881179672;0.015562352839950345;0.7977838676833118;0.014891220086531544;0.797852946633358
1.717384;1.0445834710906126;0.8332911116852502;0.7980826640246246;-3.793806303340949e-07;-3.9717171844360173e-07;1.0448669326882865;10.001073800306385;0.8334863031634167;0.01556369258416259;0.015562384612111553;0.7977865437907885;0.01489122666364022;0.7978519303771964
1.727384;1.0445820841589375;0.8332893409782995;0.7980825046583475;-3.78421150290962e-07;-3.984390368365336e-07;1.0448646503704444;10.001085449262625;0.8334871452876459;0.015563679747320912;0.015562417311613293;0.7977892673792955;0.014891235216388639;0.7978511064200258
1.737384;1.0445806382353509;0.8332876965421584;0.7980821828395787;-3.7746905127675695e-07;-3.9973207891639e-07;1.0448623633240954;10.001099245376764;0.833487934268758;0.01556366640582184;0.015562450938472756;0.797792040465355;0.014891245781762546;0.7978504676430503
1.747384;1.0445791392765356;0.8332861859383673;0.7980816957188797;-3.765242091633617e-07;-4.0104996802562714e-07;1.0448600789947047;10.001115061451259;0.8334886711483921;0.015563652593711667;0.015562485497049734;0.7977948638584247;0.014891258392753856;0.7978500031347876
1.757384;1.0445775941129385;0.8332848145281279;0.7980810410964201;-3.755858069047587e-07;-4.023924043700391e-07;1.0448578043712062;10.001132765795376;0.8334893572196943;0.015563638325682005;0.015562520980501279;0.7977977356774638;0.014891273065632387;0.79784969957855
1.767384;1.0445760089345446;0.8332835864830235;0.7980802178262335;-3.746525556313811e-07;-4.037592540820603e-07;1.0448555457852668;10.001152220629791;0.8334899937393818;0.01556362358344363;0.01556255735746383;0.797800650846513;0.01489128976676023;0.7978495444262887
1.777384;1.0445743877303788;0.8332825051279841;0.7980792257284078;-3.737229808046355e-07;-4.0515023402922655e-07;1.044853309649968;10.001173290006175;0.8334905820028476;0.015563608318480358;0.015562594560602471;0.7978036027380971;0.014891308413470652;0.7978495267624978
1.787384;1.0445727322552554;0.8332815721044807;0.7980780653835808;-3.727954372515464e-07;-4.0656450872155555e-07;1.0448511021475375;10.001195856848623;0.8334911242795681;0.015563592467871994;0.015562632483250767;0.7978065858184477;0.01489132891467189;0.7978496356111359
1.797384;1.0445710430324142;0.8332807863467538;0.7980767381155928;-3.718683190398508e-07;-4.080002684741909e-07;1.0448489289253362;10.00121982615878;0.8334916243760659;0.015563575971814257;0.015562670990088274;0.7978095972811856;0.014891351175915045;0.797849859032909
1.807384;1.0445693198825312;0.8332801443608748;0.7980752462598445;-3.709403661636091e-07;-4.0945502903418766e-07;1.0448467965412143;10.001245121658867;0.8334920875186381;0.015563558790368175;0.015562709942468844;0.797812636614944;0.014891375071532228;0.7978501854827714
1.817384;1.0445675620758335;0.8332796410906097;0.7980735936228551;-3.70010448937678e-07;-4.109262255785837e-07;1.0448447135973447;10.001271683830169;0.833492520167437;0.015563540916244583;0.015562749234383784;0.7978157041757866;0.014891400446126966;0.7978506054395931
1.827384;1.0445657687021752;0.8332792701951632;0.7980717859692659;-3.690771252858653e-07;-4.1241120434860297e-07;1.0448426896070135;10.00129946377905;0.8334929295162435;0.015563522376909606;0.015562788809365406;0.7978188003784195;0.014891427133461097;0.7978511116697407
1.837384;1.0445639391201658;0.8332790243020949;0.7980698310132713;-3.681387594888558e-07;-4.1390695922038396e-07;1.0448407329765712;10.001328418022412;0.8334933222166857;0.015563503222028532;0.015562828628118969;0.7978219254211938;0.014891454963079497;0.7978516981828087
1.847384;1.0445620729545742;0.833278895749802;0.7980677377315484;-3.6719400655919836e-07;-4.1541006407339456e-07;1.0448388500548695;10.001358501120482;0.8334937028538216;0.0155634834971789;0.015562868623318987;0.7978250792769405;0.014891483756504518;0.7978523587680674
1.857384;1.0445601689139465;0.833278877821441;0.7980655156133151;-3.662419633081318e-07;-4.1691672194346963e-07;1.0448370448455273;10.001389647919773;0.8334940734876762;0.015563463220718188;0.015562908697946014;0.7978282618274297;0.014891513317817972;0.7978530869766003
1.867384;1.0445582236147837;0.8332789654748772;0.7980631739775446;-3.6528206587885044e-07;-4.184229129035614e-07;1.0448353182607404;10.00142177051712;0.8334944347819395;0.015563442378240625;0.015562948750217678;0.7978314722716211;0.014891543431661738;0.7978538778205171
1.877384;1.0445562329828961;0.8332791544562269;0.798060721406477;-3.6431403229826727e-07;-4.1992463439235656e-07;1.0448336677673653;10.001454784578659;0.833494787752744;0.01556342092750557;0.01556298868202622;0.7978347081623112;0.014891573869137479;0.7978547287502278
1.887384;1.0445541947400339;0.8332794403151106;0.7980581665557437;-3.6333776188634136e-07;-4.2141816549557615e-07;1.0448320888386993;10.001488626697874;0.8334951341627954;0.01556339880159506;0.01556302839920741;0.7978379649825513;0.014891604400223305;0.7978556386272296
1.897384;1.0445521086463707;0.8332798188895106;0.7980555201884206;-3.6235319846509385e-07;-4.2290040201210017e-07;1.0448305776864433;10.00152324081235;0.8334954756753017;0.015563375914464076;0.015563067819195683;0.7978412361777247;0.014891634818833934;0.7978566058346084
1.907384;1.0445499755648362;0.8332802871991328;0.7980527957398551;-3.6136016052648053e-07;-4.2436932405128056e-07;1.0448291327063832;10.001558558792578;0.833495814243209;0.015563352182623712;0.015563106870327645;0.797844513755116;0.014891664966158034;0.7978576271417359
1.917384;1.044547796988125;0.8332808434835346;0.7980500077651621;-3.603581662139648e-07;-4.258242298824795e-07;1.0448277536709993;10.001594497295935;0.8334961533943954;0.015563327556522958;0.015563145472222295;0.7978477895362993;0.0148916947412217;0.7978586979748026
1.927384;1.044545574768355;0.8332814864041831;0.798047170487094;-3.593465824722655e-07;-4.2726540619620253e-07;1.0448264409513373;10.001630971741715;0.8334964984548513;0.01556330203918763;0.015563183516084498;0.7978510566074908;0.014891724086227227;0.7978598133525509
1.937384;1.0445433118130496;0.8332822141048964;0.7980442971323519;-3.583250728383952e-07;-4.2869343260722534e-07;1.0448251958991563;10.001667906059792;0.8334968561545146;0.015563275678589627;0.015563220866086566;0.7978543095580016;0.014891752944400692;0.7978609688660745
1.947384;1.0445410135152646;0.8332830239348995;0.7980413992790751;-3.5729381638834985e-07;-4.3010828273588454e-07;1.044824021089744;10.001705214090808;0.8334972345746486;0.015563248545953022;0.015563257369448412;0.797857542903319;0.014891781235086322;0.7978621611462678
1.957384;1.044538687775991;0.8332839129008588;0.7980384863810809;-3.562534222957391e-07;-4.315085480828801e-07;1.044822920115161;10.001742777150179;0.833497642849712;0.015563220723991168;0.015563292856416904;0.7978607500496101;0.014891808868578053;0.797863387096726
1.967384;1.0445363429035825;0.8332848776418549;0.7980355658752488;-3.5520484079673506e-07;-4.3289134799817605e-07;1.0448218974539303;10.001780455460768;0.833498089682394;0.01556319230015025;0.015563327135403086;0.7978639239686306;0.014891835773969566;0.7978646429228196
1.977384;1.0445339853871227;0.8332859133908378;0.7980326441181441;-3.541492517558997e-07;-4.3425270766884436e-07;1.0448209580702663;10.001818112938677;0.8334985814387531;0.01556316335102725;0.01556335999374653;0.7978670580230348;0.014891861922098395;0.7978659240085986
1.987384;1.0445316194417307;0.833287013741539;0.7980297282204546;-3.5308773526881256e-07;-4.3558801491982335e-07;1.0448201065368965;10.001855621635933;0.8334991216666905;0.01556313393758425;0.015563391213382669;0.7978701461866966;0.014891887340939537;0.7978672255373153
1.997384;1.0445292480291728;0.8332881721645751;0.7980268272467881;-3.5202080534793907e-07;-4.368927679112951e-07;1.044819345721347;10.001892860188669;0.8334997123502469;0.015563104127819591;0.015563420607917761;0.7978731829291865;0.014891912120637474;0.7978685440881849
2.007384;1.0445268744409304;0.83328938356688;0.7980239510501774;-3.509483801268131e-07;-4.3816305621088296e-07;1.0448186757494367;10.001929722824771;0.8335003548721145;0.015563074028472797;0.015563448057604045;0.7978761635067843;0.014891936397950528;0.7978698789576573
2.017384;1.0445245034744954;0.8332906449362651;0.7980211081159786;-3.4987042105783185e-07;-4.393950649592411e-07;1.0448180947637296;10.001966117618684;0.8335010487559291;0.015563043812345996;0.015563473506152937;0.7978790845921738;0.014891960317569904;0.7978712316948665
2.027384;1.0445221415557084;0.8332919558053375;0.7980183046768928;-3.4878742881245894e-07;-4.405846171140071e-07;1.044817600599032;10.002001949206786;0.8335017900949323;0.015563013731384284;0.015563496926327757;0.7978819434626618;0.014891983995374818;0.7978726049725001
2.037384;1.0445197958050423;0.8332933182434613;0.7980155447765429;-3.4770008335379884e-07;-4.417277862007631e-07;1.0448171912588853;10.002037108104776;0.8335025727789451;0.01556298409903917;0.015563518284834708;0.7978847356217711;0.014892007512380723;0.7978740014292699
2.047384;1.0445174718748582;0.8332947351658196;0.7980128304344359;-3.4660846056213366e-07;-4.428217775207447e-07;1.0448168642184321;10.002071475309089;0.8335033907355783;0.01556295526626587;0.01556353753415206;0.797887453545869;0.014892030937788299;0.797875421945406
2.057384;1.044515171846739;0.8332962078993303;0.7980101621169212;-3.455118263078924e-07;-4.438649511296371e-07;1.044816615444732;10.002104941502019;0.8335042383472323;0.015562927610011332;0.015563554647010255;0.7978900881329974;0.014892054338988873;0.7978768642152378
2.067384;1.0445128943198574;0.8332977353419558;0.7980075390860359;-3.4440921894964455e-07;-4.4485626718444136e-07;1.0448164391393011;10.002137421379219;0.8335051103859759;0.015562901498702281;0.01556356965304873;0.7978926309372913;0.014892077753814573;0.7978783225835449
2.077384;1.0445106360970735;0.8332993149240437;0.7980049590445323;-3.432999073427658e-07;-4.457950639728426e-07;1.044816329044865;10.002168843217003;0.8335060025996757;0.015562877235055027;0.015563582628610562;0.7978950751961773;0.014892101164723504;0.7978797889318747
2.087384;1.044508393870622;0.8333009436238324;0.7980024184332194;-3.421833837619968e-07;-4.466809311571342e-07;1.0448162799712861;10.002199134637493;0.8335069118609181;0.015562855028419325;0.015563593660086111;0.7978974161406882;0.014892124503628276;0.797881253904468
2.097384;1.044506166112679;0.8333026182056545;0.79799991407491;-3.410595488662027e-07;-4.475130332188908e-07;1.0448162871293782;10.00222822350052;0.8335078355873277;0.015562835006757593;0.015563602826129104;0.797899651123174;0.014892147669677308;0.7978827081774446
2.107384;1.0445039544089256;0.8333043353908842;0.7979974433071496;-3.3992901571925165e-07;-4.4828957263658643e-07;1.044816344207927;10.00225603870772;0.8335087710042496;0.015562817239535343;0.015563610202688484;0.7979017796834919;0.014892170545487152;0.7978841436914437
2.117384;1.0445017621968722;0.8333060924697324;0.7979950013000273;-3.3879294758045334e-07;-4.4900820081833553e-07;1.0448164427047009;10.002282501293184;0.8335097146812781;0.015562801771545249;0.01556361586771817;0.7979038036982588;0.014892193006974743;0.7978855540415501
2.127384;1.0444995917833426;0.8333078880183454;0.7979925792260443;-3.3765264432470025e-07;-4.496668072201332e-07;1.0448165721297205;10.002307518760317;0.8335106623969342;0.015562788665772763;0.015563619897779837;0.7979057267625098;0.014892214929217124;0.7978869340371323
2.137384;1.0444974418444508;0.8333097220040265;0.7979901656284882;-3.3650951213946786e-07;-4.5026385224023883e-07;1.0448167206891068;10.002330994903057;0.8335116090876453;0.015562778016875526;0.015563622367189191;0.7979075527782784;0.014892236196208828;0.7978882793608467
2.147384;1.044495305954164;0.8333115949163942;0.79798774872634;-3.35365345369049e-07;-4.507982120554493e-07;1.0448168764923704;10.002352853436939;0.8335125495661583;0.015562769924282502;0.015563623358434305;0.7979092850669497;0.014892256711471324;0.7978895860126545
2.157384;1.044493173176457;0.8333135070038123;0.7979853179441304;-3.342222354793265e-07;-4.512689804633835e-07;1.0448170275108262;10.00237306181622;0.8335134806445048;0.015562764448730417;0.015563622972706638;0.7979109258302709;0.014892276403005004;0.7978908494584596
2.167384;1.0444910311701396;0.8333154584970897;0.7979828652033033;-3.3308220921691014e-07;-4.5167558847527677e-07;1.0448171608277903;10.002391636247188;0.8335144028354053;0.015562761574192799;0.015563621316283431;0.7979124750342589;0.014892295225748121;0.7978920645052034
2.177384;1.0444888690938228;0.8333174496214464;0.7979803852306784;-3.3194719682934843e-07;-4.520180958378128e-07;1.0448172639908133;10.002408627669544;0.8335153193098379;0.015562761203241885;0.015563618471685354;0.797913929680563;0.01489231316247594;0.7978932258989186
2.187384;1.0444866776205057;0.8333194800291784;0.7979778742565344;-3.308192485214325e-07;-4.522972656582356e-07;1.0448173274321775;10.002424107677461;0.8335162330406732;0.015562763190445379;0.015563614493554057;0.7979152846020869;0.014892330212364347;0.7978943293577035
2.197384;1.0444844466901109;0.8333215484426048;0.797975329127694;-3.2970074741943547e-07;-4.525143972787373e-07;1.0448173449352418;10.002438159863926;0.8335171452091622;0.015562767380681918;0.015563609425493629;0.7979165338885267;0.014892346365596025;0.7978953728099022
2.207384;1.044482163444964;0.8333236517371551;0.7979727473775521;-3.285944338773712e-07;-4.526711063515805e-07;1.0448173127500107;10.002450868466807;0.8335180555494296;0.015562773627632758;0.015563603305954328;0.7979176718711979;0.014892361580838323;0.7978963565414238
2.217384;1.0444798121489702;0.8333257836630115;0.7979701267749747;-3.275031809907194e-07;-4.527691746215422e-07;1.0448172293049365;10.002462306147322;0.8335189628721079;0.015562781803145211;0.015563596175461202;0.7979186936026958;0.014892375785193502;0.7978972816421819
2.227384;1.044477376313792;0.8333279351720241;0.7979674650651196;-3.264298168468779e-07;-4.528105051483316e-07;1.0448170953498601;10.002472531317087;0.8335198652382865;0.015562791812085246;0.015563588097238295;0.7979195948934616;0.014892388900228249;0.7978981480841333
2.237384;1.044474841386431;0.8333300963135806;0.7979647608075747;-3.253770047840483e-07;-4.527971114836022e-07;1.044816913565345;10.002481588015904;0.8335207601895939;0.015562803593114117;0.015563579163069094;0.7979203723654547;0.014892400867811094;0.7978989545907548
2.247384;1.044472195865808;0.8333322580209367;0.7979620141552253;-3.2434707810848004e-07;-4.5273104258516384e-07;1.0448166870306776;10.002489495062509;0.8335216449325402;0.015562817094179523;0.015563569471366931;0.7979210239646584;0.014892411652777817;0.7978997005453473
2.257384;1.0444694307171372;0.8333344129478062;0.7979592268472918;-3.2334197836136507e-07;-4.5261422127342863e-07;1.0448164172627865;10.002496238841191;0.8335225170242685;0.015562832249675633;0.015563559094740588;0.7979215495513214;0.01489242124001217;0.79790038768359
2.267384;1.044466538907348;0.8333365555472085;0.7979564019795418;-3.2236319959690586e-07;-4.5244833971727027e-07;1.0448161041829034;10.002501781241861;0.8335233754813477;0.015562848981053699;0.015563548058982756;0.7979219507444419;0.014892429642095065;0.7979010202465098
2.277384;1.0444635163183307;0.8333386818901457;0.7979535437291134;-3.214116055475649e-07;-4.522349972115131e-07;1.0448157480684364;10.002506066804125;0.8335242210709864;0.015562867217946003;0.015563536357883516;0.7979222297459009;0.01489243690698306;0.7979016041897897
2.287384;1.0444603634062963;0.833340789466728;0.7979506564080955;-3.204874357888838e-07;-4.519759147579269e-07;1.044815350309698;10.00250902466709;0.8335250562953012;0.015562886918004499;0.015563523993037072;0.7979223883007617;0.01489244312028128;0.7979021460235675
2.297384;1.044457086143546;0.8333428774814875;0.7979477432159201;-3.195908231928699e-07;-4.516729070619251e-07;1.044814911891346;10.00251057313558;0.833525885304914;0.015562908065640264;0.015563510987450239;0.7979224280503658;0.014892448397291879;0.7979026513002777
2.307384;1.0444536954574821;0.8333449476044351;0.7979448058001006;-3.187225504325464e-07;-4.513278369133737e-07;1.0448144323099693;10.002510624557262;0.8335267121811728;0.015562930655095343;0.015563497373643525;0.7979223512626233;0.014892452866071484;0.7979031229696141
2.317384;1.0444502052048588;0.8333470035102128;0.7979418444243414;-3.178843313571539e-07;-4.509428663066792e-07;1.044813910872932;10.002509094907694;0.8335275383693295;0.015562954669627737;0.015563483194206933;0.7979221601582109;0.014892456665054132;0.7979035603270395
2.327384;1.0444466297900263;0.8333490487653008;0.7979388585870406;-3.170783632116973e-07;-4.505206386778434e-07;1.0448133485574738;10.002505914701944;0.8335283617396197;0.015562980063522391;0.015563468505651237;0.7979218559098954;0.014892459958542142;0.797903959468542
2.337384;1.0444429830095958;0.8333510849718997;0.7979358485833424;-3.1630678021915884e-07;-4.500640814793054e-07;1.044812748614867;10.002501026386769;0.8335291776269363;0.015563006765465221;0.015563453372344513;0.7979214391660938;0.014892462940668184;0.7979043151648381
2.347384;1.044439277968388;0.8333531115061589;0.7979328167037075;-3.1557151860764726e-07;-4.495761206263237e-07;1.0448121170553641;10.00249438040788;0.8335299806085561;0.015563034703916168;0.015563437865603314;0.7979209114802234;0.014892465821710305;0.7979046225105778
2.357384;1.0444355270502663;0.8333551266692498;0.7979297662620672;-3.1487443979297035e-07;-4.490594858976631e-07;1.0448114635608983;10.00248594336245;0.8335307662662703;0.015563063817178355;0.015563422063463225;0.7979202766407294;0.014892468820336546;0.7979048774931227
2.367384;1.044431741682661;0.8333571291803942;0.7979266995808837;-3.142175321105746e-07;-4.485165779574461e-07;1.0448108007734915;10.00247570471001;0.8335315325604628;0.015563094046056445;0.015563406033668237;0.7979195408578184;0.014892472162351244;0.7979050773418904
2.377384;1.0444279317777978;0.8333591189987274;0.7979236175725618;-3.136029767688772e-07;-4.4794948764957313e-07;1.0448101411421507;10.002463671211752;0.8335322803066034;0.015563125342130935;0.015563389809128554;0.7979187104383966;0.01489247607851612;0.797905220986906
2.387384;1.0444241049471628;0.833361097586632;0.7979205210773654;-3.1303290228985037e-07;-4.4736008060783977e-07;1.0448094940446766;10.002449857865459;0.8335330130871771;0.015563157675866962;0.015563373375058542;0.7979177884894698;0.014892480817286571;0.797905309055887
2.397384;1.0444202661054875;0.833363067936156;0.7979174116300829;-3.1250916612189543e-07;-4.467499358795183e-07;1.0448088647097495;10.002434286740355;0.8335337369814498;0.015563191018085402;0.015563356680123562;0.7979167737543426;0.014892486660117995;0.7979053435362683
2.407384;1.0444164179879503;0.8333650336820501;0.7979142906991811;-3.120334624241678e-07;-4.461201747685298e-07;1.044808253618386;10.002416984196893;0.8335344597717742;0.015563225320209957;0.01556333967762602;0.7979156619116555;0.014892493903635659;0.79790532742789
2.417384;1.0444125625699472;0.8333669973347017;0.7979111593119863;-3.11607497549623e-07;-4.4547146973964004e-07;1.0448076569730886;10.002397972839454;0.833535189973786;0.015563260521181418;0.015563322366418537;0.797914447459538;0.014892502819410439;0.7979052638434391
2.427384;1.0444087030614864;0.8333689598895178;0.7979080193468511;-3.1123274837825435e-07;-4.44804206123425e-07;1.044807069350734;10.002377274634869;0.8335359360068861;0.01556329655873544;0.015563304785389311;0.7979131248076093;0.014892513627761748;0.7979051551009171
2.437384;1.0444048452528514;0.8333709225866158;0.7979048747751045;-3.1090987385030873e-07;-4.4411843756484316e-07;1.0448064865938531;10.00235492263374;0.8335367053922814;0.015563333361604578;0.015563286969922454;0.797911688879546;0.014892526496823405;0.7979050032914856
2.447384;1.0444009970913548;0.833372888806688;0.7979017307073003;-3.106384747242038e-07;-4.4341379663634296e-07;1.0448059067608966;10.002330964990282;0.8335375044878042;0.015563370850913479;0.015563268922757282;0.7979101356915209;0.014892541556711521;0.7979048117784925
2.457384;1.0443971676518373;0.8333748649402;0.7978985909308806;-3.1041736983611896e-07;-4.4268953792975754e-07;1.0448053293929775;10.002305453976055;0.8335383393781012;0.01556340895966577;0.015563250623489917;0.7979084625907797;0.01489255891865452;0.7979045865986572
2.467384;1.0443933669547147;0.8333768593735564;0.7978954569775971;-3.102450940762322e-07;-4.419444403369341e-07;1.0448047546498929;10.002278429687836;0.8335392177736014;0.015563447630482861;0.015563232052449418;0.7979066687258705;0.014892578696095504;0.7979043373180362
2.477384;1.044389605912682;0.8333788795210415;0.7978923294500081;-3.101205112367503e-07;-4.4117673832101586e-07;1.0448041831553696;10.002249917621379;0.8335401499346121;0.015563486793270295;0.015563213195418655;0.7979047560100715;0.014892601014982966;0.7979040760784567
2.487384;1.0443858954494576;0.8333809296857699;0.7978892090733977;-3.1004301770665823e-07;-4.403844240289261e-07;1.0448036162310252;10.002219937895331;0.8335411468035925;0.015563526360418866;0.015563194023359176;0.797902729362331;0.014892626001922081;0.7979038150840014
2.497384;1.044382245699853;0.833383011425814;0.7978860966673578;-3.100119902838769e-07;-4.3956566744900953e-07;1.0448030560664205;10.002188518238803;0.8335422174808844;0.015563566234629808;0.015563174475418808;0.7979005960277433;0.014892653764827691;0.797903564811998
2.507384;1.0443786657078078;0.8333851248814358;0.797882993358404;-3.1002633037442526e-07;-4.387191026531709e-07;1.0448025058755472;10.002155711073295;0.8335433687337812;0.015563606313367302;0.015563154470658645;0.7978983649700099;0.014892684384657112;0.7979033338931447
2.517384;1.0443751631208589;0.8333872693663186;0.797879900917338;-3.100846955593674e-07;-4.3784408339646986e-07;1.0448019696151245;10.002121598243752;0.8335446054154436;0.015563646499614388;0.015563133932033874;0.7978960467598346;0.014892717920473749;0.7979031293446038
2.527384;1.0443717452438248;0.8333894435112614;0.7978768213191634;-3.1018576588830467e-07;-4.369408416518764e-07;1.0448014507468384;10.002086274026992;0.8335459302642514;0.01556368670652832;0.01556311279496837;0.7978936534158974;0.01489275440841732;0.7979029560583705
2.537384;1.044368420866123;0.8333916457497813;0.7978737559817533;-3.103281091554765e-07;-4.360103181805175e-07;1.0448009515044914;10.00204982233971;0.8335473439521982;0.015563726837323235;0.015563091001030042;0.7978911972527023;0.014892793845970347;0.7979028165781967
2.547384;1.0443651991332938;0.8333938743727526;0.7978707054937183;-3.1051012227853234e-07;-4.3505369042888964e-07;1.044800474129964;10.002012301720276;0.8335488459421676;0.015563766763304978;0.015563068493804073;0.7978886891380241;0.014892836195510656;0.7979027121347103
2.557384;1.0443620861344753;0.8333961266858193;0.7978676696520534;-3.107302331968973e-07;-4.3407204672726305e-07;1.0448000222833895;10.001973747743294;0.8335504348219688;0.015563806327298431;0.015563045228575871;0.7978861376466084;0.014892881406598089;0.7979026437188674
2.567384;1.0443590837028625;0.8333983983859681;0.7978646473085637;-3.1098696898373567e-07;-4.3306645936710203e-07;1.0447996001805484;10.001934185348675;0.8335521074306903;0.015563845368806978;0.015563021188885253;0.7978835493313156;0.014892929411967553;0.7979026122691488
2.577384;1.0443561911208645;0.8334006839625507;0.7978616360363145;-3.1127879998805335e-07;-4.320380243130027e-07;1.0447992114143454;10.001893624173983;0.833553858008427;0.015563883757064958;0.015562996397329528;0.7978809293856023;0.01489298010885051;0.7979026187086206
2.587384;1.0443534068930058;0.8334029776413189;0.797858631861032;-3.1160397727277154e-07;-4.3098777301724775e-07;1.0447988602560698;10.00185204176346;0.8335556785768721;0.015563921420634978;0.01556297091939171;0.7978782825216373;0.014893033354760245;0.797902664288531
2.597384;1.044350729472895;0.83340527433041;0.7978556291500671;-3.119606072425609e-07;-4.299169204573804e-07;1.044798552634344;10.001809384362543;0.8335575604534238;0.015563958355857915;0.015562944857803079;0.7978756140076111;0.0148930889679942;0.7979027509121659
2.607384;1.0443481578237879;0.8334075706509751;0.7978526211454637;-3.123468821856563e-07;-4.288272423896505e-07;1.0447982944416567;10.001765590380563;0.8335594956711782;0.015563994610609038;0.015562918333132012;0.7978729303665669;0.014893146739876207;0.7979028808927126
2.617384;1.0443456919749017;0.8334098653299544;0.7978496015396169;-3.1276118259060823e-07;-4.2772101076235255e-07;1.0447980900847036;10.001720619122105;0.8335614771831693;0.015564030257371967;0.015562891455426468;0.7978702396990291;0.014893206454951794;0.7979030563708326
2.627384;1.0443433332186098;0.8334121578343315;0.797846566377666;-3.132022006556635e-07;-4.2660074900863554e-07;1.0447979426959793;10.00167447273735;0.8335634982003777;0.015564065360600792;0.015562864300877232;0.7978675519142477;0.0148932678894988;0.797903279314994
2.637384;1.0443410840714635;0.8334144461035792;0.797843514793908;-3.1366905285549865e-07;-4.254693847545044e-07;1.0447978539359388;10.001627208259274;0.8335655519995484;0.015564099952050402;0.015562836915875712;0.7978648785168404;0.014893330802701785;0.7979035518846632
2.647384;1.0443389478125367;0.833416725687023;0.7978404477495534;-3.1416100793555853e-07;-4.243305240980108e-07;1.044797823119083;10.001578933948482;0.8335676324812299;0.0155641340261015;0.015562809343828088;0.7978622318738713;0.014893394947380562;0.7979038764111427
2.657384;1.0443369271501817;0.8334189908171872;0.7978373666247036;-3.146769963077587e-07;-4.231881606376476e-07;1.044797847892428;10.001529786188183;0.8335697344421028;0.015564167542393953;0.01556278163882811;0.7978596245803712;0.014893460085325461;0.7979042551634034
2.667384;1.0443350234998805;0.8334212354139324;0.7978342739138935;-3.1521527412984734e-07;-4.22045943607314e-07;1.0447979257811222;10.001479894733466;0.8335718534209057;0.015564200440713478;0.015562753865886897;0.7978570690675825;0.01489352598828249;0.7979046905926932
2.677384;1.0443332382044532;0.8334234531125448;0.7978311744972542;-3.1577337843465204e-07;-4.2090652996252026e-07;1.0447980541206776;10.001429358419493;0.8335739856489623;0.015564232681240306;0.015562726108220652;0.7978545772238421;0.014893592438806778;0.7979051863015311
2.687384;1.0443315728159814;0.8334256376721659;0.7978280752577243;-3.1634835317514826e-07;-4.197712095531924e-07;1.0447982299485947;10.001378248836295;0.8335761277176915;0.015564264279502797;0.01556269846772665;0.7978521600487432;0.014893659244841944;0.7979057474691559
2.697384;1.044330027157898;0.8334277840534667;0.7978249839526429;-3.169369172167209e-07;-4.1864015520634885e-07;1.0447984513762136;10.00132663039545;0.8335782757216662;0.015564295304559298;0.015562671047687469;0.7978498269368633;0.014893726246789647;0.7979063794729551
2.707384;1.0443285987607274;0.8334298891037966;0.7978219085945757;-3.175355403687527e-07;-4.175132928136214e-07;1.044798717780621;10.00127456823591;0.8335804246376126;0.0155643258473701;0.015562643934377994;0.7978475846897213;0.0148937933041437;0.7979070859831017
2.717384;1.0443272838498345;0.8334319510438116;0.7978188567466636;-3.1814089118510795e-07;-4.1639101636160167e-07;1.0447990272156116;10.001222116368561;0.8335825687474205;0.015564355974896615;0.015562617191371588;0.7978454377753837;0.014893860283807858;0.7979078683727551
2.727384;1.0443260769966753;0.833433968292673;0.7978158345008081;-3.187507085628504e-07;-4.152745188521192e-07;1.0447993737358314;10.001169313692172;0.8335847025587816;0.01556438570700506;0.015562590864849322;0.79784338962601;0.014893927057196037;0.7979087263674174
2.737384;1.0443249702231565;0.8334359396237427;0.7978128459464642;-3.193643278869149e-07;-4.1416593197243116e-07;1.0447997473322947;10.001116201050163;0.8335868208913289;0.015564415043238383;0.015562564987482081;0.7978414426973112;0.014893993493829638;0.7979096587469754
2.747384;1.0443239533969528;0.8334378653721448;0.7978098931357314;-3.1998211514459756e-07;-4.1306791472404316e-07;1.044800135231195;10.001062833294544;0.8335889182966743;0.015564443992184969;0.015562539575137225;0.79783959729452;0.014894059456788464;0.7979106630791872
2.757384;1.0443230159189034;0.8334397475737843;0.7978069766719059;-3.2060432351768437e-07;-4.1198286442332126e-07;1.044800522547384;10.001009280112953;0.833590988915219;0.015564472564571464;0.01556251462602703;0.7978378513745487;0.014894124800947437;0.7979117349876319
2.767384;1.044322149074334;0.8334415893206377;0.7978040971684243;-3.212303245749449e-07;-4.109126998889047e-07;1.0448008927597736;10.000955632777579;0.8335930268125001;0.015564500763337834;0.015562490124963099;0.7978362016728794;0.014894189363795295;0.7979128684283024
2.777384;1.044321347477496;0.8334433942067464;0.7978012559463513;-3.218582489931878e-07;-4.098592366284534e-07;1.0448012289512594;10.000902008451439;0.8335950262113032;0.015564528591712245;0.015562466046836854;0.7978346446357248;0.014894252964242977;0.79791405711622
2.787384;1.0443206085240715;0.8334451655286499;0.7977984542724881;-3.2248500335206395e-07;-4.0882436371611546e-07;1.044801515646304;10.00084853656085;0.833596981600885;0.015564556060872455;0.015562442357365489;0.7978331767514043;0.01489431542441918;0.7979152959845368
2.797384;1.044319931237536;0.8334469056838236;0.7977956925644577;-3.231070149992124e-07;-4.0780973293642767e-07;1.044801740640379;10.00079533129478;0.8335988880203946;0.015564583189895863;0.015562419014027336;0.7978317947714819;0.014894376589329331;0.7979165811600327
2.807384;1.0443193157946578;0.8334486163147585;0.7977929697588088;-3.237213494824889e-07;-4.0681639289038417e-07;1.0448018962169012;10.000742472900079;0.8336007412146483;0.015564609999830826;0.015562395978645022;0.7978304957678143;0.01489443632842258;0.7979179081018497
2.817384;1.0443187633548228;0.8334502985981161;0.7977902829642258;-3.243261252313853e-07;-4.058448120595939e-07;1.0448019789347824;10.00069001736783;0.8336025371013817;0.01556463650208899;0.015562373230451428;0.7978292767548235;0.01489449453533156;0.7979192705593263
2.827384;1.0443182759961067;0.8334519532945854;0.7977876287057603;-3.2492009485340517e-07;-4.048950366868436e-07;1.0448019880990502;10.000638013939236;0.8336042710118677;0.015564662686744933;0.015562350761590028;0.7978281339930383;0.014894551122513106;0.7979206615021638
2.837384;1.0443178563991484;0.8334535804672681;0.7977850050209121;-3.255024317366633e-07;-4.0396685170969375e-07;1.0448019244473614;10.00058650489062;0.833605937549445;0.015564688520886417;0.015562328578571955;0.797827062463796;0.014894606003288444;0.7979220735245162
2.847384;1.044317507321462;0.8334551785373728;0.7977824123071388;-3.260729034491753e-07;-4.0306028381521916e-07;1.0448017893630777;10.000535521856246;0.8336075309663649;0.015564713961075866;0.015562306717090997;0.797826055809345;0.01489465908064035;0.7979234987500022
2.857384;1.0443172322938552;0.8334567437939291;0.7977798530882225;-3.2663189108784037e-07;-4.0217605994458707e-07;1.0448015842349636;10.000485093463222;0.833609045550422;0.015564738966409582;0.015562285243681691;0.7978251069923818;0.014894710247757792;0.7979249296572531
2.867384;1.044317036997572;0.8334582718077896;0.7977773317867064;-3.2718028893806404e-07;-4.0131549192008604e-07;1.04480131066956;10.000435257149148;0.833610475812355;0.015564763503754167;0.01556226424184622;0.7978242096255497;0.014894759392072748;0.797926359291804
2.877384;1.0443169287427772;0.8334597591748827;0.7977748539045048;-3.2771907638762664e-07;-4.004801943184877e-07;1.0448009710051178;10.000386068921516;0.833611816984559;0.015564787555117702;0.015562243798832589;0.7978233589187035;0.014894806412218319;0.7979277804299857
2.887384;1.0443169142412048;0.8334612033910578;0.7977724242314549;-3.2824861403367395e-07;-3.996719346147628e-07;1.044800568565278;10.00033760600394;0.8336130661281315;0.015564811125102959;0.015562224002444813;0.7978225515412527;0.014894851240201058;0.7979291853178088
2.897384;1.0443169979834432;0.8334626018964082;0.7977700456381184;-3.287685711180055e-07;-3.9889253089930564e-07;1.0448001080012348;10.000289955903046;0.8336142228196483;0.015564834236315274;0.015562204941282637;0.7978217846078604;0.014894893840578152;0.7979305656840222
2.907384;1.04431718172028;0.8334639522821559;0.7977677196159669;-3.2927841252219026e-07;-3.981439044843803e-07;1.044799594804687;10.000243199486036;0.8336152884531967;0.015564856917512285;0.015562186699182561;0.7978210544477564;0.014894934192515235;0.7979319122772955
2.917384;1.0443174648996596;0.8334652531277585;0.7977654477414013;-3.297775980383803e-07;-3.9742799875986767e-07;1.0447990351188252;10.000197407301231;0.8336162647419443;0.015564879188543402;0.01556216935765281;0.7978203566367496;0.014894972283530462;0.7979332150086803
2.927384;1.044317846416697;0.8334665038401244;0.7977632327338036;-3.302655626483697e-07;-3.9674639302762904e-07;1.044798437186792;10.000152652528923;0.8336171531187692;0.01556490104930732;0.015562153011544606;0.7978196873881892;0.014895008111918101;0.7979344638759591
2.937384;1.0443183266134508;0.8334677038156475;0.7977610784904006;-3.3074190805942523e-07;-3.9610019016610947e-07;1.0447978112050833;10.000109021100375;0.8336179550946989;0.015564922488862307;0.01556213777338806;0.7978190441362097;0.014895041674753971;0.7979356491896072
2.947384;1.0443189079587312;0.8334688523141955;0.7977589893039871;-3.312067179532125e-07;-3.954902914315793e-07;1.0447971670086937;10.000066609215454;0.8336186720235886;0.015564943494750141;0.015562123761898704;0.7978184250428532;0.014895072949209047;0.7979367613837494
2.957384;1.0443195942854602;0.8334699488738031;0.797756969130057;-3.316607591024662e-07;-3.9491763704290227e-07;1.044796513305118;10.000025522665327;0.8336193049231122;0.015564964045789767;0.015562111086548334;0.7978178289462662;0.01489510189758917;0.7979377916435522
2.967384;1.0443203888455945;0.8334709931980299;0.7977550215883928;-3.3210545196333564e-07;-3.943833205517912e-07;1.0447958583078671;9.999985880771767;0.8336198551828424;0.015564984112703642;0.015562099828912027;0.7978172551006154;0.014895128494902125;0.7979387324101228
2.977384;1.0443212919650398;0.8334719846650303;0.79775315032598;-3.3254257836288164e-07;-3.9388852775953936e-07;1.0447952098921152;9.999947810792717;0.8336203246635097;0.015565003663237752;0.015562090043995964;0.7978167018544814;0.014895152743299094;0.7979395771845017
2.987384;1.0443222999648951;0.8334729225849856;0.7977513585738636;-3.3297380753320945e-07;-3.9343425377361003e-07;1.0447945756380315;9.999911436051633;0.83362071552912;0.015565022655834076;0.015562081792251192;0.7978161658153406;0.014895174662860486;0.7979403203084892
2.997384;1.044323405772393;0.8334738072266712;0.797749647760716;-3.3340023337140024e-07;-3.9302094859556745e-07;1.044793962585417;9.999876866175216;0.8336210309051996;0.015565041034010314;0.015562075152397452;0.7978156426646328;0.014895194282430831;0.7979409563572677
3.007384;1.0443246006624438;0.83347463993773;0.7977480169652916;-3.3382233189634063e-07;-3.9264835424636586e-07;1.044793376153732;9.999844186794805;0.8336212748596525;0.015565058716929448;0.015562070191050879;0.7978151288827912;0.014895211641164226;0.7979414796217451
3.017384;1.044325876414176;0.8334754217572864;0.7977464635432092;-3.34240508205252e-07;-3.923158999005879e-07;1.0447928189779874;9.999813455874335;0.8336214513507446;0.015565075587624412;0.015562066931456162;0.7978146232311087;0.014895226794834425;0.7979418849385431
3.027384;1.0443272267748518;0.8334761523467054;0.7977449829258341;-3.3465558078332655e-07;-3.920232841223733e-07;1.0447922910063743;9.999784710127505;0.8336215631586456;0.015565091510172198;0.015562065341351829;0.7978141268179559;0.014895239817980108;0.797942169318882
3.037384;1.0443286478429779;0.833476830668707;0.7977435681316509;-3.350687115835288e-07;-3.917703290324828e-07;1.0447917909942974;9.99975796139895;0.8336216108987387;0.01556510636505423;0.015562065327939122;0.7978136417664129;0.01489525079804676;0.7979423332083224
3.047384;1.0443301375353278;0.8334774566313488;0.797742210847448;-3.354811564647634e-07;-3.9155641234765213e-07;1.0447913176239512;9.999733178452074;0.8336215929295642;0.015565120054670895;0.015562066747357915;0.7978131699683602;0.014895259833893738;0.7979423805655695
3.057384;1.0443316943222734;0.83347803201695;0.7977409027177207;-3.358940965965297e-07;-3.913804797905823e-07;1.0447908692982468;9.999710283471853;0.8336215064226645;0.015565132480377922;0.015562069434152214;0.7978127122759249;0.014895267036533849;0.7979423173342389
3.067384;1.0443333163618866;0.8334785600640037;0.7977396357613014;-3.36308502991081e-07;-3.912414599036144e-07;1.0447904437665212;9.999689172183137;0.8336213481704788;0.015565143529303363;0.015562073238845103;0.7978122685586476;0.014895272521422856;0.7979421494043689
3.077384;1.044335001767465;0.8334790446414426;0.7977384030053792;-3.367251371410683e-07;-3.911383975519488e-07;1.044790037945617;9.999669732291794;0.8336211145813173;0.015565153075231259;0.015562078052900156;0.7978118396197513;0.01489527641411382;0.7979418818745537
3.087384;1.0443367483653625;0.8334794898085857;0.7977371987964037;-3.3714452074767376e-07;-3.910705574314971e-07;1.0447896478418637;9.999651852647158;0.8336208013748263;0.01556516097797541;0.01556208379530607;0.7978114288970288;0.01489527886742389;0.7979415193558465
3.097384;1.0443385522358986;0.8334798997896211;0.797736018135618;-3.375666566841804e-07;-3.910376067345321e-07;1.0447892697119043;9.999635430131438;0.8336204035562761;0.01556516709470587;0.01556209037393332;0.797811041873864;0.014895280053041051;0.7979410656409281
3.107384;1.0443404077894705;0.8334802792130621;0.7977348564453272;-3.379909414365083e-07;-3.910392590736398e-07;1.0447889018659025;9.99962036976949;0.8336199163689718;0.015565171315139193;0.015562097660345525;0.7978106848944834;0.014895280135152858;0.7979405233199571
3.117384;1.0443423102973064;0.8334806328121127;0.7977337097373282;-3.384164959907135e-07;-3.910745691201469e-07;1.044788545476953;9.999606581590642;0.8336193365703114;0.015565173580639921;0.015562105488059051;0.7978103646286577;0.014895279260866227;0.7979398945312415
3.127384;1.0443442572627704;0.8334809649240384;0.7977325738045118;-3.3884232961548e-07;-3.911416177305895e-07;1.0447882041933536;9.999593983021386;0.833618662037827;0.01556517385720163;0.015562113679268318;0.7978100873075127;0.014895277573507022;0.7979391816575757
3.137384;1.0443462468965354;0.8334812799316306;0.7977314433597861;-3.392671612195583e-07;-3.912379139673835e-07;1.0447878824086447;9.999582500497514;0.8336178898883826;0.015565172104703477;0.015562122085765464;0.7978098576897543;0.01489527522397742;0.7979383868047506
3.147384;1.0443482764299536;0.8334815823338497;0.7977303129405922;-3.3968932030505533e-07;-3.913614141626644e-07;1.044787583189998;9.999572065452794;0.8336170159423758;0.015565168277916085;0.015562130612789925;0.7978096784630744;0.014895272361984147;0.797937510701628
3.157384;1.044350342107268;0.8334818753365462;0.7977291787418387;-3.401068004765284e-07;-3.9151103400875433e-07;1.0447873076802296;9.999562612788623;0.8336160361355345;0.015565162337034874;0.015562139235338546;0.7978095502248208;0.014895269122277437;0.7979365524001322
3.167384;1.0443524398134876;0.8334821599687082;0.7977280396204519;-3.405175088555613e-07;-3.916857222376186e-07;1.044787055317519;9.999554084138921;0.8336149473002097;0.015565154246110335;0.015562148001456928;0.797809472149167;0.014895265615087744;0.7979355100560901
3.177384;1.0443545651786434;0.8334824359022743;0.7977268970876037;-3.409198400892229e-07;-3.918833678842963e-07;1.0447868231193929;9.99954643507817;0.8336137466964159;0.015565143962611161;0.01556215698413207;0.7978094429555571;0.014895261914343247;0.7979343818739514
3.187384;1.04435671311023;0.8334827018841591;0.7977257546853955;-3.413130899306254e-07;-3.9210109280935265e-07;1.0447866047906795;9.999539648406943;0.8336124320982689;0.015565131440356789;0.015562166207611817;0.7978094612233071;0.014895258056365556;0.7979331664264088
3.197384;1.0443588773626769;0.8334829552376354;0.7977246177554229;-3.416972838346576e-07;-3.923361632806904e-07;1.0447863918989997;9.999533738893193;0.8336110027725547;0.015565116658529913;0.015562175624250309;0.7978095249828874;0.014895254062768341;0.7979318621666266
3.207384;1.0443610511328494;0.8334831924933238;0.7977234938509102;-3.4207271384283377e-07;-3.925862366443108e-07;1.0447861766702646;9.999528729662703;0.8336094599636052;0.015565099645770472;0.01556218515103878;0.7978096310425227;0.014895249967312138;0.7979304672592927
3.217384;1.044363228789106;0.8334834106587946;0.7977223926006631;-3.424394818158666e-07;-3.928493108018346e-07;1.0447859535219972;9.999524617104502;0.8336078061265797;0.015565080482738667;0.015562194707071837;0.7978097743375658;0.014895245821235381;0.7979289802125736
3.227384;1.0443654070627342;0.8334836071483595;0.7977213253358582;-3.42797204106999e-07;-3.931238905341502e-07;1.0447857185312581;9.999521364184687;0.8336060434182049;0.01556505929610859;0.015562204223462058;0.7978099478366677;0.014895241681438966;0.7979273999500245
3.237384;1.0443675846257345;0.8334837788508218;0.7977203050872632;-3.4314516823031535e-07;-3.934090263881222e-07;1.0447854688055072;9.999518919918838;0.8336041724763007;0.015565036236827794;0.01556221363833368;0.7978101434022753;0.014895237590582663;0.7979257253685281
3.247384;1.0443697610913978;0.8334839220220749;0.7977193457003199;-3.4348288052557354e-07;-3.937040559043552e-07;1.0447852032273657;9.999517223003423;0.8336021926984031;0.015565011453471356;0.015562222887448619;0.7978103530684368;0.01489523355678509;0.7979239554878576
3.257384;1.044371936366487;0.8334840329059635;0.7977184598491425;-3.438104133949461e-07;-3.940081948425193e-07;1.0447849236716575;9.999516183069407;0.8336001034261515;0.01556498508672933;0.015562231898197863;0.7978105696481296;0.01489522955110044;0.7979220904837839
3.267384;1.0443741103506052;0.8334841076759819;0.7977176579929874;-3.4412831667425816e-07;-3.943202347615838e-07;1.0447846349289591;9.99951567602693;0.8335979042938677;0.015564957270033963;0.015562240593741332;0.7978107863787368;0.014895225519070295;0.7979201334007732
3.277384;1.044376282525553;0.8334841420193314;0.7977169490931878;-3.4443746104953187e-07;-3.946385758298575e-07;1.0447843436032038;9.999515558314169;0.8335955952567374;0.0155649281219872;0.01556224890234606;0.7978109963658678;0.014895221387498195;0.7979180905250223
3.287384;1.044378451214115;0.8334841315807988;0.7977163412462218;-3.4473899780217855e-07;-3.949614006512023e-07;1.0447840572439206;9.999515672668652;0.8335931771060873;0.015564897749670495;0.015562256768572397;0.797811192877317;0.014895217070444638;0.7979159689726629
3.297384;1.0443806135579612;0.8334840725303694;0.7977158408407145;-3.45034348011187e-07;-3.9528690282129233e-07;1.0447837838322578;9.999515848150276;0.8335906521313067;0.015564866265260999;0.015562264166572297;0.7978113707912168;0.014895212474003007;0.7979137740358233
