time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.307384;1.0443827662432625;0.8334839611922198;0.7977154516910562;-3.4532504865093674e-07;-3.9561368616751713e-07;1.0447835314500649;9.999515912662558;0.8335880243829955;0.015564833787100977;0.015562271100121464;0.7978115278166769;0.014895207486736756;0.7979115090012753
3.317384;1.0443849052112923;0.8334837934943917;0.7977151760554057;-3.4561229548744517e-07;-3.959409708467101e-07;1.0447833076760975;9.999515716566359;0.8335852985439054;0.015564800415215296;0.015562277584583423;0.7978116643195075;0.014895201971450518;0.7979091766802755
3.327384;1.0443870241805326;0.8334835650806856;0.7977150162446127;-3.4589678448767115e-07;-3.962684514942509e-07;1.0447831183802982;9.999515151709696;0.833582478340786;0.015564766214614542;0.015562283631564257;0.7978117820355402;0.014895195782248447;0.7979067805337643
3.337384;1.0443891140701276;0.8334832719712687;0.7977149747553229;-3.461792973105181e-07;-3.965961955351544e-07;1.0447829669819322;9.999514149630597;0.8335795664347564;0.015564731231404071;0.015562289246241706;0.7978118820628914;0.014895188785670744;0.7979043250733386
3.347384;1.0443911646847541;0.8334829117589778;0.7977150538388298;-3.464609483413277e-07;-3.969247619878491e-07;1.0447828556820453;9.999512664677335;0.8335765653038315;0.015564695520914131;0.015562294430231917;0.7978119632166094;0.014895180855400248;0.7979018159158504
3.357384;1.044393167618959;0.8334824847461636;0.7977152554700443;-3.4674275751485245e-07;-3.9725550282466174e-07;1.0447827882856708;9.99951066188159;0.8335734781161521;0.015564659165271156;0.015562299181740251;0.7978120212725675;0.014895171866041505;0.7978992589050394
3.367384;1.0443951179588582;0.8334819935839743;0.7977155812956154;-3.470256421237222e-07;-3.975908751969396e-07;1.0447827717807814;9.999508111140178;0.8335703090886079;0.01556462227556187;0.015562303497326988;0.7978120485579085;0.014895161710637045;0.7978966589999428
3.377384;1.0443970137642251;0.8334814415306461;0.7977160333795545;-3.47310653951915e-07;-3.9793435882726044e-07;1.0447828153860352;9.999504982378204;0.8335670631910768;0.015564584975956057;0.015562307388182484;0.7978120347317212;0.014895150311172972;0.7978940204213643
3.387384;1.0443988549173833;0.8334808311918893;0.7977166157968466;-3.4759882614702384e-07;-3.982897230022931e-07;1.044782929041699;9.99950124516445;0.8335637462683695;0.015564547377702215;0.015562310894008842;0.7978119683876154;0.014895137601900792;0.7978913478234779
3.397384;1.0444006421967096;0.8334801645733759;0.7977173348042761;-3.478910907889581e-07;-3.9866010751264103e-07;1.0447831225987676;9.999496871938293;0.833560365425727;0.015564509557618674;0.015562314063018213;0.7978118375395239;0.014895123511568987;0.797888647207141
3.407384;1.044402376033793;0.8334794435936439;0.7977181968393345;-3.481884128609618e-07;-3.990476895809407e-07;1.0447834055922953;9.999491840549862;0.8335569286142434;0.015564471560465082;0.015562316913712343;0.7978116297841975;0.014895107971596771;0.7978859258295321
3.417384;1.044404055915925;0.8334786702484636;0.7977192063751238;-3.4849183575373677e-07;-3.994538479840725e-07;1.0447837870026726;9.99948613542723;0.8335534441735711;0.015564433422866446;0.015562319422684082;0.7978113332868336;0.014895090935978133;0.797883191528847
3.427384;1.0444056815070404;0.8334778464985583;0.7977203654356382;-3.4880239745997003e-07;-3.998792493021787e-07;1.0447842741489863;9.999479750488751;0.8335499211221945;0.015564395179822764;0.0155623215411296;0.7978109374823013;0.01489507238461094;0.7978804520051861
3.437384;1.0444072542467904;0.8334769741416653;0.7977216739565485;-3.4912086298904993e-07;-4.0032392772326516e-07;1.0447848725185418;9.999472692770539;0.8335463695506927;0.01556435685212106;0.015562323205572954;0.7978104333526836;0.01489505232478119;0.7978777145189686
3.447384;1.0444087777129671;0.8334760543261706;0.7977231295029826;-3.494474163696809e-07;-4.0078768991712626e-07;1.044785587851286;9.999464975494734;0.8335428003557656;0.01556431844689778;0.015562324329658844;0.7978098138642802;0.014895030811126869;0.7978749863825723
3.457384;1.0444102568176723;0.833475086537881;0.7977247272554363;-3.4978168632057765e-07;-4.0127062274447756e-07;1.0447864272541774;9.999456600155892;0.8335392242338332;0.015564279970656516;0.015562324794606954;0.7978090740049618;0.014895007949079695;0.7978722753344657
3.467384;1.044411697012448;0.83347406802154;0.7977264611172841;-3.50123175258124e-07;-4.017730806910167e-07;1.0447873976791662;9.999447550735432;0.8335356505357663;0.015564241443316367;0.015562324456818866;0.7978082105997284;0.014894983849319686;0.7978695890058677
3.477384;1.0444131039191105;0.8334729947458464;0.7977283246139419;-3.5047165756149165e-07;-4.0229508401132076e-07;1.0447885041228695;9.99943781052171;0.8335320871597321;0.01556420290790702;0.015562323169749488;0.7978072223504851;0.014894958572318966;0.7978669340086888
3.487384;1.0444144833813673;0.8334718635176838;0.7977303106483619;-3.508272246257194e-07;-4.0283575230166117e-07;1.0447897491645748;9.999427376688285;0.8335285414763689;0.01556416442715105;0.01556232080063592;0.797806108802613;0.014894932123365867;0.7978643152585936
3.497384;1.044415841829479;0.8334706733219834;0.7977324110171755;-3.511901576036282e-07;-4.033931685732234e-07;1.0447911336101983;9.999416259115467;0.8335250205148864;0.015564126063614547;0.015562317238785192;0.7978048682559622;0.014894904491814024;0.7978617361313534
3.507384;1.0444171855037692;0.833469424692074;0.7977346163796909;-3.515607575689188e-07;-4.039647429793649e-07;1.0447926570903896;9.999404479405294;0.8335215302848401;0.015564087853538537;0.015562312399800054;0.7978034972532799;0.01489487567432898;0.7978591995775844
3.517384;1.0444185191538249;0.8334681182372015;0.7977369159112984;-3.519393488153902e-07;-4.0454795008911616e-07;1.0447943178731447;9.999392073711885;0.8335180754966981;0.015564049799819492;0.01556230621918961;0.797801991628707;0.014894845658204389;0.7978567093311233
3.527384;1.044419847176965;0.8334667543629484;0.7977392966586115;-3.5232658860572617e-07;-4.051409429449967e-07;1.0447961125553384;9.999379092744427;0.8335146596616123;0.015564011893873998;0.015562298648494293;0.797800346609222;0.014894814403843007;0.7978542706842447
3.537384;1.0444211756262163;0.8334653340150897;0.7977417434107527;-3.527236155606386e-07;-4.057426732510516e-07;1.0447980363297955;9.999365600592622;0.833511285959688;0.015563974134005152;0.015562289668840735;0.7977985564512043;0.014894781864708426;0.7978518906145581
3.547384;1.0444225115635517;0.8334638583431724;0.7977442386585862;-3.531320172140499e-07;-4.063527186327061e-07;1.0448000839241738;9.999351673900279;0.8335079592112802;0.015563936518542525;0.015562279303972972;0.7977966154720074;0.014894748023122488;0.7978495765767477
3.557384;1.0444238612413377;0.8334623278821284;0.7977467629601759;-3.5355402790409796e-07;-4.069709829883383e-07;1.0448022510925588;9.999337403606313;0.8335046866750561;0.015563899035453256;0.015562267621527069;0.7977945198925201;0.014894712901530476;0.7978473343314428
3.567384;1.0444252293706562;0.8334607435848594;0.7977492968636588;-3.5399270861814573e-07;-4.075972345417289e-07;1.0448045352322206;9.9993228978735;0.8335014762320242;0.015563861664650784;0.01556225473132681;0.7977922691457012;0.01489467655760123;0.7978451668799504
3.577384;1.044426618400532;0.8334591083108944;0.7977518224901649;-3.544516792384115e-07;-4.082308815706991e-07;1.0448069337295407;9.999308280117583;0.8334983348361994;0.015563824392560797;0.015562240775311747;0.7977898658066666;0.014894639080424613;0.7978430753862369
3.587384;1.0444280277653686;0.8334574260097684;0.7977543226621493;-3.5493441916541977e-07;-4.088711336936257e-07;1.0448094419626892;9.999293685328658;0.8334952694708663;0.015563787222111719;0.015562225896396359;0.7977873139126697;0.014894600580145157;0.7978410608717176
3.597384;1.044429454460382;0.8334556996347187;0.7977567793709069;-3.554436703454223e-07;-4.0951715539064813e-07;1.0448120532535399;9.999279261879035;0.8334922881163379;0.015563750159771116;0.015562210204126155;0.7977846172113634;0.0148945611759557;0.79783912534166
3.607384;1.0444308943550042;0.833453930040245;0.7977591736347018;-3.5598136909534164e-07;-4.10168183891364e-07;1.0448147602702793;9.999265169083099;0.833489398735017;0.015563713201610024;0.015562193778414354;0.7977817788312623;0.014894520993581068;0.7978372719088056
3.617384;1.04443234313054;0.833452115489584;0.7977614865745409;-3.5654887814439403e-07;-4.1082369847623796e-07;1.0448175561982032;9.999251559040792;0.8334866080563834;0.015563676326857234;0.015562176702767003;0.7977788018464815;0.014894480167111151;0.7978355043839603
3.627384;1.044433796760242;0.8334502512836227;0.7977637005068878;-3.57147358448294e-07;-4.1148356541230567e-07;1.0448204341961649;9.999238558990388;0.8334839214272721;0.015563639484882439;0.015562159071032648;0.7977756895141676;0.014894438834363794;0.7978338263620381
3.637384;1.0444352519147984;0.8334483305592096;0.797765799266043;-3.5777808408612695e-07;-4.121480944410601e-07;1.044823386502659;9.999226269591292;0.8334813429245405;0.015563602603024909;0.015562140977934357;0.7977724452037087;0.014894397123166868;0.7978322402860462
3.647384;1.0444367061212598;0.8334463459219079;0.7977677681572559;-3.58442310317868e-07;-4.128178198917582e-07;1.0448264061674624;9.999214773987791;0.8334788752341182;0.015563565617151897;0.015562122536410572;0.7977690729706927;0.014894355135572506;0.7978307482283056
3.657384;1.0444381572134473;0.8334442907462902;0.7977695941030544;-3.5914102862099744e-07;-4.134929821863776e-07;1.0448294894140024;9.999204152010975;0.8334765197574403;0.015563528474627093;0.01556210388761933;0.7977655785158553;0.01489431293358057;0.7978293535237542
3.667384;1.0444396029905705;0.8334421602719475;0.7977712661188372;-3.5987508238657643e-07;-4.141731537037376e-07;1.0448326340986882;9.999194490175112;0.8334742774519424;0.015563491113895859;0.015562085182433013;0.7977619693421133;0.014894270527073086;0.7978280605364394
3.677384;1.044441041736716;0.8334399522292285;0.797772775536246;-3.606453419173452e-07;-4.148574127661399e-07;1.0448358362386034;9.999185883082681;0.8334721499209982;0.01556345346345079;0.015562066573368711;0.7977582540984037;0.014894227872534412;0.7978268729781696
3.687384;1.0444424725870456;0.8334376663735136;0.7977741155963931;-3.6145265312387755e-07;-4.155447131262754e-07;1.0448390895403459;9.999178431716684;0.833470140041289;0.015563415458843058;0.015562048214337985;0.7977544421036007;0.014894184893560296;0.7978257929529002
3.697384;1.04444389493979;0.8334353038079737;0.7977752811739587;-3.6229773586641666e-07;-4.1623396098638107e-07;1.0448423870922205;9.999172235764915;0.8334682521257256;0.015563377057973593;0.015562030247149842;0.7977505430474869;0.014894141514238835;0.7978248210843261
3.707384;1.0444453077304527;0.833432866479227;0.7977762688320511;-3.6318108008719564e-07;-4.1692410622013176e-07;1.0448457220416294;9.999167379600047;0.8334664914483719;0.015563338244666462;0.015562012791600318;0.7977465663577272;0.014894097684305756;0.7978239569636784
3.717384;1.0444467098176868;0.8334303559789561;0.7977770768252727;-3.6410273875030503e-07;-4.176145270326185e-07;1.0448490872275775;9.99916392593698;0.8334648631704804;0.015563299012136513;0.01556199593791871;0.7977425214313634;0.014894053396189629;0.7978231996357618
3.727384;1.044448100356828;0.8334277729061631;0.797777705105002;-3.650623174466102e-07;-4.183052966788984e-07;1.0448524750593453;9.999161929588157;0.833463371512674;0.015563259343792905;0.015561979726218225;0.7977384190264459;0.014894008691905936;0.7978225482018051
3.737384;1.0444494779489992;0.8334251180536056;0.7977781553613001;-3.660593994544062e-07;-4.189969695526342e-07;1.0448558776657848;9.999161457077477;0.8334620196481002;0.015563219218353614;0.015561964140332799;0.7977342714601334;0.014893963640668102;0.7978220024300707
3.747384;1.0444508399409473;0.8334223933564537;0.7977784308868124;-3.670939668886411e-07;-4.1968994594984817e-07;1.044859286960184;9.999162589756825;0.8334608101062742;0.015563178612075679;0.01556194912626581;0.7977300914786883;0.014893918298726463;0.7978215629770691
3.757384;1.0444521823571318;0.8334196013629641;0.7977785363908024;-3.681665561679872e-07;-4.203838836000296e-07;1.0448626947451647;9.999165413870605;0.8334597452172429;0.015563137481715573;0.01556193459641882;0.7977258920045792;0.01489387267527452;0.7978212310417845
3.767384;1.0444534999737187;0.8334167445920545;0.79777847858444;-3.692783193040404e-07;-4.2107770231945767e-07;1.0448660929423574;9.99917000269326;0.8334588266638536;0.015563095778645186;0.01556192041157451;0.7977216867663851;0.014893826707220968;0.7978210077833001
3.777384;1.0444547874425878;0.8334138256641949;0.7977782667063362;-3.704309106980653e-07;-4.2176998641123227e-07;1.0448694740155362;9.999176397443634;0.8334580536708989;0.01556305348598478;0.015561906371773366;0.7977174906067511;0.014893780264995056;0.7978208939702147
3.787384;1.0444560411758523;0.833410847865056;0.7977779112617204;-3.716261696299489e-07;-4.2245923445139695e-07;1.0448728308103448;9.999184605184753;0.833457421551747;0.01556301061841658;0.015561892243804278;0.7977133189974522;0.014893733199092435;0.7978208903163194
3.797384;1.0444572600189328;0.8334078157011896;0.7977774224220385;-3.728658302392899e-07;-4.2314399519269386e-07;1.0448761560616284;9.999194604370391;0.8334569227057669;0.015562967200115855;0.015561877822653503;0.7977091866737585;0.014893685380892816;0.7978209982640624
3.807384;1.0444584445333773;0.8334047352203628;0.7977768096728467;-3.7415132182187763e-07;-4.2382318627181463e-07;1.044879443509381;9.999206344237761;0.8334565490089318;0.01556292326123587;0.015561862979166596;0.7977051059196879;0.014893636716078618;0.7978212206572515
3.817384;1.0444595959554412;0.8334016135946597;0.7977760821327473;-3.754838378738889e-07;-4.244964509122393e-07;1.0448826897287307;9.999219753152767;0.833456293178525;0.015562878847954232;0.015561847654300262;0.7977010855952448;0.01489358715557362;0.7978215623100198
3.827384;1.0444607152021457;0.8333984582622136;0.7977752492415521;-3.7686487589147185e-07;-4.2516403558058095e-07;1.0448858945566646;9.999234756728923;0.833456148457734;0.015562834028548302;0.015561831816468754;0.7976971320297599;0.014893536698338612;0.7978220299230199
3.837384;1.0444618021965588;0.8333952767437829;0.7977743203932335;-3.7829668895040897e-07;-4.258261697238603e-07;1.0448890604956005;9.999251292665592;0.8334561071490176;0.015562788885024936;0.015561815428335344;0.797693251200027;0.014893485369336762;0.7978226306022814
3.847384;1.0444628556610531;0.8333920766322529;0.7977733033988836;-3.7978210427748353e-07;-4.264826754155165e-07;1.0448921920220269;9.999269320382608;0.8334561596096542;0.015562743498321345;0.015561798447574467;0.7976894492533622;0.014893433189966184;0.7978233695323177
3.857384;1.0444638729822906;0.8333888652725707;0.7977722047170273;-3.813240231418883e-07;-4.271329795316532e-07;1.0448952949696302;9.999288818039359;0.8334562951890514;0.015562697951654464;0.01556178084600776;0.7976857308482388;0.014893380167492887;0.7978242484197156
3.867384;1.0444648497564402;0.8333856500220995;0.7977710306506615;-3.829248837877838e-07;-4.2777595274532707e-07;1.0448983760220059;9.99930976834214;0.8334565037220787;0.015562652348753606;0.015561762627149228;0.7976820990013853;0.014893326310225661;0.797825265579259
3.877384;1.0444657794626666;0.8333824382349565;0.7977697867486528;-3.8458611816361974e-07;-4.284095984687156e-07;1.044901442496518;9.99933214986866;0.8334567755329385;0.015562606816814461;0.01556174383380725;0.7976785572806326;0.014893271637703567;0.7978264165392353
3.887384;1.0444666537414447;0.833379236283271;0.7977684771224559;-3.8630802291088377e-07;-4.290309069026214e-07;1.0449045022149532;9.99935593798848;0.8334571003746145;0.015562561488719914;0.015561724537354655;0.7976751111078668;0.014893216168298683;0.7978276943488106
3.897384;1.0444674633664706;0.8333760497187682;0.7977671056068302;-3.8808997798386953e-07;-4.296359192636369e-07;1.0449075630921039;9.999381105857406;0.8334574668902892;0.015562516489237812;0.015561704811693668;0.7976717670853223;0.014893159909257835;0.7978290896666356
3.907384;1.0444682000253442;0.8333728845279087;0.7977656769889067;-3.899302795939214e-07;-4.3022026037723643e-07;1.044910632739004;9.999407620590091;0.833457863502707;0.015562471939268406;0.015561684712472055;0.7976685310802754;0.014893102857750145;0.7978305902656425
3.917384;1.044468857795411;0.8333697465508488;0.7977641964160564;-3.918260827768235e-07;-4.3077982132635897e-07;1.044913718376961;9.999435442367282;0.8334582802946761;0.015562427961358047;0.015561664281605034;0.7976654062088925;0.014893045008128688;0.7978321809535847
3.927384;1.0444694332953501;0.8333666396503749;0.7977626679418687;-3.937741205310553e-07;-4.3131082986453906e-07;1.0449168268828146;9.999464525860665;0.8334587102496804;0.01556238466877704;0.01556164356644596;0.7976623926774594;0.014892986374974125;0.7978338447168126
3.937384;1.0444699251274214;0.8333635657489635;0.7977610945506709;-3.957710168079939e-07;-4.3180984344256467e-07;1.0449199646490168;9.999494814477965;0.8334591484588156;0.015562342143836864;0.015561622620538217;0.7976594889453483;0.0148929270192996;0.7978355638060208
3.947384;1.0444703333364074;0.8333605266370149;0.7977594796275859;-3.9781273644555824e-07;-4.322743768868831e-07;1.04492313701877;9.999526236545195;0.8334595901720963;0.015562300422682938;0.015561601488354984;0.7976566918201404;0.014892867044705433;0.7978373205135786
3.957384;1.0444706589987849;0.8333575256082092;0.7977578273549376;-3.9989452296380534e-07;-4.327031809950258e-07;1.044926348351399;9.99955871280743;0.833460030162201;0.01556225950103744;0.015561580209840152;0.7976539958940108;0.014892806571285312;0.7978390983608633
3.967384;1.044470903562168;0.8333545681609857;0.7977561420057147;-4.02011470157359e-07;-4.330954493869122e-07;1.0449296037654148;9.999592165439045;0.8334604637777016;0.015562219347999166;0.015561558845114013;0.7976513945167434;0.01489274572007336;0.7978408832030984
3.977384;1.0444710680432332;0.8333516611195817;0.7977544281714959;-4.0415884218851827e-07;-4.334500685618202e-07;1.0449329104336602;9.999626515681447;0.8334608876115733;0.015562179907040084;0.015561537484345963;0.7976488818637437;0.014892684615018812;0.7978426630181514
3.987384;1.0444711525150827;0.8333488100596217;0.7977526912272627;-4.063323262200817e-07;-4.337658394426322e-07;1.0449362764340688;9.999661669302649;0.833461298869023;0.015562141102906022;0.015561516238075373;0.7976464538177434;0.014892623400079862;0.7978444265624478
3.997384;1.0444711560344082;0.8333460174715264;0.7977509367037293;-4.0852844305571416e-07;-4.3404227449428224e-07;1.044939708899742;9.999697504254046;0.833461694964209;0.015562102861213898;0.01556149523086707;0.7976441072794007;0.014892562253271069;0.7978461628104935
4.007384;1.0444710773808825;0.8333432836410385;0.7977491698661635;-4.1074454189877347e-07;-4.3428018456335836e-07;1.044943213317468;9.9997338742697;0.833462074130521;0.01556206511438061;0.015561474600186778;0.7976418395929212;0.014892501371524937;0.7978478613606891
4.017384;1.0444709157613468;0.8333406086065867;0.797747396209754;-4.1297840645220476e-07;-4.3448140337338696e-07;1.0449467935943093;9.999770629827003;0.8334624356999413;0.015562027800846128;0.015561454485949863;0.7976396492224715;0.01489244094609435;0.7978495124543162
4.027384;1.044470670528694;0.8333379930455626;0.7977456212699218;-4.152280922978181e-07;-4.346478111474607e-07;1.044950452460263;9.999807639617963;0.8334627795747829;0.01556199087540673;0.015561435010697396;0.7976375366737269;0.01489238116096704;0.7978511066114613
4.037384;1.0444703412336618;0.8333354380209519;0.7977438494936555;-4.1749172449036206e-07;-4.3478066893882063e-07;1.044954191835039;9.999844790717983;0.8334631059329344;0.015561954321294136;0.015561416269272939;0.797635504282034;0.014892322199917539;0.7978526340035635
4.047384;1.0444699284129846;0.8333329446804617;0.7977420839318604;-4.1976696107390145e-07;-4.3488045918441407e-07;1.0449580126287785;9.999881976658987;0.8334634154872558;0.015561918159779121;0.015561398337042837;0.7976335545930249;0.014892264244127384;0.7978540839662678
4.057384;1.044469433429736;0.8333305145217839;0.797740327669682;-4.220509537433427e-07;-4.3494677427381633e-07;1.0449619148025566;9.999919099936688;0.8334637095764152;0.01556188245576771;0.015561381281865225;0.7976316881398299;0.014892207470448;0.7978554461972243
4.067384;1.0444688573225176;0.8333281494901111;0.7977385858201259;-4.2434097846559866e-07;-4.349784825295643e-07;1.0449658974760754;9.999956083346472;0.8334639900815717;0.015561847310502846;0.015561365165889282;0.7976299022862819;0.014892152042525251;0.7978567130491601
4.077384;1.044468200278919;0.8333258513638402;0.7977368657983127;-4.266348122248343e-07;-4.3497417838958206e-07;1.0449699582873884;9.999992862568575;0.8334642595501449;0.015561812848295654;0.015561350039571405;0.7976281916524658;0.01489209808741095;0.7978578801699816
4.087384;1.0444674624660006;0.8333236212103099;0.7977351755027645;-4.289306446747191e-07;-4.3493248371484324e-07;1.044974093467309;10.000029371490069;0.8334645211340858;0.015561779207596688;0.015561335935659192;0.7976265491244868;0.01489204568661859;0.7978589453762283
4.097384;1.0444666452195508;0.8333214598123013;0.7977335215284571;-4.312271068048761e-07;-4.3485224802467625e-07;1.0449782984514138;10.000065550446317;0.8334647786015695;0.015561746534849789;0.015561322871793385;0.7976249668634003;0.014891994892234271;0.7978599083113055
4.107384;1.0444657509090975;0.8333193686914314;0.7977319088044841;-4.3352358031659645e-07;-4.347327982913851e-07;1.0449825678045734;10.000101362908593;0.8334650365164981;0.015561714975509513;0.01556131086221794;0.7976234371605906;0.014891945743801708;0.7978607714211097
4.117384;1.044464781626471;0.8333173498318722;0.7977303409470836;-4.358203240333763e-07;-4.3457420332487256e-07;1.044986895170294;10.000136792381912;0.8334653001062055;0.015561684656431773;0.015561299920016538;0.797621952898542;0.01489189828327516;0.7978615401224889
4.127384;1.0444637384239672;0.833315403453752;0.7977288202450326;-4.3811828826696085e-07;-4.3437738113106604e-07;1.044991273446078;10.0001718297686;0.8334655751891035;0.015561655673848495;0.01556129004714551;0.7976205080044146;0.014891852578915838;0.7978622210996505
4.137384;1.0444626219580357;0.8333135267035074;0.7977273473702953;-4.404188212266938e-07;-4.341438071145528e-07;1.044995695365253;10.000206479125962;0.8334658678293332;0.015561628097894655;0.015561281233746706;0.7976190979567838;0.014891808732972297;0.7978628206441272
4.147384;1.0444614336089006;0.8333117151359043;0.7977259214504598;-4.427232272929899e-07;-4.3387491559423167e-07;1.0450001549299377;10.000240770090654;0.8334661834513707;0.015561601968547539;0.015561273469958961;0.7976177190262618;0.014891766857003193;0.7978633450199369
4.157384;1.0444601762367933;0.8333099648355675;0.7977245403520069;-4.4503235069742253e-07;-4.3357166024511145e-07;1.0450046481345732;10.000274744983871;0.8334665264293074;0.015561577287112098;0.015561266751223459;0.7976163666490286;0.014891727051605103;0.7978638018221152
4.167384;1.0444588554239451;0.8333082734311078;0.7977232009030907;-4.4734625690663613e-07;-4.3323473024237215e-07;1.0450091715847762;10.000308430821073;0.8334668998062291;0.015561554039553959;0.015561261067260364;0.7976150353480559;0.014891689403028357;0.797864200089096
4.177384;1.0444574808779419;0.8333066402231433;0.7977218993365169;-4.4966379034241275e-07;-4.3286525912227846e-07;1.045013720887212;10.000341822930418;0.833467304127384;0.015561532222206114;0.015561256388990514;0.7976137198507542;0.014891653967925243;0.7978645489786895
4.187384;1.0444560660429563;0.8333050656221618;0.7977206320451344;-4.5198262388240323e-07;-4.324650061062214e-07;1.0450182909297592;10.000374884880252;0.8334677367948711;0.015561511827087284;0.015561252670151904;0.7976124148664221;0.014891620758729188;0.7978648567741989
4.197384;1.0444546259466936;0.8333035502836212;0.797719396142253;-4.543003150404559e-07;-4.3203587509547466e-07;1.0450228766015668;10.000407558501907;0.8334681936686933;0.01556149282511063;0.015561249860053267;0.7976111140429373;0.014891589750836114;0.7978651310450742
4.207384;1.044453175139617;0.8333020944869942;0.797718189005715;-4.56615180273551e-07;-4.3158003996206435e-07;1.0450274716434658;10.000439774015543;0.833468671485967;0.015561475180699438;0.01556124791709105;0.7976098109797264;0.014891560884858943;0.7978653787220414
4.217384;1.0444517268169324;0.8333006982152916;0.7977170070112212;-4.5892604183616475e-07;-4.3110075259269756e-07;1.0450320671935538;10.000471455125755;0.8334691684649222;0.015561458864777583;0.015561246822237135;0.7976085014887179;0.014891534060704713;0.7978656053707622
4.227384;1.0444502923900891;0.8332993619455175;0.7977158452968631;-4.61231639262796e-07;-4.306025314280567e-07;1.0450366523665895;10.000502524668603;0.833469683529855;0.015561443839789841;0.015561246580682307;0.7976071838113882;0.014891509152018286;0.7978658148806944
4.237384;1.044448880584169;0.833298087100869;0.7977146993935761;-4.6353064733323455e-07;-4.3009059380432125e-07;1.0450412151616668;10.000532910580404;0.8334702162845964;0.015561430035990212;0.015561247196956932;0.7976058575085687;0.014891486027115116;0.7978660099967022
4.247384;1.0444474971003574;0.8332968756666264;0.7977135665939548;-4.6582215676165807e-07;-4.2957035961624265e-07;1.0450457422226038;10.000562546731572;0.8334707672395116;0.015561417346738795;0.015561248647674107;0.7976045233288077;0.014891464549397685;0.7978661927902171
4.257384;1.0444461453615728;0.8332957296072853;0.7977124456274;-4.6810569821557093e-07;-4.2904716059450475e-07;1.0450502191369697;10.000591372368225;0.8334713372512824;0.015561405644904328;0.015561250883447666;0.7976031832518852;0.01489144457026536;0.7978663650758162
4.267384;1.0444448269311601;0.8332946504845279;0.7977113361252914;-4.703807089296435e-07;-4.285257577774206e-07;1.0450546323941836;10.000619331924334;0.8334719266786905;0.015561394800830087;0.015561253851568814;0.7976018400690418;0.014891425932540569;0.7978665286475876
4.277384;1.0444435419942337;0.8332936392008266;0.797710238511452;-4.7264622976136755e-07;-4.280097957038166e-07;1.045058971313431;10.000646368962023;0.8334725346764702;0.0155613846878827;0.01556125751057978;0.7976004973659915;0.014891408476971298;0.7978666847799744
4.287384;1.044442290931125;0.8332926958455703;0.7977091538318861;-4.74900806769127e-07;-4.275019731155387e-07;1.0450632280395664;10.000672414314554;0.8334731591548619;0.015561375177016435;0.01556126182445361;0.7975991592723563;0.014891392043551794;0.7978668336092885
4.297384;1.044441074883697;0.8332918205037907;0.7977080843133718;-4.77142237911317e-07;-4.27004891396167e-07;1.045067396603915;10.00069738142901;0.8334737972006359;0.01556136612809219;0.015561266750531344;0.797597829473373;0.014891376474789853;0.7978669739821904
4.307384;1.0444398941352977;0.8332910151498762;0.7977070343528587;-4.793675390971786e-07;-4.2652136700966006e-07;1.0450714727622152;10.000721176279473;0.8334744451614661;0.015561357401281352;0.015561272239429562;0.797596510833266;0.014891361624121982;0.7978671034719772
4.317384;1.0444387475340735;0.8332902846263263;0.7977060103647913;-4.815734436131973e-07;-4.2605389984437373e-07;1.045075454399842;10.000743711537533;0.8334750990056174;0.015561348901047978;0.015561278240534935;0.7975952057347833;0.014891347361590816;0.7978672184651625
4.327384;1.0444376343750532;0.8332896357803395;0.7977050200730069;-4.837567863874386e-07;-4.2560423788217525e-07;1.0450793413724764;10.00076491572246;0.8334757554960163;0.015561340601970423;0.015561284692013844;0.797593915864098;0.014891333576882698;0.7978673146007909
4.337384;1.0444365549534784;0.8332890761547681;0.7977040727677165;-4.85914150220455e-07;-4.251734299866201e-07;1.045083134084179;10.000784733538785;0.83347641297289;0.0155613325127527;0.015561291511501953;0.7975926415518151;0.014891320183091491;0.7978673877984412
4.347384;1.0444355082555161;0.8332886131061863;0.7977031801575851;-4.880416730999131e-07;-4.2476203012002373e-07;1.0450868311561246;10.000803115874884;0.8334770709955525;0.015561324624450333;0.015561298615003352;0.7975913815729847;0.014891307116911442;0.7978674353536716
4.357384;1.04443449059214;0.8332882529029036;0.7977023565418503;-4.901358601401433e-07;-4.2437033348100955e-07;1.045090427945287;10.00082000912277;0.8334777301177358;0.015561316897687466;0.015561305933058224;0.7975901338834201;0.01489129433815618;0.7978674555991179
4.367384;1.0444334970749032;0.8332879998320767;0.7977016181233685;-4.921943524564989e-07;-4.2399873753067753e-07;1.045093916946722;10.00083535910651;0.8334783923092061;0.015561309273494958;0.015561313405118094;0.797588896694529;0.014891281832870815;0.7978674464251418
4.377384;1.0444325233203564;0.8332878559063033;0.7977009816506617;-4.942157475269594e-07;-4.236480507618835e-07;1.0450972887092114;10.000849129389747;0.8334790609739359;0.015561301668691897;0.015561320987033658;0.7975876690743895;0.014891269607212855;0.7978674051300297
4.387384;1.0444315654642062;0.8332878211274181;0.7977004625021411;-4.961990167349659e-07;-4.2331942485286904e-07;1.0451005327683522;10.00086131356063;0.8334797406428986;0.015561293960096399;0.015561328659554636;0.7975864515164328;0.01489125766756429;0.7978673294263473
4.397384;1.044430619032945;0.8332878941183366;0.7977000733977729;-4.981430056877381e-07;-4.2301396383128084e-07;1.0451036392029314;10.000871932526527;0.833480436489556;0.015561285991260896;0.015561336400269224;0.7975852466496473;0.014891246010926375;0.7978672175373532
4.407384;1.0444296779930078;0.8332880732222792;0.7976998247326732;-5.000462238522643e-07;-4.2273246900615585e-07;1.0451065998259097;10.000881027057286;0.8334811533352499;0.01556127759545815;0.015561344156180764;0.7975840599789269;0.014891234632773932;0.7978670679864623
4.417384;1.0444287351654988;0.8332883570735108;0.7976997259152075;-5.019070939730614e-07;-4.2247544820505795e-07;1.0451094088816644;10.000888647682487;0.8334818949050335;0.015561268604477476;0.015561351859850964;0.7975829001576148;0.014891223529240803;0.7978668801499018
4.427384;1.0444277840150715;0.833288743807154;0.79769978616984;-5.037243117049122e-07;-4.2224310760975694e-07;1.0451120642447058;10.000894843033127;0.8334826636950234;0.015561258845288776;0.01556135945502318;0.7975817777068692;0.014891212695220354;0.7978666548745369
4.437384;1.0444268202876053;0.8332892304563576;0.7977000145149962;-5.054969557164219e-07;-4.22035373227967e-07;1.045114568288879;10.000899656821812;0.8334834614917044;0.015561248136835173;0.015561366896194157;0.7975807032160437;0.014891202136816172;0.7978663949592325
4.447384;1.0444258414258853;0.8332898135502416;0.7977004198818206;-5.07224300275323e-07;-4.2185200305488567e-07;1.0451169273493264;10.000903134954823;0.833484290505922;0.015561236292524224;0.015561374140483511;0.797579686440865;0.014891191888170886;0.7978661053072678
4.457384;1.0444248442631232;0.8332904902485102;0.7977010106523967;-5.08905581010716e-07;-4.2169278494726394e-07;1.0451191492375886;10.000905337951885;0.8334851540067559;0.01556122313091899;0.015561381147771003;0.7975787358263059;0.014891182012532126;0.7978657917866445
4.467384;1.0444238242342219;0.8332912595545536;0.7977017931184993;-5.105401507054814e-07;-4.215578862130511e-07;1.0451212394407434;10.000906359983212;0.8334860560867494;0.015561208486702978;0.015561387874844112;0.7975778587283496;0.014891172587375032;0.7978654593114219
4.477384;1.0444227771522636;0.8332921223638917;0.7977027711219923;-5.121278585519139e-07;-4.2144782071558507e-07;1.0451231995764787;10.000906347038693;0.8334870008762637;0.01556119222259384;0.015561394260723622;0.7975770628416554;0.014891163687847424;0.7978651108273568
4.487384;1.0444217020264865;0.8332930799464903;0.7977039474956755;-5.136692322949071e-07;-4.2136298263601557e-07;1.0451250293472445;10.000905493009613;0.8334879910574015;0.015561174251181163;0.015561400231626015;0.7975763571412215;0.01489115537536222;0.7978647479819794
4.497384;1.0444206031719248;0.833294132914754;0.797705324428203;-5.15165499635296e-07;-4.2130348734873256e-07;1.045126728277949;10.000904016570866;0.8334890264501018;0.015561154558016549;0.01556140573406765;0.7975757510777934;0.014891147693099781;0.7978643725347879
4.507384;1.0444194901829884;0.8332952815764132;0.7977069019795996;-5.166184687978625e-07;-4.2126919982321863e-07;1.0451282949270821;10.000902142596004;0.8334901039761496;0.015561133210498514;0.015561410757340024;0.7975752535149137;0.014891140667521837;0.7978639868192275
4.517384;1.0444183764321258;0.8332965267501814;0.7977086775305757;-5.180302469697868e-07;-4.212597175434871e-07;1.0451297258105101;10.000900089910374;0.8334912190468491;0.015561110343362446;0.01556141531921563;0.7975748724251338;0.014891134300709884;0.7978635931977708
4.527384;1.0444172776408542;0.8332978705942787;0.7977106468183922;-5.194030921437787e-07;-4.212745815564695e-07;1.045131016850677;10.00089806088488;0.8334923672152251;0.015561086119006513;0.0155614194365864;0.7975746145401535;0.014891128557711941;0.7978631934304322
4.537384;1.0444162107561052;0.8332993169151177;0.797712804168286;-5.20739338752577e-07;-4.213134496461874e-07;1.0451321658305226;10.00089623453619;0.8334935447409958;0.015561060690483223;0.01556142311633944;0.797574485055339;0.014891123378654126;0.7978627880867568
4.547384;1.04441519262101;0.8333008700565165;0.7977151415627742;-5.220410042850293e-07;-4.213759998825242e-07;1.0451331729726867;10.000894763448185;0.8334947478105575;0.01556103419958538;0.015561426380821326;0.7975744881595308;0.014891118710358657;0.7978623761380149
4.557384;1.0444142380989347;0.8333025333315208;0.7977176487642745;-5.233094249411151e-07;-4.214618880009714e-07;1.0451340410084684;10.00089378207896;0.8334959716103911;0.015561006787943667;0.015561429306249201;0.7975746282563083;0.014891114524525696;0.7978619548857979
4.567384;1.0444133587786835;0.8333043085516492;0.7977203149272255;-5.245451497336404e-07;-4.215708694322957e-07;1.0451347761565133;10.000893418607328;0.8334972100990682;0.015560978581071399;0.015561432033861988;0.7975749110793011;0.014891110820133308;0.7978615206221181
4.577384;1.0444125632805148;0.8333061958650744;0.7977231298791773;-5.25747607011678e-07;-4.217029087604991e-07;1.0451353879564347;10.000893791643067;0.8334984563118553;0.015560949665779967;0.015561434747449449;0.7975753437867625;0.014891107622189589;0.7978610703697511
4.587384;1.0444118584805258;0.8333081938364656;0.7977260845103185;-5.269149537750816e-07;-4.2185812176329665e-07;1.0451358875846042;10.0008949965561;0.8334997033347847;0.015560920100148512;0.015561437647432183;0.7975759336682047;0.014891104976468348;0.7978606030375485
4.597384;1.044411250698457;0.8333103003798685;0.7977291712798663;-5.280448723090416e-07;-4.2203654939137873e-07;1.0451362864800422;10.000897094625296;0.833500945389813;0.015560889939354375;0.01556144093423977;0.7975766858927619;0.014891102943998088;0.7978601189067788
4.607384;1.0444107460205194;0.833312512854494;0.7977323849160783;-5.291355498398003e-07;-4.222380221079451e-07;1.045136595501977;10.00090010814694;0.833502177651046;0.01556085924313378;0.015561444792850904;0.7975776022152321;0.014891101601656824;0.7978596187056561
4.617384;1.044410349630382;0.8333148275237726;0.7977357224421296;-5.301857327416007e-07;-4.2246210596490134e-07;1.04513682439086;10.000904022709234;0.833503395257981;0.015560828066934965;0.015561449379870456;0.7975786819290068;0.014891101041969211;0.7978591032283382
4.627384;1.0444100652277502;0.8333172400913861;0.7977391822303287;-5.31194160231239e-07;-4.227078674288246e-07;1.0451369810268853;10.000908799547638;0.8335045929458301;0.01556079645750572;0.015561454814559887;0.7975799230302439;0.014891101353874584;0.7978585735705719
4.637384;1.0444098950361398;0.8333197459177247;0.7977427622696652;-5.321592833276478e-07;-4.2297362029582984e-07;1.045137069580133;10.000914392089443;0.833505765187986;0.015560764455665472;0.015561461175718974;0.7975813225468854;0.014891102590050592;0.7978580314659112
4.647384;1.0444098397768706;0.8333223390050675;0.7977464587568125;-5.330795103958374e-07;-4.2325706994718327e-07;1.0451370893752112;10.000920753733995;0.8335069056965991;0.015560732098412666;0.01556146851645934;0.7975828774554652;0.014891104751912925;0.7978574797612049
4.657384;1.0444098991369537;0.8333250118109957;0.7977502666138171;-5.339534802617746e-07;-4.2355600077190844e-07;1.0451370360334653;10.000927834963646;0.8335080066419852;0.015560699429530964;0.015561476881314174;0.7975845853851328;0.014891107797180001;0.7978569234908084
4.667384;1.0444100727035852;0.8333277567124181;0.797754180660018;-5.347799604039134e-07;-4.238689354921944e-07;1.0451369032713227;10.000935578869571;0.8335090596362249;0.015560666523279884;0.01556148629365584;0.7975864439404319;0.01489111165521265;0.7978563705278985
4.677384;1.0444103597875347;0.8333305667762336;0.7977581951889463;-5.355575956537602e-07;-4.2419513158017e-07;1.0451366848494865;10.000943927572441;0.8335100577822488;0.015560633498142889;0.015561496731208005;0.797588450199649;0.014891116240652143;0.7978558307831639
4.687384;1.0444107591310172;0.8333334346058012;0.7977623034494213;-5.362846637027105e-07;-4.245342815716117e-07;1.0451363762554506;10.000952838409349;0.8335109963044732;0.01556060049669722;0.01556150813138292;0.7975906005715826;0.014891121452222749;0.7978553145503038
4.697384;1.0444112696063086;0.8333363515410657;0.7977664986849916;-5.369588887090226e-07;-4.2488632264965303e-07;1.0451359748051035;10.000962284738032;0.8335118722288752;0.01556056764081744;0.015561520426584796;0.7975928900595853;0.014891127159061233;0.7978548314029356
4.707384;1.0444118902626232;0.8333393084860685;0.7977707748179342;-5.375775682728648e-07;-4.252511360496162e-07;1.0451354796416448;10.00097223736726;0.8335126843002304;0.015560535004819838;0.015561533570500692;0.7975953121535092;0.01489113319981778;0.7978543902695611
4.717384;1.0444126193088787;0.8333422971905163;0.7977751255917397;-5.381379006918489e-07;-4.2562834133969054e-07;1.0451348919767316;10.000982656464512;0.833513432819392;0.015560502632079648;0.01556154752871943;0.7975978595845594;0.014891139405431509;0.7978540000900675
4.727384;1.0444134535110747;0.8333453106728965;0.7977795439716056;-5.386374473523299e-07;-4.2601764359284056e-07;1.0451342133672872;10.000993502562;0.833514119169587;0.015560470563097612;0.015561562259723652;0.7976005247812982;0.014891145623799592;0.7978536700918082
4.737384;1.044414389016379;0.8333483420735045;0.797784022557396;-5.390746383235206e-07;-4.2641940501394946e-07;1.0451334431933779;10.001004745952955;0.8335147454673792;0.0155604388344725;0.015561577711421987;0.7976032997875682;0.014891151729847056;0.797853408728779
4.747384;1.0444154227522475;0.8333513833240063;0.7977885537449264;-5.394486068924903e-07;-4.268347084011989e-07;1.0451325781304763;10.001016360217312;0.833515314427454;0.015560407467587809;0.01556159381650534;0.7976061755296817;0.014891157632289369;0.7978532219597182
4.757384;1.0444165524697648;0.8333544251793208;0.7977931298222232;-5.397585531286018e-07;-4.2726468644889663e-07;1.0451316133349418;10.001028314649659;0.8335158285499101;0.015560376483208361;0.015561610490118569;0.797609140996312;0.014891163275318935;0.7978531129059113
4.767384;1.0444177755550614;0.8333574579053796;0.7977977437630525;-5.400037334808652e-07;-4.2770973681291997e-07;1.0451305438183565;10.00104058066323;0.8335162891268741;0.015560345925763318;0.015561627645785754;0.7976121831446427;0.014891168624921973;0.7978530833015758
4.777384;1.044419087899412;0.8333604718557762;0.7978023895930575;-5.401839699542737e-07;-4.2816950562961384e-07;1.0451293656468184;10.001053135821383;0.8335166965989832;0.01556031586786877;0.015561645213906421;0.7976152872672385;0.014891173657318322;0.7978531353375854
4.787384;1.044420482966682;0.8333634575946861;0.7978070617830216;-5.402996953248103e-07;-4.286434567626602e-07;1.0451280768335816;10.001065961051621;0.833517051110189;0.015560286401452015;0.015561663158252068;0.7976184377275488;0.014891178365841825;0.7978532718995339
4.797384;1.0444219513257587;0.833366405617826;0.7978117545388074;-5.403512726419715e-07;-4.291309871262171e-07;1.045126677376498;10.00107904034773;0.8335173519643128;0.0155602576315018;0.015561681490548734;0.7976216190427429;0.014891182776830046;0.7978534947986611
4.807384;1.044423481053209;0.8333693065007898;0.7978164613851754;-5.403382970098846e-07;-4.296309777671114e-07;1.0451251683352347;10.001092356424158;0.8335175976273713;0.015560229673181488;0.01556170026073955;0.7976248168249532;0.014891186951562134;0.7978538032750042
4.817384;1.0444250586993202;0.8333721515061627;0.7978211752170237;-5.402596546248531e-07;-4.30141570819358e-07;1.0451235505327403;10.001105884198818;0.8335177868963571;0.01556020264135458;0.015561719531790395;0.7976280183179735;0.014891190959653121;0.797854194423223
4.827384;1.0444266700268041;0.8333749333048106;0.7978258886733338;-5.401140853878909e-07;-4.306603448837247e-07;1.0451218236973139;10.001119587132697;0.8335179196765868;0.0155601766315875;0.015561739367098324;0.7976312121736013;0.014891194845564944;0.7978546644361623
4.837384;1.0444282998551893;0.8333776468580423;0.7978305943729926;-5.399003275600819e-07;-4.311846223678606e-07;1.0451199864018843;10.0011334144845;0.8335179972982072;0.015560151709980027;0.015561759824074688;0.7976343874639396;0.014891198619217711;0.7978552090530472
4.847384;1.0444299313279062;0.8333802894245075;0.7978352847844384;-5.396168594635512e-07;-4.3171197909037955e-07;1.0451180368842228;10.00114730331911;0.8335180231178124;0.015560127922976119;0.015561780947905458;0.7976375329217567;0.014891202261304935;0.7978558229581266
4.857384;1.0444315455756943;0.8333828588347547;0.7978399519800037;-5.392619107387202e-07;-4.3224081714634835e-07;1.0451159746022562;10.001161184940173;0.8335180029935734;0.015560105321320824;0.015561802769414126;0.797640637427881;0.014891205722664273;0.7978564988034432
4.867384;1.0444331227626442;0.833385351647451;0.7978445882944935;-5.388335869816283e-07;-4.3277045189132136e-07;1.0451138009582965;10.001174988220013;0.8335179450274901;0.015560083975516819;0.015561825298034584;0.7976436913004813;0.014891208927293778;0.7978572275582007
4.877384;1.0444346446993766;0.8333877627130778;0.7978491873961614;-5.383297435603914e-07;-4.3330064937575654e-07;1.0451115185646083;10.001188634002729;0.8335178584996261;0.015560063966827629;0.015561848519437205;0.7976466869515174;0.014891211790927686;0.7978580005131576
4.887384;1.044436097478336;0.8333900858361035;0.7978537444947795;-5.377478457532745e-07;-4.3383109735889964e-07;1.0451091311850549;10.001202027045275;0.8335177530811876;0.01556004536867799;0.015561872410512084;0.797649618742254;0.014891214237993049;0.7978588100191891
4.897384;1.0444374723946779;0.8333923148374043;0.7978582565415095;-5.370851512599477e-07;-4.343610095391099e-07;1.0451066446136537;10.001215065392193;0.8335176387748116;0.01556002823910164;0.015561896957507532;0.7976524827572271;0.014891216202157774;0.7978596482536804
4.907384;1.0444387657741874;0.83339444369604;0.797862721980515;-5.363392823859627e-07;-4.348887363981628e-07;1.045104065909668;10.00122766519202;0.8335175248545291;0.015560012629386014;0.01556192215930515;0.7976552766899422;0.014891217621471336;0.7978605067046854
4.917384;1.0444399782975866;0.8333964656327908;0.7978671388932382;-5.355087553282892e-07;-4.35411404005261e-07;1.0451014004479817;10.001239769696069;0.8335174181331237;0.015559998599574873;0.015561948007686474;0.7976580000790278;0.014891218430992646;0.7978613765673492
4.927384;1.0444411130246847;0.8333983731628608;0.7978715036843318;-5.345931631776338e-07;-4.359249095736655e-07;1.0450986493247063;10.001251334283797;0.8335173232145721;0.015559986226732764;0.015561974467137009;0.7976606547219044;0.014891218549802318;0.7978622487443695
4.937384;1.0444421736744163;0.833400159068564;0.7978758112638284;-5.335932882112659e-07;-4.3642444539981513e-07;1.045095809688002;10.001262315056898;0.83351724382124;0.015559975600286548;0.015562001478193838;0.7976632444256162;0.014891217881147023;0.7978631143074298
4.947384;1.044443164665385;0.8334018167761251;0.7978800549809886;-5.325110921988281e-07;-4.3690514600026807e-07;1.045092877582775;10.001272676155635;0.8335171824066211;0.015559966808077492;0.015562028971048388;0.7976657746120306;0.014891216344605367;0.7978639656717127
4.957384;1.044444091309109;0.8334033405949256;0.7978842266478758;-5.313494363756782e-07;-4.3736247414999616e-07;1.045089850602106;10.00128239952378;0.8335171395742123;0.015559959921945135;0.015562056872671258;0.7976682522673869;0.014891213920993896;0.7978647966240157
4.967384;1.0444449590252223;0.8334047257607937;0.7978883180635318;-5.301118982959822e-07;-4.3779235680081023e-07;1.0450867285668761;10.001291482997283;0.8335171153614565;0.015559954993841814;0.01556208510242999;0.7976706848579329;0.014891210654783556;0.79786560098306
4.977384;1.0444457727461536;0.8334059674603663;0.797892323091143;-5.288027391058543e-07;-4.3819130261621006e-07;1.0450835122251971;10.0012999317241;0.833517110235894;0.01555995206065158;0.015562113570444765;0.7976730782106646;0.014891206601052991;0.7978663718574193
4.987384;1.0444465378398913;0.8334070604130196;0.797896238239818;-5.2742676348231e-07;-4.385567372625604e-07;1.0450802015560066;10.001307747291698;0.8335171244577958;0.015559951144955795;0.015562142192465461;0.797675435114337;0.014891201774950695;0.7978671019961466
4.997384;1.0444472612490407;0.8334080000618076;0.7979000614300695;-5.259891216192046e-07;-4.3888716659142003e-07;1.0450767952991034;10.001314918336705;0.8335171574079704;0.015559952254562009;0.015562170904622842;0.7976777553382473;0.014891196144096343;0.7978677843696288
5.007384;1.044447950883854;0.8334087830927661;0.797903790240357;-5.24495220137581e-07;-4.391815871799481e-07;1.0450732912759466;10.00132142546136;0.8335172074207844;0.015559955388832047;0.01556219966850522;0.7976800362859316;0.014891189656805975;0.7978684128622976
5.017384;1.0444486141936402;0.8334094064343258;0.7979074212212014;-5.229509465585174e-07;-4.3943863770933154e-07;1.0450696867135632;10.00132725640863;0.8335172714472103;0.015559960547664183;0.01556222847219874;0.7976822734636004;0.014891182276657231;0.7978689829650235
5.027384;1.044449257448281;0.8334098668947476;0.7979109507082935;-5.213630237973153e-07;-4.3965646539449744e-07;1.0450659788165828;10.001332407519314;0.8335173445150819;0.01555996773470718;0.015562257321678657;0.7976844610807069;0.014891173999988369;0.797869491604829
5.037384;1.0444498851089739;0.8334101620036464;0.7979143756661026;-5.197388143815457e-07;-4.39833156176219e-07;1.0450621653495218;10.001336871950677;0.8335174193549173;0.015559976952304329;0.015562286217619662;0.7976865927400514;0.014891164870581999;0.7978699351264231
5.047384;1.044450498746839;0.8334102909861871;0.7979176937710152;-5.180854624400586e-07;-4.3996695065015924e-07;1.0450582442655014;10.001340635902768;0.833517487121961;0.015559988205904308;0.015562315134629644;0.7976886618698024;0.014891154993039078;0.7978703066712705
5.057384;1.0444510970442267;0.8334102550811011;0.7979209031557457;-5.164090174537511e-07;-4.4005632440311917e-07;1.0450542127783724;10.001343685931506;0.8335175393135748;0.015560001519404917;0.015562344024153851;0.7976906623741035;0.014891144516934454;0.7978705968009006
5.067384;1.0444516769919476;0.8334100567471157;0.7979240018169336;-5.147140573042896e-07;-4.40100337379343e-07;1.0450500678932104;10.001346015683724;0.8335175689452703;0.015560016925508032;0.015562372832807867;0.7976925894248914;0.01489113359724835;0.7978707976793636
5.077384;1.0444522346345548;0.8334096990989018;0.7979269872554685;-5.130040025463218e-07;-4.400989179710728e-07;1.0450458083456577;10.001347626101156;0.8335175704421379;0.015560034431809372;0.01556240151956189;0.7976944401444649;0.014891122367759753;0.7978709059426218
