time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.087384;1.0444527658891078;0.8334091867209185;0.7979298572364749;-5.112819561907024e-07;-4.4005271533600455e-07;1.0450414351781907;10.001348528150865;0.8335175396160199;0.015560054000724391;0.015562430062744456;0.7976962141173155;0.014891110949151642;0.7978709218716644
5.097384;1.044453267582735;0.8334085259743235;0.7979326110228309;-5.095513579220636e-07;-4.3996295201315055e-07;1.0450369503140795;10.001348752878094;0.8335174737373243;0.015560075558612102;0.015562458451131503;0.7976979129695438;0.014891099473303207;0.7978708470038707
5.107384;1.0444537367837994;0.8334077236578742;0.7979352495101034;-5.078160836326908e-07;-4.3983165990042003e-07;1.0450323553461915;10.00134835477819;0.8335173712737767;0.015560099031953331;0.015562486682548896;0.7976995389257835;0.014891088085527401;0.7978706821530894
5.117384;1.0444541690470688;0.8334067860933845;0.797937773920117;-5.060803003758995e-07;-4.3966194545397215e-07;1.0450276514066492;10.00134740273287;0.8335172319909123;0.015560124388883972;0.015562514781173561;0.7977010940478836;0.014891076924143;0.7978704264891255
5.127384;1.044454558786162;0.8334057200163056;0.7979401843260022;-5.043483206451363e-07;-4.394578216565233e-07;1.0450228393129362;10.001345963770024;0.8335170569712412;0.01556015165229081;0.015562542804222706;0.7977025813883776;0.014891066105342157;0.7978700776641147
5.137384;1.0444549018963973;0.833404533607297;0.7979424797370263;-5.02624446451599e-07;-4.3922364221262127e-07;1.0450179193917963;10.001344086974653;0.8335168478932176;0.015560180871612633;0.015562570822848652;0.797704006224334;0.014891055720186987;0.7978696325622471
5.147384;1.0444551970018323;0.8334032359349997;0.7979446596055388;-5.009125853435995e-07;-4.3896350190533375e-07;1.04501289146494;10.00134180090464;0.8335166071160464;0.015560212074012907;0.015562598883062438;0.7977053753936192;0.014891045836675663;0.7978690881999726
5.157384;1.044455443839886;0.8334018360546083;0.7979467243584744;-4.992159307276848e-07;-4.38680756409569e-07;1.0450077561395312;10.001339124533645;0.8335163385611046;0.015560245242815959;0.0155626269715977;0.797706696036367;0.014891036502982812;0.797868442634747
5.167384;1.0444556409641157;0.8334003435708179;0.7979486743193398;-4.975373479292341e-07;-4.3837784126227977e-07;1.0450025162196168;10.001336079588308;0.8335160473553582;0.015560280336455356;0.015562655013746068;0.797707975038111;0.014891027753751899;0.7978676963135469
5.177384;1.0444557842165585;0.833398769698349;0.7979505087461676;-4.958799241007442e-07;-4.380566379257415e-07;1.044997176427721;10.00133269837532;0.8335157387637689;0.015560317296685847;0.01556268289528021;0.7977092187687053;0.014891019623376705;0.7978668528194185
5.187384;1.0444558662249952;0.8333971274113415;0.7979522257806437;-4.942467892843636e-07;-4.377190252937418e-07;1.0449917422851773;10.001329027133133;0.8335154180114547;0.015560356021600023;0.01556271049318209;0.7977104330808682;0.014891012163166167;0.7978659169148087
5.197384;1.0444558779104363;0.8333954309817518;0.7979538226374269;-4.926405424200705e-07;-4.3736708569547055e-07;1.0449862189078745;10.00132512803652;0.8335150905455588;0.015560396351877614;0.015562737699574036;0.7977116233689726;0.014891005449313512;0.7978648919363802
5.207384;1.0444558111414424;0.833393695063947;0.7979552952476334;-4.91062973353149e-07;-4.3700295252588996e-07;1.0449806103511143;10.001321074025975;0.8335147619297842;0.015560438097708313;0.015562764415257535;0.7977127943521609;0.014890999568013224;0.797863780239862
5.217384;1.0444556601100723;0.8333919336578718;0.7979566379830156;-4.895152272594875e-07;-4.366286713041182e-07;1.0449749207740862;10.001316932987937;0.833514437287766;0.015560481064905615;0.015562790524745719;0.7977139498096489;0.014890994595076685;0.7978625847325692
5.227384;1.0444554212169683;0.8333901598384112;0.7979578443340928;-4.879982076959262e-07;-4.3624628068652614e-07;1.044969156383795;10.001312758889567;0.8335141196435443;0.015560525044575904;0.015562815890804129;0.79771509270332;0.014890990592562455;0.7978613085530352
5.237384;1.0444550921146265;0.8333883854382195;0.7979589076044612;-4.865127522342534e-07;-4.358579373223229e-07;1.0449633261677838;10.00130859736457;0.8335138081677816;0.015560569786691987;0.015562840367235906;0.797716225664431;0.0148909876082579;0.7978599546973362
5.247384;1.04445466986286;0.8333866200553551;0.7979598212508919;-4.850594219644454e-07;-4.354661716317997e-07;1.0449574412479743;10.001304487244246;0.8335134992618198;0.015560615001341892;0.015562863805732472;0.7977173510926957;0.014890985664767915;0.7978585272566556
5.257384;1.0444541492336763;0.8333848709885194;0.7979605795344922;-4.836384602268636e-07;-4.350744105256916e-07;1.0449515137794214;10.001300445707564;0.833513189494539;0.015560660393597039;0.01556288605855656;0.7977184709653354;0.014890984751290031;0.797857032962471
5.267384;1.0444535226757863;0.8333831440923349;0.797961177646527;-4.822502781550249e-07;-4.346873605439811e-07;1.0449455563664738;10.00129645153501;0.8335128771554945;0.01556070569833382;0.015562906983363796;0.79771958711784;0.014890984833032287;0.797855481065197
5.277384;1.044452781153404;0.8333814439689025;0.797961610710211;-4.808958764043802e-07;-4.3431085477092757e-07;1.0449395814201277;10.00129244414236;0.8335125626052609;0.015560750705456428;0.015562926455259545;0.7977207020712405;0.014890985862799551;0.7978538813304153
5.287384;1.0444519147570424;0.8333797742606937;0.797961872804498;-4.795765905889667e-07;-4.3395125433233924e-07;1.0449335989752129;10.00128833533338;0.8335122486711698;0.015560795282190855;0.01556294439026374;0.7977218195918059;0.014890987783495426;0.7978522424314973
5.297384;1.0444509141757958;0.8333781386818456;0.7979619570259889;-4.782935508174158e-07;-4.33614846757706e-07;1.0449276148377777;10.001284027675016;0.8335119410536475;0.015560839366516083;0.015562960762253636;0.797722944136688;0.014890990545761183;0.7978505721217127
5.307384;1.0444497726699107;0.8333765412382703;0.7979618567390707;-4.770473313254896e-07;-4.3330732227460965e-07;1.0449216316197925;10.001279433622829;0.8335116485351584;0.015560882922698959;0.015562975600482459;0.7977240799308644;0.01489099413161071;0.7978488780437055
5.317384;1.0444484866690371;0.8333749854280181;0.7979615678528722;-4.758378664926338e-07;-4.3303311706129023e-07;1.044915650734364;10.001274482322438;0.8335113821903908;0.01556092589884922;0.015562988973536413;0.7977252306736842;0.014890998555347283;0.7978471681908359
5.327384;1.0444470555458008;0.8333734740939039;0.7979610909833899;-4.7466478493205444e-07;-4.3279514907010515e-07;1.04490967319468;10.001269120769349;0.8335111527002396;0.015560968218143683;0.015563000977764538;0.7977263995369857;0.014891003848364264;0.7978454504287236
5.337384;1.0444454817815447;0.8333720103825121;0.7979604313268449;-4.735278648374121e-07;-4.325953555708237e-07;1.0449036999442676;10.00126332023416;0.8335109671711992;0.01556100980127661;0.015563011742195624;0.7977275890173218;0.014891010041626263;0.7978437305776436
5.347384;1.0444437708170993;0.8333705985991785;0.7979595963228424;-4.724270905304272e-07;-4.324352833377491e-07;1.04489773237363;10.001257072362717;0.8335108279383711;0.01556105058900594;0.0155630214239748;0.7977288011393281;0.014891017158704254;0.7978420107601379
5.357384;1.044441930028551;0.833369244111529;0.7979585940344023;-4.7136229932155285e-07;-4.323160268543739e-07;1.0448917729499971;10.001250377263329;0.833510733816969;0.015561090545408806;0.015563030178294543;0.7977300380649092;0.014891025228333727;0.7978402900138133
5.367384;1.044439967768598;0.833367952449159;0.7979574332890548;-4.7033276414208917e-07;-4.322378443454491e-07;1.0448858255165852;10.00124324518154;0.8335106824624141;0.015561129663306686;0.01556303813557513;0.7977313019771708;0.014891034298736498;0.7978385658905707
5.377384;1.0444378926910287;0.8333667283937017;0.7979561236148489;-4.6933717965555917e-07;-4.3220016621266513e-07;1.0448798949419256;10.00123570269045;0.8335106718370688;0.015561167967294072;0.015563045409402726;0.7977325943574755;0.014891044427412684;0.7978368352026537
5.387384;1.044435712735933;0.8333655757686104;0.7979546741956718;-4.6837405524790875e-07;-4.322020005214316e-07;1.0448739870799233;10.001227793876536;0.8335106999753207;0.015561205487563613;0.015563052114601001;0.7977339156358593;0.014891055661153582;0.7978350943156426
5.397384;1.0444334348536246;0.8333644975699913;0.7979530930856582;-4.674419877958696e-07;-4.3224208051323366e-07;1.0448681093521173;10.001219584095448;0.8335107647271058;0.015561242236895334;0.015563058368742314;0.7977352656159911;0.014891068037437906;0.7978333395065716
5.407384;1.044431066663514;0.8333634961179374;0.7979513874743341;-4.6653982284175396e-07;-4.32318592261616e-07;1.044862270499673;10.001211153561282;0.8335108645443575;0.015561278218098296;0.015563064275695615;0.7977366449193928;0.014891081600882088;0.7978315674187558
5.417384;1.0444286180083568;0.8333625735212495;0.7979495650804683;-4.6566703281710107e-07;-4.324289528510805e-07;1.0448564787037238;10.001202573908728;0.8335109986553415;0.015561313419762966;0.015563069898280116;0.797738056523791;0.01489109641527528;0.7978297757975031
5.427384;1.0444261002986137;0.8333617323602915;0.7979476354662978;-4.6482401687309394e-07;-4.3256982468200654e-07;1.044850739668878;10.00119389544048;0.8335111659809338;0.015561347796229242;0.015563075231756509;0.7977395063621651;0.014891112561586617;0.7978279640958594
5.437384;1.044423525630895;0.8333609767387199;0.7979456092793544;-4.640119694956055e-07;-4.327372372650243e-07;1.0448450564807155;10.001185157007649;0.8335113651088462;0.015561381280882679;0.015563080208672692;0.7977410027823806;0.014891130120909441;0.7978261331115063
5.447384;1.0444209074748925;0.833360313343454;0.7979434961520675;-4.632324483343454e-07;-4.3292684647223854e-07;1.0448394306474624;10.001176393510645;0.8335115953555564;0.015561413822129536;0.01556308473239521;0.7977425548957348;0.014891149158096124;0.7978242836548247
5.457384;1.0444182609028103;0.833359750950192;0.7979413042324301;-4.6248693751783244e-07;-4.3313434638972685e-07;1.04483386322224;10.00116763022845;0.8335118559523591;0.015561445394943328;0.01556308869452753;0.7977441709026349;0.014891169718337543;0.7978224162874291
5.467384;1.0444156008094763;0.833359298670542;0.7979390417702295;-4.6177679875517935e-07;-4.3335575079321295e-07;1.044828355395527;10.001158877429894;0.8335121438112696;0.015561475985337489;0.015563091976216357;0.7977458576335382;0.014891191818863704;0.7978205331258228
5.477384;1.0444129396932578;0.8333589649884464;0.7979367185123367;-4.6110373497964904e-07;-4.3358738977730537e-07;1.0448229089393242;10.001150132479612;0.8335124526933654;0.015561505567522891;0.015563094458838855;0.7977476214638863;0.014891215433288968;0.797818638879582
5.487384;1.0444102873149501;0.8333587574131904;0.7979343463003405;-4.6047003745709436e-07;-4.3382598258814664e-07;1.0448175277662708;10.001141394258527;0.833512774046132;0.015561534091159563;0.015563096033513754;0.7977494695432337;0.014891240504440647;0.79781673975348
5.497384;1.0444076526985662;0.8333586810767365;0.797931939067686;-4.5987805262171624e-07;-4.340689763650209e-07;1.0448122190783018;10.001132682304933;0.8335130982975055;0.015561561498993818;0.015563096600890731;0.797751409898137;0.014891266981736406;0.7978148425261505
5.507384;1.0444050462679146;0.8333587371793929;0.7979295115007533;-4.593295848170679e-07;-4.3431467529342804e-07;1.044806991839663;10.001124036258965;0.8335134158270735;0.015561587760518157;0.015563096076196176;0.7977534509208195;0.014891294845671716;0.7978129545343791
5.517384;1.044402479721113;0.8333589231574547;0.7979270771349419;-4.588260602978003e-07;-4.345618089333037e-07;1.0448018541164206;10.001115500192187;0.8335137171507938;0.015561612876812346;0.015563094396228785;0.7977556013156394;0.014891324110933695;0.7978110828665177
5.527384;1.0443999636802752;0.8333592337797435;0.7979246471526731;-4.583690547505602e-07;-4.348089760019623e-07;1.044796812049596;10.001107115997346;0.8335139925306494;0.015561636860628643;0.01556309150272648;0.7977578696086208;0.014891354811590998;0.7978092325479593
5.537384;1.044397505231812;0.8333596622434473;0.7979222300104717;-4.5796035642344445e-07;-4.350544740061867e-07;1.0447918705512433;10.00109892514145;0.8335142319612763;0.015561659732092996;0.015563087323095045;0.797760262610703;0.014891386980333082;0.7978074056422303
5.547384;1.0443951078425648;0.8333602017619148;0.7979198318810945;-4.5760174511801064e-07;-4.3529627579794366e-07;1.0447870342565595;10.001090975881786;0.8335144259963818;0.015561681522620682;0.015563081788636614;0.7977627837497657;0.014891420640377137;0.7978056026497757
5.557384;1.0443927729687719;0.8333608469081161;0.7979174573574052;-4.572949524073284e-07;-4.355318863857178e-07;1.0447823086330617;10.001083340243252;0.8335145670733067;0.015561702266122707;0.015563074853752872;0.7977654324592625;0.014891455812778438;0.797803825199925
5.567384;1.044390499948504;0.8333615936073672;0.7979151099546881;-4.57041391802335e-07;-4.357584588673662e-07;1.0447777012207995;10.001076128597921;0.8335146505832113;0.01556172199632366;0.015563066481506552;0.7977682054973249;0.014891492523642864;0.7978020774748744
5.577384;1.044388284620091;0.8333624384442384;0.797912793036335;-4.568414468556447e-07;-4.359733284920815e-07;1.0447732213933763;10.001069487002562;0.8335146744274767;0.015561740750578125;0.015563056626239835;0.797771098889115;0.014891530803139411;0.7978003649811211
5.587384;1.0443861197555278;0.8333633777408022;0.797910511024318;-4.5669411220499286e-07;-4.3617465129346225e-07;1.044768878754112;10.001063570483344;0.8335146370327674;0.015561758555897838;0.015563045220333601;0.7977741080163451;0.014891570693517238;0.7977986921128579
5.597384;1.0443839970639823;0.8333644064658794;0.7979082694966018;-4.5659762135610287e-07;-4.363618460096966e-07;1.0447646820069532;10.001058496310057;0.8335145355103826;0.015561775416034224;0.01556303216199155;0.7977772262326966;0.01489161225499732;0.7977970611774851
5.607384;1.0443819089405837;0.8333655186016456;0.7979060740054205;-4.565503913036409e-07;-4.365355866388929e-07;1.0447606384134573;10.001054307723072;0.833514364958868;0.015561791329874128;0.015563017329287627;0.797780444518545;0.014891655544305625;0.7977954736184181
5.617384;1.0443798492602494;0.8333667086676427;0.7979039288799672;-4.565512697329413e-07;-4.366973443183777e-07;1.0447567539166926;10.001050980075515;0.833514119159592;0.015561806310264343;0.0155630006104349;0.7977837529375639;0.014891700588061493;0.7977939318691103
5.627384;1.0443778141057474;0.8333679715108044;0.7979018369639936;-4.565991957308519e-07;-4.3684876160487957e-07;1.0447530339750062;10.001048458560508;0.833513792102495;0.015561820372506549;0.015562981916481724;0.7977871419459401;0.014891747371627495;0.7977924399862639
5.637384;1.044375803515041;0.8333693012102562;0.7978998002332588;-4.566929291721503e-07;-4.369913720618625e-07;1.0447494832073956;10.001046686733712;0.833513378586941;0.015561833523201753;0.015562961176113445;0.7977906024434224;0.01489179584142812;0.7977910024111716
5.647384;1.0443738226988895;0.833370691722594;0.7978978203491139;-4.568311440067883e-07;-4.371267274583918e-07;1.0447461037595933;10.001045605083815;0.8335128734757506;0.015561845764882589;0.015562938335525916;0.797794125943982;0.014891845916950855;0.7977896222293731
5.657384;1.044371880673361;0.8333721375080059;0.7978958992253099;-4.5701269853259153e-07;-4.3725624482768123e-07;1.0447428946449877;10.001045137595865;0.8335122713455955;0.015561857096573753;0.015562913381602204;0.797797705139909;0.014891897501129752;0.7977883007366117
5.667384;1.0443699872003633;0.8333736324342172;0.7978940400252987;-4.5723665915130696e-07;-4.373808374832927e-07;1.044739852082494;10.001045195032646;0.8335115670529938;0.015561867508433679;0.015562886368667019;0.797801333366004;0.01489195048557549;0.7977870384028198
5.677384;1.0443681508972804;0.8333751687337332;0.7978922469844469;-4.575021127213252e-07;-4.3750088019746584e-07;1.0447369696441107;10.001045691511816;0.8335107551736447;0.015561876975334104;0.015562857413294346;0.7978050034251744;0.014892004754745707;0.7977858358965576
5.687384;1.0443663795434086;0.8333767370744588;0.797890523914733;-4.578080204084771e-07;-4.376162761447912e-07;1.0447342387165979;10.001046544811436;0.8335098284496819;0.015561885449871771;0.015562826669823558;0.797808707769559;0.01489206018791376;0.7977846939488943
5.697384;1.0443646814630854;0.8333783273091745;0.797888873555645;-4.581531306139717e-07;-4.377265250280772e-07;1.0447316490356053;10.001047661197603;0.8335087778293144;0.015561892864804592;0.015562794314808682;0.7978124394482685;0.014892116654110284;0.7977836123589601
5.707384;1.04436306747968;0.8333799294208081;0.797887297933364;-4.585361568252095e-07;-4.3783101524876783e-07;1.0447291879469585;10.001048932446205;0.8335075936456032;0.015561899154262954;0.015562760540974451;0.7978161919844209;0.014892174009775085;0.797782589493527
5.717384;1.0443615516197202;0.8333815343094196;0.7978857985696701;-4.589563557701571e-07;-4.3792925752776e-07;1.0447268398277418;10.001050244848361;0.8335062662223907;0.015561904284382918;0.015562725545176214;0.7978199588226336;0.014892232115545807;0.7977816229639522
5.727384;1.0443601486376934;0.8333831343203219;0.7978843767969965;-4.5941378556644294e-07;-4.38020846987603e-07;1.0447245886288337;10.001051478925199;0.8335047865072472;0.01556190827797586;0.01556268949595313;0.7978237334191417;0.014892290857123111;0.7977807110979365
5.737384;1.044358871466279;0.8333847233976788;0.7978830349197683;-4.599085748427421e-07;-4.3810546776916284e-07;1.0447224227160883;10.001052502814098;0.8335031469662805;0.015561911224835273;0.015562652507383411;0.797827509515063;0.0148923501418034;0.7977798542474478
5.747384;1.0443577315501162;0.8333862970613444;0.7978817771102596;-4.604401296733895e-07;-4.3818291555713387e-07;1.044720337338444;10.001053183280625;0.8335013412709454;0.015561913267869099;0.015562614652115142;0.7978312812417298;0.014892409876163675;0.7977790548655971
5.757384;1.0443567394556899;0.8333878524494344;0.79788060885534;-4.610072265516854e-07;-4.3825275273083795e-07;1.0447183325857696;10.001053408518358;0.8334993626592161;0.01556191457097914;0.015562575987893455;0.7978350431558076;0.014892469964784933;0.7977783163613581
5.767384;1.0443559037691308;0.8333893881110414;0.7978795363922627;-4.6160826955019156e-07;-4.383139567049149e-07;1.044716410377739;10.00105309125759;0.8334972037426144;0.015561915289395338;0.015562536563119204;0.7978387900560522;0.014892530341544565;0.7977776419095087
5.777384;1.04435523013924;0.8333909036025688;0.7978785669925762;-4.622412820658823e-07;-4.3836514364763433e-07;1.0447145732448786;10.00105215362608;0.8334948587983301;0.015561915555787757;0.015562496408026726;0.7978425162640638;0.014892590989249157;0.7977770339434439
5.787384;1.0443547214959703;0.8333923996264724;0.797877708751294;-4.629041317943132e-07;-4.384049537902166e-07;1.0447128234665932;10.001050519244526;0.8334923254083639;0.01556191548434538;0.015562455533683316;0.7978462150352658;0.014892651926430496;0.7977764940690828
5.797384;1.0443543789096368;0.8333938786536471;0.7978769697694944;-4.6359475751774236e-07;-4.384321729978102e-07;1.0447111625753165;10.00104812091868;0.833489604107743;0.015561915174402845;0.015562413941259599;0.7978498789768034;0.014892713192146903;0.7977760228866582
5.807384;1.0443542026127255;0.8333953448649466;0.7978763576263332;-4.6431099132611774e-07;-4.3844595208859154e-07;1.0447095922723257;10.001044907537459;0.8334866977059244;0.015561914697142104;0.015562371628878009;0.7978535006949602;0.01489277484038942;0.7977756196473778
5.817384;1.0443541923592816;0.8333968029543866;0.797875879110448;-4.650502847149286e-07;-4.3844606500653516e-07;1.044708114695468;10.001040833926858;0.8334836106788356;0.015561914085468129;0.01556232859348289;0.7978570729257044;0.01489283692300588;0.7977752821837988
5.827384;1.044354347472268;0.8333982567213738;0.7978755399795876;-4.6580958877211754e-07;-4.384328001784611e-07;1.0447067311288718;10.001035849698832;0.8334803489719882;0.015561913354413471;0.015562284827485144;0.7978605883694441;0.0148928994670716;0.7977750077315494
5.837384;1.044354667975316;0.8333997082938088;0.7978753442173584;-4.6658548746937556e-07;-4.3840676348895075e-07;1.0447054407614076;10.001029905506789;0.8334769206476397;0.015561912534775532;0.015562240314916709;0.7978640395537704;0.01489296246653579;0.797774794506799
5.847384;1.0443551558621698;0.8334011579610225;0.7978752932357036;-4.6737446239305026e-07;-4.3836892883851884e-07;1.0447042398448998;10.00102297329455;0.8334733357974322;0.015561911683477491;0.015562195043115812;0.7978674191925297;0.01489302588000258;0.7977746426387227
5.857384;1.0443558136387032;0.8334026047338692;0.7978753864665918;-4.6817288301427803e-07;-4.3832063802688685e-07;1.0447031223318775;10.001015061944814;0.833469604980678;0.015561910873876966;0.015562149019970281;0.7978707208399936;0.014893089637187298;0.7977745540830647
5.867384;1.0443566413633085;0.8334040475241514;0.7978756222856909;-4.6897700334383274e-07;-4.382632162858553e-07;1.0447020825804396;10.001006205477504;0.8334657376648539;0.015561910185665462;0.015562102271397097;0.7978739389478143;0.014893153661089944;0.7977745327355976
5.877384;1.0443576372677532;0.8334054858723041;0.7978759977845257;-4.697832096840185e-07;-4.3819747664439053e-07;1.0447011163310906;10.000996441327572;0.8334617418550062;0.015561909692186453;0.015562054826544875;0.7978770681082453;0.014893217878173147;0.7977745845078804
5.887384;1.0443588007249351;0.8334069199588622;0.7978765085118146;-4.7058812821638544e-07;-4.3812370517112713e-07;1.0447002185953735;10.000985804113478;0.8334576250266932;0.015561909446507143;0.015562006717413583;0.7978801023960288;0.014893282200995926;0.7977747162728427
5.897384;1.0443601317621665;0.8334083503544363;0.7978771487844627;-4.7138878098022613e-07;-4.380422257357479e-07;1.0446993832968827;10.000974322672137;0.8334533954729645;0.01556190948178432;0.015561957999569527;0.7978830358776021;0.014893346510466985;0.7977749344180943
5.907384;1.0443616286804591;0.8334097775826658;0.7978779117473916;-4.721827139056568e-07;-4.379537625836991e-07;1.044698605956067;10.000962017925328;0.8334490628248772;0.015561909824685936;0.015561908763925228;0.7978858636176192;0.01489341065621953;0.7977752442390241
5.917384;1.0443632883955907;0.8334112021085704;0.797878789106769;-4.729676377604783e-07;-4.378590094374989e-07;1.044697884597824;10.000948907942002;0.8334446377816978;0.01556191050425089;0.01556185911852535;0.7978885817864134;0.014893474462601457;0.7977756499392495
5.927384;1.0443651077328455;0.8334126247360556;0.7978797708086968;-4.737412894798714e-07;-4.377580817997083e-07;1.0446972178736311;10.000935015593345;0.8334401314893327;0.015561911548425322;0.015561809167684137;0.7978911870966267;0.014893537736193174;0.7977761544447711
5.937384;1.0443670831470606;0.8334140462225808;0.7978808446962773;-4.745019556730229e-07;-4.3765055432802145e-07;1.0446966040391692;10.000920380389482;0.8334355542280188;0.015561912975647902;0.015561759010443982;0.7978936761282848;0.014893600276676609;0.7977767588134811
5.947384;1.0443692108932163;0.8334154666301347;0.7978819965757646;-4.752489251548795e-07;-4.375357067433599e-07;1.0446960417290017;10.00090506672435;0.8334309143547165;0.01556191479073542;0.01556170874742242;0.7978960452371411;0.014893661887219035;0.7977774622056373
5.957384;1.0443714876598942;0.8334168859055857;0.7978832114252422;-4.7598241138966757e-07;-4.3741251302692867e-07;1.0446955308269885;10.000889151543374;0.8334262186416436;0.015561916981625895;0.015561658476819711;0.7978982920428951;0.014893722396238448;0.7977782633526831
5.967384;1.0443739080696597;0.8334183047839174;0.7978844755866663;-4.76703091972373e-07;-4.372795643508216e-07;1.044695071843838;10.000872699121919;0.8334214728183376;0.015561919513506953;0.015561608276598495;0.7979004168955549;0.014893781685378823;0.7977791615380662
5.977384;1.0443764610461563;0.8334197246700266;0.797885778290276;-4.774116607539749e-07;-4.371351695433908e-07;1.0446946642066837;10.00085575100268;0.8334166816440128;0.015561922333337136;0.015561558199739034;0.7979024223884519;0.01489383969577591;0.7977801557567441
5.987384;1.0443791307929795;0.8334211472322978;0.7978871112581742;-4.781087119091806e-07;-4.3697738841980476e-07;1.0446943059115952;10.000838335304437;0.8334118491947085;0.015561925398267432;0.015561508294975258;0.7979043125835281;0.014893896418597874;0.7977812448772494
5.997384;1.0443819005282804;0.8334225742974648;0.797888467044534;-4.787949194915664e-07;-4.368039122485616e-07;1.04469399509899;10.000820477093162;0.833406979492915;0.015561928713291328;0.015561458624866223;0.7979060930078307;0.014893951886466937;0.7977824292023429
6.007384;1.04438475385398;0.8334240079085516;0.7978898378658047;-4.794712498043736e-07;-4.3661217515812225e-07;1.0446937316163634;10.000802204397303;0.8334020774967131;0.015561932342439137;0.015561409261374417;0.797907769828165;0.01489400615876096;0.7977837100107433
6.017384;1.0443876746331284;0.8334254506499537;0.7978912156877885;-4.801387348459113e-07;-4.3639974730443375e-07;1.0446935169207505;10.000783550197571;0.8333971494064443;0.01556193638497187;0.015561360274668316;0.797909348528259;0.0148940592983441;0.7977850872494282
6.027384;1.0443906479336815;0.8334269059689619;0.7978925920863444;-4.807976537926454e-07;-4.361647401016159e-07;1.0446933533331157;10.000764549679996;0.8333922009953739;0.015561940948769396;0.01556131172804341;0.7979108338210551;0.014894111348667109;0.7977865584578533
6.037384;1.044393661577746;0.8334283785059822;0.7978939572692177;-4.814471113371369e-07;-4.359059743370369e-07;1.044693244434447;10.000745239487419;0.8333872356119045;0.015561946149287137;0.015561263675206933;0.7979122306368693;0.014894162328769464;0.7977881196446044
6.047384;1.0443967071005416;0.8334298740985296;0.7978952997400829;-4.820857522374139e-07;-4.3562269592279577e-07;1.044693195148857;10.00072565994742;0.8333822540330031;0.015561952119467787;0.015561216167690715;0.7979135451384467;0.014894212248375012;0.7977897669224867
6.057384;1.044399780019897;0.833431398452454;0.797896606717212;-4.827126912069193e-07;-4.353141834752776e-07;1.0446932107397282;10.000705853020252;0.8333772560897804;0.015561959000806083;0.015561169266026005;0.7979147851300274;0.014894261120262051;0.7977914973917305
6.067384;1.044402879719431;0.8334329555398883;0.7978978645806908;-4.833277714081849e-07;-4.349796988574087e-07;1.0446932966046139;10.00068586228887;0.833372243242349;0.015561966922840032;0.015561123026391083;0.7979159597427734;0.014894308972169618;0.7977933086127001
6.077384;1.04440600864169;0.8334345473576003;0.797899059795791;-4.839313691182643e-07;-4.346183785152554e-07;1.044693458296855;10.000665743811311;0.833367220822576;0.01556197599737066;0.015561077480468833;0.7979170785860762;0.014894355858341372;0.7977951977382971
6.087384;1.0444091708470051;0.8334361746025114;0.7979001805271472;-4.845240853062912e-07;-4.342289046137814e-07;1.0446937003044594;10.000645574187274;0.8333621982349317;0.015561986322962237;0.0155610326532786;0.7979181509483341;0.01489440184425915;0.7977971611710072
6.097384;1.0444123707526682;0.8334378375181194;0.7979012180283946;-4.851064424684118e-07;-4.3380974866659807e-07;1.0446940246515295;10.000625446516556;0.8333571872187892;0.015561997981553118;0.015560988595290188;0.7979191856352243;0.014894446973141335;0.7977991947247898
6.107384;1.0444156123971304;0.8334395366958185;0.7979021671322863;-4.856785241417815e-07;-4.3336000277470186e-07;1.0446944303530372;10.000605461218301;0.8333522005643393;0.015562011031063505;0.015560945381392667;0.7979201905496727;0.014894491243792617;0.7978012943049433
6.117384;1.0444188994332104;0.8334412740103763;0.797903026169929;-4.862396146343433e-07;-4.328797692059117e-07;1.0446949131951424;10.000585710760316;0.8333472524827623;0.015562025501503663;0.015560903095677654;0.7979211717359713;0.014894534617290461;0.7978034560149359
6.127384;1.0444222356574504;0.8334430538548345;0.7979037965345421;-4.867881578411577e-07;-4.3236981926604016e-07;1.0446954658768655;10.000566263473642;0.8333423589208296;0.015562041391223571;0.01556086182786426;0.7979221332770581;0.014894577050264025;0.7978056749961455
6.137384;1.0444256253076698;0.833444883371107;0.7979044816294932;-4.87321972575212e-07;-4.318311744040501e-07;1.0446960790619157;10.000547165404836;0.8333375362842214;0.015562058658434985;0.015560821669246855;0.7979230777051036;0.014894618525212821;0.7978079448767101
6.147384;1.0444290733269113;0.8334467710766361;0.7979050854999359;-4.878384978314701e-07;-4.3126505761439216e-07;1.0446967424605842;10.000528458739105;0.8333327997764933;0.015562077205084967;0.015560782702057345;0.797924006055499;0.014894659063856815;0.7978102584550939
6.157384;1.044432585878685;0.8334487257358915;0.7979056120555241;-4.883349948063579e-07;-4.3067292312052463e-07;1.0446974455969449;10.000510197074743;0.8333281628503318;0.015562096858372456;0.015560744995097594;0.7979249180741769;0.01489469872394128;0.7978126079405821
6.167384;1.0444361703815583;0.8334507557713314;0.7979060649840277;-4.888084905208868e-07;-4.3005622922710463e-07;1.0446981790524952;10.000492448004206;0.8333236371066763;0.015562117370742258;0.01556070861041957;0.7979258124446194;0.014894737583062772;0.7978149849176128
6.177384;1.0444398344266146;0.8334528677735558;0.7979064480065278;-4.892555018978042e-07;-4.294161663048016e-07;1.0446989350310767;10.000475285702784;0.8333192325372664;0.015562138450017558;0.015560673603349468;0.7979266868522203;0.014894775732016035;0.7978173812251119
6.187384;1.0444435838531885;0.8334550651217136;0.7979067659320153;-4.89671979551055e-07;-4.287533936891656e-07;1.0446997059022685;10.000458785238791;0.8333149587442683;0.015562159794551216;0.015560640016845336;0.7979275385532331;0.01489481327464894;0.7978197899968987
6.197384;1.0444474213391484;0.8334573482393747;0.7979070263264815;-4.900536189608055e-07;-4.28067768171896e-07;1.0447004825403587;10.000443026569288;0.8333108258742727;0.015562181114325526;0.01556060789236445;0.7979283654119927;0.014894850313276515;0.7978222059102021
6.207384;1.0444513467245886;0.8334597160733344;0.7979072400044507;-4.903963025892062e-07;-4.2735845375183934e-07;1.0447012542868315;10.000428103586716;0.8333068441548437;0.015562202147079048;0.015560577288302527;0.7979291662834997;0.014894886930710668;0.7978246252115029
6.217384;1.0444553584107947;0.8334621681526507;0.7979074190656198;-4.906965065965738e-07;-4.266242942337705e-07;1.0447020100447786;10.000414129202493;0.8333030227983976;0.01556222266670837;0.015560548275928428;0.797929940008307;0.014894923178192859;0.7978270464020287
6.227384;1.0444594534711804;0.8334647060541515;0.7979075737209961;-4.909516150417087e-07;-4.258639335703673e-07;1.0447027399760773;10.000401224986643;0.8332993692244617;0.01556224247708389;0.015560520902076092;0.7979306838599945;0.014894959058118263;0.79782947128098
6.237384;1.0444636261756246;0.8334673326880905;0.79790771015142;-4.911600277956382e-07;-4.2507602482845484e-07;1.0447034370879613;10.00038949662405;0.8332958885279125;0.015562261399743574;0.0155604951465207;0.7979313930748603;0.014894994516263414;0.7978319043193992
6.247384;1.044467867894465;0.833470050017687;0.7979078303236381;-4.91320927744216e-07;-4.242598324717663e-07;1.0447040979125333;10.000379019442219;0.8332925827625637;0.015562279263963657;0.015560470918119964;0.797932061476089;0.014895029466140438;0.797834350377161
6.257384;1.0444721686730116;0.8334728577427061;0.7979079335436435;-4.91434029810637e-07;-4.2341521446623543e-07;1.0447047226358872;10.000369847757028;0.8332894506754327;0.015562295902633486;0.015560448090197016;0.7979326815665604;0.014895063817397882;0.7978368140215883
6.267384;1.0444765176398996;0.8334757538813307;0.7979080187229065;-4.91499747947302e-07;-4.2254156847978587e-07;1.0447053148857885;10.000362029296916;0.8332864883949616;0.01556231115367095;0.015560426537216251;0.7979332442939909;0.014895097481035808;0.7978393005179469
6.277384;1.044480902685262;0.8334787359726464;0.7979080862170049;-4.915193009885569e-07;-4.2163717549924586e-07;1.0447058810874523;10.00035560580117;0.8332836900995576;0.015562324861340236;0.015560406154741035;0.7979337397073081;0.014895130377806893;0.7978418159226228
6.287384;1.0444853113504384;0.8334818014637679;0.7979081389451566;-4.914943484375191e-07;-4.206997070988966e-07;1.044706429729305;10.000350607551326;0.8332810483251093;0.015562336874101362;0.015560386863611912;0.7979341575786449;0.014895162460242571;0.7978443662005542
6.297384;1.0444897313527735;0.8334849469220923;0.7979081827116505;-4.914267923106337e-07;-4.197269436199616e-07;1.0447069704398142;10.000347056921148;0.8332785546694699;0.015562347042677453;0.015560368595551127;0.7979344870801511;0.01489519372208405;0.7978469560508984
6.307384;1.0444941501105123;0.8334881671234072;0.79790822518624;-4.913189567018529e-07;-4.1871702317082164e-07;1.0447075125388223;10.000344978810716;0.8332762011312218;0.015562355222204295;0.015560351266739488;0.7979347167943577;0.014895224193679706;0.7978495878571539
6.317384;1.044498555639234;0.8334914547184301;0.7979082738349157;-4.911734725685973e-07;-4.1766830986320674e-07;1.0447080635272117;10.000344407986073;0.8332739817035697;0.015562361280961237;0.015560334763083656;0.7979348363673153;0.01489525393156834;0.7978522615752269
6.327384;1.0445029381546878;0.8334948005332155;0.7979083343311304;-4.909928481916424e-07;-4.1657908286131746e-07;1.0447086280989821;10.00034538719958;0.8332718932167666;0.015562365113276399;0.015560318949231558;0.7979348386187978;0.014895282999240518;0.7978549758075041
6.337384;1.0445072901028174;0.8334981947551467;0.7979084102212777;-4.907793300979948e-07;-4.154475966612046e-07;1.0447092083637628;10.000347953260935;0.8332699344943408;0.01556236664898744;0.015560303682238385;0.7979347199330873;0.014895311455693791;0.7978577297170423
6.347384;1.0445116055043828;0.8335016281608119;0.7979085038898935;-4.905350399660868e-07;-4.1427263695261195e-07;1.0447098059969082;10.000352120551895;0.8332681044507334;0.015562365855453956;0.015560288814398986;0.7979344790215339;0.014895339351622652;0.7978605244850945
6.357384;1.0445158800400902;0.83350509189253;0.797908618188103;-4.90262146048951e-07;-4.130538329583493e-07;1.0447104245116783;10.000357872734781;0.833266400644579;0.015562362730894189;0.015560274192392221;0.7979341159121709;0.01489536671185435;0.7978633629537885
6.367384;1.044520111545343;0.833508575920034;0.7979087571879752;-4.899630732157889e-07;-4.117915143944047e-07;1.0447110686842023;10.000365163331459;0.8332648190465454;0.015562357299357425;0.01556025966325246;0.7979336318838084;0.014895393521272705;0.797866248207456
6.377384;1.0445242998617439;0.8335120684066832;0.7979089260394729;-4.89640560402359e-07;-4.104865295922416e-07;1.044711742101172;10.000373923539584;0.8332633547510879;0.01556234962235282;0.015560245088755288;0.7979330293081873;0.014895419726377262;0.7978691824145423
6.387384;1.0445284461587112;0.8335155569326363;0.7979091310442377;-4.892975948861307e-07;-4.091402987460764e-07;1.0447124464315356;10.000384071174711;0.8332620026901024;0.015562339803005082;0.015560230360065732;0.797932311113236;0.014895445237576755;0.797872165938729
6.397384;1.04453255307469;0.8335190296750712;0.7979093795113197;-4.889373462948352e-07;-4.077550744571893e-07;1.0447131827650822;10.000395515148275;0.8332607579176665;0.01556232795537056;0.015560215398068665;0.7979314808976161;0.01489546994283064;0.797875196806463
6.407384;1.0445366246230725;0.8335224757005752;0.7979096786452926;-4.885629096622567e-07;-4.0633390133932614e-07;1.0447139524793554;10.000408157206905;0.8332596162292518;0.015562314180101974;0.015560200143687196;0.7979305433890729;0.01489549373576064;0.7978782710338266
6.417384;1.044540664224177;0.8335258856169429;0.7979100346131419;-4.88177141720661e-07;-4.0487997900742137e-07;1.0447147566412753;10.00042190002008;0.8332585747795862;0.015562298577399603;0.015560184568082247;0.7979295046180933;0.0148955165340682;0.7978813836165237
6.427384;1.0445446732520212;0.8335292523732728;0.7979104526278848;-4.877828876904382e-07;-4.033960945497495e-07;1.0447155947112565;10.00043666017344;0.8332576312956076;0.015562281258664894;0.015560168687940516;0.7979283722669012;0.014895538281584747;0.797884529232864
6.437384;1.044548652199244;0.8335325705740716;0.7979109368725185;-4.873832510604772e-07;-4.018847730369327e-07;1.0447164637896562;10.000452363968975;0.8332567831955077;0.015562262340317976;0.015560152545230091;0.7979271552300421;0.014895558945157051;0.7978877019682631
6.447384;1.0445526019292493;0.8335358349381006;0.7979114895220059;-4.869815244932214e-07;-4.0034864620742515e-07;1.0447173591197383;10.000468928843967;0.8332560290389939;0.015562241939337125;0.015560136176435401;0.7979258616776578;0.014895578511260565;0.7978908946069027
6.457384;1.04455652239794;0.8335390398243974;0.7979121098985413;-4.86580645893708e-07;-3.9879044603845367e-07;1.0447182756747184;10.000486257692284;0.8332553707199564;0.015562220171604132;0.015560119611433484;0.7979244971960903;0.014895596983452794;0.7978940986306893
6.467384;1.0445604109660536;0.8335421799335457;0.7979127947812965;-4.861827207115423e-07;-3.9721295552722694e-07;1.0447192106362297;10.000504248765052;0.833254813088042;0.015562197154027258;0.015560102891631606;0.7979230644064556;0.01489561438557327;0.7978973049940816
6.477384;1.044564263198398;0.8335452514065795;0.7979135389042499;-4.857893479388067e-07;-3.95618988407442e-07;1.044720165078898;10.000522808876065;0.8332543614398583;0.015562173018549015;0.015560086082970829;0.7979215645477676;0.014895630761597025;0.7979005045283569
6.487384;1.0445680741062873;0.833548252095637;0.797914334829358;-4.854023279056943e-07;-3.9401119888036314e-07;1.044721143014519;10.000541857144444;0.8332540195463972;0.01556214792518995;0.015560069270508813;0.7979199993432072;0.014895646156676195;0.7979036875894803
6.497384;1.0445718376067068;0.833551180337485;0.7979151736038204;-4.850238668642996e-07;-3.923921830591934e-07;1.044722148742417;10.000561312151511;0.8332537892143703;0.015562122048791953;0.015560052528149826;0.7979183709357157;0.01489566058753096;0.7979068439333715
6.507384;1.0445755465667652;0.83355403428188;0.7979160464292527;-4.846563070880349e-07;-3.907649919352866e-07;1.0447231846228;10.000581076424504;0.8332536705815617;0.015562095544485085;0.015560035887224398;0.7979166813336498;0.014895674017732338;0.797909963414937
6.517384;1.0445791941532234;0.8335568129491547;0.7979169456724273;-4.843019706740198e-07;-3.891334775875461e-07;1.0447242507306949;10.000601034619256;0.8332536626385609;0.015562068539111469;0.015560019343972943;0.7979149325883436;0.014895686353250438;0.7979130370654647
6.527384;1.0445827744846115;0.8335595167403745;0.7979178647056105;-4.839632176471617e-07;-3.8750210888137766e-07;1.0447253455132575;10.00062106572282;0.8332537641033912;0.015562041165909873;0.015560002900851216;0.7979131262973677;0.014895697471511302;0.7979160576981036
6.537384;1.0445862831935533;0.8335621460032986;0.7979187970975608;-4.836422912859747e-07;-3.858753163586405e-07;1.0447264658192281;10.000641057156729;0.833253973485333;0.015562013586062027;0.015559986596145055;0.7979112628152846;0.01489570725904468;0.7979190192420036
6.547384;1.044589717958048;0.8335646991308875;0.7979197355562577;-4.833409955407544e-07;-3.8425694616351824e-07;1.0447276073395992;10.000660902978812;0.8332542879980366;0.015561985967644769;0.015559970495476434;0.7979093415759373;0.014895715625048362;0.7979219151026213
6.557384;1.0445930777493826;0.8335671727825127;0.797920671329695;-4.830606174154886e-07;-3.8265056065798866e-07;1.044728766051014;10.000680488499162;0.8332547032759949;0.015561958467244359;0.01555995466298139;0.797907361382043;0.014895722502812748;0.7979247375978239
6.567384;1.044596362096061;0.8335695646508952;0.7979215946381721;-4.828019988883827e-07;-3.8106011783351674e-07;1.0447299388875417;10.000699684748273;0.8332552140890526;0.015561931228168064;0.01555993914412155;0.7979053193749378;0.01489572785634482;0.7979274791797067
6.577384;1.0445995704808997;0.833571875292494;0.7979224956194888;-4.825656376189184e-07;-3.7948984390855896e-07;1.0447311226885243;10.000718356005725;0.8332558147475492;0.015561904369176824;0.015559923971183342;0.7979032099172092;0.014895731675357666;0.7979301330806818
6.587384;1.0446027004497085;0.8335741071005764;0.797923365061242;-4.823519387437703e-07;-3.7794346167756946e-07;1.0447323124088592;10.000736368001967;0.8332564991047052;0.015561877982656904;0.015559909173859033;0.7979010250390206;0.014895733950152897;0.7979326927083569
6.597384;1.0446057465758694;0.8335762628342279;0.7979241944953172;-4.821613549537314e-07;-3.764235774916629e-07;1.044733500602354;10.00075359155765;0.8332572599509529;0.015561852157906663;0.015559894766813962;0.7978987563002807;0.014895734655525518;0.7979351518236839
6.607384;1.0446087022791568;0.8335783457484219;0.7979249756221072;-4.819941819856212e-07;-3.7493136701228687e-07;1.0447346788588718;10.000769899152319;0.8332580879732174;0.0155618269888438;0.015559880721642945;0.7978963960178386;0.014895733759383275;0.7979375055092337
6.617384;1.044611561788301;0.833580360567385;0.7979256998649165;-4.818503372170232e-07;-3.734666617005664e-07;1.0447358396331476;10.000785159697566;0.8332589718114138;0.015561802560513741;0.01555986696587349;0.7978939371477705;0.014895731241977605;0.7979397504786296
6.627384;1.0446143201854452;0.8335823132177875;0.7979263584842532;-4.817293040813553e-07;-3.720283312699571e-07;1.0447369769691515;10.000799244722861;0.8332598993659559;0.015561778948014663;0.015559853424349776;0.7978913737144017;0.014895727109576106;0.7979418850460578
6.637384;1.0446169733114783;0.8335842092459818;0.7979269428881475;-4.816300433664226e-07;-3.706145964745522e-07;1.0447380853267751;10.000812048257865;0.8332608590034779;0.01556175621330362;0.015559840068180867;0.7978887015455812;0.014895721386926521;0.7979439092674566
6.647384;1.0446195183307239;0.833586053192262;0.7979274451195894;-4.815508352545387e-07;-3.6922339525053604e-07;1.044739157139919;10.000823496309645;0.8332618402742484;0.01556173439151917;0.015559826929126302;0.7978859176513275;0.014895714099055433;0.7979458244851527
6.657384;1.044621953496253;0.8335878492162127;0.7979278589456893;-4.814891167406634e-07;-3.678528204062841e-07;1.0447401816434516;10.000833529627025;0.8332628341506273;0.015561713500950038;0.015559814073580642;0.7978830194173496;0.014895705268522803;0.7979476320165072
6.667384;1.044624277417882;0.8335896014527416;0.7979281808561356;-4.814415720233427e-07;-3.6650108560046915e-07;1.0447411463805825;10.000842085424043;0.8332638324931813;0.0155616935741895;0.015559801561724493;0.7978800050279121;0.014895694918266058;0.7979493319865767
6.677384;1.0446264891263446;0.8335913140403068;0.7979284094187161;-4.814048446085329e-07;-3.651662526521365e-07;1.0447420401152285;10.000849103847138;0.8332648273477997;0.01556167467339181;0.015559789424268023;0.7978768742783485;0.014895683062436424;0.7979509230299128
6.687384;1.0446285881222765;0.8335929911111897;0.797928543975808;-4.813763542274356e-07;-3.638465926213153e-07;1.0447428545668052;10.000854548483646;0.8332658110187235;0.015561656874481862;0.015559777670319673;0.7978736283843431;0.014895669701794997;0.7979524022699284
6.697384;1.0446305738448893;0.8335946360330597;0.7979285846950815;-4.813543758024056e-07;-3.6254118727540756e-07;1.0447435836541847;10.000858411094077;0.8332667765411484;0.015561640239467574;0.0155597662975061;0.7978702686307992;0.014895654834103557;0.797953765414652
6.707384;1.0446324451772129;0.833596250201819;0.7979285328239717;-4.813376057381617e-07;-3.6124983397645377e-07;1.0447442218444267;10.000860688965144;0.8332677178972966;0.015561624815688133;0.015559755280045362;0.7978667951327371;0.014895638453131155;0.7979550078403538
6.717384;1.0446341999354394;0.8335978328852659;0.7979283901424078;-4.813248751036619e-07;-3.5997236210261847e-07;1.044744764073792;10.000861364460139;0.8332686301572833;0.015561610661868537;0.015559744563345915;0.7978632069752063;0.014895620538342997;0.7979561261440159
6.727384;1.0446358345966338;0.8335993819274176;0.7979281589817779;-4.813150803922114e-07;-3.587080876950804e-07;1.0447452081842576;10.000860412242472;0.833269509686586;0.015561597853600893;0.01555973407661143;0.7978595037462415;0.01489560107764318;0.7979571187144043
6.737384;1.0446373447118638;0.833600894085362;0.7979278428176195;-4.813070239405386e-07;-3.574560051668204e-07;1.044745556761894;10.000857815840634;0.8332703546552365;0.015561586458663247;0.015559723732268375;0.7978556873663524;0.014895580107500661;0.7979579853913009
6.747384;1.0446387258050893;0.8336023651037612;0.7979274466748182;-4.812990707971262e-07;-3.5621544767164413e-07;1.0447458142304864;10.000853572987195;0.8332711657021551;0.015561576510566414;0.015559713417816767;0.7978517628100319;0.014895557713364546;0.7979587269746921
6.757384;1.04463997454954;0.8336037897927419;0.7979269775114606;-4.812890151347839e-07;-3.5498620543197926e-07;1.0447459824884424;10.000847696286096;0.8332719457711991;0.01556156799245762;0.015559703004550705;0.7978477367363559;0.014895533990313925;0.797959344360737
6.767384;1.0446410895027165;0.8336051619219474;0.7979264443849794;-4.812746266843948e-07;-3.537679875187237e-07;1.0447460603536671;10.00084022028112;0.8332726992077385;0.015561560839921796;0.015559692362572465;0.7978436147331881;0.014895509009375713;0.7979598379176256
6.777384;1.0446420704778896;0.8336064744619036;0.7979258580456209;-4.812545233643546e-07;-3.5256019276607765e-07;1.0447460452323185;10.000831208762385;0.8332734310414022;0.015561554959555305;0.015559681371313219;0.797839399381617;0.014895482821515673;0.7979602084499643
6.787384;1.0446429170855716;0.833607720974578;0.7979252297616788;-4.812283372819771e-07;-3.5136220113215247e-07;1.0447459343134005;10.000820753304662;0.8332741466587521;0.015561550233283771;0.015559669930019508;0.7978350906298404;0.01489545548171568;0.7979604583082744
6.797384;1.04464362810566;0.8336088974959464;0.7979245700002309;-4.811960334589886e-07;-3.501734369322184e-07;1.044745725744199;10.00080896997767;0.8332748520145258;0.01556154649875962;0.015559657969790404;0.7978306881346822;0.0148954270547506;0.7979605912438927
6.807384;1.0446442027349638;0.8336100029750341;0.7979238881038593;-4.811572970022193e-07;-3.489930111095388e-07;1.0447454204046525;10.000795997906323;0.8332755541134086;0.015561543539944742;0.015559645464273087;0.7978261934923947;0.014895397610468623;0.7979606120925932
6.817384;1.044644642758946;0.8336110378284015;0.797923192537169;-4.81111510739595e-07;-3.4781953702616703e-07;1.0447450237297846;10.000781990808175;0.8332762607779425;0.015561541115935546;0.015559632428572463;0.7978216106476561;0.014895367230628329;0.797960526015529
6.827384;1.044644952880874;0.8336120021293295;0.7979224908527932;-4.810580196735095e-07;-3.466515082954066e-07;1.0447445458096185;10.00076710342375;0.8332769795313055;0.015561539000656892;0.015559618900845756;0.7978169452787834;0.014895336020074212;0.7979603370337356
6.837384;1.044645138433787;0.8336128943978346;0.7979217895699944;-4.809962580239269e-07;-3.454879834604333e-07;1.044743998285899;10.000751485098093;0.8332777162406652;0.015561536987505056;0.015559604920732134;0.7978122041765205;0.014895304112939852;0.7979600472455372
6.847384;1.044645203596054;0.8336137112864607;0.7979210941074506;-4.809258490716683e-07;-3.443291004915845e-07;1.0447433902515795;10.000735278079667;0.8332784744938873;0.015561534870230152;0.015559590525499874;0.7978073945585522;0.0148952716681956;0.7979596568887567
6.857384;1.044645151452951;0.8336144485822988;0.7979204087215438;-4.808468140397794e-07;-3.431759637468946e-07;1.0447427270361722;10.000718609495948;0.8332792563948855;0.015561532439795684;0.015559575764202641;0.7978025239483971;0.014895238849805766;0.7979591648490338
