time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.867384;1.0446449830984044;0.8336151026905884;0.7979197366838017;-4.807595017158426e-07;-3.420299114486035e-07;1.044742012101643;10.000701578903548;0.8332800641792422;0.01556152949301054;0.015559560702009192;0.7977976006164712;0.014895205802296573;0.7979585697629827
6.877384;1.0446446952354502;0.8336156714671198;0.7979190807778042;-4.806641259893979e-07;-3.408919271025062e-07;1.0447412490578676;10.000684252392857;0.8332809017784554;0.015561525840408366;0.01555954540465237;0.79779263363984;0.014895172645506624;0.7979578715105607
6.887384;1.0446442801909308;0.8336161545545914;0.7979184434941043;-4.805603960678064e-07;-3.397626409802982e-07;1.0447404416637232;10.00066666330693;0.8332817757855038;0.015561521321342954;0.015559529930387391;0.7977876324288021;0.014895139497083808;0.7979570723539112
6.897384;1.044643729709491;0.8336165527796009;0.797917826771791;-4.804474845585412e-07;-3.3864256719652616e-07;1.0447395926549212;10.000648814397525;0.8332826946530525;0.015561515807631352;0.01555951433958309;0.7977826057959182;0.014895106494949607;0.7979561767407494
6.907384;1.044643037938438;0.8336168667021566;0.7979172323234872;-4.803240031424448e-07;-3.375321911640792e-07;1.044738703565793;10.000630690567005;0.8332836660804703;0.015561509187508548;0.015559498704874724;0.7977775616478777;0.01489507378699384;0.7979551895316261
6.917384;1.0446422003971214;0.8336170961854132;0.7979166623372907;-4.801879649735961e-07;-3.364319229398355e-07;1.044737776211762;10.000612279101887;0.8332846953935422;0.01556150136362961;0.015559483116646053;0.797772508187815;0.014895041503175999;0.7979541141117735
6.927384;1.044641211825213;0.8336172415695992;0.7979161193547865;-4.800371313866397e-07;-3.353419585213245e-07;1.044736814290748;10.00059357535784;0.833285785959489;0.0155614922638337;0.015559467677885143;0.7977674547658763;0.014895009747974093;0.7979529525456337
6.937384;1.0446400663746098;0.8336173051662401;0.7979156057671962;-4.798695382605287e-07;-3.342619932636439e-07;1.0447358231830695;10.000574573769224;0.8332869393155291;0.015561481841401296;0.015559452475234513;0.7977624112445566;0.014894978607476581;0.797951707514067
6.947384;1.0446387594761992;0.8336172911059814;0.7979151234481936;-4.796839203229306e-07;-3.3319108769890764e-07;1.0447348086767985;10.000555259869085;0.8332881546011462;0.015561470074710707;0.0155594375524086;0.797757387201489;0.014894948151127822;0.797950383830872
6.957384;1.044637289086614;0.8336172033625048;0.7979146730644787;-4.794800712789948e-07;-3.321279928118822e-07;1.0447337767765499;10.000535605724824;0.8332894282285215;0.015561456969282522;0.015559422927913302;0.797752391846644;0.014894918434980718;0.7979489884990378
6.967384;1.044635655630048;0.8336170445933246;0.7979142536791095;-4.792587498563626e-07;-3.310717346356672e-07;1.0447327339452939;10.000515566047701;0.8332907539922043;0.015561442553916683;0.01555940863298477;0.7977474345664565;0.01489488950492574;0.7979475293492762
6.977384;1.0446338606616454;0.833616816936718;0.7979138637251533;-4.790210226030866e-07;-3.30021995158842e-07;1.0447316863754397;10.000495079940112;0.8332921240026625;0.015561426880259695;0.015559394720909902;0.7977425253382385;0.014894861393947955;0.7979460134923284
6.987384;1.044631905303363;0.8336165230998316;0.7979135027184715;-4.787676751874734e-07;-3.2897901343461863e-07;1.0447306393425184;10.000474080638677;0.8332935295653934;0.015561410023585276;0.0155593812475869;0.7977376742788143;0.014894834123510623;0.7979444465878408
6.997384;1.0446297906337816;0.8336161664377694;0.7979131717490322;-4.784991466339615e-07;-3.2794311751814195e-07;1.0447295973200206;10.000452506422967;0.8332949612189487;0.015561392067838808;0.015559368247293938;0.7977328907967622;0.01489480770637884;0.7979428322458039
7.007384;1.04462751903116;0.8336157500721963;0.7979128722935973;-4.78215761057128e-07;-3.269142411346964e-07;1.0447285641899466;10.000430304859858;0.8332964085899653;0.015561373088723742;0.015559355727645961;0.7977281828730907;0.014894782144858459;0.7979411720689616
7.017384;1.0446250943117636;0.833615275940541;0.7979126053552088;-4.779177823027279e-07;-3.258917840595322e-07;1.0447275435632446;10.000407430090927;0.8332978603825718;0.015561353155464863;0.015559343684811445;0.7977235565748617;0.014894757433742406;0.7979394668078497
7.027384;1.0446225212599738;0.833614744889274;0.7979123718243892;-4.776052802924525e-07;-3.248748167129193e-07;1.0447265394943681;10.000383845756794;0.8332993048317717;0.01556133233377449;0.015559332119171354;0.7977190162765138;0.014894733562419642;0.7979377172997887
7.037384;1.0446198046306283;0.8336141575468801;0.7979121726577018;-4.772780309603268e-07;-3.2386233779784664e-07;1.0447255569724314;10.000359538880357;0.8333007307285687;0.015561310688845477;0.015559321048823635;0.7977145657351833;0.014894710507821658;0.797935924882017
7.047384;1.0446169477418443;0.8336135146457923;0.7979120081916478;-4.769355908299731e-07;-3.228535742085712e-07;1.0447246020281085;10.00033452601703;0.8333021280710542;0.015561288310549398;0.01555931051746535;0.7977102092830499;0.01489468823108911;0.7979340912268715
7.057384;1.0446139520361495;0.8336128163872605;0.7979118777942126;-4.765775555000326e-07;-3.2184845502795505e-07;1.0447236824869213;10.000308842654928;0.8333034877313066;0.015561265332912397;0.01555930058546691;0.7977059522178375;0.01489466667880545;0.797932217326749
7.067384;1.044610817676117;0.8336120620276103;0.7979117810238731;-4.7620364643336956e-07;-3.2084773625586474e-07;1.0447228087136913;10.00028253147006;0.8333048008814558;0.015561241915474224;0.015559291310097142;0.7977018000604853;0.014894645780948694;0.7979303029643362
7.077384;1.044607544347468;0.833611250702781;0.7979117187649244;-4.7581350041720387e-07;-3.1985237447536477e-07;1.044721992677207;10.000255638153856;0.8333060592177496;0.0155612182122894;0.015559282723514171;0.7976977570582429;0.014894625462554515;0.7979283473264414
7.087384;1.0446041316321388;0.833610382520029;0.7979116922353838;-4.75406614213822e-07;-3.188629736193507e-07;1.044721246317992;10.000228212383659;0.8333072557171585;0.015561194359583353;0.015559274814110301;0.7976938254165187;0.014894605677112921;0.7979263495071438
7.097384;1.044600578953493;0.833609459221292;0.7979117014171183;-4.749825592573533e-07;-3.178797412544403e-07;1.044720580974947;10.00020031065475;0.8333083850232159;0.015561170481967868;0.015559267521618248;0.7976900065913403;0.01489458642979744;0.7979243083777151
7.107384;1.044596886091829;0.8336084846976652;0.7979117450272278;-4.7454095395600027e-07;-3.1690239846801435e-07;1.0447200070411224;10.00017199425763;0.8333094433469023;0.015561146699927583;0.01555926074963746;0.7976863031148643;0.014894567772159082;0.7979222227596288
7.117384;1.0445930543847903;0.8336074643544615;0.7979118210644885;-4.740812133888155e-07;-3.159300019590195e-07;1.0447195327921035;10.000143322767492;0.8333104282851613;0.015561123129581907;0.015559254384446023;0.7976827190661492;0.014894549788596131;0.7979200921559084
7.127384;1.0445890873431096;0.8336064034258307;0.7979119269023984;-4.7360264012374336e-07;-3.149610019642138e-07;1.0447191641500144;10.000114354600651;0.8333113389723444;0.015561099889154675;0.015559248308089028;0.7976792596860206;0.014894532584214477;0.7979179169693427
7.137384;1.0445849912753042;0.8336053067028629;0.7979120594551535;-4.7310475078440523e-07;-3.139935912525747e-07;1.0447189060456796;10.000085160074741;0.8333121768149073;0.015561077121478448;0.015559242406281776;0.7976759306221936;0.01489451626667188;0.7979156981464343
7.147384;1.0445807768103006;0.8336041799914257;0.7979122158772424;-4.725874159777871e-07;-3.1302611152809965e-07;1.044718763092652;10.000055836661176;0.8333129461855356;0.015561055015597602;0.01555923656345861;0.7976727369846122;0.014894500925114393;0.797913437070929
7.157384;1.0445764589660949;0.8336030310200246;0.7979123946970736;-4.7205089446804495e-07;-3.1205727498770295e-07;1.0447187398877564;10.00002651199371;0.8333136538731486;0.015561033798132451;0.015559230646277324;0.7976696827169726;0.01489448662865527;0.7979111354030595
7.167384;1.0445720547999096;0.8336018691156896;0.7979125970521871;-4.714960033514006e-07;-3.1108634820274205e-07;1.0447188425405787;9.999997326814892;0.8333143078241557;0.015561013687275974;0.015559224501964985;0.7976667700436433;0.014894473458515342;0.7979087944708956
7.177384;1.0445675812654087;0.8336007043874469;0.7979128272458903;-4.709242979285737e-07;-3.1011328273615497e-07;1.0447190792487788;9.999968409292206;0.8333149168583638;0.015560994852300213;0.015559217964632891;0.7976639983020664;0.014894461529600495;0.7979064147644285
7.187384;1.0445630540185806;0.8335995465735139;0.7979130913771266;-4.703379229583977e-07;-3.0913852039475516e-07;1.0447194588021027;9.999939862819096;0.8333154910195921;0.01556097742069468;0.015559210852709126;0.7976613624612581;0.014894450962529556;0.7979039959081831
7.197384;1.04455848573373;0.8335984044339633;0.797913394854227;-4.6973921989697173e-07;-3.0816278815617544e-07;1.0447199894479764;9.99991176150548;0.8333160408196998;0.015560961504803114;0.015559202979795347;0.7976588533632768;0.014894441843493304;0.7979015370580516
7.207384;1.0445538849640377;0.8335972864116193;0.7979137416370735;-4.691305466663419e-07;-3.0718733484522194e-07;1.0447206779299874;9.999884145251553;0.8333165753895809;0.01556094719994972;0.015559194177375061;0.7976564604870146;0.014894434208605195;0.7978990378276387
7.217384;1.0445492574591138;0.8335962012024728;0.7979141354725824;-4.685142428768348e-07;-3.0621420312010306e-07;1.0447215276098964;9.999857030639554;0.8333171014780976;0.015560934569929344;0.015559184298196456;0.7976541747768094;0.01489442805674153;0.7978964991708277
7.227384;1.0445446086216719;0.8335951574510528;0.7979145804320215;-4.678923612965471e-07;-3.0524597722344044e-07;1.0447225380829872;9.999830430803213;0.8333176235711515;0.015560923653362396;0.015559173205384035;0.7976519897546686;0.01489442338331599;0.7978939236027179
7.237384;1.044539944326102;0.8335941632029487;0.7979150798034013;-4.672666068163105e-07;-3.0428523211464093e-07;1.0447237064912558;9.999804363174524;0.8333181438617382;0.01556091447097826;0.015559160765487957;0.7976499015058837;0.014894420201418054;0.7978913154881203
7.247384;1.0445352697289674;0.8335932253528671;0.7979156354248045;-4.666388103880264e-07;-3.0333425437621824e-07;1.0447250277113447;9.999778846983368;0.8333186625320634;0.015560907010549935;0.015559146843877263;0.7976479081361597;0.014894418538899811;0.7978886815448731
7.257384;1.0445305877530822;0.8335923492079741;0.7979162482716512;-4.6601105107886737e-07;-3.0239513540201967e-07;1.044726493959507;9.999753897099854;0.8333191787459122;0.015560901225246448;0.015559131314027776;0.7976460093044486;0.014894418428537743;0.7978860306346393
7.267384;1.0445258981582415;0.8335915385555763;0.7979169189060483;-4.653850020249027e-07;-3.0146965728664695e-07;1.044728095415048;9.999729520174242;0.8333196910774181;0.01556089706974931;0.015559114088434729;0.7976442056331821;0.01489441989753603;0.7978833728814804
7.277384;1.0445211981954314;0.8335907962004985;0.7979176476880674;-4.647614079038277e-07;-3.0055877163038217e-07;1.0447298211441747;9.999705717436369;0.8333201966305442;0.015560894524766411;0.015559095144704401;0.7976424966988286;0.014894422968932026;0.7978807186649501
7.287384;1.0445164853468165;0.8335901241439267;0.7979184348145228;-4.6414034001075154e-07;-2.9966267960704575e-07;1.0447316598544991;9.99968248886429;0.8333206898975236;0.01556089358584319;0.015559074529955485;0.7976408788062116;0.014894427664249721;0.7978780774188559
7.297384;1.044511758937964;0.8335895233295582;0.7979192794348449;-4.6352183421534277e-07;-2.9878201195160803e-07;1.0447336004864656;9.999659834043097;0.8333211630131422;0.01556089424878093;0.015559052344979292;0.797639345157841;0.014894433988651862;0.7978754565462979
7.307384;1.044507018883579;0.8335889935804738;0.7979201787998997;-4.6290619535352844e-07;-2.979187582523223e-07;1.0447356329503579;9.999637751220686;0.833321607131437;0.015560896493882105;0.015559028722386698;0.797637888013963;0.014894441925075727;0.797872861515105
7.317384;1.044502265305397;0.8335885332020825;0.7979211283898744;-4.6229365330366016e-07;-2.9707587863304393e-07;1.0447377490523215;9.999616241841254;0.8333220135695029;0.015560900266112607;0.015559003833490284;0.7976365004323831;0.014894451447064272;0.7978702974857262
7.327384;1.0444975003276915;0.8335881383521161;0.7979221223538953;-4.616838639308128e-07;-2.9625640557977284e-07;1.0447399419131098;9.999595317610051;0.833322374989905;0.015560905469259615;0.015558977914359682;0.797635176595747;0.014894462527872295;0.7978677710715381
7.337384;1.0444927285275667;0.8335878033070562;0.7979231537897352;-4.61076055329896e-07;-2.954631140792567e-07;1.0447422039090617;9.999574996011855;0.8333226867288797;0.015560911971089835;0.015558951266595171;0.7976339114886597;0.014894475142507572;0.7978652901478404
7.347384;1.0444879557273956;0.8335875212000491;0.797924214657826;-4.6046969318776306e-07;-2.946987656369378e-07;1.044744525891963;9.999555290428614;0.8333229466260287;0.01556091961257464;0.015558924231732052;0.7976327005559783;0.014894489264783444;0.7978628620894127
7.357384;1.0444831888515775;0.833587284527371;0.7979252957303254;-4.5986481613166173e-07;-2.9396639405010663e-07;1.0447468978214736;9.999536217478692;0.8333231532891896;0.015560928223062823;0.015558897155702963;0.7976315394421927;0.014894504860925679;0.7978604927722056
7.367384;1.0444784358201809;0.8335870857038343;0.7979263875453455;-4.592618564852888e-07;-2.9326935842048434e-07;1.044749308734641;9.9995178181492;0.8333233053879218;0.015560937637095986;0.015558870358979278;0.7976304237860663;0.014894521891493567;0.7978581866513654
7.377384;1.044473703597357;0.8335869176051622;0.7979274817257921;-4.5866148022742266e-07;-2.9261119635567286e-07;1.0447517466775407;9.999500157845038;0.8333234025808806;0.015560947697875986;0.0155588441337967;0.797629348499484;0.014894540324797916;0.7978559470185982
7.387384;1.0444689970457377;0.8335867735742738;0.7979285713684375;-4.5806479995065356e-07;-2.9199539107210525e-07;1.044754200061142;9.999483295619939;0.8333234457965315;0.015560958238873006;0.015558818756875913;0.7976283070010592;0.01489456015436707;0.7978537760563271
7.397384;1.0444643206840993;0.8335866463801586;0.797929650786201;-4.574736880933134e-07;-2.914252407803638e-07;1.0447566591245194;9.999467259306455;0.8333234363983606;0.015560969082317097;0.015558794492323651;0.7976272917184932;0.014894581405175883;0.7978516742893614
7.407384;1.0444596805394541;0.8335865268469212;0.7979307152353661;-4.568905333988772e-07;-2.9090399361931113e-07;1.0447591156072114;9.999452053172522;0.8333233758474177;0.01556098008877171;0.015558771582671632;0.7976262948336643;0.01489460411476133;0.7978496401768354
7.417384;1.0444550841343567;0.8335864034963135;0.7979317608625974;-4.563173976832314e-07;-2.904350809147297e-07;1.044761561535486;9.99943767668518;0.8333232663309893;0.015560991212778843;0.015558750232106481;0.7976253082151902;0.014894628310249689;0.797847671170316
7.427384;1.0444505404585436;0.8335862629250905;0.7979327851240634;-4.557554863904435e-07;-2.900219797241253e-07;1.0447639893653988;9.999424124226245;0.8333231113356326;0.01556100250985727;0.015558730592237283;0.7976243236967593;0.014894654007624096;0.7978457658367116
7.437384;1.0444460598729373;0.8335860904372842;0.7979337866667447;-4.552055164351897e-07;-2.8966768084283264e-07;1.0447663928329975;9.999411374598106;0.8333229155485737;0.015561014098357372;0.0155587127585783;0.7976233337790588;0.014894681224977103;0.7978439254179116
7.447384;1.044441652181133;0.8335858711112586;0.7979347635502797;-4.5466827125696037e-07;-2.8937438014733917e-07;1.0447687661870688;9.999399393266858;0.8333226846556618;0.01556102611362912;0.015558696765827698;0.7976223317070611;0.014894709994816988;0.7978421535962652
7.457384;1.044437325486425;0.8335855905286095;0.7979357119691086;-4.5414465806443483e-07;-2.8914375726322796e-07;1.0447711024957516;9.999388148748542;0.8333224244487641;0.01556103869067495;0.015558682580710304;0.7976213111477397;0.014894740363211204;0.7978404545642541
7.467384;1.0444330878329475;0.8335852342407409;0.797936627612857;-4.536356212812799e-07;-2.8897755249335243e-07;1.0447733928550937;9.999377630070432;0.8333221383954215;0.015561051970477201;0.015558670114744209;0.7976202660786251;0.014894772375726782;0.7978388312597261
7.477384;1.044428948205287;0.833584786807122;0.7979375075967508;-4.5314202565634146e-07;-2.888779865226156e-07;1.0447756261649959;9.99936785154938;0.8333218263437117;0.015561066097087942;0.015558659264490553;0.7976191907234591;0.014894806064770864;0.7978372851517611
7.487384;1.044424915514924;0.8335842323680079;0.7979383509647637;-4.526643376937032e-07;-2.8884782442871174e-07;1.0447777894490669;9.999358846640082;0.8333214865938952;0.01556108119973757;0.015558649950833744;0.7976180795314672;0.014894841440378078;0.7978358164388203
7.497384;1.044420997597744;0.8335835563744705;0.7979391579859321;-4.522025004008352e-07;-2.8889000425372666e-07;1.0447798692117192;9.999350663280993;0.8333211184486398;0.015561097385257306;0.015558642128318522;0.7976169276967339;0.014894878489542197;0.7978344237192554
7.507384;1.044417200719371;0.8335827464559449;0.797939928933096;-4.517560500346772e-07;-2.890068939937641e-07;1.044781852575835;9.999343366250795;0.8333207220769491;0.015561114756505519;0.015558635775202348;0.7976157322533715;0.014894917182935608;0.7978331037855556
7.517384;1.0444135291325445;0.8335817930298518;0.7979406640558674;-4.513241694963984e-07;-2.891996814741666e-07;1.0447837272228053;9.999337044681614;0.8333202969216782;0.01556113343514502;0.015558630890041102;0.7976144932801517;0.014894957467400136;0.7978318517906912
7.527384;1.044409984738897;0.8335806901812679;0.79794136495447;-4.509057748656769e-07;-2.894684312870547e-07;1.0447854807387733;9.999331811557767;0.833319840950698;0.015561153559125702;0.01555862748898338;0.7976132143040131;0.014894999256500292;0.7978306613645355
7.537384;1.0444065676090666;0.833579435028428;0.7979420350987239;-4.504996587430022e-07;-2.898127697296562e-07;1.0447870997483926;9.999327786956728;0.8333193509287766;0.015561175251486994;0.015558625588927021;0.7976119011700754;0.014895042448141747;0.7978295243748155
7.547384;1.0444032773462013;0.8335780256795304;0.797942678990682;-4.5010466021156946e-07;-2.9023248872641487e-07;1.0447885696908545;9.999325075620401;0.8333188229507078;0.01556119858188586;0.015558625191898353;0.7976105603971625;0.01489508694439644;0.79782843099081
7.557384;1.0444001140628212;0.8335764599972306;0.7979433008906206;-4.497198925811926e-07;-2.9072747935910033e-07;1.044789876587386;9.999323746368935;0.8333182524174866;0.015561223554421395;0.01555862628059886;0.7976091981036434;0.014895132644251916;0.7978273705183778
7.567384;1.0443970792980355;0.8335747363733561;0.7979439034565364;-4.4934486488090483e-07;-2.912973231269392e-07;1.0447910093505246;9.999323822162209;0.8333176340809224;0.015561250125301488;0.015558628812980962;0.797607819205916;0.014895179434558179;0.7978263322757937
7.577384;1.0443941770099097;0.8335728559087169;0.7979444874620949;-4.489793126079811e-07;-2.919410766296207e-07;1.0447919600317042;9.999325295433692;0.8333169633264949;0.015561278219057013;0.015558632719337037;0.7976064271510589;0.014895227198125046;0.7978253061728099
7.587384;1.0443914133363355;0.8335708239665497;0.7979450532740638;-4.486228063539052e-07;-2.9265741783535763e-07;1.0447927224405102;9.99932815559215;0.8333162371299769;0.01556130774001664;0.015558637900540311;0.7976050244746042;0.014895275824443471;0.7978242825746127
7.597384;1.0443887952733013;0.8335686495605127;0.7979456024884772;-4.4827471210839345e-07;-2.9344487421862943e-07;1.0447932907857747;9.999332399528317;0.8333154537789008;0.01556133859709267;0.015558644211299119;0.7976036129093729;0.014895325209432878;0.7978232517067446
7.607384;1.044386329236497;0.8335663438725143;0.7979461382416161;-4.4793476425544527e-07;-2.943016284316702e-07;1.0447936591344245;9.99933802700616;0.8333146130002886;0.015561370724208622;0.015558651448414926;0.7976021922953945;0.014895375238139665;0.79782220393946
7.617384;1.044384020692328;0.8335639198520459;0.797946664396299;-4.4760358322450024e-07;-2.952252329693235e-07;1.0447938222889097;9.999345041511022;0.8333137164541689;0.015561404066372072;0.01555865936675555;0.7976007597592868;0.014895425765991356;0.7978211299942435
7.627384;1.0443818751557943;0.8335613922867315;0.7979471842105181;-4.4728255869339963e-07;-2.962127346842796e-07;1.0447937771615903;9.999353451595464;0.8333127677148028;0.015561438550614235;0.015558667705200643;0.7975993103775221;0.01489547662361916;0.7978200201812211
7.637384;1.0443798992065474;0.8335587771053055;0.7979476991811323;-4.4697330720281385e-07;-2.972609503848683e-07;1.0447935224237888;9.999363254296465;0.8333117721135593;0.015561474087175436;0.015558676213104507;0.7975978384960491;0.014895527645267253;0.7978188642819696
7.647384;1.0443781008213961;0.8335560906692805;0.7979482088752701;-4.466773510051901e-07;-2.9836663926968526e-07;1.0447930568737598;9.999374413171152;0.8333107365218264;0.015561510597887896;0.015558684671281913;0.7975963388959119;0.014895578698112078;0.7978176521965057
7.657384;1.0443764887781994;0.8335533502285153;0.7979487111425071;-4.4639623348082696e-07;-2.9952652636262013e-07;1.0447923794077214;9.999386857281488;0.8333096687296828;0.015561548030078042;0.01555869289088616;0.7975948080104631;0.014895629686044335;0.797816374292971
7.667384;1.0443750714630737;0.8335505743211146;0.7979492016260987;-4.461316284286122e-07;-3.0073729564976815e-07;1.044791490616991;9.999400493169516;0.8333085765548548;0.015561586339718093;0.01555870070642032;0.7975932447159718;0.014895680530820962;0.7978150215770066
7.677384;1.0443738559261655;0.8335477814885234;0.7979496737399455;-4.4588524122999763e-07;-3.01995660961803e-07;1.0447903936667997;9.999415203873221;0.8333074672484221;0.015561625465548302;0.01555870798483513;0.7975916499582698;0.014895731152123908;0.7978135861969918
7.687384;1.0443728474511134;0.8335449883720437;0.797950120113457;-4.4565880579838085e-07;-3.032983914365299e-07;1.0447890940919125;9.99943083771182;0.8333063472639193;0.01556166531046022;0.015558714642944234;0.7975900257051833;0.014895781452888893;0.7978120628497966
7.697384;1.0443720500050877;0.8335422087295388;0.7979505339152155;-4.4545414052137995e-07;-3.046422663023358e-07;1.044787599087308;9.999447212505052;0.8333052222305031;0.01556170573199309;0.015558720662054536;0.7975883739926569;0.014895831317650743;0.7978104504413002
7.707384;1.044371467145269;0.8335394534127837;0.7979509089410997;-4.452728368930283e-07;-3.060239833678797e-07;1.0447859167991456;9.99946414037584;0.8333040973301755;0.015561746565086031;0.015558726085200664;0.7975866966074568;0.014895880619227381;0.7978087519213244
7.717384;1.0443711023113824;0.8335367307716287;0.7979512392467789;-4.451156177511632e-07;-3.074399795694327e-07;1.0447840561016482;9.999481448975825;0.8333029776270066;0.015561787672524259;0.015558730982268433;0.797584995476441;0.014895929219617063;0.797806971750807
7.727384;1.0443709588670707;0.8335340474391185;0.7979515194059501;-4.449819595333268e-07;-3.0888623477937794e-07;1.0447820257003475;9.999498981002688;0.833301867920425;0.015561828965221385;0.015558735411659474;0.7975832728617454;0.014895976976625864;0.7978051133476435
7.737384;1.0443710404642743;0.8335314098520441;0.7979517453365104;-4.4487054158919457e-07;-3.103582914849005e-07;1.0447798325765398;9.999516584585493;0.833300772874533;0.015561870379162832;0.015558739422630134;0.7975815310589277;0.014896023758312952;0.7978031785642856
7.747384;1.04437135092606;0.8335288254360538;0.7979519146757748;-4.4478010882450326e-07;-3.118514749208974e-07;1.044777482731049;9.999534118907647;0.8332996977293282;0.015561911852237082;0.015558743073885958;0.797579772586912;0.014896069453855642;0.7978011679102069
7.757384;1.0443718937387323;0.8335263022856482;0.7979520269417978;-4.447097406336966e-07;-3.133610623064201e-07;1.044774984586154;9.999551470889102;0.8332986482861197;0.015561953318331821;0.015558746422010862;0.7975780009611972;0.014896113979912723;0.7977990802998937
7.767384;1.0443726720094524;0.833523848514576;0.7979520838507341;-4.4465863646177646e-07;-3.1488245754036037e-07;1.0447723511687945;9.999568557482226;0.8332976297037514;0.015561994704023608;0.01555874950888914;0.7975762208308944;0.014896157278858861;0.7977969139681219
7.777384;1.0443736883084787;0.8335214722653248;0.7979520891071435;-4.4462597051276677e-07;-3.164113355382034e-07;1.0447695987009604;9.999585312090948;0.8332966455795568;0.015562035923596482;0.015558752387116867;0.79757443753188;0.014896199306858518;0.7977946686743265
7.787384;1.0443749445352508;0.8335191818136553;0.7979520478977354;-4.4461070708636076e-07;-3.1794349801361546e-07;1.0447667433570584;9.999601672471076;0.8332956978461914;0.015562076882515955;0.015558755146863093;0.7975726568955834;0.014896240009482415;0.7977923464729537
7.797384;1.0443764422949895;0.8335169856650687;0.7979519661260386;-4.446114074660747e-07;-3.1947455885389455e-07;1.0447637993917172;9.999617576992685;0.8332947871648874;0.015562117496825572;0.015558757910647286;0.7975708851366246;0.014896279293130558;0.7977899503229974
7.807384;1.0443781827613823;0.8335148926366377;0.7979518489953905;-4.4462614797785044e-07;-3.20999817985021e-07;1.0447607797085778;9.999632970855327;0.8332939138713811;0.015562157720184122;0.015558760820852308;0.7975691285703844;0.014896317023574758;0.7977874832538895
7.817384;1.0443801656610248;0.8335129110777592;0.7979516996744731;-4.446525041443287e-07;-3.2251455212431526e-07;1.0447576970011156;9.999647821555124;0.8332930784996802;0.015562197556116786;0.015558764025356215;0.7975673933595456;0.014896353051832557;0.797784949395133
7.827384;1.0443823879957486;0.8335110469777517;0.797951518565897;-4.446877396142911e-07;-3.240145851818306e-07;1.0447545640373153;9.999662129831435;0.8332922813557906;0.015562237045655368;0.015558767648050118;0.7975656858010395;0.014896387225109303;0.7977823541175184
7.837384;1.044384843124723;0.8335093023756085;0.797951303572687;-4.447291500538995e-07;-3.254967659220886e-07;1.0447513936264274;9.999675921119362;0.833291521971108;0.015562276238666116;0.01555877176833799;0.7975640131386992;0.01489641938458178;0.7977797020951625
7.847384;1.0443875208686728;0.8335076760628668;0.7979510516799277;-4.44774374544103e-07;-3.269591752342654e-07;1.04474819868264;9.999689222974498;0.8332907988081216;0.01556231516052056;0.015558776433719926;0.7975623837948997;0.014896449386445394;0.7977769962375064
7.857384;1.0443904085313478;0.8335061662798682;0.7979507600653697;-4.448217346757114e-07;-3.284009443022536e-07;1.0447449920566518;9.999702047636235;0.8332901095257954;0.015562353792524599;0.015558781694266879;0.797560806749181;0.014896477125350275;0.7977742386043902
7.867384;1.0443934914865354;0.8335047722787762;0.7979504255855118;-4.4487054787829467e-07;-3.2982170083369323e-07;1.0447417858407047;9.999714392261556;0.8332894512609753;0.01556239207857769;0.015558787624510954;0.7975592908063855;0.014896502529202306;0.7977714316103645
7.877384;1.0443967530574398;0.8335034933012229;0.7979500445052491;-4.449210926454709e-07;-3.31221161738119e-07;1.0447385905303408;9.999726253959965;0.833288819801803;0.015562429940875321;0.015558794320737819;0.7975578439584674;0.014896525548747002;0.7977685792394129
7.887384;1.0444001755281582;0.8335023272711317;0.7979496135105054;-4.4497412932014816e-07;-3.3259918056022186e-07;1.0447354150134427;9.999737639200983;0.8332882090772088;0.015562467286705009;0.015558801893003248;0.79755647308496;0.014896546157772802;0.7977656884909624
7.897384;1.0444037422443755;0.8335012711986799;0.7979491307192927;-4.450303639443562e-07;-3.339557666348614e-07;1.0447322672330237;9.999748556083276;0.8332876126448951;0.015562504013324041;0.015558810447398179;0.7975551838954288;0.014896564347317693;0.7977627697272626
7.907384;1.044407438708189;0.8335003221397758;0.7979485955625915;-4.4509010338902717e-07;-3.352907695710129e-07;1.0447291545865156;9.999759011366049;0.8332870255252339;0.015562540019595082;0.015558820059943678;0.7975539805426387;0.014896580113720893;0.7977598347906091
7.917384;1.0444112528400133;0.8334994769290958;0.7979480077307979;-4.4515311479132243e-07;-3.366036412692738e-07;1.0447260844713138;9.999769027180932;0.8332864441265785;0.015562575222778785;0.015558830776464616;0.797552865395853;0.014896593454452507;0.7977568943087381
7.927384;1.0444151751939994;0.8334987309658982;0.79794736583368;-4.4521885199989177e-07;-3.37893527952248e-07;1.0447230647201198;9.99977865401782;0.8332858650621651;0.015562609563178878;0.0155588426333038;0.7975518397994602;0.014896604365721048;0.7977539568325899
7.937384;1.0444191981012565;0.8334980773842204;0.7979466668297723;-4.452868701964881e-07;-3.391596207060186e-07;1.0447201028962254;9.999787962327828;0.8332852846902976;0.015562642984447143;0.01555885566643794;0.7975509056723336;0.014896612837298692;0.7977510298284679
7.947384;1.0444233140746835;0.8334975075195986;0.7979459072791691;-4.453570217152323e-07;-3.404016461228271e-07;1.0447172057627505;9.999797034634101;0.8332846993966353;0.015562675417060232;0.01555886990501497;0.797550066904151;0.014896618854985787;0.7977481207184651
7.957384;1.044427515439431;0.8334970123321934;0.7979450852950566;-4.454293981560101e-07;-3.4162003069765166e-07;1.0447143795817642;9.999805972490883;0.8332841062555983;0.015562706799704649;0.015558885357458694;0.7975493295477951;0.014896622405492013;0.7977452371449714
7.967384;1.0444317953478357;0.8334965834105832;0.797944201330364;-4.4550430966217137e-07;-3.428156075667801e-07;1.044711629621107;9.999814890987476;0.8332835034630844;0.015562737120480593;0.015558902006429351;0.7975487006530767;0.014896623478669277;0.7977423866139173
7.977384;1.0444361481085855;0.8334962131082864;0.7979432577483815;-4.4558248751903544e-07;-3.4398933999017335e-07;1.0447089588195266;9.999823889796703;0.8332828900605618;0.015562766423693461;0.015558919827345905;0.7975481868894589;0.01489662207874138;0.79773957653843
7.987384;1.044440567748849;0.8334958945682857;0.7979422580971633;-4.456652368237787e-07;-3.4514224001333776e-07;1.0447063671055878;9.999833033944569;0.8332822657201229;0.015562794780554069;0.015558938820307521;0.7975477943674599;0.014896618235524182;0.7977368149105454
7.997384;1.044445046903201;0.8334956219437984;0.7979412063888222;-4.457544525619848e-07;-3.4627534969348617e-07;1.0447038516253033;9.999842363526554;0.8332816306607597;0.015562822262359551;0.015558959024311031;0.7975475288958497;0.014896611996392228;0.797734110051844
8.007384;1.044449577299814;0.8334953907043102;0.7979401064912007;-4.4585256218272276e-07;-3.4738970137882523e-07;1.0447014071679217;9.999851913912996;0.8332809856673477;0.015562848917867017;0.015558980489368143;0.7975473955378813;0.01489660341609505;0.7977314690271099
8.017384;1.044454149867468;0.8334951978550253;0.7979389625599789;-4.459619873861317e-07;-3.4848630973302996e-07;1.0446990274050953;9.999861724877102;0.8332803323461158;0.01556287475475322;0.01555900323590165;0.7975473979786404;0.014896592569623463;0.7977288964891125
8.027384;1.0444587537876933;0.8334950412214632;0.7979377802382965;-4.4608446517857385e-07;-3.4956609497923043e-07;1.044696707364403;9.999871836272975;0.8332796725403231;0.015562899741718414;0.015559027249454379;0.7975475381479507;0.014896579572636867;0.7977263951638128
8.037384;1.0444633759854696;0.8334949177706089;0.7979365670716888;-4.462211799923999e-07;-3.5062952785904153e-07;1.0446944449768842;9.999882280266032;0.8332790073944805;0.015562923821882587;0.015559052495109242;0.7975478165817707;0.014896564578872968;0.7977239674664993
8.047384;1.0444680013018932;0.8334948226629777;0.7979353320681073;-4.4637322593955017e-07;-3.516763673275677e-07;1.044692240577914;9.99989307808805;0.8332783382263222;0.01556294691787414;0.015559078924621004;0.7975482333836469;0.014896547748420983;0.797721616800558
8.057384;1.0444726129359394;0.8334947501705589;0.7979340851265095;-4.465413390863093e-07;-3.5270598275965787e-07;1.0446900962939747;9.999904241169906;0.8332776684784974;0.015562968928299378;0.015559106494187439;0.7975487885521179;0.014896529210285513;0.797719346891972
8.067384;1.044477193621576;0.8334946954112176;0.7979328362457865;-4.4672525416013753e-07;-3.5371794344124156e-07;1.044688016276003;9.99991577126564;0.8332770039590107;0.015562989742297174;0.015559135177836976;0.7975494816036038;0.014896509058067667;0.7977171600223519
8.077384;1.044481727402665;0.8334946549217973;0.797931594375527;-4.469236921427815e-07;-3.547122727176148e-07;1.0446860064795485;9.99992765345887;0.833276351769702;0.0155630092878993;0.01555916494779481;0.7975503112441513;0.014896487379967856;0.7977150567898508
8.087384;1.0444862013730327;0.8334946257910651;0.7979303667057959;-4.471350707435594e-07;-3.556894003802167e-07;1.0446840733827778;9.999939847659045;0.8332757201004287;0.015563027565237156;0.01555919575083845;0.7975512756258738;0.014896464276561008;0.7977130371524174
8.097384;1.0444906067859294;0.8334946049440869;0.7979291588283345;-4.4735827677309104e-07;-3.566501181002222e-07;1.0446822222217962;9.999952293862219;0.833275118414543;0.01556304462001787;0.015559227499771604;0.7975523729362276;0.014896439852411805;0.797711101078465
8.107384;1.0444949382500215;0.8334945895190271;0.7979279749848585;-4.475930165298938e-07;-3.575955722368608e-07;1.0446804549900084;9.999964926754071;0.8332745569994391;0.015563060496496393;0.01555926007338202;0.7975536012903495;0.014896414212693483;0.7977092487377081
8.117384;1.0444991913535395;0.8334945779636764;0.7979268180522004;-4.4783966870423683e-07;-3.585272274854192e-07;1.0446787694557347;9.99997768337609;0.8332740465820394;0.015563075222819417;0.015559293331543324;0.797554958087921;0.014896387469164572;0.7977074803009417
8.127384;1.04450336057825;0.8334945710104796;0.7979256896123504;-4.480989972051392e-07;-3.594467074933544e-07;1.0446771607305487;9.999990503052603;0.8332735982826303;0.015563088819951802;0.015559327137387413;0.7975564398722196;0.01489635973274613;0.7977057952469503
8.137384;1.0445074382006363;0.833494571576856;0.7979245902351162;-4.4837190125162013e-07;-3.603555427762787e-07;1.0446756237177666;10.00000332374154;0.83327322370662;0.015563101295289402;0.015559361370682829;0.7975580431989124;0.014896331102222425;0.797704192152056
8.147384;1.044511414631796;0.8334945839488416;0.7979235198576305;-4.486587469067085e-07;-3.612548910078944e-07;1.0446741542871458;10.000016077377794;0.8332729354621735;0.015563112621182497;0.01555939593630617;0.7975597661064541;0.014896301668594077;0.7977026696116606
8.157384;1.0445152797531057;0.8334946128036667;0.797922478105635;-4.4895858866038583e-07;-3.621452593687366e-07;1.0446727493460346;10.000028694126053;0.8332727467020362;0.015563122736473046;0.01555943077008196;0.7975616084414002;0.014896271512016926;0.797701226694253
8.167384;1.044519023770349;0.8334946614366249;0.7979214644409489;-4.492691960123287e-07;-3.6302653599170296e-07;1.044671406239831;10.000041119067768;0.833272668767637;0.015563131570845675;0.015559465837292119;0.7975635701604891;0.01489624068316812;0.7976998618397342
8.177384;1.0445226378733174;0.8334947307134226;0.7979204783962763;-4.4958759538053114e-07;-3.6389831780950553e-07;1.044670121680618;10.000053324301563;0.8332727097802738;0.015563139054072186;0.015559501129664624;0.7975656499970586;0.014896209198464632;0.797698572351789
8.187384;1.0445261148801124;0.8334948204661787;0.7979195200338299;-4.499103635121872e-07;-3.647600607741137e-07;1.0446688909226152;10.000065306481952;0.8332728754875837;0.015563145113817164;0.015559536662905602;0.7975678464642854;0.014896177040342445;0.7976973558870815
8.197384;1.0445294489431904;0.8334949305824668;0.7979185893079447;-4.502336715019758e-07;-3.656110225657485e-07;1.0446677083656044;10.000077078676542;0.8332731701798001;0.015563149686050196;0.01555957246648457;0.797570159098929;0.014896144146836942;0.7976962119480191
8.207384;1.0445326350406736;0.8334950599638097;0.7979176838119509;-4.5055336160852783e-07;-3.6645037775638125e-07;1.0446665690990329;10.000088658352915;0.833273597052909;0.015563152725467962;0.015559608567009968;0.7975725878783272;0.014896110422771232;0.7976951417132687
8.217384;1.0445356691000105;0.8334952058599897;0.797916797207468;-4.508650683347278e-07;-3.672776291765574e-07;1.0446654691132606;10.00010005808072;0.8332741589752497;0.015563154207844796;0.015559644970197906;0.7975751321446073;0.014896075778944673;0.7976941471510803
8.227384;1.044538548318821;0.8334953648528809;0.7979159198345375;-4.511642257600571e-07;-3.6809282226776144e-07;1.044664403949871;10.000111292667285;0.8332748592390544;0.015563154129624354;0.015559681647965399;0.7975777909377435;0.01489604015460242;0.7976932304348628
8.237384;1.0445412712211857;0.8334955340427549;0.7979150402857571;-4.514461582488831e-07;-3.688963264745037e-07;1.0446633679597181;10.000122386195198;0.8332757015677734;0.015563152494255427;0.01555971854739232;0.7975805643264138;0.014896003511400694;0.7976923934236227
8.247384;1.044543837457533;0.8334957108477465;0.7979141462557692;-4.5170655345966276e-07;-3.696887668471818e-07;1.044662355461707;10.000133360243005;0.833276689872083;0.01556314928949774;0.01555975561789944;0.7975834538268366;0.01489596583140164;0.7976916378285844
8.257384;1.0445462475834624;0.8334958915955915;0.7979132246173708;-4.51941919397045e-07;-3.704711583312459e-07;1.0446613621997383;10.000144222443637;0.8332778281089291;0.015563144481252313;0.01555979283116313;0.7975864619842264;0.014895927120349404;0.7976909659267688
8.267384;1.0445485025647845;0.8334960707731892;0.7979122620443231;-4.52149513380583e-07;-3.7124471403726837e-07;1.0446603852553336;10.000154966592152;0.8332791202444015;0.015563138032296708;0.01555983018347198;0.7975895927636778;0.01489588739478953;0.7976903798398424
8.277384;1.0445506033175358;0.8334962415377484;0.7979112462771396;-4.5232709554369464e-07;-3.7201029953138795e-07;1.0446594223909147;10.000165571082828;0.8332805701713013;0.01556312992551337;0.015559867682468156;0.7975928518437844;0.01489584666302154;0.7976898803189352
8.287384;1.0445525508235247;0.8334963969225601;0.7979101669096286;-4.5247304681429434e-07;-3.7276790348678876e-07;1.0446584720076333;10.000176000234521;0.833282181218676;0.015563120167648206;0.015559905333500507;0.7975962452750192;0.014895804917504864;0.7976894672750535
8.297384;1.0445543461268127;0.8334965310040787;0.7979090154838729;-4.5258665430838775e-07;-3.7351658201639116e-07;1.0446575337632722;10.000186219872917;0.8332839558350181;0.015563108772524339;0.015559943149126006;0.7975997777279338;0.014895762143673769;0.7976891407519822
8.307384;1.0445559903352581;0.8334966386853317;0.7979077856331818;-4.526681416790312e-07;-3.7425492792736755e-07;1.0446566096892336;10.000196215041356;0.8332858957242913;0.015563095746038242;0.015559981174493073;0.7976034516327514;0.014895718335466957;0.7976889006711987
8.317384;1.0445574856104074;0.8334967145582081;0.7979064736540448;-4.527183262857904e-07;-3.749815828202701e-07;1.0446557049423404;10.000205991902385;0.8332880016465528;0.01556308108202256;0.01556001950175701;0.7976072671171586;0.01489567349769277;0.7976887462585679
8.327384;1.044558836460688;0.8334967529421999;0.797905078970884;-4.527380420928708e-07;-3.7569565928020436e-07;1.04465482765427;10.000215565091139;0.8332902726533131;0.015563064754564917;0.015560058253980706;0.7976112222605756;0.014895627644071988;0.7976886764137081
8.337384;1.044560049693179;0.8334967492446667;0.797903603696376;-4.527277080296412e-07;-3.7639700240917243e-07;1.0446539880752594;10.000224943631588;0.8332927052372375;0.015563046719863948;0.015560097543202511;0.7976153128703761;0.014895580804492384;0.7976886906280887
8.347384;1.0445611331126374;0.8334967012328076;0.7979020515756287;-4.5268723343325167e-07;-3.7708578221597333e-07;1.0446531975055777;10.000234123626571;0.8332952936885638;0.015563026948332297;0.015560137439007336;0.7976195321420384;0.014895533022298879;0.797688789398803
8.357384;1.0445620951591725;0.8334966093573059;0.7979004278167272;-4.526160285506359e-07;-3.777617751067474e-07;1.0446524678117954;10.000243088820854;0.833298032410447;0.015563005456071054;0.015560177961112061;0.7976238713824826;0.014895484339921949;0.7976889739975264
8.367384;1.044562945691613;0.8334964760691164;0.7978987396951671;-4.525129623230748e-07;-3.784241389991676e-07;1.0446518114144825;10.000251812325704;0.8333009181721273;0.015562982295391672;0.015560219091151692;0.7976283212338118;0.014895434791750714;0.7976892458255923
8.377384;1.0445636954587516;0.8334963047225795;0.7978969963411426;-4.523764036344736e-07;-3.7907142432929263e-07;1.0446512408252098;10.000260253228245;0.8333039501848181;0.01556295751997241;0.015560260812023247;0.7976328723731897;0.014895384408746317;0.7976896056845113
8.387384;1.0445643543937109;0.833496098730427;0.7978952079860159;-4.5220451172755566e-07;-3.7970151108760033e-07;1.0446507675391943;10.00026835799725;0.8333071288613397;0.015562931167271919;0.01556030314390546;0.7976375160356758;0.014895333230261518;0.7976900539884744
8.397384;1.0445649307836224;0.8334958609641996;0.7978933854551125;-4.519954809389068e-07;-3.803116987370783e-07;1.0446504010426307;10.000276072174735;0.8333104551735593;0.015562903263430048;0.01556034613941842;0.7976422445812122;0.014895281300208006;0.7976905921003724
8.407384;1.044565431387673;0.8334955929372041;0.7978915391767004;-4.5174722661559925e-07;-3.8089899466059806e-07;1.0446501485102018;10.000283348450633;0.8333139305101507;0.015562873837439385;0.015560389862996729;0.7976470516218472;0.01489522864364621;0.7976912228924848
8.417384;1.0445658616926998;0.833495293980692;0.7978896776147522;-4.5145696043128576e-07;-3.814603825705898e-07;1.0446500146336097;10.000290149958216;0.8333175556840677;0.01556284292748997;0.015560434375600759;0.7976519315883758;0.014895175263554224;0.797691949624738
8.427384;1.0445662256508264;0.8334949612951075;0.797887806355873;-4.5112132375366e-07;-3.819928545739721e-07;1.0446500011899955;10.000296454180642;0.8333213296229547;0.015562810561796567;0.015560479712820768;0.7976568790389026;0.014895121167469657;0.7976927751800363
8.437384;1.044566524667453;0.8334945911896118;0.7978859281102121;-4.507368580843492e-07;-3.824935111738348e-07;1.0446501072683836;10.000302250255798;0.8333252490155488;0.015562776745321331;0.015560525875443794;0.7976618878503259;0.014895066388653587;0.7976937027124046
8.447384;1.0445667574683357;0.83349418070516;0.7978840431121034;-4.503006512025248e-07;-3.829601178530789e-07;1.0446503304095036;10.000307537186439;0.8333293086116603;0.015562741478191965;0.015560572849871094;0.7976669508480279;0.014895010986567338;0.7976947358664207
8.457384;1.0445669223506029;0.833493727935716;0.7978821501705206;-4.4981084211678225e-07;-3.833915194287703e-07;1.0446506677630376;10.000312326033633;0.8333335018785567;0.015562704773876624;0.015560620628563377;0.7976720605132255;0.014894955048873589;0.7976958778269627
8.467384;1.0445670202102446;0.8334932309584343;0.7978802481608295;-4.492664353264953e-07;-3.8378717219360276e-07;1.0446511166147425;10.000316628180961;0.8333378216753654;0.015562666656452452;0.01556066921142633;0.7976772094105771;0.014894898704277819;0.7976971305839632
8.477384;1.044567055916407;0.8334926873246491;0.797878336376773;-4.4866686193792525e-07;-3.8414616722922604e-07;1.0446516739080351;10.000320441616278;0.8333422598944616;0.015562627153678852;0.015560718593763083;0.7976823891511942;0.014894842121090983;0.7976984948188913
8.487384;1.0445670378051704;0.8334920943182662;0.7978764133219499;-4.4801177166773446e-07;-3.844666966863074e-07;1.0446523354003012;10.000323759612192;0.8333468066388843;0.015562586300515938;0.015560768751309262;0.7976875901946936;0.014894785489600515;0.7976999699480957
8.497384;1.0445669770130888;0.8334914492127252;0.7978744759369218;-4.473008521297568e-07;-3.8474650031835036e-07;1.0446530957027302;10.000326586675442;0.8333514507068436;0.015562544151254836;0.015560819645056836;0.797692803996038;0.01489472900804122;0.7977015546527175
8.507384;1.0445668871898568;0.8334907498585182;0.7978725202719158;-4.465338043421104e-07;-3.849837400276443e-07;1.044653949636572;10.000328940891487;0.8333561810458986;0.015562500792378257;0.015560871239188893;0.7976980244946964;0.014894672860415323;0.7977032476985435
8.517384;1.0445667828347664;0.8334899951944746;0.7978705426622854;-4.4571060636715634e-07;-3.851771166462817e-07;1.0446548942082234;10.0003308478449;0.8333609874765477;0.015562456344284646;0.0155609235002273;0.7977032471359868;0.014894617189396074;0.797705047993863
8.527384;1.044566676835394;0.8334891850418449;0.7978685408172818;-4.4483188256744256e-07;-3.853253285583427e-07;1.044655929055629;10.000332337413496;0.8333658603576363;0.01556241095349509;0.015560976378181459;0.7977084677979963;0.01489456210561369;0.7977069541343867
8.537384;1.0445665795672792;0.8334883196182246;0.7978665145770849;-4.4389918712535634e-07;-3.8542702548909026e-07;1.044657054571452;10.000333447409973;0.8333707896600103;0.015562364788499993;0.015561029789583165;0.7977136823751988;0.01489450772981512;0.7977089642142712
8.547384;1.0445664993168378;0.8334873994036025;0.7978644661345771;-4.429147363208368e-07;-3.8548114775191624e-07;1.0446582695637254;10.000334225124146;0.8333757638872924;0.01556231803528467;0.015561083619209857;0.7977188855653332;0.014894454214284597;0.7977110754346778
8.557384;1.0445664432641446;0.8334864254302343;0.7978623998493137;-4.418807574680507e-07;-3.854868530217668e-07;1.0446595699606378;10.000334721041469;0.833380769531706;0.015562270883461082;0.015561137739487889;0.7977240695665296;0.014894401730229306;0.7977132836478092
8.567384;1.0445664185851615;0.8334853997344926;0.7978603216227019;-4.4079937004405447e-07;-3.854434236148858e-07;1.0446609494018484;10.000334989069486;0.8333857914103352;0.01556222351474481;0.015561192015683508;0.7977292240728887;0.01489435045605131;0.7977155840876402
8.577384;1.0445664328509332;0.8334843255373897;0.7978582377545184;-4.3967303101100164e-07;-3.8535070741503144e-07;1.0446624011982275;10.000335090527008;0.8333908136641937;0.015562176112709422;0.015561246290207296;0.7977343372832054;0.014894300569356037;0.7977179727706472
8.587384;1.04456649363216;0.8334832065714552;0.7978561535352159;-4.3850473893483225e-07;-3.852094298140892e-07;1.0446639196732004;10.000335081770386;0.8333958210320074;0.015562128877838829;0.015561300379469442;0.7977393967027707;0.01489425221814241;0.797720447284527
8.597384;1.0445666070783741;0.833482046071601;0.7978540719236905;-4.372976762063747e-07;-3.8502086375067103e-07;1.0446655003886844;10.000335001249425;0.8334007998023413;0.015562082014892935;0.01556135409049799;0.7977443888507971;0.014894205498379822;0.7977230069610762
8.607384;1.0445667764751498;0.8334808466689764;0.797851993438408;-4.360547540450525e-07;-3.847864954061368e-07;1.044667140186017;10.000334885163802;0.8334057380460868;0.015562035704744594;0.01556140724362851;0.797749298852261;0.014894160472365718;0.7977256519978833
8.617384;1.0445670024692695;0.8334796114453079;0.7978499178070438;-4.3477839687830465e-07;-3.845079941639197e-07;1.0446688376835198;10.000334799060406;0.8334106252327855;0.015561990098831675;0.015561459702802568;0.7977541114576404;0.01489411718680255;0.7977283818760962
8.627384;1.0445672841272977;0.8334783451220473;0.797847845600982;-4.3347038430167904e-07;-3.841872045169817e-07;1.0446705935135705;10.00033484967131;0.8334154514368995;0.015561945332730257;0.01556151139350118;0.7977588128290825;0.014894075660133064;0.7977311948674373
8.637384;1.0445676199023137;0.833477053790238;0.7978457788820656;-4.3213182913101674e-07;-3.8382627810219735e-07;1.0446724098449398;10.000335170066373;0.8334202069431188;0.01556190151407915;0.015561562274231512;0.7977633913402862;0.014894035875562862;0.7977340883905462
