time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.647384;1.0445680087388174;0.8334757433707534;0.797843720997122;-4.3076351700197975e-07;-3.834278658378053e-07;1.04467429013045;10.000335903198915;0.8334248829002184;0.015561858678416831;0.015561612292353724;0.7977678370309862;0.014893997800227987;0.7977370588131226
8.657384;1.0445684509188624;0.8334744188254453;0.7978416751395364;-4.2936616854252953e-07;-3.8299507596221254e-07;1.044676238831694;10.00033719731964;0.8334294726327773;0.015561816772890714;0.015561661378589582;0.7977721411134444;0.014893961414179025;0.7977401010008515
8.667384;1.0445689482295573;0.8334730849065405;0.7978396426281121;-4.279402121309771e-07;-3.825314857358536e-07;1.044678260805673;10.000339203888204;0.833433972869948;0.015561775694425371;0.015561709473107558;0.7977762967151576;0.014893926719937648;0.7977432083248384
8.677384;1.0445695032673712;0.8334717472333156;0.7978376221149795;-4.2648552003960245e-07;-3.8204131282207316e-07;1.0446803608691435;10.000342067589935;0.8334383837244782;0.015561735336071691;0.0155617565511143;0.7977802998951722;0.014893893718003846;0.7977463729409707
8.687384;1.0445701176019324;0.8334704118851298;0.7978356096191114;-4.250016320213904e-07;-3.8152932741860897e-07;1.0446825430284246;10.000345911175215;0.8334427074977901;0.015561695605829194;0.015561802623360705;0.7977841497414512;0.014893862375176911;0.7977495860954584
8.697384;1.0445707896629346;0.8334690838254123;0.7978335997564626;-4.234882865874969e-07;-3.810005439845425e-07;1.0446848096589352;10.000350826204514;0.8334469473445455;0.015561656415011086;0.015561847713428105;0.797787847879237;0.014893832613379955;0.7977528385271283
8.707384;1.044571514460625;0.8334677664338814;0.7978315882249053;-4.219456812461184e-07;-3.8045997381396866e-07;1.0446871618684073;10.00035687043826;0.8334511059026055;0.015561617655337364;0.01556189184793933;0.7977913975454245;0.01489380432495916;0.7977561209276519
8.717384;1.0445722855939175;0.8334664620591229;0.7978295733122471;-4.2037436066512043e-07;-3.799121890780541e-07;1.0446896006210213;10.000364072514202;0.833455185147436;0.015561579204538508;0.015561935069735272;0.7977948023949892;0.014893777406840664;0.7977594244791584
8.727384;1.0445730973217677;0.8334651723501697;0.7978275551398327;-4.187752624748325e-07;-3.793607617677305e-07;1.0446921274440997;10.000372443018726;0.8334591875631242;0.015561540965705872;0.015561977445800254;0.797798066247497;0.014893751780762644;0.7977627418321099
8.737384;1.0445739449416473;0.8334638984683064;0.7978255346652099;-4.1714990023228233e-07;-3.7880837336619083e-07;1.0446947441741135;10.000381976345325;0.833463115796628;0.015561502896828035;0.015562019050859209;0.7978011939516286;0.014893727375342825;0.7977660678817262
8.747384;1.0445748242936552;0.833462641073943;0.7978235136660227;-4.155002531834987e-07;-3.7825761242404536e-07;1.0446974522208816;10.000392645538192;0.8334669712758804;0.015561464993950447;0.015562059945044237;0.7978041921898298;0.014893704102601607;0.7977693988506621
8.757384;1.0445757310795645;0.8334614002929169;0.7978214945079102;-4.138286878405825e-07;-3.7771147234718833e-07;1.044700253219064;10.000404410562323;0.8334707543359052;0.015561427247744897;0.015562100178047052;0.7978070696895219;0.014893681866764258;0.7977727302563055
8.767384;1.0445766591152703;0.8334601758256441;0.7978194795708731;-4.121381960328675e-07;-3.771732440229695e-07;1.0447031508001423;10.00041723501009;0.8334744647859751;0.015561389621804547;0.015562139815494895;0.7978098370998682;0.014893660576519151;0.7977760557096922
8.777384;1.0445775990482637;0.8334589670249469;0.7978174709212286;-4.104325002189479e-07;-3.766463121571656e-07;1.0447061505376678;10.000431092663582;0.8334781018335835;0.01556135206423594;0.015562178957765556;0.7978125063900791;0.014893640138965014;0.7977793669786873
8.787384;1.0445785400035368;0.8334577734662709;0.7978154693686446;-4.0871569769238975e-07;-3.7613400369144865e-07;1.044709257920924;10.000445971313656;0.8334816642886064;0.015561314536916646;0.015562217738277359;0.7978150893506595;0.014893620473182049;0.797782654849142
8.797384;1.0445794724164452;0.833456596016636;0.797813473150413;-4.069917403844227e-07;-3.7563936958304346e-07;1.0447124766161675;10.000461880608077;0.8334851509200357;0.015561277030157193;0.015562256302845434;0.7978175966097584;0.014893601543430066;0.7977859103153625
8.807384;1.044580388706105;0.8334554375482209;0.7978114782239752;-4.052642619893612e-07;-3.751648186224292e-07;1.044715807777374;10.000478841757154;0.8334885601201828;0.015561239538063511;0.0155622947746832;0.7978200385770765;0.014893583368803155;0.7977891255209936
8.817384;1.0445812814316868;0.8334543021007503;0.7978094802163185;-4.035366387176908e-07;-3.7471159497878306e-07;1.0447192498729272;10.00049686232184;0.8334918889346276;0.015561202031472689;0.01556233322469564;0.7978224263347558;0.01489356600206156;0.7977922943620962
8.827384;1.0445821427996855;0.8334531927360853;0.7978074761835736;-4.018118503614792e-07;-3.742797127729293e-07;1.0447227984894296;10.0005159309886;0.8334951328642949;0.015561164462472188;0.015562371672022516;0.797824770644911;0.014893549498437846;0.7977954127050179
8.837384;1.0445829675651088;0.8334521106849561;0.7978054654455533;-4.00092369714421e-07;-3.7386878447980714e-07;1.0447264462275339;10.000536030750744;0.83349828707745;0.015561126781679268;0.015562410112487745;0.797827080378321;0.014893533896502508;0.7977984779870528
8.847384;1.0445837544069063;0.8334510563326251;0.7978034495614811;-3.9838042202118196e-07;-3.734788665064569e-07;1.0447301832228155;10.00055715076815;0.8335013473905089;0.015561088954602061;0.015562448554774204;0.7978293619547564;0.014893519216549848;0.7978014886074858
8.857384;1.0445845032909282;0.833450030000543;0.7978014313201542;-3.966784762548244e-07;-3.731103781684995e-07;1.0447339983717074;10.000579295246661;0.8335043103281069;0.015561050972265593;0.015562487040356792;0.797831620125055;0.014893505459526675;0.7978044435707853
8.867384;1.0445852131724969;0.8334490322083355;0.7977994137880912;-3.9498970404650974e-07;-3.7276349858213625e-07;1.0447378809885008;10.000602482922249;0.8335071728256078;0.01556101284747143;0.015562525623872047;0.7978338594412194;0.01489349260769432;0.797807341803253
8.877384;1.0445858823040468;0.8334480638639524;0.7977974005068932;-3.933181380867501e-07;-3.7243792677535624e-07;1.0447418227402032;10.000626732039496;0.8335099310654533;0.015560974603207753;0.015562564325817145;0.7978360850879384;0.014893480638555634;0.7978101809593633
8.887384;1.0445865088816788;0.8334471259399192;0.7977953962900052;-3.916684457097507e-07;-3.721330786086317e-07;1.0447458186177254;10.00065204013046;0.8335125791441886;0.015560936262980236;0.015562603100815935;0.7978383026398257;0.014893469531326678;0.7978129572281665
8.897384;1.0445870907539887;0.833446218843236;0.7977934080224569;-3.9004555579109055e-07;-3.718483969508001e-07;1.044749864815393;10.00067837049111;0.8335151096957708;0.015560897849561595;0.0155626418393958;0.7978405174436435;0.014893459266428445;0.7978156664281947
8.907384;1.0445876256867166;0.8334453421208614;0.7977914451043031;-3.884543293241915e-07;-3.7158370294013286e-07;1.0447539556011725;10.000705651305363;0.8335175157027226;0.015560859395747209;0.015562680381304983;0.797842734051344;0.014893449849560295;0.7978183050844706
8.917384;1.0445881121304312;0.8334444943918294;0.7977895189572992;-3.868991732615095e-07;-3.713393720761961e-07;1.044758083608826;10.000733788954834;0.8335197910796913;0.015560820951681105;0.015562718526122052;0.7978449556445585;0.014893441331813214;0.7978208711535368
8.927384;1.0445885486964555;0.8334436733318251;0.797787641576149;-3.8538357850115015e-07;-3.711161484527639e-07;1.044762242031002;10.000762687793653;0.8335219304769461;0.015560782575630788;0.015562756044554418;0.7978471835605678;0.014893433783279482;0.7978233639385567
8.937384;1.044588932960578;0.8334428762981794;0.797785823882849;-3.8390999324305184e-07;-3.709149089113536e-07;1.0447664251576705;10.000792256318675;0.8335239299163393;0.015560744323609318;0.015562792684499597;0.7978494170266938;0.014893427254120541;0.797825783059355
8.947384;1.0445892608835678;0.8334421011285023;0.7977840749405142;-3.824803453447859e-07;-3.707366800818038e-07;1.0447706279037963;10.000822396797904;0.8335257877994857;0.01556070624534248;0.015562828170475789;0.7978516529139941;0.014893421764687343;0.7978281278876946
8.957384;1.0445895269559557;0.8334413456743907;0.7977824021370564;-3.8109683849941556e-07;-3.7058282310002855e-07;1.0447748459174457;10.000853003560833;0.833527504825285;0.01556066838063656;0.01556286221484876;0.7978538859758191;0.014893417311484901;0.7978303982671671
8.967384;1.0445897254662149;0.8334406066104106;0.797780811563798;-3.7976244249039287e-07;-3.70455025483957e-07;1.044779076110873;10.000883980308362;0.8335290827494473;0.015560630767291798;0.015562894553049437;0.79785611032032;0.01489341386939763;0.7978325954227727
8.977384;1.0445898526032509;0.8334398790463234;0.7977793086030829;-3.7848087015008965e-07;-3.7035492798020565e-07;1.044783316235459;10.000915250425948;0.8335305233450478;0.015560593456161892;0.01556292497944909;0.7978583210486458;0.014893411397459786;0.7978347215896995
8.987384;1.0445899080690975;0.8334391573203143;0.7977778990848108;-3.7725620541880223e-07;-3.702838527115019e-07;1.0447875632551678;10.000946744076595;0.8335318282553833;0.015560556513614833;0.015562953356562808;0.7978605145886642;0.01489340985349913;0.7978367793859068
8.997384;1.0445898951203283;0.8334384360757146;0.7977765896461065;-3.76092431354043e-07;-3.70242978501251e-07;1.044791812088539;10.000978387002405;0.8335329993499868;0.015560520017750011;0.015562979597236178;0.7978626885745477;0.014893409207262214;0.7978387722362726
9.007384;1.0445898189232137;0.8334377104104145;0.7977753862642117;-3.749928289975828e-07;-3.702335899598673e-07;1.0447960552811304;10.001010106969092;0.8335340389357596;0.01556048405183949;0.015563003632216913;0.7978648419562936;0.014893409447252428;0.7978407042986078
9.017384;1.044589684580821;0.833436975559458;0.7977742931353482;-3.739596171582366e-07;-3.702570143445772e-07;1.0448002830591965;10.001041838194798;0.8335349492882291;0.015560448693572503;0.01556302539126236;0.7978669745618154;0.014893410580910873;0.7978425795424134
9.027384;1.044589496632956;0.8334362273227047;0.7977733128555383;-3.7299446239640194e-07;-3.7031434684887585e-07;1.044804484091458;10.001073519658906;0.8335357321755159;0.015560414013833266;0.015563044806793819;0.797869086897161;0.014893412618134455;0.7978444015496533
9.037384;1.044589259980533;0.8334354627320549;0.7977724461174351;-3.720991578099822e-07;-3.704061879731147e-07;1.044808647574391;10.001105102583537;0.8335363892233358;0.015560380081536743;0.015563061819115863;0.7978711804352031;0.014893415551173331;0.7978461739944358
9.047384;1.0445889803476203;0.8334346798020722;0.7977716915544125;-3.7127556253397324e-07;-3.7053238104610975e-07;1.0448127655120343;10.001136554098178;0.83353692240467;0.01556034697657944;0.015563076384221336;0.7978732565672437;0.014893419370465594;0.7978479006141503
9.057384;1.044588663461244;0.8334338769670933;0.7977710467330972;-3.7052527367703447e-07;-3.706918224303668e-07;1.0448168332186638;10.001167840753311;0.8335373341973984;0.015560314815178687;0.015563088481232735;0.7978753152321545;0.01489342410323354;0.7978495837312259
9.067384;1.044588314028142;0.8334330531944287;0.7977705088088012;-3.6984948558797907e-07;-3.708826383750021e-07;1.0448208486567616;10.001198913877623;0.8335376280359693;0.015560283753189458;0.015563098104006216;0.797877355646926;0.01489342981399011;0.7978512223571299
9.077384;1.0445879355212497;0.8334322080655505;0.7977700749772754;-3.6924882682200866e-07;-3.7110256591011363e-07;1.0448248122643955;10.001229712356762;0.8335378085964152;0.015560253962012278;0.015563105253212634;0.7978793776698309;0.014893436568979283;0.7978528120727669
9.087384;1.0445875309286319;0.8334313414402797;0.7977697437899005;-3.6872306046343027e-07;-3.7134901941279165e-07;1.044828726378696;10.001260164581172;0.8335378808251002;0.015560225606580007;0.015563109945495462;0.7978813818354721;0.014893444419979725;0.797854346384097
9.097384;1.044587103886094;0.833430453425025;0.7977695156090288;-3.682709542152386e-07;-3.716190958454232e-07;1.0448325930638163;10.001290182498767;0.8335378485997964;0.015560198822797359;0.015563112218006448;0.7978833690181742;0.014893453406761755;0.7978558180762948
9.107384;1.0445866586205903;0.8334295445092478;0.7977693908375969;-3.678907437829062e-07;-3.7190982984304847e-07;1.044836411895703;10.001319665703685;0.8335377147229992;0.01556017370356527;0.015563112112598034;0.7978853398741063;0.014893463550487533;0.797857220308771
9.117384;1.0445861982581748;0.8334286152220716;0.797769368283094;-3.6758074351634256e-07;-3.722180551018076e-07;1.0448401795072666;10.00134852290868;0.8335374818969211;0.015560150317264574;0.015563109665363355;0.797887293793146;0.014893474850710901;0.7978585471926868
9.127384;1.0445857238948417;0.8334276653049085;0.7977694454922863;-3.673392235105725e-07;-3.725399505192961e-07;1.0448438904981698;10.001376686091435;0.8335371534673123;0.015560128729309702;0.015563104921749515;0.7978892293909035;0.014893487291794624;0.7978597938420106
9.137384;1.0445852358976115;0.8334266933616948;0.7977696196212386;-3.671637456269877e-07;-3.728711278439345e-07;1.0448475389821563;10.001404100271364;0.833536734018212;0.015560108999200508;0.015563097951717014;0.7978911467363301;0.014893500857403496;0.7978609564585447
9.147384;1.0445847356974303;0.8334256981692417;0.7977698879431642;-3.6705074996864704e-07;-3.732071514545816e-07;1.044851119630806;10.00143071262997;0.8335362294819976;0.015560091170130186;0.01556308882866025;0.7978930486318915;0.01489351555592775;0.7978620322836806
9.157384;1.0445842260505935;0.8334246806561286;0.797770248632617;-3.6699560620191014e-07;-3.735440206108508e-07;1.044854627184754;10.001456475894214;0.8335356458076658;0.01556007526114721;0.015563077593721952;0.7978949398599751;0.014893531428100256;0.7978630191615165
9.167384;1.0445837093609744;0.8334236440945219;0.7977707018213812;-3.6699309114021733e-07;-3.738784632263661e-07;1.0448580559811533;10.001481353135624;0.8335349875359975;0.01556006127162072;0.015563064258607451;0.7978968254026881;0.014893548527266839;0.7978639150739524
9.177384;1.0445831859672938;0.833422592531519;0.7977712499519432;-3.6703812099186853e-07;-3.7420791185096615e-07;1.044861400776562;10.001505317660085;0.8335342584110069;0.015560049195844455;0.0155630488435224;0.7978987090848807;0.014893566902954873;0.797864718348872
9.187384;1.0445826554770494;0.8334215293167102;0.7977718974497494;-3.6712612060330143e-07;-3.745301033287445e-07;1.044864657680283;10.00152835098734;0.8335334632994629;0.015560039017343374;0.015563031408696585;0.7979005931300787;0.014893586597224182;0.7978654288955389
9.197384;1.04458211971762;0.8334204564725404;0.7977726511942578;-3.6725283791532686e-07;-3.7484267983403747e-07;1.0448678243924052;10.00155044204505;0.8335326089180867;0.015560030690365214;0.015563012058564746;0.7979024779915058;0.014893607644372543;0.7978660491306981
9.207384;1.0445815826792746;0.8334193750831492;0.7977735210241682;-3.6741428802986773e-07;-3.7514352786861116e-07;1.0448709002257544;10.00157158454751;0.8335317024140098;0.015560024147161754;0.015562990924108452;0.7979043629173901;0.014893630069001601;0.7978665835277842
9.217384;1.0445810483667823;0.8334182864770115;0.7977745181328194;-3.6760713373110936e-07;-3.754314783749763e-07;1.0448738861710436;10.001591772815747;0.8335307490462734;0.015560019318822763;0.01556296814036193;0.7979062476333922;0.0148936538886196;0.7978670380211085
9.227384;1.0445805201754719;0.8334171930571413;0.7977756524190156;-3.678288434489628e-07;-3.757062271963842e-07;1.0448767850780558;10.00161100192351;0.8335297511633863;0.015560016126726563;0.015562943832389983;0.7979081336000239;0.014893679122680506;0.7978674198508781
9.237384;1.0445800012916298;0.8334160978344626;0.7977769310848145;-3.6807734215008e-07;-3.7596786762936786e-07;1.0448796018766855;10.001629264729164;0.8335287096271493;0.01556001445935794;0.015562918121051931;0.7979100239011226;0.014893705778795173;0.7978677367255312
9.247384;1.0445794950507872;0.8334150034028528;0.7977783584819591;-3.683507004077638e-07;-3.76216926193128e-07;1.0448823431536611;10.001646540969391;0.8335276261052987;0.015560014175117265;0.015562891139356133;0.7979119219458777;0.014893733813331662;0.7978679957131862
9.257384;1.0445790054490882;0.8334139118191412;0.7977799362937494;-3.686470873624477e-07;-3.764543943784138e-07;1.0448850155998202;10.001662792656015;0.8335265041241681;0.015560015120763781;0.015562863022344199;0.7979138298871188;0.014893763110961659;0.7978682032900768
9.267384;1.0445785369172251;0.8334128248810861;0.7977816636965261;-3.6896470316408675e-07;-3.766814387684525e-07;1.044887623762718;10.001677973037937;0.8335253489910412;0.015560017141199874;0.015562833880201524;0.7979157484101518;0.014893793495666387;0.7978683656971187
9.277384;1.0445780939614173;0.8334117434865435;0.7977835371346116;-3.693015587613101e-07;-3.768993455914178e-07;1.0448901683175285;10.001692038262862;0.833524167313218;0.015560020080649523;0.015562803797133738;0.7979176777617724;0.014893824747978917;0.7978684888327932
9.287384;1.044577682222804;0.8334106666686533;0.7977855501464836;-3.696554225969604e-07;-3.7710973261903714e-07;1.0448926459651149;10.001704953992368;0.8335229660702158;0.015560023780470793;0.015562772843990857;0.7979196185601918;0.014893856614869118;0.7978685786208759
9.297384;1.044577308697464;0.8334095917460094;0.7977876939292562;-3.7002415456879084e-07;-3.773145953924885e-07;1.044895050813886;10.001716699891961;0.8335217517820833;0.015560028080035454;0.015562741082488438;0.7979215722150268;0.014893888813840048;0.7978686415347828
9.307384;1.0445769792250048;0.8334085153976395;0.7977899576987114;-3.704059168608457e-07;-3.7751595426987274e-07;1.044897376262457;10.001727277037704;0.8335205301824947;0.015560032824757493;0.015562708565239497;0.7979235413601328;0.014893921041944369;0.7978686846907098
9.317384;1.0445766956921376;0.8334074341421671;0.7977923286589963;-3.707989566226512e-07;-3.7771531642336827e-07;1.0448996163644524;10.001736714926743;0.8335193057084057;0.015560037869451052;0.015562675329748522;0.7979255296009833;0.014893952997901479;0.7978687156546023
9.327384;1.0445764551905208;0.8334063442427437;0.7977947930622474;-3.7120151140105837e-07;-3.779133232620375e-07;1.0449017662225715;10.001745065760645;0.8335180810634624;0.015560043070873216;0.01556264139239421;0.7979275403983669;0.014893984403436509;0.7978687416831238
9.337384;1.0445762514811519;0.8334052424585523;0.7977973383710512;-3.7161209448856093e-07;-3.7810969049802274e-07;1.0449038223983416;10.001752384990292;0.8335168579235008;0.015560048286702457;0.015562606757619012;0.7979295768357133;0.014894015009072635;0.7978687687303717
9.347384;1.044576077378894;0.8334041270030139;0.7977999548693689;-3.720297916154665e-07;-3.7830340656509545e-07;1.044905784035215;10.001758717047702;0.8335156382426543;0.015560053391287375;0.015562571438689256;0.7979316424494858;0.01489404458322218;0.7978688009107122
9.357384;1.0445759257502358;0.8334029972426379;0.7978026356770948;-3.724542659554514e-07;-3.784930619809506e-07;1.0449076535845037;10.001764098822564;0.8335144249970449;0.015560058290265686;0.015562535472026278;0.7979337412796842;0.014894072896508759;0.7978688408697171
9.367384;1.044575789647137;0.8334018531046175;0.7978053759715068;-3.728853739259236e-07;-3.786772065750749e-07;1.0449094361254783;10.001768564526396;0.8335132223937298;0.015560062910841891;0.015562498915683178;0.7979358772234472;0.014894099737326536;0.7978688908594157
9.377384;1.0445756631876775;0.8334006950155545;0.7978081727148011;-3.733228506219152e-07;-3.788546667221876e-07;1.0449111382754577;10.001772138364055;0.8335120352237548;0.015560067177265007;0.015562461835768631;0.7979380536392486;0.014894124956069527;0.7978689527873735
9.387384;1.044575542535797;0.833399523541255;0.7978110243225968;-3.7376668729695354e-07;-3.7902467422085265e-07;1.044912768271005;10.001774833469172;0.8335108672775622;0.015560071006401471;0.015562424294345865;0.7979402728503737;0.01489414847664605;0.7978690267128631
9.397384;1.044575426161388;0.8333983387809943;0.7978139290318912;-3.742177143995929e-07;-3.7918674082418156e-07;1.04491433629668;10.001776670248757;0.8335097205339296;0.015560074330283911;0.015562386352203967;0.7979425356835592;0.014894170264396302;0.7978691101120033
9.407384;1.0445753143263812;0.8333971400663546;0.7978168830987735;-3.746774833721245e-07;-3.793404015843023e-07;1.0449158537130612;10.001777696268206;0.8335085954928886;0.015560077111649048;0.015562348079504403;0.7979448417423252;0.014894190299069151;0.7978691995391974
9.417384;1.044575207923592;0.833395926211886;0.7978198808619811;-3.7514762871276017e-07;-3.794851406956708e-07;1.044917332277031;10.001777990178745;0.8335074913109953;0.015560079336161891;0.015562309554354775;0.7979471902016964;0.014894208566557272;0.7978692932461754
9.427384;1.0445751073762546;0.8333946964214058;0.7978229156670293;-3.7562933234568875e-07;-3.7962072284031193e-07;1.044918783831314;10.001777648891084;0.8335064054100748;0.015560081009244124;0.01556227084384068;0.7979495799219292;0.014894225048139422;0.7978693924496759
9.437384;1.0445750126929314;0.833393450431657;0.7978259800987216;-3.7612295691185896e-07;-3.7974754014777085e-07;1.0449202197103218;10.001776766364651;0.8335053329842104;0.01556008216756361;0.015562231983530593;0.7979520079849274;0.01489423971345984;0.7978695008285919
9.447384;1.0445749252862806;0.8333921870849638;0.7978290671043728;-3.7662792709925045e-07;-3.798665124707129e-07;1.0449216506826031;10.001775422811354;0.8335042673174405;0.015560082871791012;0.01556219297247026;0.7979544684600073;0.014894252536502107;0.7978696234562186
9.457384;1.0445748494854772;0.8333909038642;0.7978321721717612;-3.771430524430453e-07;-3.799788212708754e-07;1.044923087674771;10.001773694895519;0.8335032012924857;0.015560083169962654;0.015562153785136356;0.7979569535854872;0.014894263513918477;0.7978697659576014
9.467384;1.044574791026113;0.8333895987315824;0.7978352935748391;-3.7766702916192913e-07;-3.800858402228093e-07;1.0449245411325647;10.001771673300869;0.8335021286655077;0.015560083071584204;0.015562114394277612;0.7979594556507572;0.014894272665267385;0.7978699336790065
9.477384;1.04457475414544;0.8333882718447536;0.7978384304508435;-3.7819870840041874e-07;-3.8018915656567145e-07;1.0449260188390788;10.001769466511336;0.8335010436339721;0.015560082561329363;0.015562074784879061;0.7979619671835341;0.014894280034784253;0.7978701309594725
9.487384;1.0445747408042683;0.8333869257817162;0.7978415815494803;-3.7873706466002655e-07;-3.802904394344852e-07;1.0449275248485657;10.001767187476103;0.8334999392517273;0.015560081631822075;0.015562034937792386;0.797964480243017;0.014894285698885498;0.797870360857489
9.497384;1.0445747521375126;0.8333855653368265;0.7978447457597475;-3.7928111617026306e-07;-3.803911900381637e-07;1.044929060156349;10.001764940619731;0.8334988069141264;0.015560080302402;0.015561994805226768;0.797966986721704;0.01489428975682126;0.7978706252684149
9.507384;1.0445747896659523;0.8333841973778281;0.7978479233209795;-3.7982997533671174e-07;-3.8049264113292344e-07;1.0449306233171767;10.001762814868117;0.8334976375183033;0.01556007861196317;0.015561954308520701;0.7979694799763603;0.014894292305023739;0.79787092558714
9.517384;1.0445748551823115;0.8333828300011514;0.7978511166242239;-3.8038282264364444e-07;-3.805958567854188e-07;1.0449322105464087;10.001760872566958;0.8334964221599116;0.015560076596467569;0.015561913354249423;0.7979719561670109;0.01489429342193326;0.7978712635353269
9.527384;1.0445749499806136;0.8333814706281544;0.7978543301027758;-3.8093846662945524e-07;-3.807019458443055e-07;1.0449338159640493;10.001759139934755;0.8334951516374337;0.01556007427401937;0.015561871866355359;0.7979744139016888;0.014894293178900746;0.7978716409350123
9.537384;1.044575074153715;0.8333801242262769;0.7978575690579491;-3.81494752745422e-07;-3.808121609800282e-07;1.0449354318529487;10.001757611369417;0.8334938164347471;0.01556007163764555;0.015561829823788708;0.7979768531255402;0.014894291653694033;0.7978720585716902
9.547384;1.0445752266450659;0.8333787930493044;0.7978608380714408;-3.8204852694753675e-07;-3.809276328021835e-07;1.044937049021446;10.00175626156577;0.8334924076918011;0.015560068639820927;0.015561787271591743;0.7979792744748613;0.014894288922717979;0.7978725156041493
9.557384;1.0445754063457942;0.8333774776614021;0.7978641406202296;-3.825961264603879e-07;-3.8104904234620275e-07;1.0449386578093653;10.001755055038517;0.833490918852657;0.015560065195792146;0.015561744294367455;0.797981678605338;0.014894285049798764;0.7978730098179264
9.567384;1.0445756135377051;0.8333761780147466;0.7978674800967788;-3.831339476949043e-07;-3.8117661351222186e-07;1.0449402493280031;10.001753951877962;0.8334893472507179;0.015560061227743399;0.015561700984936935;0.7979840659021061;0.01489428008255932;0.7978735376936545
9.577384;1.0445758504374676;0.8333748939030178;0.7978708597508143;-3.836590305023554e-07;-3.81310226246579e-07;1.0449418156435146;10.00175290846477;0.8334876935036855;0.015560056698677384;0.015561657444736848;0.797986437412805;0.014894274051478786;0.797874093997651
9.587384;1.0445761198737156;0.8333736245382191;0.7978742809279832;-3.841693880920581e-07;-3.814495387429613e-07;1.0449433485640884;10.001751870272166;0.8334859592168831;0.0155600515977301;0.015561613803845202;0.7979887950885347;0.01489426698547523;0.7978746716373204
9.597384;1.044576423282022;0.8333723678499465;0.7978777423360545;-3.8466375156509417e-07;-3.815943258741267e-07;1.044944839003176;10.001750762907445;0.8334841459878116;0.015560045907040907;0.015561570228842345;0.797991140163637;0.014894258937915635;0.7978752619816684
9.607384;1.044576760432708;0.8333711211284571;0.7978812406985846;-3.8514111153131155e-07;-3.8174488673426117e-07;1.0449462783116805;10.001749492455676;0.8334822561191724;0.015560039579995546;0.015561526908227064;0.7979934712385556;0.014894249995958014;0.7978758552419718
9.617384;1.044577130402319;0.8333698827141445;0.7978847710329512;-3.85600592994442e-07;-3.8190219883837424e-07;1.04494765988874;10.001747950002265;0.8334802935145933;0.015560032541940338;0.015561484028742134;0.7979957832882468;0.014894240273903656;0.7978764405810085
9.627384;1.0445775321156117;0.8333686523821883;0.7978883272246005;-3.8604167687296086e-07;-3.8206781408092277e-07;1.0449489798609728;10.001746013373921;0.8334782638229815;0.015560024719347901;0.015561441767411975;0.7979980681315036;0.014894229907219404;0.7978770059853216
9.637384;1.044577964474429;0.8333674295836405;0.797891903690421;-3.8646451522345354e-07;-3.822437253963378e-07;1.0449502374735407;10.001743550332924;0.8334761739777782;0.01556001607313495;0.015561400295988447;0.798000316183637;0.014894219047999091;0.7978775384615715
9.647384;1.0445784257928479;0.8333662111244408;0.7978954968532245;-3.868700310047754e-07;-3.824322694634887e-07;1.044951434429092;10.001740417888094;0.833474032158419;0.015560006600173707;0.01556135977780192;0.7980025187047552;0.014894207854243538;0.7978780246070477
9.657384;1.0445789123203921;0.8333649907083953;0.7978991053955228;-3.87259701942034e-07;-3.8263593971348145e-07;1.0449525724979862;10.001736463591897;0.8334718483654884;0.015559996304483247;0.015561320369390539;0.7980046693838957;0.014894196483298724;0.7978784511337511
9.667384;1.0445794174419067;0.8333637607887475;0.7979027291932045;-3.876352745172651e-07;-3.82857096533549e-07;1.0449536521792213;10.001731544898183;0.8334696341181099;0.015559985179840512;0.015561282233965367;0.7980067639871948;0.014894185095288082;0.7978788055244705
9.677384;1.0445799329177232;0.8333625145865708;0.7979063673439324;-3.8799851537917673e-07;-3.8309761388144975e-07;1.0449546742091353;10.001725545566428;0.8334674009626538;0.015559973236813691;0.015561245543452238;0.7980087990690637;0.014894173843320042;0.7978790768106068
9.687384;1.044580450612086;0.8333612470706572;0.7979100168759958;-3.883510137084315e-07;-3.8335867382701567e-07;1.044955640395259;10.001718368373586;0.8334651594539702;0.015559960546299366;0.015561210467411149;0.7980107717839067;0.01489416285477006;0.7978792557274785
9.697384;1.0445809625608777;0.8333599550347973;0.7979136734856171;-3.886941183240913e-07;-3.8364085093909455e-07;1.0449565518579245;10.001709927333888;0.8334629190543348;0.015559947241281107;0.015561177157650803;0.798012680481096;0.014894152231068573;0.7978793338237354
9.707384;1.0445814602716512;0.8333586364523318;0.7979173327200392;-3.8902906110281796e-07;-3.8394417148692316e-07;1.04495740795446;10.001700153718884;0.8334606883095956;0.01555993347087483;0.015561145729361108;0.7980145250423358;0.014894142052215441;0.7978793027409147
9.717384;1.0445819350255887;0.8333572899484012;0.7979209894882517;-3.893572817689614e-07;-3.8426814531174215e-07;1.0449582066951628;10.001689004116352;0.8334584751068901;0.015559919351656216;0.015561116264398128;0.7980163069212339;0.014894132375356545;0.7978791549911834
9.727384;1.0445823788706243;0.8333559147801225;0.7979246368129239;-3.8968058584689794e-07;-3.846120003354573e-07;1.0449589450421446;10.001676465183948;0.8334562869938672;0.015559904950280352;0.015561088844517578;0.7980180287577573;0.014894123238037805;0.7978788848192341
9.737384;1.0445827850904332;0.8333545113272373;0.797928265699312;-3.900008667504699e-07;-3.849747774468437e-07;1.0449596196558835;10.001662550952664;0.833454131674708;0.015559890303362264;0.015561063569730296;0.7980196936536793;0.01489411465557733;0.7978784878148357
9.747384;1.0445831475499647;0.833353081878852;0.7979318664314263;-3.903197975670908e-07;-3.8535519552774223e-07;1.0449602281270256;10.001647291944355;0.833452017427821;0.015559875456468402;0.015561040546678728;0.7980213046470275;0.014894106617027001;0.7978779603282696
9.757384;1.0445834596205728;0.8333516304622081;0.7979354300900819;-3.9063874162411775e-07;-3.8575184254709417e-07;1.0449607699242736;10.001630725951637;0.8334499529610774;0.015559860483265046;0.01556101987457304;0.7980228649105261;0.01489409909646923;0.7978772991578317
9.767384;1.04458371404786;0.833350161692292;0.7979389489010038;-3.9095878992346825e-07;-3.861637057276643e-07;1.0449612470258858;10.001612892814219;0.8334479465304552;0.015559845474461318;0.015561001632404425;0.7980243787347053;0.014894092059947591;0.7978765013755664
9.777384;1.0445839036102547;0.8333486804943562;0.7979424156564096;-3.9128103730875595e-07;-3.865904139292903e-07;1.0449616638580521;10.001593830954493;0.8334460044589848;0.015559830529803972;0.0155609858694923;0.7980258520266171;0.014894085455637054;0.7978755650131134
9.787384;1.044584021239292;0.8333471931809792;0.7979458235319881;-3.916071075531461e-07;-3.870321685973277e-07;1.0449620270137825;10.001573583029215;0.833444129877916;0.015559815760975362;0.015560972609224996;0.7980272913196929;0.014894079215378725;0.7978744909260386
9.797384;1.0445840594296718;0.8333457077775441;0.7979491665782548;-3.919395465268936e-07;-3.874897918641808e-07;1.0449623456523938;10.001552208152843;0.8334423224733551;0.015559801286742149;0.015560961853180306;0.7980287027969063;0.01489407327844814;0.7978732842797194
9.807384;1.0445840100453194;0.8333442324537762;0.7979524402204113;-3.922817097232527e-07;-3.879646488814999e-07;1.0449626306096105;10.001529783460137;0.8334405790828117;0.015559787226680572;0.01556095358466592;0.7980300929324815;0.014894067606155711;0.7978719535006136
9.817384;1.044583865163127;0.8333427735834875;0.7979556418590447;-3.926372190114324e-07;-3.884581042924173e-07;1.04496289120614;10.00150639232882;0.833438894413694;0.015559773705809106;0.015560947779380666;0.7980314691042076;0.014894062170204623;0.7978705077925723
9.827384;1.044583618507736;0.8333413350015685;0.7979587715762207;-3.9300946275950136e-07;-3.889710014486136e-07;1.0449631335522007;10.001482112364402;0.8334372612060215;0.015559760860828557;0.015560944403231776;0.798032838086766;0.014894056942210382;0.7978689560931019
9.837384;1.0445832666828163;0.8333399189996946;0.7979618322492605;-3.9340135523518606e-07;-3.895037693935323e-07;1.044963361896798;10.001457016907587;0.8334356703768977;0.015559748832080535;0.015560943394278843;0.7980342041232492;0.014894051899391192;0.7978673071966905
9.847384;1.0445828094540097;0.8333385281191096;0.7979648292156623;-3.938151598939732e-07;-3.9005691061641605e-07;1.0449635797095636;10.001431185545881;0.8334341120392601;0.015559737739043128;0.015560944655438433;0.7980355689558312;0.01489404702243067;0.7978655692906869
9.857384;1.0445822488201362;0.8333371658662428;0.7979677695215521;-3.9425258926408835e-07;-3.9063112296402947e-07;1.04496378890814;10.001404705936762;0.8334325765708808;0.015559727655727723;0.015560948070468974;0.7980369328931395;0.014894042279361374;0.7978637487431766
9.867384;1.0445815875819675;0.8333358359370094;0.7979706604792518;-3.947153169617341e-07;-3.9122696247413795e-07;1.0449639890552778;10.00137767343081;0.8334310551400159;0.015559718609056443;0.015560953533117448;0.7980382949961251;0.014894037618844874;0.7978618490866946
9.877384;1.0445808284843736;0.8333345408280852;0.7979735083556716;-3.952052615068346e-07;-3.918445535518689e-07;1.0449641783119044;10.001350198818209;0.8334295401958673;0.015559710597898723;0.015560960960832742;0.7980396525456064;0.014894032977165968;0.7978598710571102
9.887384;1.0445799738215167;0.8333332806672463;0.7979763178678346;-3.95724452582881e-07;-3.92483479860129e-07;1.044964355486978;10.00132240912522;0.8334280257189296;0.015559703603625297;0.015560970281111544;0.7980410014665741;0.014894028278584612;0.7978578136725422
9.897384;1.0445790245010727;0.8333320529874281;0.7979790922267986;-3.9627488529510885e-07;-3.9314269984238727e-07;1.044964520907915;10.001294428064044;0.8334265072071577;0.015559697593939622;0.015560981423787137;0.7980423374441555;0.01489402343141893;0.797855676009068
9.907384;1.044577979040152;0.8333308537496378;0.7979818335920884;-3.968584411833325e-07;-3.9382056667101553e-07;1.0449646755912925;10.001266349115134;0.8334249813457885;0.015559692539657805;0.01556099434300384;0.7980436559065056;0.014894018341352787;0.7978534586134067
9.917384;1.0445768334721823;0.8333296790075782;0.7979845434860237;-3.9747687748261643e-07;-3.94515053101801e-07;1.0449648205179636;10.001238225028313;0.833423445153326;0.015559688417561196;0.015561009032969881;0.7980449512796903;0.01489401293011231;0.7978511631803684
9.927384;1.0445755816929256;0.8333285259791958;0.7979872226041602;-3.9813198874417603e-07;-3.952238669079298e-07;1.0449649570494963;10.001210071427865;0.8334218956503392;0.015559685189979537;0.01556102549713556;0.7980462167567559;0.014894007144551257;0.797848791618707
9.937384;1.044574216479417;0.8333273931904891;0.7979898710769506;-3.9882581838564526e-07;-3.9594426710359473e-07;1.0449650874695477;10.001181872290601;0.8334203301360861;0.015559682807551116;0.01556104370210886;0.7980474445040477;0.014894000968670862;0.797846346632253
9.947384;1.0445727316198425;0.8333262807181473;0.7979924894284246;-3.995603710256314e-07;-3.966730942677292e-07;1.0449652145353816;10.001153589621078;0.8334187459191008;0.015559681241692595;0.015561063579068298;0.7980486260257571;0.01489399442997142;0.7978438329780758
9.957384;1.0445711227592172;0.8333251905149719;0.7979950786567963;-4.003367728054448e-07;-3.9740724745342365e-07;1.0449653409543818;10.00112516714247;0.8334171398810691;0.015559680506687774;0.015561085066717188;0.7980497526695884;0.014893987582563288;0.7978412570290693
9.967384;1.044569385546778;0.8333241258553068;0.7979976396087778;-4.01155035638328e-07;-3.981441120326572e-07;1.044965469976933;10.001096524880248;0.833415508640075;0.015559680644807991;0.015561108131489363;0.7980508160691242;0.014893980484480863;0.7978386248734538
9.977384;1.0445675138714425;0.8333230901063324;0.7980001725680139;-4.02014895366865e-07;-3.9888155387862797e-07;1.0449656064506052;10.001067564860588;0.8334138487372719;0.015559681680818926;0.015561132752627965;0.7980518081949116;0.014893973189507047;0.7978359413835753
9.987384;1.0445654998838991;0.8333220852857524;0.7980026769275337;-4.0291657760466446e-07;-3.996174731815923e-07;1.0449657573865199;10.00103818760928;0.8334121562753458;0.01555968358952443;0.015561158913248623;0.798052720949463;0.014893965748104815;0.7978332112461975
9.997384;1.0445633344827188;0.8333211106721305;0.7980051513291563;-4.038606323844655e-07;-4.0034929039945277e-07;1.0449659312481288;10.001008308843733;0.8334104263097386;0.01555968630989922;0.015561186600747724;0.7980535452593279;0.01489395820722401;0.7978304402731926
10.007384;1.0445610080975;0.8333201624021231;0.7980075943036288;-4.048472513673082e-07;-4.0107389444916545e-07;1.0449661363716876;10.000977873993234;0.8334086528495074;0.015559689782776486;0.015561215800460123;0.7980542703356056;0.014893950606922573;0.7978276354065832
10.017384;1.044558512538569;0.8333192343531709;0.7980100042705338;-4.0587580263159837e-07;-4.017880208707102e-07;1.0449663807645855;10.00094686110047;0.8334068298772581;0.015559693962084339;0.015561246487527226;0.7980548842386144;0.014893942980233112;0.7978248044831258
10.027384;1.0445558424571058;0.8333183189554878;0.7980123789913057;-4.069446970751994e-07;-4.024886594767916e-07;1.0449666733489889;10.000915275573956;0.8334049522890692;0.015559698792434488;0.015561278623450917;0.7980553751557714;0.014893935360495105;0.7978219566261525
10.037384;1.0445529946841363;0.8333174074405189;0.7980147159938317;-4.0805142075695355e-07;-4.031734348618196e-07;1.044967024279486;10.000883145953168;0.8334030163755867;0.015559704198921314;0.015561312163621058;0.7980557322688335;0.014893927787925676;0.7978191020391024
10.047384;1.0445499667337925;0.8333164905779472;0.7980170139322299;-4.091928633718016e-07;-4.0384080719115544e-07;1.0449674437747989;10.000850511724746;0.8334010207046266;0.01555971011108641;0.015561347067170911;0.798055946040989;0.014893920308939731;0.797816251178488
10.057384;1.04454675584937;0.8333155596406047;0.7980192730671006;-4.103660404975042e-07;-4.0448986166170623e-07;1.044967941013038;10.000817409901618;0.8333989666188198;0.015559716492697452;0.015561383297501423;0.7980560077292194;0.014893912960490642;0.7978134145895107
10.067384;1.0445433587152035;0.8333146067980111;0.7980214945509703;-4.1156878445463414e-07;-4.0512010391924237e-07;1.0449685239217759;10.000783879689145;0.8333968574078091;0.015559723345563789;0.01556142082018235;0.7980559086742688;0.014893905737913975;0.7978106030887857
10.077384;1.044539772427743;0.833313625328548;0.7980236798590331;-4.127997201124742e-07;-4.0573150518922703e-07;1.0449691992195855;10.000749971306432;0.8333946971699493;0.015559730683928612;0.015561459594902597;0.7980556403133986;0.014893898575845844;0.7978078277953478
10.087384;1.044535995775112;0.8333126101190295;0.7980258306438016;-4.140577216909769e-07;-4.063244033067266e-07;1.0449699723301775;10.000715734601986;0.8333924902296004;0.015559738504159907;0.01556149956533356;0.798055194443482;0.014893891364942888;0.7978051008864397
10.097384;1.0445320294421772;0.8333115582833315;0.7980279487064967;-4.1534183385502226e-07;-4.068991415081841e-07;1.0449708473050077;10.000681199123717;0.8333902407569612;0.015559746768479396;0.015561540673309828;0.7980545632953964;0.014893883981544464;0.7978024365669328
10.107384;1.0445278758744836;0.8333104690820758;0.7980300358970761;-4.1665163871166043e-07;-4.0745569235292466e-07;1.0449718268432473;10.000646368958495;0.8333879525256821;0.01555975540921455;0.015561582891170805;0.7980537398666702;0.014893876299711442;0.7977998505627049
10.117384;1.0445235396851589;0.8333093428977615;0.7980320941454143;-4.179871532163036e-07;-4.0799358752841026e-07;1.0449729127677683;10.00061123127464;0.8333856292597176;0.015559764359487924;0.01556162622142385;0.7980527182799959;0.014893868192863483;0.7977973584059838
10.127384;1.0445190281057473;0.8333081801189647;0.7980341264425875;-4.1934818103134766e-07;-4.085123541662031e-07;1.044974106526259;10.000575772155505;0.8333832752523597;0.015559773586900243;0.01556167065208925;0.7980514937461286;0.014893859552442898;0.7977949738713294
10.137384;1.0445143510051809;0.833306980553775;0.7980361376104933;-4.2073373794056723e-07;-4.090121373108592e-07;1.0449754084913623;10.000539990525416;0.8333808954716082;0.01555978310272137;0.01556171612882406;0.7980500624721563;0.01489385031879943;0.7977927083228206
10.147384;1.0445095207274377;0.8333057433001547;0.7980381330765991;-4.221419658868724e-07;-4.0949387710793553e-07;1.044976816480399;10.000503896845009;0.8333784950517963;0.015559792954275422;0.01556176257463991;0.7980484215315975;0.014893840484287508;0.7977905713387917
10.157384;1.0445045510070377;0.833304466992222;0.798040116879244;-4.235706509785871e-07;-4.0995898973436373e-07;1.0449783250541214;10.000467506491253;0.8333760789036595;0.015559803207015901;0.01556180990998545;0.7980465684790762;0.014893830061712661;0.7977885714843105
10.167384;1.044499455011365;0.8333031509931103;0.7980420910123814;-4.250178368588612e-07;-4.10409166944077e-07;1.0449799259333628;10.000430838568828;0.8333736521283885;0.015559813922197017;0.015561858046756675;0.7980445012990962;0.01489381906302187;0.7977867157010793
10.177384;1.0444942448602963;0.8333017971379488;0.7980440564307569;-4.2648191199190114e-07;-4.1084649535499854e-07;1.0449816091945863;10.000393912528304;0.8333712204051692;0.015559825149683484;0.015561906891027872;0.7980422187905596;0.014893807505794868;0.7977850081265323
10.187384;1.0444889326921911;0.8333004100796891;0.7980460143934125;-4.2796145230091343e-07;-4.1127368522256667e-07;1.044983364205443;10.000356746268283;0.8333687890535438;0.015559836938860028;0.015561956367894444;0.7980397209092168;0.014893795417484836;0.7977834496805882
10.197384;1.0444835304963684;0.8332989962703844;0.7980479670568167;-4.2945531253483214e-07;-4.116941528607742e-07;1.0449851795331293;10.000319360864479;0.8333663618113497;0.01555984934798421;0.015562006436885848;0.7980370093847674;0.014893782823657152;0.7977820385216148
10.207384;1.04447804845436;0.8332975634025798;0.7980499177110535;-4.309627903256361e-07;-4.121116289929799e-07;1.0449870431427044;10.000281773815903;0.8333639413358667;0.015559862423948984;0.01556205708009348;0.7980340884721382;0.014893769738876286;0.7977807706859171
10.217384;1.044472494472564;0.833296120123731;0.7980518701819769;-4.324836804500654e-07;-4.125296345185977e-07;1.0449889427881545;10.000243982717082;0.8333615309711846;0.015559876156309606;0.015562108277345431;0.7980309650619973;0.014893756171023752;0.7977796408825156
10.227384;1.0444668754895134;0.8332946751775162;0.7980538271792039;-4.3401842233912686e-07;-4.12951346557078e-07;1.044990865056256;10.000205975167107;0.8333591359920273;0.015559890454428921;0.015562159993465389;0.7980276483722157;0.01489374212577561;0.7977786441121799
10.237384;1.0444611987840213;0.8332932367535713;0.7980557896550279;-4.355680339637129e-07;-4.133795399187987e-07;1.0449927942809947;10.0001677590127;0.8333567637610039;0.015559905182956996;0.015562212187405318;0.798024149301887;0.014893727600345307;0.7977777768247941
10.247384;1.044455473089004;0.8332918122338;0.7980577573682306;-4.3713337405592483e-07;-4.138162822728671e-07;1.044994713307098;10.000129368885883;0.8333544229824931;0.015559920235139952;0.015562264823261049;0.7980204787489728;0.01489371257648977;0.7977770365525013
10.257384;1.044449710018002;0.8332904076435672;0.7980597294217391;-4.387144567712957e-07;-4.1426282945711276e-07;1.0449966061064566;10.000090847308858;0.8333521228974209;0.015559935574490626;0.015562317868452354;0.7980166458440359;0.014893697026898444;0.7977764210479423
10.267384;1.044443924482405;0.8332890275200753;0.7980617052826661;-4.403106561446725e-07;-4.1471995440216594e-07;1.0449984606427334;10.000052230644974;0.8333498736054445;0.01555995120720088;0.015562371297021958;0.7980126576977724;0.014893680933307226;0.7977759273570683
10.277384;1.0444381331829131;0.8332876758616297;0.7980636860111395;-4.419213220348024e-07;-4.1518823263833143e-07;1.0450002700168526;10.000013547427718;0.8333476868667611;0.015559967147645667;0.015562425099042201;0.7980085198769986;0.014893664307634414;0.7977755510212542
10.287384;1.0444323529801451;0.8332863570650307;0.7980656742343473;-4.435459010855667e-07;-4.156681437519015e-07;1.0450020313277628;9.99997481884265;0.8333455756955217;0.015559983431221414;0.015562479264620633;0.7980042366442508;0.014893647210436166;0.7977752858367678
10.297384;1.0444266002369949;0.8332850758080571;0.7980676725410663;-4.451834598195158e-07;-4.1616024276232104e-07;1.0450037432331636;9.999936060461126;0.8333435524763826;0.015560000128177497;0.015562533747578516;0.7979998114846026;0.014893629756396154;0.7977751239481212
10.307384;1.044420889976278;0.8332838361119953;0.7980696811611717;-4.4683240780014325e-07;-4.1666516186333405e-07;1.0450054039941303;9.999897287928732;0.8333416272064802;0.015560017323749235;0.015562588452293616;0.7979952476460158;0.014893612094159802;0.7977750562128383
10.317384;1.0444152353746863;0.8332826403298038;0.7980716964970186;-4.484908286590298e-07;-4.1718310771252954e-07;1.0450070108678373;9.999858520415904;0.833339807670606;0.01556003509635882;0.015562643251935668;0.7979905478988301;0.01489359437445299;0.7977750733288511
10.327384;1.0444096487321188;0.8332814881500294;0.7980737117217388;-4.501567107005109e-07;-4.177132821333155e-07;1.0450085595480079;9.999819778412354;0.8333381009520245;0.015560053506856363;0.015562698010105432;0.7979857142937615;0.014893576742452232;0.7977751676726746
10.337384;1.044404142572839;0.8332803758528354;0.7980757185343937;-4.518277527860671e-07;-4.1825381794226794e-07;1.045010042756761;9.99978108518891;0.8333365143942071;0.015560072594639996;0.01556275258818234;0.7979807494102863;0.014893559352944532;0.7977753339835011
10.347384;1.044398729542883;0.8332792971045758;0.7980777082099684;-4.535014112739341e-07;-4.1880202453230007e-07;1.045011450319318;9.99974247497914;0.8333350555517756;0.015560092386094534;0.01556280684233608;0.7979756576963102;0.014893542377318878;0.7977755677142963
10.357384;1.0443934217978934;0.8332782453445119;0.7980796719573016;-4.551752572581643e-07;-4.193544855736233e-07;1.0450127719823483;9.999703993787428;0.8333337320673165;0.015560112905169936;0.015562860624524326;0.7979704441436387;0.014893525990860256;0.7977758635211432
10.367384;1.0443882308480144;0.8332772155675415;0.7980816017325646;-4.568469133384233e-07;-4.1990728333244095e-07;1.0450139988701077;9.999665687332136;0.8333325521538069;0.01556013417789468;0.015562913790973307;0.7979651123438625;0.014893510350370195;0.7977762158410797
10.377384;1.044383167573526;0.833276204281539;0.7980834911398053;-4.5851368787277335e-07;-4.20456748356045e-07;1.045015121996436;9.999627590585002;0.8333315244507354;0.015560156236729673;0.015562966213171126;0.7979596656293795;0.01489349558633058;0.7977766196243052
10.387384;1.0443782417557095;0.8332752092684077;0.7980853352293867;-4.6017272110466314e-07;-4.2100021785435027e-07;1.0450161322837044;9.999589733691034;0.8333306563638997;0.015560179120223505;0.015563017783413527;0.7979541097361526;0.014893481812525344;0.7977770698921862
10.397384;1.044373460836969;0.8332742297823575;0.7980871295650861;-4.618215472902919e-07;-4.215359831781876e-07;1.0450170228096949;9.999552156542157;0.8333299525002232;0.015560202858225826;0.01556306840230761;0.797948453484639;0.014893469129256012;0.7977775615588213
10.407384;1.0443688286506847;0.8332732654748537;0.7980888696918076;-4.6345822084910484e-07;-4.22062498416455e-07;1.0450177896172093;9.999514907772154;0.8333294144423752;0.015560227460737007;0.01556311796169313;0.7979427074178045;0.014893457615689887;0.7977780901985672
10.417384;1.044364345895554;0.8332723145639294;0.7980905508843945;-4.650808603637294e-07;-4.2257756568642277e-07;1.0450184304455343;9.999478030970396;0.8333290414986592;0.015560252930327688;0.015563166349054147;0.7979368824604111;0.014893447316758648;0.7977786528270452
