time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.427384;1.0443600115736078;0.8332713733734433;0.7980921675742662;-4.6668727959398867e-07;-4.230779681481674e-07;1.0450189430933845;9.999441566385563;0.8333288316851903;0.015560279272308748;0.015563213473043298;0.7979309898623794;0.014893438228690657;0.7977792480956376
10.437384;1.0443558231520367;0.8332704373455379;0.7980937128018576;-4.682750384002781e-07;-4.2355982538136077e-07;1.0450193247163988;9.999405564145071;0.8333287824486139;0.015560306484336898;0.015563259285621196;0.7979250418488165;0.014893430310149768;0.7977798760272634
10.447384;1.0443517766533001;0.8332695027880475;0.7980951784811267;-4.6984163078411604e-07;-4.240192805637605e-07;1.0450195723568585;9.99937007901287;0.8333288911409169;0.015560334553321476;0.015563303765345657;0.7979190516136802;0.014893423526196064;0.7977805374835752
10.457384;1.0443478678731246;0.833268568407099;0.7980965568405562;-4.7138448667956977e-07;-4.2445252895971525e-07;1.0450196840427899;9.999335148682917;0.8333291546630189;0.01556036346677732;0.015563346873207607;0.797913032301276;0.014893417878825987;0.7977812334870922
10.467384;1.0443440926614114;0.833267634981595;0.7980978421685894;-4.7290083576108813e-07;-4.248555112710322e-07;1.0450196604438964;9.999300784345047;0.8333295682446118;0.015560393211046847;0.015563388543411445;0.7979069954566378;0.014893413400427146;0.797781964842973
10.477384;1.0443404457424632;0.8332667029635701;0.798099031326253;-4.7438773768393755e-07;-4.252242150467344e-07;1.0450195058818332;9.999266984835804;0.8333301249757555;0.01556042375320941;0.015563428714251579;0.7979009499847604;0.014893410130421092;0.7977827322693246
10.487384;1.0443369201888317;0.8332657701610386;0.7981001231364339;-4.7584236975627424e-07;-4.2555512887272755e-07;1.045019226818819;9.999233756950458;0.8333308162629063;0.015560455026686204;0.01556346733721029;0.7978949029872802;0.014893408092981857;0.7977835359444331
10.497384;1.0443335077670055;0.833264831577694;0.7981011176869657;-4.772624069520403e-07;-4.258453300224187e-07;1.0450188301494805;9.99920112616386;0.8333316322286212;0.015560486930758751;0.015563504342830523;0.7978888618904278;0.014893407293131461;0.797784373916867
10.507384;1.0443301989084663;0.833263881297774;0.7981020157735965;-4.786462222703852e-07;-4.2609249861282377e-07;1.0450183234767128;9.999169141614978;0.8333325627585556;0.015560519345020576;0.015563539617043792;0.797882835192422;0.014893407730521663;0.7977852413698939
10.517384;1.0443269831368127;0.8332629143850371;0.7981028184547334;-4.799927462213405e-07;-4.2629476318272407e-07;1.0450177152841513;9.999137867354712;0.8333335993786778;0.015560552156209816;0.015563573024891248;0.7978768309772687;0.014893409410422541;0.7977861317934264
10.527384;1.0443238512768527;0.833261927475397;0.798103526347633;-4.813012178954995e-07;-4.264503584971538e-07;1.045017014334587;9.999107351306204;0.8333347358189823;0.015560585286410317;0.015563604442651438;0.7978708556872794;0.014893412348957458;0.7977870382049398
10.537384;1.0443207979870914;0.8332609192695115;0.7981041383492253;-4.825709711907809e-07;-4.2655752223962206e-07;1.0450162295303373;9.999077603503459;0.8333359668414333;0.015560618700557529;0.015563633757193062;0.7978649150866601;0.014893416574407905;0.7977879536207914
10.547384;1.04431782174966;0.8332598914526761;0.7981046508027955;-4.838010229626595e-07;-4.2661449224545874e-07;1.0450153698560611;9.999048608895817;0.8333372878603574;0.015560652380333374;0.015563660839339386;0.7978590157121447;0.01489342211528711;0.7977888718787963
10.557384;1.0443149225386255;0.8332588484284711;0.7981050579368435;-4.849896428663675e-07;-4.2661927345219447e-07;1.0450144437227538;9.999020351152616;0.8333386958301283;0.015560686284230638;0.015563685528108807;0.7978531645626311;0.01489342897801776;0.7977897890746908
10.567384;1.0443121006886686;0.8332577953680179;0.7981053529894487;-4.861344430934591e-07;-4.2656951011264883e-07;1.0450134579844912;9.998992820468251;0.8333401891334077;0.015560720328615532;0.015563707653099505;0.7978473675724181;0.014893437134813899;0.7977907046597126
10.577384;1.0443093577903166;0.8332567359865058;0.798105529382403;-4.872326131593471e-07;-4.26462969523168e-07;1.0450124174504258;9.998966004554783;0.8333417663366757;0.01556075439650109;0.015563727070870075;0.7978416283367633;0.014893446532485276;0.7977916211174794
10.587384;1.0443066973719717;0.8332556718341323;0.7981055811564959;-4.88280731670326e-07;-4.262982013794006e-07;1.04501132571143;9.998939876846903;0.8333434256267825;0.01556078835453366;0.015563743679796951;0.7978359479590064;0.014893457103257934;0.7977925420297249
10.597384;1.0443041246544056;0.8332546030610253;0.7981055024720881;-4.892748055001377e-07;-4.260745796712802e-07;1.0450101871408755;9.99891439992573;0.833345164756385;0.015560822071168264;0.015563757415408306;0.7978303261402613;0.014893468762747868;0.7977934699947504
10.607384;1.044301644936359;0.833253528733654;0.7981052875546111;-4.902108844204951e-07;-4.2579200384314683e-07;1.045009007953639;9.998889542934673;0.8333469807704637;0.015560855437163438;0.01556376824451995;0.7978247626245155;0.014893481411093108;0.797794406396667
10.617384;1.0442992613440625;0.8332524465957439;0.7981049317984497;-4.910854894859586e-07;-4.2545071324103025e-07;1.0450077945237144;9.998865293002481;0.8333488700349975;0.015560888377835903;0.015563776164964719;0.7978192586290446;0.014893494943090297;0.7977953529619842
10.627384;1.0442969744887145;0.8332513535850201;0.7981044332159957;-4.918955122184415e-07;-4.2505115660941106e-07;1.0450065512635358;9.99884165224626;0.8333508283428195;0.01556092085180051;0.015563781203704491;0.7978138176286275;0.014893509253141037;0.7977963131079141
10.637384;1.0442947833593839;0.8332502470121821;0.7981037930265136;-4.926380433895981e-07;-4.24594036034778e-07;1.0450052813397162;9.998818625793838;0.8333528506689302;0.015560952843543148;0.015563783406055699;0.797808444615119;0.014893524230064714;0.7977972921009794
10.647384;1.0442926859884887;0.8332491258881;0.7981030147185512;-4.933104532003121e-07;-4.240805818845467e-07;1.0450039887235807;9.998796211063311;0.833354931474509;0.01556098435610672;0.015563782822265079;0.7978031449896421;0.01489353974937744;0.797798296608002
10.657384;1.0442906808952914;0.8332479918481546;0.7981021025881175;-4.939103618430834e-07;-4.235128367038875e-07;1.0450026779518469;9.99877439427165;0.833357065569919;0.015561015399309838;0.015563779501099767;0.7977979242306874;0.014893555680443806;0.7977993341600451
10.667384;1.0442887688693168;0.8332468487600669;0.7981010613580606;-4.944354531708917e-07;-4.228936551029292e-07;1.0450013522821624;9.998753147001118;0.8333592480255188;0.015561045972349459;0.015563773491866065;0.7977927879018551;0.01489357191506847;0.7978004125987542
10.677384;1.0442869533599564;0.8332457009566439;0.7980998967768976;-4.948838189997592e-07;-4.2222628496313e-07;1.045000013144029;9.998732424849099;0.8333614730891642;0.015561076064472287;0.015563764857808611;0.7977877413477656;0.014893588390689444;0.7978015389559157
10.687384;1.044285239673646;0.8332445511541182;0.7980986163942073;-4.952546971141027e-07;-4.2151389452993924e-07;1.0449986610930315;9.998712175999396;0.8333637330705954;0.015561105672093433;0.015563753687412576;0.797782789119271;0.014893605082404851;0.7978027177159724
10.697384;1.0442836343178405;0.833243399347116;0.798097230051345;-4.955488122889675e-07;-4.2075959192797834e-07;1.044997297190888;9.998692345805383;0.8333660176057329;0.015561134800040014;0.015563740081427685;0.7977779346068652;0.014893621980246555;0.7978039498776863
10.707384;1.0442821449395434;0.8332422430976988;0.7980957495854115;-4.95768306447244e-07;-4.19966788650216e-07;1.0449959238710644;9.99867286908163;0.8333683141393852;0.015561163452231956;0.015563724135140853;0.7977731799112279;0.014893639081486445;0.7978052330366338
10.717384;1.0442807802160938;0.8332410784180364;0.7980941882980899;-4.959165505277502e-07;-4.191391311163356e-07;1.0449945444590003;9.99865366310833;0.8333706095660746;0.015561191623800201;0.01556370593380494;0.7977685260449182;0.014893656386091301;0.7978065617886269
10.727384;1.0442795490412098;0.8332399007495295;0.7980925605851356;-4.95997897919068e-07;-4.182800120559396e-07;1.0449931619981931;9.99863462639923;0.8333728912826095;0.015561219289596006;0.01556368554096844;0.7977639735737104;0.014893673871946473;0.7978079292080439
10.737384;1.0442784598184751;0.8332387062354389;0.7980908810109243;-4.960174596120354e-07;-4.173923490816198e-07;1.0449917789988816;9.998615643459948;0.8333751466617306;0.015561246406688486;0.015563662986607486;0.7977595232588562;0.014893691480104596;0.7978093290089681
10.747384;1.0442775206156374;0.8332374928243177;0.7980891631517907;-4.959809015028181e-07;-4.164784818992932e-07;1.0449903978165613;9.998596598990291;0.833377362321256;0.015561272944549105;0.015563638280423288;0.7977551766210954;0.014893709131376276;0.7978107567577327
10.757384;1.044276739218894;0.8332362605807258;0.7980874187113876;-4.958940985519542e-07;-4.155398021148753e-07;1.044989020000546;9.998577391520929;0.8333795251280147;0.015561298911628817;0.015563611432272669;0.7977509364132919;0.014893726738107436;0.7978122104300907
10.767384;1.044276123008995;0.8332350112038499;0.7980856566950515;-4.957626640697062e-07;-4.1457658614923916e-07;1.044987645422476;9.998557933115956;0.8333816242278698;0.015561324347208284;0.015563582455653029;0.7977468059341538;0.014893744199509087;0.7978136905622609
10.777384;1.0442756792553323;0.8332337471844029;0.7980838832949678;-4.955917905350212e-07;-4.135885548366165e-07;1.0449862729080897;9.998538141316788;0.8333836518693765;0.015561349299754198;0.01556355136549348;0.7977427867898991;0.014893761406738312;0.7978151990497478
10.787384;1.0442754154133773;0.8332324710727078;0.7980821029179095;-4.953866450702223e-07;-4.125757436541139e-07;1.0449849013550552;9.998517938222303;0.8333856024865894;0.015561373817669442;0.015563518177124801;0.7977388773183121;0.014893778266713929;0.7978167374337741
10.797384;1.0442753389805781;0.8332311851549918;0.7980803193757772;-4.951528791633168e-07;-4.1153898194505663e-07;1.0449835298993062;9.99849725611898;0.8333874718085978;0.015561397946720075;0.015563482898631362;0.7977350734811365;0.014893794725772094;0.7978183064864552
10.807384;1.0442754569056174;0.8332298917438631;0.7980785363121919;-4.948966432799251e-07;-4.104800120083214e-07;1.0449821572779434;9.998476038778373;0.8333892578040681;0.015561421728654008;0.01556344552700971;0.7977313705987237;0.014893810761547352;0.7978199066278509
10.817384;1.0442757754084087;0.8332285936710127;0.7980767569089146;-4.946241560279487e-07;-4.0940146641712177e-07;1.0449807813034173;9.998454238179892;0.8333909616553082;0.01556144519121535;0.015563406065321918;0.7977277637551174;0.014893826340885798;0.7978215376717648
10.827384;1.044276300094218;0.83322729444091;0.7980749834935299;-4.943413669616551e-07;-4.0830666133142757e-07;1.0449793996153791;9.99843181564918;0.833392585964853;0.015561468328208627;0.015563364547187333;0.7977242472687691;0.014893841383365638;0.797823198123074
10.837384;1.0442770349783164;0.8332259977480908;0.7980732176646987;-4.940537934136588e-07;-4.071993144096106e-07;1.0449780109801674;9.998408746208357;0.8333941321779414;0.015561491100526945;0.0155633210419654;0.7977208146345578;0.01489385575703017;0.7978248853383273
10.847384;1.044277981198101;0.8332247064183771;0.7980714602928747;-4.937662597598817e-07;-4.060832234530797e-07;1.0449766149486615;9.998385016092572;0.8333956002905784;0.015561513456991359;0.015563275649279076;0.7977174590473606;0.014893869293845705;0.7978265968241672
10.857384;1.0442791376046352;0.8332234218162231;0.7980697102958394;-4.934825388352988e-07;-4.0496191898136005e-07;1.0449752103742225;9.99836061685845;0.8333969897783283;0.0155615353469396;0.01556322849584021;0.7977141742445529;0.014893881803885328;0.7978283315271243
10.867384;1.044280502795889;0.8332221440799941;0.7980679636297904;-4.932052145673436e-07;-4.038385022285973e-07;1.0449737954325977;9.998335545234283;0.8333983001268138;0.015561556732965859;0.01556317971251059;0.7977109557835129;0.01489389308702682;0.7978300898277358
10.877384;1.0442820755736435;0.8332208725873032;0.7980662141994781;-4.929359307090354e-07;-4.027156180546965e-07;1.0449723696343427;9.998309805857655;0.8333995312562857;0.015561577606209466;0.015563129398145874;0.7977078017245935;0.014893902950513122;0.7978318718732592
10.887384;1.0442838537838433;0.8332196065818402;0.7980644555272108;-4.926757281419693e-07;-4.015954762882878e-07;1.04497093517015;9.998283412234393;0.8334006838689951;0.015561597987382212;0.015563077612675226;0.7977047116854279;0.014893911228465045;0.7978336759354342
10.897384;1.044285834157287;0.8332183461509186;0.7980626819067195;-4.924253342559648e-07;-4.004799959319981e-07;1.0449694956250948;9.99825638578838;0.8334017594318224;0.015561617918507098;0.015563024388231353;0.7977016854608981;0.014893917795318163;0.7978354988119487
10.907384;1.0442880128563383;0.8332170936364194;0.7980608887985958;-4.921854160737258e-07;-3.9937092121686554e-07;1.0449680544441442;9.998228753945508;0.8334027601904027;0.015561637460661372;0.015562969728485079;0.7976987226810022;0.01489392256391797;0.7978373371897702
10.917384;1.044290385452649;0.8332158545584994;0.7980590721019089;-4.919565018540638e-07;-3.982697623642125e-07;1.0449666156643729;9.998200550948102;0.833403689552633;0.015561656691231768;0.015562913620221561;0.7976958231394737;0.014893925463093911;0.7978391878657485
10.927384;1.0442929463174295;0.8332146368887614;0.7980572270008722;-4.917387756433406e-07;-3.9717779246589607e-07;1.0449651856079119;9.998171824573644;0.8334045522168962;0.015561675691710204;0.015562856065190698;0.797692987301214;0.0148939264162849;0.7978410468802056
10.937384;1.044295687376763;0.8332134494240646;0.7980553478406796;-4.915323305587464e-07;-3.9609624677848177e-07;1.0449637741974283;9.99814264063936;0.8334053535883146;0.015561694534875381;0.0155627970831889;0.7976902166398919;0.014893925350083026;0.7978429092379791
10.947384;1.0442985971197378;0.8332123001985365;0.7980534289071209;-4.913375498987144e-07;-3.950264079603973e-07;1.0449623953032672;9.998113072805191;0.8334060995926817;0.01556171326203318;0.01556273668353574;0.7976875128369616;0.014893922225864114;0.7978447701529081
10.957384;1.0443016612009612;0.8332111951918674;0.7980514653382366;-4.911549871253035e-07;-3.939695375381054e-07;1.04496106488006;9.998083187161784;0.8334067975293298;0.015561731858613337;0.015562674869560542;0.7976848766609623;0.01489391704710441;0.797846626409973
10.967384;1.0443048642220831;0.8332101383890509;0.7980494543135295;-4.909849580898519e-07;-3.929268839055284e-07;1.0449597974202494;9.99805304713831;0.8334074565932938;0.01556175026656098;0.01556261167320405;0.7976823078447572;0.0148939098213415;0.797848476623001
10.977384;1.0443081912552743;0.8332091329414902;0.7980473962152772;-4.908273044079497e-07;-3.91899600063318e-07;1.0449586034982743;9.998022735411427;0.8334080873134051;0.015561768415978951;0.015562547164529292;0.797679805276641;0.014893900524591481;0.7978503208307365
10.987384;1.044311628543995;0.833208182109018;0.7980452948266166;-4.90681369752439e-07;-3.908886885034118e-07;1.0449574903050602;9.997992362004727;0.8334087004921669;0.015561786244370376;0.015562481434375122;0.7976773672941381;0.014893889096113123;0.7978521595642872
10.997384;1.0443151633494447;0.8332072900013099;0.7980431564367945;-4.905461341000305e-07;-3.8989531789060186e-07;1.044956463663379;9.997962051179933;0.8334093060018645;0.015561803717714633;0.015562414571752177;0.7976749922970828;0.014893875440693143;0.7978539924755305
11.007384;1.0443187835798682;0.8332064614030099;0.7980409889926418;-4.904204945602936e-07;-3.889209423361503e-07;1.0449555286539622;9.99793192271801;0.8334099116364782;0.015561820841485517;0.015562346659274048;0.7976726790472698;0.014893859438097942;0.7978558177163566
11.017384;1.0443224780478226;0.8332057003497759;0.798038802305644;-4.903034645669071e-07;-3.879668150116404e-07;1.044954689026302;9.997902076930197;0.8334105223296658;0.015561837639472546;0.015562277790744929;0.7976704263133934;0.014893840965092586;0.797857632525017
11.027384;1.0443262364205248;0.8332050096236282;0.7980366081454047;-4.901940336509206e-07;-3.8703355701250573e-07;1.0449539474143454;9.997872588027688;0.8334111405270497;0.015561854133600577;0.015562208072197535;0.7976682323303518;0.014893819906511351;0.7978594332332446
11.037384;1.0443300488492566;0.8332043918056696;0.7980344190222477;-4.900907636081701e-07;-3.861212135669332e-07;1.0449533059130867;9.997843503003628;0.8334117678124074;0.015561870341231975;0.015562137598398073;0.7976660953639609;0.01489379614768697;0.7978612142738122
11.047384;1.044333906881202;0.8332038497611073;0.7980322470580749;-4.899915333368154e-07;-3.8522959260628026e-07;1.0449527658694087;9.997814843526607;0.8334124058349447;0.015561886264503133;0.015562066441680563;0.7976640153361275;0.014893769574662551;0.7978629684569903
11.057384;1.0443378040740152;0.8332033859378971;0.7980301038107135;-4.898935214515438e-07;-3.843584607732946e-07;1.0449523277613584;9.997786619646599;0.8334130558844185;0.015561901885242065;0.015561994654077791;0.7976619944653224;0.014893740088864847;0.7978646889100361
11.067384;1.0443417345077917;0.8332030025690977;0.7980280000607264;-4.897931150617102e-07;-3.835075039802522e-07;1.0449519915573584;9.997758844643782;0.8334137190579416;0.015561917185797651;0.01556192226426215;0.7976600360930032;0.014893707618148243;0.7978663707459146
11.077384;1.0443456912277556;0.8332027031275201;0.7980259452592763;-4.896860054719995e-07;-3.8267633127231835e-07;1.0449517570708904;9.99773153188742;0.8334143970869713;0.015561932168349722;0.015561849292528778;0.7976581429513534;0.014893672127412492;0.7978680114795674
11.087384;1.0443496662761547;0.8332024927586363;0.7980239475824805;-4.895677529423057e-07;-3.8186442065185564e-07;1.04495162418777;9.997704685936766;0.8334150922298456;0.015561946856207588;0.015561775783898177;0.7976563163859812;0.014893633618895962;0.7978696106037187
11.097384;1.0443536519257703;0.8332023770462341;0.7980220152788323;-4.89434176120867e-07;-3.810709930221249e-07;1.0449515924174888;9.997678302028632;0.8334158068562887;0.0155619612814823;0.015561701812995496;0.7976545563419157;0.01489359209955066;0.7978711690275614
11.107384;1.0443576418606413;0.8332023604374998;0.7980201573819051;-4.892812276118619e-07;-3.802951049839658e-07;1.044951660086622;9.997652374467553;0.8334165436352903;0.015561975466794022;0.015561627462233055;0.797652861553573;0.014893547552899303;0.7978726890381065
11.117384;1.0443616309839132;0.8332024458369618;0.7980183821275956;-4.89105050651563e-07;-3.7953576807365287e-07;1.0449518240913482;9.997626911835962;0.8334173055480245;0.01556198942405267;0.015561552813168672;0.797651230756346;0.014893499953647653;0.7978741745371287
11.127384;1.044365615011495;0.8332026353998215;0.7980166954448614;-4.889024057321521e-07;-3.7879185964135883e-07;1.044952080493321;9.997601939959386;0.8334180959115386;0.015562003169507874;0.01556147795831968;0.7976496638694841;0.014893449294708564;0.7978756304512883
11.137384;1.0443695914231985;0.8332029307639799;0.7980151009717412;-4.886708024435826e-07;-3.7806216636050284e-07;1.0449524258980774;9.997577483998969;0.8334189186763787;0.015562016726101545;0.015561403012764909;0.79764816133342;0.014893395606251005;0.7978770615927737
11.147384;1.0443735595441839;0.8332033326489017;0.7980136002114173;-4.884082413766237e-07;-3.77345842599675e-07;1.0449528581908027;9.997553558202183;0.8334197776250553;0.015562030109446106;0.01556132810917176;0.7976467228379833;0.014893338972928768;0.7978784726386049
11.157384;1.044377518157191;0.8332038416767019;0.7980121926785231;-4.88113021573516e-07;-3.7664290934503806e-07;1.0449533758121252;9.997530182624116;0.8334206749633586;0.01556204332974661;0.015561253371880399;0.7976453469435992;0.014893279528507927;0.7978798691002935
11.167384;1.044381463880997;0.833204460027992;0.7980108767185585;-4.877839768551533e-07;-3.759542697271678e-07;1.0449539760007243;9.997507406421068;0.8334216113656737;0.015562056415607983;0.015561178885470492;0.7976440316178417;0.014893217424118902;0.7978812572072627
11.177384;1.044385392289125;0.8332051914461435;0.7980096504316413;-4.874211564870604e-07;-3.752812212040008e-07;1.0449546528418405;9.997485311821109;0.8334225869345978;0.015562069428406494;0.015561104696445798;0.7976427753885527;0.014893152809304682;0.7978826427861576
11.187384;1.0443892993392352;0.8332060390204779;0.7980085114595956;-4.870261986834622e-07;-3.746247798881178e-07;1.0449553977381736;9.997463998242777;0.8334236014926539;0.01556208246972069;0.015561030843817486;0.7976415780976596;0.014893085845374033;0.7978840308994961
11.197384;1.0443931818914696;0.8332070026737464;0.7980074558879471;-4.866018701052349e-07;-3.7398521339379115e-07;1.044956202414777;9.997443563334565;0.8334246543101731;0.015562095689274438;0.015560957370217945;0.7976404402276618;0.014893016722112486;0.7978854261038009
11.207384;1.044397038261381;0.8332080784171636;0.7980064775164394;-4.861513750848389e-07;-3.7336203828373913e-07;1.044957061012022;9.997424093337987;0.8334257438317532;0.015562109274044758;0.015560884314379266;0.7976393613266881;0.014892945652582985;0.7978868327826056
11.217384;1.0444008678610055;0.8332092594792153;0.7980055676351813;-4.856778967708081e-07;-3.727542576006721e-07;1.0449579700834146;9.997405664871641;0.8334268675614823;0.01556212342673957;0.015560811705334675;0.7976383392352147;0.014892872860180853;0.7978882558300714
11.227384;1.0444046687793247;0.8332105378987006;0.7980047153800173;-4.85184204446925e-07;-3.7216048682182343e-07;1.0449589273343214;9.997388348949734;0.833428022035473;0.015562138345303452;0.015560739546250276;0.7976373711873966;0.01489279856442086;0.7978897013819953
11.237384;1.0444084351208869;0.8332119057181512;0.7980039091549214;-4.846724309256763e-07;-3.715791674440757e-07;1.0449599299940295;9.997372203761065;0.8334292030873269;0.015562154205027415;0.015560667800675203;0.7976364556119931;0.014892722967156564;0.7978911773996336
11.247384;1.0444121565704905;0.8332133552442315;0.798003138697164;-4.841441109667928e-07;-3.7100908726422415e-07;1.0449609741702837;9.997357261446886;0.8334304067838368;0.015562171169027824;0.015560596410978726;0.7976355922872256;0.014892646259220044;0.797892693836881
11.257384;1.0444158205137708;0.8332148783623217;0.7980023962869486;-4.836002393888429e-07;-3.7044972824836293e-07;1.0449620554923182;9.997343525614196;0.8334316302225692;0.015562189418210637;0.015560525328353461;0.797634781303209;0.014892568623879917;0.7978942615424854
11.267384;1.0444194148825947;0.8332164663955142;0.7980016764770937;-4.830414726723917e-07;-3.6990109185958247e-07;1.0449631699825068;9.997330983607442;0.8334328713405056;0.015562209148509813;0.015560454523384882;0.7976340233146916;0.014892490215949794;0.7978958906966309
11.277384;1.0444229297514043;0.8332181112625582;0.7980009758102978;-4.824686156290575e-07;-3.6936310411552084e-07;1.0449643140714084;9.997319623623243;0.8334341283068462;0.015562230538831686;0.015560383985643156;0.7976333205569153;0.01489241116041943;0.7978975905478497
11.287384;1.0444263579633546;0.8332198062623215;0.7980002932832151;-4.81882857976209e-07;-3.6883492612408983e-07;1.044965483864966;9.997309440147225;0.8334353989125934;0.015562253731395831;0.015560313719470656;0.7976326762967574;0.014892331581964395;0.797899370594778
11.297384;1.0444296952424674;0.8332215453803362;0.7979996299944497;-4.8128560853422e-07;-3.683148602732902e-07;1.044966674953261;9.997300420818267;0.8334366801941422;0.015562278819978532;0.015560243734457047;0.7976320929518536;0.014892251631060387;0.7979012420125886
11.307384;1.0444329383730409;0.8332233221535663;0.7979989874793587;-4.806785289987659e-07;-3.6780072955810773e-07;1.0449678830779812;9.997292532005384;0.833437969269822;0.015562305838355758;0.015560174039856097;0.7976315712367333;0.014892171497935003;0.7979032176925145
11.317384;1.0444360826429588;0.8332251291365781;0.7979983667505128;-4.800638077074079e-07;-3.6728988603502117e-07;1.044969104392519;9.997285724181985;0.8334392647819483;0.01556233477113143;0.015560104648352434;0.7976311114733026;0.014892091415579055;0.7979053106866715
11.327384;1.044439121628872;0.8332269582976963;0.7979977686126802;-4.794442159750667e-07;-3.667790754734464e-07;1.0449703343971337;9.997279954084389;0.8334405667267073;0.015562365577090488;0.015560035582759837;0.7976307150264709;0.014892011645521062;0.797907532803365
11.337384;1.0444420477520533;0.8332288020545339;0.7979971939388993;-4.788227292320793e-07;-3.662647510559699e-07;1.0449715667496717;9.99727520479899;0.8334418744429879;0.015562398197349048;0.015559966870808803;0.7976303833124447;0.014891932453511022;0.7979098942313175
11.347384;1.0444448519251894;0.8332306542073501;0.7979966438780144;-4.782018517778612e-07;-3.657436155411128e-07;1.0449727936761368;9.997271487416036;0.833443184798869;0.015562432550489575;0.01555989853420464;0.7976301158143624;0.014891854090783231;0.7979124033103958
11.357384;1.044447524985369;0.8332325103968078;0.7979961201591803;-4.775833963365115e-07;-3.652130200864259e-07;1.0449740070021536;9.99726882422817;0.8334444921034811;0.015562468527887154;0.015559830596133993;0.797629910559749;0.014891776781102692;0.7979150657265324
11.367384;1.044450060671435;0.833234368176458;0.7979956249453023;-4.769689366453812e-07;-3.6467089746573945e-07;1.0449751978189317;9.997267232522209;0.8334457893441873;0.015562506000405065;0.015559763093324342;0.7976297665239243;0.014891700714894618;0.7979178835802542
11.377384;1.0444524568191926;0.8332362271478856;0.7979951601510009;-4.763599487931978e-07;-3.641152612321949e-07;1.0449763555652238;9.997266721428995;0.8334470696039376;0.015562544828648786;0.015559696063540504;0.7976296847530865;0.014891626061579422;0.7979208551271815
11.387384;1.0444547144847887;0.8332380892680173;0.7979947265602028;-4.757575190521712e-07;-3.635441135345382e-07;1.0449774687041054;9.997267304344218;0.833448326761227;0.01556258486677278;0.015559629520149132;0.7976296678129883;0.014891552989888715;0.7979239754462725
11.397384;1.0444568360722883;0.8332399583470828;0.79799432318004;-4.751626171388836e-07;-3.6295600263474486e-07;1.0449785271375396;9.997269020348421;0.8334495553146057;0.01556262597729268;0.015559563439962927;0.7976297185939129;0.014891481671189019;0.7979272374564996
11.407384;1.0444588234304115;0.8332418382711053;0.7979939469089498;-4.745768461572159e-07;-3.623502596487913e-07;1.04497952460409;9.997271936891948;0.8334507503462466;0.015562668040999733;0.015559497774062491;0.7976298387468042;0.014891412262713392;0.7979306326655975
11.417384;1.044460677812913;0.8332437314010688;0.7979935926379137;-4.7400251957861537e-07;-3.6172649423397134e-07;1.0449804592577834;9.997276127683715;0.8334519075342279;0.015562710934927951;0.015559432474527332;0.7976300282043212;0.014891344893360343;0.7979341519333756
11.427384;1.0444624019692892;0.8332456386622001;0.7979932541008679;-4.7344189005275534e-07;-3.6108407782077346e-07;1.0449813324045003;9.997281654058646;0.8334530224363419;0.015562754511049217;0.015559367508424996;0.7976302861362954;0.01489127966513487;0.7979377861735001
11.437384;1.0444640015021016;0.8332475605773442;0.7979929252642374;-4.7289658356311375e-07;-3.604222063438627e-07;1.0449821472982597;9.997288564375939;0.8334540903608094;0.015562798606336782;0.015559302840252186;0.7976306113468017;0.014891216658614351;0.7979415265532492
11.447384;1.044465483556963;0.8332494971944374;0.797992601246733;-4.7236757922792433e-07;-3.5974032176778604e-07;1.0449829090433402;9.99729690509214;0.8334551071649984;0.015562843069048302;0.015559238411133524;0.7976310018085361;0.014891155933494363;0.7979453647845388
11.457384;1.0444668547749683;0.8332514468127225;0.7979922776600278;-4.718550723747867e-07;-3.59038421782836e-07;1.0449836248975009;9.997306725534733;0.8334560689926431;0.015562887768295139;0.015559174148533089;0.7976314545857411;0.01489109753194496;0.797949293446421
11.467384;1.044468120579599;0.8332534060566859;0.7979919494390758;-4.7135839352579205e-07;-3.583171811348046e-07;1.0449843040600142;9.99731806181212;0.833456971168057;0.01556293257905599;0.015559109995893296;0.7976319664544242;0.014891041489524227;0.7979533054363566
11.477384;1.0444692852682596;0.8332553725939195;0.7979916110521957;-4.7087639242804263e-07;-3.5757796693643053e-07;1.0449849563691807;9.99733091884675;0.8334578085264005;0.015562977381992233;0.015559045935383922;0.797632534772374;0.014890987837536089;0.7979573931901498
11.487384;1.0444703525952956;0.8332573478287789;0.7979912573294022;-4.704076418066539e-07;-3.568225530903535e-07;1.0449855900478144;9.997345281825242;0.8334585771352134;0.015563022089649707;0.015558981993062382;0.7976331580494852;0.014890936594047294;0.797961548256978
11.497384;1.0444713268641348;0.8332593367864896;0.7979908833057006;-4.6995023923460437e-07;-3.560526181871199e-07;1.0449862101534397;9.997361145907368;0.8334592755411107;0.01556306664838209;0.015558918227840791;0.7976338355142033;0.014890887774550448;0.7979657609619283
11.507384;1.0444722133688547;0.8332613460428243;0.7979904835615494;-4.695017227149431e-07;-3.552695911167436e-07;1.0449868192333405;9.99737853081203;0.8334599050808044;0.01556311101364246;0.015558854719664943;0.7976345656035094;0.014890841413187115;0.797970020930652
11.517384;1.04447301778353;0.8332633819187352;0.7979900522788738;-4.690592432569202e-07;-3.544748392412223e-07;1.0449874186471242;9.997397477278689;0.8334604694376626;0.015563155147935116;0.015558791568294015;0.7976353450332551;0.014890797547702134;0.7979743179901005
11.527384;1.0444737449739434;0.8332654499718445;0.7979895835840403;-4.686198252585814e-07;-3.5366958356956013e-07;1.044988008552115;9.997418030311064;0.8334609732145272;0.015563199030076216;0.015558728894836362;0.7976361699202408;0.014890756187446876;0.7979786417211167
11.537384;1.0444743977834146;0.8332675557886878;0.7979890716172717;-4.681806615778748e-07;-3.528545446067644e-07;1.0449885880027578;9.997440216607012;0.8334614209477023;0.01556324264545318;0.015558666839757547;0.7976370378983605;0.014890717315377833;0.7979829803751443
11.547384;1.0444749756869258;0.8332697057528897;0.797988510900854;-4.6773951929523496e-07;-3.5202989298523123e-07;1.0449891564337612;9.997464042151641;0.8334618181785024;0.015563285965917594;0.015558605553370797;0.7976379490680239;0.014890680915060477;0.7979873203556475
11.557384;1.044475472956874;0.833271906012124;0.7979878968614931;-4.672949289637756e-07;-3.511956374739048e-07;1.0449897145625668;9.997489505124443;0.833462172867576;0.015563328926050972;0.015558545185427767;0.7976389054452024;0.014890646987400454;0.79799164611368
11.567384;1.044475878371413;0.8332741606530356;0.7979872262268382;-4.668460664555957e-07;-3.503521444059607e-07;1.0449902641026105;9.997516594795927;0.8334624951005158;0.01556337141437434;0.015558485893586724;0.7976399100401966;0.014890615547984902;0.797995940644197
11.577384;1.0444761781518808;0.8332764716420701;0.7979864974402698;-4.6639281532584725e-07;-3.495003651881818e-07;1.0449908078024517;9.99754528081905;0.8334627957205253;0.015563413305353569;0.015558427854813981;0.7976409661136477;0.014890586624925723;0.7980001866215373
11.587384;1.04447636010424;0.8332788401144728;0.7979857104590484;-4.659357333716173e-07;-3.4864154835689207e-07;1.0449913490870901;9.997575513368776;0.8334630846756793;0.015563454502056597;0.015558371249724248;0.7976420771195185;0.014890560270779939;0.7980043674506551
11.597384;1.0444764159899622;0.8332812666289087;0.7979848660281592;-4.6547564136186124e-07;-3.4777681506328283e-07;1.0449918901032156;9.997607236419842;0.8334633696503995;0.015563494942056146;0.01555831624331339;0.797643247614173;0.014890536559083649;0.7980084677924948
11.607384;1.0444763409586582;0.8332837499049571;0.7979839655239329;-4.650134454133039e-07;-3.4690706018638246e-07;1.0449924302805194;9.997640398559257;0.8334636561085924;0.015563534582990722;0.015558262991543153;0.7976444837865789;0.01489051555422753;0.7980124737928073
11.617384;1.0444761313968445;0.8332862859816785;0.7979830109629875;-4.6455023863029683e-07;-3.460332201190362e-07;1.0449929671402223;9.997674947732502;0.8334639485596875;0.015563573404548831;0.015558211653313132;0.7976457924751605;0.014890497288096518;0.7980163731129386
11.627384;1.044475783868858;0.8332888692591321;0.797982004412093;-4.640874174819692e-07;-3.451566644306281e-07;1.0449934975199309;9.997710820561752;0.8334642514428405;0.015563611412544814;0.015558162383814057;0.797647179872126;0.014890481751706403;0.7980201547627058
11.637384;1.044475296063129;0.8332914940691468;0.7979809474910828;-4.6362696872352055e-07;-3.4427935590858884e-07;1.0449940177651238;9.997747943024217;0.8334645686651698;0.015563648616581075;0.015558115318010933;0.7976486509413733;0.014890468905429624;0.7980238092372154
11.647384;1.0444746686601762;0.8332941549455786;0.7979798411927623;-4.631715289306611e-07;-3.4340350942618483e-07;1.044994523443833;9.99778624046742;0.8334649026702323;0.015563685000105519;0.015558070565741903;0.7976502087020445;0.014890458712500906;0.7980273289399376
11.657384;1.0444739067540751;0.8332968462569631;0.7979786857137968;-4.6272395433159275e-07;-3.425310074153172e-07;1.0449950090417872;9.997825643118633;0.833465254558757;0.015563720514643359;0.015558028217207967;0.7976518535174242;0.014890451154428191;0.7980307081223132
11.667384;1.0444730197370224;0.8332995626495214;0.7979774811932074;-4.622869120586991e-07;-3.416633034940744e-07;1.044995467254353;9.997866080638708;0.8334656255759533;0.015563755089429704;0.0155579883366556;0.7976535831907352;0.014890446213772019;0.7980339426274312
11.677384;1.0444720201967022;0.8333022998418104;0.7979762294927668;-4.6186273807813457e-07;-3.4080175495225455e-07;1.0449958881852943;9.997907477794685;0.8334660189418819;0.01556378864094433;0.015557950948086421;0.7976553935408314;0.014890443869353304;0.798037030260154
11.687384;1.044470922999749;0.8333050544889348;0.7979749351523183;-4.614535448106048e-07;-3.3994776232591324e-07;1.0449962603867944;9.997949761351864;0.8334664408334103;0.015563821093089509;0.015557916044333151;0.7976572797245719;0.014890444109981651;0.7980399711687634
11.697384;1.0444697440670823;0.833307823677036;0.7979736048396597;-4.6106132715399527e-07;-3.391028447343047e-07;1.0449965734701239;9.997992868150284;0.8334669003595885;0.015563852401279351;0.015557883627067242;0.7976592379044178;0.014890446929690722;0.7980427674153444
11.707384;1.0444684989970299;0.8333106058744805;0.7979722464162775;-4.6068772423395165e-07;-3.382688493704791e-07;1.0449968192039312;9.998036742558078;0.833467408355557;0.015563882549614824;0.01555785373774541;0.7976612654793622;0.014890452306797695;0.7980454221184754
11.717384;1.0444672027275093;0.8333134025693659;0.7979708686622721;-4.6033371602133303e-07;-3.3744818341745836e-07;1.0449969907412278;9.998081329649382;0.8334679746521031;0.015563911532577294;0.015557826448889315;0.7976633602820528;0.014890460192975997;0.7980479394407771
11.727384;1.0444658694356095;0.8333162174913007;0.7979694818850755;-4.599997747362414e-07;-3.366441600939202e-07;1.0449970825233932;9.998126577320576;0.8334686055445728;0.015563939355408384;0.015557801839106182;0.7976655202484763;0.014890470519557575;0.7980503256894192
11.737384;1.0444645118795033;0.8333190535655736;0.7979680984500201;-4.5968635705775216e-07;-3.3586129449395814e-07;1.0449970910188977;9.998172438283225;0.8334693035017788;0.015563966041075569;0.015557779970899757;0.7976677431146701;0.014890483216310847;0.7980525893501373
11.747384;1.0444631417860335;0.833321910904641;0.7979667326152899;-4.593940464752404e-07;-3.3510511887649107e-07;1.0449970143680416;9.998218857469675;0.8334700682600392;0.015563991617976017;0.015557760865809933;0.7976700252977968;0.014890498220982526;0.7980547392691292
11.757384;1.044461771211154;0.8333247869874877;0.7979653996177049;-4.5912343484509733e-07;-3.343816226014936e-07;1.044996851315827;9.998265759229119;0.8334708973862548;0.015564016104798696;0.015557744488385646;0.7976723612136338;0.014890515461635102;0.7980567831715875
11.767384;1.0444604119395307;0.8333276774289203;0.7979641137132985;-4.588752851356106e-07;-3.336966783061243e-07;1.0449966009189977;9.99831304642198;0.833471786450523;0.015564039522682344;0.015557730752740992;0.7976747448608958;0.014890534831058054;0.7980587276592928
11.777384;1.0444590733598471;0.8333305762753321;0.7979628861432827;-4.5865047565736223e-07;-3.3305556919348574e-07;1.0449962628085765;9.998360607096481;0.8334727300325211;0.01556406191786078;0.015557719538513483;0.7976771721415458;0.014890556183445374;0.7980605790323961
11.787384;1.044457762196396;0.8333334766892019;0.7979617248476308;-4.584494882458252e-07;-3.3246284086506393e-07;1.0449958376260637;9.998408332974183;0.8334737232693875;0.015564083361648598;0.015557710701124402;0.7976796406808435;0.014890579348680382;0.798062344101601
11.797384;1.0444564837295716;0.8333363726926432;0.7979606361705934;-4.582721384996734e-07;-3.319222736733898e-07;1.0449953276521804;9.998456143645875;0.8334747625672997;0.015564103935750636;0.01555770407880675;0.7976821478270386;0.014890604144138985;0.7980640306325341
11.807384;1.0444552420055062;0.8333392607531219;0.7979596264551932;-4.58117736221403e-07;-3.314365300755467e-07;1.044994736416826;9.998503996586026;0.8334758454060814;0.015564123717038072;0.015557699491329624;0.7976846901791056;0.014890630394498389;0.7980656477036618
11.817384;1.044454038821085;0.8333421395712111;0.797958701287607;-4.5798543361475146e-07;-3.3100693532379433e-07;1.044994066384873;9.998551873199878;0.833476970523788;0.01556414276011543;0.015557696731358464;0.7976872644643926;0.014890657952307531;0.798067205653394
11.827384;1.0444528735493115;0.8333450085018818;0.7979578635012622;-4.57874514819176e-07;-3.306338042769384e-07;1.0449933168051266;9.998599752150463;0.8334781382292021;0.015564161087661128;0.015557695572461954;0.7976898673130313;0.014890686677267374;0.7980687148296984
11.837384;1.0444517455054427;0.8333478664780909;0.7979571127437742;-4.577844265791021e-07;-3.303170126712238e-07;1.04499248379703;9.998647599894936;0.8334793493502961;0.015564178703217878;0.015557695791616848;0.7976924943869717;0.014890716387622474;0.7980701839132971
11.847384;1.0444506563913816;0.8333507115982215;0.7979564469023734;-4.5771477688371906e-07;-3.3005650289575237e-07;1.0449915615652867;9.998695387290754;0.8334806036686427;0.015564195615040412;0.015557697183255538;0.7976951401807448;0.014890746844058202;0.7980716189531939
11.857384;1.0444496096285207;0.8333535407938013;0.797955863881412;-4.576652518926434e-07;-3.2985253214794635e-07;1.0449905433374056;9.9987431070647;0.8334818997098236;0.015564211835050782;0.015557699567242749;0.7976977983115552;0.01489077778051373;0.7980730230239468
11.867384;1.0444486088941887;0.8333563499062268;0.7979553622562293;-4.5763509891542595e-07;-3.2970561887904544e-07;1.0449894216063742;9.998790772899278;0.8334832355416949;0.015564227347063324;0.01555770279399625;0.797700462056832;0.014890808942185578;0.7980743971921707
11.877384;1.0444476586936766;0.8333591337741802;0.7979549404897054;-4.5762263714401336e-07;-3.296162814202171e-07;1.044988187686551;9.998838405530906;0.8334846090012534;0.015564242086198441;0.015557706740887333;0.7977031247463968;0.014890840094862445;0.7980757426604496
11.887384;1.0444467650426512;0.833361885909671;0.7979545963132907;-4.5762547789206456e-07;-3.295847648186968e-07;1.0449868318964037;9.998886020761729;0.8334860170463819;0.015564255951607459;0.015557711304368935;0.797705780210653;0.014890871012190129;0.7980770613777823
11.897384;1.044445934975281;0.8333645985683489;0.7979543272951249;-4.5764119822834957e-07;-3.296110621056426e-07;1.044985344955646;9.998933626712434;0.8334874556339683;0.01556426883099809;0.015557716395822672;0.7977084239864786;0.01489090147793792;0.7980783549168126
11.907384;1.044445176144643;0.8333672636805839;0.7979541319834844;-4.576676391281047e-07;-3.296950283746382e-07;1.0449837185897097;9.998981229034793;0.8334889204486319;0.01556428061369975;0.015557721941104252;0.7977110544933947;0.014890931313045213;0.7980796237786923
11.917384;1.0444444968099162;0.833369874239062;0.7979540106659823;-4.5770264533570233e-07;-3.2983598078133175e-07;1.0449819439789108;9.999028835221864;0.8334904070732098;0.015564291195490442;0.015557727867124333;0.7977136728435643;0.014890960396696728;0.7980808671793459
11.927384;1.0444439061114124;0.8333724254909077;0.797953964679253;-4.5774381018169484e-07;-3.3003208927480285e-07;1.044980010302403;9.999076450017803;0.833491910641124;0.015564300495650489;0.01555773407617053;0.7977162814243045;0.0148909886740813;0.798082083443578
11.937384;1.0444434141666918;0.8333749150921982;0.797953994705502;-4.577884205480153e-07;-3.302803487218912e-07;1.0449779055063224;9.999124070700834;0.8334934263958971;0.015564308478520503;0.01555774044598181;0.7977188825769259;0.014891016160958568;0.7980832715064641
11.947384;1.0444430311667108;0.8333773422775083;0.7979540995743465;-4.578335284289402e-07;-3.305769327197832e-07;1.0449756175771052;9.999171689455126;0.8334949511096069;0.01556431515807379;0.0155577468674393;0.7977214786622185;0.014891042921519826;0.7980844314182647
11.957384;1.0444427659713706;0.8333797071964956;0.79795427567231;-4.5787625605635775e-07;-3.309175902950086e-07;1.044973134649809;9.999219297266794;0.8334964836550884;0.015564320590453375;0.015557753279883024;0.7977240734917788;0.014891069021874466;0.7980855628176227
11.967384;1.0444426249308794;0.8333820103574957;0.7979545165944033;-4.57914127556477e-07;-3.3129831999042837e-07;1.044970445108437;9.999266889241227;0.8334980243675633;0.015564324858984048;0.015557759680731073;0.797726672615509;0.014891094505026221;0.7980866645457404
11.977384;1.044442611877424;0.8333842511746005;0.7979548137292917;-4.5794523622001874e-07;-3.317158932092515e-07;1.0449675381137007;9.999314467803137;0.8334995746631331;0.015564328054659042;0.015557766120091385;0.7977292813305163;0.014891119386503388;0.7980877367300958
11.987384;1.0444427292518517;0.8333864267050154;0.7979551580828632;-4.579683771498992e-07;-3.3216767499497405e-07;1.0449644035328889;9.999362036180935;0.8335011365285698;0.015564330267481776;0.01555777267664753;0.79773190341963;0.014891143653316646;0.79808878194958
11.997384;1.0444429783901086;0.8333885318518207;0.7979555410556946;-4.5798310137271223e-07;-3.326512061974377e-07;1.0449610317712659;9.99940959055247;0.8335027110335469;0.015564331594306542;0.015557779427194171;0.7977345416207288;0.014891167278175691;0.7980898038578902
12.007384;1.0444433591024416;0.8333905600047199;0.7979559527808311;-4.579894895590415e-07;-3.331640544421569e-07;1.0449574149712753;9.999457122914702;0.8335042977113648;0.015564332152022716;0.015557786441788396;0.7977371976583615;0.014891190232276098;0.7980908052502763
12.017384;1.044443869704186;0.8333925036979244;0.7979563811287446;-4.5798764413439365e-07;-3.337040091081881e-07;1.0449535491885185;9.999504632796313;0.8335058954321583;0.015564332077902077;0.015557793796572053;0.7977398717295993;0.01489121247562481;0.7980917869064538
12.027384;1.044444506969778;0.8333943557654663;0.7979568133056639;-4.5797734263893164e-07;-3.342693545441633e-07;1.0449494359855038;9.999552134886667;0.8335075030103987;0.015564331508336908;0.01555780158358562;0.7977425625143255;0.014891233947839828;0.7980927474651505
12.037384;1.044445266140637;0.833396110654946;0.7979572374793051;-4.5795819236159626e-07;-3.348587070889175e-07;1.044945082661983;9.999599655481116;0.8335091192334699;0.01556433054204901;0.015557809910253108;0.7977452676489319;0.01489125457518827;0.7980936844288716
12.047384;1.044446142091066;0.8333977649522277;0.7979576427611957;-4.579299439624562e-07;-3.354705581797648e-07;1.0449405005516401;9.999647226011827;0.8335107428799436;0.01556432920858189;0.015557818887252722;0.7977479838740731;0.01489127427886987;0.798094595276826
12.057384;1.0444471312876051;0.8333993163998826;0.7979580187342318;-4.5789250795601763e-07;-3.3610302415218504e-07;1.0449357020542387;9.999694874745028;0.8335123726004371;0.015564327472894657;0.015557828608604538;0.7977507065815747;0.014891292984491274;0.7980954774375952
12.067384;1.0444482320111745;0.8334007624893772;0.7979583549768318;-4.578456893546644e-07;-3.367537673622184e-07;1.0449306990250795;9.999742616043715;0.8335140068721814;0.015564325273801981;0.015557839130569;0.797753430016854;0.014891310638685967;0.7980963275070759
12.077384;1.0444494427148272;0.8334020998367483;0.7979586404141591;-4.57789030531308e-07;-3.3742014167379533e-07;1.0449255038832876;9.999790457048272;0.8335156442065839;0.015564322556828856;0.015557850471022577;0.7977561481464772;0.014891327211643128;0.7980971410805515
12.087384;1.0444507614407683;0.8334033240278133;0.7979588639412575;-4.577220252158443e-07;-3.38099565087556e-07;1.044920131616278;9.999838421481654;0.8335172830849069;0.015564319287403308;0.015557862632184444;0.7977588544712875;0.01489134267636184;0.7980979137871663
12.097384;1.0444521858830398;0.8334044295554007;0.7979590163419512;-4.576445631578371e-07;-3.387895176126429e-07;1.0449145998520915;9.999886556862908;0.833518921692287;0.015564315453398904;0.015557875617156304;0.7977615416125291;0.014891356995343606;0.7980986426568144
12.107384;1.044453712556561;0.8334054096111642;0.7979590911952784;-4.5755718683595925e-07;-3.3948735810932223e-07;1.0449089270260399;9.999934915826241;0.833520558075329;0.015564311050670335;0.01555788942987403;0.797764202657947;0.01489137013308229;0.7980993262983869
12.117384;1.044455336566708;0.8334062560984533;0.7979590845124852;-4.574608798705302e-07;-3.401906343747128e-07;1.044903131483013;9.999983537031918;0.8335221904922342;0.015564306063872867;0.015557904070660123;0.7977668332059829;0.014891382071989426;0.7980999637983501
12.127384;1.0444570521756849;0.8334069607031475;0.7979589940630054;-4.573566131631441e-07;-3.408972150433955e-07;1.0448972328614223;10.000032445631026;0.8335238174626637;0.015564300457502903;0.0155579195263037;0.797769431824078;0.014891392820669216;0.7981005541877159
12.137384;1.044458852759317;0.8334075163564999;0.7979588185740426;-4.5724494268878884e-07;-3.416046811819651e-07;1.0448912538538184;10.000081669451733;0.833525438034426;0.015564294160677289;0.015557935745817032;0.7977719988900028;0.01489140241749625;0.7981010972473633
12.147384;1.0444607305493985;0.8334079177201961;0.7979585572026764;-4.571258329343065e-07;-3.4230989764397765e-07;1.0448852195041691;10.000131247941313;0.8335270525982343;0.015564287060859043;0.015557952624283144;0.7977745350472503;0.01489141092105274;0.7981015942910114
12.157384;1.0444626769883343;0.8334081607123607;0.7979582089406105;-4.569987686182075e-07;-3.4300933345962725e-07;1.0448791539270923;10.000181217216834;0.8335286631973221;0.015564279030540964;0.015557970019232316;0.7977770400341109;0.014891418402378365;0.7981020481774594
12.167384;1.0444646832171756;0.8334082417802072;0.797957772505966;-4.568627345589622e-07;-3.436995120050807e-07;1.0448730776198816;10.000231589719007;0.8335302731809816;0.01556426995641587;0.015557987777262881;0.7977795128310218;0.014891424944891788;0.7981024623829519
12.177384;1.0444667402561514;0.8334081575215477;0.7979572479522155;-4.5671587344570745e-07;-3.443770784881588e-07;1.0448670071256885;10.000282357938119;0.8335318867695756;0.015564259746930558;0.015558005755471088;0.7977819528597895;0.014891430626839328;0.79810283914403
12.187384;1.0444688395939408;0.8334079050158417;0.7979566378414159;-4.565554928738437e-07;-3.4503872024181424e-07;1.0448609555907689;10.000333511485998;0.8335335077861398;0.01556424833489052;0.015558023847486356;0.7977843603688327;0.014891435501668908;0.7981031783788142
12.197384;1.0444709742896183;0.8334074823617494;0.7979559457405412;-4.5637881765081365e-07;-3.4568146170061643e-07;1.04485493323391;10.00038503481632;0.8335351380400814;0.015564235681869931;0.015558041994300035;0.7977867359159571;0.014891439605605891;0.7981034786694134
