time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.207384;1.044473138878825;0.8334068891765984;0.7979551738643856;-4.5618379869893264e-07;-3.4630305461669455e-07;1.0448489482339742;10.000436889644757;0.8335367768430552;0.01556422176201039;0.015558060163032317;0.7977890801565042;0.0148914429677841;0.7981037386323884
12.217384;1.0444753282200572;0.8334061266510379;0.7979543225233916;-4.5596936809388096e-07;-3.4690156012797525e-07;1.0448430077004942;10.000489014193503;0.8335384214703918;0.015564206529425167;0.01555807832500838;0.7977913937430576;0.014891445599232056;0.7981039565247219
12.227384;1.0444775381916964;0.8334051963738512;0.797953391479785;-4.5573544050751054e-07;-3.474745735226149e-07;1.0448371180938627;10.000541344621677;0.8335400683234631;0.015564189915461367;0.015558096451753543;0.7977936774274509;0.014891447490152657;0.7981041288828582
12.237384;1.0444797678892441;0.8334040997621832;0.7979523815611093;-4.554828482818113e-07;-3.480193360691948e-07;1.0448312858297646;10.000593832066398;0.8335417146134091;0.015564171854403178;0.015558114511769545;0.7977959333146338;0.014891448625707116;0.798104250308487
12.247384;1.044482019847395;0.8334028390966507;0.7979512953199844;-4.5521290107455203e-07;-3.4853340723433265e-07;1.0448255180370152;10.000646435361112;0.8335433589978289;0.015564152293380429;0.015558132471180666;0.7977981663474665;0.01489144898843662;0.7981043146152166
12.257384;1.0444842981824254;0.8334014177129943;0.7979501367664809;-4.5492688340209436e-07;-3.490148788224113e-07;1.0448198220655327;10.000699100825708;0.8335450002975295;0.015564131184217914;0.015558150309970355;0.7978003843402631;0.014891448553073344;0.7981043162625453
12.267384;1.0444866069997172;0.8333998390358877;0.7979489107659874;-4.5462610529636883e-07;-3.4946221817741206e-07;1.044814203717082;10.000751759921885;0.8335466359074688;0.015564108470281677;0.015558168041580852;0.7978025968367817;0.014891447295461319;0.7981042512262135
12.277384;1.0444889490883498;0.8333981061490774;0.7979476225212637;-4.5431216094907696e-07;-3.4987404897167016e-07;1.044808666294839;10.00080434733927;0.8335482617568714;0.015564084071195786;0.015558185719580644;0.7978048139018006;0.014891445209805539;0.7981041169456361
12.287384;1.0444913238342013;0.8333962226112831;0.797946277387051;-4.539870609914883e-07;-3.5024901811968167e-07;1.0448032123308013;10.000856811285912;0.8335498735414555;0.01556405788946213;0.015558203424559052;0.797807045210076;0.01489144233071912;0.7981039115160793
12.297384;1.0444937255563103;0.8333941938958587;0.7979448807174448;-4.5365347188039877e-07;-3.5058611204271047e-07;1.0447978461035985;10.000909110130237;0.8335514676408751;0.015564029845896225;0.015558221235146228;0.7978092996783249;0.014891438745206674;0.7981036328185066
12.307384;1.044496144336731;0.8333920275500458;0.7979434372210757;-4.533146299959466e-07;-3.5088507126065454e-07;1.0447925736503312;10.000961210304128;0.8335530411152443;0.01556399989982317;0.015558239206482216;0.7978115860053228;0.014891434577281211;0.798103278324891
12.317384;1.0444985685672514;0.8333897319711212;0.7979419500748364;-4.52973666451771e-07;-3.511464420550543e-07;1.0447874013432694;10.001013085181269;0.8335545918491636;0.015563968038458751;0.01555825737655184;0.7978139136768884;0.014891429963736434;0.7981028456150502
12.327384;1.0445009865571975;0.833387315288837;0.7979404206824947;-4.5263310548478373e-07;-3.5137143551288747e-07;1.0447823357859893;10.001064712573774;0.83355611934058;0.015563934269555216;0.015558275777934193;0.7978162934603776;0.014891425045413539;0.7981023330937775
12.337384;1.0445033867322941;0.8333847843452394;0.7979388495467903;-4.5229481816083614e-07;-3.515616175185472e-07;1.0447773842397645;10.001116078772236;0.8335576249458555;0.015563898617665542;0.015558294432500359;0.7978187369061156;0.014891419976930957;0.7981017404281211
12.347384;1.044505758070936;0.8333821434545885;0.7979372371941269;-4.5196016131661777e-07;-3.517185289906457e-07;1.0447725538340364;10.001167178899268;0.8335591109189012;0.01556386111187237;0.015558313350051343;0.7978212550063045;0.014891414933803353;0.7981010685689938
12.357384;1.0445080916859841;0.8333793941969938;0.797935584563216;-4.516302817660282e-07;-3.5184351151558836e-07;1.044767850458876;10.001218001965174;0.8335605787854325;0.01556382178537593;0.015558332537595485;0.7978238570054279;0.01489141009612725;0.7981003196483616
12.367384;1.0445103823666722;0.8333765371358047;0.7979338937818439;-4.5130632117515776e-07;-3.51937768854337e-07;1.0447632788146388;10.001268520774744;0.8335620281425231;0.015563780687615276;0.015558351998845674;0.797826550602555;0.014891405632948603;0.7980994969833272
12.377384;1.044512628802725;0.83337357364772;0.7979321686821207;-4.509892133237516e-07;-3.5200236377237734e-07;1.0447588434135875;10.001318701152647;0.8335634571136018;0.015563737887000441;0.015558371719962112;0.7978293431337062;0.014891401711349951;0.7980986047962575
12.387384;1.0445148331164593;0.8333705064338832;0.7979304138863339;-4.506793669231958e-07;-3.5203787898618987e-07;1.0447545495570616;10.001368517531663;0.8335648639103193;0.015563693463549124;0.015558391652967423;0.7978322419180597;0.014891398504654785;0.7980976474502837
12.397384;1.0445169996437693;0.8333673402740188;0.7979286334844504;-4.503766233086089e-07;-3.520441453218466e-07;1.0447504033435273;10.001417956937805;0.8335662481154587;0.015563647504563592;0.015558411709964862;0.7978352528999754;0.014891396181611186;0.7980966289284016
12.407384;1.0445191328428525;0.8333640833629201;0.7979268305423249;-4.5008031934701755e-07;-3.520204639660049e-07;1.0447464105985187;10.00146700687223;0.8335676114414217;0.015563600109064157;0.015558431771713638;0.7978383794206919;0.014891394894134546;0.7980955523567793
12.417384;1.044521236441549;0.8333607470545173;0.7979250075592391;-4.497891663872831e-07;-3.5196595296609325e-07;1.0447425758890228;10.001515646906608;0.8335689578599723;0.01556355139615043;0.015558451700466078;0.7978416232064309;0.014891394772840655;0.7980944189024922
12.427384;1.0445233145075536;0.8333573440411945;0.7979231674638642;-4.495011486956188e-07;-3.518794766263289e-07;1.044738902333785;10.001563852265146;0.8335702930222905;0.015563501504477533;0.015558471352616544;0.7978449854912759;0.01489139593165699;0.7980932277454501
12.437384;1.0445253725286872;0.8333538866045407;0.7979213142522982;-4.4921391518622236e-07;-3.5175942543171856e-07;1.0447353916542321;10.001611587843371;0.833571622857966;0.01556345057519767;0.015558490600530758;0.7978484658568328;0.014891398483298077;0.7980919782570988
12.447384;1.044527416604479;0.8333503849326254;0.7979194528731265;-4.4892566152315483e-07;-3.516040751257836e-07;1.0447320439086245;10.001658795736615;0.833572951829366;0.015563398734603901;0.015558509354706295;0.7978520609961325;0.014891402547638355;0.7980906722748453
12.457384;1.044529450989069;0.8333468464064585;0.797917589048161;-4.486358486882896e-07;-3.514123579995683e-07;1.0447288566414015;10.001705400620109;0.8335742823453086;0.015563346095295298;0.015558527567908842;0.7978557651689184;0.014891408252433931;0.7980893147854012
12.467384;1.0445314768099594;0.8333432771263525;0.7979157290905725;-4.4834519517798735e-07;-3.5118427527131905e-07;1.0447258232566743;10.001751331347721;0.8335756155967583;0.01556329276740746;0.0155585452326282;0.7978595705434773;0.014891415738704079;0.7980879131322914
12.477384;1.0445334934141943;0.8333396830332194;0.7979138790570026;-4.4805493044451827e-07;-3.50920877473014e-07;1.0447229324587237;10.00179654153112;0.8335769526180804;0.015563238866005328;0.01555856238073746;0.7978634669399362;0.014891425150049825;0.798086475452402
12.487384;1.0445354998659502;0.8333360689082839;0.7979120438344147;-4.477659135283084e-07;-3.506243333659399e-07;1.0447201708697214;10.00184101070888;0.833578294368199;0.015563184517813414;0.015558579078731195;0.7978674427153113;0.014891436606452183;0.7980850100873719
12.497384;1.0445374941446464;0.8333324381437145;0.7979102272909074;-4.474784346473907e-07;-3.5029810765894184e-07;1.044717525700809;10.00188471995544;0.8335796404697325;0.015563129873930388;0.015558595419556754;0.797871486336315;0.01489145019227464;0.7980835263693187
12.507384;1.0445394720984664;0.8333287940600156;0.7979084327989187;-4.471926830651422e-07;-3.499464781556502e-07;1.044714984349644;10.001927620917767;0.8335809884727067;0.015563075114351711;0.015558611505544492;0.7978755867431728;0.014891465956222054;0.798082034124444
12.517384;1.0445414288386787;0.8333251407185005;0.7979066626278897;-4.469090192943225e-07;-3.4957333256713916e-07;1.0447125336477887;10.001969620358729;0.8335823353726389;0.015563020430546965;0.015558627418845122;0.7978797331818713;0.014891483907121288;0.7980805412868172
12.527384;1.044543360484285;0.8333214825892664;0.7979049168065054;-4.466277119619588e-07;-3.491814541519769e-07;1.0447101603005535;10.00201059223203;0.8335836793753846;0.01556296601056885;0.015558643202964392;0.7978839154485857;0.01489150401747214;0.7980790526738868
12.537384;1.0445452637699484;0.8333178233814215;0.7979031932249069;-4.463487601943487e-07;-3.487728381372988e-07;1.0447078511097818;10.002050411099008;0.8335850198679063;0.01556291204790441;0.015558658876471072;0.7978881231933936;0.01489152625439277;0.7980775708325746
12.547384;1.0445471347282114;0.8333141652264987;0.7979014883950819;-4.4607226897136816e-07;-3.483492415138685e-07;1.0447055930206477;10.002088974504083;0.8335863565106691;0.015562858747219084;0.015558674459043676;0.7978923449313151;0.014891550611931162;0.7980760966427857
12.557384;1.0445489682689841;0.833310509406228;0.7978997973737714;-4.4579912061087123e-07;-3.479124659752674e-07;1.0447033729644397;10.00212619334195;0.8335876880320318;0.015562806297065895;0.015558689982372705;0.7978965691856723;0.014891577107640849;0.7980746285404832
12.567384;1.0445507592976193;0.8333068576328563;0.7978981141721532;-4.4553129550721104e-07;-3.474646471444428e-07;1.0447011777182422;10.002161971513523;0.8335890112073439;0.015562754837834352;0.01555870549079439;0.7979007861387191;0.014891605762669043;0.7980731619408991
12.577384;1.0445525054554823;0.8333032118988185;0.7978964332936721;-4.452713868833708e-07;-3.4700846327246124e-07;1.0446989956593689;10.002196200454415;0.8335903217312373;0.015562704460789747;0.015558721037279547;0.7979049871046966;0.014891636594232645;0.7980716901487868
12.587384;1.044554209800167;0.8332995732552353;0.7978947502577832;-4.4502181217196733e-07;-3.4654698981112444e-07;1.0446968195392907;10.00222876282573;0.8335916167887928;0.015562655210632888;0.015558736668953911;0.797909163358737;0.01489166961555016;0.7980702050517313
12.597384;1.0445558806627195;0.8332959417300962;0.7978930613591114;-4.4478461229318313e-07;-3.460834759209159e-07;1.044694646893821;10.002259536346328;0.8335928966396121;0.01556260708209533;0.01555875241921471;0.7979133059816964;0.014891704830390488;0.7980686964562552
12.607384;1.0445575291821345;0.8332923173522407;0.7978913642465995;-4.4456176095617577e-07;-3.456211811496747e-07;1.044692478305107;10.002288400017525;0.8335941635663241;0.015562560045062976;0.015558768315782186;0.7979174059312635;0.014891742221450876;0.7980671524831118
12.617384;1.0445591674849284;0.8332887009765733;0.7978896582940446;-4.4435541910492144e-07;-3.4516321546555267e-07;1.0446903161686552;10.002315237241016;0.8335954196552894;0.01556251407637283;0.015558784386465283;0.7979214539728766;0.01489178174464539;0.7980655619512164
12.627384;1.0445608080168078;0.8332850947221463;0.7978879437312889;-4.4416812595609565e-07;-3.447125234396822e-07;1.0446881644102466;10.002339938889419;0.8335966654497899;0.01556246916627682;0.015558800668550424;0.7979254409157955;0.014891823319682298;0.7980639161155939
12.637384;1.0445624621741985;0.8332815017520222;0.7978862206869006;-4.440030065802453e-07;-3.4427176580691963e-07;1.0446860278237262;10.002362416111126;0.8335978994844822;0.015562425330254278;0.01555881723223273;0.797929358852261;0.01489186679909741;0.7980622087071094
12.647384;1.0445641376749073;0.8332779256316827;0.7978844897025165;-4.438636647786396e-07;-3.438428680733933e-07;1.0446839105078591;10.00238261248042;0.8335991184410376;0.015562382631167559;0.015558834189874195;0.7979332029481745;0.01489191194850822;0.7980604354525855
12.657384;1.0445658371721172;0.8332743698604277;0.7978827526004099;-4.437534425926966e-07;-3.434268097413405e-07;1.044681814594824;10.002400504256386;0.8336003183416109;0.015562341171149385;0.015558851672802562;0.7979369711570731;0.014891958476717926;0.7980585934437231
12.667384;1.0445675597301043;0.8332708373591984;0.7978810115554625;-4.4367444954435705e-07;-3.43024029700803e-07;1.044679740875558;10.002416092439995;0.8336014964259116;0.01556230106123489;0.015558869795784469;0.797940661626408;0.01489200609315987;0.7980566805132222
12.677384;1.0445693027730572;0.8332673300747011;0.7978792679094074;-4.436272978644651e-07;-3.426347370483952e-07;1.0446776908109086;10.002429395602693;0.8336026521205542;0.015562262410939543;0.015558888623940002;0.7979442713472662;0.014892054540705172;0.7980546944836439
12.687384;1.0445710633583676;0.8332638493278173;0.7978775224494846;-4.436117395966332e-07;-3.4225856410121607e-07;1.0446756673994104;10.002440446078777;0.8336037860351881;0.01556222533153371;0.015558908155729818;0.7979477970421882;0.014892103592412203;0.798052631572894
12.697384;1.044572840268043;0.8332603971589263;0.7978757759705407;-4.4362741816586045e-07;-3.4189410808447526e-07;1.0446736747108327;10.002449282216503;0.8336048983959872;0.015562189927177044;0.015558928340268088;0.7979512360807464;0.014892153049298883;0.7980504855243299
12.707384;1.0445746357999028;0.833256977918771;0.7978740297683445;-4.4367402648429706e-07;-3.415389645694579e-07;1.0446717178653133;10.002455940928806;0.8336059885255045;0.015562156285207119;0.015558949105965557;0.797954586910979;0.014892202748573155;0.7980482493164867
12.717384;1.0445764548628997;0.8332535981532689;0.7978722859367633;-4.4375105062195235e-07;-3.411902710391401e-07;1.0446698027548662;10.002460456947402;0.8336070545965583;0.015562124470276004;0.01555897037567675;0.7979578494400685;0.01489225254667172;0.7980459173660654
12.727384;1.0445783019709662;0.833250264702998;0.7978705469040611;-4.438576103785126e-07;-3.4084532297770817e-07;1.0446679346505097;10.002462859026602;0.8336080932861151;0.01556209451278226;0.015558992076590292;0.797961024820214;0.01489230228628781;0.7980434861583822
12.737384;1.0445801786639077;0.8332469834643592;0.7978688149625487;-4.439923089075395e-07;-3.405017171296545e-07;1.0446661173222878;10.002463168282363;0.8336091002490695;0.01556206640607944;0.01555901414534794;0.7979641149322432;0.014892351798273721;0.7980409541507405
12.747384;1.0445820831067472;0.8332437590829604;0.7978670923006858;-4.441529801544385e-07;-3.4015730502763415e-07;1.0446643537069338;10.002461405848498;0.8336100706374676;0.015562040114893951;0.015559036524865151;0.797967122167573;0.014892400932155991;0.7980383212630897
12.757384;1.0445840116991458;0.8332405943432009;0.7978653812150361;-4.443367584095803e-07;-3.398103562970538e-07;1.0446626468012787;10.00245759241248;0.8336109988545038;0.015562015578009741;0.015559059159695082;0.7979700487975351;0.014892449579040644;0.7980355877725317
12.767384;1.0445859613323194;0.8332374902449887;0.7978636840188355;-4.445406522286615e-07;-3.3945956633012205e-07;1.044660999498777;10.002451738847062;0.8336118783405182;0.015561992704346723;0.015559082001529513;0.7979728960412336;0.014892497678706488;0.798032753386549
12.777384;1.0445879311552808;0.8332344473867322;0.7978620025308563;-4.447621110447293e-07;-3.39103822865519e-07;1.0446594144281913;10.002443844662606;0.8336127017952222;0.015561971366305525;0.015559105022628961;0.7979756643373154;0.014892545211486245;0.7980298171658721
12.787384;1.044589923404233;0.8332314672518617;0.7978603380012481;-4.4499909689164356e-07;-3.3874215226254956e-07;1.0446578944995308;10.002433902997806;0.8336134616959548;0.015561951404328754;0.015559128214848459;0.797978354571535;0.014892592195548835;0.7980267780691039
12.797384;1.0445919430218773;0.8332285527670533;0.7978586918675917;-4.4524974087948495e-07;-3.383739847992547e-07;1.0446564429370435;10.0024219088527;0.8336141507797551;0.015561932659584927;0.015559151571950295;0.7979809681254892;0.014892638696983639;0.79802363516007
12.807384;1.0445939955827082;0.8332257086540935;0.797857066743817;-4.455120079248855e-07;-3.379994514745979e-07;1.0446550625826785;10.002407875229466;0.8336147623812661;0.015561915003553927;0.015559175081200244;0.7979835053820967;0.014892684825973682;0.7980203876648184
12.817384;1.0445960849199998;0.833222941480142;0.7978554670013127;-4.457836650965387e-07;-3.376194280053135e-07;1.0446537553100073;10.002391845955874;0.8336152910325026;0.015561898337731764;0.015559198731440979;0.7979859648118373;0.014892730720554593;0.7980170356625703
12.827384;1.0445982131300673;0.8332202588546244;0.7978538982748924;-4.460623943842931e-07;-3.372352643213384e-07;1.0446525222582967;10.002373893405293;0.8336157331967634;0.015561882595823674;0.015559222521100332;0.7979883438756495;0.014892776527624755;0.7980135807027711
12.837384;1.0446003820235095;0.8332176681791683;0.7978523663644457;-4.463458835688413e-07;-3.368482852918281e-07;1.0446513646696896;10.002354107605761;0.8336160871199392;0.015561867751988269;0.015559246462367192;0.7979906403361698;0.01489282238192111;0.7980100261679585
12.847384;1.0446025938554029;0.833215176059425;0.797850876873207;-4.4663188489936585e-07;-3.3645939653477776e-07;1.0446502839199339;10.00233257962891;0.8336163513652624;0.015561853799418175;0.015559270576974439;0.7979928526316099;0.01489286840141901;0.7980063776280396
12.857384;1.0446048519567692;0.8332127889105652;0.79784943495353;-4.469181003868817e-07;-3.360691068398465e-07;1.044649280539044;10.00230939276893;0.8336165232753143;0.015561840715994202;0.015559294881076073;0.7979949800479103;0.014892914691643134;0.7980026423673576
12.867384;1.0446071610616414;0.8332105139517135;0.7978480439597747;-4.47202125813088e-07;-3.3567792882887044e-07;1.044648353207892;10.0022846370225;0.8336165986870465;0.015561828458752919;0.015559319377712282;0.7979970225999446;0.014892961341792818;0.7979988283837406
12.877384;1.0446095260506134;0.8332083587764484;0.7978467044769816;-4.4748186714387345e-07;-3.3528690229414857e-07;1.0446474980051481;10.00225842637979;0.8336165728091195;0.015561816981471927;0.015559344052304962;0.7979989799829683;0.014893008429182276;0.7979949435745097
12.887384;1.0446119498472368;0.8332063293984423;0.7978454155412555;-4.477560261546211e-07;-3.348977062109897e-07;1.0446467076597605;10.002230898476238;0.8336164412990276;0.015561806244294245;0.015559368862710903;0.7980008512194555;0.014893056030966363;0.7979909952801199
12.897384;1.044614431864221;0.8332044291868981;0.7978441764182511;-4.4802400285145e-07;-3.3451214619461154e-07;1.0446459713073892;10.002202201027398;0.8336162010794808;0.015561796207448542;0.015559393748580909;0.7980026353522924;0.014893104223256645;0.7979869908814307
12.907384;1.0446169680300614;0.8332026594835164;0.7978429863913294;-4.482854519164899e-07;-3.3413175283455535e-07;1.044645275665876;10.00217247911563;0.8336158509544019;0.015561786825775194;0.01555941865059105;0.7980043317956435;0.014893153072295025;0.7979829387575648
12.917384;1.0446195531193292;0.8332010200382493;0.7978418432338644;-4.4853999094803764e-07;-3.3375787499838943e-07;1.044644607026695;10.002141875629057;0.8336153915920987;0.015561778049216797;0.015559443495792512;0.7980059405874165;0.014893202632355851;0.7979788478011673
12.927384;1.0446221832141287;0.8331995086372717;0.7978407424984709;-4.4878711798803535e-07;-3.3339169772250906e-07;1.0446439531632572;10.00211053271769;0.8336148245574118;0.015561769817162613;0.015559468171185798;0.7980074627775131;0.014893252949915003;0.7979747255395753
12.937384;1.044624855279105;0.8331981210571292;0.7978396783970843;-4.4902640621513316e-07;-3.330340230125806e-07;1.0446433048156845;10.002078580325197;0.8336141512069832;0.015561762051367677;0.015559492536885133;0.7980089006460879;0.014893304065772413;0.7979705769208267
12.947384;1.044627565206712;0.8331968514688237;0.7978386452241022;-4.4925785174307265e-07;-3.3268528281113927e-07;1.0446426554524817;10.00204613062468;0.8336133725962209;0.015561754667180098;0.015559516454427741;0.7980102574772722;0.01489335601876737;0.797966405589788
12.957384;1.0446303072160674;0.8331956922058331;0.7978376377911723;-4.494820268828787e-07;-3.323457593838664e-07;1.044641999438976;10.002013289595073;0.8336124898714263;0.015561747592512769;0.015559539796873216;0.7980115367493212;0.014893408854193838;0.7979622163880584
12.967384;1.0446330756298785;0.83319463385865;0.7978366512190174;-4.4970022416436254e-07;-3.320155291965199e-07;1.0446413314068266;10.001980169615436;0.8336115041142651;0.015561740759419329;0.015559562453975434;0.7980127418186578;0.01489346262425403;0.797958016122792
12.977384;1.0446358674969587;0.8331936677890509;0.7978356808719826;-4.4991461939266553e-07;-3.3169436632357e-07;1.0446406478271248;10.001946893332265;0.8336104163753336;0.015561734077409635;0.015559584329679924;0.7980138763001353;0.014893517374641755;0.7979538126142799
12.987384;1.0446386825014855;0.8331927884860517;0.7978347221314681;-4.5012776523337617e-07;-3.313821488280568e-07;1.0446399485142972;10.001913583108504;0.833609228194025;0.015561727426959297;0.015559605332859931;0.7980149441757763;0.014893573130445833;0.7979496138343404
12.997384;1.044641520491105;0.833191992679681;0.7978337706516125;-4.503415494122908e-07;-3.310792226481727e-07;1.0446392361604098;10.001880338422701;0.8336079415914409;0.015561720676829597;0.015559625381892367;0.7980159493439136;0.014893629896140119;0.7979454273069023
13.007384;1.0446443801452137;0.8331912778531124;0.7978328234398449;-4.5055674172828757e-07;-3.307859544483941e-07;1.0446385143290562;10.001847229471963;0.83360655861672;0.015561713710801634;0.0155596444085596;0.7980168943073741;0.014893687669066413;0.7979412594468729
13.017384;1.0446472591391356;0.8331906423914827;0.7978318791349908;-4.5077338128713124e-07;-3.3050193295616607e-07;1.044637785692046;10.00181431677848;0.8336050810514959;0.015561706453531818;0.015559662347784282;0.7980177787343502;0.014893746455845265;0.7979371155512317
13.027384;1.044650154244691;0.8331900861926674;0.7978309370499496;-4.5099135508832556e-07;-3.302258770843643e-07;1.0446370516342869;10.001781662869918;0.8336035101281877;0.015561698881575967;0.015559679135365207;0.7980185994056654;0.014893806285050463;0.7979330008798589
13.037384;1.0446530610794642;0.8331896102831688;0.7978299967867178;-4.5121078293796586e-07;-3.299565097714024e-07;1.04463631263571;10.00174932262713;0.8336018463697288;0.01556169101098348;0.015559694716009691;0.7980193513046479;0.014893867204712979;0.7979289214962464
13.047384;1.0446559740977;0.833189215082305;0.7978290590583591;-4.5143207292211523e-07;-3.296935089502997e-07;1.0446355682931203;10.001717340417462;0.8336000899132124;0.015561682874369138;0.015559709051137386;0.7980200289502648;0.014893929255354989;0.7979248839679945
13.057384;1.044658887268843;0.8331888991170341;0.7978281261216105;-4.516558267005602e-07;-3.2943769848459245e-07;1.0446348171547384;10.001685759608348;0.8335982414384688;0.015561674507411484;0.015559722138020376;0.7980206276269757;0.014893992444602263;0.7979208947727114
13.067384;1.044661794850794;0.8331886592624781;0.7978272011910302;-4.5188290383198905e-07;-3.2919055111440253e-07;1.044634057365316;10.001654622328036;0.83359630340172;0.015561665943160132;0.015559734030978148;0.7980211439706064;0.014894056752850137;0.7979169597404884
13.077384;1.0446646911556343;0.8331884913808894;0.7978262877774591;-4.521145004542403e-07;-3.2895356822446407e-07;1.044633287431522;10.001623957975532;0.8335942802428942;0.015561657210569969;0.015559744831389515;0.7980215757736839;0.014894122150281653;0.7979130837161597
13.087384;1.0446675700048011;0.8331883912558308;0.7978253891125944;-4.523520990261911e-07;-3.287280462521467e-07;1.0446325056396242;10.001593775834774;0.8335921763800461;0.015561648343288109;0.015559754653292126;0.7980219213408254;0.014894188605488776;0.7979092711953841
13.097384;1.0446704254262171;0.8331883557248684;0.7978245070993611;-4.5259721513218084e-07;-3.285150777739729e-07;1.0446317086716521;10.001564069224129;0.833589993401058;0.015561639391594563;0.015559763595699648;0.7980221786614068;0.014894256091921758;0.7979055271499473
13.107384;1.0446732530842968;0.833188382810712;0.7978236407501094;-4.528508401433107e-07;-3.2831551287820947e-07;1.0446308912294262;10.001534828822846;0.8335877296636556;0.015561630429598669;0.015559771725654968;0.7980223457648196;0.014894324580428938;0.7979018565874414
13.117384;1.0446760513903184;0.8331884713089325;0.7978227854099362;-4.531130404161155e-07;-3.281300327259746e-07;1.044630047189361;10.00150605314853;0.8335853824551126;0.015561621551871919;0.015559779074709646;0.7980224225115081;0.014894394020838506;0.797898264234107
13.127384;1.0446788222521233;0.8331886208110174;0.7978219340145118;-4.53383111929639e-07;-3.2795895585370656e-07;1.0446291710269655;10.00147774563533;0.8335829496506273;0.015561612852183276;0.01555978565426314;0.7980224110919093;0.014894464346692117;0.7978947556204651
13.137384;1.044681570207745;0.8331888317304826;0.7978210792826472;-4.536597930978647e-07;-3.27801650410658e-07;1.0446282587182187;10.001449910253523;0.8335804300786117;0.015561604406239252;0.015559791466118739;0.7980223146951991;0.014894535501755428;0.797891336915979
13.147384;1.044684299417228;0.8331891050980045;0.7978202152135203;-4.539412252610789e-07;-3.2765653454939164e-07;1.0446273087807254;10.001422559595364;0.8335778235766448;0.015561596278469836;0.015559796496155635;0.7980221361792087;0.014894607449356357;0.7978880128383445
13.157384;1.0446870118038964;0.8331894422192355;0.7978193380615644;-4.5422512039447996e-07;-3.275216947944474e-07;1.0446263235966027;10.00139572242846;0.833575130596936;0.015561588530373772;0.015559800719506989;0.798021876880945;0.014894680153457513;0.7978847863923583
13.167384;1.0446897081861926;0.8331898440958189;0.7978184467487223;-4.545092417182867e-07;-3.273949643249574e-07;1.044625309630996;10.001369435749714;0.8335723521326529;0.015561581220162926;0.015559804125142957;0.7980215359962187;0.014894753559335701;0.7978816610547301
13.177384;1.044692388966567;0.8331903112574971;0.7978175422427313;-4.547918406023772e-07;-3.272735478273734e-07;1.0446242755604644;10.001343730111579;0.833569491143246;0.015561574412178798;0.0155598067203162;0.7980211110635357;0.014894827592043414;0.7978786417209701
13.187384;1.0446950521812939;0.8331908443134188;0.7978166270984948;-4.5507181605487745e-07;-3.271542773474347e-07;1.0446232297552362;10.001318620220676;0.8335665542600377;0.015561568192024066;0.015559808502265878;0.7980205982564426;0.014894902162004725;0.7978757333038033
13.197384;1.044697692741346;0.833191444110691;0.7978157053581556;-4.5534851574323337e-07;-3.2703441009561694e-07;1.0446221786750642;10.001294099766268;0.8335635520100567;0.015561562664788756;0.015559809448333232;0.7980199919886363;0.014894977167554911;0.7978729391780403
13.207384;1.0447003056395021;0.8331921111604;0.7978147821029115;-4.5562151742734194e-07;-3.269119281601019e-07;1.044621125877525;10.00127013904213;0.8335604973584766;0.015561557941237925;0.015559809548096857;0.7980192849125458;0.014895052496448822;0.7978702607160522
13.217384;1.0447028893253039;0.8331928452646499;0.7978138638306215;-4.558908449788823e-07;-3.267850431411224e-07;1.0446200717982284;10.00124668382486;0.8335574033458677;0.015561554136619188;0.015559808828305056;0.7980184687225483;0.014895128020053544;0.797867697658387
13.227384;1.0447054457562297;0.8331936457063408;0.7978129587045891;-4.561572972750301e-07;-3.266517348331706e-07;1.044619014216395;10.001223660609229;0.8335542812270083;0.015561551376594407;0.01555980734357079;0.7980175352242775;0.014895203579389935;0.7978652485816193
13.237384;1.0447079787349118;0.8331945115217214;0.7978120744187553;-4.5642211831259795e-07;-3.2651002866268123e-07;1.0446179487941378;10.001200995800872;0.8335511397244014;0.01556154979648048;0.0155598051612162;0.7980164771910394;0.014895278993293742;0.7978629112193166
13.247384;1.0447104921031825;0.8331954416108831;0.7978112161511991;-4.5668613564766824e-07;-3.26358563696514e-07;1.0446168705485932;10.001178630341105;0.833547984710934;0.015561549534906146;0.015559802356329333;0.7980152887266688;0.014895354102713951;0.7978606827525527
13.257384;1.0447129878352652;0.8331964349115584;0.7978103874927187;-4.569494101684276e-07;-3.261967306549312e-07;1.0446157752297212;10.001156513171955;0.8335448195034848;0.01556155071261203;0.01555979901867617;0.7980139651840484;0.014895428806531733;0.7978585593876706
13.267384;1.044715465150735;0.8331974904535271;0.7978095922972055;-4.572116928857652e-07;-3.2602446497862904e-07;1.044614658354687;10.001134583230455;0.8335416465868757;0.015561553412083299;0.015559795267931347;0.7980125030789641;0.014895503050272523;0.7978565355506885
13.277384;1.044717920596882;0.8331986070440983;0.7978088349662051;-4.5747310100161456e-07;-3.2584221189067133e-07;1.0446135136076122;10.00111275732641;0.8335384696443748;0.015561557683866533;0.015559791253071253;0.7980109000539537;0.01489557678885644;0.7978546039198879
13.287384;1.0447203480307898;0.8331997826411794;0.797808119285071;-4.577346254434183e-07;-3.2565102609837327e-07;1.044612332799918;10.001090939601884;0.833535293851222;0.015561563554453343;0.015559787135745472;0.7980091545011168;0.014895649956271887;0.7978527562734757
13.297384;1.0447227389165825;0.8332010136805029;0.7978074468994818;-4.5799806900435865e-07;-3.254522732232314e-07;1.044611106446368;10.001069042584628;0.8335321248508791;0.015561571013842162;0.015559783084178682;0.7980072647958142;0.014895722454362948;0.7978509848529991
13.307384;1.0447250834766064;0.8332022951355283;0.7978068170005754;-4.582653851915994e-07;-3.252472088856718e-07;1.0446098240901465;10.001046993004085;0.8335289681189462;0.015561580008648542;0.015559779279534548;0.7980052287231671;0.014895794161986256;0.7978492836278608
13.317384;1.0447273721975905;0.8332036214845724;0.7978062273546793;-4.5853819419641237e-07;-3.2503698216789767e-07;1.0446084751530995;10.001024726305038;0.8335258288938016;0.015561590463753326;0.015559775917009053;0.7980030435934933;0.014895864950221544;0.7978476482417856
13.327384;1.0447295965338974;0.8332049878666168;0.7978056750120802;-4.5881769071287184e-07;-3.2482255888521103e-07;1.044607050729229;10.001002187251727;0.8335227121226951;0.015561602313633613;0.015559773194313528;0.7980007065595952;0.014895934687358916;0.7978460751202437
13.337384;1.0447317484193848;0.8332063909315606;0.7978051560857684;-4.5910449044109374e-07;-3.2460429531315094e-07;1.0446055443731217;10.000979326231185;0.8335196226489006;0.015561615516635423;0.015559771306241518;0.7979982144262073;0.014896003235194948;0.7978445618585288
13.347384;1.044733819410657;0.8332078288143013;0.7978046657333505;-4.593985516603929e-07;-3.243818400506755e-07;1.0446039502169102;10.000956083862242;0.8335165660030311;0.01556163005635047;0.015559770459852374;0.7979955637347625;0.014896070444154908;0.797843108799094
13.357384;1.0447358001501927;0.8332093000570158;0.7978041994191651;-4.5969933111038944e-07;-3.2415471429934367e-07;1.044602260812387;10.000932385357551;0.8335135491734481;0.01556164593643254;0.01555977087803317;0.7979927521996597;0.014896136149357435;0.7978417191534989
13.367384;1.0447376806026631;0.8332108029443583;0.7978037542501147;-4.600057999137822e-07;-3.2392294454923886e-07;1.044600467242394;10.000908156490112;0.8335105804735549;0.015561663163692424;0.015559772771326023;0.7979897799070739;0.014896200175555967;0.7978403972116628
13.377384;1.0447394512279142;0.8332123363402183;0.7978033286755536;-4.6031642502955794e-07;-3.2368696506449696e-07;1.0445985603004793;10.000883345218504;0.8335076679908424;0.015561681723195239;0.015559776309936633;0.7979866482949028;0.014896262358112365;0.7978391468778349
13.387384;1.0447411045841448;0.8332139008637608;0.7978029212500101;-4.606294909154509e-07;-3.234472114799568e-07;1.0445965305492744;10.00085792605648;0.8335048173469525;0.015561701562761177;0.015559781612174478;0.7979833584552012;0.014896322566097887;0.7978379715753688
13.397384;1.0447426367724204;0.8332154991586412;0.7978025298322154;-4.609434945588647e-07;-3.2320419678275147e-07;1.0445943669163802;10.000831883041029;0.8335020310025045;0.015561722604440954;0.015559788743965698;0.7979799110654838;0.01489638070868081;0.7978368748057038
13.407384;1.0447440483553578;0.8332171353454189;0.7978021515964784;-4.6125721188836094e-07;-3.229587729331079e-07;1.044592056480095;10.000805193680623;0.8334993095670372;0.015561744769613355;0.015559797731604725;0.7979763075242001;0.01489643672841694;0.7978358601828585
13.417384;1.0447453439111534;0.8332188139741588;0.7978017835053457;-4.615695225261107e-07;-3.2271216921545997e-07;1.044589587191367;10.000777829595519;0.8334966528902639;0.015561767988672485;0.01555980858215516;0.7979725508498385;0.014896490598419486;0.7978349303583844
13.427384;1.0447465295549705;0.8332205383980402;0.797801422524096;-4.618793558545992e-07;-3.2246599847299536e-07;1.0445869503603118;10.000749769344832;0.833494059892839;0.015561792191733507;0.015559821300635802;0.7979686456889241;0.014896542324512175;0.7978340861465127
13.437384;1.0447476099394595;0.8332223095854696;0.7978010657878497;-4.621859879689753e-07;-3.2222233800524816e-07;1.044584140685834;10.000721015588567;0.833491528745791;0.01556181729886672;0.015559835895047797;0.7979645975831218;0.014896591942064023;0.7978333268924206
13.447384;1.044748587459297;0.8332241270605463;0.7978007115249007;-4.624895096462829e-07;-3.219836234996667e-07;1.0445811555971614;10.000691603826983;0.8334890580203965;0.015561843219844912;0.01555985236869135;0.7979604124784843;0.014896639510672455;0.7978326506537039
13.457384;1.044749463903117;0.8332259902194487;0.7978003596428496;-4.6279090330358076e-07;-3.2175207884955456e-07;1.044577995436151;10.000661595986747;0.8334866471148101;0.015561869859050894;0.01555987071177739;0.797956096732951;0.014896685112291563;0.7978320539318979
13.467384;1.0447502418253103;0.8332278976707498;0.7978000104956929;-4.6309147887775924e-07;-3.215289859404216e-07;1.0445746643039822;10.000631073420644;0.8334842957753389;0.015561897120669766;0.015559890905786676;0.7979516566445771;0.014896728851226995;0.7978315329434428
13.477384;1.0447509241970931;0.8332298465151373;0.7977996632179742;-4.6339207036367435e-07;-3.213144952282517e-07;1.0445711699341829;10.00060013826369;0.8334820045622902;0.01556192489839801;0.015559912939897743;0.79794709795004;0.01489677085335309;0.7978310855126799
13.487384;1.0447515133518568;0.8332318330305196;0.7977993157692836;-4.6369233566032067e-07;-3.211081216552013e-07;1.0445675216147097;10.000568906549471;0.8334797759324589;0.015561953049574943;0.015559936811289234;0.7979424261315322;0.014896811261665737;0.7978307105559694
13.497384;1.0447520105795896;0.8332338537893941;0.7977989660243212;-4.6399039515699075e-07;-3.209093462760696e-07;1.0445637282185845;10.00053748916343;0.833477613784017;0.015561981385573636;0.015559962500405556;0.7979376467471642;0.014896850227251216;0.7978304059173005
13.507384;1.0447524176555338;0.833235907078174;0.797798611942702;-4.642832447521632e-07;-3.2071775124725635e-07;1.044559798360431;10.000505976460765;0.8334755219017613;0.015562009691802211;0.015559989961953034;0.7979327660481381;0.01489688789001393;0.7978301673417768
13.517384;1.0447527389148141;0.8332379939714499;0.7977982513297451;-4.6456776652906205e-07;-3.205328829654267e-07;1.0445557415901416;10.000474432317937;0.8334735034053864;0.015562037759387285;0.015560019143355499;0.7979277922351432;0.014896924361050773;0.7978299888532526
13.527384;1.0447529805854163;0.833240117518525;0.7977978829860072;-4.6484138089663896e-07;-3.203544021792312e-07;1.0445515690580713;10.000442906194207;0.8334715614779671;0.015562065404192625;0.0155600499967834;0.7979227355213915;0.014896959734071182;0.7978298635219393
13.537384;1.044753147887871;0.8332422807786617;0.7977975085070697;-4.651020379261311e-07;-3.2018242682790055e-07;1.044547293654761;10.000411460665386;0.8334696995378424;0.015562092469094662;0.015560082467396973;0.797917606774871;0.014896994113899465;0.7978297839018622
13.547384;1.044753242854555;0.8332444856444108;0.797797132634543;-4.653481100630106e-07;-3.2001767911437907e-07;1.0445429298296378;10.000380190021064;0.8334679195846889;0.015562118820801758;0.01556011647546627;0.7979124168257326;0.014897027625252067;0.797829742229475
13.557384;1.0447532640667891;0.8332467326549322;0.7977967619188504;-4.655782943819744e-07;-3.198612993132671e-07;1.0445384928735533;10.000349220821827;0.83346622100876;0.015562144343162927;0.015560151925358258;0.7979071766198865;0.014897060396642962;0.7978297315001366
13.567384;1.0447532076729669;0.8332490213693547;0.7977964029538812;-4.65791322143583e-07;-3.1971440479803075e-07;1.0445339980962014;10.000318701732713;0.8334646024067147;0.015562168935647583;0.015560188733915887;0.7979018974429161;0.014897092544716163;0.797829747048724
13.577384;1.0447530683637924;0.8332513508747132;0.7977960611759595;-4.6598565631724e-07;-3.1957779710316407e-07;1.0445294612335014;10.000288789769868;0.8334630640551559;0.01556219252693216;0.015560226840335386;0.7978965914473058;0.014897124174091168;0.7978297866703753
13.587384;1.0447528399003212;0.8332537200015654;0.7977957403767102;-4.661594445545918e-07;-3.1945207673404477e-07;1.0445248998164978;10.00025963474044;0.8334616075929665;0.01556221508956645;0.015560266189680878;0.7978912719206003;0.014897155381379855;0.7978298492516824
13.597384;1.0447525154278867;0.8332561278124645;0.7977954431148189;-4.6631073745377426e-07;-3.1933793851040007e-07;1.0445203334201172;10.000231366949192;0.8334602343551611;0.015562236642886595;0.015560306710170734;0.7978859527845423;0.014897186246280267;0.7978299338231463
13.607384;1.044752087377083;0.8332585738557468;0.7977951720224631;-4.664376388397639e-07;-3.1923634066903956e-07;1.0445157825504423;10.00020409688824;0.8334589452238408;0.015562257247864992;0.015560348304604635;0.797880647983274;0.014897216812359287;0.7978300396866956
13.617384;1.0447515474821067;0.8332610571437437;0.7977949308925683;-4.665382016001635e-07;-3.1914836103132066e-07;1.0445112675778823;10.000177919845322;0.8334577413429759;0.01556227698912159;0.015560390850139345;0.7978753714504987;0.014897247080681285;0.7978301668051692
13.627384;1.04475088805916;0.833263575190943;0.7977947251748508;-4.666103310366075e-07;-3.19074782177015e-07;1.044506808349397;10.000152918926567;0.8334566242797697;0.015562295937708906;0.015560434191379693;0.7978701374785861;0.01489727703302534;0.7978303157652881
13.637384;1.0447501042686838;0.8332661242677718;0.7977945619522397;-4.66651977076225e-07;-3.190158026448862e-07;1.044502424395627;10.000129173048407;0.8334555962612168;0.015562314116560536;0.015560478122101618;0.7978649600374679;0.014897306666458747;0.7978304871141916
13.647384;1.0447491956397714;0.833268700427834;0.7977944484697862;-4.6666153891846434e-07;-3.1897124996616774e-07;1.0444981351558515;10.000106764635667;0.8334546609774882;0.01556233150405396;0.015560522362063671;0.7978598509225838;0.014897336002245354;0.797830680478586
13.657384;1.0447481659916942;0.8332713006604582;0.7977943898649116;-4.666380048908038e-07;-3.189411175130602e-07;1.0444939600370813;10.000085771073888;0.8334538237839458;0.015562348073644951;0.015560566554165097;0.7978548187536851;0.014897365071539817;0.7978308939744679
13.667384;1.044747022686061;0.8332739234327101;0.7977943886762606;-4.6658059770257697e-07;-3.189258171078287e-07;1.0444899186302392;10.00006624782837;0.8334530906178046;0.015562363828256516;0.015560610298042506;0.7978498694229859;0.014897393900642942;0.7978311243854056
13.677384;1.0447457760865708;0.8332765684263305;0.797794446491246;-4.664885042214703e-07;-3.189258772237484e-07;1.0444860308085047;10.000048227850339;0.833452466643499;0.015562378808347342;0.015560653213666896;0.7978450073048474;0.014897422495461925;0.7978313681896599
13.687384;1.0447444393131369;0.8332792352746775;0.7977945650385265;-4.663610629560321e-07;-3.1894148913991467e-07;1.0444823171144244;10.000031730147246;0.8334519555765196;0.015562393081434405;0.015560694992141319;0.7978402366783465;0.014897450835271836;0.7978316224843628
13.697384;1.0447430275179748;0.8332819214072613;0.7977947456187662;-4.6619786201634054e-07;-3.189725551680941e-07;1.0444787995051965;10.000016759643513;0.8334515598291525;0.015562406718655573;0.015560735384232447;0.7978355621790514;0.014897478879978452;0.7978318850189907
13.707384;1.0447415552373314;0.8332846207708137;0.7977949882434519;-4.659984585348547e-07;-3.190192681356882e-07;1.0444755007197453;10.000003311565866;0.8334512809222963;0.015562419770912194;0.01556077415829882;0.7978309875763208;0.014897506572743035;0.797832153293716
13.717384;1.0447400336036712;0.833287324703419;0.7977952912362558;-4.6576205104371885e-07;-3.190822712934927e-07;1.0444724420237055;9.999991387153258;0.8334511191239248;0.015562432264806232;0.015560811090849756;0.7978265139445382;0.014897533840492522;0.7978324239764681
13.727384;1.0447384710175331;0.8332900239375624;0.7977956515205687;-4.654872692425309e-07;-3.1916204584934774e-07;1.044469640644569;9.999981006422827;0.8334510727979397;0.01556244421748554;0.015560845983101352;0.7978221393403996;0.014897560601074885;0.7978326944027433
13.737384;1.0447368757186304;0.8332927098269041;0.7977960655128578;-4.6517210458717445e-07;-3.1925847613397646e-07;1.0444671083443524;9.99997221286735;0.8334511387669725;0.015562455654364734;0.01556087866704537;0.7978178605530618;0.014897586772350587;0.7978329644548794
13.747384;1.0447352564720414;0.8332953743204126;0.7977965300109341;-4.64814169952729e-07;-3.193710535725181e-07;1.0444648523871138;9.999965066659387;0.8334513128434826;0.015562466626543795;0.015560908999857948;0.7978136749542029;0.014897612275644498;0.7978332358349296
13.757384;1.044733621895431;0.8332980103063057;0.7977970426974067;-4.6441128867388557e-07;-3.1949938446656365e-07;1.0444628774212794;9.999959623310199;0.8334515889179579;0.015562477222142991;0.01556093686020795;0.7978095813424894;0.01489763702345496;0.7978335100827209
13.767384;1.044731980308392;0.8333006131324435;0.7977976021480923;-4.6396194640840403e-07;-3.1964361975600387e-07;1.0444611864897366;9.999955911140766;0.8334519577631515;0.015562487556098951;0.01556096215350862;0.7978055803936619;0.014897660903049637;0.7978337878033599
13.777384;1.044730339186972;0.8333031818060346;0.7977982074815495;-4.6346535822646273e-07;-3.198043237699703e-07;1.0444597820865085;9.999953922597268;0.8334524079377329;0.015562497745143644;0.015560984823456029;0.7978016744745803;0.014897683789740516;0.7978340686732618
13.787384;1.0447287038061444;0.8333057188317928;0.797798858072045;-4.629213763519899e-07;-3.1998198957560505e-07;1.0444586670989962;9.999953618730597;0.8334529275867957;0.015562507892652904;0.01556100485735977;0.7977978668002902;0.014897705580678985;0.7978343516389831
13.797384;1.0447270773702404;0.8333082289756888;0.7977995538486744;-4.623302032409436e-07;-3.20176770809567e-07;1.0444578436769136;9.999954933484169;0.8334535046513077;0.015562518087532581;0.015561022285110197;0.7977941610638761;0.014897726199283673;0.797834635742223
13.807384;1.0447254628140017;0.833310717503807;0.7978002959666124;-4.616918019669688e-07;-3.203884692031654e-07;1.0444573107144486;9.999957773127663;0.8334541266916984;0.015562528401052869;0.015561037175398073;0.7977905613249598;0.014897745567808058;0.7978349206555831
13.817384;1.0447238635627438;0.8333131890293111;0.7978010873349396;-4.6100552401940244e-07;-3.206170119535624e-07;1.044457063090812;9.999962026516956;0.8334547817715704;0.015562538886655488;0.015561049624346766;0.797787071540203;0.014897763589831324;0.7978352057054588
13.827384;1.0447222828955247;0.8333156474845735;0.7978019329021678;-4.602703996455054e-07;-3.2086315709260595e-07;1.0444570935358133;9.999967586875153;0.8334554592653224;0.015562549592158111;0.015561059744630502;0.7977836960131808;0.014897780157904343;0.7978354891489445
13.837384;1.0447207237627556;0.8333180961559825;0.7978028391867134;-4.5948561424524486e-07;-3.211285133348647e-07;1.0444573946047992;9.999974363308452;0.833456150087527;0.015562560562343987;0.01556106766508329;0.797780440880115;0.014897795171826671;0.7978357695605033
13.847384;1.044719189325871;0.8333205377107336;0.7978038131063068;-4.586506227832818e-07;-3.214150359455206e-07;1.044457958709665;9.999982277766573;0.8334568464514721;0.015562571826939015;0.015561073526243982;0.797777314420959;0.01489780854609238;0.7978360475947903
13.857384;1.0447176831091514;0.8333229751031669;0.7978048610727935;-4.5776519842219897e-07;-3.2172464701474813e-07;1.0444587771425338;9.999991255680992;0.8334575407635694;0.015562583394446647;0.01556107746685625;0.7977743257178161;0.014897820190651672;0.7978363260376513
13.867384;1.04471620878457;0.8333254123792115;0.7978059887581617;-4.5682969826614893e-07;-3.2205906073327604e-07;1.044459839689673;10.0000012153189;0.8334582245218081;0.01556259525087085;0.015561079629626023;0.7977714833065952;0.014897829983082825;0.7978366082787903
13.877384;1.0447147700418875;0.8333278545229045;0.7978072009513195;-4.558451537616962e-07;-3.2241986483826407e-07;1.044461134827401;10.000012063832932;0.8334588883223167;0.015562607358393092;0.015561080182973653;0.7977687944769515;0.014897837783280491;0.7978368968563587
13.887384;1.0447133700026596;0.8333303072306183;0.7978085010112923;-4.5481304785775715e-07;-3.2280885088563e-07;1.0444626503101704;10.000023702395671;0.8334595224272008;0.015562619659196066;0.015561079316323202;0.797766264867517;0.014897843492968153;0.7978371933940067
13.897384;1.0447120110330337;0.8333327765152313;0.7978098908345371;-4.5373504789631387e-07;-3.2322822887483886e-07;1.0444643740745068;10.000036035539738;0.8334601172826755;0.01556263207771709;0.015561077214960209;0.7977638987455581;0.014897847086774753;0.7978374994752417
13.907384;1.0447106957970822;0.8333352675424648;0.7978113715157481;-4.5261285022182484e-07;-3.2368039515355066e-07;1.0444662944643235;10.000048977239782;0.8334606640837912;0.01556264450948829;0.015561074048552987;0.7977616998741337;0.014897848584855612;0.7978378176907615
13.917384;1.0447094275760758;0.8333377833445895;0.7978129431362917;-4.5144829085981015e-07;-3.2416733611693104e-07;1.044468399639273;10.000062449373857;0.8334611550841473;0.015562656797917162;0.015561069967173284;0.7977596717290959;0.014897848013172952;0.7978381521450999
13.927384;1.044708209971826;0.833340324037584;0.7978146041456196;-4.5024350994287643e-07;-3.246902364818477e-07;1.0444706777752975;10.000076374019317;0.8334615836578004;0.015562668716896082;0.015561065100066548;0.7977578170714816;0.014897845380441628;0.7978385075583477
13.937384;1.044707048191113;0.8333428866985179;0.7978163521375611;-4.490007192568869e-07;-3.252497956800783e-07;1.0444731188354257;10.000090663736845;0.833461944785904;0.015562679979876357;0.015561059570726888;0.7977561375139078;0.014897840666148647;0.797838887591426
13.947384;1.0447059502107983;0.8333454660690137;0.7978181852079829;-4.477217879189209e-07;-3.258467765607986e-07;1.0444757161148976;10.000105222396297;0.8334622357059365;0.015562690272703596;0.015561053515984238;0.7977546331713442;0.01489783381834801;0.7978392944962064
13.957384;1.0447049254110297;0.833348055691211;0.7978201025403059;-4.464081980306043e-07;-3.2648212995357745e-07;1.0444784657028316;10.000119962452358;0.8334624559076124;0.015562699290742745;0.015561047091630411;0.7977533025863893;0.01489782476330678;0.7978397306936431
13.967384;1.0447039818626147;0.8333506488200839;0.7978221041382737;-4.450613870231391e-07;-3.271569541178653e-07;1.0444813643633488;10.00013481984737;0.8334626063544187;0.015562706767257434;0.015561040476790005;0.7977521427098204;0.014897813418587012;0.7978401997588795
