time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.977384;1.0447031245415288;0.833353239207642;0.7978241896136828;-4.436830960997751e-07;-3.2787250702951304e-07;1.0444844068991435;10.000149745742629;0.8334626882251971;0.015562712485599432;0.015561033876059189;0.7977511490286303;0.014897799710584591;0.7978407053441288
13.987384;1.044702355348846;0.8333558216877507;0.7978263572619513;-4.4227540328048804e-07;-3.286301221784958e-07;1.044487584644794;10.000164683559932;0.8334627020684751;0.015562716274668308;0.015561027500906995;0.7977503159398295;0.014897783601227925;0.7978412502139188
13.997384;1.0447016739018484;0.833358391727806;0.7978286050365181;-4.4084044286288833e-07;-3.294311928451371e-07;1.0444908871018348;10.000179557709677;0.8334626484563123;0.01556271800146975;0.015561021550607445;0.7977496368334537;0.014897765099718808;0.7978418368568527
14.007384;1.0447010780470856;0.8333609443646033;0.7978309319472523;-4.393801231930763e-07;-3.3027714050468295e-07;1.0444943047271338;10.00019428121649;0.8334625292094778;0.015562717573997867;0.015561016213072503;0.7977491046255997;0.01489774424104712;0.7978424676706515
14.017384;1.0447005645715377;0.8333634742681182;0.7978333371753814;-4.3789608312407265e-07;-3.311691074803499e-07;1.0444978294125689;10.000208772854938;0.8334623470190017;0.015562714947219024;0.015561011663365138;0.7977487131284154;0.01489772105704943;0.7978431431871842
14.027384;1.044700130275064;0.8333659773436934;0.7978358172549442;-4.3639006061975094e-07;-3.3210777995643886e-07;1.0445014534998418;10.000222972032743;0.8334621042443652;0.01556271011618346;0.015561008056337033;0.7977484575972833;0.014897695570841314;0.7978438606702367
14.037384;1.04469977221172;0.8333684519763113;0.7978383643570459;-4.348643373976091e-07;-3.3309343663681647e-07;1.0445051694810985;10.000236832870376;0.8334618031171636;0.015562703088766016;0.015561005532471538;0.7977483338681745;0.014897667809783235;0.7978446152836633
14.047384;1.0446994874743332;0.8333708980199657;0.7978409677073649;-4.333214491093512e-07;-3.3412572680135494e-07;1.044508969950563;10.000250298592249;0.8334614463190451;0.015562693849849143;0.015561004222803656;0.797748337112774;0.014897637812993294;0.79784540211002
14.057384;1.0446992745037995;0.8333733149756387;0.7978436162068308;-4.3176351473685226e-07;-3.352034112834164e-07;1.0445128473457244;10.00026328681459;0.8334610361815225;0.01556268234759376;0.015561004240705082;0.7977484604432211;0.01489760562331969;0.7978462162143534
14.067384;1.0446991345210939;0.833375701996008;0.797846299073215;-4.3019218205188505e-07;-3.363245578046269e-07;1.0445167946226248;10.000275699722236;0.8334605741955781;0.015562668518137415;0.015561005672576718;0.7977486937869276;0.014897571278001008;0.7978470514294707
14.077384;1.044699070742136;0.8333780588353901;0.7978490054122581;-4.286090489280539e-07;-3.374868580680321e-07;1.0445208061905509;10.000287444800911;0.8334600626243478;0.015562652320624247;0.015561008570789863;0.7977490247779399;0.01489753481887658;0.7978479012786694
14.087384;1.044699087043554;0.8333803852656934;0.7978517246210923;-4.270160925198316e-07;-3.386875645458716e-07;1.0445248774430071;10.00029845079664;0.8334595057214679;0.01556263373625155;0.01556101295617178;0.7977494413212832;0.014897496307934698;0.7978487621392948
14.097384;1.0446991876327776;0.8333826791687805;0.7978544466346726;-4.2541601397023944e-07;-3.3992328012931226e-07;1.04452900397517;10.000308669929618;0.8334589084204318;0.015562612735882162;0.015561018830293568;0.7977499331986165;0.014897455810087942;0.7978496351451951
14.107384;1.0446993764430057;0.8333849355067858;0.7978571615925089;-4.23812160512255e-07;-3.4119007734140347e-07;1.0445331810243337;10.000318067625368;0.8334582748890829;0.015562589270845471;0.015561026180842595;0.7977504918078194;0.01489741334929555;0.7978505249666357
14.117384;1.0446996558794368;0.8333871473213883;0.7978598596906131;-4.222079944005976e-07;-3.4248382544949427e-07;1.0445374020899678;10.000326606433847;0.8334576085892991;0.015562563306789873;0.015561034981177382;0.7977511088424086;0.014897368884293556;0.7978514371141447
14.127384;1.04470002668007;0.8333893078327135;0.7978625307876344;-4.206067863383031e-07;-3.438003836298397e-07;1.044541658112619;10.000334227270585;0.8334569125972555;0.01556253485936569;0.015561045197235676;0.7977517748439674;0.01489732232370301;0.7978523771985505
14.137384;1.0447004889790263;0.833391411361517;0.7978651637812016;-4.190118228075891e-07;-3.4513572775273096e-07;1.0445459390046132;10.000340838338015;0.8334561898599163;0.015562503997113794;0.015561056800402501;0.7977524786103903;0.014897273562871273;0.7978533525165119
14.147384;1.0447010420216403;0.8333934524753558;0.7978677468556504;-4.174265851157605e-07;-3.464860973276393e-07;1.044550236223637;10.000346321360189;0.8334554437041239;0.015562470827372962;0.015561069771334759;0.797753207954773;0.014897222520104997;0.7978543723312801
14.157384;1.0447016819944233;0.8333954256374764;0.7978702679507099;-4.1585459349363777e-07;-3.4784801267860836e-07;1.0445545440667758;10.000350545648855;0.8334546776348757;0.015562435487366204;0.015561084087857228;0.7977539505533449;0.01489716915443477;0.797855445706846
14.167384;1.04470240060193;0.8333973261774631;0.7978727146409491;-4.1429931781650816e-07;-3.492183172144451e-07;1.0445588591871122;10.000353378848228;0.8334538943882567;0.01556239812824102;0.01556109970665568;0.7977546936542927;0.014897113462044887;0.7978565794847714
14.177384;1.0447031864231966;0.8333991509665769;0.7978750744069549;-4.1276444374751417e-07;-3.5059446737831135e-07;1.0445631789540448;10.000354699449469;0.8334530959893309;0.015562358889400989;0.015561116545174407;0.7977554241178156;0.014897055465226072;0.7978577776450152
14.187384;1.044704027845908;0.8334008980642437;0.7978773350113099;-4.1125428369015186e-07;-3.519748059416006e-07;1.044567499953947;10.000354411007384;0.8334522848008619;0.015562317892405069;0.015561134461688012;0.7977561296303508;0.014896995199781797;0.7978590413316409
14.197384;1.0447049145234106;0.8334025660451022;0.7978794842465532;-4.097737896970111e-07;-3.53358468824398e-07;1.0445718181195383;10.000352442549065;0.8334514637186619;0.015562275253014268;0.01556115325506763;0.797756799675862;0.01489693269525882;0.797860369131201
14.207384;1.0447058372461644;0.8334041539655617;0.797881510296256;-4.083280957621352e-07;-3.5474470351597396e-07;1.0445761295730664;10.000348735019383;0.8334506355795882;0.015562231074931683;0.015561172711231513;0.7977574259150957;0.014896867952439849;0.7978617577862286
14.217384;1.0447067876139209;0.8334056617268413;0.7978834031505122;-4.069222897067733e-07;-3.5613197612050216e-07;1.0445804302045092;10.00034323741131;0.8334498027380808;0.015562185421309075;0.015561192654995348;0.797758002300886;0.014896800939180778;0.797863203583158
14.227384;1.0447077563826292;0.8334070898394031;0.7978851555012764;-4.055614183021807e-07;-3.575178244651945e-07;1.0445847144212075;10.000335918759;0.8334489664993713;0.015562138303482681;0.015561212951396808;0.7977585245773537;0.014896731603506387;0.7978647035824628
14.237384;1.0447087312694576;0.8334084388920548;0.7978867628051403;-4.0425009150208163e-07;-3.5889934627185335e-07;1.0445889753752196;10.00032677112695;0.8334481271181853;0.015562089710435092;0.015561233485686396;0.7977589893853974;0.014896659886039046;0.7978662551664837
14.247384;1.0447096972177068;0.8334097095860996;0.7978882236163491;-4.029918856364688e-07;-3.6027334048452866e-07;1.0445932073484427;10.00031579719986;0.8334472851916488;0.015562039657577208;0.01556125416685883;0.7977593936281236;0.014896585741162576;0.7978678544080584
14.257384;1.0447106387832925;0.8334109028984049;0.797889539777402;-4.017892860275683e-07;-3.6163602641543476e-07;1.0445974079371299;10.000303006738356;0.8334464428041323;0.015561988222801497;0.015561274933340717;0.7977597345221573;0.014896509164493407;0.7978694955781443
14.267384;1.0447115426045241;0.833412019595623;0.7978907154859882;-4.0064445175048926e-07;-3.629831349121841e-07;1.0446015782911031;10.000288428927577;0.8334456034236678;0.015561935548735696;0.015561295733363381;0.7977600104014039;0.014896430193945738;0.7978711723822469
14.277384;1.0447123988374005;0.8334130600994083;0.7978917553688674;-3.995601366365771e-07;-3.643105587630572e-07;1.0446057225525127;10.000272122804764;0.8334447717961303;0.015561881815945424;0.01556131650609874;0.7977602215060345;0.014896348881014135;0.7978728789887578
14.287384;1.0447132007649915;0.833414025793464;0.7978926625822739;-3.98539738678494e-07;-3.6561461785302964e-07;1.0446098472382623;10.00025417130386;0.8334439541146379;0.015561827210728848;0.015561337194654412;0.7977603706759353;0.014896265269236566;0.7978746099896412
14.297384;1.044713943752345;0.8334149200769871;0.7978934386386692;-3.9758657314666133e-07;-3.668915872310148e-07;1.0446139597644266;10.00023466634005;0.8334431574529146;0.015561771903277427;0.015561357770947836;0.7977604642171962;0.014896179396963676;0.7978763606059566
14.307384;1.0447146255863833;0.8334157473745002;0.7978940850708729;-3.967033597584541e-07;-3.681374394243771e-07;1.044618066723275;10.00021370932901;0.8334423884149299;0.015561716043739708;0.01556137823706138;0.7977605115293214;0.01489609129948874;0.797878127223426
14.317384;1.0447152466308511;0.8334165115753118;0.7978946046843303;-3.9589219994014205e-07;-3.693481803585219e-07;1.044622173143484;10.000191430524856;0.8334416518882733;0.015561659764548751;0.01556139860750658;0.79776052354847;0.014896000999201254;0.7978799072697241
14.327384;1.0447158071075675;0.8334172156583695;0.7978950010536005;-3.951545800113408e-07;-3.705201880498898e-07;1.0446262826353574;10.000168001966607;0.8334409508448825;0.015561603172129124;0.015561418894800252;0.7977605117767188;0.014895908505427706;0.7978816987335522
14.337384;1.0447163038760507;0.833417862079241;0.797895277103635;-3.9449121194793197e-07;-3.716502977209676e-07;1.0446303981450924;10.000143626750022;0.8334402871266202;0.015561546333456884;0.015561439104521624;0.7977604876976936;0.014895813827672166;0.797883499349078
14.347384;1.0447167302615359;0.8334184535456378;0.7978954343985409;-3.9390190129637944e-07;-3.7273560091008996e-07;1.0446345230160357;10.000118515912773;0.8334396620157817;0.01556148927219665;0.015561459236327175;0.7977604623743695;0.014895716980751133;0.7978853052607183
14.357384;1.0447170775724124;0.833418993239695;0.7978954742571757;-3.933857460493494e-07;-3.7377294404932863e-07;1.0446386614014076;10.000092873753818;0.8334390762544711;0.015561431991573222;0.015561479281865746;0.7977604464408166;0.01489561798784218;0.7978871105773077
14.367384;1.044717336099433;0.8334194834680879;0.7978953997648068;-3.9294175161540387e-07;-3.7475875294182634e-07;1.0446428174435423;10.000066892410375;0.8334385302762559;0.015561374524050571;0.015561499225167492;0.7977604493847823;0.014895516901645787;0.7978889082673027
14.377384;1.044717495276815;0.8334199250734017;0.7978952162281281;-3.925692921592123e-07;-3.7568951505421364e-07;1.0446469943529764;10.000040743879243;0.833438024674785;0.015561316962616778;0.01556151905267787;0.797760478525972;0.014895413824303845;0.7978906911665923
14.387384;1.0447175432933409;0.8334203192729696;0.7978949297974727;-3.922678876384987e-07;-3.765622457459891e-07;1.0446511944177064;10.000014565968343;0.8334375602543111;0.015561259439024248;0.01556153875112789;0.7977605393610016;0.01489530889999589;0.7978924527754377
14.397384;1.0447174676983173;0.8334206693994644;0.797894546209483;-3.9203667814274636e-07;-3.773746251895582e-07;1.0446554188762847;9.999988454406688;0.8334371376393531;0.015561202082307;0.015561558293889471;0.7977606368680314;0.014895202291868801;0.7978941876373086
14.407384;1.0447172569877077;0.833420980662813;0.7978940702158493;-3.9187425848493363e-07;-3.781251308626404e-07;1.044659666991457;9.999962475886994;0.8334367571575775;0.01556114500128138;0.015561577646977935;0.7977607761376054;0.014895094166022176;0.7978958904899285
14.417384;1.044716900793445;0.8334212588017585;0.7978935053808621;-3.917788819142066e-07;-3.788130954070814e-07;1.044663935486673;9.999936690562066;0.8334364196219015;0.015561088287187871;0.015561596791361371;0.7977609620968089;0.014894984688420656;0.7978975547753189
14.427384;1.044716388859436;0.8334215083675738;0.797892854218894;-3.917486090573155e-07;-3.794384068376144e-07;1.0446682193266308;9.999911164021848;0.8334361273846957;0.01556103201301519;0.015561615729005131;0.7977611997758781;0.014894874030356121;0.7978991720842125
14.437384;1.0447157109081038;0.8334217310065319;0.7978921186421475;-3.917813176706388e-07;-3.8000116704924894e-07;1.0446725132144088;9.999885973077483;0.8334358844854362;0.015560976223925865;0.015561634464939668;0.797761495282259;0.014894762377173526;0.7979007328809883
14.447384;1.0447148573250797;0.8334219250096564;0.7978913010925627;-3.918747043075031e-07;-3.805017869056048e-07;1.0446768122022831;9.999861212204541;0.8334356954724985;0.015560920931527557;0.01556165299507692;0.7977618553084734;0.014894649934645572;0.7979022279266887
14.457384;1.044713819930569;0.8334220866800043;0.79789040566836;-3.9202629957188744e-07;-3.809412306554631e-07;1.0446811114086914;9.99983699218076;0.8334355632613377;0.015560866126221333;0.015561671319781152;0.7977622849281722;0.014894536927270677;0.7979036494986056
14.467384;1.0447125926722216;0.8334222121256838;0.7978894381751185;-3.9223379174499983e-07;-3.813208624248349e-07;1.044685406200946;9.999813427246853;0.8334354876502234;0.015560811807895827;0.01556168946028441;0.797762786298738;0.01489442359616336;0.7979049912099418
14.477384;1.0447111714315531;0.8334222983469824;0.7978884054945722;-3.924957645719529e-07;-3.8164204615523147e-07;1.0446896926436433;9.999790623755178;0.8334354659791545;0.015560758012278882;0.01556170745376644;0.7977633593035681;0.014894310202459744;0.7979062469012025
14.487384;1.0447095530792407;0.833422343599462;0.7978873148837752;-3.928121239086967e-07;-3.819060653525774e-07;1.0446939669242692;9.999768679958423;0.8334354951806092;0.015560704811129783;0.015561725339442537;0.797764003204685;0.014894197012875079;0.7979074103691125
14.497384;1.0447077353861807;0.8334223469889687;0.7978861735717371;-3.931836247862562e-07;-3.8211442734631936e-07;1.0446982240471359;9.999747688762922;0.8334355735070971;0.01556065229732769;0.015561743159543081;0.7977647184417923;0.014894084266945468;0.7979084754043255
14.507384;1.0447057185397712;0.8334223079750922;0.7978849884533359;-3.936110473108431e-07;-3.8226904365273584e-07;1.0447024575591424;9.999727739286538;0.8334357011601067;0.015560600574130388;0.015561760973254816;0.7977655072479175;0.014893972166800369;0.7979094353103269
14.517384;1.044703506814919;0.8334222262942412;0.7978837653612638;-3.940949129201809e-07;-3.823719216583022e-07;1.0447066600294126;9.999708919771665;0.8334358796179954;0.015560549756342254;0.015561778853012825;0.7977663728932053;0.014893860900702435;0.7979102838171196
14.527384;1.0447011080708208;0.8334221015162393;0.7978825086098078;-3.946356503269796e-07;-3.824244569828612e-07;1.0447108225261554;9.999691316119177;0.8334361099643306;0.015560499985238879;0.015561796851238742;0.7977673193303154;0.014893750670513455;0.7979110175118869
14.537384;1.0446985312214865;0.8334219328302468;0.7978812214420169;-3.952334703785341e-07;-3.8242688896860674e-07;1.0447149339894581;9.999675007258986;0.8334363918946975;0.015560451437468472;0.015561814975971667;0.7977683514804387;0.014893641695671886;0.7979116370300284
14.547384;1.0446957843720202;0.8334217199781851;0.7978799069773991;-3.958879287326405e-07;-3.8237853408000686e-07;1.0447189817487457;9.999660060295504;0.8334367246458304;0.01556040430394907;0.015561833203010078;0.797769474658826;0.01489353419433002;0.7979121461698179
14.557384;1.0446928746594142;0.8334214638726626;0.797878569006602;-3.9659775173774625e-07;-3.8227856670546155e-07;1.044722952268583;9.999646518829508;0.8334371083246589;0.015560358744056979;0.015561851496687897;0.7977706932455493;0.014893428368138773;0.7979125504216938
14.567384;1.044689808328017;0.8334211662696802;0.797877211610905;-3.973608917422515e-07;-3.821265985293662e-07;1.0447268318345821;9.999634393452627;0.8334375435110497;0.015560314850434215;0.015561869815281576;0.7977720101830267;0.014893324405718797;0.7979128557667841
14.577384;1.0446865906109042;0.8334208299340542;0.7978758378575547;-3.9817467971209954e-07;-3.819228951758264e-07;1.0447306069813205;9.999623668999456;0.8334380295498;0.015560272663488646;0.01556188811568026;0.7977734274967724;0.014893222490404779;0.7979130673749262
14.587384;1.0446832260584016;0.833420459480784;0.7978744492721922;-3.9903630410713574e-07;-3.8166849587346307e-07;1.0447342639074413;9.999614312741786;0.8334385635216867;0.015560232218550839;0.015561906360336691;0.7977749465881221;0.014893122798340501;0.7979131885321306
14.597384;1.0446797188901542;0.833420061823703;0.7978730463685867;-3.999431747391785e-07;-3.813652720405416e-07;1.0447377884678961;9.999606268293803;0.8334391407552098;0.015560193560218347;0.015561924512617049;0.7977765680006955;0.014893025494603552;0.7979132202726471
14.607384;1.0446760732832678;0.8334196456060222;0.797871629477489;-4.0089275221875226e-07;-3.81015825264324e-07;1.0447411679563268;9.99959946099488;0.8334397556867459;0.015560156715048717;0.015561942537051959;0.797778291512658;0.014892930738580144;0.7979131615464713
14.617384;1.0446722935972945;0.8334192193521005;0.7978701992104167;-4.018823488675215e-07;-3.806231011160059e-07;1.0447443922488948;9.999593822491278;0.8334404016368003;0.015560121684944705;0.015561960419265336;0.7977801166026968;0.014892838687214098;0.7979130100736977
14.627384;1.0446683836222488;0.8334187897950446;0.7978687563416921;-4.029091008476993e-07;-3.801898679225983e-07;1.0447474528314302;9.999589293964773;0.8334410706015528;0.015560088482203726;0.015561978177622306;0.797782042646245;0.014892749483287162;0.7979127634243397
14.637384;1.0446643455734101;0.8334183622448919;0.7978673023054252;-4.0396981389420013e-07;-3.7971859844128517e-07;1.0447503419020243;9.999585803788118;0.833441754293686;0.015560057148108167;0.01556199584998924;0.7977840689118796;0.014892663236506894;0.7979124195356402
14.647384;1.0446601808172613;0.8334179417327274;0.7978658404533597;-4.050609248275464e-07;-3.7921170766291024e-07;1.0447530533077478;9.9995832607155;0.8334424448727668;0.01556002772482229;0.015562013480671799;0.7977861942703702;0.014892580005799117;0.7979119766767941
14.657384;1.0446558916996136;0.8334175331034119;0.7978643765403637;-4.0617875773357134e-07;-3.786716969710714e-07;1.044755583365179;9.999581565650399;0.8334431350970679;0.015560000228180338;0.015562031124216115;0.7977884168432074;0.01489249978751449;0.7979114331654752
14.667384;1.0446514821998398;0.8334171402007536;0.7978629183801496;-4.073196750968792e-07;-3.7810139802830865e-07;1.0447579296105542;9.99958061499561;0.833443818663245;0.01555997465430585;0.015562048850195694;0.7977907346164762;0.014892422520691196;0.7979107872631216
14.677384;1.044646957762222;0.8334167649780739;0.7978614753765432;-4.0848001307383423e-07;-3.7750440952100106e-07;1.044760089233101;9.999580298457683;0.8334444894029766;0.015559950997266505;0.015562066735831354;0.797793146001094;0.01489234812071051;0.7979100375217638
14.687384;1.0446423254756172;0.8334164075753255;0.7978600582090636;-4.0965597783249076e-07;-3.768851692291158e-07;1.0447620589795914;9.999580499972943;0.8334451397860236;0.015559929258434663;0.015562084856895194;0.7977956491326498;0.014892276522530896;0.7979091830525211
14.697384;1.044637593721721;0.8334160674361127;0.7978586786386719;-4.1084369587306667e-07;-3.762485119058651e-07;1.0447638357085418;9.999581092004911;0.8334457606553161;0.015559909449373681;0.015562103285500667;0.7977982412821081;0.014892207691038238;0.7979082233900044
14.707384;1.0446327713364367;0.833415743829913;0.7978573489111357;-4.1203967554645363e-07;-3.7559923265911754e-07;1.0447654168064053;9.99958193041459;0.8334463416030152;0.01555989159336597;0.01556212208211861;0.7978009190731274;0.01489214160051208;0.7979071587696251
14.717384;1.0446278673774925;0.8334154346408432;0.7978560809670383;-4.132414510351366e-07;-3.749419464380542e-07;1.0447668012041136;9.99958286431435;0.8334468709555167;0.015559875736765427;0.01556214127425275;0.7978036788383555;0.01489207822348672;0.7979059906025974
14.727384;1.0446228910623696;0.8334151349632154;0.7978548857865112;-4.144477548052224e-07;-3.7428111613211476e-07;1.0447679909626588;9.99958375498789;0.8334473356983303;0.01555986196776387;0.015562160846319326;0.7978065167795745;0.014892017534507163;0.7979047208159163
14.737384;1.0446178517440317;0.8334148379081712;0.7978537724995105;-4.156580224342856e-07;-3.7362116091434507e-07;1.04476899193453;9.999584492823907;0.8334477215312591;0.015559850418089636;0.015562180758331478;0.7978094286306929;0.014891959510633731;0.7979033505967351
14.747384;1.0446127593741863;0.8334145368523981;0.7978527469102378;-4.1687164948957297e-07;-3.7296656595035505e-07;1.044769813335937;9.999585003131223;0.8334480136878669;0.01555984124931141;0.015562200973504798;0.7978124092361643;0.014891904134331366;0.7979018799844149
14.757384;1.0446076244231473;0.8334142261332822;0.7978518101637715;-4.1808743506783555e-07;-3.723217145824077e-07;1.0447704674798561;9.999585234597674;0.8334481994027109;0.015559834643279463;0.015562221478270032;0.7978154526970497;0.014891851408471582;0.7979003081120656
14.767384;1.0446024570802832;0.8334139002208292;0.7978509593240011;-4.193033342971074e-07;-3.716904184733147e-07;1.0447709697748229;9.999585143182244;0.8334482704489193;0.015559830779644516;0.015562242288680847;0.7978185526124292;0.014891801366617918;0.797898633380621
14.777384;1.0445972669734982;0.8334135536189728;0.7978501895497915;-4.2051649279538076e-07;-3.7107557219984767e-07;1.0447713382772439;9.999584691645707;0.8334482234631467;0.015559829797436916;0.015562263440680764;0.7978217018228708;0.014891754061175324;0.7978968538724064
14.787384;1.0445920632996533;0.833413181382788;0.7978494958123228;-4.2172360375723934e-07;-3.70479188888389e-07;1.0447715925330532;9.999583859226183;0.8334480584056833;0.015559831775880424;0.01556228497985102;0.7978248919660944;0.014891709543838281;0.7978949685474443
14.797384;1.0445868551966115;0.8334127794794443;0.7978488737356294;-4.2292147460299495e-07;-3.6990266772831285e-07;1.0447717520137725;9.999582646040565;0.833447776663557;0.015559836737931921;0.015562306956117048;0.797828114123371;0.014891667861436697;0.7978929786968604
14.807384;1.044581652420665;0.8334123455448625;0.7978483199736145;-4.2410750068431743e-07;-3.693467725908657e-07;1.044771835349463;9.999581070345638;0.8334473796718225;0.01555984465714828;0.015562329414032657;0.7978313605917489;0.01489162906825118;0.7978908881624892
14.817384;1.0445764657464498;0.8334118795938524;0.7978478317402221;-4.252798231635446e-07;-3.6881113323143197e-07;1.044771860032658;9.999579163946864;0.8334468687061398;0.015559855466257726;0.01556235237980673;0.7978346249732133;0.014891593234008845;0.7978887020164821
14.827384;1.0445713072115113;0.8334113839339455;0.7978474058425972;-4.264370478695341e-07;-3.6829419415351365e-07;1.0447718418382055;9.999576975396856;0.833446245848196;0.01555986907795331;0.015562375856211019;0.797837899860247;0.014891560426177014;0.7978864253108219
14.837384;1.0445661895996632;0.8334108627995727;0.7978470385604468;-4.2757781050592385e-07;-3.6779411778486654e-07;1.044771795753108;9.99957457083253;0.83344551510544;0.015559885412976973;0.015562399823642721;0.7978411756213218;0.014891530686542495;0.797884062967803
14.847384;1.0445611243155388;0.8334103219959795;0.797846726306157;-4.287006194774272e-07;-3.6730963379411633e-07;1.0447717373418166;9.99957201933263;0.8334446830548227;0.015559904407565052;0.015562424231196869;0.7978444418913113;0.01489150404200882;0.797881620094307
14.857384;1.0445561197053728;0.8334097683880961;0.7978464660052084;-4.298038877106781e-07;-3.668400352307579e-07;1.0447716817642416;9.999569385252023;0.8334437589742476;0.015559925992943516;0.015562448979946212;0.7978476895647288;0.014891480522486634;0.7978791020837458
14.867384;1.0445511815444732;0.833409208899697;0.7978462551634553;-4.308859240130382e-07;-3.663847018197918e-07;1.04477164247414;9.999566737793149;0.8334427542484567;0.015559950073970426;0.015562473910940877;0.7978509116485875;0.014891460142326401;0.7978765147781128
14.877384;1.04454631402116;0.8334086491611806;0.7978460920098527;-4.3194491318340637e-07;-3.6594269936515855e-07;1.0447716318073434;9.999564157002295;0.8334416811819858;0.015559976531957327;0.015562498820868974;0.7978541030608651;0.014891442884297659;0.7978738645375232
14.887384;1.0445415204834965;0.8334080934004563;0.7978459753717373;-4.3297896330882715e-07;-3.6551264886565705e-07;1.044771662165618;9.999561728665295;0.8334405515319675;0.015560005242512966;0.015562523518575165;0.7978572596236898;0.014891428720389366;0.7978711582400759
14.897384;1.044536804951546;0.8334075458099905;0.797845903877869;-4.339862547738462e-07;-3.650929361232446e-07;1.0447717457282752;9.999559543585391;0.8334393756855957;0.015560036081524384;0.015562547870699345;0.797860377146398;0.014891417640801485;0.7978684033305661
14.907384;1.044532173225932;0.8334070113216926;0.7978458746492937;-4.349652031824788e-07;-3.6468212475100825e-07;1.044771892617816;9.999557709210523;0.8334381635312498;0.015560068922457817;0.015562571792575947;0.7978634515098667;0.014891409666044264;0.7978656072513518
14.917384;1.0445276321854193;0.8334064948009273;0.797845882203019;-4.3591432993470416e-07;-3.6427930757648623e-07;1.0447721099872442;9.999556353736306;0.8334369254938353;0.015560103638089934;0.015562595220339221;0.7978664789630667;0.01489140483282508;0.7978627769666939
14.927384;1.0445231885316097;0.8334059995091113;0.7978459186419472;-4.368320058226674e-07;-3.638842936716712e-07;1.0447724031042218;9.999555616841747;0.8334356722046615;0.015560140101087451;0.015562618106815845;0.7978694562103649;0.014891403168760135;0.7978599197307561
14.937384;1.044518848549953;0.8334055262821438;0.7978459749462485;-4.3771660141171496e-07;-3.6349748139833605e-07;1.0447727766769965;9.999555646806021;0.833434414189946;0.01556017818696944;0.015562640423224921;0.7978723812364955;0.014891404683475837;0.7978570438914824
14.947384;1.0445146187732677;0.8334050741384935;0.7978460420115336;-4.3856668278667774e-07;-3.631193718152411e-07;1.0447732347688066;9.999556602077336;0.8334331618968746;0.015560217787840327;0.01556266213600717;0.7978752544221309;0.01489140936791082;0.7978541583436469
14.957384;1.0445105063720146;0.8334046412898902;0.7978461107306567;-4.3938073591105607e-07;-3.6275019503516966e-07;1.0447737795537224;9.999558639889678;0.8334319244094192;0.015560258828877469;0.015562683177460797;0.797878078474644;0.014891417199998922;0.7978512711009678
14.967384;1.0445065185029436;0.8334042254184976;0.7978461712420992;-4.4015686822240736e-07;-3.62390014349264e-07;1.0447744106612296;9.999561893732519;0.8334307076396089;0.01556030126878794;0.015562703438876366;0.7978808573145636;0.014891428174153752;0.7978483882319574
14.977384;1.044502661127306;0.8334038236913068;0.797846212325341;-4.408928796058929e-07;-3.620390561537524e-07;1.04477512601151;9.999566463769765;0.8334295144386982;0.015560345080250603;0.015562722784631472;0.7978835950395453;0.014891442325818637;0.7978455140478442
14.987384;1.0444989382173095;0.833403433198437;0.797846221858344;-4.4158653441273136e-07;-3.6169788491000436e-07;1.0447759225715565;9.999572433166485;0.8334283461685249;0.015560390231058718;0.015562741079592355;0.7978862955338982;0.014891459715312238;0.7978426522262597
14.997384;1.0444953518467759;0.8334030513332126;0.7978461874642632;-4.4223591045437484e-07;-3.6136733327921147e-07;1.0447767953503253;9.999579884363817;0.8334272033983018;0.01556043667715474;0.015562758216729202;0.7978889627943769;0.014891480394955914;0.7978398066755638
15.007384;1.0444919027455088;0.8334026759505937;0.7978460966218364;-4.4283963650374676e-07;-3.610482988798039e-07;1.0447777365872966;9.999588893878302;0.8334260856653741;0.01556048435839077;0.01556277412126043;0.7978916014217872;0.014891504399954538;0.7978369818066583
15.017384;1.0444885907696297;0.8334023057575226;0.7978459375311855;-4.4339698345394034e-07;-3.607415632125268e-07;1.0447787374859612;9.999599523080478;0.8334249919359052;0.015560533193883539;0.015562788736363978;0.7978942166866787;0.014891531769401011;0.7978341825020406
15.027384;1.0444854156801573;0.8334019408247152;0.7978457008411474;-4.4390809564135565e-07;-3.604477420886691e-07;1.0447797900872449;9.999611814498564;0.8334239216328937;0.01556058307918779;0.015562802009960878;0.7978968143536022;0.014891562573920603;0.7978314136285831
15.037384;1.0444823774377006;0.8334015827872083;0.7978453800127205;-4.4437411031004517e-07;-3.601673251475571e-07;1.044780886951143;9.999625781326545;0.8334228748404031;0.015560633887496234;0.015562813883524065;0.7978994001694513;0.014891596928566713;0.7978286796186319
15.047384;1.044479475019551;0.8334012342587236;0.7978449700674098;-4.447967993333075e-07;-3.5990076361815157e-07;1.044782020389262;9.999641395203216;0.8334218520279781;0.01556068549345665;0.015562824297329627;0.7979019790111549;0.014891634989081668;0.7978259850158528
15.057384;1.044476705375248;0.8334008976871266;0.7978444672951286;-4.45178023046318e-07;-3.5964848920109117e-07;1.0447831826717473;9.999658584700667;0.8334208544915138;0.015560737814383357;0.015562833212420366;0.7979045546363763;0.01489167693132366;0.7978233351349198
15.067384;1.0444740636287546;0.8334005742772498;0.7978438707182625;-4.4551925603274665e-07;-3.594107088622949e-07;1.044784366545623;9.999677243833476;0.833419884912329;0.015560790816317432;0.015562840622653503;0.7979071299398076;0.014891722918719989;0.7978207356314155
15.077384;1.0444715440661627;0.8334002631468107;0.7978431829486375;-4.4582112566725487e-07;-3.5918706484678886e-07;1.0447855651264264;9.999697244993476;0.833418946907062;0.01556084446156306;0.015562846555877767;0.7979097065932191;0.01489177307497401;0.7978181918962968
15.087384;1.0444691414736913;0.8333999613341359;0.7978424091192043;-4.4608320892050943e-07;-3.5897633547579645e-07;1.0447867714427594;9.999718444802355;0.8334180443338848;0.015560898645222768;0.01556285106466784;0.7979122844180747;0.014891827469926537;0.7978157093546603
15.097384;1.0444668519619498;0.8333996648730423;0.797841555658108;-4.463045116481058e-07;-3.58776538892032e-07;1.0447879788766512;9.999740684356883;0.8334171811991342;0.01556095318992028;0.015562854206011357;0.7979148620675164;0.014891886116853834;0.7978132941281453
15.107384;1.0444646734063563;0.8333993693136705;0.7978406296722785;-4.464842009308001e-07;-3.5858554512567044e-07;1.0447891827556337;9.999763798874405;0.8334163613624894;0.015561007897690294;0.01556285603600955;0.7979174387202321;0.014891948979541462;0.7978109533073638
15.117384;1.0444626055615438;0.8333990687697613;0.7978396376208812;-4.4662179652234586e-07;-3.584015150873814e-07;1.0447903824040705;9.999787633074716;0.8334155882265707;0.015561062583658778;0.015562856622531037;0.7979200145791807;0.01489201597986884;0.7978086945945988
15.127384;1.044460648542146;0.8333987553251182;0.797838584164081;-4.46716941418544e-07;-3.5822287803413807e-07;1.0447915821840477;9.999812054674914;0.833414865557993;0.015561117060064697;0.015562856047390786;0.7979225901272087;0.014892087002856038;0.7978065253762406
15.137384;1.0444588006796927;0.8333984201283466;0.7978374726457484;-4.467692824691862e-07;-3.5804829399636137e-07;1.0447927899539036;9.999836960641826;0.8334141981955974;0.015561171116661391;0.015562854398175058;0.7979251653736066;0.014892161910918057;0.7978044520880018
15.147384;1.044457058471323;0.8333980549243736;0.797836306395625;-4.4677858041220776e-07;-3.578765234415547e-07;1.0447940142040435;9.999862271165435;0.8334135909406066;0.015561224535810993;0.015562851778493304;0.7979277393023034;0.014892240566336555;0.7978024806800886
15.157384;1.0444554180552585;0.8333976524748585;0.7978350903157512;-4.467449226747756e-07;-3.5770603728626893e-07;1.0447952625320645;9.999887924889384;0.833413047014161;0.015561277118830538;0.015562848329190493;0.7979303102645051;0.014892322844094875;0.7978006169505065
15.167384;1.0444538756181676;0.8333972056701763;0.7978338319545573;-4.4666884378641016e-07;-3.575349750741285e-07;1.0447965413921638;9.999913876674773;0.8334125679689058;0.015561328689774173;0.015562844222955253;0.7979328769348695;0.014892408630042262;0.7977988658042003
15.177384;1.0444524270461653;0.833396706888436;0.7978325408114287;-4.4655115978027966e-07;-3.573617000630645e-07;1.0447978558455218;9.999940084806513;0.8334121542900754;0.015561379101492148;0.015562839637939255;0.7979354382983871;0.014892497817550907;0.7977972306928394
15.187384;1.044451068679828;0.833396149281561;0.7978312269874039;-4.4639273176611814e-07;-3.5718531788985326e-07;1.0447992095540324;9.999966500329014;0.8334118052419004;0.015561428271250748;0.015562834741238703;0.7979379931184453;0.014892590301219116;0.7977957137923244
15.197384;1.0444497987739396;0.8333955282927928;0.797829900426816;-4.4619442962284665e-07;-3.5700581882504007e-07;1.0448006053084788;9.999993069735206;0.8334115186240891;0.01556147620576609;0.01556282969314809;0.7979405397450785;0.014892685959878905;0.7977943162932557
15.207384;1.044448617983045;0.8333948404449547;0.7978285704691142;-4.4595704500323813e-07;-3.5682404576065263e-07;1.0448020450614754;10.000019738121987;0.83341129177223;0.015561522973324004;0.015562824658655453;0.7979430755966698;0.014892784646595571;0.7977930383725631
15.217384;1.0444475285169221;0.8333940810991571;0.7978272459369559;-4.456812351465023e-07;-3.5664149075187166e-07;1.044803529231075;10.000046446179613;0.833411122972868;0.015561568650601813;0.015562819793519365;0.7979455962082266;0.01489288620006638;0.7977918787731957
15.227384;1.0444465335693964;0.8333932444410692;0.7978259355071972;-4.453679221191299e-07;-3.5645987058752133e-07;1.044805056485793;10.00007312576142;0.833411011802324;0.015561613298297921;0.0155628152063902;0.7979480952821353;0.014892990462176198;0.7977908344248006
15.237384;1.044445637728418;0.8333923247245268;0.7978246477318696;-4.450187520128423e-07;-3.562806720153357e-07;1.0448066240013947;10.000099704538078;0.8334109584455783;0.01556165697295322;0.015562810939369356;0.7979505661971436;0.01489309727896165;0.7977899007441157
15.247384;1.044444846735782;0.8333913168388926;0.7978233911267152;-4.4463599112281534e-07;-3.5610492003869694e-07;1.0448082276140926;10.000126128577884;0.8334109626964942;0.015561699734858082;0.01556280698484052;0.7979530035642195;0.014893206489365074;0.797789072666289
15.257384;1.0444441664333222;0.8333902162626826;0.7978221742060702;-4.442219950271985e-07;-3.559334310979634e-07;1.0448098623442938;10.000152380925519;0.8334110232209323;0.015561741630972587;0.015562803321178004;0.797955403434627;0.014893317927080457;0.7977883455500319
15.267384;1.0444436024069015;0.8333890190885256;0.7978210045445132;-4.437786398795696e-07;-3.5576733737853997e-07;1.0448115230967352;10.000178463529174;0.8334111376318402;0.015561782685038125;0.015562799945104181;0.7979577620056048;0.014893431437320468;0.7977877159617011
15.277384;1.0444431598880066;0.8333877223952467;0.79781988727839;-4.4330699456297464e-07;-3.5560814945743114e-07;1.0448132047247092;10.000204358962359;0.8334113037393756;0.015561822918883108;0.015562796875740376;0.7979600742225404;0.014893546876131375;0.7977871829180223
15.287384;1.0444428422290253;0.833386324528727;0.797818824695077;-4.4280744559625394e-07;-3.5545728883777836e-07;1.0448149015675952;10.000230015228272;0.8334115212173276;0.015561862376672838;0.015562794124820367;0.7979623336027861;0.014893664080949288;0.7977867480402091
15.297384;1.0444426487997567;0.8333848251104721;0.797817817129971;-4.4228006795165755e-07;-3.553157084101907e-07;1.0448166069304956;10.000255361597839;0.8334117920745856;0.015561901115430668;0.015562791674888147;0.7979645330206553;0.014893782852063766;0.7977864134621774
15.307384;1.0444425753624114;0.8333832249341341;0.797816863847997;-4.417247644953176e-07;-3.551838769709903e-07;1.0448183132420592;10.000280333081959;0.8334121199389088;0.015561939170938316;0.01556278949429883;0.7979666661455731;0.014893902964228536;0.7977861796298354
15.317384;1.044442616474087;0.8333815255629533;0.797815963135905;-4.411411151265207e-07;-3.5506215839716956e-07;1.0448200127738791;10.00030488034884;0.8334125097587207;0.015561976549883854;0.015562787556558334;0.7979687290397227;0.014894024184091349;0.7977860450253599
15.327384;1.0444427664623377;0.8333797288844327;0.7978151115679171;-4.4052819433790384e-07;-3.5495134322566857e-07;1.0448216980676577;10.000328967783693;0.8334129678557362;0.015562013261570817;0.015562785832433559;0.7979707203455377;0.014894146283055066;0.7977860071890072
15.337384;1.0444430192721597;0.8333778374737247;0.7978143030046527;-4.398843962006425e-07;-3.5485267528336846e-07;1.0448233632169166;10.000352580238244;0.8334135004620089;0.015562049346843843;0.015562784273536214;0.7979726401758025;0.014894269044347801;0.7977860639680437
15.347384;1.044443368949662;0.8333758556426828;0.7978135285269398;-4.392073622061109e-07;-3.5476719757023866e-07;1.0448250055261086;10.000375731373088;0.8334141113182464;0.015562084884921211;0.015562782816463802;0.7979744896224682;0.014894392257274848;0.7977862143419038
15.357384;1.0444438095257738;0.8333737902090348;0.797812777566242;-4.384944359535711e-07;-3.54694970200684e-07;1.0448266248704603;10.000398457574796;0.8334148013446363;0.015562119978166882;0.015562781410005042;0.7979762709601832;0.014894515715076202;0.7977864580339012
15.367384;1.0444443341528256;0.8333716506999768;0.7978120389884216;-4.377435501487374e-07;-3.5463474085200824e-07;1.0448282219129412;10.000420807130785;0.8334155703186176;0.0155621547173753;0.015562780046172807;0.797977987360335;0.01489463922987567;0.7977867947399634
15.377384;1.0444449347414853;0.8333694490817942;0.797811301471709;-4.3695360071415877e-07;-3.545842604345844e-07;1.0448297975466065;10.000442829382271;0.8334164173816069;0.015562189164212524;0.015562778765906251;0.7979796424824768;0.014894762641682944;0.797787224470193
15.387384;1.0444456018784014;0.8333671989698179;0.7978105536007982;-4.3612409532912513e-07;-3.545410562573134e-07;1.044831353210024;10.000464561495662;0.833417339819148;0.01556222336666025;0.015562777637159287;0.797981240632758;0.014894885811538777;0.7977877479927814
15.397384;1.0444463251443858;0.8333649140571627;0.7978097841968631;-4.352548836028749e-07;-3.545032224598882e-07;1.0448328919939383;10.000486033280662;0.833418332517175;0.015562257373981156;0.015562776733035664;0.7979827868935019;0.01489500860703395;0.7977883658827382
15.407384;1.0444470937968737;0.83336260627753;0.7978089833034041;-4.343460197480146e-07;-3.5446957951601986e-07;1.044834420243024;10.000507291232486;0.8334193891099045;0.015562291241180753;0.015562776118175957;0.797984286818249;0.01489513088931968;0.7977890774826749
15.417384;1.0444478971624789;0.8333602855284283;0.7978081432860429;-4.333972847331646e-07;-3.5443911339891043e-07;1.0448359475324498;10.000528403113483;0.8334205038504252;0.015562325033427995;0.015562775833243767;0.7979857455554762;0.01489525251878209;0.79778988081537
15.427384;1.0444487246122554;0.8333579609410404;0.7978072590918578;-4.3240773434965645e-07;-3.5441075250556335e-07;1.0448374854220195;10.000549436380918;0.8334216732320558;0.01556235881713868;0.01556277587854057;0.7979871664272166;0.014895373361063743;0.7977907721483007
15.437384;1.0444495650609258;0.8333556415331852;0.7978063274723664;-4.3137588233865265e-07;-3.543839373448228e-07;1.044839046919996;10.00057044173566;0.833422896606089;0.015562392641176797;0.015562776206652227;0.7979885505188952;0.014895493282646943;0.7977917459112911
15.447384;1.0444504066676636;0.8333533356931134;0.7978053452262455;-4.3030022160918916e-07;-3.543589821110333e-07;1.0448406450558192;10.000591447794944;0.8334241753477453;0.01556242653333424;0.01556277672538107;0.7979898975669063;0.014895612164180554;0.797792796523205
15.457384;1.0444512371273427;0.8333510505654679;0.7978043074680675;-4.291795341400889e-07;-3.5433679527492265e-07;1.0448422897131249;10.000612461034981;0.8334255116003465;0.015562460511102445;0.01556277730708403;0.7979912063988779;0.014895729911197371;0.7977939200239609
15.467384;1.044452044083631;0.8333487919292795;0.797803207789593;-4.2801318233299145e-07;-3.5431852551117073e-07;1.0448439857114022;10.000633478189657;0.8334269079910508;0.015562494597321197;0.015562777803093833;0.7979924749438471;0.01489584643593924;0.7977951138885014
15.477384;1.0444528155881045;0.8333465647062777;0.7978020404787272;-4.2680170038747163e-07;-3.5430543595775504e-07;1.0448457337404153;10.000654499276177;0.8334283678854975;0.01556252883999659;0.015562778060728272;0.7979937007682794;0.014895961642249027;0.797796376714439
15.487384;1.0444535397790151;0.8333443735957077;0.7978008027295551;-4.2554736785808654e-07;-3.542989695659758e-07;1.0448475326986493;10.000675528540027;0.8334298953532285;0.015562563321042326;0.015562777943559682;0.7979948825435267;0.014896075432420849;0.7977977085046267
15.497384;1.0444542034200535;0.833342222587373;0.7977994949683532;-4.2425410177166057e-07;-3.543008596940542e-07;1.0448493819531028;10.000696577819504;0.8334314950313864;0.015562598144302922;0.015562777340502213;0.7979960223102797;0.014896187718494205;0.797799110765513
15.507384;1.0444547913658344;0.8333401140383879;0.7977981199164539;-4.2292646436524873e-07;-3.5431300170029903e-07;1.044851282876709;10.000717671899135;0.8334331722931484;0.01556263342726584;0.015562776156788468;0.797997126827189;0.01489629842634132;0.7978005861819853
15.517384;1.0444552880660114;0.8333380490443464;0.7977966819188985;-4.215684362401142e-07;-3.5433707722502136e-07;1.0448532390990302;10.000738838249845;0.8334349338058664;0.015562669303961165;0.015562774314975889;0.7979982066705578;0.014896407488804879;0.7978021380739165
15.527384;1.0444556791458162;0.8333360280821478;0.7977951862856528;-4.201829446313105e-07;-3.5437439133299063e-07;1.0448552552332107;10.000760089299;0.8334367873676326;0.015562705908961156;0.015562771769369467;0.7979992740560755;0.01489651482719397;0.7978037703589558
15.537384;1.044455951469247;0.8333340510622219;0.7977936380902129;-4.1877230521973123e-07;-3.544259075942907e-07;1.0448573348196677;10.000781414127571;0.8334387401167896;0.015562743357717408;0.015562768510822288;0.798000341018564;0.014896620344607514;0.7978054876372668
15.547384;1.0444560921611588;0.8333321174465554;0.797792040930122;-4.173386779448113e-07;-3.5449176488904455e-07;1.044859479393364;10.000802783742666;0.8334407965279111;0.015562781762703705;0.01556276455314773;0.7980014184273087;0.014896723938773665;0.7978072938439255
15.557384;1.0444560880836375;0.833330225974652;0.7977903965575353;-4.1588412939844164e-07;-3.5457046328511316e-07;1.0448616893380938;10.000824172624982;0.8334429580172236;0.01556282124667295;0.015562759901841014;0.7980025154186355;0.014896825502584542;0.7978091904535496
15.567384;1.044455926935421;0.8333283744391393;0.7977887056322447;-4.1441078452231413e-07;-3.546589069393245e-07;1.0448639643825288;10.000845575707304;0.8334452240828754;0.015562861916589978;0.015562754529497671;0.7980036394404657;0.014896924912193151;0.7978111763953476
15.577384;1.0444555988448445;0.8333265603416651;0.7977869682309694;-4.129210296923882e-07;-3.547534619152716e-07;1.0448663025517846;10.000866994742704;0.8334475937642609;0.015562903840513507;0.015562748393411173;0.7980047968350906;0.0148970220278921;0.7978132492851646
15.587384;1.0444550974129083;0.8333247813944548;0.7977851836095066;-4.114174578538118e-07;-3.5485084132883657e-07;1.044868698762488;10.000888415043596;0.833450066595263;0.015562947052338013;0.015562741482145691;0.7980059928792832;0.014897116707101211;0.7978154063516696
15.597384;1.0444544204168982;0.8333230357529963;0.7977833505040227;-4.099029712345001e-07;-3.549481207627173e-07;1.0448711448047814;10.000909804172705;0.8334526422311145;0.015562991563778453;0.01556273384228595;0.7980072312910281;0.014897208819235423;0.797817644469442
15.607384;1.0444535693668953;0.833321322436539;0.7977814677944813;-4.083811215390359e-07;-3.5504259971571525e-07;1.0448736313003995;10.000931127560582;0.8334553187185705;0.015563037364009207;0.015562725572194716;0.7980085138091995;0.014897298254370786;0.797819960075651
15.617384;1.0444525482614542;0.8333196407081491;0.7977795351169548;-4.0685618449657646e-07;-3.5513213046462137e-07;1.0448761493114829;10.00095235304322;0.8334580913741952;0.015563084406275544;0.0155627168004721;0.7980098401876874;0.014897384927695467;0.797822349268596
15.627384;1.0444513629330943;0.833317988613566;0.797777554141123;-4.0533316899785886e-07;-3.5521529372190977e-07;1.0448786895899427;10.000973440107161;0.8334609533732946;0.015563132599305305;0.015562707661773716;0.7980112090764064;0.014897468790039156;0.7978248075707053
15.637384;1.0444500205635106;0.8333163625847945;0.7977755291489825;-4.0381806662085e-07;-3.552910514408785e-07;1.044881241562515;10.00099434645489;0.8334638969700419;0.015563181818063293;0.015562698276066883;0.7980126188824518;0.014897549834737216;0.7978273298753044
15.647384;1.0444485285974487;0.8333147583553;0.7977734656740281;-4.023178321290055e-07;-3.5535826325951525e-07;1.0448837946532152;10.001015048114917;0.8334669143028881;0.015563231923756221;0.015562688735527285;0.7980140677133645;0.014897628086864892;0.797829910803425
15.657384;1.0444468940448781;0.8333131722581066;0.7977713689716935;-4.008396761520843e-07;-3.554151439723346e-07;1.044886340523057;10.001035533102565;0.8334699976519692;0.015563282769241911;0.015562679109143725;0.7980155532550958;0.01489770358245949;0.7978325448017698
15.667384;1.0444451246452282;0.8333116019019848;0.7977692432423337;-3.993901505241316e-07;-3.5545892024908505e-07;1.0448888737030944;10.001055784447757;0.8334731394070791;0.015563334198859627;0.015562669462079685;0.7980170729267678;0.014897776352992713;0.7978352261452822
15.677384;1.0444432306698408;0.8333100457407026;0.7977670912393036;-3.9797482450902687e-07;-3.5548620299159135e-07;1.044891390484704;10.001075791349503;0.8334763320490418;0.01556338605979084;0.015562659867049978;0.7980186241204176;0.014897846428529874;0.7978379487976489
15.687384;1.0444412248264703;0.8333085025696078;0.797764914651157;-3.9659846332556026e-07;-3.5549387903119935e-07;1.0448938872256808;10.001095572960141;0.8334795681183973;0.015563438207527898;0.015562650393822448;0.7980202048241167;0.014897913859588134;0.7978407053080865
15.697384;1.0444391207570665;0.8333069719389474;0.7977627146550306;-3.952648869634039e-07;-3.5547981256369054e-07;1.0448963596505951;10.001115181379356;0.8334828400020352;0.015563490502433207;0.015562641088717804;0.7980218140622142;0.014897978729521784;0.7978434853074134
15.707384;1.0444369322327838;0.8333054546040878;0.7977604918727841;-3.939766498141773e-07;-3.554429925637537e-07;1.044898803675653;10.001134685396268;0.8334861397903557;0.01556354281079558;0.015562631975824972;0.7980234510206897;0.014898041135845457;0.7978462751961684
15.717384;1.0444346737516044;0.833303952511295;0.7977582466877382;-3.9273528902224353e-07;-3.5538329515902174e-07;1.044901216736516;10.00115415990642;0.8334894595372825;0.015563595007778363;0.015562623078839707;0.7980251133400664;0.014898101162251183;0.7978490592702117
15.727384;1.0444323613470252;0.8333024693682622;0.7977559799882259;-3.915417874072131e-07;-3.55300983873212e-07;1.0449035987879347;10.0011736837364;0.8334927923684596;0.015563646982349865;0.015562614428458951;0.7980267964115457;0.014898158867150412;0.7978518218078818
15.737384;1.0444300115856953;0.8333010114730462;0.7977536929867796;-3.9039675178646376e-07;-3.551962436251604e-07;1.0449059527722977;10.001193328296505;0.8334961338198046;0.015563698641460323;0.015562606060100535;0.7980284940152378;0.014898214290576962;0.7978545497698899
15.747384;1.0444276394224623;0.8332995874246517;0.7977513862923461;-3.893005342427119e-07;-3.550692240050337e-07;1.0449082847677371;10.001213144248487;0.8334994815229857;0.015563749900222459;0.015562598021791075;0.798030198977034;0.014898267473596774;0.797857234439661
