time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.757384;1.0444252576920787;0.8332982066706697;0.7977490595149432;-3.882535921963579e-07;-3.549202271117547e-07;1.0449106030454882;10.001233166075314;0.833502833355837;0.01556380066269185;0.015562590379072599;0.7980319032151023;0.01489831847901314;0.7978598706357578
15.767384;1.0444228790919268;0.833296878213411;0.7977467118218822;-3.8725708584488376e-07;-3.547495012710231e-07;1.0449129152642338;10.001253426865231;0.8335061861446542;0.01556385081340246;0.015562583207070919;0.7980335975214838;0.014898367401103382;0.7978624549638047
15.777384;1.044420518259179;0.8332956102193841;0.7977443425995133;-3.8631311844485615e-07;-3.5455696852642026e-07;1.0449152260043797;10.001273963293768;0.8335095359218;0.015563900220677367;0.01556257657866615;0.7980352717518951;0.014898414354658652;0.7978649848757896
15.787384;1.0444181910735852;0.8332944090872605;0.7977419511611691;-3.854243906235867e-07;-3.5434240115726364e-07;1.0449175361478784;10.001294810074691;0.8335128788859543;0.015563948743870473;0.015562570556847663;0.7980369158093139;0.014898459455474442;0.7978674586799591
15.797384;1.044415912608372;0.8332932778345825;0.7977395363876448;-3.845937663052349e-07;-3.5410599522387855e-07;1.0449198435251907;10.001315993908296;0.8335162118687018;0.015563996246693568;0.01556256519724091;0.79803852035055;0.014898502817480171;0.797869875809128
15.807384;1.044413696539045;0.8332922159323154;0.7977370977825919;-3.838239408871159e-07;-3.5384878520616654e-07;1.044922145591286;10.001337531254343;0.8335195320504585;0.01556404260163567;0.01556256057272442;0.7980400761018156;0.01489854455271488;0.7978722361981978
15.817384;1.044411555602402;0.8332912204761613;0.7977346367077797;-3.8311730792764256e-07;-3.53572439866056e-07;1.0449244424587694;10.001359426720594;0.8335228361485814;0.015564087676163544;0.01556255680254607;0.7980415727449894;0.014898584752764675;0.7978745389942994
15.827384;1.0444095017774397;0.8332902872667802;0.7977321557627318;-3.8247598299229974e-07;-3.5327884054625226e-07;1.0449267363396624;10.001381665415353;0.8335261196837737;0.015564131326703225;0.015562554039231171;0.7980429987299703;0.014898623474233135;0.7978767823139414
15.837384;1.0444075458061999;0.8332894113130052;0.7977296571957251;-3.8190150111681213e-07;-3.529702464803678e-07;1.0449290282027617;10.001404207262013;0.8335293773926528;0.015564173408727743;0.015562552426094584;0.7980443417715891;0.0148986607489446;0.7978789642095925
15.847384;1.0444056967041107;0.8332885867362148;0.7977271427831326;-3.813943998065837e-07;-3.5264981100584503e-07;1.0449313153396131;10.001426995983582;0.8335326050182563;0.015564213788584127;0.015562552081318274;0.7980455892643121;0.014898696598988763;0.7978810829960117
15.857384;1.0444039615818432;0.8332878072142783;0.7977246153101627;-3.8095460391630087e-07;-3.523215200500898e-07;1.044933591483048;10.001449972079278;0.833535801322295;0.01556425235256754;0.015562553114524728;0.798046728698353;0.014898731039588905;0.7978831361613035
15.867384;1.0444023457373102;0.8332870673040829;0.797722079483745;-3.8058229225944877e-07;-3.5198944877859906e-07;1.0449358484110565;10.001473080456796;0.8335389687707164;0.015564289004721572;0.015562555650868486;0.7980477484533789;0.014898764081871144;0.7978851193348562
15.877384;1.0444008536382936;0.8332863632015989;0.7977195413581316;-3.8027801796119993e-07;-3.516570785143341e-07;1.0449380766238527;10.001496280328734;0.8335421120822222;0.015564323655565667;0.01556255984239347;0.7980486388156198;0.014898795735359193;0.7978870260886921
15.887384;1.044399489438297;0.8332856927681198;0.7977170075307523;-3.800422814087031e-07;-3.5132719797311767e-07;1.044940265190831;10.001519550673503;0.8335452357056816;0.015564356222865778;0.015562565846886424;0.7980493922983928;0.01489882599624061;0.7978888479410752
15.897384;1.0443982556557572;0.8332850552280765;0.7977144849614519;-3.7987547087845413e-07;-3.510022390362624e-07;1.0449424024581606;10.001542879737714;0.8335483423975939;0.015564386644223133;0.01556257379121172;0.798050002712409;0.01489885483501658;0.7978905752307205
15.907384;1.0443971523645708;0.8332844501929085;0.7977119807324925;-3.7977794986307395e-07;-3.5068467369453327e-07;1.044944476698776;10.001566251673852;0.8335514329827379;0.015564414879885467;0.015562583765690668;0.7980504641181969;0.0148988821936146;0.7978921995148076
15.917384;1.044396177985512;0.8332838770140357;0.7977095015429961;-3.797499486980437e-07;-3.5037714828589895e-07;1.0449464758266516;10.001589644444;0.833554506444922;0.015564440910062143;0.015562595848427138;0.7980507707448036;0.014898907980386024;0.7978937153212218
15.927384;1.044395329345831;0.833283335160254;0.7977070535556317;-3.797915747540314e-07;-3.500822287230468e-07;1.044948387778858;10.001613035658622;0.8335575609981187;0.015564464746782873;0.015562610115969917;0.7980509175107369;0.014898932073921631;0.7978951193774736
15.937384;1.044394600889024;0.8332828242212801;0.7977046417145583;-3.799027790999883e-07;-3.4980215169740854e-07;1.0449502020308974;10.001636409778806;0.8335605956404417;0.015564486439637416;0.015562626624912677;0.7980509000887317;0.014898954338136657;0.7978964088163116
15.947384;1.0443939852396524;0.8332823434720651;0.7977022682087354;-3.800829979001135e-07;-3.49538891574578e-07;1.0449519105478962;10.001659762248817;0.8335636108458215;0.015564506058666385;0.015562645390866351;0.7980507142225644;0.014898974627643157;0.7978975805210305
15.957384;1.0443934750230035;0.833281892218701;0.7976999324973806;-3.803309916213592e-07;-3.492941759337744e-07;1.044953507456929;10.001683098658305;0.8335666084503661;0.015564523685105929;0.015562666395482892;0.7980503557707418;0.014898992792680161;0.7978986316939921
15.967384;1.0443930641749035;0.833281470183336;0.7976976337936322;-3.80645030280151e-07;-3.490691879134479e-07;1.0449549884214078;10.00170642711776;0.8335695910987962;0.015564539420584653;0.01556268961202027;0.7980498218390526;0.014899008692800217;0.7978995602837694
15.977384;1.0443927483176365;0.8332810767652097;0.7976953734106829;-3.810230794484893e-07;-3.488643512108704e-07;1.0449563500182002;10.001729748439686;0.83357256171902;0.01556455338818239;0.015562715015208162;0.798049110772061;0.014899022205433132;0.7979003647230406
15.987384;1.0443925246836547;0.8332807100097874;0.7976931545913319;-3.8146314311673035e-07;-3.4867949329188637e-07;1.044957588878963;10.001753055467344;0.8335755233147704;0.015564565706067176;0.01556274256712667;0.7980482204225301;0.014899033223487594;0.79790104398836
15.997384;1.044392391829088;0.8332803667059442;0.7976909807330026;-3.8196357570689046e-07;-3.485139614770482e-07;1.0449587013014516;10.001776337190165;0.833578478679378;0.01556457645510631;0.015562772194551053;0.7980471468391586;0.014899041640954565;0.7979015980104587
16.007384;1.044392349328637;0.8332800434078516;0.7976888544108265;-3.8252284135929464e-07;-3.4836637286245483e-07;1.0449596835257973;10.00179957426705;0.8335814301710206;0.015564585684139568;0.015562803780946427;0.7980458845490704;0.014899047346151446;0.7979020271829813
16.017384;1.0443923976684122;0.8332797368881667;0.7976867770614002;-3.831389081225605e-07;-3.4823437296852126e-07;1.0449605321717848;10.001822728151195;0.8335843799057898;0.015564593444111331;0.015562837184000089;0.7980444277557079;0.014899050242509522;0.7979023314236456
16.027384;1.0443925381144807;0.8332794437788866;0.7976847484723227;-3.838089609144406e-07;-3.481147392911596e-07;1.0449612443819998;10.001845730950373;0.8335873297293086;0.0155645998049342;0.01556287225139717;0.7980427712793071;0.014899050269345494;0.7979025100761222
16.037384;1.0443927714844714;0.8332791600820435;0.7976827674701967;-3.845297872183198e-07;-3.480038171417951e-07;1.0449618174899051;10.001868476860487;0.833590280440582;0.015564604849867898;0.015562908813637444;0.7980409108606997;0.014899047398857865;0.7979025621553418
16.047384;1.0443930961097085;0.8332788807984265;0.7976808340990941;-3.8529828031408193e-07;-3.478979746890485e-07;1.044962248726287;10.001890821142126;0.833593231019558;0.015564608666559553;0.015562946682524859;0.7980388437282476;0.014899041628393787;0.7979024862480028
16.057384;1.0443935080714717;0.8332786009757865;0.7976789510409612;-3.861114737685771e-07;-3.477936216168621e-07;1.0449625346791007;10.00191259204956;0.833596178574421;0.015564611334278916;0.015562985670273914;0.7980365700134062;0.014899032976865923;0.7979022802877815
16.067384;1.044394004907222;0.8332783185665841;0.7976771226736604;-3.8696620708466474e-07;-3.4768683973276723e-07;1.0449626701575785;10.001933606476602;0.8335991183157127;0.01556461291712723;0.015563025605209614;0.7980340942897158;0.014899021467292514;0.7979019412824617
16.077384;1.0443945886020656;0.8332780362721658;0.7976753529259347;-3.878588618273851e-07;-3.475731385864271e-07;1.0449626476404417;10.001953680698346;0.8336020431857183;0.015564613491951446;0.015563066349886306;0.7980314255041254;0.014899007098898099;0.7979014657057877
16.087384;1.0443952642158056;0.8332777608138672;0.7976736445748207;-3.8878574160566777e-07;-3.474477474205933e-07;1.0449624581111374;10.001972641747443;0.8336049441311488;0.015564613189939873;0.015563107833468218;0.7980285746362085;0.014898989834618523;0.7979008508844023
16.097384;1.0443960366918585;0.8332775013976885;0.7976720002664878;-3.897437742027991e-07;-3.473063021774841e-07;1.04496209258606;10.001990341273677;0.8336078110086584;0.015564612193785219;0.015563150060168923;0.7980255525202574;0.014898969610726329;0.7979000960951891
16.107384;1.0443969091132506;0.8332772684853611;0.7976704234775206;-3.907305489881268e-07;-3.471453043890946e-07;1.044961543489007;10.002006660416523;0.8336106331686486;0.01556461070597523;0.015563193073061575;0.7980223699161942;0.014898946355462512;0.7978992029983176
16.117384;1.0443978819796382;0.8332770730396933;0.7976689188119624;-3.917437250532855e-07;-3.469620380934544e-07;1.044960805924703;10.002021496246897;0.8336133999706937;0.01556460894920918;0.015563236912262383;0.7980190379424223;0.014898919999599004;0.797898176212933
16.127384;1.0443989531166082;0.8332769266227512;0.7976674918915861;-3.9278046284480195e-07;-3.4675420331389575e-07;1.0449598789150292;10.002034742750183;0.8336161017548348;0.015564607184611385;0.015563281593002803;0.7980155669035238;0.014898890477361749;0.7978970236121293
16.137384;1.0444001188189749;0.8332768414167361;0.7976661491151739;-3.9383741226635917e-07;-3.4651962907073947e-07;1.0449587659635036;10.00204628574049;0.8336187309143241;0.015564605695734177;0.01556332709790063;0.7980119653672485;0.014898857737995208;0.7978957553242046
16.147384;1.0444013758653587;0.8332768292175047;0.7976648971784843;-3.9491155800904e-07;-3.4625613896887784e-07;1.044957474051457;10.002056006713191;0.8336212824937083;0.015564604745135963;0.015563373388289689;0.7980082412879949;0.014898821763295796;0.7978943819702674
16.157384;1.044402722997415;0.833276900335435;0.797663742093369;-3.960009649378923e-07;-3.459615991317343e-07;1.0449560109050475;10.002063784931796;0.833623753945023;0.015564604547000687;0.015563420422087654;0.7980044039083031;0.01489878256390149;0.7978929136815394
16.167384;1.0444041610046289;0.8332770636784993;0.7976626891236913;-3.971042117090643e-07;-3.4563427364580444e-07;1.0449543828122976;10.002069501270482;0.8336261446448859;0.01556460526692882;0.015563468157261747;0.798000464531641;0.014898740163940249;0.7978913603962855
16.177384;1.0444056920993394;0.8332773272293558;0.7976617442227214;-3.9821926231652933e-07;-3.452733454957735e-07;1.0449525952518441;10.002073051955001;0.8336284560901696;0.015564607027587779;0.015563516551665373;0.7979964354993789;0.014898694603214755;0.797889732097188
16.187384;1.0444073192030454;0.833277697683865;0.79766091438956;-3.993431138350007e-07;-3.448792339305648e-07;1.0449506550380419;10.002074364318378;0.8336306922145575;0.015564609919266047;0.015563565561428959;0.7979923287141152;0.014898645952805009;0.7978880380587251
16.197384;1.044409045275327;0.8332781801489055;0.7976602063389177;-4.004720992325014e-07;-3.4445332594952265e-07;1.0449485719964595;10.002073396105809;0.8336328589112284;0.015564614016573781;0.015563615139827841;0.7979881556818389;0.01489859431814071;0.797886286299271
16.207384;1.0444108733481485;0.833278778485599;0.7976596256718508;-4.0160220445316405e-07;-3.43997282337119e-07;1.0449463595195134;10.00207012484575;0.8336349628997964;0.015564619376614103;0.01556366525395744;0.7979839285726972;0.01489853982276305;0.7978844837371348
16.217384;1.0444128069534657;0.8332794956279184;0.7976591766914916;-4.027293252791783e-07;-3.4351250934065884e-07;1.0449440328532882;10.002064546020206;0.8336370106394028;0.015564626024657824;0.01556371589765396;0.7979796603993577;0.014898482590319676;0.797882636084786
16.227384;1.0444148497145125;0.8332803340645161;0.7976588626687589;-4.0384969959685523e-07;-3.4300006751689065e-07;1.044941605450184;10.00205668021971;0.8336390077782534;0.01556463395325641;0.01556376707338179;0.7979753636855296;0.014898422742167959;0.7978807478149909
16.237384;1.0444170050458952;0.8332812963694225;0.7976586871460342;-4.049604617019862e-07;-3.424609892608063e-07;1.044939086968059;10.002046576451788;0.8336409589857964;0.015564643122807545;0.015563818766113258;0.7979710484625852;0.014898360408349973;0.7978788229996218
16.247384;1.0444192768567975;0.8332823843151419;0.7976586545544969;-4.0605972801000223e-07;-3.4189663826249026e-07;1.044936484211273;10.002034304655242;0.8336428678760576;0.015564653454526742;0.015563870935088516;0.7979667210900746;0.014898295737341031;0.7978768663767655
16.257384;1.0444216694540807;0.833283597033669;0.7976587691073999;-4.0714587948472924e-07;-3.413088436370808e-07;1.0449338027054877;10.002019946026127;0.8336447368451494;0.015564664832450137;0.015563923522635881;0.7979623840743084;0.01489822889119399;0.7978748838447778
16.267384;1.0444241863747123;0.8332849314952554;0.7976590340686807;-4.0821669790930413e-07;-3.406997252712006e-07;1.044931048335605;10.002003590403989;0.833646567191252;0.015564677118033205;0.015563976472863799;0.7979580362133692;0.014898160026027563;0.7978728823533936
16.277384;1.044426829993948;0.8332863855148729;0.797659452033544;-4.0926923697854613e-07;-3.4007105946722e-07;1.0449282287251012;10.001985337421207;0.8336483603758631;0.015564690174225203;0.01556402974423965;0.7979536736341512;0.014898089280463022;0.7978708694187111
16.287384;1.044429602263215;0.8332879592588885;0.797660024563787;-4.103003110318257e-07;-3.394236984945825e-07;1.0449253527447773;10.001965291653681;0.8336501199609774;0.015564703890605448;0.015564083304553902;0.7979492913604023;0.014898016784659619;0.79786885304799
16.297384;1.0444325055724488;0.8332896542379805;0.7976607511718202;-4.113070072581865e-07;-3.387577444185538e-07;1.04492242896871;10.001943555197156;0.8336518520828806;0.015564718186446867;0.015564137122572002;0.797944883713826;0.01489794266987734;0.7978668423540609
16.307384;1.0444355425073262;0.8332914725468215;0.797661629298385;-4.1228708559947064e-07;-3.3807331419127683e-07;1.044919465334481;10.001920229307036;0.8336535635690928;0.01556473299438364;0.015564191171118283;0.7979404440006511;0.014897867064842476;0.7978648473434081
16.317384;1.0444387146018128;0.8332934171068149;0.7976626555140558;-4.1323884473382287e-07;-3.3737107100180156e-07;1.0449164699373408;10.001895415076357;0.8336552601535123;0.015564748251149684;0.015564245432097388;0.7979359654111614;0.014897790094436035;0.7978628775010373
16.327384;1.0444420217496406;0.8332954915940872;0.7976638265943167;-4.141602878778704e-07;-3.3665197130585967e-07;1.0449134512635663;10.001869209567154;0.8336569465731308;0.015564763900214267;0.015564299893081168;0.7979314432226072;0.01489771188048092;0.7978609407974411
16.337384;1.044445462485501;0.8332976995688018;0.7976651398443156;-4.1504876666263427e-07;-3.3591673831184463e-07;1.0449104175113644;10.001841713987389;0.8336586269708085;0.015564779902736052;0.015564354541537614;0.7979268763985885;0.014897632524094767;0.7978590432605194
16.347384;1.044449033981179;0.8333000438455505;0.7976665924125469;-4.159015455303536e-07;-3.3516600159228287e-07;1.0449073760138898;10.001813044774714;0.833660304751605;0.015564796254802695;0.015564409363746754;0.7979222671882733;0.014897552090238896;0.7978571882841838
16.357384;1.0444527318135006;0.8333025268385161;0.7976681797023215;-4.167162563346419e-07;-3.3440096159917705e-07;1.0449043335680943;10.001783335123072;0.8336619823019281;0.01556481298661102;0.015564464347102725;0.7979176195389087;0.014897470619057399;0.7978553761569871
16.367384;1.0444565501364875;0.8333051504989598;0.7976698948092327;-4.174910659646316e-07;-3.336235568982959e-07;1.044901296975063;10.001752739391653;0.8336636603066301;0.015564830127234386;0.015564519476261439;0.7979129378446969;0.014897388144273858;0.7978536044496733
16.377384;1.04446048156297;0.8333079151759611;0.7976717298287884;-4.18225016784123e-07;-3.328361721548961e-07;1.0448982722826263;10.001721436180947;0.8336653373394679;0.01556484766910407;0.015564574725817702;0.7979082261297772;0.01489730470908302;0.7978518693975647
16.387384;1.0444645167385955;0.8333108191638235;0.7976736770334175;-4.1891835290646353e-07;-3.320415836572638e-07;1.0448952636584798;10.001689618481057;0.8336670108982179;0.015564865568676622;0.01556463006225166;0.7979034872412616;0.014897220371368447;0.7978501679558522
16.397384;1.0444686456311283;0.833313859899162;0.7976757281585964;-4.195727807880913e-07;-3.3124275819121387e-07;1.0448922741311968;10.001657484543081;0.8336686791468505;0.015564883768562479;0.015564685444428156;0.797898722786089;0.014897135188057957;0.7978484989426565
16.407384;1.0444728599767117;0.833317035629975;0.7976778730081099;-4.2019175161583425e-07;-3.3044241605684884e-07;1.0448893079639756;10.00162523600693;0.8336703413754548;0.015564902220873983;0.015564740815122425;0.7978939339784252;0.014897049206627907;0.7978468624489617
16.417384;1.0444771538963649;0.8333203458910563;0.7976801002675585;-4.207804540533356e-07;-3.2964324630299126e-07;1.0448863727009996;10.001593071541656;0.8336719969840384;0.015564920911141686;0.015564796101471814;0.7978891222524495;0.014896962475142389;0.7978452594471699
16.427384;1.0444815228241675;0.833323790423996;0.7976824004737325;-4.2134524991381813e-07;-3.288484411602191e-07;1.0448834794224695;10.001561173221784;0.8336736448321502;0.015564939860559799;0.015564851233409015;0.7978842895232418;0.014896875046800711;0.7978436926503536
16.437384;1.0444859626970908;0.8333273677504375;0.797684767958512;-4.218926493311623e-07;-3.280615098861204e-07;1.044880641206733;10.001529697499295;0.8336752837329546;0.015564959094783814;0.015564906164350497;0.7978794383172425;0.014896786971621364;0.7978421665150559
16.447384;1.0444904694842612;0.8333310745481048;0.797687200046751;-4.224283642734533e-07;-3.272858029280472e-07;1.0448778714220015;10.001498782693737;0.8336769130756663;0.015564978617471213;0.01556496087378899;0.7978745717879321;0.014896698290274707;0.7978406858051691
16.457384;1.0444950384307596;0.8333349058991519;0.7976896949005556;-4.229569945119372e-07;-3.265244643777865e-07;1.0448751828583351;10.001468559315875;0.8336785322055552;0.015564998410574475;0.015565015353806935;0.7978696942308315;0.014896609039808679;0.7978392547411342
16.467384;1.044499663454384;0.8333388555657599;0.7976922499194956;-4.2348216343962936e-07;-3.257804564325298e-07;1.04487258703628;10.001439139949436;0.8336801387287541;0.01556501843901834;0.01556506959832197;0.7978648114994066;0.014896519263198793;0.7978378767721807
16.477384;1.0445043373497174;0.8333429163065273;0.7976948609194785;-4.2400644493777687e-07;-3.2505647009332305e-07;1.0448700937947948;10.001410600422135;0.8336817278287826;0.015565038645833145;0.015565123606377485;0.7978599302643851;0.014896429017060848;0.7978365539022585
16.487384;1.0445090525639273;0.8333470808656271;0.797697521745254;-4.245311247405593e-07;-3.2435491584813537e-07;1.0448677112530584;10.001382976548413;0.8336832935626434;0.015565058949033097;0.015565177384606553;0.7978550569006186;0.014896338383636678;0.7978352863998291
16.497384;1.0445138020052316;0.8333513421593944;0.7977002244113919;-4.2505652124218663e-07;-3.236778759678919e-07;1.0448654457779498;10.001356274948684;0.8336848309728129;0.015565079257609127;0.015565230929498032;0.7978501974211368;0.0148962474786106;0.7978340737361196
16.507384;1.0445185799587615;0.8333556918614378;0.797702959863411;-4.255827524319854e-07;-3.2302718480493785e-07;1.0448633030815775;10.001330484638173;0.8336863367553307;0.015565099496485206;0.015565284208371563;0.7978453583550768;0.014896156426068188;0.7978329155385845
16.517384;1.0445233834273728;0.8333601191251079;0.7977057190539504;-4.261099220004758e-07;-3.224048097019007e-07;1.0448612901411323;10.001305583565825;0.8336878074614988;0.015565119610208754;0.015565337163486351;0.7978405467462257;0.014896065313021789;0.7978318112913804
16.527384;1.0445282126402993;0.833364610009841;0.7977084938619955;-4.266374723752868e-07;-3.218130346604285e-07;1.0448594158847813;10.00128154383772;0.8336892384769607;0.01556513956016311;0.015565389723495892;0.7978357685600808;0.014895974182974779;0.7978307600123494
16.537384;1.0445330684051097;0.8333691477819211;0.7977112776288681;-4.271635939653456e-07;-3.212542104921132e-07;1.0448576905439875;10.00125833490891;0.8336906262577444;0.015565159335172307;0.015565441799355881;0.7978310272721487;0.014895883069386844;0.7978297607457298
16.547384;1.0445379477489491;0.8333737144028744;0.7977140652340419;-4.276853281826457e-07;-3.207305100312127e-07;1.0448561244281764;10.001235921864547;0.8336919703786942;0.015565178938689314;0.015565493283162833;0.7978263241673923;0.014895792011984405;0.7978288123227996
16.557384;1.0445428430338526;0.8333782913987644;0.7977168532689284;-4.281993503241981e-07;-3.202438321881325e-07;1.0448547264177013;10.00121426873343;0.8336932722310092;0.015565198350420984;0.01556554407371088;0.7978216601894265;0.014895701041997068;0.7978279129975658
16.567384;1.0445477452037384;0.8333828598944395;0.7977196401499734;-4.28703061447401e-07;-3.1979567811254313e-07;1.0448535032036845;10.001193349899252;0.8336945323588233;0.015565217517056256;0.015565594098543812;0.7978170377997787;0.01489561016789151;0.7978270613154614
16.577384;1.044552646782857;0.8333874018220145;0.797722424917581;-4.2919506511022434e-07;-3.1938728150708505e-07;1.044852459834951;10.001173159845345;0.8336957494173125;0.01556523637809412;0.015565643301739367;0.7978124609385255;0.014895519377541577;0.7978262562932061
16.587384;1.0445575426149059;0.8333919011249111;0.7977252055472864;-4.2967473505788086e-07;-3.1902015195095545e-07;1.0448516003615516;10.001153710484333;0.8336969210774615;0.01556525489197656;0.015565691628374586;0.7978079331859772;0.014895428640671152;0.7978254966597887
16.597384;1.0445624285328456;0.8333963431177417;0.7977279786383052;-4.301417362700471e-07;-3.1869656037540683e-07;1.04485092755342;10.001135010385804;0.8336980453790703;0.015565273052210945;0.015565739039102687;0.7978034565971026;0.01489533790195068;0.7978247808447503
16.607384;1.0445672991436972;0.8334007138978808;0.7977307402106046;-4.305957874229651e-07;-3.1841956080868216e-07;1.044850442189123;10.001117043639772;0.8336991214222763;0.01556529089171779;0.015565785535666064;0.797799032693351;0.01489524707015576;0.7978241069798453
16.617384;1.044572147184448;0.8334050013283077;0.7977334864626447;-4.3103644066732747e-07;-3.1819246627700166e-07;1.044850142856364;10.001099768748452;0.8337001492340942;0.015565308468575753;0.015565831167520744;0.7977946635522339;0.014895156006536715;0.7978234726844485
16.627384;1.04457696453147;0.8334091960434759;0.797736213987688;-4.3146305239674645e-07;-3.180180964445053e-07;1.0448500262311122;10.001083134666109;0.8337011288777748;0.01556532584298275;0.015565876017773083;0.7977903510340263;0.01489506453476947;0.7978228757910767
16.637384;1.0445817429564943;0.8334132909998172;0.7977389192941952;-4.318748719435311e-07;-3.1789839537312093e-07;1.0448500872555808;10.001067102370982;0.833702059965127;0.015565343068952372;0.015565920180425076;0.7977860955398598;0.014894972489976769;0.7978223153317834
16.647384;1.044586474452824;0.8334172802705689;0.7977415979215822;-4.322711761728442e-07;-3.1783452470231613e-07;1.0448503192031213;10.001051652060127;0.8337029424411337;0.015565360201655725;0.015565963737240125;0.7977818958351668;0.014894879773631724;0.7978217921596968
16.657384;1.0445911520431652;0.8334211582809943;0.7977442440373314;-4.3265175405180566e-07;-3.1782700699556407e-07;1.0448507134581642;10.001036768340315;0.8337037767761695;0.01556537730110516;0.015566006737122471;0.7977777498293672;0.014894786370447511;0.7978213097826132
16.667384;1.0445957702528106;0.8334249192911138;0.7977468510594675;-4.3301748227129636e-07;-3.1787588493089263e-07;1.0448512592629131;10.001022428056514;0.8337045625562961;0.01556539443089301;0.015566049182538127;0.7977736556775178;0.0148946923265928;0.7978208740362684
16.677384;1.044600324567005;0.8334285574473659;0.7977494122662064;-4.333703684509363e-07;-3.17981151461151e-07;1.0448519443945408;10.001008600190993;0.8337052979561541;0.015565411651592871;0.0155660910255233;0.797769612251106;0.014894597724193643;0.797820490954628
16.687384;1.0446048108855512;0.8334320681049132;0.7977519203904933;-4.33713247710891e-07;-3.1814308078023706e-07;1.0448527570038226;10.00099524532836;0.8337059815266774;0.01556542901014935;0.015566132168174021;0.7977656189756769;0.014894502675456864;0.7978201652841536
16.697384;1.0446092248746206;0.8334354490501866;0.797754367171716;-4.3404931558977957e-07;-3.183620170436684e-07;1.044853687731364;10.000982318110466;0.8337066140223628;0.015565446542150783;0.01556617247244678;0.797761676353224;0.01489440732033869;0.7978199001438514
16.707384;1.0446135609677407;0.8334387005731917;0.7977567439003745;-4.3438115944430046e-07;-3.1863794566162216e-07;1.0448547300341513;10.0009697737938;0.8337071981345626;0.015565464277021192;0.015566211775454907;0.7977577868294761;0.014894311814545676;0.797819696453593
16.717384;1.0446178118682503;0.8334418250273389;0.7977590426591444;-4.347099738218358e-07;-3.1897042811201796e-07;1.0448558782292587;10.000957570524797;0.833707737301198;0.015565482230567808;0.015566249884287942;0.797753953992449;0.014894216329217102;0.7978195526221223
16.727384;1.0446219688277498;0.833444825947035;0.7977612576160787;-4.3503591962537356e-07;-3.1935892388854966e-07;1.0448571255916035;10.000945666956902;0.8337082358737127;0.015565500392680606;0.015566286564854682;0.797750180971527;0.0148941210657593;0.7978194648659642
16.737384;1.0446260230036182;0.8334477064220045;0.7977633855883777;-4.353591065318064e-07;-3.19802915013964e-07;1.044858464034671;10.000934018332597;0.833708699904822;0.015565518707337671;0.015566321560668435;0.7977464706150709;0.014894026256886347;0.7978194279161697
16.747384;1.0446299673756885;0.833450467838749;0.7977654254417825;-4.356801416182278e-07;-3.203016483550378e-07;1.044859884900479;10.000922569649521;0.8337091362935214;0.015565537064879807;0.01556635461884811;0.7977428268393388;0.014893932147715639;0.7978194367786889
16.757384;1.0446337976697455;0.8334531102441346;0.7977673771294936;-4.3599992236409173e-07;-3.2085395420365633e-07;1.0448613797483235;10.000911244677571;0.8337095510966702;0.015565555347453519;0.01556638549442365;0.7977392550728195;0.014893838982099823;0.7978194883085273
16.767384;1.0446375126773446;0.833455633634609;0.7977692410029152;-4.3631921766773375e-07;-3.2145828829454184e-07;1.0448629403976104;10.000899947842898;0.8337099491524739;0.015565573492583269;0.015566413957576263;0.7977357616352228;0.014893747009568895;0.7978195809624051
16.777384;1.0446411144603518;0.8334580391257799;0.7977710174115066;-4.366386371166628e-07;-3.2211283744492516e-07;1.0448645581707758;10.000888585386308;0.8337103348553608;0.015565591510500474;0.015566439814982071;0.7977323533317767;0.014893656483801702;0.7978197141890319
16.787384;1.0446446076891163;0.8334603293825845;0.7977727072600684;-4.369586388133335e-07;-3.228156529982029e-07;1.0448662235210266;10.000877078712257;0.8337107124145018;0.01556560946132057;0.01556646292109849;0.7977290374791072;0.014893567632720147;0.7978198881950018
16.797384;1.0446479985337729;0.833462507736069;0.7977743131552204;-4.372792519674962e-07;-3.2356486309936e-07;1.044867926884374;10.000865361479374;0.833711085160479;0.01556562742461216;0.01556648318048946;0.7977258209975698;0.014893480646250774;0.7978201033911159
16.807384;1.0446512931273895;0.8334645769342425;0.7977758392391203;-4.376001403552169e-07;-3.2435885890048715e-07;1.0448696588391302;10.000853374705658;0.8337114555515022;0.015565645480494114;0.015566500553379386;0.7977227090810012;0.014893395700518185;0.7978203603825159
16.817384;1.0446544955996064;0.8334665389121737;0.797777289332566;-4.379210601729822e-07;-3.251960227098026e-07;1.0448714092011742;10.000841062090235;0.8337118266325371;0.015565663706914543;0.015566515054666958;0.7977197054655292;0.014893312970085204;0.7978206609022317
16.827384;1.0446576068824183;0.8334683955188192;0.7977786651705653;-4.3824200936308996e-07;-3.2607411779919804e-07;1.0448731676359984;10.00082836801592;0.8337122028664319;0.015565682177368095;0.015566526736212389;0.7977168138052239;0.014893232613532294;0.7978210081428784
16.837384;1.0446606243237462;0.833470149549799;0.7977799660782211;-4.3856308374231584e-07;-3.2699021770068443e-07;1.04487492546627;10.00081523853555;0.8337125890835584;0.0155657009511316;0.015566535658060498;0.7977140385800552;0.014893154767416988;0.7978214057576295
16.847384;1.0446635421648258;0.8334718054956437;0.79778118947375;-4.388843748893846e-07;-3.279413051238946e-07;1.0448766760076775;10.000801612275577;0.8337129894878144;0.015565720063876807;0.015566541872310104;0.7977113856815048;0.014893079558202424;0.797821856867497
16.857384;1.0446663533673246;0.8334733694665996;0.7977823311905569;-4.392059426190579e-07;-3.289249011747293e-07;1.0448784128284636;10.000787408677455;0.8337134078903973;0.01556573951844426;0.015566545424626349;0.7977088626949104;0.014893007107837156;0.7978223639806015
16.867384;1.0446690515991381;0.8334748482031353;0.7977833859243455;-4.3952789551459206e-07;-3.2993926948607345e-07;1.0448801279922004;10.000772539745283;0.833713848149853;0.01556575927276029;0.015566546348921413;0.7977064780020445;0.014892937526633333;0.7978229290918555
16.877384;1.0446716315088673;0.8334762478731631;0.797784348118417;-4.39850514112625e-07;-3.3098306766905155e-07;1.044881812492939;10.000756931171413;0.8337143141852067;0.015565779237603047;0.015566544663429924;0.7977042390820748;0.01489287090948043;0.7978235538543185
16.887384;1.0446740875976754;0.8334775738097727;0.7977852125596059;-4.4017427053543767e-07;-3.320549116436428e-07;1.0448834576179784;10.000740523727414;0.8337148094042536;0.015565799292150554;0.015566540391273717;0.7977021513262473;0.014892807337201117;0.7978242405058751
16.897384;1.0446764147260839;0.8334788312759498;0.7977859745456038;-4.404997491502844e-07;-3.3315314663019486e-07;1.0448850550073563;10.000723264110901;0.8337153358706487;0.015565819312105069;0.01556653358617744;0.7977002182820692;0.01489274687290366;0.797824992432685
16.907384;1.0446786108123276;0.8334800260712163;0.7977866299143559;-4.408275276716598e-07;-3.342756788578809e-07;1.0448865961638645;10.000705094720361;0.8337158940213617;0.015565839204200864;0.01556652433981339;0.797698442953728;0.014892689556968208;0.7978258129459701
16.917384;1.0446806777595683;0.8334811645798039;0.7977871746671289;-4.4115789581057586e-07;-3.354200832580486e-07;1.044888072552322;10.00068593936937;0.8337164824820915;0.01556585892004977;0.01556651277591469;0.797696828562098;0.014892635406979177;0.7978267036931219
16.927384;1.044682618921173;0.8334822534207219;0.7977876045409018;-4.4149048531389625e-07;-3.36583871158522e-07;1.0448894761477276;10.000665695553252;0.8337170972669977;0.015565878433548487;0.015566499040427366;0.797695378376823;0.014892584423103053;0.7978276648939996
16.937384;1.0446844365835464;0.8334832987467428;0.7977879151597083;-4.418244021882149e-07;-3.3776467231808214e-07;1.0448907996529395;10.000644246499892;0.8337177317569523;0.015565897714025483;0.01556648329432182;0.7976940953438605;0.014892536592602233;0.797828696775559
16.947384;1.0446861320868515;0.833484305929082;0.7977881025567704;-4.4215887857357227e-07;-3.389604054360677e-07;1.0448920357635723;10.000621484310543;0.8337183779121069;0.015565916713993681;0.015566465709186392;0.7976929818734178;0.014892491874023174;0.7978297997899033
16.957384;1.0446877065396825;0.8334852793892932;0.7977881639780439;-4.4249368619648694e-07;-3.401690520759747e-07;1.0448931763358005;10.000597321315523;0.8337190268117349;0.01556593535529021;0.015566446448734375;0.7976920405511893;0.014892450170255797;0.7978309732083162
16.967384;1.0446891601653763;0.8334862219461457;0.7977880987369782;-4.4282916553173133e-07;-3.413881439257934e-07;1.0448942123303582;10.000571689557917;0.8337196687767923;0.015565953510896855;0.015566425640829572;0.7976912758588366;0.014892411328951154;0.7978322142413187
16.977384;1.0446904915557342;0.8334871347994897;0.7977879078382201;-4.431660840479284e-07;-3.4261472287483564e-07;1.0448951347496132;10.00054454137406;0.8337202943220654;0.015565971000637774;0.015566403372403805;0.79769069424052;0.014892375171576265;0.7978335190775456
16.987384;1.0446916976077028;0.8334880189067685;0.7977875926122924;-4.4350531274416886e-07;-3.438456658552233e-07;1.0448959359213463;10.000515851475786;0.8337208945990552;0.015565987613398141;0.015566379701801674;0.7976903009526247;0.014892341522463002;0.7978348844550112
16.997384;1.0446927738438292;0.8334888764251127;0.7977871546043808;-4.438475118272532e-07;-3.450779463722035e-07;1.0448966092323586;10.000485618479262;0.8337214610018043;0.015566003147621691;0.015566354659337563;0.7976900970715927;0.014892310234218054;0.79783630792005
17.007384;1.0446937153763098;0.833489710796163;0.7977865967385974;-4.4419289000230484e-07;-3.463087937155911e-07;1.0448971482824512;10.000453865094142;0.8337219855326735;0.015566017437946096;0.015566328254729164;0.7976900797780173;0.01489228121079302;0.7978377868218258
17.017384;1.0446945172283824;0.8334905263563607;0.7977859240401364;-4.445411604914798e-07;-3.475356133862022e-07;1.0448975480503617;10.000420643713213;0.8337224612497693;0.01556603034325291;0.015566300513900193;0.7976902445822562;0.014892254405877565;0.7978393168713803
17.027384;1.0446951728318024;0.833491328276546;0.7977851437403473;-4.4489182716391524e-07;-3.4875574424003884e-07;1.0448978066936494;10.000386050285096;0.8337228819023477;0.015566041721825684;0.015566271505875973;0.7976905863479333;0.014892229798719781;0.7978408913451936
17.037384;1.0446956732046395;0.8334921215734905;0.7977842649066772;-4.4524440281927416e-07;-3.4996646953869226e-07;1.0448979255185131;10.000350219521996;0.8337232419746018;0.015566051428298647;0.015566241331698398;0.7976910980123922;0.014892207374142381;0.7978425018795816
17.047384;1.0446960082523884;0.83349290968122;0.7977832977664673;-4.45598366592815e-07;-3.511653885096322e-07;1.0448979074390194;10.000313295136086;0.8337235372498628;0.01556605932280817;0.015566210106639475;0.7976917694866822;0.01489218711005938;0.7978441396749587
17.057384;1.0446961678344984;0.8334936950123218;0.797782253444745;-4.459530461823236e-07;-3.5235080890647e-07;1.0448977553851346;10.00027541837806;0.8337237647520422;0.015566065274995546;0.01556617795436386;0.7976925887017698;0.01489216896937487;0.7978457948454891
17.067384;1.0446961425040746;0.8334944812487598;0.7977811438717914;-4.4630746595609934e-07;-3.5352181756094686e-07;1.0448974710935701;10.000236741655197;0.8337239221670181;0.01556606916512419;0.015566144998606259;0.7976935431844068;0.014892152899204944;0.7978474545360487
17.077384;1.0446959255628132;0.8334952744945721;0.7977799816095344;-4.4666009080456855e-07;-3.5467808501218233e-07;1.044897054269999;10.000197431935646;0.833724007563625;0.015566070882689147;0.015566111354549423;0.7976946207096607;0.014892138836306953;0.7978491031041777
17.087384;1.0446955146336745;0.8334960820424414;0.7977787799588425;-4.470086609657131e-07;-3.5581947977945955e-07;1.0448965028972648;10.000157663653924;0.8337240190409793;0.01556607032311545;0.01556607713072701;0.7976958096347656;0.014892126715868209;0.7978507248718033
17.097384;1.0446949108500923;0.8334969106447943;0.7977775529835406;-4.4735044086894585e-07;-3.5694547199109145e-07;1.0448958147263603;10.000117612047795;0.8337239544295025;0.015566067397125596;0.01556604242924904;0.7976970992634433;0.014892116473268182;0.7978523068012542
17.107384;1.0446941171015411;0.8334977662517908;0.7977763152007327;-4.476827663943437e-07;-3.580547844951637e-07;1.044894988450275;10.000077440523988;0.833723812336136;0.015566062053852183;0.015566007342184317;0.7976984796369238;0.014892108036374615;0.7978538397418729
17.117384;1.0446931368607726;0.8334986540939339;0.7977750810770039;-4.4800350514849715e-07;-3.591454405824875e-07;1.0448940239129256;10.000037289031681;0.8337235938184923;0.01556605428894316;0.015565971956649825;0.7976999407615026;0.014892101325404682;0.7978553179419801
17.127384;1.0446919733827382;0.8334995777380292;0.7977738637318069;-4.483110870231059e-07;-3.6021491383032094e-07;1.0448929226462622;9.99999727468494;0.8337233027872886;0.015566044125160524;0.015565936354967242;0.7977014724387007;0.014892096266720523;0.7978567370122528
17.137384;1.0446906285627995;0.8335005381343977;0.7977726732089016;-4.4860409093203413e-07;-3.612605657354717e-07;1.04489168869436;9.999957495602356;0.8337229449039851;0.015566031595669532;0.0155659005957875;0.7977030647407715;0.01489209280045527;0.7978580926411657
17.147384;1.0446891016920847;0.8335015335329452;0.7977715161852055;-4.4888084339069037e-07;-3.622800182217665e-07;1.0448903278677943;9.999918025845966;0.8337225260237365;0.015566016750741568;0.01556586469242224;0.7977047078796318;0.014892090872523422;0.7978593817776704
17.157384;1.0446873897048619;0.8335025603222787;0.7977703970838258;-4.4913937744041687e-07;-3.6327075957993757e-07;1.0448888462389956;9.99987891219199;0.8337220508785421;0.01556599966926724;0.015565828608924527;0.7977063917290218;0.01489209043149857;0.797860604247874
17.167384;1.0446854884894952;0.8335036139517086;0.79776931919851;-4.493776943756473e-07;-3.642297594044543e-07;1.0448872500311854;9.99984018495015;0.8337215220397957;0.015565980462058508;0.015565792273065327;0.7977081060054262;0.01489209143232075;0.7978617622579968
17.177384;1.044683393129111;0.8335046888734888;0.7977682856826986;-4.4959400033690624e-07;-3.6515399342675843e-07;1.04488554656336;9.999801871857738;0.8337209396343538;0.015565959265698098;0.015565755589856796;0.7977098405646401;0.014892093829401824;0.7978628583039209
17.187384;1.04468109795248;0.8335057786446389;0.7977673000224573;-4.4978663311985767e-07;-3.660410090297428e-07;1.0448837443291654;9.999764006656704;0.8337203025501595;0.015565936222745517;0.015565718454562984;0.7977115850496529;0.014892097574345849;0.7978638941975675
17.197384;1.0446785973494788;0.8335068771591196;0.7977663660473745;-4.499539401698907e-07;-3.6688875535508427e-07;1.0448818511700335;9.999726633509681;0.8337196107876161;0.015565911464546346;0.015565680773958788;0.7977133287092899;0.014892102634907482;0.7978648720617534
17.207384;1.0446758859979293;0.8335079797793692;0.7977654885097671;-4.5009435139151857e-07;-3.6769537505535985e-07;1.0448798729573812;9.99968980411038;0.833718867454562;0.01556588511325326;0.015565642478751264;0.7977150612088816;0.01489210900642564;0.7978657946417878
17.217384;1.0446729587848913;0.8335090833661378;0.797764673281823;-4.5020646689735083e-07;-3.6845937679485346e-07;1.0448778150902693;9.999653571749352;0.8337180786917285;0.015565857292492994;0.015565603514839052;0.7977167737838405;0.014892116690483162;0.7978666641384332
17.227384;1.0446698116634587;0.8335101853202133;0.797763926188218;-4.502893026234751e-07;-3.691797280517877e-07;1.0448756844410858;9.999617989322793;0.8337172515966585;0.015565828136437363;0.01556556383415803;0.7977184600154427;0.014892125669038829;0.7978674814952676
17.237384;1.0446664431708337;0.8335112823846837;0.7977632520991984;-4.5034267802989716e-07;-3.6985567036034705e-07;1.0448734896640077;9.999583109510802;0.8337163923822969;0.015565797796389254;0.015565523402984833;0.797720115667694;0.014892135896852359;0.7978682464611633
17.247384;1.0446628552844246;0.8335123699295504;0.7977626555534;-4.503671702807182e-07;-3.7048647952846615e-07;1.044871240869633;9.999548986663312;0.8337155056110055;0.015565766436433098;0.015565482224449477;0.7977217376388879;0.014892147299892654;0.7978689581546853
17.257384;1.0446590530090099;0.8335134415716752;0.7977621420119598;-4.5036363050135415e-07;-3.7107146741726476e-07;1.0448689495155663;9.999515675751823;0.8337145937582612;0.015565734215116854;0.015565440350870253;0.7977233237809065;0.01489215978717873;0.7978696163065381
17.267384;1.0446550437987756;0.8335144892405498;0.7977617181083775;-4.503329013238435e-07;-3.7161035926566496e-07;1.0448666285785164;9.999483222090156;0.8337136573661313;0.015565701266828295;0.015565397867943524;0.7977248739002891;0.014892173274467426;0.7978702222576189
17.277384;1.0446508375229178;0.8335155040495876;0.7977613906097157;-4.5027596793765437e-07;-3.721036615008008e-07;1.0448642927533163;9.999451655883991;0.8337126958020551;0.01556566769576443;0.015565354870854121;0.7977263897242083;0.014892187688284516;0.7978707784909883
17.287384;1.0446464463566678;0.8335164768425192;0.7977611651392372;-4.5019410657013454e-07;-3.7255265553020465e-07;1.0448619581244067;9.999420999584249;0.8337117077548284;0.015565633583284793;0.015565311460202466;0.7977278734652694;0.014892202948642604;0.7978712875614229
17.297384;1.044641884316845;0.8335173982299897;0.7977610450646707;-4.500886580226778e-07;-3.7295920008821365e-07;1.0448596410532345;9.999391271810943;0.8337106913188247;0.015565598997660801;0.015565267750206845;0.7977293267922574;0.014892218955509955;0.7978717519245682
17.307384;1.0446371666027254;0.8335182598335037;0.7977610311053652;-4.499607702628911e-07;-3.7332565229110587e-07;1.044857356364693;9.999362486262019;0.8337096443258225;0.015565563993777167;0.015565223858925396;0.7977307501013181;0.014892235586395602;0.7978721736410476
17.317384;1.044632308131029;0.8335190559028166;0.7977611221047891;-4.498114952510607e-07;-3.736549182506198e-07;1.0448551152493644;9.999334655820723;0.8337085645277565;0.015565528609622636;0.015565179882676002;0.7977321413434573;0.014892252699823343;0.7978725533966803
17.327384;1.0446273217617528;0.8335197833343851;0.7977613157350899;-4.4964196980816455e-07;-3.7395029412788116e-07;1.0448529239701918;9.99930780062806;0.8337074485884395;0.015565492866918378;0.015565135881920125;0.7977334958351561;0.014892270146710197;0.7978728906590484
17.337384;1.0446222184371992;0.833520440846985;0.797761608644055;-4.494534475335085e-07;-3.7421506942593923e-07;1.0448507842889292;9.999281957940998;0.8337062907523717;0.015565456770512907;0.015565091883949958;0.7977348073534241;0.014892287782722249;0.7978731849434852
17.347384;1.0446170084754578;0.8335210280002392;0.7977619967667429;-4.4924715818855164e-07;-3.7445233037902194e-07;1.0448486952449456;9.999257183349865;0.8337050826961218;0.015565420310718251;0.015565047897676872;0.7977360689905735;0.014892305470673184;0.79787343625931
17.357384;1.0446117012537215;0.833521544197503;0.7977624758337373;-4.4902404479311415e-07;-3.7466510256734306e-07;1.0448466552685263;9.999233531365247;0.8337038145753964;0.015565383463220454;0.015565003931708055;0.7977372742048018;0.014892323075695614;0.7978736449229269
17.367384;1.0446063041676203;0.8335219888894703;0.7977630420352304;-4.4878478011705937e-07;-3.748564676909489e-07;1.0448446640233933;9.999211033586192;0.8337024762162967;0.015565346178860547;0.015564959998578463;0.7977384183196063;0.01489234045604717;0.7978738124873663
17.377384;1.044600823104496;0.8335223623889543;0.7977636929952111;-4.485300616517736e-07;-3.750293910279237e-07;1.044842722795699;9.999189700860724;0.8337010578743134;0.015565308377603278;0.015564916106986276;0.7977394983713347;0.014892357460290405;0.7978739430450846
17.387384;1.0445952630905933;0.8335226655052462;0.7977644282576957;-4.482607351603757e-07;-3.7518655318088087e-07;1.044840832695846;9.999169541920319;0.8336995508179126;0.015565269951439137;0.01556487225965214;0.7977405117981861;0.01489237393725283;0.7978740425822813
17.397384;1.0445896277869426;0.8335228982343784;0.7977652484686972;-4.4797762269233214e-07;-3.753304490143615e-07;1.0448389931637971;9.999150574363266;0.8336979473192339;0.015565230765836689;0.015564828463150666;0.7977414563540902;0.014892389745187562;0.7978741172149625
17.407384;1.0445839199274922;0.8335230592563603;0.7977661544353661;-4.4768104735001967e-07;-3.7546354768347137e-07;1.0448372029433846;9.999132825892437;0.8336962403146116;0.0155651906639218;0.015564784728182419;0.7977423304884927;0.014892404765247644;0.797874172471892
17.417384;1.0445781428517376;0.8335231468942843;0.79776714755399;-4.473703662216416e-07;-3.755883041521455e-07;1.0448354618305762;9.99911633401048;0.833694423787324;0.015565149486868228;0.01556474104826452;0.797743133243198;0.014892418928130037;0.7978742132636775
17.427384;1.0445723009383423;0.8335231598145466;0.7977682314009371;-4.4704403268235225e-07;-3.7570691259052177e-07;1.0448337708869244;9.99910113980278;0.8336924932662249;0.015565107099636492;0.015564697396484717;0.7977438647302465;0.01489243223864245;0.7978742438950412
17.437384;1.0445663993573708;0.8335230969612837;0.7977694130048785;-4.467001155727309e-07;-3.7582102455239566e-07;1.0448321313038385;9.999087271557386;0.8336904458642643;0.015565063398895686;0.01556465375603095;0.7977445270459365;0.014892444779941082;0.7978742682812728
17.447384;1.0445604440958658;0.8335229579745359;0.7977707019702386;-4.4633688726193e-07;-3.759320106309572e-07;1.0448305436114018;9.999074720903785;0.8336882801509282;0.015565018301367839;0.0155646101427591;0.7977451242755784;0.014892456681141057;0.7978742901248254
17.457384;1.0445544417940582;0.83352274358274;0.7977721082269859;-4.459531350401005e-07;-3.760413256789606e-07;1.0448290082115084;9.99906342520933;0.8336859960238746;0.015564971730649111;0.01556456660391249;0.797745661427373;0.01489246806718604;0.7978743129476893
17.467384;1.044548399484934;0.8335224552121886;0.7977736410083947;-4.455480087563748e-07;-3.76150169709607e-07;1.0448275271838514;9.999053276139396;0.833683594894022;0.015564923622417829;0.015564523208368737;0.797746143665966;0.014892479037512032;0.7978743397656353
17.477384;1.0445423246149252;0.8335220945821921;0.7977753088152276;-4.4512073363354964e-07;-3.762591459889407e-07;1.0448261058707766;9.99904414440913;0.8336810797688028;0.01556487394384142;0.01556448002961144;0.79774657703976;0.014892489678264785;0.7978743728484773
17.487384;1.0445362253330315;0.8335216640702381;0.7977771187685446;-4.446706268652108e-07;-3.7636859467954844e-07;1.044824751858643;9.999035893953673;0.8336784546329017;0.015564822699432252;0.015564437125848742;0.797746969566292;0.014892500077535358;0.7978744143643328
17.497384;1.0445301105471685;0.8335211668915183;0.7977790753359696;-4.4419730931417844e-07;-3.7647887593473483e-07;1.0448234723169372;9.999028386239653;0.8336757238421835;0.015564769914760456;0.015564394533559222;0.7977473308799071;0.014892510319759503;0.7978744667865237
17.507384;1.0445239891064135;0.8335206052200506;0.7977811794978182;-4.437007703764105e-07;-3.7659007582782205e-07;1.0448222734486412;9.999021486004844;0.8336728919527765;0.015564715624348885;0.015564352273294627;0.7977476709251877;0.014892520471473719;0.7978745324609985
17.517384;1.0445178691836459;0.8335199774657526;0.7977834294264234;-4.431812468407897e-07;-3.7670169605588966e-07;1.0448211615000205;9.999015070618544;0.8336699636181439;0.015564659872577343;0.015564310353804334;0.7977479987696013;0.014892530585415334;0.7978746134185688
17.527384;1.0445117587472377;0.8335192779518852;0.7977858220133003;-4.4263905248385947e-07;-3.7681278420700875e-07;1.0448201413046523;9.999009042227978;0.8336669441099763;0.01556460270884995;0.015564268771022937;0.7977483216814337;0.014892540709187635;0.7978747109710835
