time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.537384;1.0445056654450449;0.8335184986671654;0.7977883536118697;-4.420744970222076e-07;-3.769222596211365e-07;1.0448192131068408;9.999003333608611;0.8336638406193835;0.01556454418265795;0.015564227513672216;0.7977486451493668;0.014892550882831345;0.7978748247855428
17.547384;1.0444995954857939;0.8335176307447165;0.7977910195745862;-4.4148811494293016e-07;-3.7702916621651483e-07;1.044818371650017;9.998997902653123;0.8336606628830606;0.015564484352744382;0.015564186583907244;0.7977489742619279;0.014892561139457375;0.7978749532078602
17.557384;1.0444935534310529;0.8335166653358135;0.7977938135880434;-4.408812146444253e-07;-3.771328232542596e-07;1.0448176079341016;9.998992721936963;0.8336574217470785;0.015564423298871028;0.01556414601424275;0.7977493148023068;0.014892571509365847;0.7978750948935242
17.567384;1.0444875431125575;0.8335155939727945;0.7977967282634378;-4.402562464976154e-07;-3.772330659204688e-07;1.044816911271758;9.998987768767137;0.8336541265196908;0.01556436112187266;0.015564105863479852;0.7977496729864529;0.014892582025060823;0.7978752499690358
17.577384;1.0444815682613733;0.8335144081148272;0.7977997566274954;-4.3961653827497104e-07;-3.7733048698223647e-07;1.0448162696196688;9.998983020636524;0.8336507839549482;0.015564297939185593;0.015564066197726224;0.7977500552944597;0.014892592728110944;0.7978754203453259
17.587384;1.0444756327020188;0.83351309877257;0.7978028928014056;-4.389655513475084e-07;-3.7742613526789775e-07;1.0448156682240717;9.99897846022632;0.8336473995081319;0.015564233880811934;0.015564027068529569;0.7977504688542097;0.014892603661581997;0.7978756092901825
17.597384;1.044469740819915;0.8335116574447134;0.7978061319354206;-4.383061532523192e-07;-3.775208575759063e-07;1.0448150887325565;9.998974087893945;0.8336439782111683;0.015564169072676727;0.015563988502248745;0.7977509212509031;0.014892614855890675;0.7978758201864375
17.607384;1.044463898081274;0.8335100778468192;0.7978094698661145;-4.376402406439597e-07;-3.776149875879916e-07;1.0448145103976014;9.99896993320119;0.8336405241326277;0.01556410361139188;0.015563950506821408;0.797751419891518;0.014892626335700734;0.7978760558498709
17.617384;1.044458110876178;0.8335083569337648;0.7978129019162499;-4.3696872739417373e-07;-3.7770840418383293e-07;1.0448139118685817;9.998966057291657;0.8336370400527037;0.01556403755585033;0.015563913096145444;0.7977519715264343;0.014892638129531559;0.797876319332447
17.627384;1.0444523858694585;0.8335064947054266;0.7978164214251273;-4.362918597536774e-07;-3.778007785459346e-07;1.0448132715898515;9.998962538956778;0.8336335277268782;0.01556397094099418;0.015563876312319282;0.7977525817921327;0.014892650254049572;0.797876614325312
17.637384;1.0444467297211781;0.8335044933223434;0.7978200188818583;-4.3560999173199554e-07;-3.7789205824393035e-07;1.0448125688696404;9.998959450372297;0.8336299885710523;0.015563903794316158;0.015563840202483732;0.7977532546379108;0.01489266270412899;0.7978769438827364
17.647384;1.0444411493521646;0.8335023561310921;0.7978236815484377;-4.3492466926971967e-07;-3.7798290208662865e-07;1.044811786431807;9.998956848483305;0.8336264251693374;0.015563836155442866;0.015563804764362107;0.7977539917210141;0.014892675472818261;0.7978773092649574
17.657384;1.0444356523828517;0.8335000869743261;0.7978273938382392;-4.342389434311675e-07;-3.7807463065549705e-07;1.0448109116316022;9.998954790795805;0.8336228419882046;0.015563768099368876;0.015563769927668765;0.797754792294503;0.014892688567533313;0.7978777103195875
17.667384;1.0444302473769531;0.8334976902320373;0.7978311390977368;-4.3355611020413335e-07;-3.7816876441986006e-07;1.0448099366942027;9.998953355447558;0.8336192440188076;0.015563699738176761;0.015563735581674754;0.7977556542087244;0.01489270200916377;0.7978781462809832
17.677384;1.0444249436390103;0.8334951714013015;0.7978349021822375;-4.3287806239701165e-07;-3.7826664700794016e-07;1.0448088590720397;9.9989526455555;0.8336156355597595;0.015563631199881564;0.01556370160525441;0.7977565753463046;0.01489271583088864;0.7978786162154069
17.687384;1.0444197509575466;0.8334925375172457;0.7978386707193107;-4.3220497028549954e-07;-3.7836955522203375e-07;1.0448076802924346;9.998952779752628;0.833612020792679;0.015563562603404238;0.015563667881170725;0.7977575542474517;0.014892730077754492;0.797879119795618
17.697384;1.0444146796481957;0.8334897971794719;0.7978424341937408;-4.315361489809875e-07;-3.784789664657655e-07;1.0448064041306195;9.99895388215334;0.8336084044406264;0.015563494048040735;0.015563634299473193;0.7977585899459911;0.014892744808624766;0.797879658269887
17.707384;1.0444097400354964;0.8334869598849612;0.7978461825038052;-4.3087090127506953e-07;-3.7859636725781795e-07;1.0448050364605728;9.998956072899;0.8336047909231991;0.015563425617664607;0.015563600757923558;0.7977596817953214;0.01489276009173826;0.7978802350704178
17.717384;1.0444049414558654;0.8334840350415783;0.7978499055062189;-4.302087749166701e-07;-3.7872303072619737e-07;1.0448035853522697;9.99895945984007;0.8336011826084739;0.015563357374848022;0.015563567177185662;0.797760829361232;0.014892775982359255;0.7978808552884938
17.727384;1.044400292696549;0.8334810321537407;0.7978535930625243;-4.2954938588909816e-07;-3.7886028429133573e-07;1.0448020593923506;9.99896413389322;0.8335975788711034;0.015563289351089946;0.015563533520960791;0.7977620319044012;0.01489279250833222;0.7978815236274183
17.737384;1.0443958034577054;0.8334779619801154;0.7978572349869051;-4.28892362695874e-07;-3.790097715837148e-07;1.0448004659738215;9.99897016242448;0.8335939772816204;0.015563221552259726;0.015563499794206506;0.7977632875498885;0.01489280967667931;0.7978822430148682
17.747384;1.0443914845728886;0.8334748364494007;0.7978608214374315;-4.2823748821654897e-07;-3.7917351465397753e-07;1.0447988109099355;9.998977585774641;0.8335903759842441;0.015563153973219576;0.015563466032714062;0.7977645924912662;0.014892827484064326;0.7978830152904568
17.757384;1.0443873467996037;0.8334716669841669;0.7978643437593673;-4.275845598207793e-07;-3.793540289433602e-07;1.044797097882422;9.998986427916211;0.8335867752604765;0.015563086615059963;0.015563432299398995;0.7977659405238104;0.014892845933331378;0.7978838425831501
17.767384;1.0443833993325773;0.8334684632290585;0.7978677950745163;-4.2693318441334597e-07;-3.795542824656971e-07;1.0447953277359132;9.99899670943465;0.833583177723734;0.015563019497525154;0.015563398676928407;0.7977673233811028;0.014892865045086395;0.7978847283030287
17.777384;1.0443796487325074;0.8334652331083617;0.7978711705358834;-4.26282804202626e-07;-3.797772686728708e-07;1.0447934986596614;9.999008450291946;0.8335795873807291;0.015562952660977637;0.01556336526512738;0.7977687316607334;0.014892884834545154;0.797885677250649
17.787384;1.0443760987946564;0.8334619832896007;0.7978744674839439;-4.256327627591485e-07;-3.800255017816511e-07;1.0447916067735015;9.999021673359879;0.8335760083410076;0.015562886157793684;0.015563332191690161;0.7977701555491616;0.014892905278002685;0.7978866945435709
17.797384;1.0443727519351622;0.8334587191821341;0.7978776849468242;-4.249825630444614e-07;-3.803008430954173e-07;1.0447896471649365;9.999036410371476;0.8335724445309185;0.015562820042312055;0.015563299610628337;0.7977715854161109;0.014892926315686467;0.7978877841517442
17.807384;1.0443696111563219;0.8334554446276894;0.7978808225393218;-4.2433230738576336e-07;-3.80604705974102e-07;1.0447876155499434;9.999052694139925;0.8335689004021617;0.01556275437307669;0.015563267679353886;0.7977730125123901;0.014892947880799519;0.7978889484176419
17.817384;1.0443666806830514;0.8334521619278108;0.797883880590569;-4.2368266224691097e-07;-3.809383496905294e-07;1.0447855096153031;9.999070541737503;0.8335653813416761;0.015562689216280151;0.015563236539849212;0.7977744289254932;0.014892969917959931;0.7978901889247364
17.827384;1.0443639650091634;0.8334488725005181;0.7978868616605894;-4.230343541997737e-07;-3.813028446347778e-07;1.0447833292400897;9.999089948043867;0.8335618935187864;0.015562624641474383;0.015563206313483435;0.7977758269187559;0.014892992377289705;0.7978915072440713
17.837384;1.0443614676229092;0.8334455777705696;0.7978897711599998;-4.2238803346769287e-07;-3.816988806278931e-07;1.0447810750378717;9.999110890753828;0.8335584441292871;0.015562560722477246;0.01556317709853617;0.7977771989183371;0.014893015195987444;0.7978929044798123
17.847384;1.044359190210815;0.8334422795252733;0.7978926163474378;-4.217444312324911e-07;-3.8212686021702497e-07;1.0447787462349956;9.999133338227084;0.8335550423063941;0.015562497541275297;0.015563148972448725;0.7977785380637848;0.01489303829180438;0.7978943807007687
17.857384;1.044357132084162;0.833438979308008;0.7978954047650988;-4.211041374514971e-07;-3.825870444978688e-07;1.0447763399774024;9.999157250295772;0.8335516996752858;0.015562435176735659;0.015563122013184903;0.7977798390460478;0.014893061578757503;0.7978959350173738
17.867384;1.0443552902523137;0.833435677612429;0.7978981431233856;-4.204672271555063e-07;-3.8307945542002775e-07;1.0447738512534288;9.999182568029887;0.8335484298234483;0.015562373677565012;0.015563096320524822;0.7977810994839845;0.01489308498710873;0.7978975656009595
17.877384;1.044353660811409;0.8334323743905884;0.7979008376148927;-4.1983320338174096e-07;-3.836035670991172e-07;1.044771272168552;9.999209206789732;0.8335452473083726;0.015562313058258512;0.015563071993192143;0.797782320889015;0.014893108464755698;0.797899269624054
17.887384;1.0443522405046453;0.8334290710212907;0.7979034951030562;-4.1920108263172893e-07;-3.8415782366603065e-07;1.0447685921171193;9.999237063569183;0.8335421672063306;0.015562253340967367;0.015563049081581603;0.7977835082812;0.014893131962699481;0.7979010431635825
17.897384;1.044351027143592;0.8334257720133463;0.797906122877008;-4.185694788708583e-07;-3.8473937671534415e-07;1.044765800012155;9.999266029731436;0.8335392051681061;0.01556219458872181;0.015563027578067337;0.7977846686880712;0.014893155419439311;0.797902880570332
17.907384;1.0443500189950972;0.8334224849347787;0.7979087268388745;-4.179369478534684e-07;-3.853446151636957e-07;1.044762887407569;9.9992959957185;0.8335363769351971;0.01556213688764271;0.015563007434102931;0.7977858091413688;0.014893178754881584;0.797904774104844
17.917384;1.0443492135504846;0.8334192189034809;0.7979113105667436;-4.173024332889927e-07;-3.8597025634603115e-07;1.0447598500349216;9.999326849651384;0.8335336970294593;0.01556208031315105;0.015562988556989475;0.797786935211476;0.014893201880693627;0.7979067146487621
17.927384;1.044348606377808;0.8334159829547237;0.7979138758800158;-4.1666527285585626e-07;-3.8661414996060033e-07;1.0447566873142713;9.99935848076644;0.833531177701214;0.015562024912507721;0.01556297080667486;0.797788050586555;0.014893224717509583;0.7979086929165148
17.937384;1.04434819151279;0.8334127852088127;0.7979164233204799;-4.1602501859155297e-07;-3.8727533264141355e-07;1.044753402162814;9.999390784437185;0.8335288290123115;0.01556197070234325;0.015562954032678863;0.797789157666623;0.014893247197652833;0.7979107005352423
17.947384;1.0443479639406916;0.8334096330862751;0.7979189520686307;-4.15381711531248e-07;-3.879535962946945e-07;1.0447500008687478;9.999423659660172;0.8335266596519135;0.01556191767729285;0.015562938127624827;0.7977902594698264;0.014893269252418479;0.7979127305310263
17.957384;1.0443479221311416;0.8334065336876343;0.7979214601235123;-4.147363434101585e-07;-3.8864925357364223e-07;1.0447464909665234;9.999457006785859;0.8335246773482146;0.015561865826187155;0.015562923040271626;0.7977913616342502;0.014893290811117236;0.7979147769629857
17.967384;1.0443480681959427;0.8334034933948803;0.7979239452844291;-4.1409074119726154e-07;-3.8936324525235097e-07;1.0447428788730257;9.999490737443955;0.8335228886911975;0.015561815146473763;0.015562908739534156;0.7977924721515873;0.014893311816824616;0.7979168345448443
17.977384;1.044348406097509;0.8334005169897108;0.797926406569315;-4.1344677696656697e-07;-3.900969643262127e-07;1.0447391696868285;9.999524791989034;0.8335212987215418;0.015561765647457476;0.015562895177746066;0.7977935986320996;0.014893332226859067;0.7979188989753982
17.987384;1.0443489401398753;0.8333976066612134;0.7979288447602325;-4.128055705073133e-07;-3.908515803011647e-07;1.0447353676302709;9.999559150508007;0.8335199097388774;0.015561717341489527;0.01556288228154358;0.7977947455129453;0.014893351987063673;0.7979209665891108
17.997384;1.0443496753841215;0.8333947616935076;0.7979312614751314;-4.121672274517313e-07;-3.916274792006844e-07;1.0447314754702406;9.99959382734522;0.8335187201166021;0.015561670229565078;0.015562869960510444;0.7977959133933802;0.01489337100815641;0.7979230326414309
18.007384;1.0443506191067067;0.8333919797600126;0.7979336577527611;-4.1153106209501906e-07;-3.924242408680093e-07;1.0447274940013636;9.999628854856251;0.8335177252485666;0.015561624294946095;0.015562858120412656;0.7977971001259508;0.014893389176657595;0.7979250904709557
18.017384;1.0443517803701727;0.8333892587749936;0.7979360332632014;-4.108960571054147e-07;-3.932408383442304e-07;1.044723423070863;9.999664271035527;0.8335169199379151;0.015561579509893246;0.015562846668263549;0.7977983025645382;0.01489340639089844;0.7979271325752233
18.027384;1.0443531684104168;0.8333865981440127;0.7979383861368634;-4.102613689435929e-07;-3.940757571353265e-07;1.044719263654671;9.999700113854352;0.8335162995107838;0.015561535838722008;0.015562835512099442;0.7977995186988025;0.01489342256947916;0.7979291518974494
18.037384;1.0443547924388779;0.8333839995636748;0.7979407131037723;-4.09626573640887e-07;-3.949271870228346e-07;1.0447150190038428;9.999736420731805;0.8335158594398371;0.015561493235630082;0.015562824570231152;0.7978007488409767;0.01489343762129759;0.7979311422080593
18.047384;1.0443566607508674;0.833381467188016;0.7979430103713029;-4.089913888120765e-07;-3.957933180465099e-07;1.0447106944406255;9.999773235232185;0.833515595471622;0.015561451662060376;0.015562813781516813;0.7978019947442394;0.014893451431534139;0.7979330982133541
18.057384;1.044358777869457;0.8333790066455057;0.7979452744861779;-4.0835521522832217e-07;-3.966723168992568e-07;1.0447062972833183;9.9998106206309;0.8335155040640194;0.01556141112187986;0.0155628031031645;0.79780325773866;0.014893463883287925;0.7979350162308526
18.067384;1.0443611432186342;0.8333766235264763;0.7979475019005133;-4.0771721586852546e-07;-3.9756184428491926e-07;1.0447018369364787;9.999848665259758;0.8335155812311189;0.015561371675206402;0.015562792508640101;0.7978045377150029;0.014893474868401039;0.7979368948696619
18.077384;1.0443637524910876;0.833374323478466;0.7979496883759584;-4.070769230885254e-07;-3.984587285384512e-07;1.0446973235048975;9.999887462586612;0.8335158213501532;0.015561333422517684;0.015562781999097396;0.7978058341031096;0.014893484274777475;0.7979387345581992
18.087384;1.0443665989105733;0.8333721141506267;0.7979518296173105;-4.0643465847697656e-07;-3.9935918936796204e-07;1.0446927655692333;9.999927085442344;0.8335162183260519;0.015561296492894498;0.015562771622325526;0.7978071475537345;0.014893491986633783;0.7979405364194191
18.097384;1.0443696735396506;0.8333700058467705;0.7979539228266922;-4.05791468094962e-07;-4.002591169835544e-07;1.044688169692705;9.99996757973568;0.8335167670239149;0.015561261026659622;0.01556276148232526;0.7978084799489056;0.014893497889422166;0.7979423016819023
18.107384;1.0443729665989123;0.8333680094233032;0.7979559675448924;-4.0514883459112106e-07;-4.0115397397998406e-07;1.0446835414509956;10.000008970055175;0.8335174633271467;0.015561227130822617;0.015562751722968001;0.7978098325723157;0.014893501860717409;0.7979440315900732
18.117384;1.044376469314256;0.833366134150861;0.7979579641014682;-4.0450827858948434e-07;-4.020387303500656e-07;1.0446788865200791;10.000051264049281;0.8335183039795159;0.015561194851180384;0.015562742495918568;0.7978112043408384;0.014893503779759537;0.7979457275761098
18.127384;1.0443801740658196;0.8333643874657546;0.7979599117218376;-4.038708092000536e-07;-4.0290830888361334e-07;1.0446742119984247;10.00009445080523;0.8335192856432591;0.015561164187255705;0.015562733946356842;0.7978125920814233;0.014893503561584231;0.7979473916188465
18.137384;1.0443840737756662;0.8333627745142078;0.7979618091157978;-4.0323663346785184e-07;-4.037581899678191e-07;1.0446695273593096;10.00013849281492;0.8335204032967038;0.01556113511411268;0.015562726222170342;0.7978139916453015;0.014893501172079158;0.7979490262442323
18.147384;1.0443881616340411;0.8333612969973189;0.7979636555872255;-4.026054187365649e-07;-4.0458462475768027e-07;1.0446648434614176;10.000183317797298;0.8335216503955206;0.015561107580581367;0.01556271946995062;0.7978153976964675;0.014893496613977328;0.7979506342554392
18.157384;1.0443924300523635;0.83335995394447;0.7979654507168881;-4.0197656947348676e-07;-4.0538463723058236e-07;1.044660170627051;10.00022882348872;0.8335230207540503;0.015561081503025194;0.015562713810255396;0.797816803534254;0.014893489914694502;0.797952218746667
18.167384;1.044396869202288;0.8333587438169757;0.7979671940849654;-4.0134935318404825e-07;-4.0615604085263254e-07;1.044655518488602;10.000274900106126;0.833524509552609;0.015561056796437428;0.015562709336089156;0.7978182017216455;0.014893481133840977;0.7979537828160923
18.177384;1.0444014666221046;0.8333576658695968;0.797968885346414;-4.007233733146211e-07;-4.0689706614557185e-07;1.0446508965070749;10.00032144670482;0.8335261121164811;0.015561033421595531;0.01556270613222883;0.7978195839347471;0.014893470377916591;0.7979553285345327
18.187384;1.0444062084485857;0.8333567208244476;0.7979705235314337;-4.000992015565534e-07;-4.076056231347773e-07;1.0446463130050656;10.000368359390421;0.8335278221987515;0.015561011395339348;0.015562704277115017;0.7978209403185029;0.014893457796033984;0.7979568566204334
18.197384;1.0444110814883438;0.8333559104320242;0.7979721064755438;-3.9947850854221053e-07;-4.0827912016971087e-07;1.0446417746330872;10.000415505269757;0.8335296316312693;0.015560990768855818;0.01556270384768266;0.7978222599115932;0.014893443551992553;0.7979583675285064
18.207384;1.0444160737843535;0.8333552358497935;0.7979736317803339;-3.9886365426806145e-07;-4.089152135057641e-07;1.0446372874130336;10.000462714180474;0.8335315303128109;0.015560971594914453;0.015562704937162587;0.7978235320981776;0.014893427792380646;0.7979598622404513
18.217384;1.044421172712081;0.8333546963874386;0.7979750981558605;-3.9825731827183175e-07;-4.0951262510997157e-07;1.0446328582060158;10.000509801129851;0.8335335060045108;0.015560953907784615;0.015562707639395875;0.7978247475236089;0.014893410630601709;0.7979613421289777
18.227384;1.0444263635186466;0.8333542894248863;0.7979765055944968;-3.976623541672543e-07;-4.100711312372374e-07;1.0446284958308825;10.000556592674268;0.8335355452095778;0.015560937739454528;0.015562712011891192;0.7978258976689523;0.01489339215696524;0.7979628086353463
18.237384;1.044431631200252;0.8333540108636011;0.797977855048381;-3.9708143073626185e-07;-4.1059076729193705e-07;1.0446242105026635;10.000602934179842;0.8335376350717726;0.015560923140360602;0.015562718071641392;0.7978269744710784;0.014893372464365343;0.7979642624932295
18.247384;1.0444369633762338;0.833353855611166;0.7979791482983247;-3.96516670622501e-07;-4.110711400572151e-07;1.0446200118575133;10.00064869330565;0.8335397643022335;0.015560910171194405;0.01556272580993247;0.7978279708779559;0.014893351660460866;0.7979657034069019
18.257384;1.044442350120538;0.8333538181144666;0.7979803876904442;-3.959699240036009e-07;-4.115115093016112e-07;1.044615907004897;10.000693762665852;0.8335419223205556;0.015560898877999165;0.015562735208062747;0.7978288812741443;0.014893329859299927;0.7979671317472757
18.267384;1.0444477813321231;0.8333538923324809;0.797981576096592;-3.954433156626001e-07;-4.1191116281953563e-07;1.044611898891038;10.000738045247264;0.8335440988867778;0.015560889277045612;0.015562746266539185;0.7978297016350245;0.014893307176363292;0.7979685503743854
18.277384;1.0444532450695132;0.8333540710267446;0.7979827169549878;-3.949393531012805e-07;-4.122697189755129e-07;1.0446079863490483;10.000781438308419;0.8335462851426205;0.01556088136646797;0.01556275902169023;0.7978304300665656;0.014893283729297574;0.7979699640019031
18.287384;1.044458728696979;0.8333543454580696;0.7979838136106522;-3.9446075175580345e-07;-4.1258767730322774e-07;1.044604166082224;10.000823841024678;0.833548474049473;0.01556087514717954;0.015562773533226135;0.7978310671448514;0.01489325962928847;0.7979713767790609
18.297384;1.0444642216959814;0.8333547060506001;0.7979848688929504;-3.940104649249947e-07;-4.128668242507723e-07;1.0446004342392767;10.000865172127915;0.8335506600138143;0.015560870624817069;0.015562789865046433;0.7978316157776598;0.014893234972140195;0.7979727901756961
18.307384;1.0444697170519217;0.8333551433141577;0.7979858854784643;-3.9359168246102027e-07;-4.1311008007706025e-07;1.0445967867475678;10.0009053703502;0.8335528384366714;0.015560867796444996;0.015562808070419624;0.7978320809770961;0.014893209845110767;0.7979742027061564
18.317384;1.0444752093958127;0.8333556480222554;0.7979868657148506;-3.932074088638022e-07;-4.133212098841001e-07;1.0445932191374734;10.000944380460123;0.833555004872785;0.015560866647674901;0.01556282818972472;0.7978324690228117;0.014893184345380917;0.7979756112942693
18.327384;1.044480692074799;0.8333562113461674;0.7979878108800811;-3.928601131224265e-07;-4.135044401275949e-07;1.0445897264467907;10.00098214330828;0.8335571551413595;0.015560867165625061;0.015562850255658803;0.7978327859518383;0.014893158594389347;0.79797701243516
18.337384;1.044486156631686;0.8333568259947118;0.7979887208541627;-3.925519024928264e-07;-4.136639690834946e-07;1.0445863038231107;10.001018601681203;0.8335592869553382;0.01556086934597074;0.0155628742811464;0.7978330366946788;0.01489313273917936;0.7979784021146256
18.347384;1.0444915935968988;0.833357486745505;0.797989594594352;-3.9228495844009005e-07;-4.1380382961733744e-07;1.0445829477617954;10.001053723127944;0.8335614004118397;0.015560873192998393;0.015562900234314381;0.7978332255065412;0.014893106940391646;0.7979797750374042
18.357384;1.0444969916704137;0.8333581891702323;0.7979904315120396;-3.9206184259567845e-07;-4.1392810065175087e-07;1.0445796570182548;10.001087513035284;0.8335634971986715;0.01556087872087696;0.015562928034466572;0.7978333565146;0.014893081354870321;0.7979811241854202
18.367384;1.0445023372688773;0.8333589283635089;0.7979912326549945;-3.9188518560444917e-07;-4.140412411581752e-07;1.0445764326007607;10.001119997502853;0.8335655808515468;0.015560885937237874;0.015562957574934378;0.7978334332416049;0.01489305613714466;0.7979824417314587
18.377384;1.0445076166892882;0.8333596984142612;0.7979920003392786;-3.917567977318772e-07;-4.141483322041694e-07;1.0445732771603438;10.001151206808057;0.8335676566662178;0.015560894809809152;0.015562988742262354;0.7978334580482661;0.014893031464303652;0.7979837207736926
18.387384;1.0445128180036398;0.8333604924337292;0.79799273677713;-3.9167714901137105e-07;-4.1425478293875436e-07;1.0445701945458303;10.001181179322556;0.8335697295430036;0.015560905245545716;0.015563021416522044;0.7978334326406604;0.014893007540776135;0.7979849558450717
18.397384;1.0445179302256038;0.8333613039703592;0.7979934433308484;-3.9164569213316875e-07;-4.1436567222371945e-07;1.0445671899732212;10.001209956808038;0.8335718022039834;0.015560917087297937;0.015563055463212147;0.7978333586555146;0.014892984572244338;0.7979861424975406
18.407384;1.0445229416813877;0.8333621279484903;0.79799412060063;-3.916614236235679e-07;-4.1448547398780997e-07;1.0445642702098443;10.001237567690826;0.8335738752907532;0.015560930121020366;0.015563090728358552;0.7978332377159751;0.014892962753455122;0.7979872777452899
18.417384;1.0445278398378472;0.8333629595345174;0.7979947686124724;-3.917230707173658e-07;-4.1461833135370674e-07;1.044561443143762;10.001264027671093;0.8335759480646777;0.015560944106093868;0.015563127044844301;0.7978330722529345;0.014892942281935984;0.7979883611021583
18.427384;1.0445326125030416;0.8333637932387806;0.7979953873478238;-3.9182911314462155e-07;-4.1476843557271353e-07;1.0445587172219826;10.00128935538042;0.8335780190902521;0.015560958827678812;0.015563164245603719;0.7978328665562349;0.014892923372888538;0.7979893952627235
18.437384;1.0445372494351324;0.8333646231459887;0.797995977136188;-3.9197793842337505e-07;-4.149402060027363e-07;1.0445561009870867;10.001313583462375;0.8335800864824165;0.015560974127625471;0.015563202167032168;0.7978326264117992;0.01489290625327637;0.7979903862504978
18.447384;1.0445417433092028;0.8333654426611314;0.7979965377642755;-3.92167737434447e-07;-4.1513825994924884e-07;1.0445536025521283;10.001336756999669;0.8335821472572951;0.015560989882530718;0.015563240644207284;0.7978323586880958;0.014892891127190683;0.7979913426651686
18.457384;1.0445460896296554;0.8333662436181546;0.797997067436082;-3.923962860068006e-07;-4.153671825671976e-07;1.0445512293517087;10.001358920751814;0.8335841965067148;0.01556100596552535;0.015563279512853322;0.7978320715833757;0.014892878137477956;0.7979922738713366
18.467384;1.0445502859634919;0.8333670166986192;0.7979975630426951;-3.9266124749378516e-07;-4.156312724383845e-07;1.044548987532217;10.001380110669682;0.8335862273020266;0.015561022241672797;0.015563318613759905;0.7978317738616614;0.014892867363315705;0.7979931880581635
18.477384;1.044554330820307;0.8333677535135712;0.7979980210396852;-3.929604189082379e-07;-4.159345027966126e-07;1.0445468804511053;10.001400360959268;0.8335882312072328;0.015561038592436549;0.015563357785589935;0.7978314734999705;0.014892858849105257;0.7979940910404316
18.487384;1.0445582226118004;0.8333684478795187;0.7979984382336106;-3.9329153967944893e-07;-4.1628030544434985e-07;1.0445449080704803;10.001419715884394;0.8335901984436681;0.015561054942794854;0.015563396850938117;0.7978311766696161;0.014892852617204409;0.7979949859353306
18.497384;1.044561958715516;0.8333690954132821;0.7979988126323507;-3.9365244342918397e-07;-4.1667097796552246e-07;1.0445430682656032;10.001438225174518;0.83359211761264;0.015561071282393028;0.015563435624576205;0.797830887224147;0.01489284865512284;0.7979958738676234
18.507384;1.0445655345732479;0.8333696930035215;0.7979991440937048;-3.940414918168537e-07;-4.1710761453879896e-07;1.0445413581366954;10.001455923610415;0.8335939759776796;0.01556108767333772;0.015563473944206476;0.7978306078112497;0.014892846908087239;0.7979967552586815
18.517384;1.0445689439155916;0.8333702383782223;0.7979994343309227;-3.944576920949656e-07;-4.1759066040930885e-07;1.0445397736042152;10.001472819280826;0.8335957603572727;0.015561104222374828;0.015563511682248904;0.7978303417318191;0.014892847286992939;0.7979976304318227
18.527384;1.0445721801399794;0.8333707292767674;0.7979996861628682;-3.949005121277359e-07;-4.181198666541293e-07;1.0445383083994648;10.0014888954204;0.8335974575741995;0.01556112102215463;0.015563548736957155;0.7978300932788689;0.014892849686112463;0.7979984999859363
18.537384;1.0445752368785615;0.8333711634735257;0.7979999024289343;-3.953695621774699e-07;-4.1869375574529917e-07;1.0445369549907424;10.001504114921849;0.8335990541689301;0.015561138123473343;0.015563585034600338;0.7978298667068803;0.014892853992616955;0.7979993660719422
18.547384;1.0445781078381526;0.8333715400149266;0.7980000853110958;-3.9586446750567386e-07;-4.193099522439591e-07;1.0445357075471569;10.001518425512481;0.8336005364216813;0.015561155569551538;0.015563620539190609;0.7978296655544111;0.014892860077441086;0.7980002331604379
18.557384;1.0445807874368327;0.8333718601940747;0.7980002357631514;-3.963848939594672e-07;-4.1996601956224113e-07;1.0445345633784877;10.001531759492257;0.8336018911151947;0.015561173437410213;0.015563655243915248;0.7978294926607178;0.014892867795023915;0.7980011072695518
18.567384;1.044583271589976;0.8333721271505485;0.7980003524996513;-3.9693024657056604e-07;-4.2065942247395906e-07;1.0445335208690516;10.001544030774431;0.8336031067975666;0.015561191837725141;0.01556368914364619;0.7978293497840957;0.014892876997807147;0.7980019951545402
18.577384;1.0445855578645444;0.8333723441591906;0.7980004315668588;-3.974993383257648e-07;-4.213870442918639e-07;1.0445325773646923;10.001555142738807;0.8336041758140144;0.015561210896823444;0.01556372221891012;0.7978292377849155;0.014892887545365876;0.7980029044172788
18.587384;1.044587645828713;0.8333725131130715;0.7980004674537196;-3.9809050195020156e-07;-4.221453699498249e-07;1.0445317298752588;10.00156500206263;0.8336050957245771;0.015561230755038584;0.015563754442899076;0.7978291585626279;0.014892899314157796;0.7980038433542592
18.597384;1.044589538058126;0.8333726344784432;0.798000454850795;-3.9870185858164626e-07;-4.229310809064978e-07;1.044530976539571;10.001573530472852;0.833605868429455;0.015561251565305868;0.015563785794776028;0.797829116177994;0.014892912199902615;0.7980048193001988
18.607384;1.044591240247471;0.8333727084136647;0.7980003897529808;-3.9933156814616664e-07;-4.2374140880456656e-07;1.0445303166657476;10.001580674215388;0.8336064985104116;0.015561273471431358;0.015563816269907438;0.7978291154056997;0.014892926104115736;0.7980058368482513
18.617384;1.0445927593696256;0.8333727354765726;0.7980002697531724;-3.999780641022024e-07;-4.2457410482559725e-07;1.044529749768528;10.001586406693898;0.8336069925022683;0.015561296590717697;0.015563845878735747;0.7978291596645198;0.014892940937850265;0.7980068977938302
18.627384;1.0445941023564855;0.8333727161141129;0.7980000940706979;-4.0063993035722405e-07;-4.254271897969766e-07;1.0445292751594704;10.001590726067896;0.8336073583657334;0.015561321024119541;0.015563874628771521;0.7978292498662886;0.014892956638415118;0.7980080020824842
18.637384;1.044595276480426;0.833372650600666;0.7979998637330247;-4.0131549628329956e-07;-4.262987921832743e-07;1.0445288926190908;10.001593647819128;0.8336076046596861;0.01556134687742927;0.015563902504695049;0.7978293839333236;0.014892973162320338;0.7980091485559881
18.647384;1.0445962887418185;0.8333725404318248;0.7979995812858253;-4.020028425834032e-07;-4.271870294930923e-07;1.0445286024287304;10.001595186557418;0.8336077402666364;0.015561374272704723;0.015563929467248291;0.7978295571955741;0.014892990467031814;0.7980103352336314
18.657384;1.0445971441603357;0.8333723897216456;0.79799924930433;-4.027002452090267e-07;-4.280897717674632e-07;1.044528404064889;10.001595342773825;0.8336077747256724;0.015561403347904474;0.015563955478577921;0.797829764188426;0.014893008495215469;0.7980115594458113
18.667384;1.0445978457227902;0.8333722051214686;0.7979988693621607;-4.034064063071705e-07;-4.2900465277864894e-07;1.0445282960088769;10.001594110674747;0.8336077184169106;0.015561434249014761;0.015563980534195393;0.7978300007320616;0.014893027151550957;0.7980128182283509
18.677384;1.0445983958505256;0.8333719942428293;0.797998442839604;-4.0412037318468333e-07;-4.29929543446091e-07;1.0445282776387683;10.001591493821076;0.8336075822156417;0.015561467111503389;0.015564004675580124;0.7978302651734268;0.014893046295339423;0.7980141083989105
18.687384;1.0445987968766666;0.833371763830538;0.7979979719622176;-4.0484138185019825e-07;-4.308630529913422e-07;1.0445283506978222;10.001587515031884;0.8336073764915175;0.015561502040041567;0.015564027985375695;0.7978305587611454;0.014893065766412129;0.7980154259491952
18.697384;1.0445990497117317;0.8333715190775387;0.7979974601328296;-4.0556866567166163e-07;-4.318045665011602e-07;1.0445285192665172;10.001582218363891;0.8336071103331419;0.015561539104769616;0.015564050564304228;0.7978308850001591;0.014893085406251194;0.7980167654929335
18.707384;1.0445991528299403;0.8333712640003424;0.7979969116522095;-4.0630132211889554e-07;-4.327537206369055e-07;1.0445287887432353;10.001575661856121;0.8336067924697186;0.01556157834020801;0.015564072494867208;0.7978312486627959;0.014893105052366367;0.7980181206820385
18.717384;1.0445991035781186;0.8333710014733009;0.7979963302682446;-4.0703817439000887e-07;-4.3370972129415313e-07;1.044529163204523;10.001567909680041;0.8336064328720247;0.0155616197370829;0.015564093823258674;0.7978316551246456;0.014893124531840754;0.7980194857017175
18.727384;1.0445989002399558;0.8333707328590477;0.7979957180867383;-4.077774388114703e-07;-4.3467105939722546e-07;1.0445296425981307;10.001559030797607;0.8336060423067041;0.015561663247027017;0.015564114562543;0.7978321095021267;0.014893143657856106;0.7980208566527436
18.737384;1.0445985423959845;0.833370458868619;0.7979950763405971;-4.085164384290987e-07;-4.356356766364355e-07;1.0445302227241808;10.001549097422938;0.8336056303104379;0.015561708794071906;0.01556413470468564;0.7978326160210295;0.014893162233911787;0.7980222318379646
18.747384;1.0445980304406506;0.833370181484048;0.7979944061943243;-4.0925170443757646e-07;-4.366010472666674e-07;1.0445308970519473;10.001538179200216;0.8336052040762263;0.015561756271202013;0.015564154245750136;0.7978331786974645;0.014893180095042789;0.7980236106402443
18.757384;1.0445973658907926;0.8333699044418735;0.7979937082696835;-4.099793673908422e-07;-4.375640334568476e-07;1.044531657786409;10.00152633933379;0.8336047684295045;0.015561805537514649;0.015564173209831745;0.7978338022520979;0.014893197147734707;0.7980249914164159
18.767384;1.0445965519446607;0.8333696318680195;0.7979929819926552;-4.106955771495202e-07;-4.385210572116134e-07;1.0445324969328278;10.001513638432884;0.833604326150701;0.015561856435592224;0.015564191649680939;0.7978344914161073;0.014893213349195621;0.7980263704306735
18.777384;1.0445955938499072;0.8333693672369143;0.7979922261788446;-4.113968017668007e-07;-4.3946849193603285e-07;1.0445334081892481;10.001500138678736;0.833603879157273;0.015561908813504013;0.015564209629287638;0.7978352492697088;0.0148932286603224;0.7980277427812421
18.787384;1.0445944990851115;0.8333691130313244;0.7979914406376031;-4.1208007621608147e-07;-4.404026561192344e-07;1.044534387867443;10.00148589951917;0.83360343042345;0.015561962530336983;0.015564227202162696;0.7978360763394629;0.014893243029454335;0.7980291038490042
18.797384;1.044593276500132;0.8333688700204548;0.7979906269977022;-4.1274332763270685e-07;-4.4131941835686884e-07;1.0445354339747144;10.00147097745959;0.8336029843348981;0.015562017450739582;0.015564244388200602;0.7978369709254262;0.0148932563981183;0.7980304498811862
18.807384;1.044591934925864;0.8333686366065782;0.7979897883398174;-4.13385625964806e-07;-4.422138413854831e-07;1.0445365443355723;10.001455438865749;0.8336025445465316;0.015562073447517215;0.015564261157393474;0.7978379300882132;0.014893268697270848;0.7980317771714812
18.817384;1.0445904829681139;0.8333684095139873;0.7979889288784423;-4.140071875333784e-07;-4.430804124821233e-07;1.044537715096586;10.00143936664564;0.8336021119436634;0.015562130400759856;0.015564277435128353;0.7978389503276;0.014893279839541954;0.7980330807688935
18.827384;1.0445889289250903;0.8333681856284054;0.7979880541395756;-4.146090232344679e-07;-4.4391394346242776e-07;1.044538940740827;10.00142285147957;0.8336016851538481;0.015562188187829562;0.015564293125695822;0.7978400277472649;0.014893289728397959;0.7980343546857939
18.837384;1.0445872791879627;0.8333679630851161;0.7979871711560985;-4.151922696114199e-07;-4.4471027727302976e-07;1.0445402152964616;10.00140598404814;0.8336012629097533;0.015562246700604349;0.015564308135698056;0.7978411582036237;0.014893298276754499;0.7980355931524507
18.847384;1.044585536853445;0.8333677407057939;0.7979862878140933;-4.157578788376422e-07;-4.4546611900416336e-07;1.0445415335298875;10.001388853077218;0.8336008450851634;0.015562305877900393;0.015564322379137007;0.7978423371629383;0.014893305418962891;0.7980367910295355
18.857384;1.0445837019641764;0.8333675170782159;0.7979854111636401;-4.163071313231832e-07;-4.461783295214848e-07;1.0445428911302344;10.001371538521331;0.8336004318043103;0.015562365700527523;0.01556433576613408;0.7978435588133272;0.014893311115103263;0.7980379435536821
18.867384;1.0445817722314972;0.8333672905236621;0.797984546043953;-4.1684223676312044e-07;-4.4684361999261355e-07;1.0445442840782075;10.001354099891758;0.8336000233310505;0.01556242616293168;0.015564348203620256;0.7978448151024086;0.01489331535309432;0.7980390464622976
18.877384;1.044579743409951;0.8333670592199364;0.7979836948341211;-4.17366370001995e-07;-4.474590915625567e-07;1.0445457084921197;10.001336569405632;0.8335996206704231;0.015562487256751701;0.015564359609471442;0.7978460961101351;0.01489331815635385;0.7980400963232719
18.887384;1.044577609808495;0.8333668203391468;0.7979828580275659;-4.1788340284810406e-07;-4.480228403667152e-07;1.0445471608130128;10.001318958090957;0.8335992255871185;0.015562548960779214;0.015564369910218385;0.797847391632127;0.014893319585142187;0.798041089903249
18.897384;1.0445753655541457;0.8333665695362535;0.7979820350877541;-4.1839738707367353e-07;-4.4853386346638544e-07;1.0445486370753154;10.001301268104383;0.8335988405990489;0.015562611249452369;0.015564379021647218;0.7978486915505673;0.014893319720233044;0.7980420224177481
18.907384;1.0445730057646878;0.8333663023444765;0.7979812248588648;-4.189120101424632e-07;-4.489915557769187e-07;1.044550132288628;10.001283494722465;0.8335984688395964;0.015562674133568072;0.01556438683665207;0.7978499844271667;0.014893318650417925;0.7980428867806935
18.917384;1.0445705264501561;0.8333660161190566;0.7979804256290174;-4.1943092238251357e-07;-4.493953658672466e-07;1.0445516413702403;10.001265621838979;0.833598113764556;0.015562737687500236;0.015564393230401352;0.7978512568124487;0.014893316476316214;0.7980436752328041
18.927384;1.044567924096949;0.8333657101740466;0.7979796350295648;-4.199584287885598e-07;-4.4974478549158975e-07;1.0445531606164657;10.001247621694764;0.8335977797530748;0.015562802025622983;0.01556439808087433;0.7978524946414434;0.014893313319570707;0.7980443815950461
18.937384;1.0445651958006783;0.8333653843052833;0.797978849463104;-4.204991010608565e-07;-4.5003949961068085e-07;1.0445546888208086;10.001229455518741;0.8335974733379043;0.015562867257927788;0.01556440129556716;0.7978536855876533;0.014893309320381725;0.7980450023909255
18.947384;1.0445623392802879;0.8333650381513633;0.7979780641250985;-4.2105693820583176e-07;-4.50279535766816e-07;1.0445562274565028;10.00121108106755;0.8335972027732862;0.01556293346957138;0.015564402821245148;0.7978548203856307;0.014893304620265444;0.7980455371688399
18.957384;1.044559352994039;0.8333646713486016;0.7979772746546525;-4.216354422724379e-07;-4.50465359791033e-07;1.0445577793759884;10.001192470733963;0.833596975735184;0.015563000727638414;0.015564402634981236;0.797855892216071;0.014893299358442821;0.7980459883845237
18.967384;1.0445562369147825;0.8333642830816076;0.7979764786792585;-4.2223795650407534e-07;-4.505977425362312e-07;1.0445593475160564;10.001173615472315;0.8335967979586244;0.015563069088648266;0.015564400740196232;0.7978568954252389;0.014893293691164187;0.7980463607665833
18.977384;1.0445529940140499;0.8333638718566326;0.7979756755894765;-4.2286730335790195e-07;-4.506773596389239e-07;1.0445609349667913;10.001154503107434;0.8335966733768753;0.015563138595478556;0.01556439716663224;0.7978578255282089;0.014893287799796148;0.7980466606428327
18.987384;1.0445496320319099;0.8333634353827005;0.7979748659794831;-4.2352530769313024e-07;-4.507044430721353e-07;1.0445625457647174;10.00113509973634;0.8335966044524444;0.015563209265549102;0.015564391968810128;0.7978586798389533;0.014893281869293847;0.7980468953519891
18.997384;1.0445461631171715;0.8333629700034564;0.7979740522292447;-4.242128982645605e-07;-4.5067872261012866e-07;1.0445641849418823;10.001115356699808;0.8335965923047914;0.015563281077287026;0.015564385232880363;0.7978594566381156;0.014893276061722858;0.7980470720690571
19.007384;1.0445426005572729;0.8333624707715981;0.7979732392905702;-4.249306118397859e-07;-4.5059951619568284e-07;1.044565857353895;10.00109522910589;0.8335966367588923;0.015563353973219021;0.015564377081715517;0.7978601540481696;0.014893270512030286;0.7980471961741885
19.017384;1.044538956432397;0.8333619318992082;0.7979724345626583;-4.2567906062985324e-07;-4.5046581582797105e-07;1.044567566544061;10.001074685559058;0.8335967369149313;0.015563427878366244;0.015564367663006866;0.797860770274139;0.014893265338155262;0.7980472706609303
19.027384;1.0445352423788634;0.8333613467162932;0.7979716472474404;-4.264590079684564e-07;-4.502765508986418e-07;1.0445693140197116;10.001053706930616;0.8335968913870951;0.015563502721942488;0.015564357131215316;0.7978613035002416;0.014893260635474604;0.7980472973663408
19.037384;1.0445314706408375;0.8333607079693998;0.7979708879303986;-4.272709456455264e-07;-4.5003108421884465e-07;1.0445710986942367;10.001032278153655;0.8335970968350316;0.01556357844302701;0.015564345640199071;0.7978617507953799;0.014893256453143763;0.7980472786595546
19.047384;1.0445276531993917;0.8333600092264758;0.7979701683902666;-4.2811468990155387e-07;-4.497296664386899e-07;1.0445729172356704;10.001010376346544;0.8335973469255193;0.015563654958087127;0.015564333345408929;0.7978621079093648;0.014893252789035883;0.7980472181879704
19.057384;1.0445238002402994;0.8333592469945814;0.797969501106604;-4.2898948139806176e-07;-4.4937353127276055e-07;1.0445747643442698;10.000987961042878;0.8335976340864778;0.015563732141317267;0.015564320408195291;0.7978623700194312;0.014893249619835045;0.7980471205571875
19.067384;1.0445199191319101;0.8333584220348147;0.7979688979601394;-4.298942821975656e-07;-4.4896434258875687e-07;1.0445766321044965;10.000964975510064;0.8335979518496817;0.015563809862060145;0.015564306996764183;0.7978625321778506;0.014893246932933191;0.798046990045702
19.077384;1.0445160141981418;0.8333575381340724;0.797968368589639;-4.30828084819486e-07;-4.485033660614697e-07;1.0445785107971408;10.000941363681424;0.8335982948159236;0.015563888017932627;0.015564293283306233;0.797862589662937;0.014893244729265056;0.7980468294927595
19.087384;1.0445120876182967;0.8333565993135328;0.7979679195875538;-4.3179029120100825e-07;-4.4799111318161804e-07;1.0445803915834222;10.000917091274513;0.8335986566283605;0.015563966521564136;0.01556427944906308;0.7978625385462498;0.014893243012791973;0.7980466403411031
19.097384;1.044508140505292;0.8333556081353645;0.7979675546895305;-4.327806998802323e-07;-4.474274024306255e-07;1.0445822679827912;10.00089215004961;0.8335990281131413;0.015564045276859461;0.015564265699482676;0.7978623761590038;0.014893241791528017;0.7980464225545695
19.107384;1.0445041736799727;0.8333545656753627;0.7979672754937921;-4.337990803921474e-07;-4.4681139793076173e-07;1.0445841358646923;10.000866540590215;0.8335993972671812;0.015564124171082836;0.01556425227495116;0.7978621018057572;0.014893241079482838;0.7980461743468414
19.117384;1.0445001886896443;0.8333534721497527;0.7979670824848296;-4.3484508344478236e-07;-4.4614157541845184e-07;1.0445859937650595;10.000840256870212;0.8335997507339448;0.01556420306650242;0.015564239440971595;0.7978617179855939;0.014893240888224869;0.7980458933463725
19.127384;1.0444961879632073;0.8333523272292551;0.7979669758801948;-4.359185285701313e-07;-4.4541596994615154e-07;1.0445878432125932;10.000813290692358;0.8336000751223008;0.015564281786182669;0.015564227450690643;0.7978612307374037;0.014893241222029948;0.7980455780338985
19.137384;1.0444921736824895;0.8333511300515651;0.7979669561245817;-4.3701952626632225e-07;-4.4463295912215514e-07;1.0445896882686192;10.00078564644267;0.8336003578925056;0.01556436011882232;0.015564216505880475;0.7978606479374697;0.014893242084565259;0.798045227593504
19.147384;1.0444881469030607;0.8333498796841453;0.7979670234075582;-4.381482333615071e-07;-4.4379194799910326e-07;1.0445915338745646;10.000757351265133;0.8336005882787942;0.015564437834765254;0.015564206745756171;0.7978599774696129;0.014893243490790232;0.7980448412756348
19.157384;1.044484107306328;0.8333485757685076;0.7979671757555415;-4.3930432654375676e-07;-4.42893286245913e-07;1.0445933837786228;10.000728455484396;0.8336007573807567;0.015564514691182375;0.015564198257260749;0.7978592272693384;0.014893245476915609;0.7980444178905474
19.167384;1.044480053556166;0.8333472188124451;0.7979674080654098;-4.4048671868121206e-07;-4.4193805779715424e-07;1.044595239734862;10.000699024480918;0.8336008567650401;0.015564590448668703;0.015564191094263147;0.7978584059110085;0.014893248097956066;0.7980439546120446
19.177384;1.0444759844097509;0.8333458103932931;0.7979677137043233;-4.4169395855282896e-07;-4.4092835558885437e-07;1.044597101592762;10.000669133466594;0.833600877628759;0.01556466489889034;0.015564185292710914;0.7978575224951553;0.014893251403758016;0.798043445938572
19.187384;1.0444719000701772;0.8333443531716255;0.7979680863146998;-4.42924844071229e-07;-4.398673995597056e-07;1.0445989674559084;10.000638873189525;0.8336008121440733;0.015564737863968189;0.015564180865489005;0.7978565862459193;0.01489325541322676;0.7980428839560086
19.197384;1.044467803016017;0.8333428501934683;0.7979685199487027;-4.441784045464039e-07;-4.387591249684449e-07;1.044600834131357;10.000608347520394;0.8336006549608362;0.015564809172601855;0.01556417778581933;0.7978556059495344;0.014893260119606242;0.7980422598270698
19.207384;1.044463697296295;0.8333413041729142;0.7979690087187152;-4.454533057230842e-07;-4.376077757079489e-07;1.0446026976645737;10.00057765161858;0.8336004033788824;0.01556487864571449;0.01556417599000468;0.797854589543699;0.014893265512420997;0.7980415657008758
19.217384;1.0444595869831326;0.8333397172937186;0.7979695467606096;-4.4674770058878374e-07;-4.364176804603552e-07;1.0446045534432495;10.00054685651651;0.8336000567863263;0.015564946111818382;0.01556417540833035;0.7978535444336833;0.014893271575073088;0.7980407952806812
19.227384;1.0444554757315714;0.8333380906103333;0.7979701278325705;-4.480597482434854e-07;-4.35192959378801e-07;1.0446063960339416;10.000516011216849;0.8335996156494397;0.015565011448906527;0.015564175989554566;0.7978524784147402;0.01489327825595301;0.7980399427210536
19.237384;1.0444513675375078;0.8333364239327321;0.797970744735373;-4.493878572806991e-07;-4.33937281740557e-07;1.0446082196776576;10.000485147820584;0.8335990810950655;0.01556507460033228;0.015564177690915428;0.7978514000665787;0.014893285446599513;0.7980390024195726
19.247384;1.0444472673428034;0.8333347167413998;0.7979713892033167;-4.5073039723421517e-07;-4.3265393279845425e-07;1.0446100191217997;10.000454291169689;0.8335984555042502;0.015565135540091802;0.015564180453151166;0.7978503181091141;0.014893292995360942;0.7980379708433855
19.257384;1.0444431808041845;0.8333329680047235;0.7979720526639663;-4.5208565850144064e-07;-4.31346107803558e-07;1.0446117895626332;10.000423468409219;0.8335977425829513;0.015565194239263823;0.015564184190707963;0.7978492410821196;0.014893300748236839;0.7980368478361388
19.267384;1.044439114326246;0.8333311756014417;0.7979727278563482;-4.5345221870829686e-07;-4.300171182773245e-07;1.0446135263621696;10.000392704274434;0.8335969462401747;0.015565250659856431;0.015564188804467813;0.7978481776751318;0.014893308585199695;0.7980356355289374
19.277384;1.0444350752895117;0.8333293375999868;0.7979734099860558;-4.548289697641906e-07;-4.2867033378312625e-07;1.0446152257814085;10.000362013829845;0.8335960691550403;0.015565304753146431;0.015564194208738218;0.7978471365193797;0.014893316432730654;0.798034336271415
19.287384;1.0444310703466204;0.8333274544390933;0.7979740968120378;-4.56214814298158e-07;-4.2730895381597965e-07;1.0446168861688736;10.000331406455883;0.8335951122626506;0.015565356459371554;0.015564200351096855;0.7978461255091349;0.014893324257101019;0.7980329514969198
19.297384;1.0444271033559096;0.8333255301014189;0.7979747883122796;-4.5760865775392113e-07;-4.2593565583674285e-07;1.0446185083012;10.000300894273705;0.8335940754388843;0.01556540571756832;0.015564207212259299;0.7978451516197609;0.014893332060177015;0.7980314816988858
