time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.307384;1.0444231766943177;0.8333235715052032;0.7979754857638311;-4.590095465714607e-07;-4.2455229997717617e-07;1.0446200945319128;10.00027049457936;0.8335929583210563;0.01556545246724082;0.015564214795964931;0.7978442216313839;0.014893339882350478;0.7980299269240909
19.317384;1.0444192947301782;0.8333215865835236;0.7979761906620574;-4.604166552948796e-07;-4.231603202482942e-07;1.044621647396515;10.000240226721173;0.8335917602976709;0.015565496629160706;0.015564223111666014;0.7978433429491044;0.014893347796159709;0.7980282872959178
19.327384;1.0444154653180675;0.833319582684134;0.7979769049719826;-4.618292104305798e-07;-4.2176170065766164e-07;1.0446231688366672;10.000210116303895;0.8335904803200663;0.015565538095979874;0.015564232152926457;0.7978425236102442;0.014893355888810444;0.7980265631924038
19.337384;1.044411698351151;0.8333175662825882;0.797977632363849;-4.632463792745662e-07;-4.2035920793862677e-07;1.044624660528556;10.000180209768903;0.8335891176638744;0.01556557675904035;0.015564241890163996;0.7978417718749562;0.014893364239598606;0.7980247555615007
19.347384;1.044408003600971;0.833315543383299;0.7979783785766125;-4.646672496288261e-07;-4.1895567222394965e-07;1.0446261242018022;10.000150579291605;0.8335876722888808;0.015565612550039352;0.015564252287512136;0.7978410958818174;0.014893372904374433;0.798022866199708
19.357384;1.0444043894488277;0.8333135197813657;0.7979791506677516;-4.6609094009452245e-07;-4.1755381115855693e-07;1.044627561119229;10.000121308382846;0.8335861435779733;0.015565645463921316;0.01556426333144669;0.7978405038864093;0.014893381926108746;0.7980208969508747
19.367384;1.0444008620048477;0.8333115012099263;0.7979799561800193;-4.6751662475095144e-07;-4.1615685006475053e-07;1.0446289711587298;10.000092479431732;0.8335845295869145;0.015565675556498433;0.015564275040247865;0.7978400053897684;0.014893391355963834;0.7980188492399646
19.377384;1.0443974243685785;0.8333094935270163;0.7979808025012259;-4.689433906132163e-07;-4.1476864925243585e-07;1.0446303522753835;10.000064176085274;0.8335828279777872;0.015565702930596398;0.015564287441321992;0.7978396115808704;0.014893401251897533;0.7980167252566064
19.387384;1.0443940777085192;0.8333075025122799;0.7979816962446151;-4.7036985996898374e-07;-4.133931237961296e-07;1.0446317008188002;10.000036487215501;0.8335810374766157;0.015565727719388201;0.015564300547958196;0.7978393336888592;0.014893411664034042;0.7980145287699432
19.397384;1.0443908246242615;0.8333055334915993;0.7979826430166937;-4.7179369303301414e-07;-4.120338929762038e-07;1.0446330123864214;10.000009509770914;0.8335791590450312;0.015565750062743031;0.015564314360212564;0.7978391807895081;0.014893422631745087;0.7980122642146462
19.407384;1.0443876715380864;0.8333035917838889;0.797983647640643;-4.732116068782304e-07;-4.106944333422335e-07;1.0446342824693442;9.999983353669682;0.8335771957259711;0.015565770080715656;0.015564328880021037;0.7978391595818963;0.014893434180539534;0.7980099356795708
19.417384;1.044384628015795;0.8333016835737082;0.7979847139461742;-4.7461990345114967e-07;-4.093782744247532e-07;1.0446355066818582;9.999958135501473;0.8335751514029645;0.015565787866904228;0.015564344126809128;0.797839275362277;0.014893446311474467;0.7980075470853681
19.427384;1.0443817052430915;0.8332998156867908;0.7979858445105739;-4.760145059007594e-07;-4.0808914704712386e-07;1.0446366811064938;9.999933961446684;0.8335730305218259;0.015565803510050534;0.01556436013980203;0.7978395319668828;0.0148934590112926;0.798005102460327
19.437384;1.0443789148325;0.8332979940851868;0.7979870413765592;-4.773905739359955e-07;-4.068309357442705e-07;1.0446378028029173;9.999910915435766;0.8335708383973333;0.015565817130111462;0.015564376964546727;0.797839931385665;0.014893472277843062;0.7980026055459486
19.447384;1.044376266768115;0.8332962232963324;0.7979883064644206;-4.78743082240718e-07;-4.0560704638391077e-07;1.0446388702545204;9.999889054707058;0.8335685806411648;0.01556582890790508;0.015564394642490598;0.7978404739464874;0.014893486119079128;0.7980000596557836
19.457384;1.0443737677728426;0.8332945083941277;0.7979896405301123;-4.800683258885572e-07;-4.044197924867959e-07;1.0446398839862778;9.999868408921508;0.833566262908658;0.015565839078658163;0.01556441321311785;0.7978411582099438;0.014893500530532303;0.7979974678069998
19.467384;1.0443714217998428;0.8332928565288364;0.7979910420201011;-4.813646559913125e-07;-4.032706156035631e-07;1.0446408468298232;9.999848984751734;0.8335638913342144;0.015565847885828776;0.015564432714125291;0.7978419804518252;0.014893515490053766;0.7979948322763231
19.477384;1.0443692310608437;0.833291275076143;0.7979925069779944;-4.826318248274684e-07;-4.021608165112339e-07;1.0446417635541094;9.999830774545057;0.833561472090913;0.015565855525960608;0.01556445316059889;0.7978429347326209;0.014893530972361877;0.7979921545284298
19.487384;1.044367196013742;0.8332897693898136;0.7979940295284738;-4.838699473574208e-07;-4.010919619941105e-07;1.04464264058259;9.999813761362567;0.8335590104516059;0.015565862109391707;0.015564474520832504;0.797844014380234;0.014893546958669759;0.7979894363983622
19.497384;1.0443653143187523;0.8332883432591216;0.7979956025342899;-4.850791414765245e-07;-4.000655463809844e-07;1.0446434855854978;9.999797914389648;0.8335565106449936;0.01556586765206327;0.015564496726547328;0.7978452138350781;0.014893563430248929;0.7979866811744519
19.507384;1.0443635799581987;0.8332870005246551;0.7979972186583437;-4.862597538096153e-07;-3.9908222016230713e-07;1.0446443066633844;9.99978317875094;0.8335539763770894;0.015565872107063432;0.015564519706609048;0.7978465287934139;0.01489358035903534;0.7979838938926519
19.517384;1.044361984424522;0.8332857452988511;0.7979988716316171;-4.87412219151138e-07;-3.98141227131068e-07;1.0446451113354653;9.999769475425444;0.8335514111451205;0.015565875417213751;0.01556454340562217;0.7978479552360777;0.01489359772239479;0.7979810811581745
19.527384;1.0443605188985545;0.8332845804723114;0.7980005568156819;-4.88536599733782e-07;-3.9724055735187743e-07;1.044645905525339;9.999756720018812;0.8335488179848405;0.015565877550893103;0.015564567787760235;0.79784948914023;0.014893615538088795;0.7979782498815609
19.537384;1.0443591745191596;0.8332835065942661;0.798002270941315;-4.896326527190738e-07;-3.963778476355661e-07;1.044646693727598;9.999744842086008;0.8335461994951244;0.015565878510581346;0.015564592840966935;0.7978511261849998;0.014893633873293299;0.7979754054120695
19.547384;1.0443579412340334;0.8332825223131892;0.7980040119883288;-4.907001017598546e-07;-3.955513111214279e-07;1.0446474800062437;9.999733786177739;0.8335435586140549;0.015565878332711709;0.01556461856607155;0.7978528606972439;0.01489365280603466;0.7979725508724521
19.557384;1.044356808031823;0.8332816248542091;0.7980057790116206;-4.917385771030699e-07;-3.94760055493207e-07;1.0446482681453713;9.999723504344837;0.8335408994365073;0.015565877085558793;0.01556464495545161;0.7978546846715424;0.014893672373377007;0.7979696877748074
19.567384;1.0443557649197837;0.8332808091377883;0.7980075711526251;-4.927476931438474e-07;-3.9400397247780257e-07;1.0446490618851736;9.999713955363482;0.8335382279481313;0.015565874850940315;0.01556467199483167;0.7978565871127892;0.014893692551490055;0.7979668169329723
19.577384;1.0443548037770913;0.8332800663187634;0.7980093866708313;-4.937271035907379e-07;-3.932836570566381e-07;1.0446498662569792;9.999705113970954;0.8335355524422281;0.015565871684107486;0.015564699677772326;0.7978585545654676;0.014893713276411447;0.7979639393018969
19.587384;1.0443539166394136;0.8332793836841536;0.798011222808126;-4.946759309170645e-07;-3.9260038249123625e-07;1.0446506882994224;9.999696976660356;0.8335328822917822;0.015565867582161476;0.015564727996601887;0.7978605733804993;0.014893734473234756;0.7979610563801655
19.597384;1.044353094364292;0.8332787463295153;0.7980130762864711;-4.955921847907159e-07;-3.9195595618587775e-07;1.0446515354933708;9.99968954715597;0.8335302254905272;0.015565862490969404;0.015564756920146085;0.7978626308522107;0.014893756069645811;0.7979581704458233
19.607384;1.0443523273685975;0.8332781394377551;0.798014944511796;-4.964729097785334e-07;-3.9135265336912257e-07;1.0446524133275006;9.999682818953772;0.8335275877508374;0.01556585633078398;0.01556478639921648;0.7978647142045231;0.014893778012594104;0.7979552849881301
19.617384;1.0443516059371745;0.8332775502797783;0.7980168267671941;-4.97314746437726e-07;-3.907931899819739e-07;1.0446533241048268;9.999676775707224;0.8335249743211869;0.015565849017157938;0.015564816391995646;0.7978668108011158;0.01489380028888861;0.7979524046800203
19.627384;1.044350919925034;0.8332769694051546;0.7980187237387274;-4.981141891887903e-07;-3.902803148013908e-07;1.0446542669018364;9.999671393249963;0.8335223923163234;0.015565840491528744;0.015564846883620864;0.7978689104528103;0.014893822918452919;0.7979495348213075
19.637384;1.044350260348337;0.8332763909480523;0.7980206358411307;-4.988672387300025e-07;-3.8981642346067245e-07;1.0446552388136419;9.999666629286205;0.8335198512107427;0.015565830743541982;0.015564877912142899;0.7978710068780803;0.014893845931595337;0.7979466806006572
19.647384;1.0443496216774595;0.8332758124829094;0.7980225625145911;-4.995690407390548e-07;-3.8940381110154674e-07;1.044656236863193;9.999662416388166;0.8335173614542012;0.015565819791279075;0.01556490957886688;0.7978730967613633;0.014893869352676474;0.7979438462010925
19.657384;1.0443490017412047;0.8332752349301317;0.7980245028464152;-5.002141995357127e-07;-3.890451120641686e-07;1.0446572585961875;9.999658672792695;0.8335149325975684;0.015565807657094217;0.015564942008263498;0.7978751777078413;0.014893893185004557;0.797941034461994
19.667384;1.044348399559588;0.8332746627364943;0.798026455859099;-5.007976217228961e-07;-3.8874328245636787e-07;1.044658301870678;9.999655318711602;0.8335125727349157;0.015565794369566765;0.015564975296814911;0.7978772465577356;0.01489391741235258;0.7979382475600014
19.677384;1.0443478132924502;0.8332741033837221;0.7980284191631224;-5.013154087355069e-07;-3.8850117342680755e-07;1.0446593644502584;9.999652277521992;0.8335102893260586;0.015565779961940486;0.015565009492989022;0.7978792985175651;0.014893942020728195;0.7979354876782327
19.687384;1.044347239532682;0.8332735655038556;0.7980303871676047;-5.017652346721964e-07;-3.883210746870552e-07;1.0446604428707569;9.999649461711579;0.8335080889248585;0.015565764465683729;0.015565044593672812;0.7978813271804263;0.0148939670125473;0.7979327568702658
19.697384;1.0443466736484919;0.8332730568148861;0.7980323514041989;-5.021458666797236e-07;-3.8820441373858e-07;1.0446615323961759;9.999646766754624;0.8335059754988645;0.01556574791939657;0.01556508053965315;0.7978833250014774;0.014893992409163526;0.7979300568331731
19.707384;1.0443461097789715;0.8332725831348302;0.7980343024939551;-5.024562783780955e-07;-3.881516237102899e-07;1.0446626291954713;9.99964408373395;0.8335039500589793;0.015565730380755849;0.015565117215179376;0.7978852836287398;0.014894018246800018;0.7979273890633174
19.717384;1.0443455405886308;0.8332721484896337;0.7980362312289363;-5.026948874390107e-07;-3.881622017065988e-07;1.0446637321310082;9.999641314305224;0.8335020122267184;0.015565711931054455;0.015565154454713515;0.7978871939167295;0.01489404456424462;0.797924754974878
19.727384;1.0443449578869288;0.8332717560311949;0.7980381287600441;-5.028591758765842e-07;-3.8823489780342696e-07;1.0446648423033131;9.999638377105478;0.8335001618647515;0.015565692667030636;0.015565192045456368;0.797889046291746;0.014894071390486487;0.7979221563308607
19.737384;1.0443443534568715;0.833271409158153;0.7980399867060868;-5.02946142527205e-07;-3.883680704235453e-07;1.0446659615884994;9.999635203339887;0.8334983995607068;0.01556567267942013;0.015565229734266415;0.7978908321187819;0.01489409873514513;0.7979195964716891
19.747384;1.044343718725323;0.8332711116184225;0.7980417967899037;-5.029533986494473e-07;-3.885599916255218e-07;1.044667091622018;9.999631725789028;0.8334967257484106;0.015565652051517435;0.015565267258569332;0.7978925447689669;0.014894126579011513;0.7979170807007208
19.757384;1.0443430439018206;0.8332708667462523;0.7980435506438975;-5.028797775418867e-07;-3.8880874367529124e-07;1.0446682336424422;9.999627876741076;0.8334951388348233;0.015565630880322144;0.015565304366402142;0.7978941792001507;0.014894154866155343;0.7979146146113032
19.767384;1.0443423185907084;0.8332706774839104;0.7980452405967874;-5.027249318515065e-07;-3.891120030658174e-07;1.044669388922224;9.999623591718425;0.8334936344527183;0.015565609274414636;0.015565340794863863;0.7978957312473088;0.014894183501283137;0.7979122027942369
19.777384;1.0443415336117527;0.8332705470878446;0.7980468604989922;-5.024885515896132e-07;-3.8946701162074906e-07;1.0446705590076648;9.999618805470222;0.8334922078236091;0.01556558732718421;0.015565376249827335;0.7978971971114711;0.014894212355599857;0.7979098495675321
19.787384;1.0443406820894368;0.8332704790594613;0.7980484054731363;-5.021699485340946e-07;-3.898707388479593e-07;1.0446717452666343;9.999613454068545;0.8334908568904085;0.015565565106153026;0.015565410413757417;0.7978985721044584;0.014894241280938286;0.7979075595283464
19.797384;1.0443397594866417;0.8332704762798184;0.7980498712124212;-5.017681101990795e-07;-3.903200975456696e-07;1.0446729486868305;9.999607486392245;0.8334895825146001;0.015565542660315908;0.015565442957264017;0.7978998493326692;0.014894270118650915;0.7979053366164204
19.807384;1.044338763195469;0.8332705405816698;0.7980512542935104;-5.012819992556362e-07;-3.9081182500154165e-07;1.0446741711040648;9.999600853969419;0.8334883865656123;0.015565520015445802;0.015565473555594928;0.7979010195544336;0.014894298687738498;0.7979031826611213
19.817384;1.0443376917980718;0.8332706733715127;0.7980525530328084;-5.007109783230539e-07;-3.9134230886709616e-07;1.044675416282995;9.999593483595484;0.8334872713331221;0.01556549716499035;0.015565501920394536;0.7979020715675413;0.01489432677726546;0.7979010961731045
19.827384;1.0443365444401342;0.833270876508983;0.7980537676832903;-5.000551820167099e-07;-3.919077783488617e-07;1.044676688961471;9.99958527658929;0.8334862409877208;0.015565474086879746;0.015565527825689008;0.7979029923441144;0.01489435417587368;0.7978990723919678
19.837384;1.0443353205632557;0.8332711525166606;0.7980549000741634;-4.993155906473988e-07;-3.925043908056008e-07;1.0446779931339147;9.999576135802716;0.833485302641701;0.015565450770541582;0.015565551117574211;0.7979037675909388;0.01489438071979315;0.7978971049231893
19.847384;1.0443340190120283;0.8332715040571413;0.7980559527158739;-4.984938158615152e-07;-3.93128060121824e-07;1.0446793313518585;9.999565982023904;0.833484465458458;0.015565427224000766;0.015565571712145605;0.7979043830278241;0.014894406319185403;0.7978951871914653
19.857384;1.0443326370620847;0.8332719330254339;0.7980569278593543;-4.975920177218001e-07;-3.9377455118018906e-07;1.0446807051889082;9.999554752794339;0.8334837391194072;0.015565403470614435;0.015565589583656609;0.7979048256206225;0.01489443094705736;0.7978933128076452
19.867384;1.0443311715278558;0.83327243995511;0.7980578272944269;-4.966132741410851e-07;-3.9443997884808624e-07;1.0446821160263557;9.999542404064181;0.8334831327160611;0.015565379542548326;0.015565604747307234;0.7979050848324056;0.014894454609022527;0.797891476129056
19.877384;1.044329621034944;0.8332730244317992;0.7980586525971838;-4.955619281532931e-07;-3.951212206578935e-07;1.04468356533318;9.99952891430731;0.8334826536400979;0.015565355466476551;0.015565617232023193;0.7979051537339882;0.014894477316893329;0.7978896734275498
19.887384;1.0443279862627564;0.833273685864015;0.7980594057614294;-4.944434032678714e-07;-3.958158470276757e-07;1.0446850543740942;9.999514277562819;0.8334823069684607;0.01556533125967335;0.015565627055196162;0.7979050283650554;0.014894499071612966;0.7978879036409526
19.897384;1.044326268180215;0.8332744233564331;0.7980600898469948;-4.932635987636648e-07;-3.965217794025574e-07;1.0446865832591468;9.999498489019912;0.8334820958252019;0.015565306941551112;0.015565634231636967;0.797904705414075;0.014894519862531869;0.797886168378859
19.907384;1.044324466888284;0.8332752353114147;0.7980607082850232;-4.920278854964162e-07;-3.972369038339653e-07;1.0446881499214873;9.999481540200454;0.8334820217947994;0.015565282536139289;0.015565638795740114;0.7979041803131849;0.014894539686348407;0.7978844714190213
19.917384;1.0443225816437336;0.833276120220918;0.7980612631329258;-4.907402839411218e-07;-3.979588658832106e-07;1.0446897503206858;9.999463431215634;0.833482085755998;0.015565258057745642;0.015565640792509428;0.7979034470358755;0.014894558565066277;0.7978828180050661
19.927384;1.0443206110166174;0.8332770779698637;0.7980617545003365;-4.894040509456258e-07;-3.9868538421686877e-07;1.0446913790750119;9.99944418657744;0.833482289707682;0.015565233496878201;0.015565640257060987;0.7979024995308727;0.014894576539693605;0.7978812145088646
19.937384;1.0443185532102117;0.8332781098021423;0.7980621822002628;-4.880232136299488e-07;-3.994149295032263e-07;1.0446930298040566;9.99942385654203;0.8334826375184584;0.015565208814226442;0.015565637219247393;0.7979013337543405;0.014894593657558622;0.7978796681337892
19.947384;1.0443164070959474;0.8332792166764571;0.7980625477737779;-4.866031284378107e-07;-4.0014723371357657e-07;1.0446946967924604;9.999402504200518;0.8334831336024345;0.015565183939346371;0.015565631728148892;0.7978999488697393;0.014894609984291728;0.7978781859120302
19.957384;1.0443141730591805;0.8332803977061383;0.7980628546585625;-4.851496161378017e-07;-4.0088310472828365e-07;1.044696377766426;9.999380194307172;0.8334837814539939;0.015565158776367695;0.015565623862001386;0.7978983469613214;0.01489462561755962;0.7978767733220395
19.967384;1.0443118526547308;0.8332816502897945;0.7980631072254363;-4.836679163869284e-07;-4.016237476946981e-07;1.0446980750879258;9.99935698981178;0.8334845832662396;0.01556513322164216;0.015565613706417876;0.7978965320024143;0.01489464067677441;0.7978754335693526
19.977384;1.0443094477371442;0.8332829709789155;0.7980633103785135;-4.82162252437973e-07;-4.023704133340524e-07;1.0446997939398042;9.999332946057041;0.8334855399816313;0.015565107189549402;0.015565601330354601;0.797894509233583;0.014894655285401903;0.797874168247783
19.987384;1.044306960120906;0.8332843554091861;0.7980634699085616;-4.806359866338683e-07;-4.0312438567927865e-07;1.0447015390927339;9.999308107677997;0.8334866506804066;0.015565080624544893;0.015565586779497759;0.7978922849301696;0.014894669547232897;0.7978729784513103
19.997384;1.0443043921923827;0.8332857983240991;0.7980635930053911;-4.790921406392971e-07;-4.0388671875396267e-07;1.044703312625475;9.99928251835062;0.8334879115705408;0.015565053494762183;0.015565570073357389;0.7978898659352254;0.014894683518938004;0.7978718649168881
20.007384;1.0443017473075973;0.8332872948119072;0.798063688070462;-4.775335800983005e-07;-4.0465780983057284e-07;1.044705112812134;9.999256226518414;0.8334893162439683;0.015565025793308799;0.015565551202618204;0.7978872592481188;0.014894697209635967;0.7978708279685227
20.017384;1.044299028620685;0.8332888415154099;0.7980637636289033;-4.7596260332960096e-07;-4.054374060423224e-07;1.0447069347295002;9.999229283283674;0.8334908572327577;0.015564997542049923;0.015565530138615159;0.7978844718670239;0.014894710606911672;0.7978698678676127
20.027384;1.0442962374975733;0.8332904368488535;0.7980638271025748;-4.7438073006289446e-07;-4.0622526164922e-07;1.044708773349066;9.999201752055741;0.8334925271785306;0.015564968780309872;0.01556550686455135;0.7978815102821125;0.014894723693953098;0.7978689842955441
20.037384;1.044293373432975;0.8332920805684655;0.7980638843313314;-4.727889337227248e-07;-4.0702179539453424e-07;1.044710625784342;9.999173720215097;0.8334943193249307;0.015564939563411888;0.01556548141144414;0.7978783793435071;0.014894736445952274;0.7978681753315984
20.047384;1.0442904351404318;0.83329377342826;0.7980639399969663;-4.7118788952720267e-07;-4.07827939834354e-07;1.0447124903730027;9.999145291866002;0.8334962280847663;0.01556490997142094;0.015565453860005407;0.7978750813991163;0.014894748825412262;0.7978674370976527
20.057384;1.0442874210346091;0.8332955167630949;0.7980639981543322;-4.6957815546919175e-07;-4.086446542116926e-07;1.0447143647675334;9.999116569589702;0.8334982492886235;0.015564880088614785;0.015565424314872636;0.7978716171621163;0.014894760786858396;0.7978667638404915
20.067384;1.0442843294496835;0.8332973110530438;0.7980640625420482;-4.6796030037561336e-07;-4.094728874269002e-07;1.0447162444446008;9.99908764013143;0.8335003799104087;0.015564849962383312;0.015565392897826135;0.7978679875789599;0.014894772274510948;0.7978661488321128
20.077384;1.044281160154547;0.8332991546739237;0.7980641366708598;-4.663350587867181e-07;-4.1031369044495394e-07;1.0447181229900988;9.999058565489221;0.833502618080243;0.015564819576525338;0.01556535975741113;0.7978641947286227;0.014894783209581793;0.7978655858348402
20.087384;1.0442779158233617;0.833301044224671;0.7980642237758763;-4.647035425853911e-07;-4.1116813816125153e-07;1.0447199947991468;9.999029383847308;0.8335049626280467;0.01556478884454938;0.015565325062417817;0.7978602422970512;0.014894793487047486;0.7978650696658443
20.097384;1.04427460172646;0.8333029746450625;0.7980643271355087;-4.630674982513192e-07;-4.1203702241420125e-07;1.044721856639928;9.999000124471504;0.8335074113532435;0.015564757622728744;0.015565288989755899;0.7978561361983222;0.01489480298799263;0.7978645958989522
20.107384;1.044271225141799;0.8333049386043015;0.7980644502051044;-4.614296939166211e-07;-4.1292034444790424e-07;1.0447237056085008;9.998970816184466;0.8335099598153894;0.015564725740815593;0.015565251723444324;0.7978518840095508;0.014894811607152595;0.7978641600291834
20.117384;1.0442677955516548;0.8333069271638993;0.7980645962893215;-4.5979396450731535e-07;-4.138171550711565e-07;1.0447255359745438;9.998941479420816;0.8335126019688452;0.015564693033834986;0.015565213449704886;0.7978474939130511;0.014894819287161206;0.7978637560504399
20.127384;1.0442643238693958;0.8333089313480785;0.7980647684615234;-4.581646761234513e-07;-4.1472604539637294e-07;1.0447273387922997;9.998912127004196;0.8335153317113057;0.015564659363266732;0.015565174340895356;0.7978429748855549;0.014894826029867867;0.7978633758389713
20.137384;1.0442608208253723;0.8333109428095979;0.7980649694542248;-4.565463089627225e-07;-4.1564574081427744e-07;1.044729104744903;9.998882775302791;0.8335181439595645;0.015564624627145201;0.015565134548827925;0.7978383373972859;0.01489483187544141;0.7978630103771402
20.147384;1.0442572975564526;0.833312953938654;0.7980652015835112;-4.549434231833581e-07;-4.1657519986352525e-07;1.0447308267028197;9.998853439566494;0.8335210342182463;0.01556458875894277;0.015565094220835926;0.7978335929869843;0.01489483687771572;0.7978626512093452
20.157384;1.0442537676482353;0.833314958749768;0.7980654673536484;-4.533606289250348e-07;-4.175131439987231e-07;1.0447325000610046;9.998824122505743;0.8335239970670237;0.015564551736183898;0.015565053520083784;0.7978287521987897;0.014894841097405964;0.797862290710075
20.167384;1.0442502464591765;0.8333169539258256;0.7980657698671678;-4.518023588830046e-07;-4.1845753571490466e-07;1.044734122373839;9.998794824834627;0.8335270259135451;0.015564513610315437;0.0155650126298038;0.7978238224412416;0.014894844603038866;0.7978619221043678
20.177384;1.0442467480554039;0.833318938113996;0.7980661120406807;-4.5027251648201965e-07;-4.1940554173591037e-07;1.0447356929366423;9.998765568538113;0.8335301145913739;0.015564474512686343;0.015564971745453023;0.7978188082609267;0.014894847469507647;0.79786153950899
20.187384;1.0442432836346807;0.8333209096028154;0.7980664956245508;-4.4877423254211576e-07;-4.203537718323296e-07;1.0447372119481764;9.998736400010698;0.8335332583248374;0.015564434609992609;0.01556493106976996;0.7978137136514281;0.014894849770211358;0.7978611377299103
20.197384;1.0442398626311848;0.8333228646110971;0.7980669209742607;-4.4730984543368454e-07;-4.212984318989146e-07;1.0447386793801523;9.998707366700097;0.8335364530378575;0.015564394052850053;0.015564890813837643;0.7978085432414957;0.01489485155895947;0.7978607125528613
20.207384;1.044236494111185;0.8333247976462171;0.7980673871859544;-4.458810613454064e-07;-4.2223555438252836e-07;1.0447400937372056;9.998678490572882;0.8335396945692108;0.015564352966549228;0.015564851186728996;0.7978033016730193;0.014894852860930757;0.7978602609467088
20.217384;1.044233186305594;0.8333267029678669;0.7980678925653922;-4.444892522899763e-07;-4.231612072114788e-07;1.0447414515262234;9.998649763925954;0.8335429786081345;0.015564311478241279;0.015564812375425225;0.7977979937262047;0.014894853688068034;0.7978597808987424
20.227384;1.0442299453863797;0.8333285752928947;0.7980684351276397;-4.431357740259952e-07;-4.2407139209212667e-07;1.0447427480460398;9.998621174004928;0.8335463011088959;0.015564269734589553;0.015564774542674237;0.7977926252893385;0.014894854063943643;0.7978592720453868
20.237384;1.0442267751876413;0.8333304100764587;0.7980690126689272;-4.418221283063392e-07;-4.249620285685935e-07;1.0447439789543966;9.998592732285648;0.8335496588864945;0.015564227886173091;0.01556473783666075;0.7977872031797817;0.014894854033990641;0.7978587360656001
20.247384;1.04422367779488;0.833332204258685;0.7980696229253242;-4.4054990976333487e-07;-4.258292473704081e-07;1.0447451414903983;9.998564477796192;0.8335530493748715;0.01556418605975348;0.015564702387701227;0.7977817346229454;0.014894853658360992;0.797858175481534
20.257384;1.044220654376228;0.8333339563060728;0.7980702639468203;-4.3932067397245105e-07;-4.2666966455080974e-07;1.0447462341864886;9.998536457984134;0.8335564696515451;0.015564144347383348;0.015564668292560199;0.797776227593416;0.014894853003878602;0.7978575925682647
20.267384;1.0442177058820954;0.8333356652508744;0.7980709343507162;-4.3813589091658637e-07;-4.2748040997538466e-07;1.0447472555263753;9.998508716046338;0.8335599167767426;0.015564102814241582;0.015564635597245566;0.7977706905902265;0.014894852137510156;0.7978569893662442
20.277384;1.0442148337261457;0.8333373301843463;0.7980716332291016;-4.369970265645693e-07;-4.2825881599902326e-07;1.0447482032003699;9.998481291088993;0.8335633892389909;0.015564061504127726;0.015564604287596297;0.7977651308219477;0.014894851117808864;0.7978563674285234
20.287384;1.0442120404033803;0.8333389507731527;0.7980723595216488;-4.359056078265036e-07;-4.29002183374523e-07;1.0447490737195517;9.998454213309712;0.8335668871615951;0.015564020428601322;0.015564574295478141;0.7977595525623602;0.014894849987835293;0.797855727266887
20.297384;1.0442093291389003;0.8333405281117388;0.7980731112362568;-4.348630285505477e-07;-4.297080174704231e-07;1.0447498617874822;9.998427492408466;0.8335704111457879;0.01556397955529857;0.015564545522717592;0.7977539574390766;0.014894848772924171;0.7978550684804884
20.307384;1.0442067027888782;0.833342065088144;0.798073885180347;-4.3387027115772054e-07;-4.303743310815519e-07;1.0447505606040641;9.998401111275104;0.8335739610712587;0.015563938822763041;0.015564517875263311;0.7977483456705428;0.014894847484350033;0.7978543900788477
20.317384;1.0442041639160085;0.8333435658726553;0.7980746775520218;-4.329278931918931e-07;-4.3099971061852976e-07;1.044751163273956;9.99837502941;0.8335775355215145;0.015563898174203289;0.015564491294985562;0.7977427166758344;0.014894846125890728;0.7978536901495521
20.327384;1.0442017155027261;0.8333450347129842;0.7980754849189291;-4.320361065413729e-07;-4.3158315947596303e-07;1.0447516643607622;9.998349192709412;0.8335811321749818;0.015563857568746151;0.015564465769167363;0.7977370693953383;0.014894844698288763;0.7978529656420658
20.337384;1.0441993607862328;0.8333464747164023;0.7980763040469397;-4.3119483691768127e-07;-4.3212375202883463e-07;1.0447520609674668;9.998323546662393;0.8335847490354884;0.015563816960041934;0.01556444130531123;0.7977314034115366;0.014894843197697185;0.7978522134692214
20.347384;1.0441971038235545;0.8333478875816493;0.7980771304254416;-4.304041230592297e-07;-4.326205467549805e-07;1.0447523529815983;9.998298054317793;0.8335883853912073;0.015563776283926776;0.015564417903738057;0.797725719966816;0.01489484161700003;0.7978514314292576
20.357384;1.0441949509058008;0.8333492751168817;0.7980779574689065;-4.296646605174531e-07;-4.3307284136129257e-07;1.0447525437531946;9.998272707969374;0.8335920413536956;0.01556373547468265;0.01556439555758287;0.7977200217609184;0.014894839961933132;0.7978506170041493
20.367384;1.0441929105712433;0.8333506409602088;0.7980787768556616;-4.289776749498518e-07;-4.334801688376907e-07;1.0447526408230674;9.998247523324519;0.8335957165161229;0.015563694476173144;0.0155643742563792;0.7977143127313134;0.014894838264843658;0.7978497657071385
20.377384;1.044190992577185;0.8333519896015169;0.7980795788180959;-4.28344197815057e-07;-4.338422978978266e-07;1.0447526538220122;9.998222532387915;0.8335994092432428;0.015563653233663707;0.015564353971708316;0.7977085980526792;0.014894836571404276;0.7978488710606954
20.387384;1.0441892069912395;0.8333533240711748;0.798080352252482;-4.277646063871863e-07;-4.341596356168655e-07;1.0447525915939755;9.998197784048406;0.8336031170105834;0.015563611686026463;0.015564334639287905;0.7977028834176721;0.014894834918291376;0.7978479256184737
20.397384;1.0441875625646948;0.8333546457018584;0.7980810855659978;-4.2723877013558927e-07;-4.3443330338135617e-07;1.0447524625214544;9.998173340529014;0.8336068368940311;0.015563569758993322;0.015564316156171544;0.79769717432819;0.01489483333226414;0.7978469216924653
20.407384;1.0441860648875458;0.8333559556283602;0.798081768429876;-4.267664644108416e-07;-4.346647611829804e-07;1.0447522760165275;9.998149268611263;0.8336105654610243;0.015563527355066335;0.015564298390396714;0.7976914761194844;0.014894831838919022;0.7978458516921566
20.417384;1.0441847170307708;0.8333572564337164;0.798082392827555;-4.263473476797387e-07;-4.3485549462034134e-07;1.0447520420227918;9.998125630750208;0.8336142985211774;0.015563484356643068;0.015564281185730859;0.7976857943681468;0.014894830457791698;0.7978447088677384
20.427384;1.0441835219921771;0.833358553389058;0.7980829527035251;-4.2598040353100065e-07;-4.350067074887775e-07;1.0447517702352933;9.998102483640857;0.8336180316906566;0.015563440647628197;0.015564264358617387;0.797680135283487;0.014894829195303076;0.7978434882286926
20.437384;1.0441824833784266;0.8333598544642677;0.7980834435499985;-4.2566366957458346e-07;-4.351192675837424e-07;1.0447514708832404;9.998079885558303;0.8336217618372946;0.015563396129750868;0.015564247709967999;0.7976745054275307;0.014894828047493897;0.7978421866632834
20.447384;1.044181604346704;0.8333611697086003;0.7980838625807971;-4.2539455545698834e-07;-4.351940264422097e-07;1.0447511544588755;9.998057899954695;0.8336254881143796;0.01556335071776554;0.015564231058223146;0.7976689106401903;0.014894826995442397;0.7978408020754127
20.457384;1.044180886854805;0.8333625111916507;0.7980842090636137;-4.2517041091952525e-07;-4.3523197873827856e-07;1.0447508290979748;9.998036594687983;0.833629210946612;0.015563304323066686;0.015564214269991002;0.7976633555493506;0.0148948260059542;0.7978393324875684
20.467384;1.0441803309775812;0.8333638928040503;0.7980844838868941;-4.2498896525882653e-07;-4.352343718925321e-07;1.0447504991258711;9.998016046231706;0.8336329294303018;0.015563256841165789;0.015564197279131218;0.7976578446076842;0.014894825064478269;0.7978377761053786
20.477384;1.0441799339954165;0.8333653295752688;0.7980846879478134;-4.2484811626998703e-07;-4.3520300325851093e-07;1.04475016663205;9.997996350109595;0.8336366399840393;0.01556320814938362;0.015564180095177058;0.7976523829845092;0.014894824202464109;0.797836131800781
20.487384;1.044179690158433;0.8333668368646615;0.798084820728196;-4.247453080438893e-07;-4.3514035372653444e-07;1.0447498333544238;9.997977622819324;0.8336403371704398;0.015563158115106513;0.015564162793184707;0.7976469759345841;0.01489482348023876;0.7978343987822102
20.497384;1.0441795909183973;0.8333684290200346;0.7980848803952297;-4.2467748906958827e-07;-4.350494019163657e-07;1.0447495006825704;9.99795998310317;0.8336440145496034;0.01556310662094594;0.01556414548338568;0.797641628501907;0.014894822947475081;0.7978325758235515
20.507384;1.044179625478106;0.8333701174371115;0.7980848652456426;-4.2464181860683346e-07;-4.3493321169912447e-07;1.044749169668206;9.99794352867531;0.8336476648430566;0.015563053587724208;0.015564128268941258;0.7976363465687576;0.01489482261819672;0.7978306616184584
20.517384;1.0441797823816594;0.8333719086666671;0.798084775348181;-4.2463626824998937e-07;-4.347945275759037e-07;1.0447488424340687;9.997928325016078;0.8336512804986587;0.015562998970876186;0.0155641112098056;0.7976311372853803;0.014894822481412839;0.7978286559431227
20.527384;1.044180051001979;0.8333738038894035;0.7980846129141164;-4.2465937125015354e-07;-4.346356176065449e-07;1.0447485229429305;9.997914405850347;0.8336548542412348;0.015562942762215315;0.015564094311243165;0.7976260078651152;0.014894822520194802;0.7978265597465659
20.537384;1.0441804210537218;0.8333758008157737;0.7980843809749435;-4.2470945482645203e-07;-4.3445825271497405e-07;1.0447482168588025;9.997901782957047;0.8336583785771114;0.015562885010356122;0.01556407753483455;0.7976209641323608;0.014894822692921817;0.7978243743502311
20.547384;1.0441808810316489;0.8333778961238074;0.7980840818413565;-4.2478447704945615e-07;-4.3426372952727536e-07;1.0447479320582262;9.997890458060812;0.8336618449117206;0.015562825812348044;0.015564060822142208;0.7976160100039273;0.01489482290199596;0.7978221010885342
20.557384;1.0441814176902675;0.8333800858937618;0.7980837174815973;-4.2488271797380804e-07;-4.340529836053841e-07;1.0447476790076295;9.997880424803196;0.8336652432537531;0.015562765274368796;0.01556404412547908;0.797611147717256;0.01489482300441722;0.7978197413847721
20.567384;1.0441820169799716;0.8333823651771927;0.7980832915398478;-4.250032424877521e-07;-4.3382664808051517e-07;1.0447474696226227;9.997871662587904;0.8336685623073594;0.015562703490168925;0.015564027420107793;0.7976063785372762;0.01489482285190185;0.7978172973826886
20.577384;1.0441826658813556;0.8333847283325923;0.7980828100592761;-4.251454631514544e-07;-4.335850196198712e-07;1.0447473150894104;9.997864134720604;0.8336717895368494;0.015562640535238032;0.015564010687813674;0.7976017033989706;0.014894822321399727;0.7978147734439319
20.587384;1.0441833539481218;0.8333871692549687;0.7980822801086803;-4.2530838626138077e-07;-4.3332816655321976e-07;1.0447472243087403;9.9978577921394;0.8336749111552609;0.015562576453051152;0.015563993914007429;0.7975971225102821;0.014894821337902856;0.7978121771058464
20.597384;1.0441840733849574;0.833389680649561;0.7980817082045105;-4.254901971758561e-07;-4.3305625667836763e-07;1.044747204157924;9.997852582941304;0.8336779126571805;0.015562511253099898;0.015563977116083256;0.7975926342886182;0.014894819894909435;0.7978095179160185
20.607384;1.0441848185766762;0.8333922530497736;0.7980810992153744;-4.256883264765747e-07;-4.3276980131062275e-07;1.0447472610609319;9.997848466380502;0.8336807804913499;0.015562444921556827;0.015563960359365513;0.797588235355648;0.014894818056730454;0.7978068053663031
20.617384;1.04418558593139;0.8333948753557793;0.7980804557239523;-4.2589986195733e-07;-4.3246966762880514e-07;1.0447474020155347;9.997845414184711;0.8336835039825394;0.015562377415441234;0.015563943736672928;0.7975839216450666;0.01489481593527475;0.7978040482257359
20.627384;1.0441863725004044;0.8333975374531175;0.7980797786184838;-4.26121944686553e-07;-4.321571099734965e-07;1.0447476339457902;9.997843395442272;0.833686076650876;0.015562308650834609;0.015563927346121763;0.7975796890452576;0.014894813648977785;0.7978012548248083
20.637384;1.0441871734319699;0.8334002326560835;0.7980790685956893;-4.263519626087395e-07;-4.318339148615925e-07;1.0447479622787876;9.997842363509829;0.8336884969697445;0.01556223851727467;0.01556391129230138;0.7975755337700654;0.014894811293545857;0.7977984325828676
20.647384;1.0441879815498327;0.8334029577488654;0.7980783268574437;-4.265875770938636e-07;-4.315025887817997e-07;1.0447483906892616;9.997842252208661;0.8336907680545504;0.015562166910073352;0.015563895685027116;0.7975714530226409;0.014894808944865355;0.7977955874571776
20.657384;1.044188789264925;0.8334057110806131;0.798077554844536;-4.26826548505951e-07;-4.3116639803584e-07;1.0447489220606114;9.99784297474492;0.8336928957311723;0.015562093746730345;0.015563880621197304;0.7975674452798187;0.014894806672415946;0.7977927246261338
20.667384;1.0441895897366162;0.8334084907977509;0.7980767545676088;-4.270664942211778e-07;-4.308290642783085e-07;1.0447495583219941;9.997844432605092;0.8336948857034868;0.015562018961841504;0.015563866181856581;0.7975635098775588;0.014894804548081255;0.7977898494484282
20.677384;1.0441903773102938;0.8334112946882276;0.7980759293468698;-4.2730481245806605e-07;-4.304943144787903e-07;1.044750298676667;9.997846543935502;0.8336967416647874;0.01556194249574374;0.01556385245118355;0.7975596456822119;0.01489480265215521;0.7977869680137931
20.687384;1.044191148105607;0.8334141208724957;0.7980750835148729;-4.275387464604871e-07;-4.3016551949695597e-07;1.0447511384845891;9.997849265684014;0.8336984652558826;0.015561864288616889;0.015563839524374306;0.7975558500435839;0.014894801064495873;0.7977840876605367
20.697384;1.0441918996672772;0.8334169679804629;0.7980742216176683;-4.2776553808881907e-07;-4.298453938510212e-07;1.0447520705031226;9.997852585760084;0.8337000569020305;0.015561784291195846;0.015563827509008978;0.7975521198202812;0.014894799840387211;0.7977812166813603
20.707384;1.0441926300039897;0.8334198351375488;0.7980733479022575;-4.2798283811204274e-07;-4.2953579068316044e-07;1.044753087865506;9.997856508259348;0.8337015164736744;0.015561702486984496;0.015563816533260236;0.7975484532978835;0.014894798993667356;0.7977783632857706
20.717384;1.044193336936182;0.833422722017737;0.7980724657456468;-4.281890778207877e-07;-4.2923767384619134e-07;1.0447541862118697;9.997861053286023;0.8337028436939322;0.015561618905593719;0.015563806738685803;0.7975448515001888;0.014894798505769889;0.7977755350859875
20.727384;1.0441940180630407;0.8334256288280808;0.7980715776761846;-4.2838313859788803e-07;-4.2895117194697595e-07;1.0447553629395374;9.997866260524374;0.8337040385769391;0.015561533623513427;0.015563798261666522;0.7975413189180505;0.01489479835221805;0.7977727387568424
20.737384;1.0441946721968136;0.8334285567178384;0.7980706859988349;-4.2856371608587315e-07;-4.286756871971009e-07;1.0447566146909202;9.997872185430799;0.833705101264681;0.015561446758339858;0.01556379122633493;0.7975378631452875;0.014894798526417959;0.7977699794241006
20.747384;1.044195301331609;0.8334315081581143;0.7980697927817889;-4.287293724323639e-07;-4.284099320728104e-07;1.0447579358226926;9.99787888861691;0.8337060311693721;0.015561358447137054;0.015563785737423836;0.7975344934313987;0.014894799066864152;0.7977672610021791
20.757384;1.0441959105095833;0.8334344867870138;0.7980688992653101;-4.288790606077536e-07;-4.281516694330763e-07;1.0447593173594207;9.997886420759208;0.8337068269956769;0.015561268815522009;0.015563781868085817;0.7975312189859733;0.014894800074023369;0.7977645877086231
20.767384;1.0441965053862838;0.8334374977234956;0.7980680049403278;-4.2901214252127704e-07;-4.278975275317079e-07;1.0447607447923646;9.997894813314286;0.8337074875027932;0.015561177970437205;0.015563779672333378;0.7975280477109807;0.014894801678274325;0.7977619651586388
20.777384;1.044197090009875;0.8334405482012395;0.7980671064774465;-4.291278714677358e-07;-4.276433974584956e-07;1.0447621976823607;9.997904086022945;0.8337080113627277;0.015561086018680009;0.015563779218066218;0.7975249859180064;0.014894803987684939;0.7977593998948437
20.787384;1.044197666821827;0.8334436465781715;0.7980661978739115;-4.292250747526456e-07;-4.27385361883669e-07;1.0447636529185504;9.99791425359978;0.8337083963526878;0.015560993088470232;0.015563780596902495;0.7975220390664681;0.014894807071564679;0.7977568977490441
20.797384;1.0441982382295105;0.833446799835058;0.7980652717496843;-4.293022352341704e-07;-4.2712049084502533e-07;1.0447650875789642;9.99792531361646;0.8337086393532935;0.01556089934962916;0.015563783904018835;0.7975192131247009;0.014894810971169401;0.7977544627789092
20.807384;1.0441988076861515;0.8334500122897;0.7980643198055819;-4.293575901669692e-07;-4.268468244304704e-07;1.0447664794116223;9.997937234807177;0.8337087375051129;0.01556080502230574;0.015563789220179683;0.7975165151432895;0.014894815711747065;0.7977520979728763
20.817384;1.0441993798116063;0.8334532863385384;0.7980633324485586;-4.293890357930122e-07;-4.2656301491327273e-07;1.044767807309845;9.997949963735245;0.8337086891456246;0.015560710355292716;0.015563796623662998;0.7975139519489839;0.014894821320882438;0.7977498070709944
20.827384;1.044199960279322;0.833456622746736;0.7980622993034374;-4.293942066052424e-07;-4.2626826742439144e-07;1.044769051842186;9.99796344441323;0.8337084937497949;0.015560615577755437;0.015563806212019986;0.7975115286434078;0.014894827842094168;0.7977475957893495
20.837384;1.0442005555994678;0.8334600193443678;0.7980612110983895;-4.293710994964551e-07;-4.2596226501681783e-07;1.0447701952104675;9.997977639822336;0.8337081519831451;0.015560520863576857;0.015563818087780752;0.7975092486844206;0.01489483531646101;0.7977454712350629
20.847384;1.0442011726673897;0.8334634701129553;0.7980600618657142;-4.29318685568093e-07;-4.256449131680622e-07;1.0447712226541936;9.997992537255683;0.8337076659211662;0.015560426349735597;0.015563832323828342;0.7975071146996107;0.014894843752583861;0.7977434407880046
20.857384;1.0442018183160622;0.8334669655676163;0.7980588496504483;-4.2923689071474985e-07;-4.25316097636601e-07;1.0447721243970003;9.998008130613787;0.8337070384555353;0.015560332171044002;0.015563848949068728;0.7975051287232017;0.014894853136950251;0.7977415121262937
20.867384;1.0442024994575663;0.833470493831867;0.798057575494993;-4.291263629169081e-07;-4.249757061139611e-07;1.0447728948788733;9.998024402855604;0.8337062725839115;0.015560238451792103;0.015563867960490755;0.7975032918805164;0.01489486348717693;0.7977396934480343
20.877384;1.0442032236902188;0.8334740426863164;0.798056242148541;-4.289883562467252e-07;-4.246239404984692e-07;1.0447735304194061;9.998041322115233;0.8337053712539044;0.015560145284221987;0.015563889347335564;0.7975016039582095;0.014894874884158587;0.7977379925302878
20.887384;1.0442039993933365;0.833477601325999;0.7980548531906234;-4.288243523593982e-07;-4.2426140599614746e-07;1.0447740277422344;9.998058840249293;0.8337043369607723;0.015560052732316832;0.015563913092491928;0.7975000634864028;0.014894887439009415;0.7977364154531601
20.897384;1.0442048348789512;0.8334811597369955;0.7980534126658669;-4.2863565315106384e-07;-4.238889685931349e-07;1.0447743832198833;9.99807689577948;0.8337031709760893;0.015559960843276474;0.015563939146661607;0.7974986683477471;0.014894901234856582;0.7977349664916363
20.907384;1.0442057369357596;0.8334847075804049;0.7980519250264761;-4.2842344418458274e-07;-4.235077478143432e-07;1.0447745931195105;9.99809542460331;0.833701873351697;0.01555986965361748;0.015563967407228848;0.7974974157015432;0.014894916296240247;0.7977336488351449
20.917384;1.0442067097830383;0.8334882350090591;0.7980503948943671;-4.281888644622064e-07;-4.231190220517919e-07;1.0447746547148893;9.998114364078345;0.8337004439092653;0.015559779192626685;0.015563997713357427;0.7974963015492996;0.014894932584923073;0.7977324652134912
20.927384;1.0442077551386069;0.833491733083316;0.7980488267717035;-4.2793292545523094e-07;-4.2272401875023093e-07;1.0447745665557346;9.9981336556488;0.8336988827854356;0.015559689488077667;0.015564029862311009;0.7974953214508237;0.014894950009982188;0.7977314186817923
20.937384;1.0442088728330834;0.8334951921468454;0.7980472250801673;-4.276568111373967e-07;-4.223238035317995e-07;1.0447743283535895;9.998153258509811;0.8336971900311415;0.015559600582993877;0.015564063642616525;0.7974944717279723;0.014894968456720763;0.7977305133782948
20.947384;1.0442100616520562;0.8334986010348687;0.7980455939797892;-4.2736243514403856e-07;-4.2191892822678427e-07;1.0447739417165305;9.99817315055897;0.8336953659886861;0.01555951255209961;0.01556409885800077;0.7974937493446234;0.01489498782604164;0.7977297545468242
20.957384;1.0442113200587817;0.8335019480847412;0.798043936563925;-4.270528375151738e-07;-4.2150892588159564e-07;1.0447734097206305;9.998193305898564;0.8336934129287467;0.015559425499067699;0.015564135328562339;0.7974931507984554;0.014895008060160392;0.797729148012503
20.967384;1.0442126462784493;0.8335052220255652;0.7980422548652395;-4.2673217301938727e-07;-4.2109254646528403e-07;1.044772734073669;9.998213687029136;0.8336913358253498;0.015559339538195681;0.015564172883158483;0.7974926718444665;0.014895029141780007;0.7977286996627805
20.977384;1.0442140389871282;0.8335084129268039;0.7980405510308196;-4.2640518869471904e-07;-4.2066868378025256e-07;1.0447719130371864;9.998234263461402;0.8336891418047685;0.015559254774757085;0.015564211356112164;0.7974923077843052;0.014895051066656121;0.797728415121202
20.987384;1.0442154990913293;0.833511513403208;0.7980388275629531;-4.2607675610529197e-07;-4.2023686000004627e-07;1.0447709427871972;9.998255022280564;0.8336868392310779;0.015559171296149686;0.015564250581758305;0.7974920531751626;0.014895073814595717;0.7977282992091598
20.997384;1.0442170302778724;0.8335145185562947;0.7980370861012751;-4.257518341360244e-07;-4.1979702045234056e-07;1.044769821053237;9.998275962112837;0.8336844366426989;0.015559089173518252;0.015564290391793512;0.7974919017809912;0.01489509735876942;0.7977283554675557
21.007384;1.0442186377607916;0.8335174251672214;0.7980353265328674;-4.254352042881819e-07;-4.1934943186926153e-07;1.0447685505938598;9.998297085266156;0.8336819419955953;0.015559008468888382;0.015564330634304301;0.797491847029376;0.014895121694972863;0.7977285862251388
21.017384;1.0442203274748063;0.8335202314056581;0.7980335478718631;-4.2513072008159946e-07;-4.188948270614721e-07;1.0447671406235892;9.998318387866352;0.8336793616258387;0.015558929250228046;0.015564371201926386;0.7974918816077102;0.01489514683965375;0.7977289919865025
21.027384;1.044222106144937;0.8335229362942167;0.7980317501549843;-4.2484089734861733e-07;-4.184343773041298e-07;1.044765605422039;9.998339853770645;0.8336766987563482;0.015558851606137116;0.015564412034343715;0.7974919965334701;0.014895172798199097;0.797729570175322
21.037384;1.0442239808215026;0.8335255383906142;0.7980299348224138;-4.245673822323802e-07;-4.1796958143250285e-07;1.044763960935486;9.99836146214124;0.8336739533461419;0.0155587756453027;0.015564453099662826;0.7974921816697331;0.014895199543198291;0.7977303155065137
21.047384;1.044225958166307;0.8335280342623977;0.7980281034799037;-4.243117922360227e-07;-4.1750215006481823e-07;1.0447622216764834;9.99838319799792;0.833671123831809;0.015558701474210403;0.01556449438831623;0.7974924273987121;0.014895227027644769;0.797731221818877
21.057384;1.0442280445163492;0.8335304175800212;0.7980262572967403;-4.24076131352676e-07;-4.170338008604315e-07;1.04476040008466;9.99840505802975;0.8336682095241442;0.015558629168438077;0.015564535915865043;0.797492725343406;0.014895255212585978;0.797732283165155
21.067384;1.0442302459071933;0.8335326796416185;0.7980243967056095;-4.2386263141849357e-07;-4.1656632946959533e-07;1.0447585076302859;9.998427054447452;0.8336652121125182;0.015558558770227672;0.015564577715124032;0.797493068634983;0.014895284072744765;0.7977334943934971
21.077384;1.0442325677209119;0.833534811010733;0.7980225204550917;-4.2367353938045015e-07;-4.161019834983336e-07;1.0447565553310594;9.998449208937908;0.833662135486565;0.01555849029686058;0.015564619823432;0.7974934530480255;0.014895313588392346;0.797734851709623
