time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.087384;1.044235015012132;0.8335368027345313;0.7980206254322274;-4.2351122706315305e-07;-4.1564342922786587e-07;1.0447545532326161;9.998471537891223;0.833658984425443;0.015558423725111731;0.015564662272004459;0.7974938775873179;0.014895343748088428;0.7977363518783952
21.097384;1.0442375923731773;0.8335386467417283;0.7980187073915095;-4.2337845922507136e-07;-4.151933367214389e-07;1.0447525100799586;9.998494048804105;0.8336557633489475;0.015558358986249349;0.015564705078107708;0.7974943434518852;0.014895374553976692;0.7977379907727044
21.107384;1.0442403022747653;0.8335403363871803;0.7980167613192898;-4.2327854863047965e-07;-4.1475440659163465e-07;1.0447504338236249;9.99851675365423;0.8336524762100402;0.015558295996432984;0.015564748235234018;0.7974948521960169;0.014895406016156569;0.7977397635808015
21.117384;1.0442431442422668;0.8335418666410369;0.7980147814886217;-4.23215070388169e-07;-4.143295924838111e-07;1.0447483322746574;9.99853968198948;0.8336491267833671;0.015558234686366156;0.015564791700122543;0.797495404378564;0.014895438144168986;0.7977416660240204
21.127384;1.0442461159941288;0.8335432331238998;0.7980127616395851;-4.2319101675101324e-07;-4.1392165647327904e-07;1.0447462130590626;9.998562876998376;0.8336457179019264;0.01555817501085903;0.015564835388130667;0.7974959996494325;0.014895470950792277;0.7977436940407446
21.137384;1.0442492143563156;0.8335444314110456;0.7980106957729622;-4.2320806845059016e-07;-4.135325656121796e-07;1.0447440829196109;9.998586379833723;0.8336422507447151;0.015558116939946659;0.015564879175449674;0.7974966372885368;0.01489550446098835;0.7977458422922901
21.147384;1.044252435054723;0.8335454574097029;0.7980085792766659;-4.232664802397752e-07;-4.131636622449309e-07;1.0447419469254466;9.998610220081886;0.8336387257133085;0.015558060434385342;0.0155649229123275;0.797497315913389;0.014895538690651928;0.7977481036068642
21.157384;1.04425577324089;0.8335463071430261;0.7980064087127438;-4.2336542845358116e-07;-4.1281625212967457e-07;1.0447398082153267;9.998634413537781;0.8336351443031923;0.015558005424452044;0.015564966454406089;0.7974980331605782;0.014895573596465005;0.7977504694381469
21.167384;1.0442592252316067;0.8335469753172478;0.7980041807634823;-4.235036848379312e-07;-4.1249183390117274e-07;1.044737668568959;9.998658960683015;0.8336315103135675;0.015557951816459688;0.015565009682260787;0.7974987863072474;0.014895609060808042;0.7977529302299102
21.177384;1.0442627894984982;0.8335474546037017;0.798001892265569;-4.236801307976319e-07;-4.121918042075737e-07;1.0447355291938962;9.998683850287382;0.8336278292830954;0.015557899518058499;0.015565052497040209;0.7974995733197325;0.014895644929565967;0.7977554754360981
21.187384;1.0442664664523562;0.8335477364854417;0.7979995409370365;-4.238935864366911e-07;-4.119171410886449e-07;1.044733390814802;9.998709071245585;0.8336241069013249;0.0155578484451496;0.015565094817380856;0.797500393080027;0.014895681050736527;0.7977580934343044
21.197384;1.0442702582138388;0.8335478124219552;0.7979971259583819;-4.2414225037827935e-07;-4.116685351060978e-07;1.0447312533057884;9.998734630069475;0.8336203478405604;0.015557798514435789;0.015565136569661821;0.7975012447911194;0.014895717298854486;0.7977607711382552
21.207384;1.044274168193435;0.833547674716335;0.7979946481743864;-4.244233533825334e-07;-4.1144647741329694e-07;1.0447291156888563;9.998760562995896;0.8336165555780806;0.015557749648439574;0.015565177664066895;0.7975021278667034;0.014895753580467852;0.7977634941759504
21.217384;1.0442781993171284;0.8335473170915813;0.797992109671815;-4.2473332283449654e-07;-4.1125082915078925e-07;1.0447269761689357;9.998786929281748;0.8336127332049251;0.015557701782858466;0.015565217986463726;0.7975030421603646;0.014895789799815717;0.7977662485858756
21.227384;1.0442823520905475;0.8335467350640434;0.797989513219511;-4.250681906947493e-07;-4.110803111720335e-07;1.0447248320504054;9.998813796829186;0.8336088843833217;0.015557654862257414;0.015565257407662876;0.7975039872820137;0.014895825830858122;0.7977690223733184
21.237384;1.0442866250522136;0.8335459266499828;0.7979868617443836;-4.2542381715314137e-07;-4.109324347086497e-07;1.0447226804220933;9.998841235488936;0.8336050137561435;0.015557608838786683;0.015565295794147477;0.797504961256751;0.01489586153719072;0.7977718058669985
21.247384;1.0442910164449914;0.8335448930102981;0.79798415743901;-4.2579620106236725e-07;-4.108039106981616e-07;1.0447205198552347;9.998869309101545;0.8336011271568233;0.015557563689641842;0.015565333025013943;0.7975059605226377;0.014895896796639257;0.7977745915879079
21.257384;1.0442955243278693;0.8335436382952194;0.7979814009114374;-4.2618186012620446e-07;-4.1069124041899414e-07;1.0447183519300982;9.998898060326345;0.8335972311088133;0.015557519434515546;0.015565369007944715;0.7975069818186618;0.01489593149269875;0.7977773736615833
21.267384;1.0443001451969731;0.8335421689721622;0.797978591541369;-4.2657752727762423e-07;-4.1059119106246196e-07;1.0447161808455516;9.99892750143022;0.8335933312400066;0.01555747613365082;0.01556540367700227;0.797508023534223;0.01489596549374723;0.7977801471711935
21.277384;1.044304872912223;0.8335404926439081;0.7979757291223349;-4.2697947515633034e-07;-4.105010868198981e-07;1.0447140117518348;9.998957625568133;0.8335894312742681;0.015557433885982394;0.015565436972767615;0.797509085278948;0.014895998656754719;0.7977829078821979
21.287384;1.0443096993799081;0.8335386165301509;0.7979728154015933;-4.273835170551222e-07;-4.104188532961253e-07;1.0447118502387462;9.99898842735339;0.8335855335648901;0.015557392831109147;0.015565468820982203;0.7975101670642964;0.014896030852127429;0.7977856520757308
21.297384;1.044314615967733;0.8335365467395766;0.7979698546306757;-4.2778554149933235e-07;-4.103427594526482e-07;1.0447097025935062;9.99901990924077;0.8335816401130629;0.01555735313211177;0.015565499125374003;0.7975112690727941;0.014896061979085303;0.7977883764509721
21.307384;1.0443196132778678;0.833534288755994;0.797966852993935;-4.281818599830073e-07;-4.1027131797142296e-07;1.044707575018212;9.999052079810749;0.8335777530340766;0.015557314953221024;0.015565527766838377;0.7975123921091503;0.014896091966097641;0.7977910780142674
21.317384;1.0443246795774144;0.833531848424625;0.7979638172852246;-4.2856923938499037e-07;-4.1020362180646813e-07;1.0447054723558604;9.999084953467086;0.833573874013583;0.01555727845391367;0.015565554601798356;0.7975135385512914;0.01489612077132567;0.7977937539107224
21.327384;1.0443298003329187;0.8335292321401394;0.7979607539379747;-4.289447244608005e-07;-4.101396077354837e-07;1.0447033976567692;9.999118540955262;0.8335700031104893;0.015557243780232414;0.01556557948876122;0.7975147129846816;0.014896148385585445;0.7977964009673103
21.337384;1.044334959893709;0.8335264461293592;0.7979576689342781;-4.293055070842775e-07;-4.1007999633906926e-07;1.044701352936731;9.999152833030264;0.8335661382512881;0.01555721104952979;0.015565602336865535;0.7975159215659166;0.01489617482685414;0.7977990153112103
21.347384;1.0443401434015729;0.8335234964292076;0.7979545685356909;-4.296489876321215e-07;-4.1002598091568206e-07;1.0446993403012368;9.999187792285117;0.8335622758683613;0.015557180361045257;0.01556562312268105;0.7975171702795955;0.014896200133041401;0.7978015933141327
21.357384;1.0443453368067035;0.8335203895284874;0.7979514605181294;-4.299727733361212e-07;-4.099788026932664e-07;1.044697361959016;9.999223356520325;0.8335584119420798;0.015557151829155479;0.015565641872436028;0.7975184635454592;0.014896224363032382;0.7978041332651671
21.367384;1.0443505261519477;0.8335171321926729;0.7979483544709641;-4.3027451657486355e-07;-4.099396011283422e-07;1.0446954196606317;9.999259444012111;0.8335545424858906;0.015557125585993044;0.015565658637718497;0.7975198041495752;0.014896247588959577;0.7978066359548592
21.377384;1.0443556977410218;0.833513730457318;0.797945260107028;-4.305518520551707e-07;-4.099093922853777e-07;1.0446935150197771;9.99929595225704;0.833550663678109;0.015557101736049054;0.015565673469847064;0.7975211938025024;0.01489626987795957;0.7978091040049257
21.387384;1.044360838403706;0.8335101891271981;0.797942184882497;-4.308027196704583e-07;-4.0988876273747186e-07;1.0446916500277594;9.999332757304375;0.8335467728695225;0.015557080308606117;0.015565686400027595;0.7975226333576286;0.014896291285057333;0.7978115402979636
21.397384;1.0443659351966146;0.8335065124388403;0.7979391332940385;-4.310257841759909e-07;-4.098776994532334e-07;1.044689827222351;9.999369723460749;0.8335428693192144;0.015557061239596952;0.01556569743501812;0.7975241232267078;0.01489631185689913;0.7978139458431726
21.407384;1.0443709750111965;0.8335027048101368;0.7979361085510758;-4.312204312577518e-07;-4.098759114101435e-07;1.044688050041183;9.999406714423953;0.8335389538522935;0.015557044382378494;0.015565706571298818;0.7975256646593403;0.014896331637156087;0.797816318743351
21.417384;1.0443759448392893;0.833498770578083;0.7979331149356099;-4.313864720014138e-07;-4.0988312832524427e-07;1.0446863229352428;9.999443590453314;0.8335350291253554;0.015557029543609898;0.01556571382141049;0.7975272609110798;0.014896350674439205;0.7978186550831312
21.427384;1.0443808328454411;0.8334947131659155;0.7979301591068009;-4.3152390773484627e-07;-4.098990313877867e-07;1.0446846510050751;9.999480197767378;0.8335310996274997;0.01555701652923027;0.015565719227667769;0.7975289172187815;0.014896369033259233;0.7978209501515083
21.437384;1.0443856292520028;0.8334905349532348;0.7979272502486431;-4.3163289346142154e-07;-4.0992293253499835e-07;1.044683040058607;9.999516375047833;0.8335271701477504;0.015557005182536242;0.015565722853781532;0.7975306397480773;0.014896386803429012;0.797823198742544
21.447384;1.0443903264663532;0.8334862380790714;0.7979243990842741;-4.317139742151527e-07;-4.0995357420410507e-07;1.0446814977639993;9.999551973210208;0.8335232445458332;0.015556995402701394;0.015565724776120615;0.7975324343320429;0.014896404096585367;0.7978253953183455
21.457384;1.044394918844078;0.8334818252188044;0.7979216159317342;-4.31768351770104e-07;-4.0998956582236644e-07;1.0446800344269946;9.999586858214343;0.8335193257740541;0.015556987143890056;0.015565725081024159;0.7975343052967693;0.014896421024738277;0.7978275346999746
21.467384;1.0443994028455;0.8334772997169123;0.797918909735247;-4.31797661471191e-07;-4.1003006640282473e-07;1.0446786617681552;9.999620901749845;0.8335154162444196;0.015556980408135275;0.015565723860093916;0.7975362545318183;0.014896437676948508;0.7978296121777794
21.477384;1.0444037774850625;0.8334726650759761;0.7979162887648399;-4.3180334581294014e-07;-4.1007486910526703e-07;1.044677391351297;9.99965398300725;0.8335115178617594;0.015556975234670324;0.015565721211340918;0.7975382818039956;0.014896454116724982;0.797831622717839
21.487384;1.044408043487804;0.8334679244349434;0.7979137606625903;-4.3178623467295177e-07;-4.101242383522606e-07;1.0446762339642695;9.999685994864606;0.8335076318697161;0.01555697168705702;0.01556571724910683;0.7975403866028802;0.014896470390285424;0.7978335609582953
21.497384;1.0444122015201969;0.8334630805180957;0.7979113313594276;-4.3174645545515616e-07;-4.101790859874622e-07;1.0446751992698666;9.999716842830507;0.8335037588760391;0.015556969848221244;0.015565712102069302;0.7975425700148863;0.01489648652761044;0.7978354224188047
21.507384;1.0444162517752202;0.8334581356660073;0.7979090048974222;-4.3168355670645035e-07;-4.1024096021121406e-07;1.044674295479553;9.999746448068194;0.8334998988495353;0.015556969814832079;0.015565705888089457;0.797544834597373;0.014896502547620542;0.7978372042327957
21.517384;1.0444201946398965;0.8334530916503812;0.7979067842066292;-4.3159675857238555e-07;-4.1031160726537466e-07;1.0446735282282877;9.999774763038724;0.8334960513922429;0.015556971679615873;0.015565698691213598;0.7975471823368903;0.014896518465783014;0.7978389051729327
21.527384;1.0444240310381063;0.8334479490257238;0.7979046720377871;-4.314851083137645e-07;-4.103927518362678e-07;1.0446728986770455;9.999801782124926;0.833492216521949;0.015556975517632018;0.015565690561832319;0.797549612909497;0.01489653428958763;0.7978405263832543
21.537384;1.0444277625836278;0.8334427063981145;0.7979026719811916;-4.3134759878512096e-07;-4.104860970752708e-07;1.0446724025855354;9.999827527536267;0.8334883955188506;0.01555698138784816;0.015565681533373699;0.7975521228759457;0.014896550007862644;0.7978420726209755
21.547384;1.0444313914470045;0.8334373608350426;0.7979007882989355;-4.3118339008408447e-07;-4.105929312465685e-07;1.0446720310062114;9.99985202431589;0.8334845919049375;0.015556989336042092;0.015565671642867167;0.7975547058531401;0.014896565588845518;0.7978435525870469
21.557384;1.0444349194225266;0.8334319091544587;0.7978990241729471;-4.3099201501973616e-07;-4.107136358966427e-07;1.044671772148831;9.999875293606065;0.8334808117753552;0.015556999395290908;0.015565660939207351;0.7975573545418364;0.014896580997506398;0.7978449779335667
21.567384;1.0444383471285563;0.8334263490088836;0.797897380229064;-4.307734134145958e-07;-4.108478691902722e-07;1.0446716135306522;9.99989735609185;0.833477062352672;0.0155570115956852;0.015565649482114342;0.7975600628869892;0.014896596223496622;0.7978463619858184
21.577384;1.0444416749243048;0.8334206794357693;0.7978958544731863;-4.3052781804088734e-07;-4.1099513472524326e-07;1.0446715434679374;9.999918224383752;0.8334733496286792;0.015557025978249204;0.015565637355904797;0.7975628259553458;0.014896611296996662;0.7978477190948927
21.587384;1.0444449051461135;0.8334149007567685;0.7978944429038028;-4.3025579959188195e-07;-4.111550340885563e-07;1.0446715515815175;9.999937904405124;0.8334696768571224;0.015557042596742978;0.015565624689307628;0.7975656385888107;0.014896626282734748;0.7978490640725918
21.597384;1.0444480436938297;0.8334090144132155;0.7978931396381663;-4.2995853346794615e-07;-4.1132731066923327e-07;1.0446716276710504;9.999956418818897;0.8334660447861386;0.015557061504080788;0.015565611652703877;0.7975684952818881;0.014896641254965485;0.7978504111293152
21.607384;1.04445109937444;0.833403023081183;0.7978919371883852;-4.29637883812282e-07;-4.1151186281476225e-07;1.0446717596050117;9.999973820032777;0.8334624532055007;0.015557082738921582;0.015565598440280168;0.7975713914596759;0.014896656258966134;0.797851772904352
21.617384;1.044454081154588;0.8333969305491605;0.7978908281706371;-4.292962525348766e-07;-4.1170855144584713e-07;1.044671933190609;9.999990176522214;0.833458902428196;0.015557106323549612;0.015565585253849162;0.797574324287485;0.014896671288868518;0.7978531603812516
21.627384;1.0444569965262334;0.8333907413270499;0.7978898070874624;-4.289363234513456e-07;-4.1191719574547e-07;1.0446721344629075;10.000005553385025;0.8334553936573481;0.01555713225896411;0.01556557228808337;0.7975772921699735;0.01489668630894011;0.7978545831952333
21.637384;1.0444598527290647;0.8333844602412215;0.7978888704895654;-4.285604011851704e-07;-4.121379986373318e-07;1.044672351088114;10.00002000227821;0.8334519286710289;0.015557160512022774;0.01556555972703954;0.7975802937632248;0.014896701285229371;0.7978560492837107
21.647384;1.0444626578913423;0.8333780924250417;0.7978880159960526;-4.281695521280012e-07;-4.1237170333194397e-07;1.0446725714205058;10.000033561696217;0.83344850980405;0.015557191014600685;0.01556554775121614;0.7975833270498169;0.014896716193279008;0.7978575644956889
21.657384;1.0444654202777255;0.8333716436907942;0.7978872409461777;-4.2776343356924566e-07;-4.1261927044521015e-07;1.0446727836023246;10.000046268081535;0.8334451403046006;0.01555722367393681;0.0155655365352714;0.7975863886359558;0.014896731009603243;0.7978591333051824
21.667384;1.0444681466415493;0.8333651202957021;0.7978865416569842;-4.2734093645748723e-07;-4.128816128682385e-07;1.0446729762622853;10.000058169235453;0.833441824386418;0.01555725837604996;0.015565526240036933;0.797589473816207;0.014896745687428058;0.7978607597405509
21.677384;1.0444708409779315;0.8333585280552641;0.7978859143345823;-4.269008300207189e-07;-4.131594871675127e-07;1.0446731393593738;10.000069319526826;0.833438566338658;0.015557294993425022;0.015565517011111472;0.7975925774749139;0.014896760132176756;0.7978624467922316
21.687384;1.0444735049131009;0.8333518722780386;0.7978853567324603;-4.2644183364255134e-07;-4.1345313434817043e-07;1.0446732644958263;10.000079761991804;0.8334353688853225;0.015557333407536057;0.01556550897875272;0.7975956952966987;0.01489677421872241;0.7978641945072117
21.697384;1.0444761392331012;0.8333451589687758;0.7978848682935441;-4.259624092857818e-07;-4.137617889504478e-07;1.0446733453427488;10.000089528512373;0.8334322321549722;0.01555737352392988;0.015565502256486483;0.7975988246204277;0.014896787833664523;0.7978659989329974
21.707384;1.0444787451624635;0.8333383955741492;0.7978844482151358;-4.2546091176555666e-07;-4.1408372966214274e-07;1.0446733779026254;10.000098652454852;0.8334291541668646;0.015557415270951787;0.015565496937505679;0.7976019643018515;0.014896800890241925;0.7978678532947758
21.717384;1.044481325172899;0.8333315898425228;0.797884093918374;-4.249360396483719e-07;-4.1441662369046193e-07;1.0446733600745914;10.000107169333589;0.833426131630889;0.015557458598830032;0.015565493079985006;0.7976051141459738;0.01489681332345764;0.7978697500638295
21.727384;1.0444838831501728;0.8333247476633817;0.7978838017546869;-4.243867856513311e-07;-4.1475757405848384e-07;1.0446732905540341;10.000115115595971;0.8334231600492705;0.015557503477039922;0.015565490694376998;0.7976082744678301;0.01489682508676067;0.7978716819128097
21.737384;1.0444864234049143;0.8333178722759398;0.7978835680924826;-4.238118438984668e-07;-4.151034423587919e-07;1.0446731676329828;10.000122532488435;0.8334202338902501;0.01555754987687055;0.01556548975668897;0.7976114452389309;0.01489683614817599;0.7978736415857366
21.747384;1.0444889495870822;0.8333109659794342;0.7978833892240775;-4.2320960863513113e-07;-4.154515789305189e-07;1.0446729879591172;10.000129469045268;0.8334173475901803;0.015557597751578734;0.015565490232984716;0.7976146254268454;0.01489684648739429;0.7978756218016787
21.757384;1.0444914652404;0.8333040326575901;0.7978832612758584;-4.2257902288100666e-07;-4.157999515419293e-07;1.0446727458153626;10.000135988649074;0.8334144971624479;0.01555764703838305;0.01556549208954968;0.797617813139794;0.014896856085570972;0.7978776157278508
21.767384;1.0444939747138555;0.8332970789855844;0.7978831804517905;-4.219200657355291e-07;-4.161464911101836e-07;1.0446724343355998;10.000142166555163;0.8334116811917607;0.015557697689921851;0.015565495293379113;0.7976210054069112;0.01489686491379369;0.797879617382376
21.777384;1.0444964826916865;0.8332901138621419;0.7978831425209305;-4.2123332185337193e-07;-4.164884896538803e-07;1.0446720473569324;10.000148071471695;0.8334089002871949;0.015557749715107242;0.015565499815053918;0.7976241977998502;0.014896872937365406;0.7978816209788523
21.787384;1.0444989939291451;0.8332831472471562;0.7978831421157537;-4.205194162401772e-07;-4.1682260754783235e-07;1.0446715802561939;10.000153756225373;0.8334061556406568;0.015557803195276077;0.015565505631150745;0.7976273851811632;0.014896880120725035;0.7978836200889174
21.797384;1.0445015138591414;0.8332761895772864;0.7978831734317918;-4.197789198635866e-07;-4.1714518237518053e-07;1.0446710299695425;10.000159263790046;0.8334034479715167;0.01555785825895636;0.015565512716690476;0.7976305623378945;0.014896886422914517;0.797885608181491
21.807384;1.044504048106331;0.8332692515729883;0.7978832316617228;-4.1901253310360163e-07;-4.1745244473577495e-07;1.044670394069978;10.000164633547811;0.8334007777281376;0.01555791503348268;0.015565521033119251;0.7976337234582588;0.014896891798924193;0.7978875798387746
21.817384;1.0445066010641346;0.833262344176476;0.7978833130339307;-4.1822121938442836e-07;-4.1774073846602743e-07;1.0446696701583778;10.000169900904606;0.8333981459547026;0.015557973608749035;0.015565530529765212;0.7976368620278605;0.014896896199875206;0.7978895314040181
21.827384;1.0445091752171094;0.8332554783623584;0.7978834138427179;-4.174063458467288e-07;-4.1800662546838006e-07;1.044668855799387;10.000175086332412;0.8333955543579165;0.01555803403434718;0.015565541155920596;0.7976399711290995;0.014896899557804192;0.7978914613084693
21.837384;1.0445117710061995;0.8332486642705069;0.7978835306210506;-4.1657013876574606e-07;-4.182467726738849e-07;1.0446679473939382;10.000180181509451;0.8333930047658098;0.015558096350251412;0.015565552866156584;0.797643042995335;0.014896901771374788;0.7978933702511787
21.847384;1.0445143870244993;0.8332419101494007;0.797883661231317;-4.15716120400623e-07;-4.1845779734886355e-07;1.0446669399862796;10.000185150223967;0.8333904992869616;0.015558160621404783;0.015565565617639276;0.7976460691220071;0.014896902705951702;0.7978952611529381
21.857384;1.0445170209911405;0.8332352220060977;0.7978838046820442;-4.1484867815816313e-07;-4.186361907382514e-07;1.0446658296692948;10.000189944126754;0.8333880413152491;0.015558226935471507;0.015565579364246154;0.7976490417007304;0.014896902208878017;0.7978971391563254
21.867384;1.044519670903921;0.8332286042191861;0.7978839595591971;-4.1397208535900167e-07;-4.187785592212265e-07;1.0446646156995008;10.000194517094386;0.8333856359623674;0.015558295365748839;0.015565594045583143;0.7976519546113472;0.014896900136497615;0.7978990114079675
21.877384;1.0445223352771087;0.8332220609406198;0.7978841235249;-4.130901703431572e-07;-4.188821292309871e-07;1.0446633004478287;10.000198829068792;0.833383289091932;0.01555836593686115;0.015565609577124492;0.7976548025285589;0.014896896371216736;0.7979008862840067
21.887384;1.044525012225715;0.8332155974571968;0.7978842942089389;-4.1220662686202495e-07;-4.1894494113206355e-07;1.044661888435682;10.000202846518581;0.8333810061380061;0.015558438616959458;0.01556562585962163;0.7976575792505819;0.014896890826152575;0.7979027726728619
21.897384;1.044527698817157;0.8332092211795598;0.7978844689468287;-4.113250659663315e-07;-4.189653930559825e-07;1.0446603853703607;10.00020654510095;0.8333787913553117;0.01555851332701343;0.015565642804710235;0.7976602769032798;0.014896883455540083;0.7979046801659291
21.907384;1.0445303915773754;0.8332029424505072;0.7978846434365038;-4.1044867992152515e-07;-4.1894153739997286e-07;1.0446587974483854;10.000209908609191;0.8333766473614931;0.0155585899470254;0.015565660342363384;0.7976628858870887;0.014896874257244083;0.7979066193424666
21.917384;1.0445330868682503;0.8331967736940713;0.7978848115517652;-4.0957992313021366e-07;-4.1887087341333496e-07;1.0446571318756805;10.000212932462;0.8333745755582241;0.015558668318562162;0.015565678397131378;0.7976653955387393;0.01489686324993112;0.7979086002417706
21.927384;1.0445357806145823;0.8331907267597815;0.7978849662237586;-4.087203013018355e-07;-4.187507676849735e-07;1.044655398075907;10.000215633178165;0.8333725767644417;0.01555874825293541;0.015565696863684694;0.7976677953759537;0.014896850445248105;0.7979106296401632
21.937384;1.0445384680493939;0.8331848116984413;0.7978851005839915;-4.078703909374801e-07;-4.1857892331418e-07;1.044653607365954;10.000218035989578;0.8333706508141281;0.015558829547313522;0.015565715604819837;0.7976700758228679;0.014896835844806939;0.797912710101209
21.947384;1.0445411437257013;0.833179037868158;0.7978852091703053;-4.0703026707008793e-07;-4.1835362675996633e-07;1.0446517707340004;10.00022014662436;0.8333687962304992;0.015558911995595903;0.015565734465422306;0.7976722281146464;0.014896819458755041;0.7979148412385904
21.957384;1.0445438025375244;0.8331734146388367;0.7978852887379503;-4.061999561731686e-07;-4.180740538805055e-07;1.0446498968385929;10.000221947146024;0.8333670109583561;0.015558995387714276;0.01556575329277914;0.7976742438367664;0.014896801310616312;0.797917020664441
21.967384;1.0445464416348185;0.8331679505275128;0.7978853387495984;-4.0537955937247896e-07;-4.177405490365396e-07;1.0446479919302996;10.000223412662269;0.8333652928397614;0.015559079526556212;0.015565771943019358;0.7976761145971933;0.014896781414315916;0.7979192438309718
21.977384;1.0445490610613688;0.8331626524842365;0.7978853612423381;-4.0456920246338594e-07;-4.173544360960885e-07;1.0446460605919263;10.000224519943165;0.8333636396003088;0.015559164251188903;0.015565790258552429;0.797677832060545;0.014896759756950395;0.7979215040163442
21.987384;1.0445516622729825;0.8331575268013056;0.7978853594106983;-4.0376901148201086e-07;-4.1691757855037925e-07;1.0446441057143403;10.000225249962435;0.833362049217851;0.015559249419736885;0.015565808053594246;0.797679388460748;0.014896736309712777;0.7979237929222056
21.997384;1.0445542462300774;0.833152580570925;0.7978853356567921;-4.0297923722921734e-07;-4.1643211114803644e-07;1.0446421286654166;10.000225591497527;0.8333605203484244;0.015559334885117324;0.015565825140731267;0.7976807779502659;0.014896711042897717;0.7979261016005676
22.007384;1.0445568124273357;0.833147822048953;0.7978852906153011;-4.022004557538078e-07;-4.1590024156869754e-07;1.0446401307885456;10.000225538489138;0.8333590529772852;0.01555942050622899;0.015565841363714451;0.7976819984164162;0.01489668393442943;0.7979284210292799
22.017384;1.044559358903121;0.8331432601544337;0.797885223729055;-4.0143372548190825e-07;-4.1532412331546844e-07;1.0446381150339883;10.000225086213584;0.8333576492552549;0.015559506164354229;0.015565856594597267;0.7976830524319687;0.014896654983661837;0.7979307418552929
22.027384;1.044561883082943;0.8331389038199718;0.7978851344706056;-4.006806173596215e-07;-4.1470596295577255e-07;1.0446360863369297;10.000224231374862;0.83335631336276;0.015559591756653064;0.015565870700161553;0.7976839465047152;0.01489662421506431;0.7979330537885951
22.037384;1.0445643825961195;0.8331347615625191;0.7978850233745005;-3.9994293550963005e-07;-4.1404827330191035e-07;1.0446340514811063;10.000222966421255;0.8333550502244635;0.01555967717586842;0.01556588350948498;0.7976846892337475;0.01489659165674512;0.7979353447545803
22.047384;1.0445668549297795;0.8331308414895859;0.7978848926213413;-3.992222942834177e-07;-4.1335407938014797e-07;1.0446320192299068;10.000221266230659;0.8333538638476732;0.015559762298837121;0.015565894819367628;0.7976852898147905;0.014896557317034532;0.7979376003445825
22.057384;1.04456929716106;0.8331271508362148;0.7978847454477425;-3.985199287552216e-07;-4.126269376999949e-07;1.0446299997128445;10.000219078993121;0.8333527567864957;0.015559846991967413;0.015565904443145652;0.7976857575241377;0.014896521184040539;0.7979398051358328
22.067384;1.0445717069596783;0.8331236942797611;0.7978845845304766;-3.978366084361248e-07;-4.118706384560213e-07;1.0446280027854824;10.000216330625012;0.833351731162937;0.01555993112859213;0.015565912256074434;0.7976861017121251;0.014896483234284934;0.7979419449917505
22.077384;1.044574082503759;0.8331204728719577;0.7978844108589226;-3.971723604742316e-07;-4.110886381206817e-07;1.0446260369581408;10.000212937042434;0.8333507892559571;0.015560014614752241;0.015565918198210954;0.7976863317768257;0.014896443435375667;0.7979440078789928
22.087384;1.044576419938019;0.8331174857659899;0.7978842241108228;-3.9652630561687833e-07;-4.1028357059280694e-07;1.0446241097430022;10.000208808013031;0.83334993296749;0.015560097401464693;0.015565922247663705;0.7976864564915911;0.014896401759214285;0.797945983357008
22.097384;1.044578711187719;0.8331147330246125;0.7978840234651539;-3.9589681164065635e-07;-4.0945727408510836e-07;1.0446222283934603;10.000203844290242;0.8333491634759694;0.015560179462963352;0.015565924393527178;0.7976864831261982;0.0148963582091934;0.7979478622677912
22.107384;1.0445809444744856;0.8331122162127654;0.7978838071554705;-3.9528168871625525e-07;-4.086114265428026e-07;1.0446203996691494;10.000197951575226;0.8333484814990302;0.015560260762782817;0.015565924614538526;0.7976864179098467;0.014896312838537257;0.7979496366521546
22.117384;1.0445831067007645;0.8331099374016718;0.7978835719103913;-3.9467845224432706e-07;-4.077481658921646e-07;1.0446186291715507;10.000191063650647;0.8333478879258452;0.015560341251122984;0.015565922864038502;0.7976862666927662;0.01489626574661483;0.7979512992373371
22.127384;1.0445851858886963;0.8331078987388333;0.7978833136870815;-3.940846173662832e-07;-4.068701687905244e-07;1.0446169217493542;10.000183140340328;0.8333473846544464;0.015560420898512022;0.015565919071624822;0.7976860339106909;0.014896217061545834;0.7979528427744613
22.137384;1.0445871724029092;0.8331061011362032;0.7978830281330533;-3.934977567893134e-07;-4.0598048238249783e-07;1.0446152822421013;10.000174154095568;0.8333469750183811;0.01556049971464731;0.01556591314834394;0.7976857217438469;0.014896166925969088;0.7979542599197632
22.147384;1.0445890587347262;0.8331045420267224;0.7978827104463116;-3.9291535000752813e-07;-4.050823406966612e-07;1.0446137163443354;10.000164101147721;0.8333466635144359;0.015560577725855243;0.015565904986217143;0.7976853311055129;0.014896115490576458;0.7979555435198191
22.157384;1.0445908389272762;0.8331032159197997;0.7978823560607384;-3.9233447573953584e-07;-4.041788295326476e-07;1.0446122326420584;10.000153022333283;0.8333464553732879;0.015560654954712436;0.015565894469377643;0.7976848631252739;0.014896062916922845;0.797956686721371
22.167384;1.044592508740793;0.833102117043644;0.7978819615065114;-3.9175164255241723e-07;-4.0327250156219176e-07;1.0446108429732495;10.00014099670408;0.8333463566733886;0.015560731429804865;0.015565881485362676;0.7976843197193111;0.014896009393897356;0.7979576829284786
22.177384;1.0445940659947706;0.8331012405802167;0.7978815243341354;-3.911632898316137e-07;-4.0236522208928934e-07;1.0446095587560913;10.000128112890547;0.8333463749879677;0.015560807201960479;0.01556586591850643;0.7976837031709998;0.014895955143000995;0.7979585254208256
22.187384;1.0445955097402302;0.833100582760951;0.7978810424515542;-3.905665455654019e-07;-4.014583671023395e-07;1.0446083877869128;10.000114454642844;0.8333465192675614;0.015560882359707052;0.015565847638614428;0.7976830160283783;0.014895900393307774;0.7979592067946361
22.197384;1.0445968390224372;0.8331001403646648;0.7978805134455156;-3.899593645113342e-07;-4.005532047835693e-07;1.044607335151777;10.000100104508627;0.8333467988163149;0.015560957050220415;0.015565826495305593;0.7976822618803013;0.014895845354911962;0.7979597195548954
22.207384;1.0445980531021157;0.8330999096452669;0.797879934186655;-3.893401486638702e-07;-3.9965132616795726e-07;1.044606404660999;10.000085147810616;0.8333472228223254;0.015561031477146782;0.01556580232674281;0.7976814461024743;0.014895790209789744;0.7979600572825245
22.217384;1.04459915181005;0.8330998859169403;0.797879300760072;-3.8870730648537657e-07;-3.9875505015476213e-07;1.0446055981065068;10.000069681026185;0.8333477996583827;0.015561105861509458;0.015565774991190363;0.7976805761409336;0.014895735105441966;0.7979602145604416
22.227384;1.0446001339481252;0.8331000635430693;0.7978786089436076;-3.8805887825340314e-07;-3.978673526126337e-07;1.0446049151136192;10.000053820432422;0.8333485351076201;0.01556118040896218;0.015565744404542833;0.7976796609327728;0.01489568014710329;0.7979601863574018
22.237384;1.0446009959380165;0.8331004357243071;0.7978778554679028;-3.8739254139462993e-07;-3.969911474670123e-07;1.0446043543425343;10.000037697251294;0.833349431670606;0.015561255306863322;0.015565710563469688;0.7976787097585867;0.014895625399425025;0.7979599682265026
22.247384;1.0446017326559343;0.8331009949215197;0.7978770391800024;-3.867061889672556e-07;-3.9612846763864906e-07;1.044603914004106;10.000021446962807;0.8333504897678778;0.015561330728770889;0.01556567354993919;0.7976777320448387;0.014895570898174405;0.7979595569759897
22.257384;1.044602338840747;0.8331017338900146;0.7978761614274131;-3.8599855949753297e-07;-3.952800221550621e-07;1.0446035920890135;10.000005200183006;0.833351708981766;0.01556140683621043;0.015565633521238416;0.7976767377424149;0.014895516664184792;0.7979589512840948
22.267384;1.0446028098996027;0.8331026461998423;0.7978752262730969;-3.8526935746179856e-07;-3.944452728467315e-07;1.0446033867031146;9.999989071797376;0.833353088023624;0.015561483771417256;0.015565590691281612;0.7976757366634194;0.014895462714917436;0.7979581519588169
22.277384;1.0446031420879067;0.8331037255118633;0.7978742407592078;-3.845190467443877e-07;-3.93622900058992e-07;1.0446032955417792;9.999973153880019;0.8333546237902524;0.015561561636432051;0.015565545301869644;0.7976747371984088;0.014895409065563305;0.79795716156836
22.287384;1.0446033327143938;0.8331049644052922;0.797873214625839;-3.8374875664982967e-07;-3.928112761986179e-07;1.0446033153701453;9.999957517742036;0.8333563107278726;0.015561640480262304;0.015565497588928008;0.7976737458079668;0.014895355724174688;0.797955984495543
22.297384;1.0446033807102872;0.833106354595264;0.7978721593719214;-3.829603068672503e-07;-3.9200886454839717e-07;1.0446034430120155;9.999942217953222;0.8333581409504127;0.015561720301537983;0.015565447758699372;0.797672767351326;0.014895302699525865;0.79795462781867
22.307384;1.0446032866323094;0.8331078880148721;0.7978710873526654;-3.821559474460426e-07;-3.91214523643333e-07;1.0446036765197575;9.999927295576889;0.8333601047718193;0.015561801051671535;0.015565395980067032;0.7976718054033295;0.014895250005826229;0.7979531011204745
22.317384;1.0446030518880591;0.8331095567390484;0.7978700114502083;-3.8133767841945584e-07;-3.904273669997434e-07;1.0446040144771322;9.999912784814162;0.8333621915110104;0.015561882648221153;0.015565342392641077;0.7976708625619724;0.014895197646711418;0.7979514149327964
22.327384;1.0446026774198318;0.8331113524396029;0.7978689446815044;-3.8050679129359747e-07;-3.896463131416255e-07;1.0446044545149002;9.999898723726147;0.8333643903872787;0.01556196500405154;0.015565287127291652;0.7976699412661026;0.014895145614961214;0.7979495797730983
22.337384;1.0446021625231792;0.8331132669184611;0.7978678993043807;-3.796640577257092e-07;-3.88869817325325e-07;1.0446049927583816;9.999885169118164;0.8333666908492038;0.015562048038927611;0.015565230328123751;0.7976690442556913;0.014895093915167053;0.7979476061731904
22.347384;1.0446015049800919;0.8331152932996804;0.7978668865830284;-3.7881005581140836e-07;-3.880957154750753e-07;1.0446056239966965;9.99987220790636;0.8333690819335913;0.015562131673894981;0.01556517215879823;0.7976681737814397;0.014895042558734497;0.7979455052236551
22.357384;1.044600701830535;0.8331174267458852;0.7978659172866258;-3.779451597934862e-07;-3.873210634482239e-07;1.0446063415465865;9.999859952611958;0.833371551608549;0.015562215843383258;0.015565112782475103;0.7976673309032163;0.014894991528217192;0.7979432898472315
22.367384;1.0445997501498017;0.8331196635682265;0.7978650013097863;-3.770693574563675e-07;-3.865423896344861e-07;1.0446071368397476;9.99984852241674;0.8333740874201153;0.015562300501396786;0.015565052333424634;0.7976665158957613;0.014894940763498248;0.7979409753925598
22.377384;1.0445986481816993;0.8331219989370231;0.7978641465075652;-3.7618232544199316e-07;-3.857564071300109e-07;1.0446079998598;9.999838024961235;0.8333766777769046;0.015562385592749759;0.015564990915971291;0.7976657286686862;0.014894890187114687;0.7979385781027991
22.387384;1.0445973956610877;0.8331244259024956;0.7978633583428312;-3.7528393656487896e-07;-3.849604745770082e-07;1.044608919915566;9.999828553237164;0.8333793118313818;0.015562471031154785;0.015564928631685683;0.797664968838189;0.014894839730069175;0.7979361131088805
22.397384;1.0445959931391227;0.8331269368373739;0.7978626407313522;-3.743748200426333e-07;-3.841525345596454e-07;1.0446098866293687;9.99982018875508;0.8333819785464597;0.01556255671401281;0.015564865597507685;0.7976642357352846;0.014894789330975797;0.7979335933054597
22.407384;1.0445944417084627;0.8331295246023888;0.7978619969560784;-3.734565961818964e-07;-3.833309675006754e-07;1.044610891869563;9.99981299101042;0.8333846670932574;0.015562642545552773;0.015564801941148999;0.7976635279673491;0.014894738924555931;0.797931029046832
22.417384;1.0445927428506794;0.8331321820098126;0.7978614297671944;-3.7253190718624274e-07;-3.824944946890018e-07;1.0446119309179835;9.999806979606841;0.8333873675421329;0.015562728444257561;0.015564737789679681;0.797662843331484;0.014894688434020748;0.7979284290323199
22.427384;1.044590898257375;0.8331349011967197;0.7978609409233377;-3.716043657197638e-07;-3.816418731781079e-07;1.044613002483799;9.99980213196276;0.8333900708828598;0.01556281433626177;0.015564673256264878;0.7976621797540927;0.014894637764473435;0.7979258014514274
22.437384;1.044588910121255;0.8331376738499753;0.7978605308254721;-3.706784183834024e-07;-3.807714267887422e-07;1.0446141087516723;9.999798404027809;0.8333927694995704;0.015562900138126664;0.01556460843859098;0.7976615364295621;0.014894586799669438;0.7979231545641218
22.447384;1.0445867810261915;0.8331404919992373;0.7978601986876824;-3.6975912595513616e-07;-3.7988072107688704e-07;1.0446152541421965;9.999795755566728;0.8333954570966747;0.015562985739736418;0.015564543442455645;0.7976609145377317;0.014894535415429061;0.7979204973371748
22.457384;1.0445845139100136;0.8331433492304103;0.797859942778995;-3.6885178702483167e-07;-3.7896662143064726e-07;1.044616442626308;9.99979415431267;0.8333981274139738;0.015563071012718203;0.015564478403792137;0.7976603167977512;0.014894483514860673;0.7979178395700153
22.467384;1.0445821132388;0.8331462417201128;0.7978597606438078;-3.6796144093367955e-07;-3.7802585833914666e-07;1.0446176762531438;9.999793558152758;0.8334007737402253;0.01556315584195522;0.015564413485408208;0.7976597459847832;0.014894431057488949;0.7979151909215196
22.477384;1.044579585810456;0.8331491680166652;0.7978596503277503;-3.6709231252585183e-07;-3.770558055786895e-07;1.0446189552042513;9.999793896312841;0.8334033896359072;0.015563240141030917;0.015564348856457449;0.7976592042661143;0.014894378055231194;0.7979125598158164
22.487384;1.0445769403768566;0.8331521279857979;0.7978596111627257;-3.662475309225255e-07;-3.7605488639016426e-07;1.0446202775981595;9.999795068441196;0.8334059694978783;0.015563323832945241;0.015564284668231933;0.797658693774226;0.01489432455148463;0.7979099535591485
22.497384;1.0445741872276602;0.8331551221573944;0.7978596424543608;-3.6542945033423563e-07;-3.7502247450199874e-07;1.0446216393654506;9.999796962670176;0.8334085092014101;0.01556340681146063;0.015564221040501513;0.7976582169632983;0.014894270609505097;0.7979073796428305
22.507384;1.0445713374803673;0.8331581512128702;0.7978597422673481;-3.6464012709900354e-07;-3.7395861156813495e-07;1.0446230352399266;9.999799472405659;0.8334110073994009;0.01556348891507729;0.015564158068781916;0.797657776359333;0.014894216314302183;0.7979048460721484
22.517384;1.0445684017666141;0.8331612154858735;0.7978599075660776;-3.6388161465242806e-07;-3.7286373926844505e-07;1.044624460187921;9.999802498529583;0.8334134659109668;0.015563569938872144;0.01556409584393852;0.797657374400701;0.01489416177578638;0.7979023601060775
22.527384;1.0445653896797298;0.8331643146334918;0.7978601346149367;-3.631560573050445e-07;-3.7173845164205416e-07;1.0446259103820084;9.999805944148923;0.833415888201383;0.015563649672496823;0.01556403445672728;0.7976570133356438;0.014894107121548834;0.7978999275069413
22.537384;1.0445623104745805;0.8331674468956176;0.7978604192793511;-3.6246519467042835e-07;-3.705832136552493e-07;1.0446273834999287;9.999809711352219;0.833418277183845;0.015563727937726427;0.015563973981674296;0.7976566948175906;0.014894052485944474;0.7978975530208863
22.547384;1.0445591732619628;0.8331706089817464;0.7978607572183939;-3.6180955229937516e-07;-3.6939807434173805e-07;1.04462887818345;9.999813703003433;0.8334206336885103;0.015563804609591622;0.0155639144742801;0.7976564189907255;0.014893998003815804;0.7978952410962512
22.557384;1.0445559858876357;0.833173797701421;0.7978611443245077;-3.611883569571061e-07;-3.68182713164355e-07;1.0446303934374603;9.999817831949082;0.8334229566151501;0.01556387961689252;0.015563855992969054;0.7976561829790035;0.01489394380418754;0.7978929962892283
22.567384;1.0445527539233719;0.8331770120924389;0.7978615774128399;-3.606002745835686e-07;-3.6693687226025623e-07;1.0446319289881463;9.99982204074035;0.8334252443135245;0.015563952930022147;0.015563798625246874;0.797655980512128;0.014893890000009813;0.7978908231394012
22.577384;1.0445494808143636;0.83318025439997;0.7978620542995475;-3.6004415944463013e-07;-3.656605575578682e-07;1.0446334861323536;9.999826315804679;0.8334274951194905;0.015564024547323037;0.015563742499170438;0.7976558043384747;0.01489383667678002;0.7978887255337823
22.587384;1.0445461691358198;0.8331835286402135;0.7978625734893343;-3.595193703561909e-07;-3.6435373007444317e-07;1.0446350682124068;9.999830677294117;0.8334297069505784;0.015564094487033525;0.015563687761128674;0.7976556492143545;0.014893783891104136;0.7978867065675538
22.597384;1.0445428217122883;0.8331868377998911;0.7978631339642354;-3.590256123732386e-07;-3.6301599712335914e-07;1.0446366799203373;9.999835155129341;0.8334318775508404;0.015564162789970396;0.015563634544480514;0.7976555122746145;0.014893731684908394;0.797884769340655
22.607384;1.0445394412685622;0.833190183029322;0.7978637348893844;-3.58562387051196e-07;-3.6164687451262625e-07;1.0446383250481437;9.999839771326412;0.8334340050217897;0.015564229532666637;0.015563582962822528;0.7976553908707067;0.014893680100909653;0.7978829175330033
22.617384;1.0445360298925246;0.8331935647472544;0.7978643751930699;-3.581285383229437e-07;-3.602465067462162e-07;1.044640004644772;9.999844538806968;0.8334360879991308;0.015564294826492958;0.015563533098115395;0.7976552809973003;0.014893629180022624;0.7978811552681409
22.627384;1.04453258997397;0.8331969830433387;0.79786505270119;-3.57722408682887e-07;-3.588160225686667e-07;1.044641717543873;9.99984947134364;0.8334381264356863;0.015564358787391593;0.015563484977194455;0.7976551785053884;0.014893578940679305;0.7978794865123078
22.637384;1.0445291255221119;0.8332004374393898;0.7978657635606244;-3.573424107804355e-07;-3.5735717232332373e-07;1.0446434617718625;9.999854588871615;0.8334401224184069;0.015564421503895606;0.015563438573169188;0.797655081067711;0.01489352936692214;0.7978779145084182
22.647384;1.0445256424997318;0.8332039269181517;0.7978665028759846;-3.569874280242669e-07;-3.558721143030485e-07;1.0446452355642755;9.999859916184697;0.8334420796893056;0.015564483032721786;0.015563393823461063;0.7976549883648215;0.014893480416125447;0.797876442211364
22.657384;1.0445221488661136;0.8332074502708386;0.7978672652115619;-3.566568571264665e-07;-3.5436386420694136e-07;1.044647038702022;9.9998654860833;0.8334440028817439;0.015564543423272813;0.015563350632910287;0.7976549014838307;0.0148934320302733;0.7978750726847131
22.667384;1.0445186548897636;0.8332110070908485;0.7978680440376621;-3.5635062795063337e-07;-3.52836491560251e-07;1.0446488735476005;9.999871345971485;0.8334458975691913;0.01556460274963934;0.015563308865431;0.7976548230324609;0.01489338415186917;0.7978738079319866
22.677384;1.0445151726905477;0.833214598565874;0.7978688308437585;-3.5606934149424937e-07;-3.512945524732658e-07;1.0446507452096327;9.999877556319422;0.8334477696078524;0.015564661125975134;0.015563268348566365;0.7976547572035476;0.014893336737582741;0.7978726478116782
22.687384;1.0445117144723062;0.833218227062909;0.7978696150005715;-3.558141619059349e-07;-3.4974251511323277e-07;1.0446526611478106;9.999884184741113;0.8334496222067352;0.015564718694516276;0.01556322889112118;0.797654708938387;0.01489328975284146;0.7978715904642798
22.697384;1.0445082908003647;0.8332218955688669;0.7978703850684031;-3.5558638345321507e-07;-3.481846957256998e-07;1.0446546303618671;9.999891303820363;0.8334514530679721;0.0155647755979111;0.01556319030482292;0.7976546828842628;0.014893243159848532;0.7978706328802282
22.707384;1.0445049103260424;0.8332256075433191;0.797871130670674;-3.5538703114056606e-07;-3.466254271688519e-07;1.0446566628651814;9.999898986567281;0.8334532547211295;0.015564831968790934;0.015563152428002278;0.7976546828372809;0.014893196915670983;0.7978697708627058
22.717384;1.0445015804214026;0.8332293664545308;0.7978718432349688;-3.55216726712526e-07;-3.450692893963825e-07;1.044658769127147;9.999907303936247;0.8334550169294942;0.015564887940453956;0.015563115131745521;0.7976547116021053;0.014893150982474556;0.797868998999647
22.727384;1.04449830783711;0.8332331752097772;0.7978725149472078;-3.550757090196556e-07;-3.4352140314577564e-07;1.0446609591650031;9.999916333048008;0.8334567285720814;0.015564943648829545;0.015563078302830437;0.7976547710366296;0.014893105335674964;0.797868310991163
22.737384;1.0444950998140905;0.8332370359158864;0.7978731375046683;-3.549637648055278e-07;-3.419873175636276e-07;1.0446632424968074;9.999926165870164;0.8334583781502802;0.015564999230785092;0.015563041825501289;0.7976548622849794;0.014893059960618028;0.7978677003816147
22.747384;1.044491965388177;0.83324094948776;0.7978737021887486;-3.548802713467186e-07;-3.4047238905749973e-07;1.0446656286090752;9.999936907133435;0.833459953198238;0.01556505483674353;0.015563005575592542;0.797654986281131;0.014893014855379777;0.7978671611834911
22.757384;1.0444889155628247;0.83324491493702;0.7978742003991303;-3.5482450131618905e-07;-3.3898121710750214e-07;1.0446681265484299;9.99994865716541;0.8334614398987401;0.015565110633691896;0.015562969426645605;0.797655143811298;0.014892970046806921;0.7978666881105957
22.767384;1.0444859621393379;0.8332489290708858;0.7978746241544847;-3.547956496318128e-07;-3.3751755918255085e-07;1.0446707439444127;9.999961490005147;0.8334628240862381;0.015565166790394758;0.015562933259337582;0.7976553345739291;0.01489292560240351;0.7978662768126351
22.777384;1.0444831161680648;0.8332529870041174;0.7978749666229477;-3.547925317578158e-07;-3.360848595668953e-07;1.0446734868635275;9.999975445034023;0.833464093239293;0.015565223461146404;0.015562896967476493;0.7976555566507946;0.014892881623226807;0.7978659242343011
22.787384;1.0444803868751178;0.833257083282063;0.7978752219354227;-3.5481354404477086e-07;-3.346866959241395e-07;1.0446763608732819;9.99999052282256;0.8334652376778346;0.01556528076019523;0.0155628604650106;0.7976558076866496;0.014892838224832958;0.7978656289841565
22.797384;1.0444777811827142;0.8332612131168525;0.7978753844740784;-3.5485681972960553e-07;-3.333265867338097e-07;1.0446793714100149;10.000006674466727;0.8334662498471982;0.01556533874011494;0.015562823700660599;0.7976560863824055;0.01489279552218369;0.7978653909383417
22.807384;1.0444753036313756;0.8332653728238566;0.7978754480116461;-3.549201812592682e-07;-3.3200783996089277e-07;1.0446825228646759;10.0000238001397;0.8334671234858237;0.015565397403666251;0.015562786668328474;0.7976563928817846;0.014892753617938612;0.7978652100176514
22.817384;1.0444729566156243;0.8332695594529769;0.7978754048585432;-3.550009816341833e-07;-3.307335342818039e-07;1.044685818703428;10.000041759693186;0.8334678544096761;0.015565456734724226;0.015562749390834327;0.7976567284479644;0.014892712597399714;0.7978650859399097
22.827384;1.0444707409743907;0.8332737706549267;0.7978752460986777;-3.550961850427973e-07;-3.29506103356862e-07;1.044689262591259;10.000060386381643;0.8334684414990828;0.015565516713788283;0.015562711888274156;0.7976570943820268;0.014892672537861532;0.7978650192295178
22.837384;1.0444686571405675;0.8332780048257432;0.7978749627477104;-3.552027827429281e-07;-3.2832694532849956e-07;1.0446928588503257;10.00007950800123;0.8334688863034213;0.015565577312935445;0.015562674170289528;0.7976574900504979;0.014892633516766377;0.7978650118541352
22.847384;1.0444667061137805;0.8332822612428799;0.797874546687961;-3.5531815449176616e-07;-3.271966485651802e-07;1.0446966124823143;10.000098966083414;0.83346919202963;0.015565638495416697;0.015562636263313546;0.7976579114664505;0.014892595604976156;0.7978650665367847
22.857384;1.0444648890039208;0.8332865405695958;0.7978739915241104;-3.5544015770772255e-07;-3.2611571878344935e-07;1.0447005284391473;10.000118617724015;0.8334693633818654;0.015565700225483816;0.0155625982277298;0.7976583519024241;0.014892558859415948;0.7978651854114
