time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.867384;1.0444632061993357;0.8332908447782784;0.7978732935357356;-3.555671241105405e-07;-3.250852519302767e-07;1.044704610357676;10.000138332609016;0.8334694072173785;0.015565762463262644;0.015562560123304803;0.7976588038207914;0.01489252333209615;0.7978653698100855
22.877384;1.0444616579784325;0.8332951755642224;0.7978724523326755;-3.556976514262963e-07;-3.2410694600830303e-07;1.0447088604358736;10.000157997624067;0.8334693326596244;0.015565825142459815;0.01556252196931839;0.7976592600229657;0.014892489083872385;0.7978656206796877
22.887384;1.0444602451434744;0.833299533200366;0.7978714706709218;-3.558304193650755e-07;-3.2318260665912815e-07;1.044713279324557;10.00017752295542;0.8334691498283792;0.015565888160123878;0.015562483761679806;0.7976597134498711;0.014892456179362492;0.7978659377721375
22.897384;1.0444589687894201;0.8333039173466767;0.7978703530466615;-3.5596441446620597e-07;-3.223140528037935e-07;1.0447178649721534;10.000196845017262;0.833468868444758;0.015565951389710356;0.015562445518777777;0.7976601569647455;0.014892424670354813;0.7978663186924843
22.907384;1.04445783145383;0.833308328382087;0.7978691040148536;-3.5609885739346883e-07;-3.2150348042583034e-07;1.044722613220275;10.000215925752485;0.8334684975824806;0.015566014691179854;0.015562407300187939;0.7976605841432325;0.014892394595821635;0.7978667590329518
22.917384;1.0444568384902952;0.8333127677611611;0.7978677273038902;-3.562326744903745e-07;-3.2075345254011303e-07;1.0447275202114301;10.00023474663194;0.8334680454768005;0.0155660779003633;0.015562369193780894;0.7976609905632022;0.01489236599825861;0.7978672527574631
22.927384;1.044455996875154;0.8333172375216005;0.7978662254016413;-3.5636460677982806e-07;-3.200663903885019e-07;1.0447325830441034;10.000253296922692;0.8334675188439881;0.01556614082267621;0.015562331303057494;0.7976613745838435;0.014892338925259319;0.797867792641767
22.937384;1.044455313497533;0.8333217403209707;0.7978645993145113;-3.56493939424626e-07;-3.194440332346379e-07;1.0447377989830908;10.000271561799234;0.833466922729868;0.015566203246773455;0.015562293745056185;0.7976617371715315;0.014892313402804915;0.7978683711207479
22.947384;1.0444547950233143;0.8333262800836515;0.7978628489300572;-3.566208253572814e-07;-3.1888725464721646e-07;1.0447431652900585;10.000289515091568;0.833466261134392;0.015566264960261606;0.015562256633714315;0.7976620811594657;0.0148922894089285;0.7978689812527773
22.957384;1.0444544482427836;0.8333308608984776;0.7978609740029348;-3.5674607975447494e-07;-3.1839644145551844e-07;1.0447486793018614;10.000307118232794;0.8334655376913009;0.015566325761665898;0.015562220050225057;0.7976624109771742;0.014892266887079718;0.7978696169193277
22.967384;1.0444542797752074;0.8333354843803413;0.7978589751105468;-3.5687092266527577e-07;-3.179719527957202e-07;1.0447543384383469;10.000324326559333;0.8334647560404012;0.015566385469392098;0.015562184040211193;0.7976627329301754;0.014892245793196443;0.7978702721057741
22.977384;1.0444542946702113;0.8333401489303558;0.7978568545424601;-3.5699677286891686e-07;-3.1761403238487357e-07;1.0447601402539326;10.00034109636742;0.8334639205380512;0.01556644392303407;0.015562148639160469;0.7976630549711939;0.014892226130323927;0.7978709409515486
22.987384;1.044454494623969;0.8333448515104767;0.7978546171318921;-3.5712494869035664e-07;-3.1732235306457355e-07;1.0447660825580831;10.00035738623203;0.8334630370908165;0.015566500974697068;0.015562113883964999;0.7976633852398683;0.01489220795454838;0.7978716190403741
22.997384;1.0444548775352873;0.8333495893007863;0.7978522698984587;-3.572562706520165e-07;-3.1709559160243884e-07;1.044772164023013;10.000373156095042;0.8334621125780733;0.0155665564751788;0.015562079815438144;0.7976637300636156;0.014892191367270323;0.7978723040837125
23.007384;1.0444554388243374;0.8333543595173704;0.797849821033088;-3.573910809135446e-07;-3.169313851213714e-07;1.044778384543702;10.000388365612196;0.8334611531672045;0.015566610274807534;0.015562046498905684;0.7976640930408092;0.014892176496269994;0.7978729951254757
23.017384;1.044456173406185;0.8333591581150094;0.7978472801347104;-3.5752989533105424e-07;-3.168267777233922e-07;1.0447847439407543;10.000402972748676;0.8334601633576145;0.015566662234324898;0.015562014036519765;0.7976644757136084;0.014892163464677794;0.7978736911084415
23.027384;1.0444570770566766;0.8333639794758754;0.7978446582650719;-3.576737723984978e-07;-3.1677849224369396e-07;1.0447912400252168;10.000416939572236;0.8334591453927492;0.015566712227017467;0.015561982550672503;0.7976648792205946;0.014892152365843108;0.7978743898943544
23.037384;1.0444581467849414;0.8333688174528285;0.7978419659547393;-3.578239385224477e-07;-3.1678295730725965e-07;1.0447978680307397;10.000430238198534;0.8334580981259205;0.015566760143966943;0.015561952165995496;0.7976653057472681;0.014892143261258295;0.7978750880516547
23.047384;1.0444593809014422;0.8333736663876911;0.7978392117999453;-3.5798111384597304e-07;-3.168366060926313e-07;1.0448046214385243;10.000442843026848;0.833457017124457;0.015566805908308466;0.015561923016544606;0.7976657585330371;0.014892136188660232;0.7978757815255109
23.057384;1.044460779146099;0.8333785219219896;0.7978364032664443;-3.581449715322531e-07;-3.169360930761192e-07;1.044811493057773;10.000454721920242;0.8334558971931967;0.015566849487667315;0.015561895270107007;0.7976662408606027;0.01489213117189773;0.797876467041562
23.067384;1.0444623423954746;0.8333833812468033;0.7978335469305713;-3.5831439126706756e-07;-3.1707820671262886e-07;1.044818475244102;10.00046584643301;0.8334547349048291;0.0155668908924685;0.01556186913735906;0.7976667556710573;0.01489212824193143;0.797877142855227
23.077384;1.0444640715903761;0.8333882424545731;0.7978306472803144;-3.5848841355404006e-07;-3.172597641553707e-07;1.0448255594985836;10.000476210900747;0.8334535286311081;0.015566930151331647;0.015561844848813055;0.7976673058377114;0.014892127449873086;0.797877808695856
23.087384;1.044465966307929;0.8333931043013456;0.797827706252744;-3.5866670714475707e-07;-3.1747760516595583e-07;1.044832736357379;10.000485838469059;0.8334522771835375;0.015566967285762142;0.015561822619527092;0.7976678935897132;0.014892128852363008;0.797878465701379
23.097384;1.0444680241287572;0.8333979663708486;0.7978247244839992;-3.5884920604473657e-07;-3.1772860440351945e-07;1.0448399953532308;10.000494773966354;0.8334509796217127;0.015567002309197433;0.015561802632799097;0.797668519438089;0.014892132488369635;0.7978791155082835
23.107384;1.044470241197859;0.8334028283488873;0.7978217034810571;-3.590356045740824e-07;-3.180093709636986e-07;1.0448473255072923;10.000503075956408;0.8334496359848302;0.015567035237550436;0.015561785034063197;0.79766918181408;0.014892138365050399;0.7978797584963145
23.117384;1.0444726128490334;0.8334076887478592;0.7978186471604355;-3.5922510979539513e-07;-3.18315730191258e-07;1.0448547167148674;10.000510809494251;0.8334482464349344;0.015567066082658928;0.015561769901810024;0.7976698769217;0.014892146454009915;0.797880392951132
23.127384;1.0444751337266198;0.8334125443352655;0.7978155616219093;-3.594163485793982e-07;-3.1864246677231686e-07;1.044862160371297;10.000518034096183;0.8334468090836062;0.01556709482858187;0.015561757216941988;0.7976705986541337;0.014892156702404662;0.7978810159467868
23.137384;1.0444777979928441;0.8334173906193224;0.7978124536705539;-3.5960737725463535e-07;-3.1898357505074883e-07;1.0448696483254285;10.000524794626545;0.8334453198137838;0.015567121426937992;0.015561746874596029;0.7976713391566822;0.01489216905387891;0.7978816250148736
23.147384;1.0444806000909397;0.8334222228945609;0.7978093295123698;-3.597958731440397e-07;-3.193329339064149e-07;1.0448771712191678;10.000531127678833;0.8334437745417463;0.01556714582637754;0.015561738725121673;0.7976720892164207;0.014892183457699536;0.7978822192606252
23.157384;1.0444835357347362;0.8334270370650948;0.7978061943354063;-3.5997949158229087e-07;-3.196847849301477e-07;1.04488471798902;10.000537073125415;0.8334421710218032;0.015567168002383065;0.015561732603165412;0.7976728376507412;0.014892199853896249;0.7978827993027295
23.167384;1.0444866017382184;0.8334318298760076;0.7978030523793653;-3.6015635399062004e-07;-3.200338076921407e-07;1.044892277583329;10.000542672759302;0.8334405087359507;0.015567187962705042;0.015561728331261385;0.7976735714412296;0.014892218153066676;0.7978833664482594
23.177384;1.0444897945804343;0.8334365988713364;0.7977999071514121;-3.603254589504884e-07;-3.2037525599421456e-07;1.044899841290183;10.000547961119533;0.8334387882501314;0.015567205745605092;0.01556172571887882;0.7976742781534898;0.0148922382380577;0.7978839223918057
23.187384;1.04449310930212;0.8334413417718171;0.797796761698795;-3.6048672581767865e-07;-3.2070498837354925e-07;1.0449074030779897;10.00055296791239;0.8334370110173436;0.015567221418022971;0.015561724575486125;0.7976749483617649;0.014892259984960994;0.7978844698962596
23.197384;1.0444965398432695;0.8334460554191567;0.7977936182481375;-3.606406321086117e-07;-3.2101925345260146e-07;1.0449149581263877;10.00055773473126;0.8334351787907829;0.015567235055740276;0.015561724727699271;0.797675575453957;0.01489228328460956;0.7978850131095375
23.207384;1.0445000807856826;0.833450735895765;0.7977904774254561;-3.6078768172120053e-07;-3.213147307357392e-07;1.0449225015283383;10.000562325621713;0.833433292457141;0.015567246713196441;0.015561726029673803;0.7976761535203921;0.014892308051419433;0.797885556718203
23.217384;1.044503728233307;0.8334553796574588;0.797787338450264;-3.6092816346202656e-07;-3.215886440964204e-07;1.0449300274374709;10.000566820168315;0.8334313509131221;0.015567256401630994;0.015561728363479332;0.7976766756812927;0.014892334209360007;0.7978861044725721
23.227384;1.044507478406591;0.8334599840655638;0.7977842001158016;-3.610623602214634e-07;-3.218384154012695e-07;1.0449375280540625;10.000571298158846;0.8334293512039903;0.015567264079479098;0.01556173162974706;0.7976771343000669;0.014892361674201467;0.7978866577879737
23.237384;1.0445113263427936;0.8334645470131434;0.7977810614212391;-3.611907033697173e-07;-3.22061353211741e-07;1.0449449932462729;10.0005758242111;0.8334272906495899;0.01556726966703902;0.015561735751238795;0.7976775221321665;0.014892390359443425;0.7978872154901864
23.247384;1.044515266040136;0.8334690656732601;0.7977779218475688;-3.613134441026571e-07;-3.2225507095197105e-07;1.04495241107793;10.000580440340729;0.8334251686969378;0.015567273078114941;0.01556174069835081;0.7976778327617648;0.01489242018601949;0.7978877750444165
23.257384;1.0445192907524161;0.8334735351055308;0.7977747816633189;-3.614303836286249e-07;-3.224181745627332e-07;1.0449597683511194;10.000585176324096;0.8334229869028432;0.01556727423534747;0.015561746494646419;0.7976780604598307;0.01489245107831793;0.7978883337287294
23.267384;1.04452339300991;0.8334779485564703;0.7977716423259629;-3.615412317196484e-07;-3.225503195175748e-07;1.0449670512473608;10.000590065991261;0.8334207485550873;0.015567273068171426;0.015561753180299962;0.7976782002461829;0.014892482974413253;0.7978888882061123
23.277384;1.044527565431088;0.8334822990744717;0.7977685070013517;-3.6164595926624937e-07;-3.22651625418963e-07;1.0449742459508666;10.000595147355428;0.8334184581504075;0.01556726951336597;0.015561760779469361;0.7976782479040084;0.01489251585577395;0.7978894332220794
23.287384;1.044531802467361;0.8334865803414045;0.7977653808229619;-3.617446275802066e-07;-3.2272209268313915e-07;1.0449813384807145;10.000600451738785;0.8334161195877734;0.015567263512070264;0.015561769306322576;0.797678199319883;0.014892549753236948;0.7978899613858721
23.297384;1.0445361011865206;0.8334907865572164;0.797762269992302;-3.618372298146318e-07;-3.227614039775488e-07;1.0449883141520921;10.000605998463765;0.8334137346196764;0.015567254995268393;0.015561778782881933;0.797678049648397;0.01489258471001601;0.7978904642388172
23.307384;1.0445404602982982;0.8334949125137083;0.7977591802595052;-3.619237409287621e-07;-3.2276914950486224e-07;1.0449951574409142;10.000611800893862;0.833411303440223;0.015567243871196464;0.015561789250253356;0.7976777935088707;0.014892620735039672;0.7978909335220333
23.317384;1.0445448780841058;0.833498953770443;0.7977561163761618;-3.6200404399083414e-07;-3.227453508715419e-07;1.0450018527873968;10.000617873990665;0.8334088255993463;0.015567230023020249;0.015561800784756297;0.7976774265417155;0.014892657776035136;0.7978913624011384
23.327384;1.0445493500429806;0.8335029054798245;0.7977530822939336;-3.6207798190468466e-07;-3.2269097688158197e-07;1.045008386501358;10.000624225559665;0.8334062994600221;0.015567213320735431;0.01556181349526714;0.7976769470137056;0.014892695713246749;0.7978917462295527
23.337384;1.0445538680727458;0.8335067606475243;0.797750081329069;-3.6214566648063413e-07;-3.226081869667401e-07;1.0450147481939156;10.000630845404405;0.8334037214386211;0.015567193642714182;0.015561827484276074;0.7976763556092928;0.014892734375803773;0.7978920816822095
23.347384;1.0445584216391737;0.833510510567498;0.7977471164050686;-3.6220752174644664e-07;-3.225003265594728e-07;1.0450209301172133;10.00063771364067;0.8334010862590789;0.015567170879707989;0.015561842817712623;0.7976756535710605;0.014892773573164514;0.7978923648454118
23.357384;1.0445629994147345;0.8335141465215375;0.7977441904505187;-3.622640681816829e-07;-3.2237167568247317e-07;1.0450269253142002;10.000644806789849;0.8333983882404087;0.015567144924032068;0.015561859528737386;0.7976748413149479;0.014892813115999833;0.797892590541362
23.367384;1.0445675907429173;0.8335176604977838;0.797741307514822;-3.623157160032832e-07;-3.2222686169198324e-07;1.045032726224265;10.000652084098556;0.833395623073942;0.015567115674528243;0.015561877627154634;0.7976739186086316;0.014892852821757943;0.7978927531681035
23.377384;1.0445721864985116;0.8335210453524771;0.7977384739552766;-3.6236249635980776e-07;-3.220702347225314e-07;1.0450383239112886;10.000659475340635;0.8333927892704219;0.015567083049745039;0.015561897096754025;0.7976728854139219;0.014892892509212377;0.7978928475572575
23.387384;1.0445767786081928;0.8335242947018863;0.7977356975898253;-3.624039577646785e-07;-3.2190553290967124e-07;1.0450437080425905;10.000666890626182;0.8333898888761383;0.01556704700069979;0.015561917886725053;0.7976717426316665;0.014892931981452211;0.7978928697380068
23.397384;1.044581359173167;0.8335274024689133;0.7977329854602994;-3.6243935001990965e-07;-3.217358856174042e-07;1.0450488677148877;10.000674242216235;0.833386927315698;0.015567007538917392;0.015561939907925877;0.7976704927416761;0.014892971017394065;0.7978928181407208
23.407384;1.0445859200088707;0.833530363032218;0.7977303424597334;-3.6246776423896724e-07;-3.215640002473087e-07;1.045053792594371;10.000681456535888;0.833383912494902;0.01556696475282525;0.015561963047627792;0.7976691397396661;0.014893009388411205;0.7978926945242305
23.417384;1.0445904518070297;0.8335331719681577;0.7977277716305982;-3.624881708725592e-07;-3.2139218894396675e-07;1.0450584742872449;10.000688478725017;0.8333808538737646;0.015566918777014277;0.015561987198283628;0.7976676882681927;0.014893046886992278;0.7978925034308012
23.427384;1.0445949436777386;0.8335358261080578;0.7977252760297142;-3.624995633681288e-07;-3.212222201875129e-07;1.0450629072608322;10.000695283218361;0.8333777619782226;0.015566869753372127;0.015562012276620124;0.7976661425078247;0.01489308334922713;0.797892250181928
23.437384;1.04459938441592;0.833538322869267;0.7977228606356923;-3.6250102980373823e-07;-3.2105524485878706e-07;1.0450670887236513;10.000701879515006;0.8333746481148339;0.015566817833428389;0.015562038230049412;0.7976645048728704;0.014893118673048116;0.7978919388869719
23.447384;1.0446037638917;0.8335406600548374;0.7977205321660634;-3.6249143607030557e-07;-3.208920235867132e-07;1.0450710178141134;10.000708301707625;0.8333715236896441;0.015566763197221454;0.01556206504369362;0.7976627760353929;0.01489315283297852;0.7978915718040926
23.457384;1.0446080723245492;0.8335428360379911;0.7977182970572677;-3.624690683858137e-07;-3.2073357473508466e-07;1.0450746939752344;10.000714591262719;0.8333683988983768;0.015566706048998083;0.015562092738501333;0.7976609573385909;0.014893185873460855;0.7978911500076915
23.467384;1.0446122984224464;0.8335448495199882;0.7977161598063097;-3.6243183426421645e-07;-3.205817808104864e-07;1.045078114833629;10.000720780225896;0.8333652817002173;0.015566646601674396;0.01556212134381037;0.7976590526893694;0.01489321788224294;0.7978906744852311
23.477384;1.044616429104704;0.833546699116435;0.7977141228323025;-3.623777989818635e-07;-3.2043930068742497e-07;1.0450812747468385;10.000726878916046;0.833362177651557;0.015566585073619715;0.015562150862336454;0.7976570678419932;0.014893248967079034;0.7978901473126574
23.487384;1.044620451349256;0.8335483829124198;0.7977121878903042;-3.6230538127571515e-07;-3.2030879934734007e-07;1.0450841651710783;10.000732875027806;0.8333590899312848;0.015566521695235862;0.015562181252776261;0.7976550088125965;0.014893279245077868;0.7978895730596911
23.497384;1.044624354218237;0.8335498983350083;0.7977103582429773;-3.622132142460747e-07;-3.20192093919372e-07;1.0450867774160035;10.000738744479849;0.8333560196905041;0.015566456711512749;0.01556221242443809;0.7976528807801709;0.014893308833738407;0.7978889593504034
23.507384;1.0446281292856556;0.8335512428134749;0.7977086398324909;-3.6210023022083095e-07;-3.200898373378985e-07;1.0450891058968943;10.000744457766247;0.8333529673027036;0.015566390373367975;0.015562244241720603;0.7976506875095142;0.014893337830500019;0.7978883154964254
23.517384;1.044631769465526;0.8335524143216391;0.797707041154247;-3.619660786527827e-07;-3.2000180198142857e-07;1.0450911486228425;10.00074996377803;0.833349933748352;0.015566322925411512;0.01556227654859992;0.7976484322408071;0.014893366299464923;0.7978876508487518
23.527384;1.044635267515039;0.8335534119297477;0.7977055727510004;-3.618112467321987e-07;-3.199273664632116e-07;1.0450929053534486;10.000755171659248;0.8333469213295515;0.015566254602768823;0.015562309202195021;0.7976461197230834;0.014893394293627953;0.7978869743172652
23.537384;1.0446386159141912;0.8335542365547347;0.7977042463981119;-3.6163651496693e-07;-3.198659462413279e-07;1.0450943771422645;10.000759955733466;0.833343933787852;0.015566185638787566;0.01556234209467314;0.7976437570569902;0.014893421887571943;0.7978862940250403
23.547384;1.0446418082883937;0.8335548901489257;0.7977030744200402;-3.6144236663094155e-07;-3.198173059985267e-07;1.0450955676359164;10.000764172260082;0.8333409758778259;0.015566116274273465;0.015562375154111859;0.797641353372248;0.014893449175763443;0.7978856163687363
23.557384;1.0446448405437607;0.8335553740973208;0.7977020695405104;-3.6122890379877727e-07;-3.197816744814323e-07;1.0450964832714575;10.000767677020244;0.8333380530670503;0.01556604675233724;0.015562408334347867;0.7976389197345124;0.014893476242048814;0.797884945140102
23.567384;1.0446477111938148;0.83355568938361;0.7977012441885949;-3.609959751193427e-07;-3.197596321339929e-07;1.0450971321469056;10.000770334114932;0.833335171895655;0.015565977306350303;0.015562441611458786;0.7976364686719216;0.014893503133909601;0.7978842818712747
23.577384;1.0446504210936014;0.8335558377543598;0.7977006091626603;-3.607432171177282e-07;-3.197519439825623e-07;1.0450975231290416;10.000772015389202;0.8333323394914457;0.015565908174189758;0.015562474976379364;0.7976340128650519;0.014893529867174732;0.7978836271855001
23.587384;1.0446529719000803;0.8335558221054308;0.797700173046448;-3.6047010314076486e-07;-3.1975954399247447e-07;1.0450976658723996;10.000772611453808;0.8333295618197692;0.015565839623301615;0.015562508412612126;0.7976315639415618;0.0148935564597264;0.7978829816825098
23.597384;1.0446553644273722;0.8335556466959099;0.7976999429197821;-3.6017601738251356e-07;-3.197837302753555e-07;1.0450975721611822;10.000772046821004;0.8333268428138192;0.01556577193630952;0.015562541881038476;0.7976291323190298;0.014893582951132397;0.7978823467333188
23.607384;1.0446575989418416;0.8335553178185612;0.7976999250860206;-3.59860348369655e-07;-3.1982623133283965e-07;1.0450972574607942;10.000770271173753;0.8333241852774081;0.015565705371388083;0.015562575323731762;0.7976267280728159;0.014893609388539066;0.7978817257187893
23.617384;1.0446596771520724;0.8335548436007261;0.7977001242502418;-3.5952259314288447e-07;-3.1988868208160847e-07;1.0450967406961056;10.000767230553846;0.8333215923393432;0.01556564014540503;0.015562608671695118;0.7976243618331164;0.014893635814207308;0.7978811239971865
23.627384;1.0446616036579655;0.8335542325255518;0.7977005424075955;-3.591623417754278e-07;-3.199720300395141e-07;1.045096042220299;10.000762847392009;0.8333190683696607;0.015565576436278247;0.015562641840455135;0.7976220447274673;0.014893662272397218;0.7978805465628955
23.637384;1.0446633848960847;0.8335534927451849;0.7977011787916792;-3.5877932985990847e-07;-3.200767685868199e-07;1.0450951813563751;10.000757024618427;0.8333166191129276;0.01556551437810403;0.015562674720679228;0.7976197874593169;0.014893688814447734;0.7978799952654135
23.647384;1.044665026574575;0.8335526325164723;0.7977020300095314;-3.5837381938355307e-07;-3.202036363065573e-07;1.0450941752658078;10.000749664468614;0.833314250688406;0.015565454051495098;0.015562707190341023;0.7976175995600708;0.0148937154998445;0.7978794686538095
23.657384;1.0446665319747748;0.8335516598162885;0.7977030905039507;-3.5794692677049285e-07;-3.2035387680585006e-07;1.0450930396949558;10.000740685478869;0.8333119680446343;0.015565395488906007;0.015562739133347615;0.797615488559319;0.014893742410416914;0.7978789647584863
23.667384;1.0446679019670149;0.8335505811946804;0.7977043536047274;-3.575005217712909e-07;-3.2052897555089505e-07;1.0450917899705592;10.000730021570092;0.8333097742679995;0.015565338702536827;0.015562770425554751;0.7976134588686343;0.014893769662284664;0.7978784838834302
23.677384;1.0446691361904028;0.8335494011124583;0.7977058123736589;-3.570369386227618e-07;-3.207303566679835e-07;1.0450904410686856;10.000717603822258;0.8333076705230206;0.015565283712114002;0.015562800922382013;0.797611512045736;0.014893797399835713;0.7978780294675827
23.687384;1.0446702331446076;0.8335481222440323;0.7977074599329934;-3.565586193250228e-07;-3.209594495433159e-07;1.045089006728125;10.000703351599064;0.8333056563157053;0.015565230548161219;0.015562830492846;0.7976096477867222;0.014893825787081396;0.797877607315589
23.697384;1.0446711884409894;0.83354674652405;0.7977092896833221;-3.560678543833389e-07;-3.212180063652258e-07;1.0450874980958196;10.000687192573116;0.8333037302903734;0.015565179243703724;0.015562859066059075;0.797607863931173;0.01489385499630812;0.7978772237909828
23.707384;1.0446719945599334;0.8335452759000309;0.7977112956784925;-3.555670745462421e-07;-3.215082066650893e-07;1.045085923210874;10.000669089259372;0.8333018910139667;0.015565129823007519;0.01556288666063697;0.7976061565487671;0.014893885189767005;0.7978768839044644
23.717384;1.0446726437009188;0.8335437127532117;0.7977134726030005;-3.5505923211439394e-07;-3.2183254663758286e-07;1.0450842875966362;10.000649032149386;0.8333001374868426;0.015565082283260619;0.01556291339403569;0.7976045205366225;0.014893916506028136;0.7978765910312473
23.727384;1.0446731308229391;0.8335420605632733;0.7977158152451349;-3.5454763627342494e-07;-3.221938209100007e-07;1.0450825948161004;10.000627013434968;0.8332984696506424;0.0155650365946077;0.015562939460598718;0.7976029500103963;0.014893949051622703;0.7978763482187771
23.737384;1.0446734540670497;0.8335403239894721;0.7977183178786461;-3.5403567493417346e-07;-3.2259508181568446e-07;1.0450808469250616;10.000603027469538;0.8332968890310282;0.015564992716421635;0.015562965093529765;0.7976014388299213;0.014893982902347688;0.7978761585950696
23.747384;1.0446736128363296;0.8335385080257276;0.7977209740235585;-3.5352671218706643e-07;-3.2303927148548367e-07;1.0450790459445123;10.000577087255959;0.8332953987379624;0.015564950595764165;0.015562990524688236;0.797599981270856;0.014894018117962593;0.7978760241830098
23.757384;1.0446736057888026;0.8335366174627629;0.7977237770833743;-3.530239262311401e-07;-3.235286033561898e-07;1.0450771953908289;10.0005492238761;0.8332940019529185;0.015564910156425476;0.01556301594258303;0.7975985721350751;0.014894054752042878;0.7978759450447899
23.767384;1.0446734300418976;0.8335346574056851;0.7977267206847065;-3.5253014065664347e-07;-3.240641822644292e-07;1.04507529955251;10.000519481018987;0.8332927001507376;0.015564871302479676;0.01556304147187744;0.7975972061932706;0.014894092851135595;0.7978759195538531
23.777384;1.0446730811311915;0.8335326340852067;0.7977297979291849;-3.5204784516545047e-07;-3.2464624915456613e-07;1.0450733618328696;10.00048791702336;0.8332914930997721;0.015564833936880398;0.015563067187023973;0.7975958777741354;0.014894132451856617;0.7978759447563504
23.787384;1.0446725529566925;0.8335305548804317;0.7977330012190511;-3.5157924182152013e-07;-3.252747316540452e-07;1.0450713852939078;10.000454600153965;0.833290380403778;0.01556479797836577;0.015563093142538566;0.7975945809584647;0.01489417358008863;0.7978760162398963
23.797384;1.0446718372809474;0.8335284275326138;0.7977363230349515;-3.511261709028856e-07;-3.25949664767525e-07;1.0450693745109367;10.000419595665964;0.8332893628379191;0.015564763358325608;0.015563119390135364;0.7975933101866408;0.014894216262274648;0.7978761284018742
23.807384;1.0446709231331628;0.8335262591870262;0.7977397560294599;-3.506903240332816e-07;-3.2667140532521127e-07;1.0450673354178395;10.000382963312319;0.8332884422185773;0.015564729993524581;0.015563145970022027;0.797592060830907;0.014894260540534932;0.7978762759160972
23.817384;1.0446697973650276;0.8335240560396616;0.797743292416427;-3.502737966511214e-07;-3.2744051127070747e-07;1.0450652730955303;10.00034477608089;0.8332876196056239;0.015564697754644065;0.015563172899520769;0.7975908290063198;0.01489430646998617;0.7978764551670463
23.827384;1.044668446902068;0.8335218238615568;0.7977469239267577;-3.498791788588871e-07;-3.2825731086496716e-07;1.0450631902541183;10.000305140620643;0.8332868935499368;0.015564666469595291;0.015563200166769002;0.7975896114644861;0.014894354104458971;0.7978766641819196
23.837384;1.0446668617636168;0.8335195684531086;0.7977506418491315;-3.49508913051928e-07;-3.2912138461363483e-07;1.045061087381351;10.000264196908082;0.833286260240258;0.01556463596172521;0.01556322771952317;0.7975884064600302;0.014894403477516135;0.7978769016965328
23.847384;1.0446650371759736;0.8335172954309186;0.7977544362952584;-3.4916475576575307e-07;-3.3003138457061845e-07;1.0450589632953742;10.000222105331185;0.8332857149703743;0.015564606083112357;0.015563255460128721;0.7975872141553503;0.014894454584838804;0.7978771664534117
23.857384;1.0446629735213848;0.8335150098023251;0.7977582955413556;-3.4884794076443204e-07;-3.309856116714006e-07;1.0450568154380033;10.000179033386603;0.833285253183818;0.015564576723265043;0.015563283252066502;0.7975860359037973;0.014894507385725536;0.7978774572358884
23.867384;1.044660674806616;0.8335127155227687;0.7977622062532688;-3.4855956971128757e-07;-3.3198286101715833e-07;1.04505464054082;10.000135139469304;0.8332848702838591;0.01556454779299407;0.015563310933957535;0.797584872960799;0.014894561810351717;0.797877773596737
23.877384;1.044658147694315;0.8335104153900451;0.7977661549423094;-3.483006987397083e-07;-3.3302274268311073e-07;1.045052436249295;10.000090556997868;0.8332845611549597;0.015564519203415863;0.015563338345982855;0.7975837253925218;0.014894617759069596;0.7978781161529961
23.887384;1.044655401376204;0.8335081120551293;0.7977701298622074;-3.480723211142107e-07;-3.341053542490713e-07;1.0450502031402018;10.00004539230235;0.833284320694873;0.015564490866865129;0.01556336536248669;0.7975825924113359;0.014894675104801898;0.7978784857402639
23.897384;1.044652445672725;0.8335058090581784;0.7977741211391625;-3.4787556600360574e-07;-3.35230547002781e-07;1.0450479453416117;9.999999737916811;0.8332841445946412;0.015564462707601175;0.015563391903433125;0.7975814734304656;0.014894733700997656;0.7978788822660916
23.907384;1.0446492873672388;0.8335035102879734;0.7977781197506213;-3.477119985932572e-07;-3.363973507799766e-07;1.0450456695076813;9.999953684811096;0.8332840291609538;0.01556443466483692;0.015563417916661836;0.797580368333248;0.014894793397888354;0.7978793046687872
23.917384;1.0446459296297457;0.8335012191088872;0.7977821178009334;-3.475836467563677e-07;-3.3760399942022936e-07;1.0450433838015687;9.999907325249966;0.8332839709776164;0.015564406691743898;0.015563443355616673;0.7975792770259;0.014894854056772037;0.7978797518104684
23.927384;1.044642375252384;0.8334989383083848;0.7977861093611942;-3.474927233396775e-07;-3.388481908752015e-07;1.0450410969445119;9.999860754260991;0.8332839670148756;0.015564378745806398;0.015563468159319352;0.7975781985942896;0.014894915544041114;0.7978802224323862
23.937384;1.0446386289620924;0.8334966699246793;0.7977900903672295;-3.4744122232588897e-07;-3.401270957671603e-07;1.0450388170151528;9.999814067819763;0.8332840146610437;0.015564350782599436;0.015563492229373529;0.7975771306815937;0.014894977719444097;0.7978807145604488
23.947384;1.044634697586373;0.8334944149908787;0.7977940580794403;-3.474304038238289e-07;-3.4143726555115846e-07;1.045036551318627;9.999767349611112;0.8332841124493269;0.015564322766856473;0.015563515426564308;0.7975760695874368;0.014895040433579927;0.7978812261032122
23.957384;1.0446305901596482;0.8334921740309852;0.7977980105573436;-3.4746054356815526e-07;-3.4277481153339256e-07;1.045034307263532;9.999720658227059;0.8332842616142591;0.015564294671262177;0.015563537599036602;0.7975750102298917;0.014895103525173146;0.7978817555702914
23.967384;1.0446263178782482;0.8334899473367063;0.7978019458227078;-3.475311591944657e-07;-3.4413573912753093e-07;1.0450320927130008;9.99967402871829;0.8332844664530984;0.015564266451842284;0.015563558612191908;0.7975739459915736;0.01489516681512385;0.7978823016731738
23.977384;1.0446218926528994;0.8334877339940596;0.7978058609694616;-3.4764128904086407e-07;-3.455160793281271e-07;1.0450299157012375;9.999627480212816;0.8332847334045858;0.015564238030471236;0.015563578349187675;0.7975728696199603;0.014895230103470656;0.7978828628931097
23.987384;1.0446173252440412;0.8334855314446115;0.7978097523894949;-3.4778963029345335e-07;-3.4691190006352576e-07;1.0450277838107431;9.99958102333513;0.8332850702055802;0.015564209296675272;0.015563596683391152;0.7975717743155954;0.014895293169840444;0.7978834383767875
23.997384;1.0446126248750571;0.8334833371536803;0.7978136168509801;-3.479746701078817e-07;-3.4831946314044515e-07;1.0450257036660031;9.99953467458904;0.8332854851723409;0.01556418011953075;0.015563613459761979;0.7975706537154793;0.014895355778036795;0.7978840296497566
24.007384;1.0446078000757537;0.833481150415308;0.7978174521879843;-3.48194954696512e-07;-3.4973540997566345e-07;1.0450236815955636;9.999488474337042;0.8332859867069545;0.015564150365652705;0.015563628516868024;0.7975695018335104;0.014895417693429292;0.797884640764903
24.017384;1.044602859359945;0.8334789719722882;0.7978212580797479;-3.484492948785386e-07;-3.511567146918437e-07;1.0450217248144202;9.999442494741787;0.8332865827767144;0.015564119925882452;0.015563641712004087;0.7975683138034605;0.014895478710575803;0.7978852765592117
24.027384;1.0445978112885503;0.8334768023231653;0.7978250367227062;-3.487364635648123e-07;-3.5258059422407106e-07;1.0450198415971435;9.999396834191943;0.833287279665564;0.015564088739658727;0.01556365291079931;0.7975670864966847;0.014895538663718915;0.7978859414962306
24.037384;1.0445926644710337;0.8334746406397581;0.7978287919336454;-3.490546871883309e-07;-3.5400462640946146e-07;1.045018040095984;9.999351605584142;0.8332880811113397;0.01556405679736836;0.015563661983577346;0.7975658181093318;0.014895597412687037;0.7978866398608548
24.047384;1.0445874277629712;0.8334724845513719;0.7978325271693235;-3.4940158674327366e-07;-3.5542669183239787e-07;1.0450163262400955;9.999306921798594;0.8332889891664046;0.015564024131901853;0.015563668831686129;0.7975645072691446;0.014895654830589751;0.7978873754913777
24.057384;1.044582110096508;0.8334703304612437;0.7978362439926372;-3.4977444596862153e-07;-3.568446835500734e-07;1.0450147017510416;9.999262883485383;0.8332900057404949;0.015563990809605714;0.015563673403432954;0.7975631530673094;0.01489571079869693;0.7978881500425439
24.067384;1.0445767202150322;0.8334681735913734;0.7978399417442746;-3.501702777406038e-07;-3.5825655233108757e-07;1.0450131638233446;9.999219579337433;0.8332911331091117;0.015563956904638342;0.015563675689773274;0.7975617555998699;0.014895765200971398;0.7978889618770721
24.077384;1.0445712665766573;0.8334660072017547;0.7978436184018974;-3.505857649222761e-07;-3.596606505404391e-07;1.0450117070744729;9.999177092887942;0.8332923730484902;0.015563922473007294;0.015563675723015676;0.7975603154696326;0.014895817925681032;0.7978898073647664
24.087384;1.0445657567637503;0.8334638227493506;0.7978472714341701;-3.510175736819469e-07;-3.6105603913317175e-07;1.045010326064672;9.999135502764796;0.8332937258508887;0.015563887556225725;0.015563673569266535;0.7975588327847135;0.014895868869327342;0.7978906824865433
24.097384;1.0445601970629683;0.8334616124398964;0.7978508979145446;-3.5146281463249415e-07;-3.624425190428048e-07;1.045009016507387;9.999094876131867;0.8332951900633043;0.015563852200496662;0.015563669295393275;0.7975573070073396;0.014895917941669643;0.7978915831162299
24.107384;1.044554592886425;0.8334593723550877;0.7978544947481727;-3.5191909019178623e-07;-3.638200712839934e-07;1.0450077753797473;9.99905526197591;0.8332967625245459;0.015563816463953615;0.015563662939142757;0.7975557374795148;0.01489596507635329;0.7978925052587375
24.117384;1.0445489492545306;0.8334571030485691;0.797858059102208;-3.5238430336167934e-07;-3.651880835919928e-07;1.045006600636574;9.999016694473456;0.8332984388525747;0.015563780413580116;0.015563654523948567;0.797554123987509;0.014896010234559737;0.7978934455011689
24.127384;1.0445432714405707;0.8334548075050966;0.797861588124087;-3.528564710450802e-07;-3.665451614856183e-07;1.0450054905413033;9.998979208351678;0.8333002137394067;0.015563744133844235;0.015563644106000063;0.7975524675193251;0.014896053408986401;0.7978944007174411
24.137384;1.0445375663799277;0.8334524894165759;0.7978650781446659;-3.5333351972693173e-07;-3.6788962701757293e-07;1.045004443339151;9.998942846105644;0.8333020803603924;0.015563707753672572;0.015563631804291359;0.7975507712830574;0.014896094639013787;0.7978953673373582
24.147384;1.0445318433989161;0.8334501532381643;0.7978685245437475;-3.538132017640859e-07;-3.6922002233933495e-07;1.0450034580825354;9.998907645157633;0.8333040302577733;0.015563671460824019;0.015563617791187777;0.7975490413106853;0.014896134016318329;0.7978963411303589
24.157384;1.0445261122431888;0.8334478051476194;0.797871922550023;-3.5429301086138935e-07;-3.705349273470163e-07;1.0450025357258415;9.99887363052469;0.8333060545544144;0.015563635477433006;0.015563602260815618;0.7975472860452207;0.01489617166958631;0.7978973171428092
24.167384;1.0445203801657021;0.833445453740981;0.7978752683901255;-3.547700168824422e-07;-3.718324035149671e-07;1.045001679599728;9.998840826516147;0.8333081457501444;0.01556360001532446;0.015563585394765002;0.7975455150324088;0.014896207737436573;0.7978982891845289
24.177384;1.0445146519004576;0.8334431099192559;0.7978785605497967;-3.5524101175081616e-07;-3.7310991099868427e-07;1.0450008949960545;9.998809258658845;0.8333102984648914;0.015563565232890661;0.015563567336038099;0.7975437377205971;0.014896242343099478;0.7978992501257609
24.187384;1.0445089323402428;0.8334407858115225;0.7978818003312843;-3.5570304997974e-07;-3.7436477922734957e-07;1.0450001879410495;9.998778938673855;0.8333125086493632;0.015563531209423007;0.015563548176374236;0.7975419632899564;0.014896275586267644;0.7979001932741868
24.197384;1.0445032285992424;0.8334384928306353;0.7978849906672851;-3.56154100205826e-07;-3.7559478098918844e-07;1.0449995636893104;9.998749859175026;0.8333147728951327;0.015563497963704263;0.01556352795100138;0.79754020128241;0.014896307548851262;0.7979011132019226
24.207384;1.0444975500720808;0.8334362401527685;0.7978881345422645;-3.5659359874793885e-07;-3.7679849239991773e-07;1.0449990244641083;9.998722006521348;0.8333170884765154;0.015563465500286816;0.015563506644387201;0.7975384625160523;0.014896338299513267;0.7979020060910637
24.217384;1.0444919073423398;0.8334340346341934;0.797891235203637;-3.5702260165018764e-07;-3.7797520016078385e-07;1.0449985677166471;9.99869537566433;0.8333194529803988;0.015563433823853254;0.015563484213469113;0.7975367597455739;0.014896367899445845;0.7979028700947806
24.227384;1.044486310497308;0.8334318814439408;0.7978942973702239;-3.5744327756570184e-07;-3.791244515703163e-07;1.0449981877125492;9.998669968942478;0.8333218630106833;0.015563402913206981;0.01556346060813554;0.7975351075466927;0.014896396416647178;0.7979037048002602
24.237384;1.0444807677955517;0.8334297842575257;0.7978973271788165;-3.578580376263528e-07;-3.8024578529534836e-07;1.044997878500301;9.998645780914803;0.8333243132485937;0.015563372708793422;0.015563435766855567;0.7975335222371875;0.01489642393359601;0.7979045099791805
24.247384;1.0444752860120825;0.8334277452127953;0.7979003305759458;-3.5826897363202356e-07;-3.8133873115993316e-07;1.0449976347078835;9.998622785688335;0.8333267972680629;0.015563343134508984;0.015563409596871781;0.7975320222636985;0.014896450526785274;0.7979052851681648
24.257384;1.0444698710507847;0.8334257658089957;0.7979033119503403;-3.586778634364132e-07;-3.8240285461192547e-07;1.0449974505935864;9.998600934368445;0.8333293094117461;0.015563314119665557;0.015563381975694254;0.7975306273250441;0.01489647623271093;0.7979060302420227
24.267384;1.0444645270754198;0.8334238479931677;0.7979062744780048;-3.590864106446804e-07;-3.83437940985343e-07;1.044997318575526;9.998580165961538;0.8333318457404609;0.01556328559963134;0.015563352785554197;0.7975293556432484;0.01489650103246972;0.7979067455740547
24.277384;1.0444592554837169;0.8334219942562291;0.797909220941847;-3.5949636389445604e-07;-3.8444404632539986e-07;1.0449972280821251;9.998560427585787;0.8333344035649787;0.01556325751064217;0.015563321934116438;0.7975282215172813;0.014896524858001413;0.7979074310356977
24.287384;1.044454055274158;0.833420207451283;0.7979121532845207;-3.59909572956873e-07;-3.8542128418070904e-07;1.0449971652991397;9.998541687212676;0.8333369808677772;0.015563229797265323;0.015563289341180227;0.7975272348422784;0.014896547613475912;0.7979080847069149
24.297384;1.04444892491222;0.8334184905222487;0.7979150715772471;-3.603280736944687e-07;-3.863697551360132e-07;1.0449971134497125;9.998523935050656;0.8333395759518446;0.015563202427176306;0.015563254929862292;0.7975264021457351;0.014896569204524934;0.7979087029776492
24.307384;1.044443864762687;0.8334168458410746;0.7979179733988215;-3.607540452480935e-07;-3.8728947648499045e-07;1.044997054268426;9.998507178522605;0.8333421866283305;0.015563175400151825;0.015563218639011354;0.7975257277125538;0.014896589557661615;0.797909282293454
24.317384;1.0444388786077836;0.8334152747171835;0.7979208537340192;-3.6118966234975394e-07;-3.8817993982426625e-07;1.0449969700176684;9.998491427678136;0.8333448094073062;0.015563148745290484;0.015563180439333947;0.7975252138157101;0.014896608629622075;0.7979098208539609
24.327384;1.0444339739810053;0.8334137772215536;0.7979237054301733;-3.616369490142155e-07;-3.890397207929687e-07;1.0449968444688698;9.998476682187649;0.8333474395823692;0.015563122510267544;0.015563140337218815;0.7975248611218021;0.014896626414426779;0.7979103194949085
24.337384;1.0444291612104935;0.8334123519199449;0.7979265194335374;-3.6209749529881105e-07;-3.898669112680261e-07;1.0449966646163742;9.998462931882242;0.8333500718526633;0.015563096754046555;0.015563098368016394;0.7975246702689731;0.014896642938949978;0.7979107818321824
24.347384;1.044424451334707;0.8334109958153;0.7979292847089533;-3.625721036401202e-07;-3.906598541756146e-07;1.0449964233925377;9.998450157648234;0.8333527003710978;0.01556307153876739;0.015563054588072353;0.7975246426511411;0.014896658246914846;0.7979112133113282
24.357384;1.0444198554339155;0.8334097047640369;0.7979319893981115;-3.630608521040754e-07;-3.914170477845981e-07;1.044996119458563;9.9984383233357;0.8333553180546401;0.015563046918610211;0.015563009064494985;0.7975247800189149;0.014896672391446807;0.7979116200085957
24.367384;1.0444153855536507;0.83340847353167;0.7979346227320611;-3.6356363420961917e-07;-3.9213671472909346e-07;1.044995753742367;9.998427369865023;0.8333579161270943;0.015563022942701309;0.015562961866905995;0.79752508450953;0.014896685437549679;0.7979120080512344
24.377384;1.0444110541306266;0.8334072953119761;0.7979371757188237;-3.6408046230978684e-07;-3.928170091747597e-07;1.0449953267227339;9.998417227557125;0.8333604846059373;0.015562999665350814;0.015562913063379988;0.7975255580216603;0.014896697449128212;0.7979123830260946
24.387384;1.044406872497031;0.8334061622707117;0.7979396415423619;-3.6461116066323633e-07;-3.934565320943751e-07;1.044994837773032;9.998407836531662;0.8333630134236425;0.01556297713974465;0.015562862711067526;0.7975262008982915;0.014896708463320233;0.7979127489903649
24.397384;1.0444028505731104;0.8334050672788289;0.7979420164738883;-3.651550115412775e-07;-3.940545909077828e-07;1.0449942861300987;9.998399144378787;0.8333654935600935;0.015562955406416635;0.01556281084544897;0.7975270124411048;0.014896718484088285;0.7979131075938645
24.407384;1.0443989970907877;0.8334040044071903;0.7979442992622713;-3.6571082716632666e-07;-3.946112340336839e-07;1.0449936728321743;9.998391087095957;0.8333679181548883;0.015562934502141329;0.015562757473759688;0.7975279927496004;0.014896727494743118;0.7979134579666479
24.417384;1.0443953199424199;0.833402967617175;0.7979464896173251;-3.662772100252689e-07;-3.951272243306565e-07;1.044993000826991;9.998383582804633;0.8333702832038439;0.015562914474421957;0.015562702575560503;0.7975291427981105;0.014896735470274052;0.7979137974227306
24.427384;1.044391826258015;0.833401949665151;0.7979485885156117;-3.668527708636242e-07;-3.9560400836907894e-07;1.0449922733326984;9.998376540430348;0.8333725870601624;0.015562895375852233;0.015562646120140678;0.7975304625689615;0.014896742390492025;0.7979141222984446
24.437384;1.0443885208754498;0.8334009418683456;0.7979505994526088;-3.674363769208612e-07;-3.9604344618206835e-07;1.0449914935686766;9.998369870251109;0.8333748293656555;0.015562877251502887;0.0155625880881808;0.7975319503738136;0.014896748253275706;0.797914428636198
24.447384;1.0443854045999992;0.8333999346604928;0.7979525282327214;-3.6802729416911905e-07;-3.9644718986972734e-07;1.0449906650881415;9.998363489943237;0.8333770102816913;0.015562860138264084;0.015562528475241743;0.7975336045361935;0.014896753075393017;0.7979147130944242
24.457384;1.0443824750921902;0.8333989192880689;0.7979543811580708;-3.686250939266728e-07;-3.968162629932726e-07;1.044989791171317;9.998357335247888;0.833379129826519;0.01556284406607476;0.015562467283020687;0.7975354249206725;0.014896756877624673;0.7979149738397997
24.467384;1.0443797293342345;0.8333978892543465;0.7979561632949087;-3.6922964504974457e-07;-3.971512214126984e-07;1.0449888743637972;9.998351377950648;0.8333811872579002;0.015562829054676238;0.015562404515463684;0.7975374126929726;0.014896759675313806;0.797915210637103
24.477384;1.044377164390122;0.8333968398396773;0.7979578781559027;-3.6984122939436525e-07;-3.9745261249652415e-07;1.0449879168514462;9.99834562400099;0.8333831807239739;0.015562815119106151;0.015562340178839023;0.7975395694755503;0.014896761491417628;0.7979154242922638
24.487384;1.0443747761601399;0.8333957667022338;0.7979595282792017;-3.704603014590714e-07;-3.977213247735151e-07;1.044986921597654;9.99834008401773;0.8333851076516432;0.015562802274176234;0.015562274277511143;0.7975418965256801;0.014896762367985672;0.7979156161391728
24.497384;1.0443725582611694;0.833394664796919;0.7979611152608956;-3.7108680679776314e-07;-3.979587030512284e-07;1.0449858928903137;9.99833474857661;0.8333869658742042;0.015562790528431744;0.015562206801994563;0.7975443937334664;0.014896762366719999;0.7979157876713282
24.507384;1.0443705021444063;0.8333935274399302;0.7979626390273715;-3.7171962499717405e-07;-3.981666255501821e-07;1.044984835387834;9.998329590106627;0.8333887543029046;0.015562779887733299;0.015562137717850675;0.7975470592330954;0.01489676158048544;0.7979159404371946
24.517384;1.0443685980833255;0.833392346529981;0.7979640974810667;-3.723565053531825e-07;-3.9834741537220625e-07;1.0449837534390565;9.998324578817225;0.8333904726921955;0.015562770357247688;0.015562066981213611;0.797549889767209;0.014896760135924255;0.7979160758411757
24.527384;1.044366835909073;0.8333911143626385;0.7979654867128602;-3.72994263201845e-07;-3.985034183145954e-07;1.0449826511507903;9.998319689832183;0.833392121388049;0.015562761930083603;0.015561994577180811;0.7975528809770657;0.014896758164103942;0.797916194335095
24.537384;1.0443652045065337;0.8333898250377442;0.797966801491135;-3.7362918059537213e-07;-3.986367508303187e-07;1.044981531513213;9.998314901164676;0.8333937015737207;0.015562754588651643;0.015561920539428384;0.7975560271356348;0.014896755771725721;0.7979162949148348
24.547384;1.0443636907365532;0.8333884745156803;0.7979680365133989;-3.7425763619447296e-07;-3.987494096223617e-07;1.0449803954360295;9.998310196830568;0.8333952155074194;0.015562748318528693;0.015561844939378658;0.7975593204252462;0.014896753044634684;0.7979163754010098
24.557384;1.0443622792514422;0.833387059855304;0.7979691881393106;-3.7487657668688247e-07;-3.988433285927284e-07;1.0449792425889146;9.998305583036084;0.8333966663035707;0.015562743122288983;0.015561767867389371;0.7975627507953176;0.014896750068941705;0.7979164331188318
24.567384;1.044360953401987;0.8333855778876519;0.7979702554695689;-3.7548348541999394e-07;-3.989203736750944e-07;1.0449780726843654;9.998301110627382;0.8333980575857578;0.015562739030771707;0.01556168942044774;0.7975663065308816;0.014896746940599677;0.7979164657024077
24.577384;1.044359696581397;0.8333840245668914;0.7979712398796628;-3.7607589958698686e-07;-3.989826528385074e-07;1.0449768860379094;9.998296876372624;0.8333993935514571;0.015562736103983744;0.015561609695760415;0.797569974840524;0.014896743757674935;0.7979164709362513
24.587384;1.0443584933680121;0.8333823963734743;0.7979721434863225;-3.766509565893017e-07;-3.9903295313860165e-07;1.044975684604316;9.998292991304584;0.8334006793068556;0.015562734425988909;0.015561528787665512;0.7975737430072877;0.014896740606683046;0.7979164457633369
24.597384;1.0443573304023215;0.8333806921247302;0.797972968071545;-3.772052592034547e-07;-3.9907470237798744e-07;1.0449744733288342;9.998289548857148;0.8334019204526318;0.015562734094019768;0.015561446794203345;0.7975775997429201;0.014896737558249737;0.7979163862380481
24.607384;1.044356197839426;0.8333789131471184;0.7979737147847599;-3.7773494205658134e-07;-3.99111484684329e-07;1.04497326015716;9.998286622251026;0.8334031223319897;0.015562735198200325;0.015561363831768444;0.7975815355867186;0.014896734678496207;0.7979162882685813
24.617384;1.0443550903955274;0.8333770627961529;0.7979743842355607;-3.782361841409108e-07;-3.9914644083355515e-07;1.0449720546180579;9.998284276945473;0.833404290705552;0.015562737812287153;0.015561280038483644;0.7975855426368301;0.014896732044704349;0.7979161481767437
24.627384;1.0443540061947052;0.8333751462137009;0.7979749767074866;-3.787062009933207e-07;-3.991816977815703e-07;1.0449708666424846;9.99828257466651;0.8334054331492495;0.015562742015597784;0.015561195559947848;0.7975896139031898;0.014896729750414048;0.7979159635695309
24.637384;1.0443529451161624;0.833373169483871;0.7979754916780083;-3.7914393801019445e-07;-3.9921825578520406e-07;1.0449697063484595;9.998281567740325;0.8334065593832691;0.01556274792074111;0.015561110536764232;0.7975937423275266;0.014896727897316487;0.7979157342430799
