time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.647384;1.0443519080774084;0.8333711379796134;0.7979759267822245;-3.795501070930423e-07;-3.992565035662384e-07;1.0449685840467924;9.998281296219764;0.8334076806160989;0.015562755653437541;0.015561025101605301;0.7975979202510163;0.01489672658260684;0.7979154618281151
24.657384;1.0443508958366643;0.8333690551589832;0.7979762779939051;-3.7992691220745204e-07;-3.9929667713720356e-07;1.0449675095198545;9.998281796223266;0.8334088083620952;0.015562765294865057;0.015560939371029755;0.797602139712638;0.014896725889911578;0.7979151485073629
24.667384;1.0443499070343334;0.8333669232266389;0.7979765418453927;-3.8027760316688376e-07;-3.993390295315479e-07;1.0449664903094291;9.99828310415052;0.8334099534829527;0.015562776862899886;0.015560853439941;0.7976063931417169;0.014896725888527505;0.7979147961872064
24.677384;1.044348936282932;0.8333647450114975;0.7979767175313618;-3.8060582749696405e-07;-3.9938416297720897e-07;1.0449655306876258;9.998285244814552;0.8334111262388145;0.015562790345050448;0.015560767396822718;0.7976106737909511;0.014896726635057068;0.797914406276553
24.687384;1.0443479732085585;0.8333625244560435;0.797976806892191;-3.809150321295803e-07;-3.994334104627244e-07;1.0449646323803068;9.998288221452961;0.8334123364914119;0.01556280571903243;0.015560681347552981;0.7976149751222248;0.014896728168006966;0.7979139799563887
24.697384;1.0443470033379492;0.8333602649987907;0.797976813880318;-3.8120821191910643e-07;-3.9948891500969204e-07;1.0449637951726036;9.998292015451028;0.8334135934825476;0.015562822939848292;0.0155605954269099;0.7976192897671723;0.014896730499255833;0.7979135190475027
24.707384;1.0443460098512316;0.8333579685722994;0.7979767447498637;-3.814878832749106e-07;-3.995532292274589e-07;1.0449630164475758;9.998296594888222;0.8334149056472162;0.015562841926167652;0.015560509788739754;0.7976236096942436;0.01489673360712243;0.7979130263941093
24.717384;1.044344974774331;0.8333556366622551;0.7979766074628217;-3.8175614807936334e-07;-3.996286810386482e-07;1.0449622912943188;9.998301936978107;0.8334162802174342;0.015562862564855505;0.015560424594326397;0.7976279270936216;0.014896737435437641;0.7979125052307628
24.727384;1.0443438795741964;0.8333532715760866;0.7979764102598343;-3.8201483684943056e-07;-3.9971726819055057e-07;1.0449616142336973;9.998308045206821;0.8334177226531728;0.015562884730759546;0.015560340021458058;0.7976322348873774;0.014896741898789166;0.7979119583787229
24.737384;1.0443427058373334;0.8333508770847746;0.7979761611054814;-3.8226545498033917e-07;-3.998210917186479e-07;1.0449609811685123;9.998314944781791;0.8334192365904877;0.015562908303885977;0.015560256266730743;0.7976365274025256;0.01489674688428214;0.7979113873562049
24.747384;1.044341436766719;0.8333484588416966;0.7979758679415077;-3.8250896120874507e-07;-3.999425911542888e-07;1.0449603896727155;9.998322664886908;0.8334208241985525;0.015562933170055922;0.015560173526017216;0.7976408011827278;0.014896752252224614;0.7979107916868913
24.757384;1.0443400586350584;0.8333460238280477;0.7979755384634876;-3.827457442695532e-07;-4.000843752471285e-07;1.0449598377554303;9.998331216909536;0.8334224868016223;0.015562959223321323;0.015560091986922535;0.7976450546126095;0.014896757844441005;0.7979101695694633
24.767384;1.0443385608078979;0.8333435788013445;0.7979751794231794;-3.829757673553305e-07;-4.002489570333758e-07;1.0449593223436815;9.99834058103007;0.8334242263384343;0.01556298638156501;0.015560011843650634;0.7976492862456586;0.014896763499765809;0.7979095189812039
24.777384;1.0443369349194866;0.8333411293723527;0.7979747962918126;-3.831987718092609e-07;-4.0043853760225333e-07;1.044958838417401;9.998350706041075;0.833426046775812;0.015563014601185752;0.015559933312537447;0.7976534939148687;0.014896769074608842;0.7979088373652187
24.787384;1.044335173777723;0.833338680183052;0.7979743935669494;-3.8341447848287253e-07;-4.006548918663861e-07;1.0449583789899322;9.998361515279623;0.8334279533179108;0.015563043881261927;0.01555985662784617;0.7976576754989028;0.014896774453235844;0.797908120721457
24.797384;1.0443332700827181;0.8333362349857149;0.7979739752214223;-3.8362254031153045e-07;-4.008994794507994e-07;1.044957935430555;9.998372919745188;0.8334299499477222;0.015563074245633857;0.015559782022128559;0.7976618291294232;0.014896779541973834;0.7979073635414737
24.807384;1.0443312157754903;0.8333337965366198;0.7979735450011938;-3.8382247727973675e-07;-4.011736219415521e-07;1.0449574975564617;9.998384834205613;0.8334320378790854;0.015563105713844954;0.015559709713618836;0.7976659519079805;0.014896784272037299;0.797906559681012
24.817384;1.0443290024305936;0.8333313670472199;0.7979731069274181;-3.8401395748278466e-07;-4.014785496710529e-07;1.044957053323946;9.998397186964386;0.833434215740235;0.015563138287312426;0.015559639897559152;0.7976700392585527;0.014896788600754815;0.7979057038789252
24.827384;1.044326623130901;0.8333289487603442;0.7979726651989025;-3.841971040816491e-07;-4.0181556835692094e-07;1.0449565889554493;9.99840992662978;0.8334364808069517;0.015563171949080428;0.01555957273159235;0.7976740858095949;0.014896792496153291;0.797904792675915
24.837384;1.0443240757591048;0.8333265441366985;0.7979722226351403;-3.8437249685611456e-07;-4.02186391133352e-07;1.0449560899012773;9.998423020378317;0.8334388302304203;0.01556320668091651;0.015559508331682102;0.7976780863434146;0.014896795940433912;0.7979038237790432
24.847384;1.0443213654900687;0.8333241558320497;0.7979717794835005;-3.8454084594009124e-07;-4.0259304994479183e-07;1.044955541496546;9.998436438008738;0.8334412612175438;0.015563242489665317;0.015559446793331112;0.7976820361109196;0.014896798952406115;0.7979027953148418
24.857384;1.044318504122093;0.833321786296796;0.7979713340146624;-3.8470256456046305e-07;-4.0303727659002013e-07;1.0449549291676759;9.998450140679491;0.8334437702712958;0.015563279407514247;0.015559388226127216;0.7976859311767445;0.01489680159282541;0.7979017058776607
24.867384;1.0443155069920675;0.8333194369940533;0.7979708834893819;-3.848578143021123e-07;-4.0351996998669714e-07;1.0449542397028755;9.998464083539737;0.8334463525955906;0.015563317471635823;0.01555933277262585;0.7976897688856122;0.014896803953928233;0.7979005541762759
24.877384;1.0443123903908065;0.8333171082917387;0.7979704244223839;-3.8500696528285763e-07;-4.040410102783038e-07;1.0449534631288573;9.998478223335427;0.8334490019051443;0.01556335671810955;0.015559280602757625;0.7976935478814355;0.014896806148581304;0.7978993381632526
24.887384;1.044309170052641;0.8333148002375407;0.7979699527533056;-3.8515070267474765e-07;-4.045994325337197e-07;1.0449525926177643;9.99849252491932;0.8334517095994174;0.015563397188543758;0.015559231905731183;0.7976972676657869;0.01489680830039413;0.7978980544539778
24.897384;1.0443058596562835;0.8333125128243067;0.797969464269079;-3.852898500448998e-07;-4.051938982828286e-07;1.0449516226529922;9.998506960071277;0.833454463913169;0.015563438917905433;0.015559186885282699;0.7977009278917627;0.014896810535984944;0.7978966984200704
24.907384;1.0443024702289105;0.8333102452544187;0.7979689550309478;-3.8542554058117927e-07;-4.0582292785335017e-07;1.0449505478363093;9.998521499857672;0.8334572509940882;0.015563481906163698;0.01555914574875272;0.7977045275012595;0.014896812976919884;0.7978952651362722
24.917384;1.0442990111290489;0.8333079955329062;0.7979684218136628;-3.8555947157348806e-07;-4.064847484324923e-07;1.044949362929883;9.998536109122517;0.8334600571927608;0.015563526109561288;0.015559108697188871;0.7977080647395468;0.014896815729121056;0.7978937503872456
24.927384;1.0442954914323048;0.8333057619324613;0.7979678623218787;-3.856936751089683e-07;-4.0717729940710624e-07;1.0449480637654078;9.998550743827415;0.8334628706196436;0.015563571450260444;0.015559075921828982;0.7977115385812901;0.014896818877323794;0.7978921513363697
24.937384;1.0442919211877406;0.8333035454522747;0.7979672753038787;-3.8582997875282407e-07;-4.0789846566272984e-07;1.044946647778166;9.998565347133786;0.8334656815228042;0.015563617816429096;0.015559047604826124;0.7977149496408183;0.014896822480295387;0.7978904673689874
24.947384;1.0442883126229976;0.8333013505984149;0.7979666609734768;-3.859695951000794e-07;-4.0864606686007325e-07;1.04494511287738;9.998579848935957;0.8334684816026071;0.015563665063899343;0.015559023917175233;0.7977182992630758;0.014896826568226926;0.7978887006761077
24.957384;1.0442846801872119;0.8332991838332069;0.7979660206311164;-3.8611305390969826e-07;-4.094175016522329e-07;1.044943456813273;9.998594178178593;0.8334712626421034;0.015563713042179711;0.015559005007006596;0.7977215882273183;0.014896831156109486;0.7978868557638451
24.967384;1.0442810389009858;0.8332970514938352;0.7979653554232584;-3.86260600155285e-07;-4.102095335458666e-07;1.0449416787705552;9.99860828311665;0.8334740153570224;0.0155637616209523;0.015558990986989844;0.7977248162432835;0.01489683626100231;0.797884938308942
24.977384;1.0442774032160769;0.8332949597073839;0.7979646660593519;-3.864127409659782e-07;-4.1101849744400216e-07;1.0449397806263865;9.998622144766756;0.8334767298092025;0.01556381069315978;0.015558981927597186;0.7977279819193233;0.014896841910111492;0.7978829545364433
24.987384;1.0442737877340076;0.8332929165175167;0.7979639531017224;-3.8657023963418116e-07;-4.1184069991324234e-07;1.0449377663967896;9.998635773991749;0.833479397414305;0.015563860169945648;0.015558977856533016;0.7977310827240661;0.014896848139840739;0.7978809109385443
24.997384;1.044270207795066;0.8332909326619815;0.7979632166339163;-3.867336704779194e-07;-4.1267282294322293e-07;1.0449356403909829;9.998649193469422;0.8334820118662369;0.015563909982365128;0.015558978766912281;0.797734114778288;0.014896854977368208;0.7978788135569858
25.007384;1.0442666789229156;0.8332890192805317;0.7979624562454704;-3.869033059476093e-07;-4.135121215343286e-07;1.0449334044594027;9.998662419306811;0.8334845680407295;0.015563960085038402;0.015558984628507145;0.797737072769616;0.014896862414764742;0.7978766677213773
25.017384;1.0442632163283545;0.8332871852288094;0.7979616720986428;-3.870793062959629e-07;-4.1435635745337553e-07;1.0449310568353887;9.99867545854996;0.8334870610040663;0.015564010443649858;0.015558995389941419;0.7977399501285818;0.01489687040630381;0.7978744787397208
25.027384;1.0442598348036116;0.8332854361726597;0.7979608657418849;-3.872616626422289e-07;-4.1520371445469495e-07;1.044928593822391;9.998688317186376;0.8334894852482889;0.015564061008314622;0.015559010971385909;0.7977427390168224;0.014896878891252022;0.7978722524064725
25.037384;1.0442565484167368;0.8332837753654301;0.7979600399530887;-3.8744998892397853e-07;-4.160525953117863e-07;1.0449260114490353;9.998701004270718;0.8334918338388702;0.015564111699752393;0.015559031253396102;0.7977454305222378;0.014896887810449257;0.7978699950942116
25.047384;1.044253369892595;0.833282204830632;0.7979591992255661;-3.8764350445845965e-07;-4.169011214682043e-07;1.0449233057264309;9.998713536794089;0.8334940988413889;0.015564162413968149;0.015559056058770124;0.7977480154966525;0.01489689710297321;0.7978677138515512
25.057384;1.0442503102352458;0.8332807256922122;0.7979583507785819;-3.878412402177221e-07;-4.177467131694568e-07;1.0449204730588137;9.998725944870383;0.8334962723755823;0.015564213036394922;0.015559085149631977;0.7977504847368326;0.014896906705590816;0.7978654163260195
25.067384;1.0442473789545033;0.8332793378697565;0.7979575038944833;-3.88042545589713e-07;-4.1858604695065985e-07;1.0449175106298263;9.998738261398833;0.833498347321856;0.015564263460550504;0.015559118269424368;0.797752828428731;0.0148969165612452;0.7978631106628079
25.077384;1.0442445844763122;0.833278039856149;0.7979566679912762;-3.882475361338639e-07;-4.194152587059018e-07;1.0449144155625505;9.998750503355202;0.8335003181318833;0.015564313602896689;0.015559155196407362;0.7977550368673434;0.014896926620758637;0.7978608055775992
25.087384;1.0442419346101988;0.8332768286827076;0.7979558518739652;-3.884569950838436e-07;-4.2023024290116516e-07;1.0449111838914475;9.998762666523357;0.833502180819115;0.01556436341482186;0.015559195754398484;0.7977571020817689;0.01489693684850239;0.7978585101712542
25.097384;1.044239437361384;0.8332756997281165;0.7979550642509329;-3.8867216747358493e-07;-4.210268356902516e-07;1.044907810497903;9.998774734559948;0.8335039320355616;0.015564412896131637;0.01555923978380775;0.7977590179129848;0.014896947238420506;0.7978562334760516
25.107384;1.0442371011488336;0.8332746469287349;0.7979543131954968;-3.888945199386523e-07;-4.2180089349094574e-07;1.0449042896780287;9.998786689143195;0.8335055690679731;0.015564462092791066;0.01555928711712446;0.7977607789664948;0.014896957818586413;0.7978539846426894
25.117384;1.0442349332333059;0.8332736643237745;0.797953604795441;-3.8912526608580896e-07;-4.2254849272769126e-07;1.0449006163348304;9.998798510719508;0.833507090418568;0.015564511070978516;0.01555933758100354;0.7977623808731206;0.014896968647483565;0.797851773333323
25.127384;1.0442329374019572;0.8332727474672641;0.7979529435258165;-3.8936553105546053e-07;-4.232662065134275e-07;1.0448967876520374;9.99881017132187;0.8335084958359392;0.015564559891094568;0.015559391014429384;0.7977638213133841;0.01489697981076478;0.7978496088622529
25.137384;1.0442311127208812;0.8332718936912026;0.7979523341255226;-3.8961718126140094e-07;-4.2395128350208585e-07;1.044892803880482;9.998821630748001;0.8335097864498687;0.015564608593053163;0.015559447292770241;0.7977650999299676;0.014896991394335;0.7978474992632291
25.147384;1.0442294538992083;0.8332711025311395;0.7979517832181026;-3.8988302669237846e-07;-4.246014299623669e-07;1.0448886673863502;9.998832844799018;0.8335109646676409;0.015564657188055988;0.015559506341423945;0.7977662180413303;0.014897003448558143;0.7978454514198581
25.157384;1.0442279530174394;0.8332703758712454;0.7979512997702333;-3.9016605974785556e-07;-4.2521417058115997e-07;1.0448843810242734;9.998843782405729;0.833512033002185;0.015564705649205644;0.01555956811331948;0.7977671792408872;0.014897015996106126;0.797843470754513
25.167384;1.0442266011829402;0.8332697166464873;0.7979508939254427;-3.9046842510464434e-07;-4.2578642271110014e-07;1.0448799475037196;9.998854429103506;0.8335129927223291;0.015564753901488725;0.01555963254526896;0.7977679896866878;0.014897029066306905;0.7978415608614648
25.177384;1.0442253888925768;0.8332691274167798;0.797950575096454;-3.907909822430674e-07;-4.263146442900218e-07;1.04487537009575;9.998864770182607;0.8335138436543094;0.015564801841633556;0.015559699541627623;0.797768657292978;0.014897042699302044;0.7978397244699705
25.187384;1.044224305775255;0.833268610416951;0.7979503505177508;-3.911337192349802e-07;-4.26795199322352e-07;1.0448706534128704;9.998874785456936;0.8335145856414987;0.015564849387363676;0.01555976898966476;0.7977691910079909;0.014897056920610916;0.797837964586987
25.197384;1.044223340218461;0.8332681682588978;0.7979502242725052;-3.914961348138546e-07;-4.2722457132952763e-07;1.0448658036366931;9.998884464998456;0.8335152199662417;0.015564896502133841;0.015559840779393942;0.7977696009761;0.014897071715676674;0.7978362852342954
25.207384;1.044222479361345;0.8332678035794265;0.7979501972833871;-3.9187719444818533e-07;-4.2759950681744614e-07;1.0448608285982772;9.998893815769662;0.8335157488713607;0.015564943178277217;0.015559914811994657;0.7977698990993681;0.014897087006114805;0.7978346923862863
25.217384;1.0442217101673814;0.8332675183421773;0.797950268621486;-3.92275367836677e-07;-4.2791733291728024e-07;1.0448557378334467;9.998902851820121;0.8335161745156575;0.015564989410726135;0.015559990988437328;0.7977700994963176;0.01489710263971952;0.7978331938513005
25.227384;1.0442210203026787;0.8332673143159534;0.7979504368597287;-3.926888643339701e-07;-4.2817616350860794e-07;1.0448505425748935;9.998911587665406;0.8335164987631223;0.015565035173426833;0.015560069195444495;0.7977702178218757;0.014897118425941944;0.7978317966942449
25.237384;1.044220397585228;0.8332671934431332;0.797950700696519;-3.9311605419389605e-07;-4.2837456593601646e-07;1.0448452549000926;9.998920037412685;0.8335167232490264;0.015565080399784203;0.015560149309299215;0.7977702693518265;0.014897134190296825;0.797830504858662
25.247384;1.0442198287673803;0.833267156831763;0.7979510586055613;-3.935557599380726e-07;-4.285110423848075e-07;1.044839885673508;9.998928211105389;0.8335168497487991;0.015565124988821708;0.015560231205943917;0.7977702676372052;0.014897149790339938;0.7978293201398705
25.257384;1.0442192987378713;0.8332672038665456;0.7979515079775097;-3.9400682340231136e-07;-4.285838682754372e-07;1.0448344424880163;9.998936110565865;0.8335168809290207;0.015565168834509306;0.015560314754355617;0.797770224672654;0.014897165088223616;0.7978282441177332
25.267384;1.0442187905864053;0.8332673317313742;0.7979520454504044;-3.944674456862477e-07;-4.285912815810571e-07;1.0448289297909763;9.998943732370789;0.8335168201575827;0.015565211853689337;0.015560399789892381;0.7977701519055763;0.014897179915725891;0.7978272782287341
25.277384;1.044218286454909;0.8332675341972271;0.7979526675984467;-3.94935192408959e-07;-4.285319488361029e-07;1.0448233520853898;9.998951079557887;0.8335166703147114;0.015565254009437092;0.015560486095585054;0.7977700601959771;0.014897194076722011;0.7978264235169849
25.287384;1.0442177691944197;0.8332678007971204;0.7979533705275141;-3.9540749997731704e-07;-4.284054543650877e-07;1.0448177166437778;9.998958169136728;0.8335164340693368;0.01556529532677903;0.015560573413776129;0.7977699580505431;0.01489720739603943;0.7978256812069632
25.297384;1.0442172241674874;0.8332681179495509;0.7979541498780558;-3.9588213423087813e-07;-4.2821221869446007e-07;1.044812032594566;9.998965027562624;0.8335161157360272;0.015565335892012838;0.015560661476826741;0.7977698510536865;0.01489721975945729;0.7978250529409742
25.307384;1.0442166397364818;0.8332684713567008;0.7979550017329484;-3.963573226091734e-07;-4.2795307039171503e-07;1.0448063089967603;9.998971684832384;0.8335157216143704;0.015565375838898662;0.015560750034024327;0.7977697439571897;0.014897231096324319;0.7978245404080125
25.317384;1.0442160061120505;0.8332688478101485;0.7979559228974885;-3.968315520073227e-07;-4.2762912717166095e-07;1.0448005549725956;9.99897817199259;0.8335152579947595;0.015565415323483638;0.015560838858091711;0.7977696424520386;0.014897241334393553;0.79782414522198
25.327384;1.0442153140789663;0.8332692354521715;0.79795691037306;-3.9730331874646706e-07;-4.2724190985178194e-07;1.0447947804242055;9.998984516970202;0.8335147287974278;0.015565454489073923;0.015560927733237577;0.7977695524244731;0.014897250381741561;0.797823869153771
25.337384;1.0442145553753144;0.8332696232933475;0.7979579610761308;-3.977709736408277e-07;-4.2679350773570395e-07;1.0447889952161322;9.998990740801315;0.833514134912792;0.015565493437615029;0.015561016442602191;0.7977694782265933;0.01489725814027776;0.7978237142391424
25.347384;1.0442137236668014;0.83327000115905;0.797959071685434;-3.982328247900179e-07;-4.2628659587948667e-07;1.0447832079993056;9.99899686329188;0.8335134758496775;0.015565532224318713;0.015561104769162268;0.7977694222091146;0.01489726452648532;0.7978236825838655
25.357384;1.044212813954058;0.833270360129501;0.7979602382069566;-3.9868757369047073e-07;-4.257240656090662e-07;1.0447774262615583;9.99900290931372;0.8335127515969405;0.015565570869568368;0.015561192510934073;0.7977693853275786;0.014897269475840412;0.797823776161202
25.367384;1.0442118217712777;0.833270692645306;0.7979614559430451;-3.991344679059345e-07;-4.2510862182861676e-07;1.0447716571915826;9.999008898425691;0.8335119627183715;0.01556560937528024;0.015561279491827087;0.7977693678594634;0.014897272934490684;0.7978239965526253
25.377384;1.0442107443130055;0.83327099195744;0.7979627201528751;-3.99572914927124e-07;-4.2444275527238806e-07;1.0447659081947387;9.999014837935947;0.833511110149449;0.015565647742232052;0.01556136555741482;0.7977693702946655;0.014897274869119757;0.7978243441359223
25.387384;1.0442095821073942;0.833271251599718;0.7979640270739143;-4.0000221623879667e-07;-4.23729009799957e-07;1.0447601866114473;9.999020738290676;0.83351019631687;0.01556568597580628;0.015561450573249565;0.797769393831522;0.01489727527955353;0.7978248173221335
25.397384;1.0442083391057617;0.8332714654483218;0.7979653743483451;-4.004217655071836e-07;-4.229702894461289e-07;1.0447544993402464;9.999026621220727;0.8335092259140483;0.015565724068063964;0.015561534430486197;0.7977694400666611;0.014897274177527028;0.7978254124482832
25.407384;1.0442070219230966;0.8332716279708118;0.7979667601769695;-4.008314691458422e-07;-4.221699167700906e-07;1.0447488527585653;9.9990325057287;0.833508204839111;0.01556576196878222;0.01556161704804456;0.7977695106383326;0.01489727155142726;0.7978261237378745
25.417384;1.0442056397424302;0.833271734153837;0.7979681823723881;-4.012320800574258e-07;-4.2133129080354384e-07;1.0447432528687504;9.999038400605887;0.8335071390222515;0.015565799577037388;0.015561698370603564;0.7977696068956971;0.014897267356894655;0.7978269439247375
25.427384;1.0442042039151853;0.8332717795878071;0.7979696378215723;-4.0162515343213543e-07;-4.2045744522660994e-07;1.044737705702282;9.99904431191604;0.833506034663869;0.015565836765347552;0.015561778357394423;0.7977697291926796;0.014897261542366046;0.7978278662798653
25.437384;1.0442027259940008;0.8332717608714186;0.79797112208717;-4.0201265312312516e-07;-4.195510281965963e-07;1.0447322169926825;9.999050240245609;0.8335048985140564;0.015565873409964237;0.01556185696808429;0.7977698761430856;0.014897254085077175;0.7978288861635486
25.447384;1.0442012157046623;0.8332716755116713;0.7979726302136919;-4.023966705020949e-07;-4.186147179629185e-07;1.044726790918946;9.999056163346777;0.8335037373853493;0.01556590940757547;0.015561934169339847;0.7977700447982831;0.014897245010025675;0.7978300009949513
25.457384;1.0441996807886367;0.8332715211970042;0.7979741581334735;-4.02779292065188e-07;-4.176514683279818e-07;1.0447214297817362;9.999062031580847;0.8335025579713488;0.015565944671298619;0.01556200995481023;0.7977702316831397;0.014897234385931235;0.7978312099167703
25.467384;1.0441981282358912;0.8332712954538136;0.7979757022290357;-4.031621191933467e-07;-4.166644128069213e-07;1.0447161352270977;9.99906778743591;0.8335013669113894;0.015565979106873231;0.0155620843514671;0.7977704326244259;0.014897222296394091;0.797832513175365
25.477384;1.0441965647561036;0.8332709965062614;0.7979772577986763;-4.0354576628612e-07;-4.1565691873561613e-07;1.0447109098698686;9.999073388493978;0.8335001702918686;0.01556601261156173;0.015562157407860884;0.7977706412464689;0.014897208799300284;0.7978339110571181
25.487384;1.044194995832453;0.8332706243606857;0.7979788194426949;-4.0393014428798806e-07;-4.1463285429774884e-07;1.0447057580463153;9.999078816420502;0.8334989737354338;0.015566045118399518;0.015562229172706249;0.7977708489344952;0.014897193913155393;0.7978354038630932
25.497384;1.04419342547274;0.8332701807171703;0.7979803833617967;-4.0431502271365194e-07;-4.1359661937013123e-07;1.0447006848422151;9.999084069930404;0.8334977843852549;0.015566076633292373;0.015562299673576295;0.7977710468667641;0.014897177643692267;0.7978369926616131
25.507384;1.0441918573066051;0.8332696685939582;0.7979819485019999;-4.0470005403663947e-07;-4.125527029266993e-07;1.044695694679814;9.999089148406416;0.8334966128263449;0.015566107222410268;0.01556236890341814;0.7977712282164073;0.014897160017957857;0.7978386790036904
25.517384;1.0441902952270412;0.8332690925782933;0.7979835151252168;-4.050848695302756e-07;-4.1150499139947344e-07;1.0446907910199827;9.999094036144848;0.8334954728381601;0.015566136964288383;0.01556243681739004;0.7977713895276815;0.014897141093342859;0.7978404636006261
25.527384;1.0441887430458394;0.8332684588908402;0.7979850827784434;-4.054696318295297e-07;-4.1045625296180045e-07;1.044685976306317;9.999098696974137;0.8334943795588817;0.015566165903111885;0.015562503340081997;0.7977715307631441;0.01489712094855205;0.7978423452369507
25.537384;1.0441872033401638;0.8332677750436279;0.7979866493213303;-4.0585524781031785e-07;-4.094079460157187e-07;1.0446812522603246;9.999103085616909;0.8334933472149189;0.015566194039114295;0.015562568379537692;0.7977716535840443;0.014897099690815499;0.7978443206725643
25.547384;1.0441856760352808;0.8332670493051356;0.7979882106541951;-4.0624305048472124e-07;-4.083603486846357e-07;1.044676621215873;9.99910715846403;0.8334923880048581;0.015566221343028642;0.015562631849090746;0.7977717593253266;0.014897077477255506;0.7978463854497816
25.557384;1.0441841583535978;0.8332662896276997;0.7979897612394617;-4.0663448988344384e-07;-4.07313112906821e-07;1.044672086587929;9.999110873752555;0.8334915129374084;0.01556624775440635;0.015562693695674113;0.7977718483168726;0.01489705451014476;0.7978485346209607
25.567384;1.0441826459372805;0.8332655020354839;0.7979912954725176;-4.070310370025605e-07;-4.0626598633446975e-07;1.0446676521747063;9.999114199601264;0.8334907325621593;0.015566273177218917;0.015562753908103875;0.797771920138588;0.01489703100906504;0.7978507624817364
25.577384;1.044181133967624;0.8332646898898035;0.7979928084769417;-4.0743433831545387e-07;-4.052191282278897e-07;1.0446633218277164;9.9991171220384;0.8334900558544687;0.015566297498026039;0.015562812486964755;0.7977719742034954;0.014897007183554117;0.7978530617831089
25.587384;1.044179618392476;0.8332638553145655;0.7979942961132193;-4.078463886362761e-07;-4.0417288325969387e-07;1.0446590986426074;9.999119636903284;0.8334894883820899;0.01556632061634311;0.015562869410544286;0.7977720100558952;0.01489698319981329;0.797855423527988
25.597384;1.0441780963940572;0.8332630008632046;0.7979957553223996;-4.0826923822027577e-07;-4.031274614818224e-07;1.0446549835427497;9.999121741907222;0.833489031583592;0.015566342461692834;0.015562924632864206;0.7977720265313608;0.014896959156311023;0.7978578378676362
25.607384;1.0441765656291797;0.8332621297334878;0.7979971841416967;-4.087044579384543e-07;-4.020829609879735e-07;1.044650974978095;9.999123435727622;0.8334886837347465;0.015566362980465973;0.015562978092775851;0.7977720212089837;0.01489693509306905;0.7978602952555903
25.617384;1.0441750241647456;0.8332612456715359;0.7979985804880446;-4.0915278773657247e-07;-4.0103962176611594e-07;1.0446470697151797;9.999124709721926;0.833488442099476;0.015566382116921426;0.01556302970791719;0.7977719919392734;0.014896911017294363;0.7978627865318911
25.627384;1.0441734713375006;0.8332603522703386;0.797999941060825;-4.0961400558481505e-07;-3.9999799403532065e-07;1.0446432639151406;9.999125535489586;0.8334883049650628;0.015566399813099372;0.015563079378966897;0.7977719383583657;0.014896886923291936;0.7978653023820098
25.637384;1.0441719071721995;0.8332594508975358;0.7980012621512987;-4.100873439952338e-07;-3.989589543595084e-07;1.0446395547653977;9.999125870423155;0.8334882718528477;0.015566416016777539;0.015563127016716662;0.7977718610291664;0.014896862803961122;0.7978678332730252
25.647384;1.0441703305656989;0.8332585393884754;0.7980025416145913;-4.1057217566103325e-07;-3.9792372086718344e-07;1.0446359425752718;9.999125683243635;0.8334883421030171;0.01556643068856516;0.015563172555471246;0.7977717597341625;0.014896838649989304;0.7978703696717875
25.657384;1.044168739150081;0.8332576131305645;0.7980037792956309;-4.110680215312738e-07;-3.9689396412415267e-07;1.0446324316415296;9.999124973482132;0.8334885142554319;0.015566443801782305;0.015563215942177931;0.7977716329969432;0.014896814439131295;0.7978729023360815
25.667384;1.0441671309850444;0.8332566669225329;0.7980049751036185;-4.11574211197802e-07;-3.958717405135332e-07;1.0446290289363762;9.999123770078848;0.8334887869081616;0.015566455330994353;0.015563257122387604;0.797771478720746;0.014896790131990214;0.7978754226365946
25.677384;1.0441655058971913;0.8332556960411687;0.7980061269474402;-4.120901399797768e-07;-3.9485905804165687e-07;1.0446257418759102;9.99912212122276;0.8334891592554521;0.015566465222646366;0.015563296033971124;0.7977712949970874;0.014896765681675255;0.7978779219696096
25.687384;1.0441638659091925;0.8332546970157975;0.7980072307905611;-4.1261580111764315e-07;-3.938574732398174e-07;1.0446225761005394;9.999120086054594;0.8334896305372629;0.015566473347668046;0.01556333261023308;0.7977710808874534;0.0148967410402317;0.7978803904207503
25.697384;1.0441622147941214;0.8332536683010131;0.7980082823287808;-4.131517848482026e-07;-3.9286825055046543e-07;1.0446195342962095;9.999117722836784;0.8334901992594805;0.015566479490145814;0.015563366788871796;0.7977708366440298;0.014896716154593669;0.797882816290876
25.707384;1.0441605566483605;0.8332526100825861;0.7980092781773764;-4.1369884419665034e-07;-3.9189285679934333e-07;1.0446166172650386;9.99911506890411;0.8334908629794578;0.01556648340785362;0.015563398521854009;0.7977705625444228;0.014896690962075033;0.7978851867064076
25.717384;1.0441588951134277;0.8332515231617247;0.7980102155679433;-4.142575889991173e-07;-3.9093305261542415e-07;1.0446138255533177;9.999112126610672;0.8334916188176046;0.015566484898628842;0.015563427772598594;0.797770257808946;0.014896665382096394;0.7978874887960185
25.727384;1.0441572341843495;0.8332504078313203;0.7980110908834982;-4.148284814085511e-07;-3.8999059984091876e-07;1.044611159451048;9.999108875021735;0.8334924641505504;0.015566483808112926;0.015563454501603752;0.7977699208751932;0.014896639311191614;0.7978897116123552
25.737384;1.0441555786605796;0.833249263460808;0.7980118988226159;-4.1541203144381254e-07;-3.8906702830232194e-07;1.044608618438148;9.999105299787697;0.8334933967233581;0.015566480002151481;0.015563478671326701;0.7977695498316905;0.014896612635072639;0.797891847875197
25.747384;1.0441539332006926;0.8332480885972509;0.7980126340221138;-4.1600908963610767e-07;-3.8816345828706137e-07;1.0446062016641162;9.999101414295062;0.8334944141942273;0.015566473349078605;0.015563500270691205;0.7977691425672976;0.014896585239763852;0.7978938936761217
25.757384;1.0441523011825986;0.8332468813171484;0.7980132938799416;-4.1662098023954e-07;-3.872804292076128e-07;1.0446039089084556;9.999097254195545;0.8334955141587324;0.015566463720000942;0.01556351933074762;0.7977686975225536;0.01489655700416237;0.7978958464670539
25.767384;1.04415068415976;0.8332456399872046;0.798013879240405;-4.172491925333993e-07;-3.8641773878243873e-07;1.044601741252409;9.999092856089252;0.8334966950435403;0.015566450995628688;0.015563535924843082;0.7977682147745067;0.014896527790532623;0.797897703750692
25.777384;1.044149082329556;0.8332443640102273;0.7980143919135388;-4.1789464948556616e-07;-3.8557448457073767e-07;1.0445997014059192;9.999088251892777;0.8334979566707902;0.015566435076223921;0.015563550154861472;0.797767696186048;0.01489649745564557;0.7978994636359047
25.787384;1.0441474962654254;0.833243054015389;0.7980148319880385;-4.1855704489674016e-07;-3.8474955413689474e-07;1.0445977935061028;9.999083479836061;0.8334992996969229;0.015566415887685564;0.015563562121742239;0.7977671447065207;0.014896465875613552;0.7979011263560318
25.797384;1.0441459282982832;0.8332417124431063;0.7980151973865488;-4.1923504009018465e-07;-3.8394204312608634e-07;1.0445960224988204;9.999078593580093;0.8335007248574836;0.015566393376408619;0.015563571896147132;0.7977665638348046;0.01489643296347061;0.7979026951942553
25.807384;1.0441443815782105;0.8332403449755725;0.7980154848418834;-4.199271728403023e-07;-3.83151126734083e-07;1.0445943935021247;9.999073666432981;0.8335022328130919;0.015566367509996168;0.015563579512323088;0.797765957328546;0.014896398676939997;0.797904175919131
25.817384;1.0441428579385084;0.8332389610305455;0.7980156909439683;-4.206323633834785e-07;-3.823757128868309e-07;1.0445929110520777;9.999068779702089;0.8335038237944282;0.015566338289910936;0.01556358497567951;0.7977653288349674;0.014896363010429481;0.7979055755122271
25.827384;1.0441413567409616;0.8332375728038094;0.7980158127139916;-4.21349705286578e-07;-3.8161411426085855e-07;1.0445915784288804;9.999064001363339;0.8335054971029713;0.015566305750332233;0.015563588267852552;0.7977646813475378;0.01489632596662302;0.7979069012861509
25.837384;1.044139874690196;0.8332361945993125;0.7980158477393172;-4.220781276335513e-07;-3.8086381558652786e-07;1.0445903979619728;9.99905938496679;0.8335072513611227;0.015566269928792297;0.015563589356034161;0.7977640169539153;0.01489628753846926;0.7979081604957569
25.847384;1.0441384069677386;0.8332348424471421;0.7980157941753776;-4.228162463392831e-07;-3.801216622923445e-07;1.04458937189345;9.999054980885557;0.8335090851257385;0.015566230830816053;0.015563588204155761;0.79776333722612;0.0148962477190688;0.7979093603902631
25.857384;1.044136950141332;0.8332335328150953;0.7980156510041986;-4.2356226541902283e-07;-3.7938434052061797e-07;1.0445885026822352;9.999050837836803;0.8335109976368159;0.015566188416798465;0.015563584783393805;0.7977626437232626;0.014896206513273606;0.797910508304996
25.867384;1.0441355044009468;0.8332322810477536;0.7980154185918171;-4.2431395240857524e-07;-3.786483374647697e-07;1.0445877931539316;9.999047003903225;0.8335129894554609;0.015566142604285807;0.015563579082027478;0.7977619384957487;0.014896163937399775;0.7979116112712806
25.877384;1.0441340733837496;0.833231100634704;0.7980150986163944;-4.250689895597483e-07;-3.779093939004294e-07;1.0445872461241985;9.99904353433981;0.8335150621534088;0.015566093278314886;0.015563571110578545;0.7977612245697675;0.014896120019887297;0.7979126757016697
25.887384;1.044132662067615;0.8332300035353726;0.7980146931614329;-4.258254093143784e-07;-3.7716251045811276e-07;1.044586862335013;9.999040492253707;0.8335172171886001;0.01556604031527388;0.015563560907761445;0.7977605064826776;0.014896074807783516;0.7979137076043249
25.897384;1.0441312737279553;0.8332290008728455;0.7980142045649072;-4.265815710097277e-07;-3.7640273903044913e-07;1.0445866386307463;9.999037937330685;0.8335194547474725;0.015565983601553883;0.015563548533789858;0.7977597913999205;0.01489602837655398;0.7979147123989402
25.907384;1.044129908862104;0.8332281030342819;0.7980136362584236;-4.2733601087875634e-07;-3.7562599517486647e-07;1.0445865689050513;9.99903592167516;0.8335217727187877;0.015565923045184662;0.015563534045356077;0.7977590894376769;0.014895980837174106;0.7979156936875564
25.917384;1.0441285670382618;0.8332273192340531;0.7980129930280427;-4.280874275291146e-07;-3.748294310379413e-07;1.044586646020484;9.99903449865014;0.8335241661785315;0.015565858598990871;0.01556351748691452;0.7977584124585343;0.01489593233461094;0.7979166521115266
25.927384;1.0441272480784447;0.8332266570898024;0.7980122806112413;-4.2883444677508956e-07;-3.7401150654564884e-07;1.0445868621196737;9.999033726433169;0.8335266284936589;0.015565790279470157;0.015563498905392237;0.7977577737005096;0.014895883045518015;0.7979175853188405
25.937384;1.0441259510699055;0.8332261227836516;0.7980115044822852;-4.2957534098406286e-07;-3.7317193359975033e-07;1.0445872089347905;9.999033657464942;0.8335291533464109;0.015565718167022168;0.015563478346624863;0.797757187959801;0.014895833169040019;0.797918488256275
25.947384;1.0441246741781611;0.8332257219994739;0.798010667707192;-4.3030818155284015e-07;-3.7231132831051447e-07;1.0445876793831619;9.999034321331107;0.833531735612769;0.015565642402287406;0.015563455820949562;0.7977566695228869;0.0148957829007088;0.7979193531715295
25.957384;1.044123416565785;0.8332254607289034;0.798009770360076;-4.31031196152181e-07;-3.7143061946937326e-07;1.0445882681313192;9.99903571947432;0.8335343711192279;0.01556556317893514;0.015563431287295931;0.7977562295095918;0.01489573242007547;0.7979201697781557
25.967384;1.0441221802514131;0.8332253447615949;0.7980088108045709;-4.3174295666642154e-07;-3.7053058125621774e-07;1.0445889704275835;9.999037838422804;0.833537056556584;0.015565480717081203;0.01556340468223757;0.7977558761007616;0.014895681910758083;0.7979209257302327
25.977384;1.044120970936746;0.8332253780825788;0.7980077863334699;-4.324426113540545e-07;-3.6961161765568093e-07;1.0445897812792744;9.99904066480956;0.8335397896252627;0.015565395221023631;0.015563375954767734;0.7977556161615542;0.014895631581625768;0.7979216074514199
25.987384;1.0441197978277739;0.8332255619140194;0.7980066937307791;-4.3313005620629636e-07;-3.6867386554678086e-07;1.0445906957010047;9.999044187704895;0.8335425688282916;0.01556530684865222;0.015563345072923784;0.7977554554384062;0.014895581659108151;0.7979222013755426
25.997384;1.0441186719044953;0.8332258950177391;0.7980055306164245;-4.338056104953892e-07;-3.67717531794541e-07;1.0445917092796404;9.999048387137165;0.8335453932437294;0.015565215719839513;0.015563312013734969;0.7977553979153683;0.01489553235052536;0.7979226953261042
26.007384;1.044117603278428;0.8332263745647998;0.7980042961821849;-4.344695723456014e-07;-3.667429214022432e-07;1.0445928188375746;9.999053224935528;0.8335482626431924;0.015565121960845467;0.015563276764364288;0.7977554456544558;0.014895483813660279;0.7979230792341434
26.017384;1.0441165992974506;0.8332269973571715;0.7980029915914043;-4.3512216933359845e-07;-3.657501306967334e-07;1.0445940230469912;9.999058652763267;0.8335511773314206;0.015565025739226036;0.015563239332806242;0.7977555991670573;0.014895436163692537;0.7979233442393234
26.027384;1.0441156643304097;0.8332277606706104;0.7980016205245183;-4.357636397907161e-07;-3.647391562524176e-07;1.0445953224889988;9.999064629123708;0.8335541374992927;0.015564927248929772;0.01556319974584926;0.7977558575313133;0.014895389495831588;0.7979234807765642
26.037384;1.0441148001353222;0.8332286625375649;0.7980001884792999;-4.3639410601546986e-07;-3.6371049245102117e-07;1.044596719329637;9.999071132059067;0.8335571421942052;0.015564826671235566;0.015563158045237032;0.7977562182815903;0.014895343893264263;0.7979234777405799
26.047384;1.0441140061468113;0.8332297024519552;0.7979987012861747;-4.3701356963875236e-07;-3.626656068649248e-07;1.0445982170734298;9.99907816571321;0.8335601879122521;0.015564724164244568;0.015563114306889014;0.7977566775235324;0.014895299424065683;0.7979233240284721
26.057384;1.0441132806886206;0.8332308817161843;0.7979971650021199;-4.3762228487907445e-07;-3.6160705052797783e-07;1.044599820364847;9.999085765358174;0.8335632676083837;0.01556461987880875;0.015563068662034238;0.7977572291447804;0.014895256143164871;0.7979230107286512
26.067384;1.0441126224248747;0.8332322027550646;0.7979955866106294;-4.382209284029289e-07;-3.605383025234725e-07;1.04460153495159;9.999093991155483;0.8335663706059251;0.015564513966537508;0.015563021284343134;0.7977578638483749;0.014895214091599539;0.797922531426473
26.077384;1.0441120310559888;0.8332336686903525;0.7979939734738015;-4.388103760166189e-07;-3.5946364723175447e-07;1.0446033678897693;9.999102900574751;0.833569482996544;0.015564406580772756;0.01556297237227759;0.797758570503357;0.01489517328438151;0.7979218812215785
26.087384;1.0441115075684202;0.8332352832188384;0.7979923313229976;-4.3939171407636546e-07;-3.5838822214296845e-07;1.044605327531626;9.999112521240688;0.8335725885593414;0.015564297886433253;0.015562922165694031;0.797759338604508;0.01489513371151983;0.7979210558397719
26.097384;1.0441110534170903;0.8332370496953242;0.7979906619233099;-4.3996647965585256e-07;-3.5731789517757714e-07;1.0446074235850429;9.999122844849781;0.8335756704166847;0.0155641880719114;0.01556287095950566;0.7977601592020633;0.01489509535802878;0.7979200508313659
26.107384;1.0441106689237245;0.8332389697384422;0.7979889618331563;-4.405365440775923e-07;-3.562588186364505e-07;1.044609666986311;9.999133834919213;0.8335787127074797;0.015564077355038761;0.015562819076915943;0.7977610246674508;0.014895058224093533;0.7979188610647107
26.117384;1.0441103526393416;0.8332410427035213;0.7979872230389516;-4.411035624628962e-07;-3.5521694712884945e-07;1.0446120675660957;9.999145439093883;0.8335817012344016;0.015563965986034262;0.015562766820161339;0.7977619287044959;0.01489502233780163;0.7979174808856077
26.127384;1.0441101021023413;0.833243266107568;0.7979854348853052;-4.416684919678568e-07;-3.541977123526403e-07;1.0446146311913824;9.999157599256735;0.8335846231020929;0.015563854245631559;0.015562714436517204;0.797762866563419;0.014894987756663971;0.7979159047700511
26.137384;1.0441099153584523;0.8332456358329522;0.7979835859731217;-4.4223153281577543e-07;-3.5320595742108043e-07;1.0446173608696832;9.999170254324186;0.8335874666916485;0.015563742429604873;0.01556266212468947;0.7977638345623905;0.014894954565519876;0.7979141279705684
26.147384;1.0441097923802392;0.8332481461039701;0.7979816654479605;-4.4279245668294824e-07;-3.522462040224552e-07;1.04462026007222;9.999183347870202;0.8335902230741346;0.015563630817823706;0.01556261006343067;0.7977648287609223;0.014894922875567838;0.7979121467917113
26.157384;1.0441097351465667;0.8332507898741622;0.7979796642069305;-4.433511369551986e-07;-3.5132288265760983e-07;1.0446233330559838;9.999196847161315;0.8335928876623685;0.015563519646599062;0.015562558432342223;0.7977658436447138;0.014894892811134987;0.7979099591775927
26.167384;1.0441097458498692;0.833253558992013;0.7979775757861975;-4.4390777278644847e-07;-3.5044010088448276e-07;1.0446265827900307;9.999210751091104;0.833595459732247;0.015563409103645585;0.01556250741883817;0.7977668716599419;0.014894864483330522;0.7979075661182187
26.177384;1.044109825578303;0.833256443853098;0.797975395884543;-4.444626019174206e-07;-3.4960115635003617e-07;1.0446300094233116;9.999225072483524;0.8335979399154118;0.015563299340876267;0.015562457208971084;0.7977679039913956;0.014894837974038278;0.7979049723088838
26.187384;1.0441099754224485;0.833259433781937;0.7979731214068256;-4.4501557222240335e-07;-3.488083410868656e-07;1.0446336087756272;9.99923981224285;0.8336003281150184;0.015563190493173415;0.015562407973065493;0.7977689317538086;0.014894813345985417;0.7979021851435086
26.197384;1.0441101974567328;0.833262518038206;0.7979707508022382;-4.455662339152474e-07;-3.480633275473414e-07;1.0446373715668604;9.999254945187573;0.8336026231800623;0.01556308269201616;0.01556235986500235;0.7977699462337986;0.014894790660565482;0.7978992133917187
26.207384;1.044110493904103;0.8332656860150915;0.7979682849394305;-4.461138017360647e-07;-3.473677688485976e-07;1.044641285416175;9.99927042266401;0.8336048238632944;0.015562976069024098;0.015562313021235914;0.7977709392600786;0.014894769977609955;0.7978960667073411
26.217384;1.0441108660979797;0.8332689271955441;0.7979657269126992;-4.466574044339879e-07;-3.467234381619511e-07;1.04464533752714;9.999286184237887;0.833606929962019;0.01556287075991093;0.015562267546695631;0.7977719049312203;0.014894751345254587;0.7978927559984078
26.227384;1.0441113138778706;0.8332722317139706;0.7979630813086073;-4.471964211631253e-07;-3.461318617033878e-07;1.0446495150693418;9.999302163476345;0.8336089426355129;0.015562766899868614;0.015562223509717575;0.7977728406642233;0.014894734801324692;0.7978892937197137
26.237384;1.0441118357066972;0.8332755906556188;0.7979603537293314;-4.47730717678242e-07;-3.4559393038494596e-07;1.044653804020868;9.999318294110976;0.8336108636159876;0.015562664598561603;0.01556218095087691;0.7977737460235275;0.014894720376171093;0.7978856929129946
26.247384;1.044112430154208;0.833278995894883;0.797957550317905;-4.482607803730528e-07;-3.451097230120107e-07;1.0446581888078343;9.999334532614013;0.8336126940232728;0.015562563929412276;0.015562139887459235;0.7977746210448738;0.014894708079291696;0.7978819653807828
26.257384;1.0441130971785477;0.8332824395333439;0.7979546777124783;-4.4878765357431814e-07;-3.446784390972704e-07;1.0446626530539636;9.999350877414896;0.8336144339402667;0.015562464949128458;0.015562100310256373;0.7977754658034218;0.014894697883930056;0.7978781206713274
26.267384;1.0441138378326107;0.8332859127283961;0.7979517434534884;-4.493126108692749e-07;-3.442983456874042e-07;1.0446671802857774;9.99936736205275;0.833616083145877;0.015562367715229829;0.015562062172735015;0.797776280431949;0.014894689730328085;0.7978741665431592
26.277384;1.0441146535001498;0.833289405664484;0.7979487557997906;-4.49836784521065e-07;-3.439668608072244e-07;1.0446717540894213;9.999384037583509;0.8336176424238201;0.01556227228862293;0.015562025385328688;0.7977770649315584;0.014894683546833213;0.797870109916223
26.287384;1.0441155454842819;0.8332929092078476;0.7979457228306129;-4.503607935288474e-07;-3.43680828419795e-07;1.0446763578557998;9.99940096037088;0.8336191144797354;0.015562178722386152;0.01556198984178466;0.7977778197066343;0.014894679280314025;0.7978659571343053
26.297384;1.0441165151451013;0.833296415573033;0.7979426516619015;-4.5088442018258056e-07;-3.434366986639196e-07;1.0446809747362658;9.999418183252295;0.8336205038326435;0.015562087044088863;0.015561955459835226;0.797778546214804;0.014894676918255778;0.7978617139688858
26.307384;1.044117564138354;0.8332999176991547;0.7979395484134979;-4.514067230049908e-07;-3.4323065084763017e-07;1.044685587903794;9.999435753187704;0.8336218160064989;0.015561997251373694;0.015561922186013079;0.7977792465072476;0.014894676475095327;0.7978573867243967
26.317384;1.044118693536897;0.8333034097820858;0.7979364182384547;-4.5192664756902637e-07;-3.430590065873768e-07;1.044690180851685;9.999453715648398;0.8336230570502802;0.015561909313880384;0.015561889966853532;0.797779922451951;0.014894677953898212;0.7978529834526971
26.327384;1.0441199025695835;0.8333068888103201;0.7979332652448725;-4.524434607076386e-07;-3.4291872087858203e-07;1.0446947384069916;9.999472113418625;0.8336242336768651;0.015561823173790306;0.0155618587307445;0.797780575984397;0.014894681334572363;0.7978485136404198
26.337384;1.0441211888891713;0.8333103549932496;0.7979300934702969;-4.5295662607794746e-07;-3.428075385256654e-07;1.044699247997911;9.999490974168044;0.8336253529698933;0.015561738760426703;0.015561828391414184;0.7977812102764199;0.014894686599085567;0.7978439874628531
26.347384;1.044122550323011;0.833313810763607;0.7979269077504643;-4.5346570072163783e-07;-3.427239163323118e-07;1.044703699996404;9.999510296847442;0.8336264213960998;0.015561656013000044;0.01556179885401816;0.7977818304428851;0.014894693750026826;0.7978394153729028
26.357384;1.044123986069004;0.8333172593194723;0.7979237130275614;-4.539703955609278e-07;-3.426669714145864e-07;1.0447080874364678;9.999530052921685;0.8336274440687194;0.015561574890954447;0.015561770019997225;0.7977824433290835;0.0148947028013866;0.7978348077303953
26.367384;1.0441254955620143;0.8333207032952844;0.7979205133097584;-4.5447028160082856e-07;-3.42636291215754e-07;1.044712405127845;9.999550200109619;0.83362842472969;0.015561495362221402;0.01556174180283794;0.797783056606901;0.01489471376549437;0.797830175088352
26.377384;1.0441270761335963;0.8333241443104682;0.7979173112468197;-4.5496431864054404e-07;-3.426314979055778e-07;1.04471664832889;9.999570689345477;0.8336293660946864;0.015561417376509137;0.015561714145098217;0.7977836769909951;0.014894726661915577;0.7978255288466429
26.387384;1.0441287224911433;0.8333275839080977;0.7979141080471102;-4.554507221936272e-07;-3.426519689723669e-07;1.0447208122722142;9.999591465440782;0.8336302695599864;0.015561340852193841;0.015561687013910504;0.7977843091206477;0.014894741546161707;0.7978208813753446
26.397384;1.0441304287637156;0.8333310244656921;0.7979109035859095;-4.5592724421726976e-07;-3.426968299984442e-07;1.0447248924593648;9.999612476000975;0.8336311347017884;0.01556126569068068;0.015561660383154891;0.7977849568818344;0.014894758526269808;0.7978162459505764
26.407384;1.04413219090225;0.8333344684451122;0.7979076972542629;-4.5639170343191646e-07;-3.4276492146103965e-07;1.0447288841654785;9.99963367934159;0.8336319599610585;0.015561191797277394;0.01556163421994141;0.7977856254277877;0.01489477774666112;0.7978116367408747
26.417384;1.044134007375769;0.8333379169836277;0.7979044894602006;-4.568423329324579e-07;-3.4285485603742077e-07;1.0447327816744;9.99965503909761;0.8336327431347927;0.01556111909071095;0.015561608483477601;0.79778632135053;0.01489479935276573;0.7978070684399393
