time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.427384;1.0441358779360828;0.833341369493713;0.7979012823543633;-4.5727761536427997e-07;-3.429654679147917e-07;1.0447365800566257;9.999676519442534;0.8336334805556801;0.015561047510449165;0.015561583142590651;0.7977870511919959;0.014894823449976329;0.7978025555762495
26.437384;1.0441378016148994;0.8333448241285684;0.7978980792367955;-4.576962111716682e-07;-3.4309624376116977e-07;1.0447402785996125;9.999698085673076;0.8336341671751941;0.01556097702422379;0.015561558202905546;0.7977878200684779;0.014894850076114203;0.7977981117864948
26.447384;1.04413977599096;0.8333482781770322;0.7978948831809448;-4.580974788838651e-07;-3.43247111859076e-07;1.0447438814861838;9.999719702313246;0.8336347982808499;0.015560907621893763;0.015561533730720188;0.7977886313527232;0.014894879207299662;0.797793749569991
26.457384;1.044141798478455;0.833351728127868;0.7978916957382569;-4.584817651205949e-07;-3.434179461013207e-07;1.0447473953506734;9.999741337954761;0.8336353709348778;0.015560839306343466;0.015561509859503294;0.7977894869924482;0.01489491078490194;0.7977894805522452
26.467384;1.044143867659236;0.833355170339326;0.7978885170134243;-4.5884999442547734e-07;-3.4360845054167427e-07;1.0447508266628245;9.999762975611006;0.8336358842112029;0.015560772098922492;0.015561486762221249;0.7977903880523596;0.014894944741807985;0.7977853153645521
26.477384;1.044145982945839;0.8333586022994064;0.7978853467428367;-4.5920334166868103e-07;-3.438182712357811e-07;1.044754180332703;9.999784608657121;0.8336363384939799;0.015560706051603274;0.015561464609836612;0.7977913350080884;0.014894981016540038;0.797781263390082
26.487384;1.0441481432526842;0.8333620224306957;0.7978821850415957;-4.595432021373678e-07;-3.4404705279775624e-07;1.0447574598215443;9.999806230724134;0.8336367347176555;0.015560641257179214;0.015561443560115195;0.79779232748475;0.014895019556474454;0.7977773328295521
26.497384;1.0441503459402393;0.8333654282348694;0.7978790327549915;-4.598708962407969e-07;-3.4429438415021313e-07;1.0447606687508597;9.999827846082901;0.8336370745897831;0.015560577848013258;0.015561423770039938;0.7977933644834433;0.014895060314062653;0.797773530355921
26.507384;1.0441525867840684;0.8333688152460867;0.7978758911817744;-4.6018718329520564e-07;-3.4455946032458923e-07;1.0447638125725602;9.999849489857874;0.8336373615230424;0.01556051597142102;0.0155614053920889;0.7977944450791556;0.01489510323349377;0.7977698610047326
26.517384;1.0441548614396854;0.83337217823113;0.7978727615938493;-4.6049200009996573e-07;-3.448407945548879e-07;1.0447668984483138;9.999871223678449;0.8336376009893416;0.015560455758733579;0.015561388552120137;0.7977955680171643;0.01489514823627937;0.797766329487521
26.527384;1.0441571671177363;0.8333755132963411;0.7978696455904905;-4.607845426580673e-07;-3.451364584797708e-07;1.044769933811914;9.99989310822138;0.833637799849933;0.015560397313261023;0.01556137332785703;0.7977967309255989;0.014895195215055773;0.7977629412144449
26.537384;1.044159502276347;0.8333788186397902;0.7978665455295;-4.6106381088580575e-07;-3.454444291052096e-07;1.044772925320351;9.999915189636535;0.8336379655391254;0.015560340714030707;0.015561359741002881;0.7977979308063078;0.014895244037559752;0.79775970126359
26.547384;1.0441618651683904;0.833382093992677;0.7978634643987345;-4.6132930191278464e-07;-3.457625429364679e-07;1.044775879136551;9.999937506294566;0.8336381052391187;0.01556028601681828;0.015561347769336844;0.7977991650907024;0.014895294555792634;0.7977566130860215
26.557384;1.04416425379804;0.8333853401913291;0.797860405285191;-4.615812152208995e-07;-3.460883388073374e-07;1.0447788024974394;9.999960089768425;0.833638224398469;0.015560233243165172;0.015561337369917855;0.7978004322385028;0.014895346600707862;0.7977536782012783
26.567384;1.0441666673929706;0.833388558619081;0.7978573707204087;-4.618203481405825e-07;-3.4641923175020005e-07;1.0447817047326486;9.999982963127186;0.8336383260501327;0.015560182375642448;0.015561328499288797;0.7978017314270097;0.014895399965563414;0.7977508959363555
26.577384;1.0441691076089163;0.8333917498862744;0.7978543623296583;-4.6204810877053746e-07;-3.4675285068329615e-07;1.0447845963915368;10.000006143788227;0.8336384123290497;0.01556013337571662;0.015561321119240457;0.797803061324764;0.014895454402957994;0.7977482635648507
26.587384;1.0441715786483536;0.8333949126249302;0.7978513803479972;-4.622664032710847e-07;-3.470870834713218e-07;1.0447874876743373;10.000029635848797;0.8336384859006922;0.01556008620591675;0.015561315184714403;0.7978044195519237;0.014895509633730358;0.7977457775649416
26.597384;1.0441740864797417;0.8333980432746978;0.797848423534326;-4.6247726316150443e-07;-3.474197787935477e-07;1.0447903874689897;10.000053422640205;0.8336385497156406;0.01556004084391118;0.015561310624981695;0.7978058032885615;0.014895565360609367;0.7977434348676598
26.607384;1.044176636925669;0.8334011367653891;0.7978454903585223;-4.626825230919356e-07;-3.47748325089342e-07;1.044793303252804;10.000077474710094;0.833638607047634;0.01555999728672297;0.015561307337042073;0.7978072095138639;0.014895621288392122;0.797741232884368
26.617384;1.0441792336348306;0.833404188016201;0.797842579961819;-4.6288365392876786e-07;-3.4806957264328447e-07;1.0447962415922472;10.000101756522964;0.8336386624324937;0.015559955534585189;0.015561305198218066;0.7978086349769666;0.01489567714075678;0.7977391690674579
26.627384;1.0441818778754615;0.8334071937338776;0.7978396920222671;-4.6308169964320284e-07;-3.483803783085967e-07;1.0447992081253987;10.000126226325662;0.8336387217644746;0.015559915564875692;0.015561304080062096;0.7978100770305148;0.014895732662132522;0.7977372409494113
26.637384;1.0441845696448286;0.833410152448182;0.797836826643474;-4.6327727944415854e-07;-3.486782261285911e-07;1.0448022068384208;10.000150838886116;0.8336387909964973;0.015559877318728967;0.015561303854391655;0.79781153443236;0.014895787602177446;0.7977354459747457
26.647384;1.0441873084680977;0.8334130623468144;0.7978339842470297;-4.634704747395515e-07;-3.489613727133844e-07;1.0448052403978283;10.00017554510015;0.8336388747488592;0.015559840704325385;0.015561304403162057;0.7978130069817618;0.014895841703630607;0.7977337807311451
26.657384;1.0441900933617385;0.8334159198374635;0.7978311648221281;-4.636607448390842e-07;-3.4922855941165587e-07;1.0448083115023008;10.000200288933069;0.8336389762878041;0.015559805606075753;0.01556130562462182;0.7978144950872644;0.01489589471999214;0.7977322406836791
26.667384;1.0441929222747723;0.8334187203540779;0.7978283674291132;-4.63847251247391e-07;-3.494786090304405e-07;1.044811422778784;10.000225010648636;0.8336390985843614;0.01555977189094601;0.015561307428346325;0.797815999879466;0.01489594644710617;0.7977308209596271
26.677384;1.0441957918824005;0.833421459401273;0.7978255907734144;-4.640292510495629e-07;-3.4971029731903686e-07;1.0448145753559162;10.000249649256393;0.8336392447602151;0.015559739417944501;0.01556130974143809;0.7978175227118133;0.01489599673107219;0.7977295170335293
26.687384;1.0441986980547726;0.8334241321786653;0.797822833873655;-4.642058649208472e-07;-3.4992256104838276e-07;1.0448177687453142;10.000274143322086;0.8336394173713109;0.015559708056175289;0.015561312522442345;0.797819064094372;0.01489604545778864;0.797728324689451
26.697384;1.0442016365012738;0.8334267331488401;0.7978200961581736;-4.6437542303611754e-07;-3.501146051083339e-07;1.0448210019737805;10.000298433109693;0.8336396179713792;0.015559677700940182;0.015561315756554953;0.7978206234818325;0.014896092554292395;0.7977272399000098
26.707384;1.0442046029697947;0.8334292570345546;0.7978173777053292;-4.6453525390453017e-07;-3.502856291097418e-07;1.044824273421273;10.00032245298437;0.8336398476261104;0.015559648276600365;0.015561319434728438;0.7978222002422727;0.014896137988741495;0.7977262587776867
26.717384;1.0442075927136043;0.8334317001206354;0.79781467954901;-4.6468219300073715e-07;-3.504344695065438e-07;1.0448275786728751;10.000346122986585;0.8336401068245333;0.0155596197298743;0.015561323527258347;0.7978237948637118;0.014896181747937278;0.7977253771667605
26.727384;1.0442106002662153;0.8334340604616085;0.7978120036959553;-4.64813279129732e-07;-3.505597502107923e-07;1.0448309090524246;10.000369361522239;0.8336403943956654;0.015559592031790363;0.015561327969925775;0.7978254095200178;0.014896223813443606;0.7977245899764412
26.737384;1.0442136198952434;0.8334363369731158;0.7978093533310303;-4.649260791913235e-07;-3.506606392257768e-07;1.0448342532694117;10.000392105152244;0.833640706773788;0.015559565190716306;0.015561332679435004;0.7978270480252849;0.014896264149924909;0.797723891154156
26.747384;1.0442166449006;0.8334385282448646;0.7978067328323528;-4.6501868444894775e-07;-3.507372992618582e-07;1.0448376003359507;10.000414308042734;0.8336410385553846;0.015559539250542598;0.015561337577858285;0.7978287155810785;0.014896302700858313;0.7977232741866684
26.757384;1.0442196660999215;0.833440632138216;0.7978041470281436;-4.6508968929310006e-07;-3.507906447438002e-07;1.0448409405125862;10.000435934962123;0.8336413846325292;0.015559514268592062;0.01556134260088855;0.7978304179441242;0.014896339399032949;0.7977227321538753
26.767384;1.0442226717373781;0.8334426464465926;0.797801600225165;-4.6513815786689866e-07;-3.5082216640199986e-07;1.0448442645228728;10.000456969755083;0.8336417421880682;0.015559490298494892;0.015561347688246055;0.7978321601003969;0.014896374184042683;0.7977222577352299
26.777384;1.044225648577798;0.8334445701966964;0.7977990957903944;-4.6516353507649997e-07;-3.508339003537234e-07;1.044847563405601;10.000477421817331;0.833642110573661;0.015559467393528627;0.015561352772329494;0.7978339458572762;0.014896407009791767;0.7977218436609899
26.787384;1.0442285832421005;0.8334464045532277;0.7977966366359328;-4.651656050719078e-07;-3.5082816626093685e-07;1.0448508296770374;10.000497318965882;0.8336424900162958;0.0155594456178912;0.015561357784685611;0.7978357783392863;0.0148964378484336;0.797721482900325
26.797384;1.0442314633308003;0.833448152314803;0.797794225581202;-4.6514450578648415e-07;-3.508072680087888e-07;1.0448540582122472;10.000516700124885;0.8336428807044943;0.015559425041386118;0.015561362673745506;0.7978376593960992;0.014896466682880109;0.7977211681144799
26.807384;1.0442342778615459;0.8334498166200723;0.7977918650770544;-4.6510057216387977e-07;-3.507731512671758e-07;1.0448572458273007;10.00053560820457;0.8336432826027543;0.015559405732910042;0.015561367408254211;0.7978395878413902;0.014896493485492006;0.7977208910852702
26.817384;1.0442370176980087;0.8334514003878667;0.7977895579080733;-4.6503402645978724e-07;-3.507269292550305e-07;1.0448603903469567;10.00055407881464;0.8336436957192411;0.015559387777235851;0.015561371973602097;0.7978415588358942;0.014896518223680965;0.7977206426484962
26.827384;1.0442396761090438;0.833452906996698;0.7977873085679846;-4.649450184791411e-07;-3.5066856627702667e-07;1.0448634889311488;10.000572131421075;0.8336441197382386;0.01555937127857654;0.015561376378322354;0.7978435649136578;0.014896540887256777;0.7977204129072245
26.837384;1.0442422482127174;0.8334543409636646;0.7977851235287607;-4.648339864123431e-07;-3.505968961645037e-07;1.0448665354634339;10.000589768940488;0.8336445529194886;0.01555935633976529;0.01556138064121877;0.797845597097743;0.01489656148500358;0.797720192232839
26.847384;1.044244729766256;0.8334557071935521;0.7977830108720284;-4.6470183881806476e-07;-3.505099363483931e-07;1.044869519624189;10.000606984352531;0.833644991703308;0.015559343071296318;0.015561384757354454;0.7978476461498165;0.014896580016123399;0.7977199728630612
26.857384;1.0442471169029108;0.8334570096317435;0.7977809798079972;-4.6455002780407975e-07;-3.5040537119204875e-07;1.0448724288297586;10.000623764925061;0.833645431134858;0.015559331619140943;0.01556138869766422;0.7978497041921393;0.014896596455707374;0.7977197498689091
26.867384;1.0442494063461196;0.8334582511167976;0.7977790396902454;-4.643806602162973e-07;-3.502810397714971e-07;1.0448752505546515;10.000640091379475;0.8336458654961355;0.01555932214628459;0.015561392441407728;0.7978517651747674;0.014896610764323944;0.7977195217934797
26.877384;1.044251595486288;0.8334594340666078;0.7977771988352075;-4.641962800223664e-07;-3.5013537449914644e-07;1.04487797314974;10.000655942001412;0.8336462896212536;0.015559314778592886;0.015561395986937579;0.7978538245387352;0.014896622908139054;0.797719291268482
26.887384;1.0442536828778757;0.8334605608798948;0.7977754640301965;-4.639992586076055e-07;-3.499677029928043e-07;1.0448805857074879;10.000671301387632;0.8336467001428348;0.015559309567406822;0.015561399329826628;0.7978558794630318;0.014896632861980279;0.7977190648998551
26.897384;1.0442556687761502;0.8334616341766843;0.7977738411877642;-4.637913414398646e-07;-3.49778274547569e-07;1.0448830773198081;10.000686162519715;0.8336470951205388;0.015559306493059144;0.015561402446918032;0.7978579285181382;0.014896640586441343;0.7977188525662465
26.907384;1.0442575549798112;0.8334626565526725;0.7977723358290258;-4.6357359706755224e-07;-3.495680044195209e-07;1.0448854353086823;10.000700527759147;0.8336474727568258;0.015559305505691075;0.015561405305627428;0.7978599700363357;0.014896646008649692;0.7977186664002271
26.917384;1.0442593439454155;0.8334636297488321;0.7977709521280946;-4.6334673386051547e-07;-3.4933810080896323e-07;1.044887644278451;10.000714419842705;0.8336478307477236;0.01555930655622245;0.015561407882225566;0.7978620005177122;0.014896649030532963;0.7977185195884723
26.927384;1.0442610377822927;0.8334645543703355;0.7977696920060677;-4.631117343297751e-07;-3.49090086897053e-07;1.0448896877494755;10.000727881463376;0.8336481667059193;0.015559309586238175;0.015561410180202715;0.7978640142446217;0.014896649556642863;0.7977184254988827
26.937384;1.0442626381487699;0.8334654305455068;0.797768556091485;-4.628702454241112e-07;-3.488263384391519e-07;1.0448915506947125;10.000740945407014;0.8336484790848304;0.015559314514876499;0.015561412237867684;0.7978660043481861;0.014896647525633851;0.7977183969304965
26.947384;1.0442641465421794;0.8334662588502323;0.7977675455668989;-4.6262435708299067e-07;-3.485502266173666e-07;1.0448932205538268;10.000753610217329;0.8336487677692984;0.015559321250772055;0.015561414113359045;0.7978679637924389;0.014896642938126823;0.7977184447905172
26.957384;1.0442655636462033;0.833467040802896;0.7977666629290829;-4.62376209809858e-07;-3.482654909917722e-07;1.0448946863085757;10.00076584897481;0.8336490341089438;0.015559329715013111;0.015561415862329096;0.7978698851315162;0.014896635864973235;0.7977185762669359
26.967384;1.0442668886098057;0.8334677790358112;0.7977659120764873;-4.621278643636607e-07;-3.4797572251702834e-07;1.0448959373262674;10.000777629646294;0.8336492800983443;0.015559339858733165;0.015561417526774268;0.7978717604534157;0.0148966264159896;0.7977187938630215
26.977384;1.0442681192203265;0.8334684776695646;0.797765298726231;-4.6188145246625795e-07;-3.476843921994674e-07;1.044896962807483;10.000788930445108;0.8336495072783394;0.015559351664688005;0.015561419147362952;0.7978735824670073;0.014896614697585131;0.7977190963114331
26.987384;1.0442692520720611;0.8334691428369195;0.7977648298064483;-4.616393785382175e-07;-3.4739492556942855e-07;1.044897751573772;10.000799749695151;0.8336497172213766;0.015559365127765182;0.015561420788808318;0.7978753454161439;0.014896600802900744;0.7977194805214554
26.997384;1.0442702823572954;0.833469782277874;0.7977645113566457;-4.6140422047169173e-07;-3.4711065663519116e-07;1.0448982926842114;10.000810100487627;0.8336499130032168;0.01555938022402208;0.015561422543331396;0.797877044653162;0.0148965848260954;0.7977199432854004
27.007384;1.0442712034818786;0.8334704031166066;0.7977643472262985;-4.611782828314084e-07;-3.468348321435665e-07;1.0448985765007737;10.000819992952325;0.833650099559716;0.015559396900977513;0.015561424513872456;0.7978786757930487;0.014896566876804483;0.7977204818053109
27.017384;1.0442720068908777;0.8334710099545853;0.7977643395186909;-4.6096335804591657e-07;-3.4657045143001026e-07;1.044898595617998;10.000829427539898;0.8336502829491813;0.01555941509862641;0.015561426795780018;0.7978802347258758;0.01489654708377103;0.7977210930302777
27.027384;1.0442726834775224;0.8334716053184746;0.797764489130641;-4.607610613687742e-07;-3.4632007390584625e-07;1.0448983458205878;10.000838403118761;0.8336504688266638;0.015559434762371205;0.015561429462449265;0.7978817183050334;0.014896525588354064;0.7977217733324881
27.037384;1.0442732263199075;0.8334721903249203;0.7977647953384477;-4.60573283570704e-07;-3.4608602028663173e-07;1.0448978266311744;10.000846920206486;0.8336506608946825;0.015559455842984444;0.015561432572148757;0.7978831249859203;0.014896502536212322;0.7977225189415508
27.047384;1.0442736320971389;0.8334727638031598;0.797765255069099;-4.604022358590856e-07;-3.458704820060218e-07;1.0448970412173397;10.00085497659788;0.8336508610440715;0.0155594783138113;0.015561436181098273;0.7978844548587746;0.014896478063300717;0.7977233258502532
27.057384;1.044273900508889;0.8334733216945601;0.79776586298026;-4.602502425004244e-07;-3.4567519243351415e-07;1.0448959963977071;10.000862565940848;0.8336510701744528;0.015559502185238695;0.015561440331052051;0.797885709012326;0.014896452277033788;0.7977241890896485
27.067384;1.0442740333543319;0.8334738586354321;0.7977666128399359;-4.601196975166001e-07;-3.455012301612201e-07;1.0448947024135413;10.000869674781585;0.8336512881724965;0.0155595274832768;0.015561445033243727;0.7978868889626052;0.014896425253907036;0.7977251021952091
27.077384;1.0442740339875325;0.8334743702017986;0.7977674989416028;-4.6001321265941484e-07;-3.453490637178601e-07;1.0448931714671392;10.000876279740096;0.8336515139186107;0.015559554212613007;0.015561450271472358;0.7978879968341476;0.01489639706407376;0.7977260574725312
27.087384;1.0442739069843956;0.8334748531609293;0.7977685158729474;-4.599337536757123e-07;-3.452186826692353e-07;1.0448914158255267;10.000882359095833;0.833651745491662;0.015559582335196836;0.015561456009929975;0.7978890356530103;0.01489636779776894;0.79772704739024
27.097384;1.0442736580355454;0.8334753046455919;0.797769657041395;-4.598843722238846e-07;-3.4510997366100996e-07;1.0448894461105063;10.000887908396878;0.8336519807240015;0.015559611770187911;0.015561462199328031;0.7978900083954552;0.014896337567073694;0.7977280660278134
27.107384;1.0442732939567994;0.8334757224717529;0.797770913755306;-4.5986757666189325e-07;-3.4502308910769376e-07;1.0448872701482914;10.000892937970127;0.8336522182615069;0.01555964240623901;0.015561468785456228;0.7978909164278073;0.014896306489421382;0.797729109548712
27.117384;1.0442728221337119;0.8334761058731357;0.7977722760985864;-4.598852651355858e-07;-3.4495837689839525e-07;1.0448848934739001;10.000897455379748;0.8336524567213741;0.015559674109021662;0.015561475718908084;0.7978917593448817;0.014896274668077933;0.7977301761343913
27.127384;1.044272249442406;0.8334764550733222;0.7977737350934416;-4.5993913813637746e-07;-3.4491594740757156e-07;1.0448823201146218;10.000901456014677;0.8336526916161328;0.015559706729550506;0.015561482963355671;0.7978925360640172;0.01489624218020823;0.7977312657251912
27.137384;1.0442715817981958;0.8334767702650148;0.7977752841785587;-4.600304907383399e-07;-3.4489533716746196e-07;1.044879552634351;10.000904930316162;0.8336529141150263;0.015559740125403392;0.015561490496572185;0.7978932455702767;0.014896209088118152;0.7977323794817676
27.147384;1.0442708243132979;0.8334770512159962;0.7977769190044878;-4.601596191011741e-07;-3.4489552135565863e-07;1.0448765935710653;10.00090786677401;0.8336531134797801;0.015559774170551622;0.015561498307601314;0.7978938872354701;0.014896175463835107;0.7977335188482444
27.157384;1.0442699817888768;0.8334772976243213;0.7977786365090315;-4.603259519100845e-07;-3.4491513092965504e-07;1.0448734480367998;10.000910243753472;0.8336532801811729;0.015559808741279256;0.015561506397497754;0.7978944611621324;0.014896141387865172;0.7977346847357508
27.167384;1.0442690596028912;0.8334775092033392;0.7977804340069345;-4.60528994992288e-07;-3.4495279963464194e-07;1.0448701249877783;10.000912026365864;0.8336534070010753;0.015559843706813962;0.015561514773297164;0.7978949679048734;0.014896106917131174;0.7977358775612802
27.177384;1.0442680636832815;0.8334776848864512;0.797782308110725;-4.6076904111307014e-07;-3.4500763475663244e-07;1.044866636980892;10.000913170898775;0.8336534887481676;0.015559878941799494;0.015561523434601864;0.7978954077415894;0.014896072069196657;0.7977370976887835
27.187384;1.0442669988340472;0.833477822750558;0.7977842536702134;-4.6104682109460386e-07;-3.4507955498619976e-07;1.0448629995687146;10.000913630543463;0.8336535218659642;0.015559914344194428;0.015561532367107252;0.7978957806249143;0.01489603685175699;0.7977383461147315
27.197384;1.0442658667660694;0.8334779216742609;0.7977862635148629;-4.6136265329145354e-07;-3.4516925141811653e-07;1.0448592310001565;10.000913361516945;0.833653503739299;0.015559949842585397;0.015561541543803743;0.797896086674044;0.01489600130283997;0.7977396250315008
27.207384;1.044264665833437;0.8334779829598497;0.7977883297329978;-4.6171627330947123e-07;-3.4527794200134385e-07;1.044855351552632;10.00091233434535;0.8336534316410394;0.015559985390188909;0.015561550935407153;0.797896326582542;0.01489596550682489;0.7977409368096651
27.217384;1.0442633924755294;0.8334780096283609;0.7977904453720505;-4.6210740323353736e-07;-3.454070713238615e-07;1.0448513820992045;10.000910546854195;0.8336533023085609;0.015560020949067955;0.015561560524531915;0.7978965021005286;0.014895929593200456;0.7977422821591071
27.227384;1.0442620422776487;0.833478003845438;0.7977926045177766;-4.6253594392972884e-07;-3.455577890102546e-07;1.0448473435062084;10.000908019955972;0.8336531125902426;0.015560056485995023;0.015561570306148449;0.7978966163832292;0.014895893725438236;0.7977436592959836
27.237384;1.044260610823107;0.8334779657164011;0.7977948012980595;-4.630014693702518e-07;-3.4573056024281616e-07;1.0448432569845922;10.000904778407236;0.833652860246849;0.0155600919914228;0.015561580282242889;0.7978966737332558;0.014895858082008415;0.797745063635359
27.247384;1.0442590955501794;0.8334778942871875;0.7977970298732552;-4.6350298339798013e-07;-3.459254433475043e-07;1.0448391440568445;10.000900841495213;0.8336525438186239;0.01556012749361552;0.015561590461043422;0.7978966793058992;0.014895822837118594;0.797746487638553
27.257384;1.0442574967392333;0.8334777890177056;0.797799285903532;-4.640392720330381e-07;-3.4614265299169536e-07;1.044835026645602;10.000896226250848;0.8336521617679964;0.015560163039242769;0.015561600856348678;0.7978966388892166;0.01489578814105325;0.7977479220503889
27.267384;1.0442558163711495;0.8334776515579448;0.7978015676571044;-4.6460917636912405e-07;-3.4638275860042784e-07;1.0448309276954544;10.000890948085816;0.8336517119589534;0.015560198649674417;0.015561611494603177;0.7978965578912097;0.014895754099973759;0.7977493580870607
27.277384;1.0442540573148873;0.8334774871749531;0.7978038750871003;-4.652115193892943e-07;-3.466464479456661e-07;1.0448268703119374;10.000885015757792;0.8336511919786659;0.015560234286375482;0.01556162242357751;0.7978964401937911;0.014895720771308366;0.7977507883569481
27.287384;1.044252224174909;0.8334773036728244;0.7978062086846976;-4.6584502342963417e-07;-3.469342631590392e-07;1.044822874764686;10.000878430467685;0.8336505999214019;0.015560269843148431;0.01556163370147818;0.797896288206461;0.014895688183831662;0.7977522061300583
27.297384;1.0442503239217853;0.8334771080031845;0.7978085696968646;-4.6650831597954155e-07;-3.472466734721011e-07;1.0448189564692554;10.000871195873916;0.8336499348919992;0.015560305163273612;0.015561645368457023;0.7978961036648993;0.014895656351950613;0.7977536042715907
27.307384;1.044248365818129;0.8334769039869104;0.7978109600742382;-4.671999149396894e-07;-3.4758438847659503e-07;1.0448151266866896;10.000863326842529;0.8336491970992075;0.015560340067724592;0.015561657410614056;0.79789588774308;0.014895625266698352;0.7977549748801104
27.317384;1.0442463614580866;0.8334766933768296;0.797813381920765;-4.6791827949234703e-07;-3.4794857838692827e-07;1.0448113947966484;10.000854845189094;0.8336483877484561;0.015560374369245882;0.015561669739222813;0.7978956402316074;0.014895594896597544;0.7977563102394528
27.327384;1.0442443245717774;0.8334764779085602;0.7978158373812996;-4.686619277551628e-07;-3.4834085972047167e-07;1.044807770779609;10.00084577000783;0.8336475089802585;0.015560407877671436;0.015561682218536195;0.7978953590748046;0.014895565201667607;0.7977576047933232
27.337384;1.0442422703195258;0.8334762595460441;0.7978183279954519;-4.6942954332976165e-07;-3.487632536052551e-07;1.0448042658061063;10.000836107796417;0.8336465642514752;0.015560440425205928;0.015561694721315926;0.7978950409623823;0.01489553613527462;0.7977588565213091
27.347384;1.044240213865418;0.8334760398279034;0.7978208533766359;-4.7022009618319964e-07;-3.492182024617584e-07;1.044800890430252;10.00082584468551;0.8336455585248932;0.01556047190000721;0.015561707160154247;0.7978946821448577;0.014895507646737464;0.797760066521825
27.357384;1.0442381686565725;0.8334758195417902;0.7978234109547029;-4.710327126010366e-07;-3.4970842608984985e-07;1.0447976530150163;10.000814951455007;0.8336444976477233;0.015560502257987408;0.015561719481564621;0.7978942786124924;0.014895479686194554;0.797761237276503
27.367384;1.0442361457293488;0.8334755983697261;0.7978259969359599;-4.7186611147037744e-07;-3.502366577451544e-07;1.0447945595122161;10.000803399687722;0.8336433880252446;0.01556053151017273;0.015561731641927038;0.797893826023153;0.014895452196747611;0.7977623708040055
27.377384;1.0442341539542745;0.8334753752609448;0.7978286066891672;-4.727182635590894e-07;-3.508053678323841e-07;1.04479161356798;10.000791169793542;0.8336422374337792;0.01556055970205642;0.015561743592014328;0.7978933202084821;0.01489542510709547;0.797763468049849
27.387384;1.0442322007693732;0.8334751497536814;0.7978312346513108;-4.73586640611614e-07;-3.5141645089146125e-07;1.0447888164888874;10.000778243849956;0.833641056051956;0.015560586897553845;0.01556175527116742;0.7978927575108419;0.01489539833142366;0.7977645293996236
27.397384;1.0442302939298302;0.8334749218057373;0.7978338759628215;-4.744683530763949e-07;-3.520710620692737e-07;1.0447861667419736;10.000764602961615;0.8336398563421924;0.015560613162574132;0.015561766597616251;0.7978921340067885;0.014895371779101406;0.7977655547135247
27.407384;1.0442284431509137;0.8334746898160571;0.7978365293976805;-4.753599670609124e-07;-3.527697005325915e-07;1.0447836597279896;10.000750243697054;0.8336386510952778;0.015560638554160146;0.015561777473685472;0.79789144515128;0.01489534537416567;0.7977665428714814
27.417384;1.0442266593169884;0.833474449688418;0.7978391980832181;-4.762575243885015e-07;-3.5351242132819884e-07;1.0447812892515778;10.000735190946752;0.833637450653275;0.015560663139159693;0.01556178781004602;0.7978906871398113;0.014895319056158577;0.7977674919472686
27.427384;1.044224951876241;0.8334741954661414;0.7978418872133273;-4.771566827854736e-07;-3.542990863818406e-07;1.044779049509683;10.000719481769726;0.8336362618549396;0.015560687025885386;0.015561797537428925;0.7978898576491353;0.01489529275296961;0.7977683999825426
27.437384;1.0442233275147679;0.83347392025695;0.7978446011335607;-4.780527888014598e-07;-3.5512952822894577e-07;1.0447769353137992;10.000703143348867;0.8336350891506379;0.01556071035868398;0.015561806603545681;0.7978889540612134;0.014895266360058525;0.7977692654899993
27.447384;1.044221790957158;0.8334736179864829;0.7978473410225839;-4.789412245053039e-07;-3.5600367442915903e-07;1.044774941083389;10.0006861985078;0.8336339357590811;0.015560733287662833;0.015561814975459805;0.7978879720020303;0.01489523975112948;0.7977700874111062
27.457384;1.0442203458959576;0.8334732857272789;0.797850104223339;-4.798179033388025e-07;-3.5692171504995183e-07;1.0447730608354848;10.000668684248414;0.8336328036394304;0.01556075595895136;0.015561822645987381;0.7978869064246128;0.014895212804642996;0.7977708648041981
27.467384;1.0442189952531282;0.8334729238335525;0.797852885919002;-4.806795503304453e-07;-3.578838501243668e-07;1.0447712891130236;10.000650655010027;0.8336316923020675;0.015560778509831497;0.015561829632491989;0.797885752738396;0.014895185424649529;0.7977715958554249
27.477384;1.0442177418738552;0.833472533929083;0.7978556806873904;-4.815238137679232e-07;-3.5888942604810177e-07;1.044769621372563;10.000632173867078;0.8336305979898221;0.015560801057694383;0.015561835966195554;0.7978845066633015;0.014895157554497192;0.797772277000391
27.487384;1.0442165893816422;0.833472118351429;0.7978584826577011;-4.823490307776714e-07;-3.599363068501798e-07;1.0447680536997066;10.000613308282167;0.833629515150442;0.015560823704755462;0.01556184168301659;0.7978831645739015;0.014895129181062026;0.7977729042496091
27.497384;1.044215541600011;0.8334716809263836;0.7978612858609114;-4.831537522761092e-07;-3.610209765073761e-07;1.0447665825708004;10.000594128312574;0.8336284387744453;0.015560846551675656;0.015561846828922293;0.7978817236537912;0.014895100323846664;0.797773475722163
27.507384;1.0442146010550533;0.8334712257929088;0.7978640847868648;-4.839366462779382e-07;-3.6213875206124266e-07;1.0447652052845027;10.000574692783035;0.833627364950428;0.015560869708318598;0.015561851464212637;0.7978801805469788;0.014895071011264048;0.7977739925355821
27.517384;1.044213768748936;0.8334707553440264;0.7978668745732445;-4.846966269031803e-07;-3.632838439011321e-07;1.0447639202289645;10.000555028974057;0.8336262897496374;0.015560893293681982;0.01556185563792431;0.7978785308906695;0.014895041257199388;0.797774457692848
27.527384;1.0442130453760121;0.8334702702334036;0.7978696511666642;-4.854328095254851e-07;-3.644498019834768e-07;1.0447627260818408;10.000535125339098;0.8336252084073733;0.015560917423694644;0.015561859345816904;0.7978767707443085;0.014895011061592281;0.7977748743244831
27.537384;1.0442124326490472;0.8334697702518381;0.7978724116551882;-4.86144579990889e-07;-3.656303211469184e-07;1.044761621523021;10.000514943338109;0.8336241158000639;0.015560942206196325;0.015561862513531463;0.7978748974236334;0.014894980435364207;0.797775244707819
27.547384;1.0442119339341525;0.833469254386803;0.7978751546557092;-4.868317397733515e-07;-3.6681961297907455e-07;1.0447606060261718;10.000494442268783;0.8336230073242491;0.0155609677281381;0.015561865017285834;0.7978729096538875;0.014894949415082192;0.7977755707020366
27.557384;1.0442115538997585;0.8334687210242891;0.7978778802889027;-4.874942387124166e-07;-3.680121894785352e-07;1.0447596800042838;10.000473597425602;0.8336218795230217;0.015560994029059652;0.015561866717062441;0.797870808396422;0.014894918059313795;0.7977758549892472
27.567384;1.044211298095758;0.8334681684317766;0.7978805896005546;-4.881315811762835e-07;-3.692030127332406e-07;1.0447588443996298;10.000452399880901;0.8336207301525072;0.015561021102396964;0.015561867479637973;0.7978685969137784;0.014894886449640704;0.7977761016712402
27.577384;1.0442111731129657;0.8334675945389266;0.7978832837714595;-4.887423585566269e-07;-3.70388280729313e-07;1.0447581004294582;10.000430854408686;0.8336195568570266;0.015561048916722695;0.01556186719655414;0.7978662793162972;0.014894854690288175;0.7977763150070306
27.587384;1.0442111862683294;0.8334669967557429;0.7978859635027832;-4.893242749364216e-07;-3.7156562859582935e-07;1.0447574482919004;10.000408975743255;0.8336183553623148;0.015561077428164111;0.015561865798723583;0.7978638592174865;0.014894822892678121;0.797776498034618
27.597384;1.0442113445412522;0.8334663727247045;0.7978886283010281;-4.898747211024907e-07;-3.727332338997771e-07;1.0447568854401363;10.000386772859864;0.833617119268707;0.015561106589207497;0.015561863252042426;0.7978613391918196;0.014894791156489982;0.7977766534744238
27.607384;1.0442116538145207;0.8334657212631214;0.7978912749591084;-4.903912978170789e-07;-3.73888938562931e-07;1.0447564067465445;10.00036423759655;0.8336158414247686;0.015561136349410302;0.015561859546293615;0.7978587209779053;0.014894759556636586;0.7977767854772398
27.617384;1.044212118869884;0.8334650433034495;0.7978938961477219;-4.908720143111686e-07;-3.7503025477538085e-07;1.0447560058923;10.000341350771937;0.8336145153764781;0.015561166649688554;0.015561854706236682;0.7978560066455291;0.014894728134422356;0.7977768997945124
27.627384;1.044212743474261;0.8334643425765574;0.7978964810140885;-4.913156234934516e-07;-3.7615492491387127e-07;1.0447556763404662;10.000318096766982;0.8336131358345125;0.015561197424695002;0.015561848805619723;0.7978531998952045;0.01489469688965692;0.7977770026549302
27.637384;1.0442135297129638;0.833463624649605;0.7978990176670567;-4.917218724113038e-07;-3.772612201131111e-07;1.0447554118626619;10.00029446614708;0.8336116977879949;0.015561228610100787;0.015561841950598608;0.7978503061958967;0.014894665780374385;0.7977771003120805
27.647384;1.044214476944862;0.8334628947563043;0.7979014955414159;-4.920910276231194e-07;-3.7834756963791175e-07;1.0447552070445054;10.000270440689285;0.8336101954565924;0.015561260139352948;0.015561834246804641;0.797847331882944;0.01489463474615841;0.7977771998208999
27.657384;1.0442155817919994;0.8334621565745085;0.7979039061641054;-4.924230430620583e-07;-3.7941186695526086e-07;1.0447550582030434;10.000245987079882;0.8336086223936764;0.01556129192116978;0.015561825781539224;0.7978442835069761;0.014894603745078443;0.7977773094041877
27.667384;1.0442168394816873;0.8334614125848797;0.7979062424888714;-4.92717031801251e-07;-3.804510972982489e-07;1.0447549637206777;10.000221078910496;0.8336069720120265;0.01556132381564804;0.015561816634827702;0.7978411681535835;0.014894572766961047;0.797777436937215
27.677384;1.0442182447385986;0.8334606652288202;0.7979084983637745;-4.929711306518518e-07;-3.8146168460266664e-07;1.0447549234119444;10.000195725421701;0.833605237886969;0.015561355639681175;0.015561806898488363;0.797837994033735;0.014894541812553848;0.7977775873933208
27.687384;1.0442197906714765;0.833459917818122;0.7979106691918392;-4.931828600614505e-07;-3.824401979852289e-07;1.0447549385953023;10.00016998121257;0.8336034140939718;0.015561387201899167;0.015561796668300133;0.7978347701917512;0.014894510868215824;0.7977777621692487
27.697384;1.04422146743413;0.8334591740599039;0.7979127523379105;-4.933499177241681e-07;-3.833836772005336e-07;1.0447550120298905;10.000143943340802;0.8336014955609236;0.015561418337039194;0.015561786022810982;0.7978315050013083;0.014894479907101592;0.7977779613241739
27.707384;1.044223263015031;0.8334584368903133;0.7979147459984253;-4.934707381044922e-07;-3.842895396225434e-07;1.0447551459633544;10.00011774249535;0.8335994785916142;0.015561448913616494;0.015561775020705318;0.7978282046574434;0.01489444891934164;0.7977781859547742
27.717384;1.0442251643773806;0.8334577085941959;0.7979166481906146;-4.935442179643482e-07;-3.851553165815884e-07;1.0447553403461658;10.000091527165706;0.833597361617352;0.015561478812858678;0.015561763716574245;0.7978248732645167;0.014894417939361582;0.7977784384345047
27.727384;1.0442271571141566;0.8334569918998066;0.7979184567418528;-4.935689159200567e-07;-3.859782685680626e-07;1.0447555931283854;10.00006544911194;0.8335951453076466;0.015561507907272959;0.015561752181285632;0.7978215139921172;0.014894387045000094;0.7977787214926102
27.737384;1.0442292254712742;0.8334562900973224;0.7979201688678684;-4.935427069089173e-07;-3.867551957165774e-07;1.0447559011670444;10.000039650987695;0.8335928318014433;0.01556153607231671;0.015561740507211857;0.797818130032311;0.014894356340955242;0.7977790379748063
27.747384;1.0442313533452443;0.833455606223776;0.7979217804700062;-4.934631361955339e-07;-3.8748267583129925e-07;1.044756260975239;10.000014254787951;0.8335904247963025;0.015561563220430603;0.015561728790454301;0.7978147254439543;0.014894325938786134;0.7977793911233142
27.757384;1.044233524594902;0.8334549429640185;0.7979232864255885;-4.933277499589227e-07;-3.881574741414576e-07;1.044756669281566;9.999989353990808;0.833587930628162;0.015561589313904152;0.015561717103136303;0.7978113053187729;0.014894295934156294;0.797779783918406
27.767384;1.0442357225689463;0.8334543033552043;0.7979246815662814;-4.931342375691716e-07;-3.8877674761419134e-07;1.0447571223555308;9.99996500800261;0.8335853574277793;0.015561614345405907;0.015561705468874915;0.7978078744713527;0.014894266395272715;0.797780217914581
27.777384;1.044237929739304;0.8334536911246204;0.7979259612605373;-4.928807394471457e-07;-3.8933794227791666e-07;1.0447576152720934;9.999941240094962;0.8335827123588729;0.015561638314768502;0.01556169385428903;0.7978044360040547;0.014894237375199461;0.7977806929456717
27.787384;1.0442401273535205;0.8334531102285501;0.7979271213350206;-4.925660206386095e-07;-3.8983866239892755e-07;1.0447581424993797;9.999918041315958;0.8335800008117767;0.015561661217316194;0.015561682185131;0.7978009911183785;0.014894208940064676;0.7977812075790822
27.797384;1.0442422951628385;0.8334525639711636;0.797928157909553;-4.921892178870343e-07;-3.902766049960179e-07;1.044758698893341;9.999895381335572;0.8335772284634579;0.015561683033829567;0.01556167037095606;0.79779753959524;0.01489418119059619;0.797781759619706
27.807384;1.0442444120173442;0.8334520543941405;0.7979290676477309;-4.917496010498764e-07;-3.906493970275622e-07;1.0447592809426431;9.999873219617406;0.8335744033126167;0.015561703721635583;0.01556165831474075;0.7977940803575652;0.014894154258490245;0.7977823460001102
27.817384;1.0442464570946484;0.8334515824739533;0.7979298484296774;-4.912466018047887e-07;-3.9095465110073395e-07;1.0447598880556868;9.999851510067352;0.8335715356251259;0.01556172322204934;0.015561645919338297;0.7977906122382309;0.014894128285304993;0.7977829619697699
27.827384;1.0442484107300565;0.8334511488026742;0.7979304998115814;-4.906797175508527e-07;-3.911903995135168e-07;1.0447605227972747;9.999830202698147;0.8335686361664265;0.015561741482335054;0.015561633097017984;0.7977871344513676;0.014894103400330037;0.7977836008101298
27.837384;1.0442502549487307;0.8334507534509733;0.797931022330394;-4.900483150606824e-07;-3.9135540180859684e-07;1.0447611901206935;9.999809242283309;0.8335657145132034;0.0155617584650601;0.015561619754623893;0.7977836465142578;0.014894079699334787;0.797784254888881
27.847384;1.0442519748620558;0.8334503947797923;0.797931416242443;-4.893519028090618e-07;-3.91449130257373e-07;1.0447618957364517;9.999788569843512;0.8335627786009838;0.0155617741421471;0.015561605769139258;0.7977801487289964;0.014894057232781921;0.7977849165938607
27.857384;1.0442535603229521;0.8334500691572486;0.7979316815601226;-4.88590687120524e-07;-3.914717343440914e-07;1.0447626439859456;9.999768131216236;0.8335598353224881;0.015561788499423449;0.015561590999388978;0.7977766432448056;0.01489403600962694;0.7977855778774592
27.867384;1.0442550049861354;0.8334497722794307;0.7979318193317576;-4.877656700792478e-07;-3.914241227387666e-07;1.0447634375251946;9.999747882671244;0.8335568909009807;0.015561801547403907;0.015561575330202651;0.7977731342036137;0.014894016006446666;0.7977862299878891
27.877384;1.0442563035250751;0.8334495002528806;0.7979318324415439;-4.86878175966397e-07;-3.913078457067974e-07;1.0447642792146847;9.99972779835452;0.8335539499305349;0.015561813307858151;0.01556155870114875;0.7977696266371526;0.014893997179576263;0.7977868646413226
27.887384;1.0442574510808231;0.8334492491410695;0.797931725521582;-4.859294171280163e-07;-3.911246309635396e-07;1.0447651730749459;9.999707879872922;0.8335510141641905;0.015561823778797512;0.015561541091112848;0.7977661249494732;0.014893979478955776;0.79778747524905
27.897384;1.044258444616949;0.8334490135307238;0.7979315042445355;-4.849205442868618e-07;-3.9087596653780514e-07;1.0447661228548328;9.999688155118035;0.8335480823533588;0.015561832924646938;0.015561522484467908;0.7977626322497787;0.014893962855025169;0.7977880571610334
27.907384;1.0442592833882254;0.8334487860022461;0.7979311738228384;-4.838527687686623e-07;-3.905630402164121e-07;1.0447671291775864;9.999668678050055;0.8335451509389863;0.015561840701770033;0.015561502850485666;0.7977591510846973;0.014893947255636586;0.7977886072085764
27.917384;1.044259968519427;0.8334485579395682;0.7979307375055921;-4.827272080384077e-07;-3.9018712790023883e-07;1.0447681875520978;9.99964953572471;0.8335422153528224;0.015561847071124743;0.015561482133062464;0.7977556841114621;0.01489393261816803;0.797789122864546
27.927384;1.044260502576719;0.8334483201072465;0.79793019629881;-4.815447645685331e-07;-3.897501154912224e-07;1.0447692897070653;9.999630846735071;0.8335392715176422;0.015561851987325945;0.015561460250567828;0.7977522338341898;0.014893918867664441;0.7977896015691136
27.937384;1.0442608895159935;0.8334480633200847;0.7979295497903808;-4.803061296704846e-07;-3.892545031335344e-07;1.0447704267813522;9.999612750282056;0.8335363164829377;0.015561855391578496;0.015561437116753033;0.79774880250045;0.014893905919068114;0.7977900404521476
27.947384;1.0442611344599402;0.8334477797730808;0.7979287970269393;-4.790118680955765e-07;-3.8870296517762317e-07;1.044771591448498;9.99959539205549;0.833533348076666;0.015561857211588044;0.015561412669404655;0.7977453924064194;0.014893893674035763;0.7977904366224996
27.957384;1.044261242807793;0.8334474634287341;0.7979279368416233;-4.77662599443623e-07;-3.880981434536394e-07;1.044772777947788;9.999578911222011;0.8335303643500748;0.015561857363117788;0.015561386890641763;0.7977420055778022;0.014893882017895009;0.7977907885752805
27.967384;1.0442612202806918;0.8334471093129218;0.7979269681416875;-4.7625890672170744e-07;-3.8744282869083517e-07;1.0447739805123148;9.999563432445788;0.8335273628420959;0.015561855756563962;0.015561359822598016;0.7977386431085608;0.014893870829819479;0.7977910977728395
27.977384;1.0442610735998472;0.8334467130444752;0.7979258910240137;-4.748008787697116e-07;-3.8674009932723664e-07;1.0447751928772522;9.999549051883202;0.8335243403962396;0.015561852310002866;0.015561331561163192;0.7977353057134177;0.014893860010737569;0.7977913684387533
27.987384;1.0442608093090102;0.8334462706747248;0.7979247081971161;-4.732879000008293e-07;-3.8599319066065537e-07;1.044776409382641;9.999535817127343;0.8335212940907801;0.01556184695943095;0.01556130221021421;0.7977319951840395;0.014893849501777618;0.7977916057119063
27.997384;1.0442604320730582;0.8334457784462292;0.7979234250839509;-4.7171908849553637e-07;-3.852052685543112e-07;1.0447776247543934;9.999523721422863;0.8335182217418257;0.015561839661426699;0.015561271830389963;0.7977287148228496;0.01489383927123559;0.7977918144912182
28.007384;1.0442599450658407;0.8334452322619459;0.7979220486985685;-4.700940251986306e-07;-3.843793230288834e-07;1.0447788326928567;9.99951271666259;0.8335151219943099;0.015561830407917187;0.015561240417795752;0.7977254688065005;0.014893829304680688;0.7977919996773096
28.017384;1.0442593516421972;0.8334446269949272;0.79792058700737;-4.6841308784056106e-07;-3.8351830057114946e-07;1.0447800256008197;9.999502734189711;0.8335119948921391;0.015561819248174126;0.01556120790882737;0.7977222614362518;0.014893819617371826;0.7977921660120579
28.027384;1.0442586565729357;0.8334439563482684;0.7979190491832886;-4.666771810037217e-07;-3.8262519463733063e-07;1.044781194992168;9.999493698740118;0.8335088418196678;0.01556180627572812;0.01556117419905082;0.7977190964003196;0.01489381025360992;0.7977923175990937
28.037384;1.0442578661906474;0.8334432129028242;0.797917445861912;-4.6488748117661065e-07;-3.8170277249483133e-07;1.0447823310032367;9.999485529089776;0.8335056649538592;0.015561791589552319;0.015561139168803202;0.7977159767847376;0.014893801268055371;0.7977924585377012
28.047384;1.0442569871314498;0.8334423874133277;0.7979157888574747;-4.6304559238902456e-07;-3.8075348262856224e-07;1.044783421562084;9.999478140487579;0.8335024669684302;0.015561775285133536;0.015561102710299214;0.7977129058766346;0.014893792713538547;0.797792593246676
28.057384;1.044256024082911;0.8334414685163299;0.7979140903245161;-4.6115349422474817e-07;-3.7977995788463457e-07;1.0447844531343389;9.999471458885694;0.8334992496576252;0.015561757470763618;0.015561064748525116;0.797709886878068;0.014893784630048174;0.797792725208855
28.067384;1.0442549782746386;0.833440444114375;0.7979123618245987;-4.592129527518917e-07;-3.7878545538919665e-07;1.0447854130563732;9.999465436666254;0.8334960121312388;0.015561738260092004;0.01556102524588982;0.7977069213862046;0.014893777044839832;0.7977928560938204
28.077384;1.04425384831619;0.8334393032017418;0.7979106139827674;-4.572250804033619e-07;-3.7777389514315357e-07;1.0447862911043346;9.999460054939478;0.8334927516145376;0.015561717752345135;0.015560984201877176;0.7977040085629923;0.014893770002081334;0.7977929867859792
28.087384;1.0442526327636585;0.8334380369662517;0.7979088568201904;-4.551904811703356e-07;-3.7674988456190094e-07;1.0447870790917972;9.999455304068544;0.833489466046954;0.015561696040873348;0.015560941662047767;0.7977011452698249;0.01489376358989983;0.7977931190196788
28.097384;1.0442513314116064;0.8334366390555951;0.7979071008066881;-4.5310965609409634e-07;-3.7571859465699323e-07;1.044787769289753;9.999451158547727;0.8334861554540536;0.01556167323484996;0.015560897709567428;0.7976983261539079;0.014893757938892712;0.7977932556491389
28.107384;1.0442499437571355;0.8334351050504913;0.79790535814982;-4.5098320029807846e-07;-3.7468516682309756e-07;1.044788352746805;9.999447575707622;0.833482821923807;0.015561649461780408;0.015560852426433116;0.797695543885847;0.014893753209031671;0.7977933997790383
28.117384;1.0442484671180625;0.8334334322419784;0.797903642701943;-4.4881167886187773e-07;-3.736542041208263e-07;1.0447888185968999;9.999444511691472;0.8334794682875256;0.015561624846521387;0.015560805871315449;0.7976927903900607;0.014893749585335129;0.7977935547585184
28.127384;1.0442468962437357;0.8334316200782442;0.7979019684620481;-4.4659562446966065e-07;-3.726298433745473e-07;1.0447891545803605;9.999441929129759;0.83347609637135;0.01556159948035631;0.01556075809559389;0.7976900587421953;0.014893747288103314;0.7977937250373215
28.137384;1.0442452235168174;0.8334296701631849;0.797900348281263;-4.443359792256806e-07;-3.716158481419911e-07;1.0447893480274175;9.999439800858951;0.8334727074798999;0.015561573407475299;0.015560709158612084;0.7976873445029354;0.014893746581234072;0.7977939160987844
28.147384;1.0442434396104114;0.833427585807291;0.7978987936261652;-4.420346108706733e-07;-3.70615320692631e-07;1.0447893866738323;9.999438114620391;0.8334693039779238;0.015561546650849802;0.015560659116281144;0.797684645458961;0.014893747756914847;0.7977941335263851
28.157384;1.0442415352118641;0.8334253713385437;0.7978973148596574;-4.3969445060005956e-07;-3.696304749805789e-07;1.0447892586942493;9.999436866809932;0.8334658891665739;0.015561519257620254;0.015560608007762045;0.7976819600773755;0.014893751105841346;0.7977943824043173
28.167384;1.04423950322062;0.8334230304294767;0.7978959211366632;-4.373192626916559e-07;-3.68662762048466e-07;1.0447889525966723;9.99943604883908;0.8334624667085886;0.015561491310715015;0.01556055586295189;0.7976792861560785;0.014893756897427071;0.7977946666315323
28.177384;1.0442373400251113;0.8334205638809549;0.7978946201957325;-4.349134351959448e-07;-3.677130911387042e-07;1.0447884583157765;9.999435638514509;0.8334590411142174;0.015561462897763395;0.015560502711739116;0.7976766202119168;0.014893765371057697;0.7977949871734763
28.187384;1.0442350453041505;0.8334179690654264;0.797893417947849;-4.3248203521763446e-07;-3.6678181207034123e-07;1.0447877684090587;9.9994356030878;0.8334556180277829;0.015561434085168038;0.015560448578530539;0.7976739576353482;0.014893776728802832;0.7977953411350037
28.197384;1.0442326212410313;0.8334152419901789;0.7978923174571211;-4.300306883055853e-07;-3.658685636995795e-07;1.0447868776768987;9.999435915763923;0.8334522038347992;0.015561404914031884;0.015560393469437354;0.7976712937763343;0.014893791137086937;0.7977957237835086
