time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.207384;1.0442300721110518;0.8334123795791778;0.7978913187757029;-4.2756502202612266e-07;-3.649722663468076e-07;1.0447857816954036;9.999436567534785;0.833448805565846;0.015561375396760231;0.015560337363145247;0.797668624636678;0.01489380872833887;0.7977961312688008
28.217384;1.04422740376847;0.8334093798343758;0.7978904199866829;-4.2509031796342876e-07;-3.640913359630894e-07;1.0447844758505507;9.999437555708054;0.833445431340076;0.015561345509693547;0.015560280214750035;0.7976659461719822;0.014893829578051848;0.7977965610941151
28.227384;1.0442246223137757;0.8334062410272021;0.797889617206355;-4.226115374716422e-07;-3.632241344558893e-07;1.0447829555962476;9.999438865764159;0.8334420910174808;0.015561315188043962;0.015560221976789948;0.7976632534911589;0.014893853689062026;0.7977970111925604
28.237384;1.0442217330170274;0.8334029617222827;0.7978889035506546;-4.201330903317695e-07;-3.6236937429568966e-07;1.044781216245301;9.99944046724066;0.8334387962462355;0.015561284332029628;0.015560162630426283;0.7976605409904196;0.014893881019565439;0.79779747962985
28.247384;1.0442187407520118;0.8333995407267465;0.7978882700210946;-4.176584571081003e-07;-3.615261628915311e-07;1.0447792514850254;9.99944231744623;0.8334355589548655;0.015561252833928582;0.01556010220054802;0.7976578029712867;0.014893911520309137;0.7977979646962953
28.257384;1.0442156510621026;0.8333959761156234;0.7978877084614729;-4.1519030136834856e-07;-3.606938167319443e-07;1.0447770535541905;9.999444359892582;0.8334323891329978;0.015561220608215902;0.01556004073909457;0.797655033929101;0.014893945147219877;0.7977984647532184
28.267384;1.0442124699157507;0.8333922649520654;0.7978872132157825;-4.1273104380826614e-07;-3.5987178050592357e-07;1.0447746154577564;9.99944651438366;0.8334292939407087;0.015561187590253298;0.015559978298591463;0.7976522285466554;0.014893981855822894;0.7977989782292679
28.277384;1.0442092023276612;0.833388404144038;0.7978867800986171;-4.10283525467959e-07;-3.590597279973916e-07;1.0447719318506272;9.999448674714657;0.8334262783488999;0.015561153708415622;0.015559914924136204;0.7976493819878075;0.01489402159105325;0.7977995033071044
28.287384;1.0442058524388624;0.833384391202622;0.797886404717048;-4.078513137534967e-07;-3.582575813858481e-07;1.0447689984365816;9.999450725240143;0.8334233456623953;0.015561118877226134;0.015559850662682733;0.7976464895711421;0.014894064283014541;0.7978000373337252
28.297384;1.0442024251013615;0.8333802247901023;0.7978860822852388;-4.054382659924996e-07;-3.574654277828792e-07;1.0447658108131597;9.999452557475484;0.8334204971985619;0.015561083025107884;0.015559785557607958;0.7976435454378699;0.014894109852765501;0.7978005774803073
28.307384;1.0441989259901197;0.833375905000802;0.7978858090038441;-4.03047807453091e-07;-3.566835346037365e-07;1.0447623623512725;9.999454073527385;0.8334177320171376;0.015561046113629734;0.015559719620473245;0.7976405421149435;0.01489415822483155;0.7978011219431387
28.317384;1.044195360115547;0.8333714331756914;0.7978855827330552;-4.006827199841499e-07;-3.5591239522694445e-07;1.0447586432910607;9.99945518466828;0.8334150472851027;0.015561008131331107;0.01555965281704868;0.797637471253132;0.014894209338733913;0.7978016693866262
28.327384;1.0441917314229057;0.8333668116496704;0.7978854014706649;-3.9834539657889693e-07;-3.5515262639411945e-07;1.0447546430148313;9.999455812961715;0.833412438916666;0.015560969081248197;0.015559585076915232;0.7976343238373761;0.014894263154878325;0.797802217955811
28.337384;1.0441880441105038;0.8333620438283139;0.7978852620812279;-3.960379193841762e-07;-3.544048700047367e-07;1.0447503535018308;9.99945590182691;0.8334099027277426;0.015560928965618826;0.015559516303204094;0.7976310898709875;0.014894319656263451;0.7978027662048578
28.347384;1.044184303551977;0.8333571349544573;0.7978851611207024;-3.93761872758129e-07;-3.536700412825809e-07;1.0447457707733918;9.999455434116156;0.8334074364994796;0.015560887764978876;0.015559446377893594;0.7976277589579153;0.014894378843520012;0.7978033141204662
28.357384;1.044180514926264;0.833352093138303;0.7978850957603901;-3.915183539527212e-07;-3.529496430139811e-07;1.044740893561821;9.99945444142923;0.8334050416050635;0.015560845420958019;0.015559375157222036;0.7976243217104108;0.014894440712986545;0.7978038624736723
28.367384;1.0441766805025905;0.8333469295526282;0.7978850638451691;-3.893081854940489e-07;-3.522456487304937e-07;1.0447357213811967;9.999452991991472;0.8334027225200218;0.015560801850290384;0.015559302453280223;0.7976207702073927;0.014894505225636836;0.7978044118026032
28.377384;1.044172798601523;0.8333416571017725;0.7978850641449864;-3.871321209173041e-07;-3.515601927325607e-07;1.0447302537197818;9.999451167867553;0.8334004851695045;0.01556075698566351;0.01555922802416367;0.797617096800953;0.014894572304373525;0.7978049619701636
28.387384;1.0441688653629608;0.8333362879076894;0.7978850962883385;-3.849911643461433e-07;-3.508954281368387e-07;1.044724490011051;9.999449051666042;0.8333983358802736;0.015560710786648068;0.015559151585129086;0.7976132929601474;0.01489464187267067;0.7978055125264877
28.397384;1.0441648772673913;0.8333308313814243;0.7978851599740193;-3.828868377185511e-07;-3.502536441122451e-07;1.044718429525262;9.999446723318727;0.8333962805813618;0.015560663211242115;0.01555907282584808;0.7976093498039;0.014894713902297392;0.797806063521242
28.407384;1.0441608320842473;0.8333252942837617;0.7978852547967535;-3.808211245985791e-07;-3.496375594203547e-07;1.0447120708966966;9.99944425290383;0.8333943240383539;0.015560614197225708;0.015558991419156778;0.7976052597091202;0.01489478843929434;0.7978066154884503
28.417384;1.0441567280057797;0.8333196820888017;0.7978853804516265;-3.7879641814346627e-07;-3.490504203783679e-07;1.0447054124290225;9.999441688209618;0.833392469842009;0.015560563664912472;0.015558907024141016;0.7976010172659652;0.014894865596810553;0.7978071692257711
28.427384;1.0441525632667317;0.83331400018806;0.7978855360821495;-3.768154218279459e-07;-3.484958427852999e-07;1.0446984534358172;9.99943905060591;0.8333907208061534;0.01556051150952057;0.015558819291887785;0.7975966190160257;0.014894945529348426;0.7978077263353648
28.437384;1.0441483376526397;0.8333082546215828;0.7978857194361064;-3.7488054307592654e-07;-3.479775794175265e-07;1.044691194441685;9.99943634403747;0.8333890792297403;0.015560457583024304;0.015558727868751508;0.7975920625587712;0.014895028415146791;0.7978082893705531
28.447384;1.0441440532628077;0.8333024526244238;0.7978859267423644;-3.7299333331894626e-07;-3.4749913844915754e-07;1.0446836356905382;9.999433567344632;0.8333875469486863;0.015560401694372167;0.015558632394599285;0.7975873455691507;0.01489511444309045;0.7978088616281962
28.457384;1.0441397125436815;0.833296602871776;0.7978861529870623;-3.711546297801716e-07;-3.470634378504941e-07;1.0446757766179942;9.999430723935152;0.8333861248724935;0.015560343616065453;0.015558532510605363;0.7975824652107405;0.014895203799915085;0.7978094469878798
28.467384;1.0441353151563237;0.8332907154885185;0.7978863918827028;-3.693650522194775e-07;-3.466728443641695e-07;1.0446676172415335;9.999427825331697;0.8333848119914474;0.015560283081219336;0.015558427880704474;0.7975774181238069;0.014895296672832719;0.797810049001554
28.477384;1.0441308554501887;0.8332848012918501;0.79788663548512;-3.676254158787781e-07;-3.46329345699038e-07;1.044659158151491;9.999424882218385;0.8333836044070582;0.015560219799289572;0.015558318208386414;0.7975722007324481;0.014895393251688899;0.7978106699703402
28.487384;1.0441263216845105;0.8332788700362503;0.7978868739999875;-3.659370063181038e-07;-3.460344825106125e-07;1.0446503985397098;9.999421889427346;0.8333824948959616;0.015560153487067699;0.015558203238758188;0.7975668095729984;0.014895493709370112;0.7978113110409714
28.497384;1.0441216981733095;0.8332729296102036;0.7978870959007662;-3.6430163144430154e-07;-3.457893117333529e-07;1.0446413363601539;9.999418818818071;0.8333814734120308;0.01556008388240567;0.015558082757797015;0.7975612412873287;0.014895598179459995;0.7978119729912456
28.507384;1.0441169691985592;0.833266986778644;0.797887288682598;-3.62721280081603e-07;-3.4559468118528406e-07;1.0446319703960916;9.999415622474217;0.8333805286068081;0.015560010748531786;0.015557956591656265;0.7975554922617424;0.014895706752336159;0.7978126568196209
28.517384;1.0441121211901725;0.8332610476198709;0.7978874405598532;-3.6119768118134063e-07;-3.4545147786798777e-07;1.0446223008988902;9.999412242138419;0.8333796495357209;0.015559933884287785;0.015557824590198315;0.7975495584607555;0.014895819492506315;0.7978133630654538
28.527384;1.0441071423969284;0.8332551173791679;0.797887541756719;-3.597323055283777e-07;-3.453605278540635e-07;1.044612328694505;9.999408619814698;0.8333788266719719;0.015559853138181205;0.015557686600952001;0.797543435806477;0.014895936464359714;0.7978140901110982
28.537384;1.044102022381965;0.8332492006652493;0.7978875842188807;-3.5832673582049934e-07;-3.453224543005348e-07;1.0446020534672713;9.999404698602937;0.833378052320396;0.015559768429187833;0.01555754246090226;0.7975371207498304;0.014896057739685331;0.797814833113301
28.547384;1.0440967520154982;0.8332433017175888;0.7978875608589134;-3.569829008462671e-07;-3.4533775085407527e-07;1.0445914726021144;9.999400411602974;0.833377320556182;0.015559679759523257;0.01555739200889127;0.7975306103067099;0.01489618339244356;0.7978155843791359
28.557384;1.0440913228640767;0.8332374243871172;0.7978874656186458;-3.5570282608825524e-07;-3.45406676516394e-07;1.0445805826136367;9.999395673577327;0.8333766266990242;0.01555958717378178;0.015557235097797342;0.7975239008599365;0.014896313505261173;0.7978163349462052
28.567384;1.0440857257262053;0.8332315722351712;0.7978872935276357;-3.544881282990805e-07;-3.4552882672864927e-07;1.0445693812635946;9.99939038340819;0.8333759672571835;0.015559490674574327;0.015557071591478703;0.7975169863262888;0.01489644817179909;0.7978170762926223
28.577384;1.044079949321835;0.8332257485315758;0.7978870393071777;-3.533399064439939e-07;-3.4570284330242774e-07;1.0445578672578275;9.999384430550434;0.8333753405710748;0.015559390189144826;0.015556901356103187;0.7975098575162217;0.014896587489927572;0.7978178006508869
28.587384;1.0440739810505446;0.8332199555731081;0.7978866955931524;-3.5225910859288166e-07;-3.459265477585834e-07;1.0445460383492422;9.999377692881628;0.8333747469891651;0.015559285610204138;0.015556724256990107;0.7975025033431467;0.01489673157753949;0.7978185001545297
28.597384;1.0440678088772037;0.8332141940810164;0.7978862534942314;-3.5124689354579826e-07;-3.461973847256974e-07;1.0445338899095584;9.999370025538848;0.8333741883904566;0.015559176828368129;0.015556540152383318;0.797494912733583;0.014896880596858666;0.7978191666835386
28.607384;1.044061419772823;0.8332084633771167;0.797885705186209;-3.5030475771258315e-07;-3.4651283641685897e-07;1.0445214147549504;9.999361262732815;0.8333736670914329;0.01555906373126319;0.015556348896154273;0.7974870754011072;0.014897034747799923;0.797819793044504
28.617384;1.0440547957379729;0.8332027617539322;0.7978850450831511;-3.4943448448753145e-07;-3.4687059313446496e-07;1.0445086038700095;9.999351236363138;0.8333731840717995;0.015558946211047617;0.015556150355524509;0.7974789814529232;0.014897194242654248;0.7978203738605875
28.627384;1.0440479141153907;0.8331970868499242;0.7978842685489227;-3.4863799824553444e-07;-3.472686852929068e-07;1.0444954463671046;9.999339786093996;0.8333727380053212;0.015558824181015247;0.015555944420980758;0.7974706217086144;0.014897359283264907;0.7978209051526065
28.637384;1.0440407520083503;0.8331914358742009;0.797883370953917;-3.4791719685852936e-07;-3.477055812021525e-07;1.0444819283104234;9.999326754942038;0.8333723258277759;0.01555869758096505;0.015555731006997848;0.7974619885525425;0.014897530042081277;0.7978213837067993
28.647384;1.0440332886449324;0.8331858055683246;0.797882348376297;-3.4727374495295483e-07;-3.481799139094325e-07;1.0444680320298347;9.999311984134387;0.8333719439048117;0.015558566376484126;0.015555510034605523;0.7974530755336156;0.014897706657704471;0.7978218068093272
28.657384;1.0440255055100107;0.8331801928209467;0.7978811983259833;-3.4670875146992444e-07;-3.4869009058144724e-07;1.0444537364335693;9.999295315785405;0.8333715886359715;0.015558430557130578;0.015555281390340877;0.7974438758848499;0.01489788924191085;0.7978221721585114
28.667384;1.044017387372804;0.833174595538558;0.797879919872515;-3.4622250662616654e-07;-3.49234236627867e-07;1.0444390179710779;9.999276607939986;0.8333712557418484;0.015558290127051668;0.015555044898647749;0.7974343817053094;0.014898077881875369;0.7978224782512745
28.677384;1.04400892223677;0.833169012249933;0.7978785134303005;-3.458146201055237e-07;-3.49810241359674e-07;1.0444238521097162;9.99925574823483;0.8333709394474055;0.015558145086774904;0.015554800319079845;0.797424584459621;0.01489827263796603;0.7978227249613714
28.687384;1.0440000993228769;0.8331634410007452;0.797876980395471;-3.454844987184015e-07;-3.504158280929202e-07;1.0444082142994584;9.999232646864339;0.8333706330612498;0.01555799541947442;0.015554547355405492;0.7974144756590769;0.014898473544940742;0.7978229136170725
28.697384;1.0439909084006282;0.8331578793813634;0.7978753238767368;-3.452315554635969e-07;-3.510488705885096e-07;1.0443920800315232;9.999207219255936;0.833370330288129;0.015557841085947368;0.015554285680773237;0.7974040466868753;0.01489868062304906;0.7978230464953081
28.707384;1.0439813401827478;0.8331523260792182;0.7978735500221628;-3.4505504221594767e-07;-3.5170760927231106e-07;1.0443754248278636;9.999179378310723;0.8333700260210471;0.015557682009836765;0.01555401496626951;0.7973932878743856;0.014898893894853516;0.7978231258440978
28.717384;1.0439713854389319;0.8331467822667219;0.7978716672863825;-3.449541585357776e-07;-3.523904899377361e-07;1.044358223963599;9.99914903674478;0.8333697160501593;0.015557518061631095;0.015553734893589846;0.7973821874095144;0.014899113397193634;0.7978231530476316
28.727384;1.0439610334998712;0.8331412511142642;0.7978696838796069;-3.44928194632663e-07;-3.530958978118517e-07;1.0443404516065562;9.999116108902754;0.833369396122734;0.015557349070601334;0.01555344515964279;0.7973707308399227;0.014899339187769109;0.7978231289633627
28.737384;1.0439502714142528;0.8331357361503151;0.7978676062144577;-3.44976116422082e-07;-3.538221916795182e-07;1.0443220806939966;9.999080507181866;0.8333690613288728;0.015557174851402872;0.015553145482125896;0.7973589015821491;0.014899571339810099;0.7978230548273925
28.747384;1.0439390837929678;0.8331302404182299;0.7978654387964635;-3.4509620811929553e-07;-3.5456805623466044e-07;1.0443030842737229;9.999042140485974;0.8333687062923679;0.01555699521151334;0.015552835600942146;0.797346681328636;0.014899809924063225;0.7978229321368643
28.757384;1.043927453272706;0.8331247666116237;0.7978631840846558;-3.4528616642451587e-07;-3.553326293122186e-07;1.0442834364791758;9.99900092246888;0.8333683260965761;0.015556809942000014;0.015552515270608332;0.7973340493936558;0.014900055001096674;0.7978227620406524
28.767384;1.043915362042242;0.8331193171379502;0.7978608424705496;-3.4554326419031527e-07;-3.561152844875199e-07;1.0442631120217682;9.998956780421786;0.8333679171226616;0.015556618808774585;0.015552184235393266;0.797320982517024;0.014900306627761942;0.797822545642029
28.777384;1.0439027938164374;0.8331138935911712;0.797858413108025;-3.458644759271997e-07;-3.5691540560014895e-07;1.0442420855300318;9.998909652024759;0.83336747745249;0.01555642153735979;0.015551842192531279;0.7973074563921706;0.014900564859032525;0.7978222846562703
28.787384;1.0438897347291962;0.833108495330974;0.7978558950792842;-3.462466189393946e-07;-3.577322460130148e-07;1.0442203313698575;9.998859472053486;0.8333670072280569;0.015556217807512304;0.015551488773951027;0.7972934477534919;0.014900829744563998;0.7978219820218427
28.797384;1.043876172923862;0.8331031181659541;0.7978532884280798;-3.46686535131619e-07;-3.5856498565382757e-07;1.04419782373764;9.998806153366454;0.833366508380816;0.01555600728872002;0.015551123564367473;0.7972789355384028;0.014901101327557842;0.797821642811924
28.807384;1.0438620976205646;0.8330977549079303;0.7978505945065337;-3.4718118716412463e-07;-3.594128468912031e-07;1.0441745374329279;9.998749572646549;0.833365983687212;0.015555789678779297;0.015550746150897143;0.7972639006646822;0.01490137963970131;0.7978212739166384
28.817384;1.0438474984298893;0.8330923972507548;0.7978478154071595;-3.4772744577673583e-07;-3.602749353520668e-07;1.0441504493476474;9.998689577036233;0.8333654361073967;0.015555564707189988;0.015550356175014697;0.7972483254048988;0.01490166469667342;0.7978208814237149
28.827384;1.0438323649905372;0.8330870371172697;0.7978449533583513;-3.483217160431219e-07;-3.611501308543644e-07;1.0441255394289504;9.998626005511438;0.8333648684032036;0.01555533213390907;0.015549953345027788;0.7972321936328917;0.014901956515051731;0.7978204681611015
28.837384;1.043816686942438;0.8330816669441097;0.7978420101152678;-3.4895983619901914e-07;-3.6203730114669063e-07;1.0440997898391726;9.998558706479905;0.8333642826503781;0.015555091764480406;0.015549537412458299;0.7972154913833804;0.014902255134933278;0.7978200342503715
28.847384;1.0438004545369062;0.8330762795327329;0.7978389867548742;-3.496373260002985e-07;-3.6293533886831483e-07;1.0440731829654153;9.998487543267697;0.8333636801384519;0.015554843458222521;0.01554910814543982;0.7971982067721699;0.014902560619675449;0.7978195796368017
28.857384;1.043783659106362;0.8330708678555493;0.7978358851783168;-3.5034969081077496e-07;-3.6384292992941674e-07;1.044045700274701;9.99841238791355;0.8333630625625129;0.015554587105446917;0.015548665304288771;0.7971803292199606;0.014902873043774235;0.7978191054887521
28.867384;1.0437662929592657;0.8330654252241585;0.7978327099223412;-3.510926519156387e-07;-3.6475866770455716e-07;1.044017323226106;9.998333112185449;0.8333624333718119;0.015554322594998764;0.015548208616396494;0.7971618484245819;0.014903192481684981;0.797818613770829
28.877384;1.043748349048412;0.8330599461971777;0.7978294680087283;-3.5186222782060383e-07;-3.6568136690885254e-07;1.0439880351485122;9.998249584393296;0.8333617970123097;0.015554049804674756;0.015547737768711139;0.7971427542183622;0.014903519004901835;0.7978181064186131
28.887384;1.0437298201796228;0.8330544269566482;0.7978261676641598;-3.5265481098719906e-07;-3.6660982735959014e-07;1.0439578215775893;9.998161669120467;0.8333611568300775;0.015553768597549712;0.015547252423716289;0.7971230372479322;0.014903852694228678;0.7978175847522433
28.897384;1.043710698068477;0.8330488641801934;0.7978228177262556;-3.534673264831744e-07;-3.6754232907191717e-07;1.0439266686518487;9.99806923219906;0.8333605139234562;0.015553478815436155;0.015546752235812448;0.7971026888742136;0.014904193656471637;0.7978170490541504
28.907384;1.043690973240745;0.8330432538477115;0.7978194273804394;-3.5429709977894045e-07;-3.6847661555545745e-07;1.043894561826573;9.9979721562455;0.8333598673904447;0.015553180285693547;0.015546236857187068;0.797081700024815;0.014904542035814117;0.7978164990971874
28.917384;1.0436706357031298;0.8330375909312926;0.797816004682562;-3.5514162974036267e-07;-3.694102194529899e-07;1.0438614861369364;9.997870350137894;0.8333592150712764;0.015552872828061252;0.015545705938055336;0.7970600600554193;0.014904898007641415;0.7978159353035668
28.927384;1.0436496748053925;0.8330318694493334;0.7978125542342708;-3.55998548265683e-07;-3.7034056696192916e-07;1.0438274270601007;9.99776374157091;0.8333585543983811;0.015552556252312357;0.015545159120929413;0.7970377560355258;0.01490526174042999;0.7978153582435259
28.937384;1.0436280776570341;0.8330260827348965;0.7978090768093831;-3.5686551524288074e-07;-3.7126479839272856e-07;1.0437923709714139;9.997652264868746;0.8333578838068079;0.015552230350079294;0.0155445960336999;0.7970147725475091;0.01490563335561046;0.7978147668975112
28.947384;1.0436058277586697;0.8330202239649966;0.7978055717072546;-3.577402743735086e-07;-3.721797543198971e-07;1.0437563049676966;9.997535853600642;0.8333572036328292;0.01555189487680216;0.015544016291738851;0.7969910920335852;0.014906012945230324;0.7978141585693039
28.957384;1.043582905024536;0.8330142871319052;0.7978020388438136;-3.5862099387894954e-07;-3.730823303776463e-07;1.0437192158751214;9.997414445673368;0.8333565151640476;0.015551549547736966;0.015543419510701467;0.7969666949854048;0.01490640063538209;0.7978135307005078
28.967384;1.0435592868388721;0.8330082679845204;0.7977984790544672;-3.595064249384512e-07;-3.739698076742092e-07;1.0436810885038565;9.997287996298667;0.8333558193455384;0.015551194063224092;0.015542805313839846;0.7969415597168099;0.014906796614359391;0.7978128828510856
28.977384;1.0435349499807567;0.8330021636802658;0.7977948936653793;-3.6039569134091484e-07;-3.748397123945089e-07;1.043641904618354;9.997156472371472;0.8333551163427482;0.015550828124315512;0.015542173320982804;0.7969156626672325;0.014907201114189042;0.7978122175005468
28.987384;1.043509872471167;0.832995971802999;0.7977912835848765;-3.6128792015363155e-07;-3.7568949163025075e-07;1.0436016437218238;9.997019824855576;0.8333544050531948;0.015550451425850537;0.015541523132247787;0.7968889797443527;0.014907614402563819;0.7978115392897618
28.997384;1.043484033664286;0.8329896903850583;0.7977876480638979;-3.6218200071715737e-07;-3.765167922503361e-07;1.0435602842824903;9.99687797010475;0.8333536826020106;0.0155500636647897;0.015540854318782216;0.7968614876810451;0.014908036788804953;0.7978108539420815
29.007384;1.043457412334229;0.83298331861834;0.7977839842497833;-3.6307660479036095e-07;-3.773199733314872e-07;1.0435178034626482;9.99673079502579;0.8333529447071083;0.015549664563618473;0.015540166423239618;0.7968331643635194;0.01490846861776001;0.7978101677143964
29.017384;1.0434299839677932;0.8329768569005523;0.7977802879491483;-3.6397032942147007e-07;-3.7809802077803766e-07;1.0434741748294223;9.996578173952495;0.8333521865142717;0.015549253876691593;0.015539458966646654;0.7968039883099515;0.014908910257614766;0.7978094865914496
29.027384;1.04340171956107;0.8329703056857756;0.7977765545622972;-3.648615524924105e-07;-3.788505047765385e-07;1.043429366107288;9.996419982655876;0.8333514028142573;0.015548831381557621;0.015538731440283822;0.7967739377247156;0.014909362085340888;0.7978088155763975
29.037384;1.043372586769354;0.8329636640525893;0.7977727800168598;-3.6574790439493543e-07;-3.795781804337248e-07;1.0433833395846546;9.996256103958585;0.8333505872840438;0.015548396866949376;0.015537983288299768;0.7967429893869704;0.01490982446933032;0.7978081589518945
29.047384;1.0433425516973858;0.8329569293172343;0.7977689623928257;-3.6662598510499867e-07;-3.802834183064068e-07;1.0433360536199907;9.996086428582826;0.8333497314507309;0.015547950125207002;0.015537213917587271;0.7967111179345797;0.014910297759832245;0.7978075205575422
29.057384;1.0433115803163626;0.8329500976980343;0.7977651026785954;-3.6749167526733356e-07;-3.809698632888582e-07;1.0432874629354596;9.995910846123518;0.8333488251590268;0.015547490959994692;0.0155364227297921;0.7966782961422714;0.014910782291494725;0.7978069041865131
29.067384;1.043279639305501;0.8329431649752274;0.7977612033173891;-3.683407173272202e-07;-3.816419511734879e-07;1.0432375191033962;9.995729222639183;0.833347858786956;0.015547019189919587;0.015535609137551355;0.7966444958644843;0.014911278399781153;0.7978063151015868
29.077384;1.0432466963718274;0.8329361265481617;0.7977572659738832;-3.6916908404376294e-07;-3.8230485928593373e-07;1.0431861715438473;9.995541390060557;0.8333468242829071;0.015546534637906437;0.015534772545763435;0.7966096884378938;0.014911786437552364;0.7978057609962206
29.087384;1.0432127202657493;0.8329289774212288;0.7977532898141513;-3.699730473439101e-07;-3.829645302224887e-07;1.0431333675242342;9.995347157730313;0.8333457140443737;0.015546037118781999;0.015533912317484157;0.7965738443959565;0.01491230676260919;0.7978052509307635
29.097384;1.0431776798631696;0.8329217121722354;0.7977492712173095;-3.7074945049436535e-07;-3.8362729597894254e-07;1.043079052044533;9.995146323676748;0.8333445199218322;0.015545526419679037;0.015533027762616634;0.7965369339480783;0.014912839704491282;0.7978047938098928
29.107384;1.0431415429870796;0.8329143241887507;0.7977452053701796;-3.714960878717764e-07;-3.842992983134187e-07;1.0430231689971456;9.994938685886492;0.8333432332757209;0.015545002287001898;0.015532118143571104;0.7964989286899737;0.014913385541886095;0.7978043974987273
29.117384;1.0431042755929723;0.8329068053384584;0.7977410879852453;-3.7221152832488315e-07;-3.849864320699551e-07;1.0429656626383754;9.994724061418827;0.8333418459016665;0.015544464431701746;0.01553118266650161;0.7964598026830907;0.014913944500191153;0.7978040677660913
29.127384;1.043065840641895;0.8328991466717474;0.7977369157797832;-3.7289444149779466e-07;-3.8569497335807804e-07;1.0429064774623245;9.994502297617705;0.8333403514823148;0.015543912531453158;0.01553022047594488;0.796419531398715;0.01491451677467811;0.7978038074859891
29.137384;1.0430261980335684;0.8328913378318318;0.7977326861932271;-3.735430970796043e-07;-3.864318633256844e-07;1.0428455567757227;9.994273268573638;0.8333387461004589;0.015543346225350465;0.015529230682205401;0.7963780895978935;0.0149151025776154;0.7978036172621912
29.147384;1.0429853059146041;0.8328833656682526;0.7977283965094251;-3.741555759047149e-07;-3.872040922315179e-07;1.0427828423246;9.994036861969171;0.8333370273297841;0.015542765108670708;0.015528212396413563;0.7963354500701434;0.014915702187912263;0.7978034969187241
29.157384;1.0429431214786136;0.8328752150346561;0.7977240429039967;-3.7473033003346426e-07;-3.8801807210924237e-07;1.042718275638369;9.993792957187354;0.8333351933516745;0.015542168725682792;0.015527164739341912;0.7962915840329879;0.014916315975961759;0.7978034468647249
29.167384;1.0428996015612786;0.8328668704401331;0.7977196205703875;-3.75266294946909e-07;-3.8887951556675066e-07;1.0426517987467092;9.993541401349987;0.8333332430321745;0.015541556561955997;0.01552608683311217;0.7962464620111264;0.014916944383249954;0.797803468898731
29.177384;1.042854703761316;0.8328583158836623;0.7977151248809033;-3.757626110312745e-07;-3.8979344377808134e-07;1.0425833527338975;9.993281997730609;0.8333311761873106;0.015540928047759918;0.015524977794408049;0.7962000534452984;0.014917587874847177;0.797803566400332
29.187384;1.0428083871910936;0.8328495341360351;0.7977105523497373;-3.762185242170178e-07;-3.9076429261261964e-07;1.0425128766815754;9.993014511647257;0.8333289931401726;0.01554028258025913;0.015523836725379915;0.7961523261340815;0.01491824690759689;0.797803744058212
29.197384;1.0427606120156774;0.8328405073953552;0.797705900022228;-3.7663353912588353e-07;-3.917963813266579e-07;1.0424403089020864;9.992738682832448;0.8333266943732566;0.015539619542414358;0.01552266270255557;0.7961032468271344;0.014918921922140125;0.7978040071773802
29.207384;1.0427113384115214;0.8328312192037591;0.7977011636136462;-3.770074758790906e-07;-3.9289445388978336e-07;1.0423655888016892;9.99245423528497;0.8333242811567453;0.015538938303497563;0.01552145477369287;0.796052781726973;0.014919613348982183;0.7978043609390388
29.217384;1.042660526174742;0.8328216563122982;0.797696336110582;-3.7734060971524574e-07;-3.94063560123458e-07;1.0422886582234876;9.99216088555371;0.8333217560301113;0.015538238227540007;0.015520211960779304;0.7960008962821284;0.014920321627093544;0.7978048102958951
29.227384;1.0426081346040084;0.8328118088174787;0.7976914081119502;-3.7763404150277935e-07;-3.9530836250225205e-07;1.0422094615460327;9.99185835416402;0.8333191223710693;0.015537518695563144;0.015518933271187089;0.795947554702454;0.014921047222705363;0.7978053609916333
29.237384;1.0425541222159986;0.8328016686328912;0.7976863701392005;-3.778895607256116e-07;-3.9663282756923717e-07;1.0421279440967317;9.9915463826067;0.8333163838109023;0.01553677911605313;0.015517617719555534;0.7958927196156537;0.014921790637420147;0.7978060213554811
29.247384;1.042498446615688;0.8327912273504523;0.7976812144599091;-3.78109028819519e-07;-3.9804055941944606e-07;1.0420440503841046;9.991224744000796;0.8333135436307665;0.015536018927176685;0.015516264337208907;0.7958363520283843;0.014922552403369925;0.7978068034954761
29.257384;1.0424410639992456;0.8327804743204277;0.797675934230403;-3.7829420490458734e-07;-3.995351038129421e-07;1.0419577231814627;9.990893237009324;0.8333106042479606;0.015535237603937815;0.015514872149767555;0.7957784114020091;0.014923333063475265;0.7978077223931752
29.267384;1.042381928514857;0.8327693965192111;0.7976705217880318;-3.7844692821948855e-07;-4.011200382115205e-07;1.0418689034818225;9.990551675089911;0.8333075674166173;0.015534434655302153;0.015513440158068608;0.7957188563317249;0.014924133148483818;0.797808793478213
29.277384;1.0423209925579315;0.8327579798817565;0.7976649677345476;-3.7856897483985124e-07;-4.027991608881914e-07;1.0417775312068946;9.990199882591183;0.833304434886272;0.015533609600722203;0.015511967360159036;0.7956576457429382;0.014924953172652985;0.7978100314682678
29.287384;1.042258208020785;0.8327462098509356;0.797659260300081;-3.7866155912549907e-07;-4.045764980221129e-07;1.0416835462631187;9.989837694726154;0.8333012091891381;0.015532761936531608;0.015510452773984105;0.7955947391343992;0.014925793654660563;0.7978114513006433
29.297384;1.0421935271924192;0.8327340709100668;0.7976533852160659;-3.7872509287513373e-07;-4.064558700239248e-07;1.04158688942702;9.98946496178164;0.8332978944657536;0.015531891106192765;0.01550889542680611;0.7955300954981362;0.014926655142602439;0.7978130695751865
29.307384;1.0421269015443833;0.8327215462888953;0.7976473267050288;-3.78759637640461e-07;-4.0844037994614916e-07;1.0414875019218952;9.989081554192579;0.8332944965249992;0.01553099649121945;0.015507294343675744;0.7954636723860649;0.014927538218694289;0.7978149051762076
29.317384;1.0420582794749071;0.8327086186437685;0.7976410693513476;-3.787654911538795e-07;-4.1053222168964075e-07;1.041385323648424;9.988687359771987;0.8332910218190922;0.015530077435622609;0.015505648545997503;0.795395425946312;0.014928443486390353;0.7978169783601214
29.327384;1.041987605985657;0.8326952712612248;0.7976345993911046;-3.787432223540388e-07;-4.1273294306639706e-07;1.0412802918539033;9.988282279040606;0.8332874766835258;0.01552913328809547;0.015503957045396307;0.7953253114295591;0.014929371555192882;0.7978193091229072
29.337384;1.0419148234995734;0.8326814879163303;0.7976279035586276;-3.7869333828272885e-07;-4.1504387392283034e-07;1.0411723413911917;9.987866222607979;0.8332838678574431;0.015528163421040455;0.01550221883336798;0.7952532839912639;0.014930323032052783;0.797821916253155
29.347384;1.0418398718384618;0.8326672515534334;0.7976209667203176;-3.786161459232492e-07;-4.174663648652635e-07;1.041061406678736;9.987439104968779;0.8332802034593917;0.015527167215782386;0.015500432872242457;0.7951792999471065;0.014931298523615749;0.7978248173399546
29.357384;1.0417626885069207;0.8326525437294716;0.7976137715042569;-3.785121687478803e-07;-4.200017632646989e-07;1.0409474244946841;9.987000835037986;0.8332764931122044;0.01552614404383748;0.01549859809063258;0.7951033177030662;0.014932298646998424;0.7978280291974773
29.367384;1.041683209447716;0.8326373446669125;0.7976062997435055;-3.783826276693419e-07;-4.2265113944180555e-07;1.040830335451199;9.986551305726545;0.8332727468144477;0.015525093264904389;0.015496713384954588;0.7950252970488267;0.014933324034334203;0.7978315679579517
29.377384;1.0416013692739334;0.8326216333281568;0.7975985330321395;-3.7822942327898e-07;-4.2541512094425675e-07;1.0407100831257483;9.986090382363203;0.8332689738760135;0.015524014242931096;0.015494777632066768;0.7949451971459952;0.014934375316436014;0.7978354491604649
29.387384;1.0415171018738922;0.8326053879623142;0.7975904518248095;-3.780550287212211e-07;-4.282941278769179e-07;1.0405866124893501;9.985617894978983;0.8332651831692126;0.015522906366579707;0.015492789701476588;0.7948629750232017;0.014935453102554754;0.7978396883239478
29.397384;1.0414303418936062;0.8325885867919607;0.7975820346213531;-3.7786229108530286e-07;-4.3128863593845074e-07;1.0404598689906965;9.98513364718157;0.8332613838583643;0.01552176904953469;0.015490748449238397;0.794778585638723;0.01493655797251001;0.797844301293931
29.407384;1.0413410262774894;0.8325712080508946;0.7975732579710934;-3.7765389484805864e-07;-4.343992898966437e-07;1.0403297975648025;9.984637437844352;0.8332575855954386;0.015520601705812178;0.015488652711315425;0.7946919830646038;0.01493769046475694;0.7978493042025906
29.417384;1.041249094674509;0.8325532293172468;0.7975640970695953;-3.774321209276744e-07;-4.376270602176659e-07;1.0401963414137696;9.984129074508076;0.8332537986150418;0.015519403717756673;0.01548650130950944;0.7946031212524604;0.014938851061426684;0.7978547134842192
29.427384;1.041154488085598;0.8325346267834034;0.7975545266896872;-3.7719904018179156e-07;-4.409732860107148e-07;1.0400594418489006;9.983608372334633;0.833250034724084;0.01551817441256987;0.01548429305315714;0.7945119539752963;0.014940040189517148;0.797860545905246
29.437384;1.0410571470506813;0.8325153754653468;0.7975445218412988;-3.769565361964041e-07;-4.4443956240178794e-07;1.0399190390021817;9.983075148700408;0.8332463083129242;0.015516913060193843;0.015482026736511459;0.7944184352366717;0.01494125823931006;0.797866818734802
29.447384;1.0409570111172672;0.8324954503453857;0.7975340581582396;-3.767061147089852e-07;-4.480276428666947e-07;1.0397750719573289;9.982529219034822;0.8332426353631839;0.01551561889637451;0.015479701142619231;0.7943225200077193;0.014942505586404182;0.7978735500798374
29.457384;1.0408540195221132;0.8324748270022662;0.7975231123796643;-3.7644882736399726e-07;-4.5173942837388133e-07;1.0396274781632708;9.981970387588778;0.8332390313115219;0.01551429115878851;0.015477315044318657;0.7942241639774852;0.014943782596346314;0.7978807588681615
29.467384;1.0407481120846642;0.8324534814443202;0.7975116624542326;-3.7618542141368766e-07;-4.5557721876559923e-07;1.0394761927953895;9.98139843657894;0.8332355102345265;0.015512929118294284;0.015474867198955414;0.7941233224993183;0.01494508960429211;0.7978884640409661
29.477384;1.040639229769225;0.8324313901106585;0.7974996873619901;-3.759167331415134e-07;-4.5954396107314073e-07;1.039321149253551;9.980813125670952;0.833232085945166;0.015511532083308396;0.015472356353373861;0.7940199502473242;0.01494642689244238;0.7978966829952923
29.487384;1.0405273151283476;0.8324085294405882;0.7974871669509888;-3.756441730570344e-07;-4.6364315986549764e-07;1.0391622811712389;9.980214195098245;0.8332287738121664;0.015510099373241378;0.015469781252039946;0.793914002356403;0.01494779468608284;0.797905430529788
29.497384;1.040412312858246;0.8323848740306026;0.7974740811712371;-3.7537001107782374e-07;-4.678787783138893e-07;1.0389995237468201;9.979601369688412;0.8332255918524314;0.015508630288663951;0.01546714063121474;0.7938054357318939;0.014949193160937398;0.7979147195333528
29.507384;1.0402941694786856;0.8323603948701684;0.7974604091030029;-3.7509729824452423e-07;-4.722555276984187e-07;1.0388328132709537;9.978974370989395;0.8332225607445498;0.015507124105390003;0.015464433214247886;0.7936942091424863;0.014950622459179823;0.7979245620707837
29.517384;1.040172832307984;0.8323350593827824;0.7974461290116501;-3.748294637042071e-07;-4.767793917817378e-07;1.038662086357383;9.978332931153801;0.8332197030053518;0.015505580083198568;0.015461657717743042;0.7935802823807513;0.014952082711324687;0.7979349695621907
29.527384;1.04004824900625;0.8323088326275859;0.7974312190408727;-3.74569964591395e-07;-4.814575001126071e-07;1.0384872798901226;9.977676806642775;0.8332170414722662;0.015503997463185034;0.01545881285810556;0.793463615378298;0.014953574042540687;0.7979459533400508
29.537384;1.0399203670458614;0.832281678563411;0.7974156570699592;-3.7432228284088815e-07;-4.86297156414065e-07;1.0383083312707666;9.977005791717396;0.8332145978452018;0.015502375468760073;0.015455897358901348;0.793344168332941;0.014955096571520481;0.7979575258797627
29.547384;1.0397891330520257;0.8322535610279084;0.7973994197276932;-3.74090131913571e-07;-4.9130527921775e-07;1.0381251786665395;9.976319714405417;0.8332123924293063;0.015500713331066914;0.015452909956975538;0.7932219029336419;0.01495665042326394;0.7979697012572112
29.557384;1.0396544929243605;0.8322244441794645;0.7973824820456148;-3.7387766334006886e-07;-4.964889337964942e-07;1.0379377617575156;9.975618408357564;0.8332104453337411;0.015499010318437185;0.015449849402480205;0.7930967828858421;0.014958235733751473;0.7979824948793424
29.567384;1.0395163923042476;0.8321942924852351;0.7973648177947478;-3.73689319827698e-07;-5.018560840591042e-07;1.0377460225900992;9.974901684727;0.8332087779002818;0.01549726574659811;0.01544671446685268;0.7929687730788548;0.014959852630597794;0.797995923290775
29.577384;1.0393747771984363;0.8321630709638814;0.7973463990550702;-3.73529312460468e-07;-5.074155700553455e-07;1.037549905131393;9.974169328393799;0.8332074128541828;0.015495478955816273;0.015443503956236703;0.7928378391806461;0.014961501218920169;0.79801000403316
29.587384;1.0392295950987502;0.8321307458774588;0.7973271954076312;-3.7340134038896053e-07;-5.13176610589465e-07;1.0373493537799061;9.973421114709966;0.8332063733088599;0.015493649267814897;0.015440216710334017;0.7927039484856986;0.014963181582873028;0.7980247556620809
29.597384;1.0390807963663662;0.8320972849104457;0.7973071741699247;-3.733086821357223e-07;-5.191488133276399e-07;1.0371443122784074;9.972656821462277;0.8332056819466319;0.015491775971880496;0.015436851603747527;0.7925670706589864;0.014964893782477827;0.7980401975748576
29.607384;1.038928335251637;0.8320626567259659;0.7972863012140814;-3.732543147680192e-07;-5.253425471247067e-07;1.036934723411744;9.971876220925232;0.8332053609739614;0.015489858351481428;0.015433407575078965;0.7924271774406281;0.014966637840130186;0.7980563495927522
29.617384;1.0387721695566914;0.832026831395515;0.7972645412555491;-3.732411103540461e-07;-5.317688771504409e-07;1.0367205295953295;9.971079071437659;0.8332054327398406;0.015487895712510205;0.015429883658293383;0.7922842420254759;0.014968413728742325;0.7980732321684206
29.627384;1.0386122589766495;0.831989782013927;0.7972418577021307;-3.732722887947679e-07;-5.384391494104632e-07;1.0365016741428283;9.970265125499468;0.8332059206709108;0.015485887403889708;0.015426278978723425;0.7921382390685102;0.014970221374255702;0.7980908664111234
29.637384;1.0384485643504027;0.8319514857708894;0.7972182126740632;-3.7335207913582715e-07;-5.453646435834286e-07;1.0362781020645688;9.96943413717439;0.8332068502396577;0.015483832837123264;0.015422592722083711;0.7919891455804037;0.014972060660656317;0.7981092735107609
29.647384;1.0382810485496772;0.8319119238061551;0.797193567206021;-3.7348634601959327e-07;-5.52556493785081e-07;1.0360497604399015;9.96858585653399;0.8332082496987089;0.015481731487234666;0.015418824113326332;0.7918369420848471;0.014973931420187514;0.7981284746094085
29.657384;1.0381096765506346;0.8318710804075854;0.7971678811127929;-3.7368279477569183e-07;-5.600258501235471e-07;1.0358165993953392;9.967720017181367;0.8332101495284188;0.015479582870942058;0.015414972425208763;0.7916816129090607;0.014975833424594813;0.7981484911155665
29.667384;1.0379344147970435;0.8318289412369039;0.7971411121995283;-3.739504813491912e-07;-5.677839025081428e-07;1.0355785730572171;9.966836329159475;0.8332125809176576;0.01547738651954086;0.015411037000435794;0.7915231456326103;0.01497776639407155;0.7981693459792174
29.677384;1.0377552321688561;0.8317854913481251;0.797113215498929;-3.742988252717692e-07;-5.758418855758827e-07;1.0353356395145035;9.965934492259732;0.8332155756469054;0.015475141967605351;0.015407017262337406;0.7913615305584181;0.014979730006436247;0.7981910655760801
29.687384;1.0375721014517383;0.8317407148546847;0.7970841434478838;-3.747368734557571e-07;-5.842114186224405e-07;1.035087760727636;9.9650142192165;0.833219167647162;0.015472848761844902;0.015402912716569574;0.7911967605768975;0.014981723886781454;0.798213679767238
29.697384;1.0373849995638695;0.8316945957001463;0.7970538462713774;-3.752732179952501e-07;-5.929046860874081e-07;1.0348349037112683;9.964075244662846;0.8332233937028343;0.015470506472082804;0.015398722955032133;0.7910288314786998;0.014983747587436964;0.7982372199479402
29.707384;1.03719390682806;0.8316471181719901;0.7970222717151936;-3.759160458707491e-07;-6.019343140120571e-07;1.0345770424707204;9.963117318182219;0.8332282922751137;0.015468114700605778;0.01539444766603252;0.7908577423515789;0.014985800565364141;0.798261717407109
29.717384;1.0369988056790866;0.8315982672808646;0.7969893647330728;-3.7667306672112425e-07;-6.113138620992596e-07;1.034314158382592;9.962140198809575;0.8332339024801102;0.015465673099810024;0.01539008666096132;0.7906834960111196;0.014987882160728536;0.798287203731264
29.727384;1.036799679424339;0.8315480287316264;0.7969550673631979;-3.775516383675712e-07;-6.210588081428148e-07;1.0340462385152525;9.961143668896474;0.8332402645903978;0.015463181396802356;0.015385639899345542;0.7905061000944793;0.01498999158907208;0.7983137121336883
29.737384;1.0365965124207255;0.8314963883221141;0.7969193184409245;-3.7855912145868095e-07;-6.311867123429866e-07;1.0337732745531838;9.960127556100785;0.8332474210778162;0.015460639414760842;0.015381107473870918;0.790325567941376;0.014992127930220613;0.7983412770343356
29.747384;1.0363892923751827;0.8314433315512968;0.796882053225728;-3.797032398296618e-07;-6.417165331721027e-07;1.0334952636883288;9.959091733369107;0.8332554171606491;0.015458047083265052;0.015376489581966116;0.7901419182657158;0.014994290115173822;0.7983699327628688
29.757384;1.0361780127280826;0.8313888428611694;0.796843203108403;-3.8099215885612645e-07;-6.52668165987498e-07;1.0332122101942927;9.95803609858469;0.833264300487516;0.015455404442665384;0.015371786533445665;0.7899551756328962;0.01499647694636519;0.7983997138387476
29.767384;1.0359626728654847;0.8313329038912656;0.7968026957537553;-3.8243425828913904e-07;-6.640624696256882e-07;1.0329241263038262;9.95696056171938;0.8332741202617947;0.015452711644440512;0.015366998775100756;0.7897653726441136;0.014998687123613814;0.798430656230138
29.777384;1.0357432777973454;0.8312754926324593;0.7967604562239222;-3.840379439154469e-07;-6.759214218654018e-07;1.0326310319537935;9.955865053034504;0.8332849268790554;0.01544996893819386;0.015362126899328959;0.7895725508935706;0.01500091921926093;0.7984627984578049
29.787384;1.0355198394882759;0.8312165852482499;0.7967164083160367;-3.8581170470635975e-07;-6.882683082852181e-07;1.0323329548547548;9.954749541357565;0.8332967722026832;0.015447176650691605;0.0153571716434267;0.7893767593186699;0.015003171627715379;0.7984961823904078
29.797384;1.0352923782328596;0.8311561591164868;0.7966704746078349;-3.8776436373063444e-07;-7.011277185516051e-07;1.0320299326741507;9.95361404575879;0.8333097100211168;0.01544433517151083;0.015352133901764532;0.7891780524007812;0.015005442550178043;0.7985308537007195
29.807384;1.0350609220623688;0.8310941940481474;0.7966225756939721;-3.899053108227943e-07;-7.145250251592981e-07;1.0317220165609688;9.952458635426682;0.8333237967460008;0.015441444953535116;0.015347014756658863;0.7889764903173582;0.015007730010905723;0.7985668620139478
29.817384;1.0348255051344561;0.8310306711989811;0.7965726296724579;-3.9224454096145776e-07;-7.284857287752597e-07;1.0314092738725915;9.951283418744737;0.833339091528931;0.015438506532434622;0.015341815504117838;0.788772140159973;0.015010031863483977;0.7986042604383394
29.827384;1.0345861670338667;0.8309655714790393;0.7965205515023104;-3.9479255592074515e-07;-7.430352808742712e-07;1.031091788427225;9.950088536050465;0.8333556561701054;0.015435520546859956;0.015336537663449818;0.7885650772188799;0.015012345775272138;0.7986431047220681
29.837384;1.0343429542504932;0.8308988746200516;0.7964662520665355;-3.9756018394773505e-07;-7.581994517479048e-07;1.0307696586574002;9.948874169590841;0.8333735563705466;0.015432487739477347;0.015331182989395438;0.7883553872167753;0.015014669203839709;0.7986834528384177
29.847384;1.0340959227775457;0.830830559406728;0.7964096373553405;-4.005582672852479e-07;-7.740049250079522e-07;1.0304429966769602;9.94764054827862;0.8333928624752308;0.015429408956088188;0.015325753483089937;0.7881431689397533;0.015016999378420349;0.7987253651885395
29.857384;1.0338451392861474;0.8307606046686824;0.7963506081697295;-4.0379737887514244e-07;-7.904796688203172e-07;1.0301119295063883;9.946387935143035;0.8334136482785264;0.01542628515559418;0.015320251383446117;0.7879285349931433;0.015019333289594414;0.7987689051277032
29.867384;1.0335906811580242;0.8306889898077642;0.7962890605140815;-4.072878663003766e-07;-8.076528420271504e-07;1.0297766002683526;9.94511662541894;0.8334359907187339;0.015423117419444621;0.015314679163502314;0.7877116109584924;0.015021667680617709;0.7988141394710996
29.877384;1.033332637120946;0.8306156944700696;0.7962248860020569;-4.1104010042804566e-07;-8.255544896669994e-07;1.0294371686685648;9.943826962795727;0.8334599720815453;0.015419906969159288;0.01530903956298178;0.7874925353238094;0.015023999031353675;0.7988611384591463
29.887384;1.0330711082441038;0.8305406976885069;0.7961579716248693;-4.1506456256580005e-07;-8.442154593835685e-07;1.0290938123021953;9.942519351415873;0.8334856825773067;0.015416655199220773;0.015303335637676274;0.7872714609119735;0.01502632353009989;0.7989099745454278
29.897384;1.0328062085803342;0.8304639772071787;0.7960881992588255;-4.193719769584959e-07;-8.636674942074328e-07;1.028746729002911;9.94119426044225;0.8335132213762991;0.015413363700940591;0.015297570788182047;0.787048556222638;0.015028637052703688;0.7989607205963954
29.907384;1.0325380658729089;0.830385509943952;0.7960154455451802;-4.2397396169230377e-07;-8.83943362179999e-07;1.0283961399476835;9.939852232424254;0.8335426964927402;0.015410034275995079;0.015291748766770011;0.7868240054783698;0.015030935173158993;0.7990134493821314
29.917384;1.0322668227145768;0.8303052730155112;0.7959395821214059;-4.288839201543838e-07;-9.050772463932662e-07;1.0280422928898683;9.938493888584853;0.8335742235601249;0.015406668952169715;0.015285873690568065;0.7865980088015689;0.015033213177558579;0.7990682350365613
29.927384;1.0319926376624837;0.8302232442061129;0.7958604756062284;-4.34117365194811e-07;-9.271050697395363e-07;1.0276854635494435;9.937119921354066;0.8336079234468675;0.01540326997998704;0.015279950073119107;0.7863707834937127;0.015035466045192925;0.799125155147963
29.937384;1.0317156857015948;0.8301394026313328;0.7957779868590549;-4.3969155109745464e-07;-9.500642943432649e-07;1.027325955190822;9.935731088209685;0.8336439209086848;0.015399839820595314;0.01527398287292629;0.7861425649515387;0.015037688402356331;0.799184291831717
29.947384;1.031436158480766;0.830053729871571;0.7956919700575977;-4.4562509197676524e-07;-9.73993524043541e-07;1.0269640983681245;9.934328226667407;0.8336823455918089;0.015396381166515715;0.01526797754198552;0.7859136068098526;0.015039874463125822;0.7992457316483846
29.957384;1.0311542649619925;0.829966210273988;0.7956022727235017;-4.5193784928408145e-07;-9.989323304461276e-07;1.0266002516648285;9.932912280249424;0.8337233334765591;0.015392896985238307;0.015261940032452355;0.7856841809528655;0.015042017985147855;0.7993095655756253
29.967384;1.0308702323000927;0.8298768302069981;0.7955087364388339;-4.586508272025668e-07;-1.024921494204539e-06;1.026234803102692;9.93148430643944;0.8337670270461459;0.01538939054947557;0.015255876768770778;0.7854545779628349;0.01504411226187997;0.79937588942843
29.977384;1.0305843072750842;0.8297855772919724;0.7954111971113427;-4.657859861362674e-07;-1.0520033737226556e-06;1.0258681715472668;9.930045465153887;0.8338135747366655;0.015385865446834882;0.015249794650093391;0.7852251092831466;0.015046150129900012;0.7994448042135301
