time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.01849;0.29701302255244477;0.16653392302607842;0.5456641224710633;0.24233295815855085;0.7986903032012367;0.34116767979378576;9.981595327429758;0.8398878461359067;0.015131271098845836;0.015665922625030883;0.4976772891681227;0.8389838457358855;0.9714890872278129
30.018544;0.2971403028412546;0.16678105312912211;0.5461179486636852;0.2427868340461022;0.799902558727491;0.34088791362742354;9.981497759099334;0.8396105621527289;0.015131750222729714;0.015670850322708697;0.4978341629074744;0.8401188535443171;0.9723666213912083
30.018544;0.2971609311810877;0.16696269933416066;0.546553656136477;0.24278688662752201;0.7999025786209604;0.34046369209396515;9.98134366805618;0.8393424488754215;0.015132357112626421;0.015675708074575988;0.49793294943816185;0.8401207134965998;0.972239222715081
30.018545;0.29718505824633107;0.16714355784966944;0.5469870928213223;0.2427951354612035;0.7999244186003288;0.340035988135952;9.981135315517207;0.8390841342584892;0.015133082721681746;0.015680471177432077;0.49802941763234243;0.8401434249115035;0.9721331042482417
30.018546;0.297211442492748;0.16732224504433751;0.5474180465157916;0.24280338277546268;0.7999462573208783;0.3396048925542063;9.980873788583189;0.8388361140370301;0.01513391993832509;0.015685115600352524;0.49812337544040025;0.8401659870101212;0.9720291879002507
30.018548;0.2972429661794103;0.16750007202999662;0.5478480362096018;0.2428202180406776;0.7999912059297886;0.3391723683431187;9.980560930966293;0.8385987987947219;0.015134863655224033;0.015689618288153375;0.49821658439022837;0.8402094000632898;0.9719457277191124
30.018552;0.29728285922587183;0.16767742724425935;0.548275354633223;0.24285419029648303;0.8000817734021795;0.3387420669323918;9.980200232628222;0.8383726305495635;0.015135909643532224;0.01569395694507904;0.4983107183743722;0.8402946668297484;0.9719010764036715
30.01856;0.29733595435562776;0.16785708562797372;0.5487033105084056;0.24292134928800116;0.80026091433922;0.33832032722618094;9.97979576702995;0.8381582007742281;0.015137054481511151;0.01569811135397967;0.4984083781692358;0.84046279165863;0.9719315080171831
30.018576;0.2974112240965179;0.1680431082968838;0.5491316610663877;0.24305557888102017;0.8006189861921875;0.33791538448930586;9.979350827413807;0.8379562348814458;0.01513829614355979;0.015702063834928698;0.4985141004680374;0.840799777784755;0.9721133186658724
30.018608;0.2975253132460052;0.16824523222055307;0.5495646353757865;0.24332379146494498;0.8013342242928095;0.3375496210862224;9.978867398182395;0.8377674175177456;0.015139634526273841;0.015705799443046252;0.4986362780495503;0.8414686280594349;0.9725914808044602
30.018672;0.29770960982610595;0.16848128520399913;0.5500063187205987;0.24385770821339195;0.8027582682383163;0.33726354388972496;9.978346065407857;0.8375922718462074;0.015141071086880693;0.01570930832189596;0.498791047471873;0.8428003494055772;0.9736605257092193
30.0188;0.2980272020619179;0.168787267910623;0.5504632476893098;0.2449175117438392;0.8055791114476433;0.3371345510331468;9.977786097469664;0.8374312031776253;0.015142606255524056;0.01571258707333047;0.4990102408180699;0.8454369543788148;0.9758930633775478
30.019056;0.29859376587339814;0.1692303701384529;0.5509490764956906;0.2470008649884645;0.8111171472505522;0.3373127703304136;9.977186322460684;0.8372845925642165;0.015144236976981997;0.015715637850402923;0.49935745153400285;0.8506104576495078;0.9803920131976047
30.019312;0.29915645534643615;0.16966086158544594;0.5514295362666451;0.2490375604958852;0.8165168656601881;0.3374740337908873;9.97654679500785;0.8371528580921046;0.0151459587688805;0.01571846874338271;0.4997041659054408;0.8556528719350234;0.9847820382695284
30.019568;0.2997164804996477;0.1700788750635023;0.5519040132495842;0.25102971811432095;0.8217833821200066;0.33761896511615924;9.975869368163963;0.8370364695814626;0.015147769926139969;0.015721094153214026;0.5000498176046841;0.8605682059064168;0.9890659659236193
30.019824;0.30027281388238236;0.17048302187179215;0.5523713818528387;0.252977257361571;0.8269202769532652;0.3377481421541979;9.975156066053152;0.836935936712998;0.015149671937907618;0.01572353127568505;0.500393762531335;0.865359463837996;0.9932458796581302
30.020022;0.30072591389329784;0.17081619558732278;0.5528263411840657;0.25445610314659045;0.830814356776032;0.3377332219276008;9.974406990099727;0.8368518048516023;0.015151667169300108;0.01572579536668269;0.5006772719101911;0.8689906475123352;0.9963891929338821
30.020022;0.3008411857880283;0.17094282253469295;0.5532505947596035;0.2544561153253198;0.8308143536797687;0.3372749232283616;9.973619736286413;0.8367846057008794;0.015153757518940698;0.01572789795013661;0.5007595496647554;0.8689907590256288;0.9962690567759617
30.020023;0.3009667572637277;0.1710625748101709;0.5536746441332163;0.2544637163448837;0.8308337975440945;0.33681594634825873;9.972790538040071;0.8367347745819301;0.015155943754215542;0.015729847327677935;0.5008387908669273;0.8690088014855778;0.9961644383398474
30.020024;0.3011007754885291;0.17117405968579802;0.5541001923884972;0.254471038759782;0.8308523417357381;0.3363539862298727;9.971916091982548;0.8367026150295817;0.015158225433804913;0.01573164978701796;0.5009132996515093;0.8690267777863201;0.9960594960901629
30.020026;0.30124441323401024;0.17127701219489475;0.5545262785156388;0.2544852883963819;0.8308908435603961;0.33589181541989244;9.97099500808377;0.8366883046930754;0.015160602401707858;0.01573331054775915;0.5009835423010341;0.8690626897628929;0.9959708587259467
30.02003;0.30140078992730884;0.17137295200476554;0.5549531237300267;0.25451477939553013;0.830968435518071;0.33543039046311657;9.97002884910334;0.8366919772860705;0.015163075770409026;0.01573483456421624;0.5010500519679386;0.8691345379924112;0.9959151253411244
30.020038;0.3015730499615334;0.17146324988735218;0.5553796409903918;0.25457411524665413;0.8311242993449603;0.33497393004615206;9.969022628756342;0.8367138450747869;0.015165646244731816;0.015736227779411704;0.5011142888453586;0.8692793212824648;0.9959257984515164
30.020054;0.30176794679432173;0.17155228317509721;0.5558079040666476;0.25469246746996843;0.831434942052585;0.3345328141195537;9.967984075091668;0.8367541668206445;0.015168311690134299;0.015737496911890792;0.5011795611025635;0.8695680359178479;0.9960667767391806
30.020086;0.30199802930616715;0.17164800871972827;0.5562413182785116;0.2549274862451399;0.8320536954585213;0.3341253416902885;9.966922067876064;0.8368130702476279;0.015171067176930801;0.015738647205790858;0.5012530609732951;0.8701446758892316;0.9964674355792238
30.02015;0.30229179689581326;0.17176651864795994;0.5566811316323599;0.2553963341616933;0.833283958386281;0.333783583330207;9.965845513609091;0.836890446280398;0.015173908768907264;0.01573968148320712;0.5013499578763474;0.8712922343517902;0.997382458569586
30.020278;0.3026993765274981;0.17193674424891664;0.5571313136427206;0.2563254185264721;0.8357244430867052;0.3335774889060692;9.964763303338884;0.8369859798011445;0.015176838138121502;0.01574060236740164;0.5015013684891397;0.873565705263676;0.9993123506523877
30.020534;0.3033232077924723;0.17221748035303175;0.557598727728825;0.25815281175037375;0.8405141558042403;0.3336352074535177;9.963684807591253;0.8370992128174777;0.015179864001575465;0.015741415505647206;0.5017702652142885;0.8780260849473244;1.0032170580439073
30.021046;0.30434889791475506;0.1727126987912013;0.5580874955396464;0.2616871929502069;0.8497456642743169;0.3341953538225447;9.96261973090307;0.8372295681378492;0.015182999726859898;0.015742129926288158;0.5022835408845571;0.8866173726548776;1.01086628104361
30.021558;0.30533794030855166;0.1731715293304361;0.5585630845901846;0.265063108902136;0.8585283929117455;0.3347040193161899;9.961576872395026;0.8373763426809517;0.015186258191230232;0.01574275466036452;0.5027841110294459;0.8947815693062984;1.0181543831280881
30.02207;0.30629255582358245;0.17359819911420876;0.5590325384528178;0.2682867055256311;0.866879037802281;0.3351655973166846;9.960562425540514;0.8375386904923637;0.015189647424838193;0.01574329654157925;0.5032708594391793;0.9025376758871971;1.025095338042678
30.022582;0.30721103469875655;0.17399103013439696;0.5594909924804042;0.27136430150929863;0.874825398958849;0.33558256056239993;9.959579744702797;0.8377156138612821;0.015193170297151294;0.01574376109881589;0.5037426103812841;0.9099066928011001;1.0317052098215154
30.023094;0.30809700336045537;0.17435439809474743;0.5599437123517153;0.27430295243118635;0.8823823553095373;0.3359592896851683;9.958631523217656;0.8379059791639806;0.01519682679748877;0.015744151993807052;0.50419826184477;0.9169076200273655;1.0379987910930273
30.024118;0.3095597669824692;0.17502404222175244;0.5603899774145108;0.2797920496744746;0.8964319620570578;0.3370780568078849;9.957722024547985;0.838108567847232;0.015200617598792793;0.015744468485732525;0.5051488915020863;0.9298994570674348;1.0498330674180805
30.025142;0.31090241758167225;0.1756183854129933;0.5608316226387507;0.2847912730481634;0.9091499240110009;0.33805111898852397;9.956857376754385;0.8383221416003152;0.015204548610819817;0.01574470440258755;0.5060817820733873;0.941632202683305;1.0605764798092718
30.026166;0.31213531279770756;0.17614461236062007;0.5612692040214431;0.2893412443210614;0.9206605819818485;0.3388957550479842;9.956043610566455;0.838545455614395;0.015208633394852915;0.015744850009121247;0.5069965209630254;0.9522208553612747;1.0703232191162735
30.02719;0.313266049730039;0.1766119646161095;0.5617139152189858;0.29347823102910325;0.9310763800745954;0.3396242067062575;9.955283481626454;0.838777287893914;0.015212890216294931;0.015744895336581886;0.5078931429965288;0.9617764132580044;1.0791659535805254
30.028214;0.31430356957087424;0.17702858746045533;0.562170677236908;0.2972389560074292;0.9405025715775231;0.34025060188703143;9.954575387877336;0.8390165751296396;0.015217335554498768;0.015744831422712668;0.5087721148188802;0.9703988739242634;1.0871892093428084
30.029238;0.3152548416707998;0.17740157882333513;0.5626450956477455;0.30065612319839;0.9490340306244759;0.34078597755154344;9.953915077743956;0.8392624753064051;0.015221980206049727;0.015744648672826298;0.509634178189894;0.9781782364001503;1.0944699426600863
30.030262;0.3161261201607146;0.17773565280151218;0.5631377242802498;0.303759491356832;0.9567560951910533;0.3412423821693155;9.95329741358614;0.8395142626985916;0.01522683057506258;0.015744335238449585;0.5104802062705749;0.98519850341588;1.1010807608540991
30.031286;0.316924638677174;0.17803820532304174;0.5636566898243571;0.3065771551427614;0.9637437855144216;0.3416278697461447;9.952717313438121;0.8397712556405723;0.015231891903786713;0.01574387706322689;0.511311087465574;0.9915316802490464;1.1070842062429007
30.03231;0.31765603326117536;0.17831170973426572;0.5641975726578722;0.30913588166934686;0.9700706610158817;0.34195240246708913;9.952170468279418;0.840032813349989;0.01523716990021761;0.015743259208550568;0.5121276595410605;0.9972467719589474;1.1125405551224306
30.032853;0.3180920323806366;0.17840466902429827;0.5646771069516867;0.31039716205966855;0.9731843613519263;0.34192679975021506;9.951652925100325;0.8402982913000623;0.015242669844946119;0.01574246769924266;0.5124497301539879;1.0000497812107811;1.1151816952341234
30.032853;0.31824217326918136;0.17831134118797545;0.5650589675676554;0.3103969605501856;0.973183955556169;0.34156472006224187;9.95115925051026;0.8405670440974643;0.015248395464470392;0.015741491529915677;0.512216148460209;1.000047706997384;1.115074052921133
30.032854;0.31838251167630194;0.17821352092164333;0.5654340917859321;0.3103972263109524;0.9731850240495091;0.3412186483980799;9.950681736940977;0.8408385283226634;0.015254348788246871;0.015740325357291394;0.5119718902679279;1.000045545091011;1.114969831553991
30.032855;0.31851244750796887;0.17811122638886856;0.5658001973688699;0.3103971400873274;0.9731849978066379;0.34088890202799277;9.950211320059362;0.8411123312907549;0.015260528953602689;0.015738971947395063;0.5117170675419065;1.0000432906780667;1.1148689584775984
30.032857;0.3186312657648944;0.17800461471198828;0.5661552310516583;0.31039768903465254;0.9731869715022511;0.34057567185489;9.949738446309954;0.8413880371731126;0.015266930421163935;0.015737441728766812;0.5114538309430394;1.0000409410681044;1.1147722389448267
30.032861;0.318738133224469;0.17789613431519444;0.5665047066612137;0.3103975874250399;0.9731874344862114;0.3402800920146019;9.949254143926105;0.8416650647718563;0.015273543005147692;0.015735750059770372;0.5111842613985663;1.0000384961481386;1.1146804327718105
30.032869;0.3188339671897835;0.1777846858158908;0.566840610228168;0.3104000439476126;0.9731923981176149;0.3400002672343009;9.948751583274971;0.841942574314216;0.01528035358194946;0.015733914357862342;0.5109113049556221;1.0000359571754374;1.1145946588930418
30.032885;0.3189175514307269;0.17767145850289676;0.5671665602097584;0.3104038950508651;0.9732017410246535;0.3397382697167575;9.948226773413877;0.8422194246242161;0.015287347890021345;0.015731951452006513;0.5106397857024937;1.0000333256062228;1.1145169062865268
30.032917;0.3189901138128815;0.17755656970632666;0.5674796120569088;0.31041232918555245;0.9732224526375471;0.3394941451536605;9.9476779995151;0.842494243825242;0.015294511587937279;0.015729876587209365;0.5103784771425374;1.0000306031614943;1.1144510240160632
30.032981;0.3190519144024448;0.17744032391073145;0.5677803297021915;0.31042702201433353;0.9732603062720101;0.3392698518389767;9.947104905387032;0.8427656226132144;0.01530183042743044;0.015727703797991457;0.5101441528427637;1.0000277929107821;1.1144044896379897
30.033109;0.31910743074898595;0.17732367159339113;0.5680650554653671;0.3104579481681017;0.9733345454258833;0.3390651711733437;9.946508089877431;0.8430322383395324;0.01530928978518021;0.015725445006755677;0.5099696801661809;1.000024899986615;1.114391949342195
30.033237;0.319151558296005;0.1772057411135677;0.5683414333533432;0.310488069742267;0.9734092686647284;0.3388777368707639;9.945889306642467;0.8432928396211742;0.015316874112087424;0.01572310930324977;0.5097921532312328;1.000021931583786;1.114385176666154
30.033493;0.31919279669909606;0.17708679981343756;0.5685970791803399;0.3105476830594248;0.973555917914894;0.33871417231057577;9.945251676970564;0.843546207207736;0.015324565964281172;0.015720704142286827;0.5097408737151818;1.000018896534551;1.1144420284820702
30.033749;0.3192245492860773;0.1769693067182651;0.5688517825531885;0.3106055924575389;0.9736997000645063;0.3385651618047221;9.944599324875247;0.8437911557937995;0.015332344411542334;0.015718235671528576;0.5096891564690584;1.0000158052949288;1.1145058952319182
30.034042;0.31925076692840776;0.17685386966413388;0.5691002724451656;0.3106708488998289;0.9738599632660468;0.3384333342716264;9.943936883593956;0.8440265755472184;0.015340184786298349;0.0157157071988379;0.5096751636814182;1.0000126704044132;1.114594035211654
30.034336;0.31926924078100644;0.17674150630242735;0.5693483947077133;0.3107339222137978;0.9740163734652327;0.33831609984565036;9.943269770913474;0.8442514832933371;0.015348060432842238;0.015713118731252373;0.5096639412758861;1.0000095060865275;1.1146910003934145
30.034629;0.31928190499603204;0.17663292201888958;0.5695934310799611;0.31079638665878445;0.974170335474152;0.3382126502769054;9.942604318508472;0.8444650722525814;0.01535594390767682;0.015710469194306197;0.5096545815310566;1.000006326783447;1.114796529155529
30.035215;0.3193022914649079;0.17653730293503397;0.569838787487985;0.31091806107725184;0.9744696933785554;0.33813812633362667;9.941946494566904;0.8446667796036087;0.015363807507659288;0.015707758631260674;0.5099422523434263;1.000003144831672;1.1150431173683513
30.035802;0.31931583577670475;0.17645164390496368;0.5700975776935684;0.3110342525334602;0.9747567862698279;0.3380737878297646;9.941300706159296;0.8448563408292571;0.015371624220099184;0.015704986644137598;0.5102360121571584;0.9999999685292033;1.115300252352142
30.036578;0.3193300404013379;0.17638699202515945;0.570388588354709;0.3111798579749806;0.9751178142512658;0.33803003781387936;9.940669698655716;0.8450337360684713;0.015379367165502795;0.015702148301495047;0.5107246454191726;0.9999968027751278;1.115652683653245
30.037355;0.3193374480406137;0.1763390532345643;0.5707083883936507;0.31131760213125975;0.9754580644466468;0.3379943181931419;9.94005391270625;0.8451990159446877;0.015387008434276792;0.015699233098087552;0.5112207131020017;0.9999936515953787;1.1160160374933823
30.038132;0.3193367698727413;0.17630727064424648;0.5710547210148508;0.311446556780374;0.9757776486709954;0.337965956340575;9.939450688108156;0.8453521812863659;0.015394520054465377;0.015696229350051324;0.511723698853122;0.9999905201725101;1.116389860293975
30.038908;0.3193275724052682;0.17629096423359752;0.5714232572480162;0.31156723966675864;0.9760781983298884;0.3379450435442025;9.938855344653222;0.845493187659732;0.015401875765731354;0.01569312953134671;0.5122331030269682;0.999987414923454;1.1167737801824242
30.039685;0.3193105089300118;0.1762900938402089;0.5718096179294172;0.31168151941741906;0.9763620386765569;0.3379304885062886;9.938263202851212;0.8456219662678294;0.015409052296738088;0.015689931729079287;0.5127514973427801;0.9999843413883946;1.1171688000036633
30.041238;0.3193044093410162;0.1764030640784397;0.5724869956554739;0.3118877920183506;0.9768789553145606;0.3379482370630153;9.937670097250972;0.8457384764239257;0.015416031144783522;0.015686638373673997;0.5140545290950953;0.9999813018147795;1.1179259637666061
30.042792;0.31928588275862113;0.17655700061148974;0.5732662346656963;0.31206854341076223;0.9773330745131313;0.3379654713854961;9.937071151380716;0.8458427950116842;0.015422801119859891;0.015683255074624123;0.5153678285096553;0.9999782950333115;1.1186952927787612
30.044345;0.31925533957087526;0.17674789237325303;0.5741339447337026;0.31222582015902567;0.9777313469364164;0.3379807265902799;9.93646017535136;0.8459351232042991;0.015429359471352103;0.015679789565186744;0.5166898810188758;0.9999753182841675;1.1194754558870252
30.045898;0.31921414864902625;0.1769734122123262;0.5750806538412137;0.31236237687550633;0.9780799131979395;0.3379959150001174;9.935830792524001;0.8460157228712084;0.015435709391960128;0.01567625069968075;0.5180219695908889;0.9999723688432919;1.1202664657563406
30.047452;0.31916255620513134;0.17722990433759253;0.5760944015808493;0.31247928226484445;0.9783826420416079;0.33801219056636683;9.935177351320977;0.8460849108516718;0.0154418559555107;0.01567264752140624;0.5193651913693852;0.9999694450959874;1.1210685156538862
30.049005;0.31910273199423766;0.17751655959892196;0.5771684159183226;0.31257993532975287;0.9786446572843086;0.33802878318477764;9.934495077035663;0.8461431117915692;0.015447804300552852;0.015668987751718527;0.5207175372869868;0.9999665473378946;1.1218806277119935
30.050558;0.31903387724975274;0.17783017170846224;0.5782935556673919;0.31266471755221714;0.9788706838010011;0.3380479780639197;9.933780226591281;0.8461908775187147;0.015453559803098782;0.015665277099291677;0.5220800536029153;0.999963678161032;1.1227033707852154
30.052112;0.3189569339583315;0.17817054083334982;0.57946754026111;0.312734447181634;0.9790613086760402;0.33807011991701164;9.933029382372315;0.8462288659841413;0.015459128256651324;0.015661520088464245;0.5234540042154977;0.9999608425853755;1.1235374732635839
30.055218;0.3188787529314875;0.17892191456383752;0.5818816073635007;0.31284238133941666;0.9793627498940406;0.33810454803302764;9.932238499947404;0.8462577609311684;0.01546451687244057;0.015657720691492905;0.5263908834465654;0.9999580478016217;1.1251006714965057
30.058014;0.31878495175677246;0.1796499813686563;0.5842012943269476;0.3129017303585902;0.9795473707550144;0.33813360713604695;9.931403648600467;0.8462781170194796;0.01546973588450605;0.015653882716693497;0.5290292822182352;0.9999553025637278;1.1265363549195493
30.06081;0.31868077497671327;0.18042227595326912;0.586628392238824;0.31293313215254687;0.9796633699537783;0.3381627099801438;9.930523033870164;0.8462902886329503;0.015474798156551428;0.015650010680981447;0.531679776783984;0.9999526169961296;1.1279876407169318
30.063606;0.318565981033334;0.1812310592545528;0.5891384413878918;0.3129407236191135;0.9797241151215487;0.33819327015582246;9.929598579764592;0.8462945217697465;0.01547971789620017;0.01564611061449671;0.534342893081449;0.9999500025598292;1.1294545135475507
30.066402;0.31844188303352194;0.18207300444642574;0.5917183912441091;0.3129274959364246;0.9797349865039219;0.3382255256906655;9.928635867755606;0.8462910560636605;0.015484511864445251;0.01564219097590049;0.5370190625283772;0.9999474712984787;1.130936759571895
30.069198;0.3183086617520331;0.1829418961146543;0.5943486359078028;0.3128976172087208;0.9797089350971159;0.3382613943011069;9.92764255802771;0.8462801681863337;0.01548920138634806;0.015638264254441384;0.5397085680270935;0.9999450354470679;1.1324340428271502
30.071994;0.3181689285360564;0.18383698405344837;0.5970225442648526;0.3128535612343641;0.9796462058504444;0.3383015125010726;9.926626664674636;0.8462621982284492;0.015493810793609218;0.01563434729628084;0.5424115623286946;0.9999427076791194;1.1339460143204307
30.07307;0.3180390662036796;0.1842164816124904;0.5980141633668435;0.3128330476633875;0.979614936428116;0.3383624211818251;9.925595811497042;0.8462375041433725;0.015498362877602496;0.015630458763433584;0.5434081503455839;0.999940500868494;1.1346537827202432
30.07307;0.31791602360829196;0.18427099639837;0.5979254230028274;0.3128330423854692;0.9796148832661805;0.33844060633164774;9.924557705893346;0.8462063516776771;0.015502875691028168;0.01562661715787702;0.5433424226822445;0.999938428329584;1.13485935306556
30.07307;0.3177888583379501;0.18433321377752995;0.597817498809896;0.3128330410414952;0.9796148305187784;0.3385254421786698;9.923520321930765;0.8461688675338779;0.015507362592470838;0.015622841918342336;0.543290433136702;0.999936504525555;1.1350736428598023
30.07307;0.31765728172855057;0.18440285311505153;0.597689938255795;0.31283304361983544;0.9796147782136163;0.33861629218966094;9.922490450570189;0.8461250631251768;0.01551183399961395;0.015619153799148178;0.5432521822271598;0.999934744280324;1.1352964713647578
30.073071;0.31752097897929404;0.18447985321106655;0.597543504286869;0.3128331140977612;0.9796149267466093;0.3387126233312368;9.921472703670657;0.8460748925594852;0.015516298392303134;0.015615571760379626;0.5432285935834271;0.999933160861653;1.135528098793852
30.073072;0.3173796650299353;0.18456339204579847;0.5973772174149277;0.3128328394682471;0.979613983065625;0.33881401026513946;9.920470584427608;0.8460184319938776;0.015520762522148337;0.015612110220973729;0.5432184729672175;0.9999317647287576;1.135767803535776
30.073074;0.3172331337127184;0.18465313735560276;0.597192192271934;0.3128326326002435;0.9796132405981139;0.3389201586081592;9.91948789369455;0.8459561134459505;0.01552523288351472;0.01560878048611865;0.5432224667227569;0.9999305634145387;1.1360158188904628
30.073078;0.31708146863905995;0.1847483295295483;0.5969881173107795;0.3128333648336418;0.9796148756833649;0.33903092975977295;9.918529424255171;0.845888739533411;0.01552971676076718;0.015605593458220879;0.5432410388661095;0.9999295613032051;1.1362724202718
30.073086;0.31692350272048525;0.18484908896979202;0.5967699437701213;0.3128324496402889;0.9796143600718465;0.33914633556071594;9.917601387129213;0.8458172795543398;0.015534220525588067;0.01560255933509962;0.5432754658275324;0.9999287584321088;1.136538452287142
30.073102;0.3167614054130504;0.1849576872799565;0.596543364082146;0.3128327334996573;0.9796140205638026;0.3392665539561092;9.916711546201649;0.8457426971882634;0.015538748167242591;0.015599685670522969;0.5433288425572098;0.9999281507343833;1.1368158427999344
30.073134;0.31659319168637096;0.18507530772231298;0.5963180301511873;0.31283161269016857;0.9796117395072796;0.33939086417138326;9.915868597053494;0.8456658595606841;0.015543301558142706;0.015596976983872413;0.5434081434245718;0.9999277324267348;1.1371085071864473
30.073198;0.31641948275956033;0.18520554745987053;0.5961065707456153;0.3128305497347095;0.9796098852020754;0.33952148440693897;9.915081233228413;0.8455874491488917;0.015547880808651214;0.015594435359168416;0.5435283603367944;0.9999274971318551;1.1374241832152892
30.073326;0.31623942861677246;0.18535906065227525;0.5959466237529988;0.3128280059064721;0.9796055497842366;0.3396565779419244;9.914358613019802;0.8455079122602799;0.015552486049570309;0.015592060722493101;0.5437206355101987;0.999927437317075;1.1377781783520389
30.073582;0.3160511812393847;0.18555373930817312;0.5959002462690002;0.3128219816065092;0.9795970924764902;0.33979548591299386;9.913712048075144;0.8454275316011082;0.0155571200691183;0.015589852338223024;0.5440482795883399;0.9999275443549315;1.1382008951886673
30.074094;0.3158553588204215;0.18583058794430063;0.5960972406910143;0.31281186136760036;0.9795797408880584;0.33993884437350497;9.91315494789419;0.845346609982624;0.015561788753178318;0.015587811894492482;0.5446386924165183;0.9999278096580647;1.1387530337418497
30.075118;0.31564726255310827;0.18627007804770696;0.5968005303556321;0.3127894612668569;0.9795418763539689;0.34008445502001594;9.912699917499408;0.8452655957653731;0.01556650106686046;0.01558594410919346;0.5457473229925551;0.9999282261684496;1.1395563236140636
30.076142;0.31543214492135624;0.1867101307459879;0.5974953030281751;0.3127659362308488;0.979502238716231;0.34023711167436316;9.912356127383806;0.845185095945081;0.015571269792614367;0.015584253018743638;0.546861738061791;0.9999287890759329;1.1403665358239472
30.077166;0.3152093699125535;0.18715282299228553;0.5981913705817358;0.31273974935620646;0.9794576803181746;0.3403975010705011;9.912129051683175;0.8451058792759051;0.015576110952128982;0.015582738808533952;0.5479816954161456;0.9999294945217709;1.141182891021047
30.07819;0.31498024534395413;0.18759584639845273;0.5988813900224461;0.31271400854016834;0.9794132444125258;0.3405682253961408;9.91202110703387;0.8450287812541378;0.015581042154951874;0.015581398889512193;0.5491070854565332;0.9999303370072651;1.1420047520233183
30.080238;0.3147311917332041;0.18836764116318974;0.600621122421616;0.3126579622829706;0.9793133186411562;0.34073585786523125;9.912033068198195;0.8449544839350508;0.015586080921572319;0.015580230483091704;0.5512617606565442;0.9999313079181773;1.1433229888204968
30.082286;0.3144745663957653;0.1891411803591816;0.6023662713905514;0.31259946415287265;0.9792063926865903;0.34091192889388794;9.9121665351953;0.8448833888645613;0.015591242847237502;0.01557923146293935;0.5534213949712119;0.9999323959450171;1.1446477963770516
30.086382;0.3141818192965402;0.19057861134534196;0.60624666171554;0.31247102349217776;0.9789682160447697;0.34107098272147723;9.912425115283463;0.8448156176205527;0.015596539713783535;0.015578400048040082;0.5576334465427705;0.9999335886379066;1.1469689999598498
30.090478;0.31387825841282097;0.19202383830118824;0.6101641622828871;0.3123313320029797;0.9787048574121273;0.34123769025903217;9.912813196117188;0.8447510610192384;0.01560197838460476;0.015577734586382477;0.5618492141843211;0.999934874787749;1.1493036688465863
30.094574;0.31356368640006377;0.1934739377310416;0.6141126634005563;0.3121817126983152;0.9784209446445119;0.34141381563917017;9.913333983750022;0.8446894789420388;0.015607561377544748;0.01557723305112259;0.5660679488172892;0.9999362468369638;1.1516509208222756
30.09867;0.31324009025824673;0.19492579093433438;0.6180810165614802;0.31202536431837574;0.9781204022474068;0.34160006690073047;9.913988641045808;0.8446305737626146;0.01561328867727611;0.01557689220528521;0.570288883485958;0.999937701863898;1.1540099835291484
30.106862;0.3128416330496218;0.19772969185794395;0.6264311797764744;0.31169643983459744;0.9774852746190845;0.3417310419839385;9.914776641200872;0.8445740040006515;0.015619159542888731;0.015576707058540626;0.578607192013469;0.9999392411303077;1.1584140461748493
30.115054;0.31242870965148106;0.200535245762949;0.63482041769234;0.31134943305406343;0.9768148521882896;0.3418682572850994;9.915696147520643;0.8445194195948386;0.015625172813265253;0.015576670852722569;0.58692609357131;0.999940869447902;1.1628615523281673
30.123246;0.31200340554922784;0.20334116542169964;0.6432420681224271;0.31098789565050106;0.9761140142105927;0.34201504328550797;9.91674429489495;0.8444665141701968;0.015631325190703916;0.015576775525608164;0.5952450303601073;0.9999425948332028;1.1673517535051052
30.131438;0.3115669071410466;0.20614249107538982;0.6516793403956582;0.31061635290579054;0.9753932025192412;0.34217036417424357;9.917918179851693;0.8444150146253531;0.015637610458046004;0.015577011841172985;0.6035636829560029;0.9999444279393234;1.1718840082221842
30.13963;0.3111179290756347;0.20893586113920862;0.6601260338105528;0.310234253474211;0.9746547968286267;0.34233578168899276;9.919215548733744;0.8443646483476842;0.015644022097675216;0.01557736929134073;0.6118818853298508;0.9999463800989871;1.176457585666369
30.14963;0.3106236300436075;0.21231651068023905;0.6705237212027723;0.30975780301680195;0.9737366201939197;0.34247358282778156;9.920633558329081;0.8443151718223695;0.01565055654774211;0.015577836890478144;0.6220075426448184;0.9999484595408324;1.1820197479352688
30.15963;0.31011604834070866;0.21568404515204712;0.6809259270999614;0.3092688589010482;0.9727982021663587;0.34261794420693104;9.922166878603678;0.8442663747331937;0.01565721309268176;0.015578403631151578;0.6321325403448113;0.9999506688853741;1.1876413607803262
30.16963;0.3095972107505085;0.21903890188132957;0.691331678431065;0.30877009824693336;0.97184184987203;0.34276903405066983;9.923807533466203;0.8442180171679865;0.015663990664409353;0.015579057501143433;0.6422567190177183;0.9999530067727848;1.1933208591533055
30.17963;0.30906463200892703;0.22238022495872414;0.7017448233972146;0.30825823316920437;0.9708644188772952;0.3429241041599018;9.925546636948713;0.8441698308878897;0.015670885272211225;0.015579784584563201;0.6523799422127061;0.999955470442601;1.199056657679438
30.18963;0.3085204958590332;0.2257067603588365;0.7121581111845168;0.307737284855423;0.9698711479893893;0.3430835847346326;9.927376137812276;0.8441216136377316;0.015677890616097312;0.015580568224052233;0.662502114516816;0.9999580552970376;1.204847144481007
30.19963;0.30796247559420414;0.22901610622920707;0.7225705834401359;0.30720516678897736;0.9688612814148202;0.343247092622685;9.92928864323976;0.8440733089090502;0.015685000411073957;0.01558138708981756;0.6726230667671781;0.9999607532788132;1.2106906308382093
30.20963;0.3073905136094005;0.23230918699875955;0.7329864197470386;0.3066611765024201;0.967830910029303;0.343414378265642;9.93127611411981;0.8440249632312803;0.015692208862817168;0.015582214900147462;0.6827424394651023;0.9999635527557691;1.2165853637477626
30.21963;0.3068045371020287;0.23558357756420648;0.7433986842585442;0.30610722273022517;0.9667845108368182;0.3435852370514968;9.933329840126737;0.8439765797030364;0.015699509722113966;0.015583023887715321;0.6928597000292747;0.9999664383993414;1.222529556644048
30.22963;0.3062037023340622;0.23884080345281578;0.7538146142966292;0.3055416699681451;0.9657182495090632;0.34375941942601274;9.935441662410126;0.8439280715780725;0.015706896979116668;0.015583788150163652;0.7029742190020234;0.9999693910660385;1.2285213776377184
30.23963;0.30558723888148526;0.24207739852399696;0.7642257850040113;0.3049656612355859;0.964637088298687;0.3439356280447897;9.937604489164263;0.8438793707806053;0.01571436490709111;0.015584484705405353;0.7130853066465611;0.9999723903275499;1.2345590005629727
30.24963;0.30495635264169396;0.24529639780328755;0.774639711768297;0.3043781705031172;0.9635332335811877;0.3441155705064096;9.939811448786315;0.8438305098439511;0.015721904361956213;0.015585094459545628;0.7231922929491876;0.9999754169954118;1.2406407226789702
30.25963;0.3043091834020682;0.24849438913253022;0.7850507910464485;0.30377976889775765;0.9624135157290451;0.3442970257253368;9.942055214732354;0.8437816459920405;0.01572949920625479;0.015585602782967755;0.7332946943679252;0.9999784522664058;1.2467650310868912
30.26963;0.3036462752174046;0.251673606261777;0.7954656107065018;0.30316944383773176;0.9612724174836812;0.34448083665435375;9.94432897146314;0.8437330830178735;0.015737127568704143;0.015585998256144038;0.7433923193246408;0.9999814771178244;1.2529306146685437
30.27963;0.3029679130942954;0.2548312549944059;0.8058756466410003;0.30254979188065095;0.9601164479576714;0.34466675739982805;9.946628359772564;0.8436852357645368;0.015744766881942943;0.015586271543088254;0.7534852189632564;0.9999844746094656;1.2591363628310956
30.28963;0.30227303750506385;0.2579694353272446;0.8162912967614286;0.3019175927673314;0.9589376536761821;0.3448544056804866;9.948952274977321;0.8436385425980377;0.015752398207537793;0.015586416008606194;0.763573568969528;0.9999874319144035;1.265381325127175
30.29963;0.3015612464681676;0.26108492916771026;0.8267042908212524;0.301275413210574;0.9577445348861428;0.3450424665242677;9.951301296929659;0.8435933605517709;0.015760006460137612;0.015586427801840162;0.7736575737690284;0.9999903397196439;1.271664633758478
30.30963;0.30083258649893746;0.26418020608678433;0.8371235188077963;0.3006208342209039;0.9565287881796289;0.34523184615172403;9.953675498167966;0.8435498696354331;0.015767577282731888;0.015586304034283797;0.7837374159104787;0.999993190797678;1.2779854722065467
30.31963;0.30008776959553407;0.26725386160786474;0.8475449421874581;0.2999558001195085;0.9552947872430205;0.34542258683648636;9.956074120336853;0.8435081181172103;0.01577509473445813;0.015586041274377113;0.7938132506806554;0.9999959800130649;1.2843430846332833
30.32963;0.2993260689218453;0.27030434497735206;0.8579694452074762;0.29927923935914474;0.9540427253405176;0.34561369683128207;9.958496758068916;0.843468189971773;0.015782542510310464;0.01558563530616474;0.8038851607164008;0.9999987051213932;1.2907367180281217
30.33963;0.2985501862863004;0.2733337766355192;0.8684012636636944;0.29859168184174667;0.9527683064915977;0.3458060127228616;9.960944060042976;0.8434302646768276;0.015789906798114466;0.015585081782667662;0.8139530576517763;1.0000013661595706;1.297165541846679
30.34963;0.2977582164369482;0.2763384287551846;0.8788386853339495;0.2978919971563509;0.9514764992783363;0.3459981260077788;9.963416918684603;0.8433945293812021;0.01579717673417684;0.015584378328454593;0.8240167168019371;1.0000039631385267;1.3036286611281152
30.352649;0.2971751420510606;0.27716058798723725;0.8817578348413414;0.2976795075310404;0.9510825338390984;0.34641939836676383;9.96591506775193;0.8433610957456519;0.015804342486464815;0.01558352574389939;0.8270949257520825;1.000006495553968;1.305687829629372
30.352649;0.2966795005787143;0.27703437854341517;0.8814310770669713;0.2976795446787159;0.9510825247465554;0.34694398763285733;9.968437428952093;0.8433300198170934;0.015811394929407727;0.015582524426011664;0.8271495262177231;1.0000089653357866;1.3058217250858952
30.35265;0.29617834860004444;0.2768965261945481;0.8811147479445495;0.2976794518661617;0.9510821088660268;0.34747287570652197;9.970984159427353;0.8433013827949224;0.01581832664359111;0.015581368957806225;0.8272003525125072;1.0000113779842148;1.3059428364797445
30.352651;0.29567155098645864;0.2767446436832468;0.8808052144337631;0.29767860309722155;0.9510821907778773;0.34800495156759287;9.9735570821096;0.8432753005666934;0.015825131330220975;0.015580048386642488;0.8272461727130311;1.0000137392166968;1.3060504660740453
30.352653;0.29516180596970293;0.27658168934575234;0.8805069701600381;0.2976785051200524;0.9510817767155861;0.34853906703948834;9.97615726850611;0.8432519139380947;0.01583180300156347;0.015578551449233452;0.8272876804812892;1.0000160513505372;1.3061452672149052
30.352657;0.29464913732711245;0.2764071829772635;0.8802196932148983;0.29767883145408996;0.9510818338737596;0.34907306519331244;9.978782437190986;0.8432314262959757;0.01583833641744887;0.015576869301757586;0.8273255439499343;1.0000183113940577;1.306228051572116
30.352665;0.2941328462640917;0.27622149053440065;0.8799462482716232;0.2976782483538222;0.9510818994070835;0.3496078304374934;9.98142689447229;0.8432140390136048;0.015844727417060212;0.01557499467926882;0.8273614470873671;1.0000205100569746;1.3063005038751994
30.352681;0.2936146360808666;0.27602821037080494;0.8796917721450209;0.29767704171504467;0.951079088278775;0.3501412652423868;9.98408432137035;0.8431998501374124;0.015850972245026414;0.015572921012209905;0.8273991223491397;1.0000226321986299;1.3063657646215234
30.352713;0.29309424543010093;0.27583037561261914;0.879463999185728;0.2976753718236555;0.9510759224667601;0.35067119500581284;9.986750685392892;0.8431888684220532;0.015857066103478697;0.015570642365986256;0.827446411539856;1.0000246584131531;1.3064295755386832
30.352777;0.29257132381141016;0.27563429125229266;0.8792803132046455;0.29767035788229546;0.9510652073692984;0.35119528942898537;9.989424439151009;0.8431810225440727;0.015863002399920993;0.015568154166344933;0.8275183093644625;1.0000265668448898;1.3065020835777863
30.352905;0.29204468188769955;0.2754497959663214;0.8791714312917279;0.2976608859187291;0.9510476226356038;0.35171306770072147;9.992105369756395;0.8431761419152394;0.015868773736456142;0.015565454381703259;0.8276469749163603;1.0000283355926625;1.3066041268387851
30.353161;0.29151275374907987;0.27529574759252756;0.8791989252267423;0.297642330882688;0.9510137375590012;0.3522200639446001;9.994794333547643;0.8431740190474213;0.015874373173407636;0.015562544223768765;0.8278897627027636;1.0000299456463684;1.3067723038627648
30.353673;0.2909719720278968;0.2752090771924569;0.8794892124854707;0.2976039317123907;0.9509407375648207;0.3527099740734289;9.997492962584548;0.843174487621374;0.01587979495468121;0.01555942886924602;0.8283552264041333;1.000031382381015;1.3070755614529068
30.354185;0.2904309172948172;0.2751112464784794;0.8797664703157982;0.29756454884917444;0.9508634441719772;0.35319055745633265;10.000202536678438;0.8431773850870599;0.015885036125468655;0.015556118367969803;0.8287929938839731;1.000032634892184;1.3073551869042122
30.355209;0.2898731965332568;0.2751372198524448;0.8805068103662018;0.29748121216487144;0.9506946018650612;0.3536425192953805;10.00292355358603;0.8431824668787997;0.015890098530277057;0.015552627292380461;0.8296115931368787;1.0000336954922466;1.3078707714865163
30.356131;0.2893178912744796;0.2751122757640793;0.8810964189702348;0.29740425342320126;0.9505371316891981;0.3540856160032393;10.005656398795063;0.8431894234019774;0.01589498852674208;0.015548973414749924;0.8302733710403063;1.0000345603084233;1.3082813395332125
30.357052;0.2887623311123096;0.27506778148390043;0.8816406210806573;0.29732465018053744;0.9503706787864488;0.35451678499319583;10.008401119250385;0.8431979435531791;0.015899714505954392;0.015545176235353998;0.8308695125459471;1.0000352297134767;1.3086449803593634
30.357974;0.28820708445203186;0.2750048626925477;0.8821389822169637;0.297244125724972;0.9501998681511079;0.3549331058128694;10.011156337158125;0.8432077089007187;0.015904284725861306;0.015541254355935284;0.831408123816259;1.0000357073686463;1.3089671296384675
30.358895;0.28765156007345904;0.2749255532232229;0.882597222505403;0.29716228516726184;0.9500263521646858;0.3553356962509066;10.013919423657448;0.8432183287917489;0.01590870687886409;0.015537222903296665;0.8318923075129414;1.0000359979130684;1.3092501320327476
30.360739;0.28707111912133243;0.2749971086457347;0.8836171264261732;0.2969992602792508;0.949670494949478;0.3556926903853106;10.016687697548475;0.8432293020846573;0.015912989463334085;0.01553309315136527;0.8327621566118143;1.0000361058664518;1.309774557850712
30.362582;0.28649355415068567;0.27502437983018035;0.8844936933999947;0.2968391918731668;0.9493169977059296;0.35603633420638714;10.019459146326268;0.8432400884146122;0.015917143591110232;0.015528873921614813;0.8334767168743219;1.0000360364446113;1.3101968252232794
30.364425;0.2859198259497001;0.2750161100880245;0.8852485788723863;0.29668452634900894;0.9489699601339782;0.35636511301633195;10.022232565425817;0.8432502309482046;0.015921183695642632;0.01552457451035524;0.8340620463341099;1.0000357954746277;1.3105338087589895
30.366268;0.2853478096263451;0.27497663782165865;0.8858974000190797;0.2965344060971482;0.948631599780489;0.3566797873845728;10.02500680211569;0.8432594724717929;0.015925126914885;0.015520207357567026;0.8345393718500176;1.0000353885325364;1.3107989970545681
30.368111;0.28477857408368545;0.27491243989838826;0.8864534486592163;0.2963919510079633;0.9483072480308253;0.3569813363784449;10.027779015906782;0.8432678459837135;0.01592899098141138;0.0155157879557772;0.8349291170034882;1.0000348217091646;1.3110049914753419
30.369955;0.28421190106144795;0.27482674943802693;0.886924195974;0.2962589512970881;0.9480028634456129;0.3572678798745737;10.030544417977083;0.8432756482386431;0.01593279153298264;0.015511333907080302;0.8352447238789715;1.0000341026567583;1.3111597802545294
30.373641;0.28361319547244657;0.2748625466862993;0.887863611397608;0.29601782961097073;0.9474477014815054;0.3575026067139095;10.033298518575245;0.8432833345169917;0.015936541189041;0.015506864246420213;0.8357735049794526;1.0000332402589158;1.3114461801395634
30.377327;0.28302556811334634;0.27484227961014485;0.8885802399380649;0.29581002607703755;0.9469645040494241;0.3577317123318503;10.036038423063804;0.8432914341912029;0.015940251039917558;0.015502397027351445;0.8361386526706267;1.0000322442382321;1.3116235392516022
30.381014;0.28244678412063307;0.27477653430496213;0.8891130053067878;0.29563418891726945;0.9465563332722267;0.3579563691083868;10.03876144377883;0.8433004839024192;0.01594393222917816;0.015497946095066379;0.8363903150471962;1.000031124179835;1.31172359043166
30.3847;0.2818777034042002;0.2746815052555393;0.8895091457026981;0.29548808558975337;0.9462134451092767;0.35817471899070735;10.041463917398293;0.8433109407938914;0.01594759535923125;0.015493519577790294;0.8365636397160269;1.0000298878259695;1.311768486463991
30.388387;0.2813143058985175;0.27456359736695984;0.8897980214848809;0.29536578111276685;0.9459286538844383;0.3583858857091236;10.044141791746432;0.8433230593695538;0.01595124965203157;0.015489120719367932;0.8366827667821056;1.000028540747861;1.311773232323135
30.392073;0.2807569884816352;0.27443257527060094;0.8900074014827555;0.29526435680549923;0.9456908544701871;0.35858703690170596;10.046790925810754;0.8433368155589208;0.01595490449173188;0.015484751202134004;0.8367638103071369;1.0000270859734537;1.3117476167254494
30.395759;0.2802047607885306;0.2742922215073717;0.8901500915410231;0.29518228781484335;0.9454973476946674;0.3587794069262089;10.049405993135473;0.8433519230937943;0.015958570059021245;0.01548041565086743;0.8368178893269854;1.000025522668498;1.3116982260211378
30.399446;0.2796554262997234;0.2741465470554583;0.8902433293660907;0.29511466649265783;0.9453382197557172;0.3589602779096365;10.051979191297384;0.8433678921787966;0.015962254672016195;0.015476123957010843;0.8368502327194571;1.000023846756432;1.3116278576057216
30.403132;0.2791086051228675;0.27399840517123836;0.8902965260955017;0.295059953529256;0.9452096267706198;0.35913105406519696;10.054499227715452;0.8433841242550536;0.015965962901374378;0.015471889901860618;0.8368672568191048;1.0000220528588972;1.3115399769874734
30.406819;0.27856342609067297;0.2738503955358763;0.8903210640651916;0.29501401503373237;0.9451021359172833;0.35929034983515845;10.056950839917283;0.8434000056228075;0.015969695653818002;0.015467727324097402;0.8368714853582405;1.0000201356400436;1.3114355093691332
30.414191;0.27801105178279123;0.2737335922081752;0.8904426499899968;0.29494485869157683;0.944942006460241;0.35942793340844115;10.059315783642278;0.8434149646211431;0.01597345040299284;0.015463646483915258;0.8369153184264443;1.0000180913193342;1.3113473857406797
30.421564;0.277465941134321;0.27360754132543524;0.8904905977872802;0.29489729600318176;0.9448312762960958;0.3595595571587331;10.061574809157428;0.8434284807401582;0.01597722192703633;0.015459653055821929;0.8369288397537581;1.000015917954062;1.311230750862872
30.428937;0.27692745552950987;0.27347785886430637;0.8904844581336551;0.2948663427501641;0.9447581047430212;0.35968481106932354;10.063709478294065;0.8434400510173742;0.01598100339399912;0.015455749279677465;0.8369228524906257;1.0000136136534694;1.3110926838350743
30.43631;0.2763936848016;0.27334893915536684;0.8904434570520058;0.2948460557240028;0.9447112082221178;0.3598010939953449;10.065703654214714;0.8434492046034534;0.015984787568538796;0.015451935434370909;0.8369000882232787;1.0000111753644985;1.3109353299978
30.443683;0.27586452366942465;0.27322473153303795;0.8903801766705146;0.2948320243289955;0.9446784344253195;0.35990771411052597;10.067544844354028;0.8434555645336047;0.015988567426799924;0.015448210659002554;0.8368673923077637;1.0000085988849323;1.310763529897703
30.451055;0.2753397721616044;0.2731082508585579;0.8903043230078732;0.29482281714219527;0.9446571741346605;0.3600050145581221;10.069225500792756;0.8434588916191624;0.01599233456712358;0.015444572927514012;0.8368258159256627;1.000005879041066;1.3105783551669958
30.461055;0.2748183246984584;0.27300329898533926;0.8902311213201256;0.2948137088077993;0.9446371491335555;0.36009139330621204;10.070743624138167;0.8434590609901346;0.015996076905105475;0.015441018567151518;0.8367836649177745;1.0000030105818478;1.3103853140218282
30.471055;0.27430277595790975;0.27290802328187036;0.8901481363466193;0.2948088881853512;0.9446260082371017;0.3601692528638712;10.072101926471975;0.8434559449663228;0.015999779472847364;0.015437541043203967;0.8367354752322225;0.9999999897791203;1.3101808885096642
30.481055;0.2737930275679841;0.27282466674257383;0.890064664706306;0.2948061382885207;0.9446195346303272;0.3602370014308888;10.073306737863355;0.8434493740561853;0.01600342833161896;0.01543412994959232;0.8366858913235633;0.9999968148402447;1.3099679399740762
30.491055;0.2732893837301292;0.2727527981730018;0.8899807980138328;0.2948048487322631;0.9446177482882268;0.3602951037161092;10.074367211680505;0.8434392964428369;0.016007012457879298;0.01543077233898172;0.8366355718786701;0.9999934847984914;1.3097468652329265
30.499994;0.27279352719580935;0.27269532755571396;0.8899038087610496;0.29480373212424027;0.9446145483002767;0.36034509902427975;10.075292907474843;0.843425980797833;0.016010521112134576;0.015427455750139775;0.8365881781281764;0.9999899991370178;1.3095200575741766
30.499994;1.3862181905310014;1.2675264577049177;0.8898288477642795;1.3470264209325225;0.9446155261673489;1.4737665492906065;10.076090257809128;0.843410103012913;0.01601394162278625;0.015424170454256187;0.836542353179706;0.9999863583266273;1.3092866777235073
30.499995;1.3857414033782443;1.2674915923295174;0.889758845903298;1.3470325624831392;0.9446188828823889;1.4738008981038209;10.076761367423428;0.8433926449259286;0.016017261239808595;0.015420909281330756;0.8365006836458986;0.9999825638287715;1.3090483163447701
30.499996;1.3852754809936931;1.267472421497445;0.8896976351544922;1.3470381980683062;0.9446214536259379;1.4738283123637108;10.077306103271745;0.8433746420569898;0.01602046840237117;0.015417666304111633;0.836463689749523;0.9999786188843336;1.308805164760265
30.499998;1.3848216556380897;1.2674626779018803;0.88964076564427;1.3470510653176468;0.9446284647214348;1.4738486543212888;10.077724681022318;0.843356981552984;0.016023550694597235;0.015414436884402484;0.8364327642894147;0.9999745300337589;1.3085579870871795
30.500002;1.3843825009864983;1.267459513520263;0.8895850700980396;1.3470741648809141;0.9446409221387971;1.473864537938311;10.078018304157707;0.8433403180603662;0.016026494926659078;0.015411218533045803;0.8364060284062085;0.9999703072728161;1.3083055836450097
30.50001;1.383962989684894;1.267457194073572;0.8895233792001718;1.3471211130820524;0.9446656138633107;1.4738774033780493;10.078188919057922;0.8433250121327484;0.016029290344253707;0.015408010727241801;0.8363842669903788;0.9999659637884959;1.3080486086038416
