time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.500026;1.3835689113806662;1.2674330704343921;0.8894355439607163;1.3472145340518022;0.9447149442772911;1.4738947141602967;10.078238922317741;0.8433111277862728;0.016031929377316796;0.015404813571779847;0.8363610848551926;0.9999615156788967;1.307783230050043
30.500058;1.3832138392389248;1.267343160961423;0.8892810652507648;1.3473953983669804;0.9448087895689928;1.473927210155958;10.078170090852497;0.8432985250704008;0.016034406374637378;0.015401626004147021;0.8363171478358132;0.9999569810952231;1.3074974020479178
30.500122;1.3829208705039697;1.2670460859643684;0.8889449933547472;1.3477336703169973;0.9449808102636202;1.4739999868862594;10.077983051463614;0.8432869992903604;0.01603671762963347;0.015398443819267185;0.8361672584539148;0.9999523798862544;1.3071370812525425
30.500186;1.382638998412072;1.266657859588734;0.888539349334108;1.348043059486466;0.9451339887610908;1.4740613554391402;10.077678226024492;0.8432764189397123;0.01603886081013324;0.015395258916214075;0.83592134280977;0.9999477332866902;1.3067091225031218
30.500314;1.382461890996885;1.2655270670523242;0.887547925077594;1.3485831604657057;0.9453881304609925;1.4742067034060793;10.077256590645472;0.8432667394737017;0.016040832969897275;0.015392061079544349;0.8351634982449019;0.9999430627551051;1.3059484704155482
30.500429;1.3822742456595485;1.264221243632392;0.8864402721795961;1.3489802970181093;0.9455576918918396;1.4743185066634683;10.076719533950666;0.8432578722150061;0.016042629441592054;0.015388840263640896;0.8341909476994059;0.9999383887549055;1.3050456154243202
30.500544;1.3820944857482316;1.262659062775645;0.8851477389704074;1.3493063765596682;0.9456810616447476;1.4744152845245133;10.076068510704259;0.8432495627337045;0.01604424339223342;0.015385587115062261;0.8329678979140165;0.9999337306740602;1.3039783136360674
30.500584;1.3818241270944867;1.2621474676220652;0.8846476778333615;1.3494037458601988;0.9457132581091188;1.4743983904915035;10.07530419892588;0.8432413724276601;0.016045664528357522;0.015382292269335381;0.8324984982771546;0.999929106855931;1.303386913191707
30.500584;1.3815132623873736;1.2622888581916953;0.8846302366053146;1.3494036208217375;0.9457132901288703;1.474318889054705;10.074425202195737;0.8432327413865759;0.01604687809438831;0.015378945746140594;0.8325158626865181;0.9999245321650932;1.303101168346329
30.500585;1.381217521692834;1.2624385679883536;0.8846091477978055;1.349404605583594;0.9457136659790378;1.4742326733532363;10.073427564534299;0.843223039172764;0.01604786576357861;0.015375537418786786;0.832536085289194;0.9999200152322321;1.3028130380115643
30.500585;1.3809360498406251;1.2626036112409889;0.8845899647416106;1.349404481604444;0.9457136993353111;1.4741376925946257;10.072305615464177;0.8432115838759131;0.01604860851117811;0.015372058777265116;0.8325633272711644;0.9999155590014736;1.3025255698412304
30.500586;1.3806719286399918;1.2627642612172612;0.8845569428816399;1.349407573114351;0.9457146462574874;1.4740361118499266;10.071053583260607;0.8431977355809148;0.01604909102711301;0.015368504469822589;0.8325829431753967;0.9999111626586243;1.3022297673487024
30.500587;1.3804221938309904;1.2629336814597096;0.884521175122964;1.3494084240844828;0.9457148542058941;1.473927359179853;10.069667193594942;0.8431810352388432;0.01604930474929582;0.01536487252501554;0.832609498261973;0.9999068229692583;1.301935022771285
30.500589;1.3801906377202537;1.2630986719586184;0.8844712180429721;1.3494140963589822;0.9457169031108309;1.4738140726216218;10.068144629568895;0.8431612624985314;0.016049246639361775;0.015361163884319698;0.8326296593666401;0.9999025350509192;1.3016326880719615
30.500593;1.3799765724696451;1.263238170937069;0.8843930917592385;1.3494217206900943;0.9457193010396507;1.4736979245689883;10.066486617248371;0.8431384129945607;0.016048916156769254;0.01535738098433938;0.8326311120808473;0.9998982921389058;1.3013145786718117
30.500601;1.3797853026414824;1.2633223879184834;0.884263189583566;1.3494399820791478;0.9457246219390693;1.4735814122021966;10.064695726799382;0.8431126155834525;0.016048313782223503;0.015353525765755804;0.832590591879905;0.9998940873283167;1.3009653777857983
30.500617;1.3796203138358845;1.2632762319146256;0.8840275315578001;1.3494745260931353;0.9457345798170356;1.4734698826911696;10.062775755667326;0.843084046067326;0.016047441395013778;0.015349599077689692;0.8324539295444583;0.9998899177572568;1.3005499507368825
30.500649;1.3794929565024356;1.2629541452903519;0.8835780522430752;1.3495417552546989;0.9457534072655056;1.4733767744691455;10.060732832182213;0.8430529560663648;0.016046304015007295;0.015345601204429779;0.8321080329893263;0.9998857859519635;1.299995600993781
30.500713;1.3794254544648532;1.2620348296002306;0.8826768535401688;1.3496632465142557;0.9457819312803768;1.4733206614558332;10.058576940904173;0.843019764147409;0.01604491129419229;0.015341532174678076;0.8312998469987308;0.999881698131543;1.2991406927016058
30.500841;1.3794582999760492;1.2597683496455276;0.8807745051077543;1.3498562509875842;0.9458059167031815;1.4733440149140662;10.056320293590176;0.8429850460167737;0.016043277187200243;0.01533739159003869;0.8294222610046081;0.9998776622685318;1.2975993631617935
30.500969;1.3795068473885548;1.2572636721860302;0.8787019647499837;1.3499877983906547;0.945788853944229;1.4733590110680723;10.053973905502808;0.8429494015531369;0.01604141880449325;0.015333178372073479;0.8273299853066393;0.9998736860981641;1.295916546653338
30.501097;1.3795726642583923;1.2545424700093093;0.8764746349563499;1.3500680252736292;0.945737405395825;1.4733675596333762;10.05154626620754;0.8429133145367829;0.01603935494274376;0.01532889166308858;0.8250425490933662;0.9998697762678166;1.2941055550358347
30.501225;1.379657873526981;1.251621502064225;0.8741041222532944;1.3501011355653745;0.9456536456198613;1.4733704325669936;10.049043890063086;0.8428770799789951;0.016037103728804576;0.015324532500055827;0.8225783606377021;0.9998659391368924;1.29217915852516
30.501353;1.3797621047627986;1.2485170455505092;0.8716030944457365;1.3500958486791366;0.9455442795078839;1.4733662763901119;10.046471930442328;0.8428407860724858;0.016034681600557106;0.01532010423846326;0.8199556814225543;0.9998621816018846;1.290150103744067
30.501481;1.379886211712436;1.2452455712336783;0.8689833502283812;1.3500534989796797;0.9454097747937257;1.4733565127873203;10.043834268589364;0.8428043979033214;0.016032105326697275;0.015315612235219883;0.8171885963469219;0.999858511873802;1.2880286291326997
30.501584;1.3800010882692195;1.24252811862972;0.8667681301196635;1.349998514715967;0.9452864170091649;1.4733113736421177;10.041133267713791;0.8427679509449144;0.01602939365046293;0.015311064460990493;0.8148810693551564;0.9998549408550332;1.2861956194466213
30.501584;1.380008329187595;1.242803069342116;0.8667251424054832;1.3499984114775623;0.9452864655071522;1.4731361206962659;10.038369442410527;0.8427316911545281;0.01602656475193224;0.01530647172337525;0.8150750123232585;0.9998514824417303;1.285932409490606
30.501585;1.3800377814729088;1.2430489060660104;0.8666602104268308;1.3499979350366909;0.9452852163471575;1.4729562103922738;10.035541021329298;0.8426961015755037;0.016023631631520967;0.015301845705376125;0.8152583156163683;0.9998481519703871;1.2856601305908348
30.501586;1.3800870684334872;1.2432948325424378;0.8665963538026883;1.3499972769690631;0.9452844707545555;1.4727682779596336;10.032644667867862;0.842661862536766;0.01602060093863325;0.01529719578933607;0.815453827844772;0.9998449643442552;1.285394230693894
30.501588;1.3801600281143636;1.2435108463385625;0.8665113917683552;1.3499968980350414;0.9452822504966301;1.4725740578182764;10.029677778150921;0.8426297436970108;0.016017476330198385;0.015292527351465341;0.8156392278527886;0.999841932575811;1.285121799595625
30.501592;1.3802558078246567;1.2436649538616678;0.8663845153313213;1.3499934316533144;0.9452770613977702;1.4723753161618047;10.026639595625857;0.8426005473114985;0.016014261751552263;0.015287843341398549;0.815786862643853;0.9998390673743565;1.2848266383482008
30.5016;1.3803798433547663;1.2436985257737148;0.8661723095261467;1.3499889805295289;0.945267037182948;1.4721728095602864;10.023530387654631;0.8425751540104468;0.016010962312925977;0.015283147173843062;0.8158477197304391;0.9998363778441482;1.284479267979032
30.501616;1.3805351836411086;1.2434911151206662;0.8657895053590812;1.3499784951120062;0.9452467760038668;1.4719723859375748;10.020351193097303;0.8425544924520846;0.01600758515383486;0.01527844401478191;0.8157205273174761;0.9998338712854778;1.2840176260978682
30.501648;1.3807322471830472;1.242799199946228;0.865060122051094;1.3499562599718093;0.9452054033114681;1.4717841826315703;10.017104882058113;0.8425394220323877;0.016004139929403853;0.015273740548534752;0.8152028394458278;0.9998315518103799;1.2833165608481032
30.501712;1.3809914617182164;1.2411279514092113;0.8636258510904065;1.3499059163045612;0.9451178314771028;1.4716256429602304;10.013796906472074;0.8425306870158306;0.01600063663053519;0.015269043899451636;0.8138750276942267;0.9998294203600946;1.282115536376133
30.50184;1.3813513167997888;1.2374238039520973;0.8607260636604268;1.3497939406250479;0.9449348923275076;1.4715363351176722;10.010434614636166;0.8425288988072537;0.015997083067870867;0.015264360796037449;0.8108552422541138;0.9998274763847657;1.2798671477057755
30.501869;1.3816090541099524;1.2367739478683744;0.8600450388435313;1.3497665003831236;0.9448927559079812;1.4713218092162348;10.007026340583078;0.8425344614926545;0.015993484413235372;0.015259697882481995;0.8103974411774639;0.9998257187075972;1.2792357894876591
30.501869;1.381852859239582;1.2370108948284266;0.8600115737025923;1.3497664356835748;0.9448927897278356;1.471068510336662;10.003581256529957;0.8425475663814779;0.015989843340600985;0.015255061616463096;0.8106884875253793;0.999824145185941;1.279087413384318
30.50187;1.3821185218214782;1.2372098850492026;0.8599566906571985;1.3497661695939676;0.9448918151246141;1.4708116801334994;10.000109056312112;0.8425683050489104;0.015986160597374684;0.015250458468449123;0.8109522440125777;0.9998227526697684;1.278939263180703
30.501871;1.382404587085163;1.2374015787069248;0.8599030452983072;1.3497643910769215;0.9448897753145687;1.4705483026856767;9.996619839578125;0.8425967391929394;0.015982436776020143;0.015245896814345853;0.8112116287901134;0.9998215374820624;1.2788077931854027
30.501873;1.3827124029183036;1.2375513857216887;0.8598261783165733;1.3497634733543753;0.944887469910193;1.470280138506096;9.993124334568519;0.8426328512448908;0.015978673435863004;0.015241387761475284;0.8114396505035946;0.9998204958223172;1.2786780056941673
30.501877;1.383043683724581;1.2376278810225945;0.8597037306856333;1.3497597656026137;0.9448812887976583;1.470008826467325;9.98963295683297;0.8426764930128006;0.015974871766363984;0.01523694405258553;0.811607445053294;0.9998196241369036;1.2785335549417727
30.501885;1.3833997993031584;1.2375674657197908;0.8594910399619077;1.349751142899939;0.9448688427391035;1.4697349617504032;9.986154414630908;0.842727441264743;0.015971029656006868;0.015232578309470314;0.8116603167757255;0.9998189186240518;1.278341813254067
30.501901;1.3837858256048423;1.2372388077701542;0.8590937737248385;1.3497351127280572;0.944844925690424;1.4694641697950999;9.982695424809258;0.8427854726112632;0.015967140079227837;0.015228300491181863;0.8114877870373;0.9998183730040034;1.278035057843654
30.501933;1.38421270250752;1.2363849894819272;0.8583260975462678;1.3497025090450876;0.9447957253393549;1.4692052424535722;9.979260970368149;0.8428503636588851;0.015963192278756328;0.015224116236299913;0.8108736816333623;0.9998179774424373;1.277479221596616
30.501997;1.3846993710645985;1.2344750926926455;0.8568055797803514;1.3496337303972634;0.9446948201070396;1.4689781998165738;9.975854344791486;0.8429219021335309;0.01595917364684842;0.01522002766975003;0.809370224827575;0.9998177204286729;1.2763958000413196
30.502125;1.3852852382363317;1.2304045978274885;0.8537363071784662;1.3494877839967987;0.9444872623505959;1.468819225224689;9.972477194567592;0.8429999039049242;0.01595507105224147;0.015216034951019706;0.8060490099198017;0.9998175902322886;1.274209283605085
30.502189;1.3858113608023446;1.2283889165163442;0.8521649548722245;1.3494124355742356;0.9443812437684173;1.4685785936696307;9.96912920925488;0.8430841057670314;0.015950872901796895;0.015212136834054233;0.8044508310271371;0.9998175750044298;1.2731228934204588
30.502317;1.3864364606198845;1.2241440252433262;0.8489982486104459;1.3492541892538075;0.9441640240875014;1.4684086150332063;9.965807413963725;0.8431740297538725;0.015946571180848083;0.015208330136998295;0.8009735259230577;0.9998176630256754;1.270898764079629
30.502573;1.3872455604125078;1.215279629483519;0.842514555936562;1.348926849619532;0.9437188289529229;1.4683905908622523;9.962506574185747;0.8432690453776979;0.015942161426907617;0.015204609214153583;0.793598947441495;0.999817842058245;1.2663034785439014
30.502829;1.3880777269109608;1.2061078251373094;0.8358288272114747;1.3485947720053146;0.9432667515865437;1.46837384441255;9.959220940425043;0.8433685609092775;0.01593764132285228;0.015200968095219956;0.7859610107016233;0.9998180989734143;1.2615980319411824
30.503085;1.3889356085762776;1.1966778567251561;0.828974081393489;1.3482783928359112;0.9428200984813208;1.4683587772781337;9.955945778858107;0.8434721394316987;0.015933009566929456;0.015197404246622942;0.7781026900480879;0.9998184219884755;1.2568108514884704
30.503341;1.3898168002647517;1.187027168927897;0.8219777858309428;1.3479854294844067;0.9423856501620154;1.4683468940103384;9.95267799456344;0.8435795502885967;0.01592826562294165;0.01519391802859985;0.7700669784824781;0.999818802693028;1.251969678131244
30.503548;1.39065625577155;1.1791050053246752;0.8162394451007577;1.347780636379255;0.9420512770850387;1.468274836123923;9.949416238417362;0.843690766066436;0.015923410002589806;0.015190507777790073;0.7634908752024523;0.9998192342403269;1.2480570878218042
30.503548;1.3912213396858155;1.1791420103355894;0.8162450970394145;1.347780693971269;0.942051266402725;1.467921360513948;9.94616088792394;0.8438058668024466;0.01591844347598223;0.015187166631229453;0.7636023755061024;0.9998197078458536;1.2481860817062107
30.503549;1.3918025670376084;1.1791277133691391;0.816227376911907;1.347780452388006;0.9420503978563197;1.4675662292469565;9.942913610742178;0.8439249606472032;0.015913364707866497;0.015183882057964643;0.7636674697587277;0.9998202124408712;1.248304462804524
30.50355;1.3923987917599396;1.179104166833651;0.8162156025659041;1.3477798523836528;0.9420488182467653;1.4672091844157706;9.939676712262218;0.8440481666097418;0.015908168850571634;0.015180635671685714;0.7637201983807704;0.9998207371872184;1.248431307824141
30.503552;1.393009513467395;1.179029535594264;0.8161799100495224;1.3477785220721266;0.9420460797777369;1.466853047408525;9.936453615904094;0.8441755735064244;0.01590284960584991;0.015177404709369598;0.7637267149378978;0.9998212726740847;1.2485450238586366
30.503556;1.3936364767812284;1.1788706571848753;0.8160953489511146;1.3477743430838804;0.942039154140797;1.4664997592702387;9.93325028453097;0.8443072011407731;0.01589740316195558;0.015174166269590202;0.7636542691051994;0.9998218113626187;1.2486247449357502
30.503564;1.3942814321392984;1.178547113885122;0.8159040096420194;1.3477673776231553;0.9420266175278456;1.4661512783775275;9.930075223106957;0.8444430066585183;0.015891830360177186;0.015170901647081974;0.7634391245752011;0.9998223493717858;1.2486309703347953
30.50358;1.3949495064995334;1.177905581257233;0.8154948825428641;1.3477510619722417;0.9420002980482909;1.465816484349936;9.926937142857946;0.8445828459332407;0.015886136614565963;0.01516759768474908;0.7629495015913706;0.9998228863103461;1.2484833979366372
30.503612;1.3956523450070744;1.1766355677701803;0.8146431780979664;1.3477223280929083;0.9419503867285656;1.4655062395406337;9.923842938975977;0.8447263697782855;0.01588033089831154;0.01516424541392527;0.7619245870966666;0.9998234220039603;1.2480247170347392
30.503613;1.3963225164367679;1.1765881671202474;0.8146802134131257;1.3477211062682408;0.941949419614752;1.4651555090123352;9.920798294659448;0.8448729861436753;0.015874423448786652;0.015160839486454738;0.76191956023665;0.999823954883798;1.2481851148185328
30.503613;1.3970057174820565;1.1765549030193132;0.814734321076421;1.3477212247743076;0.9419493901382127;1.4648093720496458;9.917809049766742;0.8450219757994647;0.01586842302151272;0.01515737897923028;0.7619165604351142;0.9998244833543039;1.2483537409700347
30.503614;1.3976826844798487;1.176456311411269;0.8147604806911082;1.347625000421067;0.941895115747707;1.4644479286349512;9.914881355662445;0.8451726573159792;0.015862337155043066;0.015153866757955861;0.7618686552964303;0.9997720069585557;1.2484591981234119
30.503615;1.3983738500400529;1.1763560213658213;0.8147911884656764;1.3475287843922714;0.9418408398659551;1.4640932020223816;9.912021471957393;0.8453244427523964;0.015856174918314234;0.015150307837061032;0.7618088993174262;0.9997185261150419;1.248562248490206
30.503617;1.399059616437436;1.1761922318286815;0.8147942449869494;1.3473347080081235;0.9417312526448696;1.4637241229448676;9.909235928450236;0.8454767978825463;0.015849947167784477;0.01514670948425627;0.7617054118190729;0.9996130410239246;1.2486023019635817
30.503621;1.3997191378622242;1.1759027152084285;0.8147376847920995;1.346947744590183;0.9415136474604452;1.4633206077478782;9.906531770350485;0.8456292026990958;0.015843664255911705;0.015143083044439523;0.7615243829114309;0.9993995506442227;1.2485135733072719
30.503629;1.4003133814097195;1.1753611736682141;0.8145549465245673;1.3461721172094485;0.9410766665840518;1.4628416252812708;9.903916608693859;0.845781098040329;0.015837335961869325;0.015139444259685355;0.7612010665272462;0.9989720526836581;1.2481717184789871
30.503645;1.4007595428265887;1.1743177777914149;0.8141180846559104;1.3446173369395504;0.9402013256068399;1.4622001321552303;9.901398466940705;0.8459317817220309;0.015830974079449247;0.015135809917097101;0.760604848734605;0.9981145449389902;1.2473249937717112
30.503677;1.4008940133833752;1.1722641691690994;0.8131643278536003;1.3414960536066745;0.9384433926084372;1.461223969495354;9.89898543956756;0.846080363432105;0.01582459367274531;0.015132193839158963;0.7594733004645375;0.9963920274542214;1.245467531605565
30.503741;1.40038371975372;1.1681802025839534;0.8111678792312507;1.3352072604176046;0.934897392366594;1.4595558234748547;9.896685161020548;0.8462258607746039;0.01581821175483933;0.015128606477887318;0.757279082674586;0.9929155042384883;1.2415713659112042
30.503869;1.3985321215309754;1.1599865015344804;0.8070606812908321;1.3224492987136471;0.9276913166036562;1.4564572072016762;9.89450452433977;0.8463673542651277;0.015811845169032314;0.015125057417865797;0.7529608245725509;0.9858429839774527;1.233525844630917
30.504125;1.3938594450680317;1.1434213508086941;0.7986558927396642;1.2962764802122246;0.9128478381981663;1.4503495101428616;9.892449994932893;0.846504094624519;0.01580550948099012;0.015121557024542475;0.7443751044974029;0.9712444794358747;1.216902315679531
30.504637;1.3830773761458937;1.109654216401161;0.7814259656208182;1.2417227474409704;0.8816402488747933;1.4377290065096346;9.890528410089555;0.8466354806512217;0.015799219887195567;0.015118115457729462;0.7272324587661384;0.9404280049478624;1.1821876198814487
30.505149;1.3715628152379151;1.0752339532579471;0.7638525853407738;1.1847753279831286;0.8486513500495919;1.4243366852330386;9.888747782948048;0.846760955113271;0.015792992586465274;0.015114740296655358;0.7100863612662615;0.9076885735715676;1.145967708048121
30.505661;1.3594399213508703;1.0404624860266365;0.7460493538742765;1.1261222172434107;0.814203957470314;1.4103031952344427;9.887116904766783;0.8468799833119486;0.015786844445671862;0.015111436270152215;0.6930541671831151;0.8733441970487851;1.1085878547034989
30.506173;1.3468261606876477;1.0056104710737874;0.7281207629863997;1.06639922188434;0.7786067894281871;1.3957550828577427;9.88564381594887;0.8469921279617979;0.015780791131609778;0.015108208767380256;0.6762340510404857;0.8376978877737242;1.0703733357396823
30.506672;1.3341740950063723;0.9717560500616229;0.7106004636506801;1.0076490285615434;0.7430443319386966;1.381175042251783;9.884335627963303;0.8470971006168709;0.015774844395898806;0.01510506648988664;0.6600979990943125;0.8019416587950001;1.0325793433175032
30.506672;1.3350438185265294;0.9716742792042911;0.7106988941601278;1.0076488399103023;0.7430440106764123;1.3810019863818226;9.88319985936408;0.8471947378053;0.01576900977730822;0.015102019116860833;0.6599448546295275;0.8019425215706063;1.0326970188075837
30.506673;1.3358907876294595;0.971515841313445;0.7107641985721903;1.0075319168120018;0.7429726107137652;1.3808120266892192;9.88224460877869;0.8472849256770554;0.015763286783111573;0.01509907401256159;0.659752416659259;0.8018704847563298;1.0327324333763606
30.506674;1.3367416788023931;0.9713484708216685;0.7108325067890391;1.0074138987630454;0.7429003993506187;1.3806344502737993;9.881477258993872;0.8473675108069945;0.015757670422681454;0.015096236999112236;0.659552531527859;0.8017995553602651;1.0327626859090056
30.506676;1.337568530500357;0.9711008576013954;0.7108661409701761;1.0071769757872437;0.7427554972098855;1.3804396527839367;9.880903062283496;0.847442212794004;0.01575215139801288;0.015093514701655741;0.6593140566779659;0.8016557401112507;1.0327101029275063
30.50668;1.3383434139707437;0.9707061099549326;0.7108305321411145;1.0067044758110077;0.7424668340006582;1.3801999912411154;9.880523854546405;0.8475085875138916;0.01574671633261269;0.015090915157035117;0.6590037976048593;0.8013660455977969;1.0324965957935996
30.506688;1.3390099494695997;0.9700295252200654;0.7106556868013101;1.0057593487917227;0.7418899862140821;1.379856662697166;9.88033689525784;0.8475660856059098;0.015741350695867146;0.015088449028993303;0.6585586085459031;0.8007854785701953;1.031969382356016
30.506704;1.3394568151084585;0.9688013933902667;0.710200157117984;1.003863455734068;0.740732267591338;1.379291751977292;9.880334305766594;0.8476141426621091;0.015736043424059272;0.015086131372845603;0.6578525887832237;0.7996210468794878;1.0308211922287027
30.506736;1.3394593722595973;0.9664770949138975;0.7091778506736737;1.0000596730009714;0.738407815850218;1.378265428628654;9.880503767123667;0.8476522826543971;0.015730788986627126;0.015083980437145476;0.6566321942783395;0.7972807598019452;1.028432135475536
30.5068;1.338559576796104;0.9619717342063353;0.7070230182780647;0.9924042242038137;0.7337231162067641;1.3762950945438805;9.880830695992854;0.8476802546824801;0.015725584872821535;0.015082014858614785;0.6543971692944553;0.7925606275006127;1.023552307211611
30.506928;1.335810928707135;0.9530951559192524;0.7025965318043776;0.9769103271263825;0.7242130569912438;1.372374329332853;9.881300630856824;0.8476981262993909;0.01572042951881277;0.015080251908521608;0.650151330978281;0.7829696602697291;1.0136242698826903
30.507184;1.3292053064300966;0.9354278144083396;0.6936099009387724;0.9452655624583849;0.7046645888300823;1.364365695726545;9.881900453540258;0.8477062817481994;0.01571532354371388;0.015078706676763445;0.6419463941458267;0.7632288686821679;0.9933495072294224
30.507298;1.326669838269789;0.9274331516496621;0.6896625215472111;0.9309661225828394;0.6957744129571934;1.3607115734218893;9.882618214176867;0.8477053492435185;0.015710269509094224;0.015077392892104304;0.6382019105578041;0.7542422652022257;0.9842265630254413
30.507298;1.327541079022757;0.9272205891956644;0.6897587527118918;0.9309654404709871;0.6957738418338566;1.3607041419164274;9.88344111498073;0.8476960967957499;0.015705269257605965;0.015076323876731355;0.6379692626790293;0.7542448648588689;0.9842613116294331
30.507298;1.3284066272034787;0.9269977229102757;0.6898481181765318;0.9309637972518477;0.6957724321726778;1.3607114936747005;9.88435343108424;0.8476793646474536;0.015700323283518648;0.015075510344391627;0.6377327486963503;0.7542466834590897;0.9842899024537306
30.507298;1.3292655336179704;0.9267682434046943;0.6899321887220992;0.9309639447332037;0.6957723628254271;1.3607357028095557;9.885337768194086;0.8476560853085571;0.015695432145957127;0.015074957123976428;0.6374927008164619;0.754249735253908;0.9843146003233884
30.507299;1.330089229289109;0.9264654476546715;0.6899743009361877;0.9308478849252584;0.6957000150895001;1.3607467111320526;9.886377873313053;0.8476272939467059;0.01569059695575545;0.015074663089433886;0.6372184710399741;0.7541790310215291;0.984258619108163
30.5073;1.330905245226138;0.9261576630251811;0.6900100306771216;0.9307309909533216;0.6956271652001969;1.3607721670937667;9.887458960853362;0.8475940371195353;0.0156858192149432;0.015074624136571095;0.6369413093123752;0.7541085774604592;0.9841993479443802
30.507302;1.3316867091807405;0.9257796739420844;0.6900036929901409;0.9304969778602851;0.6954808379872313;1.3607834691489162;9.888566606487318;0.847557293788772;0.015681100502411754;0.015074835547565758;0.6366302890337913;0.7539653783882369;0.9840615146572684
30.507306;1.332404310466233;0.9252648290190307;0.6899200363316029;0.9300298001949147;0.6951894608496689;1.360748958711809;9.889686772415574;0.8475179757458803;0.015676441554606287;0.015075292681364798;0.636255335825609;0.7536744348927256;0.983768930204594
30.507314;1.3330025433373505;0.924482414321591;0.6896895597519415;0.9290940960304249;0.694605720915818;1.3606090001435722;9.890806600543604;0.8474769608560004;0.015671842066972103;0.01507599204422687;0.6357543273051292;0.7530877432865297;0.9831688072366772
30.50733;1.3333693698990061;0.923167369560982;0.6891715339225035;0.9272223077889798;0.6934376479576466;1.360244894995526;9.891914829591117;0.8474351670195766;0.015667301387946322;0.015076931945955085;0.6350042278333722;0.7519102933014646;0.9819563688676936
30.507362;1.333280132561642;0.9207935049514666;0.688087679415775;0.9234811508784273;0.6911018391383039;1.3594157859706484;9.893001299684233;0.8473936063639831;0.015662819005827174;0.015078112102524906;0.6337591754844919;0.7495510689182925;0.9795208792378147
30.507426;1.3322883863794939;0.916309481699616;0.6858785822452347;0.9160061570224696;0.6864264931563298;1.3576456767469955;9.89405593472524;0.8473533205631827;0.015658395440642698;0.015079533822392587;0.6315334613771932;0.7448230519491675;0.9746413610315708
30.507517;1.3305455659376746;0.9100959842046994;0.682744069771602;0.9054638545672852;0.6798161001430445;1.3550945805350285;9.895068235499451;0.847315222990817;0.015654033520048714;0.015081199172534516;0.6285064522899507;0.7381302252020294;0.9677462039938224
30.507517;1.3313272820872117;0.9098304847081093;0.6827658062002723;0.9054639638486954;0.6798160340194802;1.3552477710636774;9.896027701748785;0.8472799754675743;0.015649738665562844;0.015083107985620228;0.6282385285903729;0.7381355725721934;0.9677573683934368
30.507518;1.331631135983677;0.9090590552008573;0.6826475802834528;0.9035889899920974;0.6786481187239968;1.354910009308534;9.896925187051131;0.8472480643730477;0.015645518622754317;0.01508525605851188;0.6279390957193564;0.7369660775314166;0.9668508772367257
30.507519;1.331929468594248;0.9082853514383032;0.6825255716553306;0.9017176640885757;0.6774817442729253;1.3545835088701819;9.897754538964275;0.8472199875521633;0.01564138333673937;0.015087636348017243;0.6276386127987758;0.7357977226102336;0.9659461160106504
30.507521;1.3317543034295727;0.907009448373942;0.6822650932217798;0.8979850081608068;0.6751530761086344;1.3537686773231479;9.898513014855533;0.8471962257953572;0.015637344384572933;0.01509024076122456;0.6273065226165356;0.7334594897824799;0.964128328315447
30.507525;1.3306416043849079;0.9047358298969888;0.6817316037105995;0.8905585979664442;0.6705126112664098;1.3519759306806232;9.899200304723797;0.8471770801373991;0.01563341472666758;0.0150930603318516;0.6269131965476924;0.7287943607788833;0.9604994461758205
30.507533;1.3276826280884426;0.9004972279814758;0.6806609624500496;0.8758660162122749;0.6612991765430676;1.3482385974492699;9.899817566893281;0.8471627464667941;0.015629608560631197;0.015096084763291502;0.6263980257844818;0.719526318330546;0.9533073714460746
30.507549;1.3211163036648377;0.8924288497218315;0.6785384057928525;0.8471126548532523;0.6431429870363071;1.3406877982988468;9.9003669202443;0.8471535737358267;0.015625939461361003;0.015099303141428242;0.6256415661198558;0.7012553486326062;0.9392254064410459
30.507581;1.307654976862674;0.8770806771355646;0.6743887320503692;0.7920308028241035;0.6078820522505488;1.3258363903937982;9.900851113406748;0.8471501539151572;0.015622418461573867;0.015102705219003067;0.6244006257540947;0.6657674418171934;0.9122764590186104
30.507645;1.2815941555329846;0.8485725710840373;0.6664631277030948;0.6908311415830687;0.541349712721489;1.2976309884110995;9.901273489839522;0.8471531712180528;0.015619054157435239;0.015106281533685076;0.6221952072499692;0.5987985887495522;0.8630377817309872
30.507773;1.2345316149560455;0.798539489666546;0.6519500764150925;0.5191504146038994;0.4226506041806569;1.2471570329962862;9.901638009540424;0.847163257912474;0.015615853349012915;0.01511002244658421;0.6180783222553453;0.4793057781770197;0.7814856613157118
30.507901;1.1944529529547168;0.7562463193979595;0.6390256122723672;0.3814521543512591;0.3212230407515935;1.2040979216550682;9.90194832976452;0.8471809662073708;0.015612821711965333;0.015113917428433798;0.6139989005405925;0.3771899974073438;0.7198395208543116
30.508029;1.1764382864336576;0.7346761096635349;0.6310769124496016;0.32064227412324364;0.2743485629684283;1.184446094434867;9.902205450709372;0.8472067491481939;0.015609965238888798;0.015117954801299774;0.6099598272428417;0.3299652342580057;0.692807787932733
30.508157;1.177411106317243;0.7302894676881388;0.6274215018197133;0.3207904730182607;0.2744226959774684;1.1849360647847698;9.902406038162725;0.8472409358455236;0.015607290411657001;0.01512212170397663;0.6059619305600207;0.32997147730580606;0.6895065641499457
30.508285;1.1783859446551679;0.7259392536210559;0.6237925801859827;0.3209537649619241;0.27450940036290095;1.1854354964183038;9.902543832594194;0.8472837479762143;0.015604802052715968;0.015126404540547929;0.602006960703821;0.32998071473935564;0.686239686755336
30.508413;1.1793593585088389;0.7216192040919891;0.6201864022658454;0.3211217081562903;0.27460049239499756;1.1859402814791344;9.902612232157242;0.847335372491955;0.015602501549413882;0.01513078996070929;0.5980956278405106;0.32998293464024536;0.6830017957012052
30.508669;1.1805631775986005;0.7133857862386821;0.6131090870461018;0.3215114951314788;0.2748270517758343;1.1866845508053343;9.902604684099796;0.8473960626327555;0.015600386986362685;0.015135266373429436;0.5906196161830973;0.32999412669493383;0.6766518720908106
30.508925;1.1817652583963125;0.7052874705089789;0.6061476231659254;0.32194085646245174;0.27508741128906994;1.1874375798719667;9.902514241712739;0.8474661179688907;0.015598453650986797;0.015139825310776147;0.583292626829261;0.33000028097208023;0.6704357823293612
30.509181;1.182965614642974;0.697324435591678;0.5993013519452419;0.3224125693345349;0.27538365192597464;1.1881995268141365;9.902334902190791;0.8475457068892323;0.015596693509228394;0.015144461296335789;0.5761154537615709;0.33000638405785365;0.664355673040751
30.509437;1.1841638631463784;0.6894952720677165;0.5925681896708449;0.3229225142509772;0.27571208325767854;1.1889701468577452;9.902062975763204;0.8476347673562814;0.015595095339162547;0.015149170490700239;0.5690849263235634;0.33001241809940834;0.6584080335373682
30.509949;1.1858104359083355;0.674527639347307;0.5795163330224502;0.32404642491159924;0.27645761032783006;1.1902077324494929;9.90169719553465;0.84773308611776;0.015593646748108448;0.01515394984865853;0.5556307441078273;0.33001836344479984;0.6469417423789734
30.510461;1.1874483558229436;0.6600749594131272;0.5669177418528997;0.32529064828642473;0.2773056193775789;1.1914492567853145;9.901238970046562;0.8478403437720414;0.015592335045898189;0.01515879659942141;0.5427113816799753;0.33002420143409444;0.6359914184831115
30.510973;1.1890718297358451;0.6461210057212673;0.554758925955438;0.3266354367391651;0.2782403707163642;1.1926875614594041;9.900692478837096;0.8479560142629387;0.015591145968433178;0.015163705611371836;0.53031313761755;0.33002991565290263;0.625540799443979
30.511485;1.190679653131752;0.6326568173813845;0.5430305659953467;0.3280618418533893;0.279245809625732;1.1939204682688647;9.900063480231234;0.848079315653625;0.015590063197383318;0.015168665313829372;0.5184192589320128;0.3300354919535032;0.6155711585306788
30.511997;1.1922682335477708;0.6196659137979208;0.531718496278521;0.3295523809239925;0.28030778766144104;1.195142740193729;9.899357491016639;0.8482093822724339;0.015589069716038073;0.015173656643418618;0.5070150072788828;0.3300409176261915;0.6060656358674552
30.512509;1.1938343942815697;0.6071338222979411;0.5208104684262826;0.3310929627074152;0.2814150089771339;1.1963509797552045;9.898579039258014;0.8483454990508017;0.015588150032835308;0.015178655245416625;0.4960836309297745;0.33004617938146463;0.5970057950615408
30.513533;1.196186927160962;0.5836459183939884;0.5002644680703118;0.33426673174858457;0.2837171752180009;1.1983716559823245;9.897732312768934;0.8484871788199276;0.01558729155685888;0.01518363334256435;0.47565729621992536;0.3300512610211225;0.5801802003993222
30.513597;1.196993911229289;0.5819766283494812;0.4989142163474605;0.3344685710548372;0.2838645228488636;1.1988092658039478;9.89682202750537;0.8486340842607865;0.01558648315548157;0.015188561625905574;0.47434400364829604;0.3300561431300376;0.5791426727486954
30.513597;1.19769568722341;0.5817111815759423;0.4987882191249577;0.3344672711429512;0.2838633778537327;1.1991404195581705;9.895853732116215;0.8487858825141285;0.015585712545854492;0.015193412094370768;0.47426152531365984;0.33006080542077965;0.5791058101388726
30.513598;1.1983687677059403;0.5814098819798533;0.498631651964706;0.33439535495073125;0.2838075604175348;1.1994428321365302;9.894832765429381;0.8489421982515615;0.015584966485403952;0.015198159984278018;0.4741724580827329;0.33000622969844634;0.5790213753615013
30.513599;1.1990336587713708;0.5811135323502651;0.498469934370954;0.3343228926187319;0.28375132608915604;1.1997404075253257;9.893762369068615;0.8491027237284864;0.015584233179521798;0.015202785192088529;0.474095406285794;0.32995140144732066;0.5789387005912466
30.513601;1.1996665496802132;0.580782092792978;0.4982784264897922;0.3341770592480479;0.2836383099488707;1.2000073526772679;9.892643556994395;0.8492672360349984;0.015583503562939053;0.015207274101788527;0.4740121512949972;0.3298383094864997;0.5788096321518397
30.513605;1.200245537580503;0.5803753007284201;0.4980311135061905;0.33388723588249997;0.2834135672180599;1.2002200963949439;9.891476979238746;0.849435471020707;0.0155827716326789;0.01521161915405362;0.4739016631114283;0.3296059445153744;0.5785817391181849
30.513613;1.2007246630700115;0.579815714590745;0.4976803241788498;0.33330615032268374;0.2829628255124096;1.200331036127166;9.890264036137768;0.8496070904660482;0.015582035181218338;0.015215815264022676;0.47372800334922543;0.32913829794935234;0.5781588297041848
30.513629;1.2010153757640862;0.5789445170178236;0.49712723304189727;0.3321462542546911;0.2820626473069189;1.2002453888188276;9.889006981747846;0.8497817667854087;0.015581295966971038;0.01521985772359589;0.4734162862523595;0.3281993612858869;0.5773444227909642
30.513661;1.2009386731003422;0.577441579560175;0.4961742154906495;0.3298317930512534;0.2802653930379221;1.1997753043915718;9.887709906988682;0.8499592223023369;0.015580558277345813;0.015223744581776248;0.47281568114838696;0.32632012585499265;0.5757480422068232
30.513725;1.2001441652500477;0.5746805232783415;0.49443467973032346;0.32522106909899945;0.27667902220508284;1.198547051784815;9.88637911205017;0.8501391484245476;0.015579826910259;0.015227479494180624;0.47163032761212903;0.32256858330331045;0.5726018668832599
30.513853;1.197938591094268;0.5694265121388442;0.491142629349081;0.31607449113731534;0.26954097898342605;1.195824054777342;9.885021399478108;0.8503211363049253;0.015579106541380455;0.015231070686538518;0.46927817203768374;0.31509672674854067;0.5664051755200841
30.514109;1.1929630332033543;0.5593150898067047;0.48482074768226624;0.29808374839603424;0.25540975889139844;1.1901637599912047;9.883643092567857;0.8505047229220734;0.01557840227413108;0.015234528152315172;0.4646358248526002;0.3002935522137858;0.5543099318083081
30.514621;1.1826354955378067;0.540025538112036;0.4727162045965746;0.26332017076990155;0.22774881487151627;1.1788204595783771;9.882250779677435;0.8506894487629643;0.015577719853116104;0.015237862510185125;0.4556276045295148;0.27128706063268954;0.5312591587614369
30.515133;1.172602336383809;0.5217153875347075;0.46109878973866786;0.23017463092442197;0.20091990455850037;1.1677962418634678;9.880851992955222;0.8508748999708198;0.015577065868709626;0.015241084433531702;0.44702781028658517;0.24311126006018258;0.5097323623574727
30.515645;1.1628809578479882;0.5043720400644613;0.44997344500715536;0.1986349834319953;0.17495486008815608;1.1571060406626548;9.879455230513289;0.8510607812228185;0.015576448285241604;0.015244204129090765;0.4388279215289311;0.2158071657128661;0.48977624991912455
30.516157;1.1534820878620318;0.48797493917079693;0.43934089825169476;0.16868404374600096;0.14988328080351226;1.1467616775331233;9.878069089586957;0.8512469641409751;0.015575876452829379;0.015247232008261558;0.43101953268741966;0.18940679759342513;0.4714230998039679
30.516669;1.14441854489687;0.4725035263045409;0.42920069771617525;0.1402963307161108;0.12572755460595678;1.1367739766775944;9.876700525642452;0.8514334838096215;0.015575360318290378;0.015250178951508151;0.4235932082951614;0.16393817834702115;0.4546907914366702
30.517146;1.1363079528336042;0.45888171553022017;0.42017266267924386;0.1152016233555238;0.10403955108543506;1.127797943429313;9.875353306887488;0.8516204787475226;0.01557491002814992;0.015253055651293819;0.4170083893711053;0.1410433316981304;0.44054409749938067
30.517146;1.1367845403018602;0.45876970270938255;0.4199546289462605;0.11520214576050825;0.1040400772505856;1.1279409231821012;9.874028008738891;0.8518080442668641;0.015574537458580883;0.015255871914670068;0.41711233965528016;0.141043280963086;0.4405044867898109
30.517147;1.1372282764429618;0.4586436481847837;0.4197158112306822;0.11515121077701872;0.10399581123139855;1.128046779027049;9.872722952360823;0.8519961024828304;0.015574257950062061;0.015258634731533147;0.41720918852508243;0.14099604902780313;0.44043309927314483
30.517148;1.1376667921833001;0.45854193750537314;0.41948045602342965;0.11512371425963504;0.10397182295016023;1.1281440088403687;9.87143478347293;0.8521844566845003;0.01557408897696654;0.015261345439263567;0.4173190549406444;0.14097065911780998;0.4403716336616146
30.517148;1.138099298863352;0.45846571102283534;0.41925013567587016;0.11512364905715619;0.10397181280950203;1.1282346157364858;9.870159593818917;0.85237297483857;0.015574046891134645;0.015263997827622793;0.41744113464989074;0.14097013428102367;0.44032073440998604
30.517149;1.1384991269083247;0.4583720285125356;0.41899669434221376;0.11507208567777306;0.10392700146450704;1.128291766439813;9.868894559819232;0.8525616591487417;0.015574145705442301;0.015266578287192788;0.41755372217151643;0.14092249658964856;0.4402371295165943
30.51715;1.138884546342522;0.4582900210937434;0.41873988239680515;0.11502115300367535;0.1038827472478537;1.128333512370867;9.8676384345599;0.85275053380337;0.01557439810571014;0.0152690688891519;0.41767119477873244;0.14087476754046466;0.4401498603001287
30.517152;1.139237982898361;0.4581903555823474;0.4184603581977964;0.11491876538257179;0.10379363278194521;1.1283427599722995;9.8663910149374;0.8529395444615253;0.01557481533100675;0.01527145140844098;0.41777702918831333;0.140779968195751;0.44002840690626116
30.517156;1.1395410783702458;0.4580456094096329;0.4181406773471731;0.11471407671154014;0.10361540935908967;1.1283023781463843;9.86515269395174;0.8531285924396363;0.015575405516661919;0.015273709023968284;0.4178599084919761;0.14059011755108025;0.4398469283302878
30.517164;1.139758432185851;0.4578015152664262;0.41774577107231997;0.11430547627595018;0.10325952207229636;1.1281752714546072;9.863924395537621;0.8533175708351179;0.01557617400158964;0.015275826221869156;0.4178907764484831;0.14021323117420448;0.4395488895415044
30.51718;1.1398184750491027;0.45734704358516015;0.4172035313114508;0.11348863315039341;0.10254782642130508;1.1278874127546685;9.862707656764984;0.8535062590081792;0.015577126004285579;0.015277788711270335;0.41781569777958255;0.1394603218393617;0.4390237605383503
30.517212;1.139581598978599;0.45646410601903503;0.4163714506317553;0.11185897560381908;0.10112682590302824;1.1272908283750478;9.861505010467802;0.853694227807576;0.015578267608369752;0.015279583312465856;0.4175266522672177;0.13795940002386314;0.43805359306228253
30.517276;1.138771034382514;0.4547258340615793;0.41497008050332934;0.10861903981840863;0.09829744769273795;1.1260914398065027;9.860321366528147;0.8538809350389573;0.015579604085726726;0.015281197361876251;0.4168094371997405;0.13496747400467957;0.43621040601813404
30.517404;1.136840190192157;0.4512971327229695;0.4124494354124073;0.10220733231958584;0.09268167994098464;1.1237088446522905;9.859165396209432;0.8540658725471473;0.01558113850375724;0.015282618307873528;0.4152457080365376;0.12903255097088548;0.4326829929519225
30.517532;1.1349179337679014;0.44792829789421634;0.40995943335919544;0.09588947919302855;0.08712666567541369;1.1213432980679812;9.858048828529858;0.8542486245028552;0.01558287153446753;0.015283835411208844;0.41370509738971845;0.12315763824766056;0.4292532404886462
30.517788;1.1308449681984694;0.4413408760187166;0.4053319277968587;0.0835264943786793;0.07619343922111628;1.1166999122162544;9.856984440164593;0.8544288870685209;0.015584801455049724;0.015284844144827354;0.4105382997491723;0.11159274386205636;0.42277961366094646
30.518044;1.12685152750388;0.4349660630910847;0.400825711946824;0.07152594467635695;0.06549962037722475;1.1121478340401103;9.855984660147163;0.8546065096606108;0.015586924403145639;0.015285649572600314;0.4074581163950992;0.10027287589630554;0.4166982866221073
30.518297;1.1229787745292283;0.4288603303530052;0.39648072859561667;0.059992709420818705;0.055145100064410424;1.107729241834267;9.855060559574902;0.8547815330072229;0.015589235794974158;0.015286263665318281;0.4044935239826844;0.08930504111082467;0.4110564315394642
30.518297;1.123211254039507;0.4288936071363859;0.3962235868981049;0.05999264213092157;0.05514514027682606;1.1076762336295056;9.854220529552736;0.8549541547139244;0.015591732438524209;0.015286698833273799;0.40465370926134503;0.08930424419526745;0.41097194012636157
30.518298;1.1234155495030382;0.42890688441964325;0.39595242107125017;0.05994792503385252;0.05510494161102501;1.1075987861170369;9.853469384767866;0.8551246454073029;0.015594412596713887;0.015286965275028824;0.4048040431227267;0.08926048721745629;0.41086893777212186
30.518299;1.1236064515310507;0.4289246717177839;0.3956849925590295;0.05990298852108701;0.05506460086813817;1.1075137773052226;9.852808740129566;0.8552932736613817;0.01559727355448468;0.015287072826284036;0.404957039579544;0.08921676916143506;0.41076938291146897
30.518301;1.1237703409313191;0.42892071270757;0.39540276103242195;0.05981362816472372;0.054984166151838765;1.1074030050455514;9.852237929076516;0.8554602732623525;0.015600309918112681;0.015287032431836375;0.40510025946783906;0.08913108618535663;0.4106523317167529
30.518305;1.1238899758706162;0.42887380254580604;0.3950928705384153;0.059633752135535366;0.05482211919402816;1.1072513002441524;9.851754688977561;0.855625861786684;0.01560351439280648;0.015286856048719773;0.40522414632821524;0.08895843351942456;0.4104989495126724
30.518313;1.1239324716705996;0.4287344768608664;0.3947219996329783;0.05927653127490368;0.054500233526275574;1.1070236436260168;9.851355952295748;0.85579021465713;0.01560688019160686;0.01528655626724042;0.4053029368718536;0.08861680865134071;0.41026666725791605
30.518329;1.1238337288560847;0.4284071677284356;0.394225772993426;0.05856063917707455;0.053854793075974704;1.1066520388241494;9.851039125993108;0.8559533670510789;0.015610402220438002;0.015286145911131373;0.40528875743505144;0.08793221146578833;0.40987191210196766
30.518361;1.1234662742950725;0.4277056119697876;0.39347974837165833;0.05713533941173386;0.05256877661325549;1.1060003050845382;9.850802824864912;0.8561151379721974;0.015614075049431715;0.015285637807253593;0.4050847732822443;0.0865686406294772;0.40915030789029083
30.518425;1.122577671815937;0.42625750469885115;0.3922341388487444;0.05429925758140689;0.05000611164137424;1.1048010722107668;9.850646085558596;0.8562750988514595;0.015617890189458934;0.015285044722859648;0.4045031833352851;0.08385309197813558;0.4077847025561768
30.518553;1.120672395128978;0.4233431951046402;0.39000625970206165;0.048694115680134;0.04492731065757116;1.1025299158835236;9.850567993323164;0.8564325787798505;0.015621835146278545;0.015284378953901131;0.403171113617955;0.0784675601443084;0.4051747463842742
30.518809;1.1167983106791315;0.41760345140993704;0.38587850235268273;0.03773794751846515;0.034945712307395724;1.0981765421929386;9.85056877146552;0.8565867172947647;0.015625894093754113;0.015283652301804364;0.40037862502568183;0.06788203979319574;0.4002763276140417
30.519321;1.1092130702723042;0.4066332333098845;0.37820348823944466;0.016832136342725887;0.01569536666080727;1.0898909414809705;9.850650280795191;0.8567365716124667;0.015630050032064413;0.01528287781833284;0.3948388604955897;0.04744352609562091;0.3915911966875938
30.519833;1.1019784644883106;0.3963977360647461;0.370980527433566;-0.0027771724156816467;-0.002613380768389923;1.0819883506259365;9.85081534772752;0.8568812740831251;0.015634286759657234;0.015282072216489799;0.3896141044739073;0.02797701532677723;0.3842696006072651
30.520345;1.0950921718928022;0.38686482097390273;0.36419718267521844;-0.021144142221696863;-0.019993146417785563;1.0744650813313286;9.851067768563793;0.8570201335020394;0.015638589000591088;0.015281256610162393;0.3846926329723422;0.00947350428724899;0.37821403991796954
30.520857;1.088546632274395;0.37799943952034587;0.35783877422296706;-0.03831844279054584;-0.036454849519835776;1.0673184043149242;9.851413270000226;0.8571525783298596;0.01564294284938928;0.015280455484130918;0.38006657170952113;-0.008081011555273793;0.3733218646837979
30.521369;1.082337849765677;0.3697698475813248;0.3518913066155617;-0.05435433549184338;-0.05201626335497431;1.06054055571962;9.851859030365128;0.8572780422682025;0.015647337544179022;0.01527969542359505;0.3757249090718437;-0.024702538576972265;0.3694815353269581
30.521881;1.0764589330613372;0.36214392325941813;0.3463404439659855;-0.06930273980945933;-0.06669464762853879;1.054124778353825;9.852411347771932;0.8573959558080521;0.015651766735504793;0.01527900359875343;0.37165757827398743;-0.040408083775594385;0.36657958880091973
30.522393;1.070900214312594;0.35508801773312887;0.34117012341315694;-0.08321691615989378;-0.08051231989404802;1.0480652730303874;9.85307414121759;0.8575058408312938;0.015656227993364028;0.01527840431522634;0.36785354618752975;-0.05521965493366651;0.36450208991986305
30.522905;1.06565388182538;0.3485714827483115;0.33636510340302117;-0.09614718150994091;-0.09349128193240422;1.0423501065213618;9.853849320337444;0.857607425226895;0.015660719362212694;0.01527791576307831;0.36430480399623194;-0.06915926259465927;0.3631408829175507
30.523417;1.060709760793764;0.342562957720052;0.33190892509447717;-0.10814203027940111;-0.10565449377550773;1.0369721716869593;9.854737521579448;0.8577006915279491;0.01566523492697286;0.015277551080974661;0.3610002689116581;-0.08225092128482733;0.36238978336275135
30.523929;1.0560591707249607;0.3370350965972442;0.32778749555710496;-0.11925193951548026;-0.11702919988826146;1.0319192249985096;9.855738288114363;0.8577857741545286;0.015669764140767848;0.01527732132886532;0.3579298038767795;-0.09452064842793033;0.3621502205239045
