time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.524441;1.0516926706509995;0.3319578869889571;0.323983550229955;-0.12952151018391606;-0.1276393396885453;1.0271810330613047;9.856850628843526;0.8578628272450541;0.015674294978642603;0.015277235642810028;0.3550853307259303;-0.10599546102960065;0.3623331773605215
30.524953;1.04759830210037;0.3273052183597457;0.3204835383080978;-0.1389968257426355;-0.1375128940070159;1.0227466269518068;9.858074016237753;0.8579320491698291;0.015678817023640965;0.015277298893151148;0.3524558570642732;-0.11670237346932533;0.3628547523756563
30.525977;1.0403462864537236;0.31914111501638137;0.3145101678697348;-0.15577615243280177;-0.15520183595759965;1.0149765438204161;9.859407830305578;0.8579937638712694;0.01568332272692133;0.015277509688433447;0.3475294435925037;-0.1359653992570749;0.36466230757708884
30.526899;1.0346761672353264;0.3130100522330262;0.3099841706865345;-0.16858586928024286;-0.16888808062329;1.0088998063944596;9.86084990669448;0.8580483551413606;0.01568780674728262;0.015277860258599812;0.34376017625689353;-0.15096955249103264;0.36681284259723534
30.527186;1.032928101943941;0.31131383786076616;0.30860345697703717;-0.17217352831097163;-0.17275032973867094;1.0070006128740876;9.862396511506548;0.8580961039172489;0.01569226387070166;0.015278338139948559;0.3428901078416624;-0.1552258453543533;0.36751972808219463
30.527186;1.0327105694887537;0.3113155670716302;0.3084348357964436;-0.172174370050065;-0.17275122983292607;1.0067430775330695;9.864042654986008;0.8581371358167282;0.01569668816856948;0.015278929003238123;0.34317019786433245;-0.15522728618383363;0.36748879595143674
30.527187;1.0324705451580667;0.31130426127956423;0.3082698588224266;-0.1721864977482879;-0.1727641638899011;1.006476161091225;9.86578220216108;0.8581714632373595;0.015701073494701928;0.015279618842235991;0.343451327371417;-0.15524388164599484;0.36745726436252324
30.527188;1.0322125773877109;0.3112859088311056;0.3081137728762642;-0.17219892598403866;-0.1727774223887529;1.006206653784581;9.867608701331246;0.8581989823116499;0.015705412461767158;0.015280394115215734;0.343737380860123;-0.1552596399891046;0.3674219576067348
30.52719;1.0319318699020337;0.3112546863757223;0.3079627153151442;-0.1722236810443896;-0.17280395392974185;1.005930253628695;9.869515230038452;0.8582194676470338;0.01570969555823732;0.015281242681335126;0.34402430135565454;-0.15529057132949226;0.36738614273832904
30.527194;1.0316235466604664;0.31120608723034826;0.30781393625069997;-0.17227124765410304;-0.17285513953818088;1.005641732214689;9.871493624517417;0.8582326756948138;0.01571391241877244;0.015282157105694109;0.34430906707173686;-0.15534968435689644;0.3673527399819426
30.527202;1.0312769095805114;0.31112692966849176;0.307657713437321;-0.1723670122283075;-0.17295831042850188;1.0053309966267403;9.873535922165184;0.8582385471860521;0.01571805176524471;0.015283136008166819;0.34458261112541827;-0.1554669827479433;0.36732636212698383
30.527218;1.0308715253165228;0.3109955454237465;0.3074789409345941;-0.17255811183528982;-0.1731643389154921;1.0049770396630013;9.875636456548902;0.8582373469555156;0.015722098776623297;0.01528418227048381;0.3448296674664999;-0.15569646415043528;0.3673164275591662
30.52725;1.030369166913493;0.3107689182816714;0.30724698650878884;-0.17293247425011757;-0.17356820551082666;1.0045409160962837;9.877791634907616;0.858229641372728;0.015726033485271244;0.015285300538078202;0.3450196080186148;-0.15614612078080628;0.36734204303092394
30.527314;1.029698045181125;0.31036319296625053;0.30690120713432617;-0.17365804992716766;-0.17435129428205023;1.003946750926475;9.879998401205748;0.8582161960016863;0.01572983097137539;0.015286493844375533;0.3450914494845893;-0.15701694003562056;0.36743587955383405
30.527442;1.0287373898714391;0.3096256285442204;0.3063274756238998;-0.17501095487656668;-0.17581300005633882;1.003066650895517;9.88225341466237;0.8581978451551519;0.015733462099125572;0.015287760653177352;0.3449280480891123;-0.15865090569896184;0.36764409448216434
30.527698;1.0273373677431346;0.30831414405960755;0.3053304645119181;-0.17733718348041952;-0.1783304834177896;1.0017435149898564;9.88455308309031;0.8581753459236876;0.015736897045148624;0.015289095385222063;0.3443152707031806;-0.161502999801093;0.3679856546938701
30.52821;1.0255290584315853;0.3061516427410466;0.30361899959044214;-0.1805663155388278;-0.18183361898438877;1.0000109018554308;9.886894108661576;0.858149252064797;0.015740111203875938;0.015290492076903514;0.3428849584640785;-0.1656432027937009;0.3681957776629553
30.528722;1.0244837709721908;0.3044772569210011;0.302162219865614;-0.18201371650812656;-0.18340578099526203;0.9991101046205141;9.889273644258385;0.8581198276575379;0.015743086736188218;0.015291946718236096;0.3416008444650942;-0.16781849254090248;0.3676915857078219
30.529234;1.0241369149217427;0.30324139978528;0.30093542317568295;-0.18183795008342382;-0.18321144102863957;0.9989713818852832;9.891687945099662;0.8580870555324072;0.015745809132224422;0.015293455195421527;0.34045365428345886;-0.1681918457978605;0.36650209764194797
30.529746;1.024421288905979;0.3023981543511246;0.29991717324850575;-0.18018904116903361;-0.18141496592448492;0.9995250112231787;9.894130996093196;0.8580507382643368;0.015748265440846083;0.015295010056263193;0.3394342180004708;-0.1669312406197636;0.3646844118853579
30.530258;1.0252707763380846;0.30190075692566154;0.29908373930253157;-0.1772150982439694;-0.1781843357172604;1.0007000679904638;9.89659512347652;0.858010596886065;0.015750444757741813;0.015296599903094024;0.33853144631493864;-0.16420665575296417;0.36231389548891496
30.53077;1.026619668063584;0.3017073922107796;0.2984154239971851;-0.17305613818463722;-0.17368301782247525;1.002424290337631;9.899072977683353;0.8579663165952883;0.015752337701128737;0.01529821068999791;0.3377362929622625;-0.16018506892453166;0.35947973001421824
30.531282;1.0284043730918049;0.3017782537708082;0.297893319642117;-0.16785058212025414;-0.1680744156438584;1.004628230796484;9.901559169117782;0.857917487581782;0.01575393561811847;0.015299827644979329;0.33704069988633056;-0.15502845674154744;0.3562784227713551
30.531421;1.0285895700781182;0.30176029748449223;0.29780550657685856;-0.16627327203511133;-0.16638025436035958;1.0051524705518602;9.904050164654715;0.8578634859692391;0.015755231269567;0.015301437815940922;0.33707054483142335;-0.15345579486154087;0.3553256258260167
30.531421;1.028077409307364;0.30165374023397434;0.29786643020433157;-0.16627278935622705;-0.16637965410993258;1.0049526657101568;9.906543067235592;0.8578035364037647;0.01575622109306964;0.015303031934758338;0.3373417103099581;-0.1534590577177427;0.35528514590450827
30.531422;1.0275620084376291;0.30154184255072314;0.2979406065163089;-0.16626177841313206;-0.1663677150379623;1.004762458934178;9.909035631831404;0.8577369474012491;0.015756907546237424;0.015304604523863048;0.33760018432638317;-0.15345021883454538;0.35524215499940176
30.531423;1.0270394614934317;0.3014282343597005;0.2980328263171306;-0.16624981779224218;-0.16635484772484932;1.0045773990407847;9.911526758445461;0.857663215007706;0.015757299429567075;0.015306153815073324;0.3378470762940698;-0.15344125210945445;0.35520363780853503
30.531425;1.0265160180580606;0.30131375990679005;0.29814163493180335;-0.16622632856070987;-0.16632959955220666;1.0043999776461825;9.914015334094703;0.8575819745801018;0.0157574102150147;0.015307682071921269;0.3380795679407959;-0.15342113443385014;0.3551631157336903
30.531426;1.0259806761044177;0.3011959560123247;0.2982672211867845;-0.1662215157913798;-0.16632419670682363;1.0042187546810522;9.916498671521099;0.8574929765414389;0.01575725527610994;0.015309194944459273;0.3383028447940772;-0.1534178481389931;0.35513820188805767
30.531426;1.0254384495407598;0.3010771764454102;0.29840901001796016;-0.1662215971006112;-0.16632418758303277;1.0040374000963985;9.91897187051548;0.8573960388789481;0.015756848572498237;0.015310699910668224;0.3385120911646264;-0.15342038036690184;0.3551207466360116
30.531427;1.0248983858823304;0.3009594653396431;0.2985644967070075;-0.16620933907115557;-0.16631100729372353;1.0038636612458847;9.921428290601153;0.8572909096664355;0.015756201464660204;0.015312204668934161;0.338704587009153;-0.15341172026871655;0.3551018546067901
30.531428;1.0243566467720813;0.30084299476723986;0.2987333444040966;-0.16619818091276273;-0.16629892877549565;1.0036934361708243;9.923861056787077;0.8571771496343861;0.015755325279928147;0.015313716106665855;0.33888184548505135;-0.15340185654062008;0.35508781527890354
30.53143;1.0238200581995234;0.3007282127185904;0.29891235428787205;-0.16617531760359883;-0.16627416951977222;1.0035308410624864;9.92626419721221;0.857054102715893;0.01575423526097518;0.01531524076732648;0.339042705389367;-0.15337977639463315;0.3550730057730003
30.531434;1.0232926719260067;0.30061742319960527;0.2991011944135315;-0.16612727886530515;-0.16622271549563292;1.0033811140020155;9.928633043467418;0.8569209486670694;0.01575295310880676;0.01531678605709531;0.3391832946579525;-0.15333546705164044;0.3550493556943288
30.531442;1.0227877757814166;0.3005123981769219;0.2992959864784779;-0.16603431447802455;-0.16612272703503964;1.0032575522399862;9.930964481679174;0.8567768548138865;0.015751506023917252;0.015318360699188042;0.3393029039272006;-0.153242918601481;0.35500453921791986
30.531458;1.02232533645533;0.3004172734677898;0.2994930667986439;-0.16584625742409087;-0.16592085535042114;1.0031805623115935;9.933256553394987;0.8566211157621182;0.015749922577415483;0.015319975129928215;0.33939393195665557;-0.15305512498156354;0.3549109088003074
30.53149;1.0219476806037007;0.30033755103467596;0.299683355137601;-0.1654669537771225;-0.1655141276684808;1.0031946348158784;9.935507720910465;0.8564531406384917;0.01574822899306798;0.015321641779982671;0.33944292063074677;-0.15267608315997516;0.35471446248598176
30.531554;1.0217450006794613;0.30028894276933865;0.299853267836921;-0.16469798008060146;-0.16468964860443433;1.003394219381418;9.937717176868578;0.8562723936596255;0.015746447316643517;0.015323373880141508;0.33942353545657034;-0.15190579309450467;0.35430531660869174
30.531682;1.0218968574130056;0.3003052069426467;0.29997930413360757;-0.16312267965766827;-0.16300278199507046;1.0039686539157813;9.939885632477385;0.8560784251323355;0.015744594517632153;0.015325184588372868;0.33928546748810356;-0.1503242586990121;0.35346020166884223
30.531938;1.0228001524980415;0.3004749690942456;0.30002465674010487;-0.15982302903270384;-0.15947767366721202;1.0053391675722427;9.9420154004901;0.8558709529559025;0.01574268324124959;0.015327089107001191;0.3389343569935118;-0.14700548900621913;0.35171289152374097
30.532194;1.02378583946623;0.3006970506198927;0.30009810803507503;-0.15633701775973285;-0.1557652990556592;1.0067948426760278;9.944110246262033;0.8556499113209224;0.015740724411193972;0.015329107145247866;0.3385937513741118;-0.14349449887073457;0.3499314897730402
30.53245;1.024849590708416;0.30096543570318957;0.3001945177363369;-0.1526800651375612;-0.1518834538709502;1.0083275566725947;9.946175189771212;0.855415428765745;0.015738728955617634;0.015331261621894278;0.3382620722379106;-0.13980730759366214;0.34812475282146826
30.532706;1.025984062993619;0.3012790324073441;0.30031481311673536;-0.14886586561307052;-0.14784850442357914;1.0099309686982343;9.948216273266512;0.8551677860372958;0.0157367068795243;0.015333574836861619;0.3379406365275131;-0.1359619361338055;0.34630503110007854
30.532962;1.0271825168306092;0.30163092817840065;0.30045417906322264;-0.14490975524152724;-0.1436781663924006;1.0115965883677254;9.950240399487448;0.8549073883335273;0.015734665226999654;0.015336065340603944;0.33762672807115035;-0.13197540607798203;0.34448064236329856
30.533218;1.0284385333266655;0.30202006447265745;0.30061387608561424;-0.14082568055725594;-0.13938853949231297;1.0133169709772787;9.952254792398;0.854634660367604;0.015732607220067953;0.015338747365722924;0.33732160423766017;-0.12786573985359379;0.34266389250138557
30.533474;1.0297471660224;0.3024416645824419;0.3007912691573385;-0.13662720068624798;-0.1349949363876242;1.0150848715021932;9.95426684976441;0.8543498700444463;0.015730533417992333;0.015341632585177284;0.33702342804019947;-0.12364895978707822;0.3408633021448835
30.53373;1.0311002862690162;0.3028918360650287;0.3009855006677724;-0.13233045761977152;-0.13051541532522268;1.0168932087306275;9.956284143574276;0.8540530620178332;0.015728443858324326;0.015344731059035926;0.336732290195895;-0.11934008751946787;0.33908852451716226
30.533986;1.032491383315254;0.30336704955442356;0.3011952058743909;-0.12794740048935965;-0.12596339445889315;1.0187360297840118;9.95831249066307;0.8537441695035746;0.01572633920824269;0.015348050813612027;0.33644535762038863;-0.11495514468217273;0.33734631956433914
30.534498;1.035792128108875;0.30442257575013526;0.30138875400500814;-0.11899696046646507;-0.11672136837925597;1.0225976164798736;9.960353927371195;0.8534231746467232;0.01572422057068264;0.015351598299305365;0.3359239798951219;-0.10603515240375984;0.3339756388216484
30.534959;1.038767159227581;0.30541506874980534;0.3016227158259658;-0.11077676077098692;-0.10829587724348701;1.026110494040576;9.962407299104038;0.8530902045743923;0.015722089227703698;0.015355378682426249;0.33548765969244293;-0.0978881292506525;0.33112814127440154
30.535419;1.0417579309028753;0.3064377630186991;0.3018828419975297;-0.10247620593849871;-0.09984714975074493;1.0296391601847266;9.964469287439647;0.8527455818004096;0.015719946646032552;0.01535939467103664;0.33508095244866515;-0.08970608973871433;0.32848492617398994
30.53588;1.044736220562488;0.3074757101086814;0.302162965500292;-0.09416078164387928;-0.09144165388301943;1.0331527756083452;9.966534516584979;0.8523898059816898;0.0157177935963592;0.015363646040010457;0.3347023577559961;-0.08155904485568545;0.3260689687940267
30.536341;1.047673996795268;0.3085168125698488;0.30245998157836645;-0.08589509434111213;-0.08314325374011197;1.0366260757623853;9.968596254454788;0.8520234023044132;0.015715628385834107;0.015368130846458106;0.334346244417954;-0.07350800492129707;0.32389054390151445
30.536802;1.0505492696858234;0.3095505135715736;0.30277058796947115;-0.07773718855472328;-0.07500738496624755;1.0400325046556527;9.970647726174134;0.8516468324246816;0.015713447226996222;0.015372845807306497;0.33400983896087794;-0.06561198249603241;0.3219562411715459
30.537263;1.0533405142215078;0.31056479178865604;0.30308991348315645;-0.06974257042379726;-0.06708570926012201;1.0433514277237694;9.972682633683918;0.8512606385270328;0.01571124771210373;0.015377785160026657;0.3336922602146852;-0.05792099240423268;0.32026710011809906
30.537723;1.0560292390738633;0.31155170055279524;0.3034159881472771;-0.06195881873213795;-0.059420941194859765;1.0465622383932118;9.974694074846909;0.8508655753819161;0.015709031269671922;0.015382940603095337;0.3333876196814422;-0.05048205051295763;0.318813929889958
30.538184;1.0585981759894207;0.3125024487714376;0.303745578640479;-0.054434074312006225;-0.05205537144422598;1.049647334833223;9.976673865015075;0.8504625536078035;0.015706802271437954;0.01538830251765665;0.33309614800389836;-0.04333317356115036;0.3175878401624374
30.538645;1.0610345828382388;0.3134102822369108;0.304076077749454;-0.047206465687434404;-0.045020773372241;1.052591083903124;9.978614161734923;0.8500525612071386;0.01570456523385403;0.01539386014766931;0.3328142335492178;-0.036510378940898904;0.3165724005990885
30.539106;1.0633266727633008;0.31426949650233366;0.30440567881888836;-0.04031072260508664;-0.038345214247794704;1.055381850070777;9.980508868607185;0.8496366295846397;0.015702322007082735;0.01539959994792433;0.33254139760814216;-0.0300416838162352;0.31575044833325894
30.539567;1.065461951671937;0.3150751303316754;0.3047335534982363;-0.03377872697358482;-0.03205379502700291;1.0580091149319122;9.982353485253418;0.8492157464862945;0.01570007147955902;0.015405504476009836;0.3322762786500123;-0.023950104370483474;0.31510154196759765
30.540027;1.0674346194033308;0.31582420011976087;0.3050586725290703;-0.02763331884932174;-0.026162695030471528;1.0604645571575981;9.984145678455954;0.8487907651685288;0.015697812169786572;0.015411554906653102;0.33201761444199873;-0.01825565508816665;0.31460403672799797
30.540488;1.069238106314853;0.31651261191868785;0.3053788792128254;-0.021896693211312532;-0.020687595183933337;1.0627409631833782;9.985886141420277;0.8483623872412175;0.01569554408615969;0.015417734330513256;0.33176515784641836;-0.012971347694184326;0.3142366467733508
30.540949;1.0708670396837254;0.317139377838355;0.30569418016686906;-0.016581728342582296;-0.015635503246314516;1.0648351300424725;9.98757737187055;0.8479312040948231;0.01569326779046979;0.015424026307498184;0.3315185057608493;-0.008107189980823227;0.31397844218303167
30.54141;1.0723204858674769;0.3177046556295532;0.306003989181451;-0.01170047703934103;-0.011012866557689084;1.0667448976304377;9.989221273046784;0.8474978035255121;0.01569098369102565;0.01543041045382449;0.3312769803130608;-0.003667184990693649;0.3138092725367314
30.541871;1.0735963645810438;0.3182077373216779;0.3063070542011326;-0.00725677172363321;-0.006818778976268607;1.0684701885587597;9.990817866748477;0.8470628602338581;0.015688693412304076;0.015436860667199116;0.3310396810459354;0.0003456678403467524;0.3137103974251939
30.542331;1.0746960903984735;0.31865017709207233;0.30660322860322997;-0.003255598628585836;-0.0030538075638652544;1.0700120066156948;9.992365445873093;0.8466271350224722;0.015686399708170498;0.015443347325740162;0.3308056166156532;0.003936368799755259;0.3136648414629045
30.542792;1.075621632313863;0.3190339481833211;0.30689278161759215;0.0003081590316494305;0.000290510971152117;1.0713714209324574;9.993861336123661;0.8461914687668786;0.015684104413414522;0.015449840920309812;0.33057577045960124;0.007107915128142116;0.3136596872604941
30.543253;1.0763757268630063;0.31935906768890576;0.3071741044089844;0.003438012644756979;0.0032206565131971177;1.0725534381895057;9.9953022820367;0.8457567623634341;0.015681808586599396;0.015456314280439323;0.33034808783685415;0.009869302434256818;0.31368101590286285
30.543714;1.0769620636426966;0.31962996621972023;0.3074494343506553;0.0061443926209818235;0.00574912055307183;1.0735618170572538;9.996684394287934;0.845323895652802;0.01567951429183092;0.015462743408426667;0.33012347899788247;0.012231526886609188;0.31371966965028825
30.544175;1.0773875481167132;0.31984864528121854;0.3077177284897852;0.008438342598068308;0.007888483524891826;1.0744030036413692;9.998003782376324;0.844893679504724;0.015677224583639567;0.01546910841398;0.3299008922796099;0.014208585138457202;0.3137661838080463
30.544635;1.077656819436205;0.3200183940254043;0.3079798850607674;0.010334330550950656;0.009654097220386782;1.0750811826637043;9.999257840724479;0.8444668300035383;0.015674942151625355;0.015475394341915858;0.32968135641668916;0.015815473700699786;0.3138148004534274
30.545096;1.077777865907348;0.32014444156793764;0.30823771359971297;0.01185030754439131;0.011064133759591225;1.075604418223701;10.000445967222822;0.8440439099855662;0.015672667553882094;0.015481591380737484;0.32946389376235247;0.01706918984230979;0.3138595717290553
30.545557;1.0777579159226542;0.3202303896721656;0.3084917329746993;0.01300569931345849;0.01213777530739907;1.0759788140692208;10.00156951131035;0.8436253035692124;0.01567039707235339;0.01548769403277512;0.3292504285008283;0.017988733519102414;0.31389928641333775
30.546018;1.0776043591118436;0.3202785829455957;0.30874129924165694;0.013819831209223673;0.01289378601350717;1.0762125920605041;10.002630658069812;0.8432112161611705;0.01566812293096744;0.015493698912768717;0.3290387723339067;0.018595108336684756;0.3139302243408774
30.546479;1.0773279583893556;0.3202943909055869;0.3089877336743013;0.014315533612282142;0.013353879223622932;1.0763132165016496;10.003630105321099;0.8428017034906362;0.015665836400691437;0.01549960200573263;0.32883059019325456;0.018907320736322893;0.3139535462724411
30.546939;1.0769371208065257;0.3202803365038134;0.30923052569910925;0.014513543009322252;0.013537604071048967;1.0762915649701146;10.004566146805894;0.8423967744344664;0.015663529803726938;0.015505396917404317;0.32862440581199187;0.018947377677852255;0.3139683975142989
30.5474;1.076441381279171;0.32024272881064364;0.30947258444835063;0.014438192950979176;0.013467657491393156;1.0761549685466623;10.005436618313626;0.8419964480018205;0.015661196198875352;0.015511075303303883;0.32842073139191585;0.01873728435746542;0.3139767046223888
30.547861;1.0758502665278014;0.3201865107903979;0.30971586992955386;0.01411651827439583;0.01316910492436531;1.0759161870182476;10.00624121762832;0.8416007192416151;0.015658828884363145;0.01551662807737182;0.32822014739742766;0.018300044684443538;0.31398115795623655
30.548322;1.0751726659781153;0.32011352619196026;0.30995983786049286;0.01356926924440191;0.01266104769901991;1.0755853507050535;10.006982429211487;0.841209552153666;0.015656421173628175;0.015522045796840966;0.32802118700118055;0.017657664172187;0.3139829122970925
30.548783;1.0744169239666423;0.3200299123120753;0.31020801344591753;0.012821789569337086;0.011966803492815774;1.075171787903625;10.007665338457064;0.8408228930580429;0.015653965330689634;0.015527318924854223;0.32782419937138874;0.016831152442501926;0.3139854210889018
30.549243;1.0735939205369442;0.3199392418895132;0.31046056126438637;0.011897721671829736;0.011108035754640946;1.07468683579293;10.008296920196647;0.8404406312210289;0.01565145222275103;0.015532438025921684;0.3276294364482987;0.01584352419481365;0.3139924714564016
30.549704;1.0727111274539698;0.3198453070785244;0.31071877323979846;0.010820714810846994;0.010106444498660801;1.0741417210386919;10.00888484824792;0.8400624901758171;0.015648874004455353;0.015537393542818701;0.3274362339476545;0.014715798262226631;0.3140067669985157
30.550165;1.0717768415967597;0.3197532372212879;0.31098507154125804;0.00961209369424263;0.008981562200660726;1.0735464931063812;10.00943554188948;0.8396879242006737;0.015646226105906855;0.015542175977903633;0.3272440243344019;0.013468995091536715;0.3140308322232206
30.550626;1.0708012089853096;0.31966476538268046;0.3112582866773896;0.008294264528804947;0.00775394757132301;1.0729089837546748;10.009953337270732;0.8393162075044989;0.01564350467063396;0.015546777033710293;0.32705226208475513;0.012123134508971857;0.31406690913404844
30.551087;1.0697930314669246;0.3195857552413719;0.3115415512967048;0.006888921076673004;0.006443555281890412;1.0722398241903544;10.010442322333212;0.8389466834317841;0.015640703170359337;0.01555119053370568;0.32686244752241583;0.01069723438864669;0.3141190309106368
30.551547;1.0687592775177552;0.31951590991077217;0.3118328732221349;0.005414142769867382;0.005067026347279457;1.0715455803423795;10.010908012632264;0.8385788871632837;0.01563781206144678;0.015555412583090258;0.3266722176455106;0.00920830951287189;0.31418706285362163
30.552008;1.0677094137755911;0.3194602273804443;0.31213465288487335;0.0038889668711560837;0.0036419431709765644;1.0708348534902894;10.0113567346328;0.8382125176209356;0.015634820783427098;0.015559442304272975;0.3264833801090606;0.007674371010612867;0.3142747714801739
30.552469;1.0666480661866296;0.3194187966020369;0.31244639677688235;0.0023306781093018585;0.0021843343230993416;1.070116237000303;10.011794411646157;0.8378474088862214;0.01563171990839791;0.015563282334217637;0.326294845766381;0.006111426800475079;0.3143825866015895
30.55293;1.0655824161574714;0.3193935222586231;0.31276898935051517;0.0007556015830982774;0.0007093822398852904;1.0693942894405533;10.012225926779408;0.8374834986813166;0.015628502135410543;0.015566937699117364;0.32610853058817885;0.004533481519248251;0.3145135342438044
30.553391;1.0645199147977684;0.3193865599854259;0.3131037604960866;-0.0008217455868266222;-0.0007693553740650837;1.0686775382865659;10.012655189368088;0.8371208403072989;0.015625163284652938;0.015570414461978878;0.3259223646734031;0.0029555351720928357;0.314666326057671
30.553851;1.063463980641485;0.31939772581496284;0.3134509033620658;-0.0023872140884789463;-0.0022386050214762473;1.0679714514258516;10.01308543233183;0.8367596844152305;0.015621703538541866;0.015573718989362904;0.325737446499453;0.0013905833941459146;0.31484231744773006
30.554312;1.0624210386020598;0.3194295682563671;0.313811964578661;-0.003930212368081732;-0.003688376588178421;1.0672804422697968;10.013518150932013;0.8364004993307584;0.015618127010638376;0.01557685752314124;0.32555520657205556;-0.00015237966491751857;0.31504255014560834
30.554773;1.0613943301050597;0.31948232100859975;0.3141870272636504;-0.005438181868342991;-0.005106793379361063;1.0666108284025198;10.01395198738982;0.836043850208713;0.015614439813612845;0.015579835787957285;0.32537541129331515;-0.0016603590561745606;0.31526586820466873
30.555234;1.0603892748462203;0.31955888225024687;0.31457785714430786;-0.006903492816601497;-0.006486556920572804;1.065964718487237;10.014384152797806;0.835690192976481;0.015610648941181755;0.015582658299216113;0.3251989960891198;-0.003125358263534504;0.3155119384473903
30.555695;1.0594090004361991;0.3196574193617323;0.3149822137759645;-0.008314813470172162;-0.00781686519329633;1.0653470478284235;10.014812667863959;0.835339781544636;0.015606762821864805;0.015585328263035133;0.3250268988350847;-0.004540378740040514;0.3157802500569975
30.556155;1.0584564565084276;0.3197802578539117;0.3154016147218211;-0.0096669128501477;-0.009092625137185503;1.0647597535027202;10.015236837328349;0.8349927724055752;0.015602792706535473;0.015587848138324267;0.32486101194830513;-0.005896419736069122;0.31607104650844003
30.556616;1.0575341109405774;0.3199273745029817;0.3158354114916563;-0.010954742558509697;-0.010308903900468699;1.0642058707737594;10.015656688673086;0.8346493372909641;0.015598754390236027;0.015590219742227657;0.3247001548656822;-0.007189478171724571;0.3163815245793071
30.557077;1.0566431271771632;0.320099173823224;0.3162835941374206;-0.012170181911404837;-0.011457877727322643;1.0636885632184576;10.01607329754303;0.8343097238899454;0.015594668164242924;0.01559244451453732;0.32454697147101896;-0.008413548894810167;0.31671283063423994
30.557538;1.0557863333044968;0.320295099063339;0.31674448906187913;-0.013311977576802664;-0.012538161927952285;1.0632081479338424;10.016490131419237;0.833974368044773;0.015590555225218173;0.01559452356934451;0.32440090756072415;-0.009565626601568261;0.31706311626897044
30.557999;1.054966055777501;0.32051793244592997;0.3172194674373426;-0.014375997286291919;-0.013545662810118073;1.0627669940920519;10.016913133188758;0.8336440047747892;0.015586434567337359;0.015596456324242227;0.3242613749158468;-0.010641707963817356;0.3174304041603904
30.558459;1.0541803707421882;0.32076552603510794;0.31770633260419057;-0.015359255295164529;-0.01447742374821766;1.0623673050126918;10.017348126136692;0.8333196536484693;0.015582324116971287;0.015598239890356273;0.32412989255205155;-0.011639791155664285;0.31781474604259424
30.55892;1.0534334891977477;0.32103923779729054;0.3182041844466036;-0.016262125919102012;-0.015333584012845835;1.0620080108480237;10.017797708109907;0.8330024549840587;0.015578243244096013;0.015599870726721603;0.32400604924023196;-0.012559873634288971;0.31821430201094586
30.559381;1.0527235987989993;0.3213384912932355;0.31871186103375515;-0.017083492621547455;-0.016112967795051013;1.0616887944013529;10.018260710686725;0.8326934325903733;0.01557421288955478;0.015601345753857979;0.3238913897757022;-0.01339995120708683;0.31862916061882535
30.559842;1.05205049351301;0.3216623622062332;0.3192271296915958;-0.01782394928331925;-0.0168160012047612;1.0614111136758566;10.018734158801047;0.8323933012107988;0.015570253646062652;0.015602661653757425;0.32378432942575475;-0.014162019120565717;0.31905651933862067
30.560303;1.0514149913348159;0.32201303841099094;0.31975015530236456;-0.01848408519586676;-0.017443097649619557;1.0611722891863282;10.019214622311999;0.8321024021755982;0.015566384361931045;0.015603814748964533;0.3236861277753448;-0.014844073220628634;0.3194962627320633
30.560763;1.050814228936276;0.32238810564013903;0.32027773512014135;-0.01906480835359189;-0.01799504091826947;1.0609716571245957;10.01969710747945;0.8318208042733383;0.015562622545948927;0.015604800850848826;0.3235959677020808;-0.015450109831847286;0.31994635581433983
30.561224;1.0502486063185499;0.32279026072924555;0.3208104653422486;-0.019568157917751898;-0.018473642709286423;1.0608085723845715;10.020173437131612;0.8315485477230838;0.015558985837732913;0.01560561335765647;0.3235140657740375;-0.01598112522511246;0.32040550250395483
30.561685;1.0497152917924972;0.32321898114624525;0.32134684972749766;-0.01999720671380284;-0.0188817622108222;1.0606803013008934;10.020632534124292;0.831285907306517;0.01555549345771216;0.015606243486506431;0.3234406528986033;-0.01643811611012651;0.3208723714302161
30.562607;1.0490984830489778;0.3239383108647178;0.32216912848935203;-0.020647863640332106;-0.019500898413357247;1.0604630270094506;10.021061953389884;0.8310334900591048;0.01555216608317604;0.015606684908194743;0.3236598601019193;-0.01714708113712278;0.3216465240771513
30.563436;1.048595660928592;0.32467334274731385;0.32295712363644286;-0.02100976437882906;-0.019845489170505236;1.060365930452246;10.021449215876004;0.8307920832089065;0.01554902327310579;0.015606937315997289;0.32384762314388393;-0.017567021790154735;0.322374800532131
30.564265;1.0481697024188503;0.3254682678185026;0.323762294370472;-0.02118292689476465;-0.02001049671554004;1.0603492301359747;10.021783141638855;0.8305624107746995;0.015546080551699827;0.015607004587855043;0.32405864117472905;-0.017801941954675743;0.32311592196707084
30.565095;1.0478118227579114;0.3263190081766504;0.3245825395084724;-0.021191129660335824;-0.02001848354854439;1.0604011623600798;10.022055306716476;0.8303450433495693;0.015543348896127327;0.015606891407003812;0.32428945776302376;-0.01787284645607668;0.32386701479752306
30.565924;1.0475133783465165;0.32721964845527945;0.3254146279795114;-0.0210558899505337;-0.019889939764795743;1.0605118769927573;10.022260694983181;0.8301405411323807;0.015540835846596247;0.01560660316342564;0.32453865051239883;-0.017803739696735196;0.32462784651634446
30.566754;1.0472661106997205;0.32816577564308297;0.32625721162630006;-0.020802896712404213;-0.019649332600988376;1.0606713557992709;10.022397073590934;0.8299495912726079;0.01553854577378096;0.015606146430082724;0.32480300679500945;-0.017618627001372348;0.32539648698502566
30.567583;1.0470616490908404;0.3291532789123771;0.3271095517637362;-0.020453950521837804;-0.019317480606031525;1.0608675101570422;10.02246413229939;0.8297728290078099;0.015536480141517142;0.015605526126216445;0.3250806062949582;-0.01733751742601076;0.32617190297833576
30.568413;1.0468913032841465;0.330175872430851;0.3279690994434899;-0.020031836105106768;-0.018916139013993485;1.0610903552173934;10.022463347462898;0.8296105465819757;0.01553463906746598;0.015604742754653716;0.3253717820069017;-0.016983423885027087;0.3269551939609159
30.569242;1.046750517482078;0.3312302115235374;0.32883509736988153;-0.01955774490279082;-0.01846547086821262;1.0613320986787782;10.022397685862607;0.8294626548896061;0.015533022324678783;0.015603793682420016;0.3256740045265101;-0.016577360933472243;0.32774420464017173
30.570072;1.0466303522887455;0.3323090095379818;0.32970473646694304;-0.019049817789009608;-0.01798281619594667;1.0615841392124055;10.02226989514188;0.8293288136107391;0.015531628805211882;0.01560267610409912;0.325987765329245;-0.016136342437391534;0.32853935628086345
30.570901;1.0465251243645395;0.3334103289086843;0.3305795130984602;-0.01852629207427047;-0.01748552393745876;1.061837027853014;10.022080353475536;0.8292085084298451;0.015530456050004637;0.015601388340586726;0.32631050874874484;-0.01567738015940098;0.32933795210591704
30.57173;1.0464316035754204;0.33453042763418345;0.3314585835359144;-0.018002220049176794;-0.016987874440990078;1.0620864393162084;10.021827118110771;0.8291010454641721;0.015529500880136266;0.015599929649410782;0.3266426017424754;-0.015216483009735262;0.33014025982085815
30.57256;1.0463432738391407;0.3356629735602284;0.33233965016149986;-0.017489778887641937;-0.01650146819253124;1.0623251386739112;10.021508669257544;0.8290056107692175;0.01552876028382867;0.01559830051555395;0.32698233493757;-0.014763655832162423;0.3309443014128144
30.573389;1.0462563624060843;0.3368074414089493;0.33322492460421704;-0.017000756838926764;-0.016037472828454268;1.0625509450361024;10.021126298089891;0.8289214270556025;0.015528231546600272;0.015596502634234751;0.327330020004253;-0.014331899389528804;0.3317501896325794
30.574219;1.046168841330513;0.33796007490715324;0.33411282882977833;-0.016542504763682502;-0.015602826203761034;1.0627576861258123;10.020684163981162;0.8288478266337304;0.015527912046405306;0.015594536251778469;0.3276840855625723;-0.013928212404335834;0.3325556499427949
30.575048;1.0460771948215155;0.33911911423772156;0.3350039226035304;-0.016122356586327425;-0.015204460151964748;1.0629430833000997;10.020188638660661;0.8287842205432387;0.015527799792016793;0.015592398233220554;0.3280450370834577;-0.013558592197537807;0.3333602477914334
30.575878;1.0459789120766432;0.3402828369467124;0.33589836918058336;-0.015744723958085623;-0.014846527823079898;1.0631056787545672;10.019647713164542;0.8287300526938682;0.01552789424247832;0.015590083999155587;0.3284133858338624;-0.013228033357363016;0.33416353137649546
30.576707;1.0458712048772294;0.341450275581459;0.3367970902862073;-0.01541334791774978;-0.014532552422803189;1.0632429360024878;10.019069626530332;0.8286847133635471;0.015528196307095898;0.015587588735672496;0.3287876395918404;-0.012938527631407444;0.3349631408371435
30.577537;1.0457553369479649;0.3426188625783227;0.3376982656841957;-0.015128974719528983;-0.014263181092292772;1.0633544055448814;10.018461901664534;0.8286474383975749;0.015528708129506536;0.015584905451653874;0.3291693144205286;-0.01269306472299783;0.33575995683293897
30.578366;1.0456290424351744;0.3437871807320067;0.33860228765257233;-0.014890860664189303;-0.01403771017469309;1.0634388392008254;10.017831892795455;0.8286173440761475;0.015529433088719622;0.015582023976277547;0.3295569608079328;-0.01249063271235927;0.3365518014242621
30.580025;1.0455428695038016;0.34574466909474805;0.3402383935558795;-0.014545331946611962;-0.0137106177184229;1.063553256788648;10.01718696939744;0.8285936513031914;0.01553037558609247;0.015578933111448168;0.33068120410470964;-0.012202219609878643;0.3380635070879195
30.581518;1.0454008148322385;0.34753817103272017;0.3417387650561765;-0.014371488714159176;-0.013546195877088753;1.0635930007520027;10.016533416576719;0.8285758834029869;0.015531540962034162;0.015575623630948216;0.33167272871483955;-0.012066814831403129;0.33943493039964884
30.583011;1.045223647221962;0.34932401922661893;0.34324500791008006;-0.01430486438649096;-0.013483371626912922;1.0635817329448145;10.015876158904959;0.828563852659111;0.01553293545418505;0.015572088984750343;0.3326782103881687;-0.012030408095525786;0.34081074222907376
30.584504;1.045021964011579;0.35110525470775367;0.3447573928526575;-0.014322648231080783;-0.013500507033581112;1.0635312926201348;10.015220432072226;0.8285575733920708;0.015534565260675396;0.015568324362812502;0.33369624545529086;-0.012069988242114553;0.34218921455493034
30.585997;1.0448044051784058;0.3528838115610636;0.3462757986968591;-0.014400226367615787;-0.01357430869933055;1.063451578521403;10.014573771172778;0.8285572100130831;0.015536434778515566;0.015564327335576295;0.33472827431438157;-0.01216354478714966;0.34357175645318094
30.58749;1.04458167718283;0.3546602937135762;0.3477981158594311;-0.0145157431670002;-0.013684061163558376;1.063352637456044;10.013945812197209;0.8285629991056764;0.015538545089418997;0.015560099007431317;0.33577457754690887;-0.012290070100832839;0.34495886042824375
30.588983;1.044362474412656;0.3564385273673831;0.3493257936939552;-0.014649134414948762;-0.013810759022939005;1.0632437708704732;10.013345824304498;0.828575135881525;0.015540893807533089;0.015555643112664335;0.3368333401433231;-0.012428559897350972;0.3463489759451273
30.590476;1.044152628765381;0.3582183848871173;0.3508574681329796;-0.01478380332248165;-0.01393869554631023;1.0631344678311052;10.012781122246693;0.8285936571564048;0.015543476821189846;0.015550965600500602;0.3379066590584216;-0.012566012368743341;0.34774465371653024
30.591969;1.0439576040027696;0.3599997491625545;0.3523919443585787;-0.014905343180797555;-0.014054227365947573;1.0630312496972096;10.012257679423008;0.8286184591193858;0.015546289998371607;0.015546076863258583;0.33899454082595065;-0.012689426316763654;0.34914622844862164
30.593462;1.0437835267273436;0.36178408487832997;0.3539292281651209;-0.015007029267833474;-0.014150939541794968;1.0629375205004692;10.011781027911466;0.828649463011684;0.015549328225626243;0.015540993237852156;0.34009496597829636;-0.012790799250096694;0.35055207694200585
30.594955;1.043631786614571;0.36356996802643665;0.35546790643261794;-0.01508291713877968;-0.014223213776056703;1.0628584521031337;10.011356432055452;0.8286866592194219;0.015552583337811336;0.015535734500822284;0.34120793238198005;-0.012865127156307662;0.3519625991871341
30.596448;1.043504407286627;0.3653569967543522;0.35700712500018156;-0.015130050209723333;-0.014268240156738153;1.062793933754691;10.010988670094155;0.8287299934002462;0.015556044186325068;0.015530319124623994;0.34233344113010195;-0.012911405105381687;0.3533782193449749
30.597941;1.0434010362605877;0.3671445362590401;0.3585466538873109;-0.015151042857968323;-0.014288494243323539;1.062746615769081;10.010681415863786;0.8287792821585002;0.015559697726593416;0.015524762475426657;0.3434715414045355;-0.012929626931976143;0.3547992801638669
30.600927;1.0433113140738688;0.37040164623689165;0.36147558065988605;-0.015127029196069883;-0.014266335521135886;1.062703971370158;10.010436515601448;0.8288341701808051;0.015563528245075947;0.015519079652742676;0.3460104406302704;-0.012897784616307084;0.35761245446216433
30.603614;1.043261471175532;0.3733734636129396;0.3641313792487258;-0.015047975504486619;-0.014191959820089679;1.0626922413673994;10.010254335943506;0.8288941141291682;0.015567515794085652;0.01551328828646495;0.3482905008582682;-0.012809868373602465;0.3601592156016298
30.606302;1.0432389315004043;0.3763476535675355;0.36678994498092105;-0.014938101801722324;-0.014088384009460515;1.0626973883633286;10.010135063172077;0.8289584972998619;0.0155716371830299;0.015507407792990098;0.35058706738429096;-0.012690867661555057;0.36271583974748306
30.608989;1.0432359086944232;0.3793165057339313;0.36944700144413645;-0.014819902040075782;-0.013976929817065121;1.0627112313532145;10.01007934597642;0.8290268207022928;0.01557587051161671;0.01550145668339276;0.3528973096799198;-0.012559772849131581;0.36528037263275975
30.611676;1.0432490120389017;0.3822777103304099;0.37210183623677207;-0.014707082517628431;-0.013870571021993634;1.062727654774143;10.01008761483147;0.8290987402860555;0.015580199783981388;0.015495450671139244;0.35521921670029555;-0.012431576696302878;0.3678515833462141
30.614364;1.0432724058893765;0.38522714834012883;0.3747528501375;-0.014607273568247597;-0.013776581754172443;1.0627427143025767;10.010158813005658;0.8291739800045209;0.015584615819275355;0.015489403242157973;0.3575526769301282;-0.012314275097500065;0.37042995770144205
30.617051;1.043308497565022;0.3881633707046401;0.3773981452984922;-0.014524046580693303;-0.013698299667822872;1.0627555588322983;10.010290325090242;0.8292523370089094;0.015589114608530295;0.015483327932728058;0.3598955191092793;-0.012211866602365996;0.37301388925471973
30.619738;1.0433553704974792;0.39108742842797534;0.380039709498809;-0.014456116693366942;-0.013634539283113515;1.062768288297144;10.010479266930671;0.8293337314561852;0.015593695127980063;0.015477240061242169;0.36224848356421624;-0.012121351045546121;0.37560466116279223
30.625113;1.043396202892686;0.39667445153992015;0.3852063543365662;-0.0143410158342843;-0.013526614530882585;1.0627619245339677;10.010723280458791;0.8294181402946579;0.015598356730508248;0.015471156799126915;0.36714319261109146;-0.011955728770093842;0.3807307392220398
30.630488;1.0434468840149818;0.4022502285772913;0.39037187730783585;-0.014238260345809153;-0.013430433296954933;1.0627544670196591;10.011021019473864;0.8295055325035284;0.015603097312120565;0.015465095321246264;0.37205020804712857;-0.011798000198613882;0.3858678004127516
30.635863;1.0435152751938432;0.40781578207626534;0.39553489557579496;-0.014127570290116577;-0.013326767236049078;1.062750927636608;10.011372412115753;0.829595953401945;0.015607912557243272;0.01545907027256455;0.37696814901595305;-0.011630164872364642;0.3910150018513847
30.641238;1.0436015794320965;0.4133704717259698;0.40069487270713205;-0.014005047293387028;-0.0132119296527578;1.062754307150854;10.01177717921909;0.8296895572711183;0.015612794549681192;0.015453093416490583;0.3818957859836192;-0.01144921999669074;0.3961720576517451
30.646612;1.0437047537590765;0.4189134011323044;0.40585131220097764;-0.013873484662804981;-0.013088561539740228;1.0627625425113396;10.012233080791802;0.8297864237766488;0.015617730583876341;0.015447176334961874;0.3868330419071411;-0.011257158345061639;0.4013396598327506
30.651987;1.0438233176920164;0.4244434819478533;0.41100369902498557;-0.013737593213299511;-0.012961121502279271;1.0627745196108411;10.012735945821056;0.8298863993633447;0.015622704479120468;0.015441333508800751;0.3917788930237812;-0.011059968014659433;0.40651721148503556
30.661987;1.0439024035157674;0.4345779056469441;0.42052815186376263;-0.013486758698621;-0.01272593787123328;1.062741151618603;10.013280195892392;0.8299891798703727;0.015627699173129547;0.015435582776599491;0.4011102844318898;-0.010688636283719492;0.4160757134069067
30.671987;1.0439851677194112;0.4446982241191566;0.4300538709936889;-0.01323781085009199;-0.012492647389387377;1.0626973530979127;10.013858898833982;0.830094495018801;0.015632698369919637;0.015429942553373523;0.41045411833831685;-0.010314153394510054;0.4256485163520146
30.681987;1.044071770321399;0.45480326633376744;0.43958026240762155;-0.012987930730682051;-0.012258579414730403;1.0626458706917452;10.014464099587;0.8302022217668978;0.01563768770257962;0.015424427805154203;0.4198102825660762;-0.00993451242780746;0.43523553930242675
30.691987;1.044163182234734;0.46489556409322524;0.44910979776866294;-0.012733043012821072;-0.012019867089626676;1.0625871519000496;10.015087594332126;0.8303124121478557;0.01564265630618537;0.015419048789713227;0.42918071258440743;-0.009546708122959815;0.4448389617747458
30.701987;1.0442593144907648;0.47497439119748514;0.45864238721489353;-0.012474636970766504;-0.0117779065015916;1.0625193752825028;10.015721868365189;0.8304252592658937;0.015647597883224958;0.015413813173409055;0.4385644310768778;-0.00915073747959081;0.4544581874370045
30.711987;1.0443604838715634;0.4850404843230703;0.46817936296946333;-0.01221430545252474;-0.01153418843723527;1.062440614709398;10.016360828888153;0.8305410434602706;0.015652509813377295;0.015408726535991636;0.44796249527430493;-0.008748600061512827;0.464094645310686
30.721987;1.0444658479959696;0.4950933731728727;0.4777215914355064;-0.011950473292440604;-0.011287226058527857;1.0623520085393492;10.016999892999566;0.8306600683246487;0.015657389562641576;0.015403790072296824;0.4573749196165112;-0.008339297013728498;0.4737485089503642
30.731987;1.0445752348698256;0.5051335051345932;0.48727062088780615;-0.011685578822157955;-0.011039311699034006;1.0622497808417373;10.017635627381601;0.830782576090556;0.015662230709322246;0.015398999591309696;0.46680270278987046;-0.007922831202660352;0.48342071298626477
30.741987;1.0446876405890964;0.5151605004355433;0.49682760668732445;-0.011417561300567937;-0.010788496471237015;1.062135114031703;10.018265279318669;0.830908687397043;0.01566702359532675;0.015394346942239439;0.47624591598891275;-0.007501207623509643;0.4931111086792094
30.751987;1.0448046245524036;0.5251758380110411;0.5063942085359433;-0.011147403354899412;-0.010535676293683485;1.062006087083617;10.018886431706026;0.8310384198565329;0.015671759986705596;0.01538982215610768;0.48570470659002474;-0.007073432140371159;0.5028194773490743
30.761987;1.044922346353973;0.535178547129114;0.5159720753072152;-0.010876062122182617;-0.01028177514440408;1.0618628538020811;10.019497109715038;0.8311718096804599;0.015676435878869216;0.015385415055662325;0.4951802146042255;-0.006639510504459283;0.5125464473440158
30.771987;1.0450419877461874;0.5451699858585204;0.5255625324615133;-0.010602864042709792;-0.010026123653564138;1.0617028444404844;10.020095646872486;0.8313090363188589;0.015681050728473672;0.015381116085659044;0.5046734786545627;-0.006199448991223102;0.5222923209852797
30.781987;1.0451614183468911;0.555148917866862;0.5351659208209638;-0.010329180285670507;-0.009770017590183458;1.0615266812446413;10.020679925804057;0.8314504064607294;0.01568560489581978;0.015376916408648014;0.5141844096059327;-0.005753255509863214;0.5320561491411208
30.791987;1.0452801175561448;0.5651169459108439;0.544784562027976;-0.010053860194930087;-0.009512356010007285;1.061332945832396;10.021247418198039;0.8315962460157911;0.01569009743767272;0.015372806755076315;0.523712886370512;-0.005300939649017295;0.5418369601438637
30.801987;1.0453966151465404;0.5750742041361258;0.5544199004925748;-0.009777485707708108;-0.00925368597040729;1.0611220515917827;10.021795931652589;0.8317468617107397;0.01569452676144009;0.01536877593140042;0.5332588520792656;-0.0048435120578649606;0.5516339429404554
30.811987;1.0455105623619088;0.5850198235184295;0.5640717787562916;-0.009498676205937393;-0.008992688905944714;1.0608922079945131;10.022323585781871;0.831902594645227;0.015698893430347437;0.015364811134110345;0.542824282997857;-0.004380984668189042;0.5614484022647546
30.821987;1.0456224428351772;0.5949566863398426;0.57374304309041;-0.00922082561135226;-0.008732557149272518;1.0606424323279349;10.02282829779501;0.8320638106659243;0.01570320155380856;0.015360900668717273;0.5524091043438901;-0.0039133705352385785;0.5712796243200109
30.831987;1.045730162040703;0.6048830355729335;0.5834333449659852;-0.00894175246170151;-0.008471229365188815;1.0603705695253922;10.023307245989212;0.8322307563542729;0.015707457244053695;0.015357037290211156;0.5620131189007639;-0.003439682320007323;0.5811268319445266
30.841987;1.0458330506200404;0.6148005236132451;0.5931444756886397;-0.008661245260788528;-0.008208493563289822;1.060077250184425;10.023756661165034;0.8324034164979432;0.015711666071053548;0.015353219217477993;0.5716369743812063;-0.002960930828065178;0.5909902915048967
30.851987;1.0459317728316337;0.6247100068074118;0.602876303392517;-0.008380899533598085;-0.00794583868199562;1.0597588805768299;10.024172608357093;0.8325815082150586;0.015715832020905252;0.015349448102226507;0.5812802255822903;-0.002477123580751143;0.6008693273515318
30.861987;1.0460246966122553;0.6346118661992686;0.6126290527939566;-0.008100029900064256;-0.007682610987692859;1.059414772656177;10.02455183758894;0.8327646069163536;0.01571995816498195;0.015345726302352992;0.5909434048734584;-0.0019872632630581043;0.6107643095899002
30.871987;1.0461107112553947;0.6445084209197632;0.622404037937365;-0.007819529446151541;-0.007419646261160111;1.0590423183342463;10.02489181350743;0.832952292259574;0.015724048426784126;0.015342056615851337;0.6006259925285754;-0.0014933479838172494;0.6206746937909435
30.881987;1.0461880521111722;0.6543992587334984;0.6322000851169082;-0.007538347477173073;-0.007155941145416359;1.0586400619937955;10.025190777266547;0.8331442105585223;0.015728109176427474;0.015338445799086255;0.6103283802996937;-0.0009943737159774217;0.630601023761941
30.891987;1.0462557062715148;0.6642858948243036;0.642017388312661;-0.007257006481578089;-0.006891977812724538;1.058205660783989;10.02544814693248;0.8333400494288355;0.0157321486588665;0.015334908216154743;0.6200509340126258;-0.0004903369726020474;0.6405439336708204
