time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.901987;1.0463124102279282;0.6741694146231636;0.6518558631019279;-0.006975489038780477;-0.006627728136322977;1.057739879656858;10.02566469206923;0.8335394705103536;0.015736175155179603;0.015331464558509417;0.6297930637662214;1.9763944550379704e-05;0.6505030807747344
30.911987;1.046356414385948;0.6840508103596071;0.6617156226159118;-0.0066935163614988144;-0.0063629183561221;1.057239688620869;10.025842573283079;0.833742048521642;0.015740195944024808;0.015328136793979355;0.6395541805060023;0.0005339294364381432;0.6604780396206653
30.921987;1.046387786374972;0.6939320931497184;0.6715967710290389;-0.006411706863527985;-0.006098116016020682;1.056704330937842;10.02598519189777;0.8339472620984978;0.015744216741763024;0.015324944694247127;0.6493346243621583;0.0010521587966615409;0.670469342903202
30.931987;1.0464045338522425;0.7038126951540713;0.6814983866366393;-0.006131266259475248;-0.00583446114005744;1.0561332996873891;10.02609693798988;0.8341545155172774;0.01574824159505703;0.015321905368603462;0.6591346734209788;0.001576449242001945;0.6804776864507383
30.941987;1.0464062497625508;0.7136961048775795;0.6914224540830534;-0.005850260060165417;-0.005570100194847214;1.0555273203955644;10.026183787205616;0.8343631409008434;0.01575227392047322;0.015319032864000125;0.6689535571268129;0.0021057958137286853;0.6905029847705281
30.951987;1.046390231282079;0.7235798554412305;0.7013668319093503;-0.005569963067207171;-0.005306242712302242;1.0548843685978087;10.026254265851097;0.8345724050987219;0.015756316895113868;0.01531633667133449;0.6787924110107303;0.002640191930787157;0.7005472805284857
30.9533;1.0468472123444894;0.7248147186736935;0.7027732994161693;-0.00553296715906709;-0.0052714017059901416;1.0546816761575737;10.026318909594197;0.8347815207345208;0.01576037163210741;0.015313820956545838;0.6800952922319442;0.0027116303239587353;0.7020535953439845
30.9533;1.0473766892102845;0.724746494167698;0.7028874275830386;-0.005532857271337928;-0.005271298521723965;1.0545327912709364;10.026388427217876;0.8349896215470706;0.01576443490769815;0.015311485486310056;0.6801033719256596;0.0027131050274460384;0.7022653763178808
30.953301;1.0479057678638535;0.7246844146165421;0.7030016706496475;-0.005533574164598306;-0.0052719797008825954;1.0543666556956854;10.026472632522465;0.8351957823301146;0.015768498843505157;0.015309327645682595;0.6801091077219371;0.00271461134435426;0.7024758843153239
30.953302;1.0484343572848034;0.7246270015695057;0.7031138811508018;-0.0055325030334928815;-0.005270954932960369;1.0541844450589368;10.026580510666193;0.8353991076195199;0.015772552920062657;0.015307343867857337;0.6801111819159859;0.002716143359489286;0.7026841350138557
30.953304;1.048961623553246;0.7245754760375996;0.7032254436303241;-0.005532922188456409;-0.005271346445709796;1.0539872710710472;10.02672038410051;0.8355988014315445;0.015776586521084057;0.015305529671007458;0.6801103902840528;0.0027176932372463053;0.7028912163944898
30.953308;1.0494870272865495;0.7245294330776977;0.7033363081145869;-0.005532659723657417;-0.005271087712838804;1.0537761584185363;10.026900007706006;0.8357942481912476;0.015780590724904547;0.015303880177730484;0.6801066497270307;0.002719252333560754;0.7030971562143757
30.953316;1.0500109073132848;0.7244916414882692;0.7034489149297432;-0.0055330840703233216;-0.005271477171374013;1.0535522174759515;10.027126832223049;0.8359850844426137;0.015784559156130338;0.015302390694279158;0.6801040130273088;0.0027218116979064637;0.7033058479269839
30.953332;1.0505315406289684;0.7244655768086747;0.7035676703943234;-0.005531291490559903;-0.0052697578909351;1.0533156421976175;10.027408548265742;0.8361711525979708;0.015788487530646017;0.015301055852225963;0.6801055999530699;0.0027243624171697208;0.703520039810723
30.953364;1.0510494235916714;0.7244593852618401;0.703699844696597;-0.005530544203172043;-0.00526903020930495;1.0530675176825532;10.027753087924886;0.8363523837046309;0.015792373768968495;0.015299869415592544;0.680119501586233;0.002726896332793835;0.7037473462580618
30.953428;1.0515628193926103;0.7244911762045749;0.703863363739648;-0.005528535656527294;-0.005267105045707242;1.0528076507638306;10.028167183786215;0.8365287060420165;0.0157962201088577;0.015298825172373331;0.6801607818086665;0.002732406229751297;0.7040023263477453
30.953556;1.0520693826517085;0.7245903082240754;0.70408688665746;-0.005525204908153259;-0.005263932371985924;1.0525365657806602;10.028655341335813;0.8366999541001958;0.01580003373650713;0.015297916855406588;0.6802605933274526;0.0027408846749973686;0.7043155972864779
30.953812;1.0525635810876675;0.724820736346858;0.7044338410407279;-0.005517942633890864;-0.005257051436828228;1.0522486014771752;10.029220428071518;0.8368657826868219;0.015803823435729236;0.015297137903958485;0.6804842840965267;0.0027553220064176266;0.7047518932951294
30.954324;1.0530390205339033;0.7253127957607404;0.7050313699344407;-0.005504149604154057;-0.005244014361073847;1.0519379897640082;10.029863858426273;0.8370256836401564;0.015807595400784875;0.015296483049013335;0.680957400328938;0.0027847053671006543;0.7054359788135869
30.955348;1.053479250472301;0.726315995961719;0.706126774180412;-0.005475983996305891;-0.005217432169061959;1.0515909571645852;10.030585162156575;0.8371790520030258;0.015811352248865523;0.01529594989813165;0.6819295787489587;0.002841019783288624;0.7066165996681774
30.957396;1.053854204021163;0.7283298508063704;0.7082146027933731;-0.005421449734856244;-0.005166023541231364;1.0511798203643825;10.03138277545103;0.8373252311737175;0.015815095233929044;0.015295538065553707;0.6838953820652522;0.0029522517984308036;0.7087876418106085
30.959444;1.0542201852153832;0.7303303022569021;0.7102824453587044;-0.005369604545039044;-0.0051171578456005356;1.0507599547395114;10.032255508604019;0.8374636040824526;0.015818826571009657;0.015295247406115865;0.6858431865142904;0.0030653949562425464;0.7109368060564193
30.961492;1.0545759011523255;0.7323146926267587;0.7123275661663786;-0.00532001574661998;-0.0050704240461049415;1.0503327120402557;10.033202808356346;0.8375936857885041;0.015822549939112328;0.015295076527262664;0.6877711547572206;0.0031784525080539184;0.7130621894501158
30.965588;1.0548038113956204;0.7362299172568529;0.716280862938939;-0.005223763933103325;-0.00497978956804943;1.0497853818206648;10.03422394335961;0.8377151760309853;0.015826269201721064;0.015295020963343604;0.6916102421059674;0.0034084340007794617;0.7170956249509116
30.969684;1.0550220494437739;0.7400521727964674;0.7201362351832746;-0.005134072821150489;-0.00489534247832774;1.0492321815743484;10.035317539055251;0.837828005510731;0.015829985774405052;0.015295072360282554;0.6953552584710238;0.003644349354615748;0.7210319416857974
30.977876;1.055012840389427;0.7473444590509103;0.7274344286820713;-0.004955198774819871;-0.004726839623849449;1.0484653089659965;10.036481932154533;0.8379323109732826;0.01583369678423037;0.015295220540498668;0.7025439481311821;0.004140206157826804;0.7284108607552764
30.986068;1.0550129125604093;0.7541604970254889;0.7342584128761903;-0.004776894842344213;-0.004558622930087497;1.0477159781841094;10.037715988507244;0.838028353098309;0.01583739604681864;0.0152954568474789;0.7092629502802267;0.004658009825636082;0.7353184960716684
30.99426;1.0550250212278258;0.7604963131477053;0.7406011107520168;-0.004596269994014745;-0.0043879307256926015;1.0469883098263506;10.039019748447904;0.8381164485319048;0.015841075818198255;0.015295774469395581;0.7155057320314255;0.005184762722625122;0.7417490924256007
31.002452;1.055045936670881;0.7663605326780036;0.7464719760782812;-0.004417479719302038;-0.00421874666476789;1.0462812171873408;10.040394051245979;0.8381968586054208;0.015844727393140166;0.015296164784078496;0.7212796792907487;0.005706462536701622;0.747710949344993
31.010644;1.055074443441434;0.7717759622294531;0.7518930988951813;-0.0042406780578718405;-0.004051232567054293;1.0455934780639669;10.041839366235775;0.8382696856169488;0.015848342263437412;0.015296613099572772;0.726608260434953;0.006212102709099348;0.7532283308127764
31.018836;1.0551077090809224;0.7767691356453318;0.7568918672175694;-0.004068113996765306;-0.0038875572354002286;1.0449249394376547;10.04335542139442;0.8383349193225604;0.01585191453514412;0.015297097746809879;0.73151912937834;0.006697674130590224;0.7583294622796706
31.027028;1.055144427832095;0.7813706169095109;0.7614990549435147;-0.0039003424650542753;-0.0037282688929394297;1.044272733085328;10.044941688914161;0.8383925378708458;0.015855442045607245;0.015297593977536878;0.7360401808639321;0.007160164577407769;0.763042538373575
31.037028;1.0551281710153835;0.786497871196648;0.7666324313280362;-0.003699776462680121;-0.003537673285847172;1.0435824260584172;10.04659704904653;0.8384425365004896;0.015858924188485612;0.015298077809081602;0.7410905245417909;0.007694557456625197;0.7682876659274932
31.039528;1.055334925518645;0.787696356763093;0.7678406365612929;-0.003650437344833425;-0.0034906347285261316;1.0431250141584327;10.048319218719245;0.8384849396974535;0.015862357817945958;0.015298525774274452;0.7422243810225873;0.007822834747052452;0.7696140234104327
31.044528;1.055453803645106;0.7899985457529756;0.7701538136736484;-0.003552961746331478;-0.003397820787746068;1.0425977460427238;10.050105313249675;0.8385198074862165;0.01586573509892807;0.015298914774460763;0.7444650791035603;0.008072981328569933;0.7720496330077278
31.054528;1.0554323569287225;0.7942771876783953;0.7744464747224399;-0.0033624440172061627;-0.0032164494387571197;1.0419489789187335;10.051952292852123;0.8385472124113521;0.01586904491826718;0.015299223895595227;0.7486861568110921;0.008548985038705435;0.7764684068241874
31.057028;1.0555963575514038;0.7952540131307951;0.7754413255785724;-0.003314704381204536;-0.003170839629051648;1.0414972017229247;10.053856421541688;0.838567217684434;0.01587227399462886;0.01529943417901637;0.7496203387670601;0.008663834156525585;0.7775956143851178
31.062028;1.055685968914125;0.7971533423901064;0.7773640355357174;-0.0032220372331495466;-0.0030824530488202666;1.0409900575436384;10.055812332007054;0.8385798334328276;0.01587540621445594;0.015299526658880564;0.751485415015254;0.008885516144111759;0.7796529703627859
31.072028;1.0556607431378149;0.8007082984951939;0.7809470084017603;-0.00304081792171599;-0.0029096752300987122;1.0403902543995716;10.057812114105397;0.838584987466182;0.015878424176372374;0.015299482273953415;0.7550151752536567;0.009309018738698507;0.7833743655373294
31.074528;1.0557884864451235;0.8014893050697632;0.781761785048396;-0.0029966636573708913;-0.002867421048078742;1.039955470534656;10.059845585443256;0.8385826447816294;0.01588131235738496;0.015299282958759377;0.7557863455781699;0.009410331972815619;0.7843292771333832
31.079528;1.055857072878947;0.8030414157980635;0.7833526311040289;-0.0029096178450453668;-0.002784277576503782;1.0394812502449646;10.061902101414447;0.8385730076761329;0.015884057775836704;0.015298911659840453;0.7573415033567616;0.009607448051720903;0.7860640087691071
31.089528;1.0558326074781625;0.8059813946372907;0.7863355816777972;-0.0027380709244251367;-0.0026205230652371057;1.0389357844489642;10.063971948695746;0.838556559203272;0.015886648535090274;0.015298352397700297;0.760293030944893;0.009982361088451876;0.7891909928957942
31.092028;1.0559336922801792;0.8065900211838958;0.7869942595754548;-0.002696331561505113;-0.00258052691196622;1.0385307174904848;10.066046253649013;0.8385338912816965;0.015889072897300804;0.015297591770833976;0.7609321006404619;0.010072070598803391;0.7899948509698845
31.097028;1.055987377948301;0.8078467198844794;0.7883048918074529;-0.0026139283899946934;-0.0025017289302407533;1.0380962530882007;10.068116233329341;0.8385055302050789;0.01589131979605111;0.015296620558957398;0.7622296923928937;0.010246584814265965;0.7914506478063764
31.107028;1.0559654055114163;0.810266776741791;0.7907814831947647;-0.0024529835700603485;-0.002347947759142682;1.0376064501432845;10.07017219060313;0.8384720000767049;0.0158933796622283;0.015295433269267321;0.7646986457902646;0.010579919202658602;0.7940718940175442
31.109528;1.0560453168698345;0.8107297514227079;0.7913079492631272;-0.002413749046742073;-0.0023103117316843444;1.0372313597363878;10.072202583652325;0.8384340090642713;0.015895244519136462;0.015294026478982623;0.7652267017748731;0.01065809293807039;0.7947405066760964
31.114528;1.0560861699910165;0.8117365902384556;0.7923805597827834;-0.002336309137485466;-0.002236193990795088;1.0368349499620304;10.074194430217425;0.8383923959367127;0.015896908189754172;0.015292399305007929;0.7663065524296511;0.010812126854000391;0.7959529721353384
31.124528;1.0560665355356895;0.8137201107540724;0.7944298451328655;-0.0021846816678929735;-0.0020912024327163267;1.0363960099945728;10.076135105538333;0.8383478415034218;0.0158983674679727;0.015290555799353487;0.7683678798873537;0.011108041746950256;0.798139283368145
31.127028;1.056128965563355;0.8140603091889183;0.7948436149888435;-0.002148133251491953;-0.0020561121210174015;1.0360491982534656;10.078013633527199;0.8383007544369139;0.015899623382735317;0.015288505360158505;0.7688013168198402;0.011177855505001553;0.7986845114702119
31.132028;1.0561598421394294;0.814854797353078;0.7957129699910807;-0.002076479932186178;-0.001987482690741577;1.035687191330775;10.079820806963491;0.8382513989801453;0.015900680549325138;0.015286259261439599;0.769696454644454;0.011314582331959583;0.7996820324283495
31.142028;1.056142963680784;0.8164704776191786;0.7974009145361295;-0.0019350749698556992;-0.0018521830505612443;1.0352917189038402;10.08154919328748;0.8381999464863524;0.015901544887405694;0.015283825592027877;0.7714109988850539;0.011577237111723754;0.8014903388442057
31.144528;1.0561912367450326;0.8167069651530359;0.7977174190102324;-0.0019003103527863972;-0.001818786071171825;1.0349704656558265;10.083192846588545;0.8381464748964863;0.015902223296446614;0.01528120660273806;0.7717629117765362;0.011637839976577337;0.8019224894936592
31.145778;1.0562457891105705;0.8167243376313229;0.7978161405050569;-0.0018831421204770404;-0.0018022075707574963;1.0346649994368358;10.084746131896537;0.8380910589341692;0.015902725286083778;0.015278401148883656;0.7719014124425632;0.011667415321036146;0.8021296823290246
31.148278;1.0562842453372918;0.8169330433838987;0.7981064581823515;-0.0018489101002353843;-0.0017693213182696055;1.0343557622298911;10.086202684113058;0.8380337952553678;0.015903062600467976;0.015275410512175439;0.7722368634860681;0.011726988275368793;0.8025227337410392
31.149528;1.0563279740245615;0.8169319164481222;0.7981884492289025;-0.0018317269290572722;-0.0017527328187793535;1.034061173679547;10.08755535134346;0.8379747663269517;0.015903247400955427;0.015272242051674966;0.7723685974312858;0.011754582583989365;0.8026999595769201
31.152028;1.0563566560992514;0.8171173138225538;0.7984565643098755;-0.0017977286964168924;-0.0017200716715237362;1.0337618469303038;10.088797108079934;0.8379140955895417;0.01590329211550835;0.015268908664597514;0.7726897873286064;0.011813218652086701;0.803055716699179
31.153278;1.0563887702153383;0.8170994327532715;0.7985240412666815;-0.0017816507529977263;-0.0017045455221275873;1.0334756584104925;10.08992247527937;0.837852013434384;0.01590321071102801;0.015265426392787083;0.7728144576742397;0.011839912106250468;0.8032036243755978
31.155778;1.0564064393721124;0.8172616129482707;0.7987714148338637;-0.001748997518637528;-0.0016731736511277793;1.0331856546866574;10.090927934230733;0.8377888558148484;0.015903020038335325;0.015261811605623645;0.7731225680853272;0.011896674367272346;0.8035251522897292
31.157028;1.056427616175623;0.8172291249541904;0.7988272353290998;-0.0017324110149755313;-0.001657163599247118;1.0329090293492722;10.09181074458407;0.8377250076943599;0.015902739417051684;0.01525807866221539;0.7732410637048989;0.011923513755077973;0.803646912512127
31.157653;1.0564468073577664;0.8171008627623952;0.7987910592950863;-0.00172391920305269;-0.001648896275381021;1.0326401333865312;10.092567535212742;0.837660757244014;0.0159023879738424;0.015254238966202848;0.7732678662148295;0.011936436120637769;0.8036675053725058
31.158903;1.0564555470818517;0.8170570217878304;0.798842511773165;-0.0017075967092376571;-0.0016331455087935606;1.0323734774935154;10.093193991534648;0.8375961979467845;0.0159019831248354;0.015250301706662764;0.7733838442801788;0.011963446281237527;0.8037685598405623
31.159528;1.0564631159076916;0.8169198527541329;0.7988052484846418;-0.0016997690823441734;-0.0016255200257284158;1.0321167527028579;10.09368509237652;0.8375312946620841;0.01590154136623151;0.015246276594502051;0.7734088630185244;0.011975550962437851;0.8037697571901405
31.160778;1.056461155266107;0.8168673893611593;0.7988565033784732;-0.001682854487947216;-0.001609207879442543;1.031863783932831;10.094034610396625;0.8374659259682937;0.015901078970998055;0.01524217690298015;0.773521903275921;0.012001760447140313;0.8038505745896288
31.161403;1.0564583461625403;0.8167238205992906;0.7988220679513002;-0.0016752213761394926;-0.0016017740517516557;1.031621448045286;10.09423488078286;0.8373998809732293;0.01590061155289954;0.01523801926188238;0.7735460938146935;0.012014086048825524;0.8038335261408104
31.162653;1.0564454678335282;0.8166629467027262;0.7988757371772431;-0.0016589362373683556;-0.0015860709635483834;1.0313835828934643;10.094277568997125;0.8373329600657622;0.015900153277926925;0.015233820612237502;0.7736556430076508;0.012040536568071471;0.8038927999903636
31.163278;1.056432268237789;0.816514160552758;0.7988474279270916;-0.0016512663576176898;-0.001578608664901931;1.0311588582350937;10.094154265999846;0.8372650515367451;0.01589971689358377;0.015229597041601987;0.7736788287935796;0.012053118039206138;0.8038556780812806
31.164528;1.0564105218343425;0.816447108309849;0.7989060718136662;-0.0016347376456679282;-0.0015626774054101642;1.0309407460702689;10.093857171014585;0.8371960931115138;0.015899313372013293;0.015225365534420351;0.7737870419405694;0.012079835610299582;0.8038933033986152
31.165153;1.0563879369219442;0.8162945230850671;0.7988862796124496;-0.0016270327690290204;-0.0015551881273884152;1.0307356910303942;10.093380116799652;0.837126031990737;0.015898949220132408;0.015221144869426675;0.7738117427919374;0.012092694684592535;0.8038359990026775
31.166403;1.056358195882302;0.8162234856989207;0.7989535182979611;-0.00161102878175231;-0.0015397639500510716;1.0305383286836594;10.092719372812228;0.8370547936957453;0.015898624315608123;0.015216954751753563;0.7739193894638193;0.012118700626959165;0.8038499411620901
31.167028;1.0563277227631485;0.8160661972709023;0.7989436422043873;-0.0016028841382018403;-0.0015318598137165945;1.0303565112874251;10.091874309241788;0.8369822948545699;0.015898333744711175;0.015212815323165488;0.7739464437814199;0.01213185775601415;0.8037706106792475
31.168278;1.0562906760038264;0.8159895193085314;0.7990222275100919;-0.0015879224877807278;-0.0015174395939614824;1.0301831072684007;10.090847097792714;0.8369085467029911;0.01589807063106967;0.015208747495847365;0.7740573658198898;0.012158167934433388;0.8037623386738345
31.168903;1.0562553405415946;0.8158269148542493;0.7990251209358633;-0.0015803225431728545;-0.001510060981590422;1.0300257778258552;10.089641235590403;0.8368336903540964;0.015897825957940426;0.01520477416219989;0.774088536448869;0.012170629008192092;0.8036605921086079
31.170153;1.0562145594308516;0.8157441990596471;0.7991175374384787;-0.0015640316094215625;-0.0014943716464347106;1.0298788991020413;10.088260839745832;0.8367578881117705;0.015897587416843228;0.015200921796318883;0.7742032027037257;0.01219723458365314;0.8036285034261983
31.170778;1.0561749480436082;0.8155763655843535;0.7991372890642394;-0.0015567604838880582;-0.0014873117108320096;1.0297495764586728;10.08671090828432;0.8366812304809391;0.015897340423948664;0.015197219885198131;0.774240526348078;0.01220997570898999;0.8035042908449729
31.172028;1.0561295333465561;0.8154852902756066;0.7992447704303617;-0.001540751929890627;-0.001471896702393922;1.0296296557580236;10.084996887518875;0.83660378822517;0.015897070726548158;0.015193697939619192;0.7743587057231528;0.012235843093900274;0.803446126498921
31.172653;1.056085813511109;0.8153124852320343;0.7992824898727068;-0.0015334522269005604;-0.0014648126159222015;1.0295268103407635;10.083124020454278;0.8365257403801196;0.015896766567329912;0.015190382684779239;0.77440305478891;0.01224882811863404;0.8032985365919334
31.173903;1.056037487536245;0.8152169578016882;0.7994068974513704;-0.0015179786329989776;-0.0014499106625252326;1.0294337234218285;10.081097536836559;0.8364474609459243;0.01589641870275;0.015187296596999272;0.7745269422579945;0.012274923110267323;0.8032148922372749
31.174528;1.0559912968029777;0.8150421769149175;0.7994624986372881;-0.0015101363389202712;-0.0014423075603882316;1.0293562146835766;10.078923310851021;0.8363695802026292;0.015896018500301267;0.0151844584725233;0.7745786579517064;0.012288122962399579;0.8030427893414455
31.175778;1.0559389071056213;0.8149425068584171;0.7996025934784909;-0.0014960602530229802;-0.0014287448846410525;1.0292872189769335;10.076608683909656;0.8362929502634803;0.015895557135994217;0.015181886404991319;0.7747103368149303;0.012314426786419133;0.8029346999453473
31.176403;1.0558889694343578;0.8147685115892629;0.7996768880062961;-0.001487098834886178;-0.0014200713852859394;1.0292346656216316;10.074162859054837;0.836218437580482;0.01589502748091669;0.015179600646385983;0.7747699383777361;0.012327837446905892;0.802738392661055
31.177653;1.0558330259608237;0.8146682566480874;0.799832701742623;-0.001472453919391962;-0.0014059635675685198;1.0291914033270273;10.071596112831486;0.836146754157514;0.0158944258681711;0.015177623485597739;0.7749082532034643;0.012353359747120065;0.8026053442579021
31.178278;1.0557779409169394;0.8144925770048513;0.7999214600169978;-0.0014652657779219433;-0.0013989876211777466;1.029163229622128;10.068918488361755;0.8360784416304312;0.015893751544774275;0.0151759774252562;0.7749759508701995;0.01236699838245697;0.8023861522483523
31.179528;1.0557164080194312;0.8143913191333977;0.8000914778939089;-0.001450178451428738;-0.00138445593604214;1.0291439276940262;10.06613911149395;0.8360138857281277;0.015893005331091576;0.015174684771936583;0.7751196695140846;0.012392756637642997;0.8022281450404413
31.180153;1.055654751924042;0.8142162764712193;0.800195537340304;-0.001442624721327591;-0.0013771298013364962;1.029140250196502;10.063265842846706;0.8359533318136079;0.015892187990854775;0.015173768091253684;0.7751941338382973;0.012405636193333467;0.801986019157608
31.181403;1.055587191396835;0.8141137314725874;0.8003773936954056;-0.0014269734097043106;-0.0013620561938781695;1.0291439336147257;10.060304698491423;0.8358968735806656;0.015891298034775778;0.015173249784852483;0.7753421756482837;0.012431637035174468;0.8018034413777
31.182028;1.0555194576707856;0.8139393541781973;0.8004940870250172;-0.001420743208383409;-0.0013559943500700876;1.0291618097657862;10.05726006841384;0.8358443743328114;0.01589033104025472;0.015173151360648897;0.7754225770035255;0.012445756904358622;0.8015395357395927
31.183278;1.0554451779578409;0.813834501768197;0.8006853619926709;-0.0014057486615839153;-0.0013415476262907291;1.0291888414876311;10.054135964287932;0.8357954194674317;0.01588928020439861;0.015173492529582371;0.7755739548720256;0.01247099081835694;0.8013343592354857
31.183903;1.0553717321634788;0.8136603523025012;0.8008125796145956;-0.001397640185632245;-0.0013336858352435566;1.0292289096498966;10.050936708288281;0.8357494095424083;0.015888135560643665;0.01517428965797441;0.7756578705969767;0.012484331194159698;0.8010502827405948
31.185153;1.0552935484105659;0.8135559668727768;0.8010128393882923;-0.001383194125551531;-0.001319760591439749;1.0292775412846562;10.047666447407268;0.8357057341835084;0.01588688382199789;0.01517555381131075;0.77581203129447;0.012509768905823481;0.8008262645483314
31.185778;1.055216960590183;0.8133837384429891;0.8011494491689656;-0.001375424845135973;-0.0013122208091307143;1.0293379213133247;10.044328388962738;0.8356638265244443;0.01588551157654326;0.015177288984888718;0.7758994326443684;0.01252329482993751;0.8005253956225736
31.187028;1.0551367402475353;0.813280092006183;0.8013566534737524;-0.0013612932738659312;-0.0012985941722230482;1.0294051705918668;10.040925081396967;0.8356231155497323;0.015884009180894706;0.015179491948112885;0.776055425120283;0.012548900134179438;0.8002834707946073
31.187653;1.0550602470057093;0.813110917091457;0.8015002764454747;-0.0013537406635845306;-0.0012912583230415065;1.0294825615868906;10.037459425141348;0.8355830398165399;0.01588237242211041;0.01518215402856702;0.7761476268035635;0.012562575727767387;0.7999674852700656
31.188903;1.0549802236686328;0.8130089250833049;0.8017126384699811;-0.0013399244578258405;-0.0012779311736754464;1.0295655637102532;10.033934690636508;0.8355430559058991;0.015880602540820264;0.015185262014371086;0.7763076611931956;0.012588313568289393;0.7997090677003196
31.189528;1.0549051318093328;0.8128431930091256;0.8018619184871588;-0.001332354374487045;-0.001270576390052641;1.029658813818476;10.030354005447899;0.8355026014737371;0.015878706096913647;0.015188797144003011;0.776406937388435;0.012601109319048839;0.7993789885058942
31.190778;1.0548288569182172;0.8127454654802627;0.8020784110256834;-0.0013190894431693932;-0.0012577735263561089;1.0297560809689417;10.026721165256577;0.8354610672667185;0.015876695239740782;0.015192735184338538;0.7765735902469669;0.012626963972005936;0.7991057551270156
31.191403;1.054758094257206;0.8125866933146666;0.8022326154225621;-0.001311858778639284;-0.001250741602846088;1.0298633251068638;10.023042806581808;0.8354177500490598;0.015874587366080578;0.015197048236137522;0.7766794605122077;0.01263988401068195;0.7987610371017807
31.192653;1.0546876280400277;0.8124968447120475;0.8024514066638272;-0.0012980367329921078;-0.0012374033482881114;1.029974776091409;10.01932995694226;0.8353718754473521;0.01587240333178006;0.015201707276889763;0.7768521213481266;0.012664880413738113;0.7984733313766665
31.193278;1.0546224808082587;0.8123493498111473;0.8026080802085096;-0.001290035727633988;-0.001229633783076921;1.0300967982445768;10.015597223574702;0.8353227749644283;0.0158701653955064;0.015206685222199435;0.7769640771867428;0.012678966999963954;0.798115422432956
31.194528;1.054557675772231;0.8122731524477428;0.8028279772298191;-0.0012761846458590768;-0.0012162686612965518;1.0302236360001995;10.01186030253672;0.8352700743789667;0.0158678960851733;0.01521195812695551;0.777140027280173;0.012704158792657561;0.7978128546580386
31.195153;1.0544989281788986;0.812141420546578;0.80298372455492;-0.0012688648523342943;-0.0012091527348300785;1.0303613987342837;10.008133532779295;0.8352137538466051;0.0158656173596033;0.015217504319394394;0.777256902483953;0.012717470829211947;0.7974425929809046
31.196403;1.0544418607073842;0.8120838180825392;0.8032011943095928;-0.0012555635753554442;-0.0011963155813609046;1.0305042767623551;10.004428649106854;0.8351540527860116;0.015863348547654765;0.01522330452089408;0.7774366918054014;0.01274191679147053;0.7971274620529364
31.197028;1.0543906239302785;0.8119748948253016;0.8033555728597628;-0.00124787765900775;-0.0011888531644126627;1.0306585734520761;10.00075597549655;0.8350912534743717;0.01586110384335256;0.015229343042542826;0.7775573768984346;0.012756507073321493;0.7967456580835117
31.198278;1.0543414281038888;0.8119402826047265;0.8035682119385609;-0.001233781657550546;-0.0011752603001389057;1.0308194721912798;9.997127241688657;0.8350254697615441;0.015858892919149773;0.015235608393580173;0.7777410128711961;0.012781247783576725;0.796420005258661
31.198903;1.0542990371544347;0.8118595915194099;0.8037184015997504;-0.0012266644250865982;-0.0011683469861445415;1.0309909027658801;9.993556429584544;0.8349565951978198;0.015856724917120722;0.01524209320971664;0.7778667566648589;0.012795140396270544;0.7960296370932322
31.200153;1.054256570109467;0.8118531101573915;0.8039244282192638;-0.0012139897612509225;-0.0011561217612110276;1.0311685948987932;9.990058013341935;0.8348844544440064;0.015854611017358137;0.01524879284577009;0.7780537920981901;0.012820181660651592;0.795694305550575
31.200778;1.0542196443124563;0.8118027576492365;0.8040669744324265;-0.0012068489236947018;-0.001149193934319423;1.0313561273789311;9.986645275918852;0.8348089854355178;0.015852563475202457;0.015255701665051918;0.778186225828595;0.01283436552370165;0.7952979710962548
31.202028;1.054182465985787;0.8118269465214989;0.8042620180102811;-0.0011928614150703398;-0.0011357191304369573;1.0315489259439603;9.983329492280182;0.8347302686596828;0.015850594393281396;0.015262809730965662;0.7783780524344289;0.012858685680908947;0.7949551093426349
31.202653;1.0541484205751164;0.8118085446271439;0.8043935621544539;-0.0011860523702315095;-0.001129117216644994;1.031750241650687;9.980119424174692;0.8346484911663732;0.015848715880569436;0.015270103256085231;0.778515166238957;0.012873136665695051;0.79455139318095
31.203903;1.0541119979892701;0.8118638444499654;0.8045759991408217;-0.0011727857326372562;-0.001116341280517024;1.0319551197415129;9.97702125311934;0.834563950402813;0.015846939338453412;0.015277567535054578;0.7787113688171969;0.012897714057703926;0.7942010774237526
31.204528;1.054077545111452;0.8118768994579504;0.8046941880547396;-0.0011652001486505519;-0.0011090041616101485;1.032166385426607;9.974039483616586;0.8344770465213381;0.01584527317561391;0.015285189456468886;0.7788534683886242;0.012912413962280041;0.7937907637632877
31.205778;1.0540396059643056;0.8119633717108314;0.8048622853065307;-0.0011528385717401411;-0.0010971010507896388;1.0323796682871007;9.971178731386352;0.8343882868600082;0.015843721558640094;0.015292958185409976;0.7790534434722001;0.01293723278301049;0.7934325687029005
31.206403;1.0539996772568967;0.8120067414681101;0.8049670777908473;-0.0011459832702491182;-0.0010904706616481365;1.0325954837476934;9.968444508889117;0.8342983091673791;0.015842285949594772;0.01530086399218174;0.7792005163520708;0.012952167518469232;0.7930148624615095
31.207653;1.053954255537464;0.8121232687649514;0.8051220592842091;-0.0011317303996236545;-0.001076763866957706;1.0328093615188272;9.96584183214971;0.8342078225404959;0.01584096771487343;0.015308897350052282;0.7794041119504381;0.012977213980029578;0.7926467201228927
31.208278;1.0539053503352562;0.8121981071502056;0.8052155444417622;-0.001126552504670848;-0.001071744594177102;1.033023956439208;9.963373613856024;0.8341175129876153;0.015839768875037002;0.015317049953055793;0.7795577776275884;0.012991364297512352;0.7922207644665586
31.209528;1.053847642700722;0.8123428683278275;0.8053582760645717;-0.001112616001022762;-0.0010583473974188071;1.033235164994066;9.961040487784528;0.8340280566949112;0.015838690639423253;0.015325314906093809;0.7797691636994464;0.013016607885085307;0.7918444815308406
31.210153;1.0537851286009103;0.8124475881386491;0.8054418690252972;-0.0011052102974485332;-0.0010512022941268377;1.0334442127568897;9.958841625442888;0.8339401629315519;0.01583773166985132;0.015333683737981886;0.7799320447683862;0.013030934323813309;0.7914107517541059
31.211403;1.0537130313110772;0.8126207365134988;0.805573621616352;-0.0010936891762921724;-0.001040123291516689;1.0336485133708901;9.95677620770863;0.833854469599604;0.015836886999423226;0.015342143759948081;0.7801522296075291;0.013055333278055739;0.7910252278483703
31.212028;1.053635019835259;0.81275475807944;0.8056476536968324;-0.0010866184380225786;-0.0010333055973133138;1.033849393730307;9.954844476219844;0.8337714300439193;0.015836148087600532;0.015350678984486795;0.780327357735839;0.01307079157451;0.7905850504998337
31.213278;1.0535468734250255;0.8129557130431346;0.8057685774514738;-0.0010735550743717166;-0.0010207573467484713;1.0340440406822882;9.953047023649324;0.8336913936232427;0.01583550526882642;0.015359272569129601;0.7805607835815153;0.013095292170553458;0.790194117649147
31.213903;1.0534521281748865;0.8131193083904076;0.8058340300025073;-0.0010675738849344175;-0.001014990280097818;1.034234700111268;9.951383461154892;0.8336147070957092;0.015834950915589587;0.015367908996739003;0.7807496374686244;0.013109815744726321;0.7897498545836898
31.215153;1.05334749052774;0.8133495225460833;0.8059464944107253;-0.0010537320423022129;-0.0010017047341116265;1.0344168188803187;9.949851943025463;0.8335416773395883;0.0158344799229654;0.01537657701969045;0.7809949386033628;0.013134341589342268;0.7893543114053309
31.215778;1.0532375502077165;0.8135423222063932;0.8060036522930977;-0.001047215135324491;-0.0009954325730926192;1.0345929574749682;9.948449079155544;0.8334725128569055;0.01583408837157052;0.015385271497627306;0.7811976489812001;0.013148848475651077;0.7889088174485152
31.217028;1.0531177540131995;0.8137998125449715;0.8061075128437452;-0.0010343388955240053;-0.0009830803461857507;1.034760663170873;9.94716972209185;0.8334073162964006;0.015833773055676032;0.015393989955161056;0.7814566677035117;0.013172317427081737;0.7885132910360242
31.217653;1.0529921381149214;0.8140183517133386;0.8061565587269623;-0.0010275764434251676;-0.000976584370049953;1.0349225388060992;9.946006852766217;0.8333461140210897;0.01583353230507211;0.015402726242905665;0.7816728063340894;0.013186733069681298;0.7880691071080222
31.218903;1.0528585222453588;0.8142968734476276;0.8062477457986973;-0.0010157212346977756;-0.0009652204626739416;1.0350743745924313;9.944951875345007;0.8332889119415494;0.01583336719155084;0.015411468222574571;0.7819437961549726;0.013210081498955608;0.7876752549055422
31.219528;1.0527205681684422;0.8145367817210646;0.8062844009427484;-0.0010091765008389628;-0.0009589437792246014;1.0352191197109275;9.943995860694141;0.8332357101924331;0.015833281674268878;0.015420200291940139;0.7821723665599694;0.013224348995219787;0.787235032455135
31.220778;1.0525741160553252;0.8148348499241412;0.8063625802093107;-0.0009958432885341284;-0.0009461770430701468;1.0353558207764586;9.943131503991916;0.8331864760298684;0.01583328042724994;0.015428905880062705;0.7824543073128273;0.013247522961463143;0.7868451637441032
31.221403;1.0524235279421;0.8150925525580945;0.8063848100917419;-0.0009896340279121395;-0.000940233299446152;1.0354846579914614;9.942354411597154;0.8331411641486332;0.015833365780645984;0.015437567369862414;0.7826944216910571;0.013261592168987485;0.78641074200049
31.222653;1.052264574515269;0.8154064696572986;0.8064469614161587;-0.0009779668033129895;-0.0009290725115424515;1.0356059692608068;9.941663020599757;0.8330997291674147;0.015833537233577586;0.015446165753683454;0.7829864808699522;0.01328454736436097;0.7860264302324298
31.223278;1.0521002736781022;0.8156790202532103;0.8064538206630806;-0.0009709846946491239;-0.0009224008937377577;1.0357201909021887;9.941057038427306;0.8330620385301828;0.015833793515142344;0.01545468198537363;0.7832372687864548;0.013297382306849962;0.7855992332912173
31.224528;1.0519274185867682;0.8160065844415513;0.8065008045647776;-0.0009585392514235861;-0.0009105069430891406;1.0358276842592469;9.9405356977782;0.8330278128635061;0.01583413515239923;0.015463097460488592;0.7835396402651553;0.013320091962599373;0.7852227299765909
31.225153;1.0517491604944205;0.816292820904807;0.8064941910301849;-0.0009523009910871999;-0.0009045592626006009;1.0359295272884481;9.940098537356462;0.8329966827315352;0.015834566818643203;0.015471392594756786;0.7838005152034794;0.013332669028375117;0.784803743814839
31.226403;1.0515638010669754;0.8166311392485219;0.8065255164642742;-0.0009404144519876948;-0.0008932112602379568;1.0360225329081592;9.93974690467079;0.8329682577405488;0.0158350977746351;0.015479546240940301;0.7841118524710582;0.013355102359665147;0.7844344526466016
31.227028;1.0513729370401474;0.8169280754419588;0.8065047545185272;-0.0009345116264004887;-0.0008875964121377608;1.036110477200123;9.939482757149648;0.8329421732903269;0.015835739084263566;0.015487536160970433;0.7843826580527847;0.013367377657919089;0.7840229821021071
31.228278;1.051175432773338;0.8172759056831777;0.8065215644671923;-0.0009218474148406143;-0.0008755161164937582;1.0361902582945504;9.939306673629673;0.8329181258907445;0.015836498765007773;0.015495340142405258;0.7847029520543294;0.013388479197341605;0.7836589321395091
31.228903;1.0509723812028908;0.8175813189637019;0.8064862287457929;-0.0009159262833232628;-0.0008698965539844753;1.0362639394534678;9.939217029652387;0.8328958978885688;0.01583737878774788;0.015502938354688463;0.7849847020421292;0.013401392260846611;0.7832533992849186
31.230153;1.0507627574368934;0.8179356554731689;0.8064875897106428;-0.0009035848488682186;-0.0008581381270203571;1.0363287609792624;9.939210114697067;0.8328753899411653;0.01583837700295321;0.015510314523728683;0.785313843406461;0.013422105270733784;0.7828920921289685
31.230778;1.050548838594323;0.8182501921430632;0.8064399052749871;-0.0008978893049918158;-0.0008527460851179614;1.036389109694702;9.939281540865993;0.8328565873608631;0.015839490583570415;0.015517454174535417;0.7856053551783583;0.013433610295727122;0.7824892096029523
31.232028;1.050327356163566;0.8186105830864212;0.8064285805263789;-0.0008847704016255451;-0.0008402550346613183;1.036442430814104;9.939427738321655;0.8328394583580604;0.015840716554078184;0.015524342354228426;0.7859443041434926;0.013453902821650458;0.7821296047748992
31.232653;1.050101367144816;0.8189319731022524;0.8063708340115914;-0.0008790643141275022;-0.0008348635474953866;1.0364911343125693;9.939645899431474;0.8328239067583288;0.015842050658323118;0.015530963569742972;0.7862458618600883;0.013463981440013617;0.7817276760511
31.233903;1.0498676878007993;0.8192963232430553;0.8063482032469821;-0.0008672616519600449;-0.0008236416976811843;1.0365335627237169;9.939933283007566;0.8328098275710027;0.015843487008242025;0.01553730429251095;0.7865942706408423;0.013483847046596834;0.7813676891800221
31.234528;1.0496284109578629;0.819621567259013;0.8062813133629663;-0.0008607842231703011;-0.0008175204198517443;1.0365720416758655;9.940287604614086;0.8327972452601448;0.015845018576804995;0.01554335544949829;0.7869067152774029;0.013494502691138667;0.7809665061955481
31.235778;1.049379624646547;0.8199880441683234;0.8062509266986276;-0.0008490779465366674;-0.0008063992191238097;1.0366049963239374;9.940707965649533;0.832786419237132;0.01584663818495562;0.015549112931232472;0.7872652028043088;0.013512954641561532;0.7806067213354466
31.236403;1.0491250932301648;0.8203146108209123;0.8061773989047515;-0.0008436933373410328;-0.0008013311820509246;1.0366350204564379;9.941194403012815;0.8327777906337437;0.015848339791552184;0.01555457769862232;0.7875895646887252;0.013523212755083013;0.7802083975939644
31.237653;1.0488627696945845;0.8206840610147851;0.8061422350779343;-0.0008313405585223777;-0.0007895958997547984;1.0366617998084489;9.941746311880916;0.8327718508759724;0.015850118910586738;0.015559755863053979;0.7879584836519408;0.013541288881874634;0.779851079278907
31.238278;1.0485928044985093;0.8210107825518317;0.8060638128519493;-0.0008251863518871494;-0.0007837970468027561;1.036686037508714;9.942361507709482;0.8327691088115953;0.015851971170027526;0.01556465754605328;0.7882914736364002;0.013551194234771687;0.7794547341868736
31.239528;1.0483143589766049;0.8213790580342452;0.8060236872083948;-0.0008140325908295663;-0.000773216162459888;1.0367074390233242;9.943036502245386;0.8327701871058089;0.015853889953498512;0.015569295597418637;0.7886689038444173;0.01356893744392197;0.7791008326275274
31.240153;1.0480314456634112;0.8217095363568012;0.8059429906996068;-0.0008081072804519261;-0.0007676415717859192;1.036728587791326;9.943767712005119;0.8327759020577932;0.01585586510510297;0.015573685337900024;0.789009047856473;0.013577524830113978;0.7787083636414357
31.241403;1.047739874413667;0.8220802224572814;0.8058995799365652;-0.0007958273653521528;-0.0007559891140059777;1.036747810142259;9.94455278308147;0.8327872253268326;0.0158578841392383;0.015577844249003301;0.7893910688472053;0.013594962816815893;0.7783581233089474
31.242028;1.0474450968013784;0.8224158823909042;0.8058171204339694;-0.0007902398345712423;-0.0007507445435054872;1.03676822706907;9.945390963345535;0.8328051443925454;0.015859934326299584;0.015581790701076015;0.7897360239093337;0.01360425934105389;0.7779726645384316
31.243278;1.0471431890188152;0.8227943018946886;0.8057727031001555;-0.0007792864374144692;-0.0007403682414941627;1.0367858911131513;9.946282549874145;0.8328304467404472;0.015862002751393572;0.01558554293370783;0.7901199859333989;0.013620422711250545;0.7776303245192162
31.243903;1.0468373027477083;0.8231379484658969;0.8056892613321905;-0.0007726917318489904;-0.000734166994226966;1.0368038910760697;9.947227688502668;0.8328635509750991;0.01586407539435146;0.015589117952622687;0.7904651583054172;0.013629461416979934;0.7772550339408273
31.245153;1.0465269295845028;0.8235274404836;0.8056436300331874;-0.0007612018680357247;-0.000723282900277682;1.0368214512070957;9.94822468775865;0.8329045383501793;0.015866137873651237;0.015592528730164052;0.7908468556100361;0.013645385705291474;0.7769241173173876
31.245778;1.0462119445697091;0.8238841262197818;0.8055595365578574;-0.000755354359836614;-0.0007178031509934131;1.0368389829608902;9.94926974349689;0.8329533269915089;0.015868177572873197;0.015595782473530486;0.7911904410541241;0.013653207233670769;0.7765642864352579
31.247028;1.0458934534200024;0.8242862597435507;0.8055098454893629;-0.0007445458545633758;-0.0007075768233592559;1.0368569560944159;9.950359754426273;0.8330097878354306;0.01587018389292745;0.01559888242823672;0.7915673184802428;0.013669936790629247;0.7762486640033684
31.247653;1.045571846047124;0.8246594225491409;0.805421986584425;-0.0007385755772996707;-0.0007019840823961213;1.0368756089391236;9.951495166754862;0.8330737784235382;0.015872146165408847;0.015601830185189508;0.7919059261767496;0.01367758242329668;0.7759067598032561
31.248903;1.0452460035116355;0.8250766699705986;0.805365996439376;-0.000726758076889596;-0.0006907968534987161;1.0368947925630232;9.952678926410641;0.8331452188367754;0.015874054005739904;0.015604626492701862;0.7922766453599046;0.01369314750397618;0.7756107653051246
31.249528;1.0449187793719739;0.8254668040671236;0.8052711077442385;-0.0007222353410854616;-0.0006865934360668812;1.036914136338106;9.953914233497759;0.8332241062756559;0.01587590023810894;0.015607272746828504;0.7926086624673392;0.013700629514788525;0.775291417601417
31.250778;1.044588650164908;0.8259005954052084;0.8052061282328958;-0.0007106402050932671;-0.0006756215159469286;1.0369332707420196;9.95520484122025;0.8333103740837045;0.015877681200706276;0.015609773613221673;0.7929699026689069;0.013716023424576979;0.7750189191816088
31.251403;1.044257168763506;0.8263059036740393;0.8051012628096502;-0.000705350624875163;-0.0006706862004226638;1.03695185268287;9.956555661530265;0.8334038165390251;0.015879394077427618;0.015612137925603502;0.7932890907691923;0.013722328190598572;0.7747237101932547
31.252653;1.0439243243014151;0.8267551681080983;0.8050269360226746;-0.0006936328697830154;-0.0006595978981427987;1.0369696019861294;9.957971663393954;0.8335041686592956;0.01588103531583301;0.015614377229555039;0.7936359235781824;0.013737548925438246;0.7744776724645107
31.253278;1.043590691302279;0.8271730014023579;0.8049120783862211;-0.000688685276743905;-0.0006549906809135418;1.0369865096240296;9.95945682994058;0.8336111645030417;0.015882601370636844;0.015616504740437598;0.7939382303517755;0.013744693297565549;0.7742100801280792
31.254528;1.0432562674274133;0.8276322255352239;0.8048280924672576;-0.0006770697756125568;-0.0006440008889434014;1.0370029409804984;9.961014157789133;0.8337245468269521;0.015884089243017117;0.015618536701758877;0.794265991361566;0.013758768229042321;0.773992697435969
31.255153;1.0429246694065948;0.8280605024151096;0.8047046857212531;-0.0006712479030484699;-0.000638555554892278;1.0370204695399232;9.962645851019511;0.8338441333620661;0.015885496253107825;0.015620493749898165;0.7945482919353725;0.013765780387472578;0.7737557230907585
31.256403;1.0425928707220877;0.8285255314425196;0.8046107298032725;-0.0006610756382287596;-0.0006289463148414433;1.0370376764797737;9.964352753460508;0.8339698732440174;0.015886819291061983;0.015622398424130178;0.7948523380994319;0.013780737937936865;0.7735679523958423
31.258903;1.0422635872752604;0.8290588798404385;0.8045762725186837;-0.0006394068627219086;-0.0006083310928982307;1.0370550892594115;9.966132938017724;0.8341017924656918;0.01588805159536368;0.015624271194852902;0.7952074992123579;0.013809650423419067;0.7734603144254113
31.260153;1.0419396484284755;0.8295263178991263;0.8044724972942282;-0.0006279395205252699;-0.0005974795442331735;1.037075158133747;9.967980760672493;0.8342399281129502;0.01588917966108165;0.01562612978916269;0.7954843344463189;0.013823526699239981;0.7733042491081901
31.262653;1.0416191954836709;0.8300589259057951;0.8044278141517763;-0.0006079337648956766;-0.0005784539462636124;1.0370962111094588;9.969887475755877;0.8343843364328133;0.01589018569762876;0.01562799076334735;0.7958105938436455;0.013851372951218483;0.773228904552066
31.267653;1.0413018026703365;0.8307089292453378;0.8044938399430719;-0.0005650890024286094;-0.000537564939352802;1.0371184818225738;9.971842676851614;0.8345350821487946;0.0158910533554573;0.015629870086173375;0.7962381468687866;0.013908193140399304;0.7732867554357388
31.268278;1.0409930156578007;0.831140478380546;0.8043462724218544;-0.0005606964432570827;-0.0005334825903030682;1.0371462054997704;9.973835462786694;0.8346922018933145;0.015891770274754132;0.015631782097134422;0.796442854928776;0.013913990567805177;0.7731523007244406
31.269528;1.0406890993391034;0.8315977034521714;0.8042233538911403;-0.0005501258039380748;-0.0005234853938078527;1.0371756406961763;9.975855397080656;0.8348557696395846;0.015892327371098157;0.01563373799085703;0.7966625111759499;0.013927767728098324;0.7730642243199883
31.272028;1.040390625144293;0.8321090080788117;0.8041537304887698;-0.000529645705942362;-0.0005040011356173878;1.0372079581441933;9.977893595191704;0.8350259995622886;0.015892718179322765;0.01563574473670346;0.7969248960994255;0.013953525313777942;0.7730502699292935
31.273278;1.0400974211088996;0.8325540378016822;0.8040241416587414;-0.0005190646380173147;-0.0004939921613344001;1.0372441596200246;9.979943334002185;0.8352031902137856;0.015892938791509603;0.0156378048070685;0.7971168156286944;0.013966261562520503;0.7729968236294462
31.273903;1.0398109251496632;0.8329636240698055;0.8038646005882469;-0.0005149026087508904;-0.0004901262351118424;1.0372822026822714;9.981999466433098;0.8353875180317268;0.015892988684097924;0.015639917271700294;0.7972660944201907;0.013971972112555912;0.7729319947639468
31.275153;1.0395278634788865;0.83338963701828;0.8037285726528616;-0.0005050138738268544;-0.0004807776434993215;1.0373241245269098;9.984057344446137;0.8355788878686382;0.015892872228377892;0.015642079853575554;0.7974286413543092;0.013984650779383101;0.7729121922132757
31.277653;1.0392496672294143;0.8338608918996813;0.8036436348698865;-0.0004843287772375443;-0.00046109219293683325;1.0373679480820193;9.986112110564738;0.8357770224727995;0.015892599424544223;0.015644290514220584;0.7976305411036974;0.014010290490710665;0.7729637254631215
31.278903;1.0389762603363424;0.8342656865701129;0.8035038057490523;-0.0004743231564324298;-0.0004516280926417631;1.0374155845972406;9.988158137246423;0.8359817264696717;0.01589218589741815;0.01564654743071685;0.7977640498991876;0.014021884514628343;0.7729782139330273
31.281403;1.0387073601134782;0.8347098966925174;0.8034114387732618;-0.00045490364733859467;-0.0004331500175138408;1.0374648206990802;9.990188341030827;0.8361930731308514;0.015891652218004034;0.015648847938967855;0.7979345006925326;0.014046428555240041;0.7730609939763391
31.286403;1.0384410263663462;0.8352412496916742;0.8034144455386873;-0.00041610561016530815;-0.00039611941456887246;1.0375172990341002;9.992193680187519;0.8364113906948726;0.01589102248527711;0.0156511877925816;0.7981872207495679;0.014096922054420792;0.7732570460652923
