time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.288903;1.0381804221213033;0.8356518731031056;0.8033121361465805;-0.0003975866548898385;-0.0003784986303568763;1.0375705921710792;9.994163889684563;0.8366371242483093;0.015890323867478948;0.015653560721726925;0.7983255372258622;0.014120367731176902;0.7733682613064251
31.290153;1.0379248144132978;0.8359999469746932;0.8031613540884598;-0.00038884446094235585;-0.00037023415969225095;1.0376262886189067;9.996089476955122;0.8368706762610855;0.01588958680185591;0.015655958389594684;0.7984028456981068;0.014130769971882094;0.7734477803691607
31.290778;1.0376743749107504;0.8363082560186305;0.8029841058566473;-0.0003835063429100717;-0.0003652253629824979;1.0376829205995213;9.997963006922433;0.8371123206162704;0.015888842637975624;0.015658371443866826;0.7984456467012319;0.014136132710720225;0.7735216432188649
31.292028;1.0374285988036467;0.836625800170886;0.8028275663962025;-0.00037476390022591217;-0.00035695468407480406;1.0377398950369703;9.999778695352918;0.8373622590744624;0.015888119368836724;0.015660791644507555;0.7985004776996137;0.014146458705405391;0.7736358261086814
31.294528;1.0371883914983802;0.8369746941874042;0.802711725516092;-0.0003564089673529243;-0.00033947856312336206;1.0377965553825077;10.001531321945324;0.8376207173676175;0.015887439719154083;0.015663213272079236;0.7985878733366195;0.014168750962985895;0.7738100912944148
31.295778;1.03695308425004;0.8372624514722238;0.8025480275354793;-0.0003471446496141829;-0.0003307012492383413;1.0378522634150018;10.003215568803478;0.8378878955546816;0.015886821633760886;0.015665631188780907;0.7986204856245772;0.01417901393111994;0.7739554646609437
31.298278;1.0367210142353698;0.8375776779755659;0.8024222632904009;-0.0003291281990133867;-0.00031354220960895377;1.0379074556331833;10.004826137027461;0.838163744877047;0.015886277948376392;0.01566803740689058;0.7986861489132585;0.014201253215377064;0.7741586546549902
31.303278;1.036493636014668;0.8379623849426305;0.8023735055038331;-0.0002931970704683499;-0.0002792294988628936;1.0379596930328692;10.00635843627088;0.8384477921887342;0.01588581495936867;0.01567042030354433;0.7988227657626508;0.014245474409221508;0.7744560760001465
31.303903;1.036269883910864;0.8381795590824314;0.8021757579355806;-0.00028931933369967186;-0.0002755974033170547;1.038009651236762;10.007809463974564;0.8387392426229777;0.015885431707459072;0.015672765265864908;0.7988072353194068;0.014249682362310395;0.7746219273258744
31.305153;1.036050981709222;0.8384011191402166;0.8019927295569428;-0.00028074598409222665;-0.00026746612305113775;1.038058063032629;10.009178360080966;0.8390372030870258;0.015885121428012797;0.01567505487183196;0.7988054607465852;0.014258882379022642;0.7748213888306978
31.307653;1.035838016308416;0.8386486224858862;0.8018442164997875;-0.00026277777800787065;-0.00025033692965817974;1.0381027394873845;10.010465934070126;0.8393407831680195;0.01588487512681563;0.015677270717092823;0.7988363402256692;0.014280082522028795;0.775072157632022
31.312653;1.0356308575285413;0.8389548586114348;0.8017615747816442;-0.00022895925414373775;-0.00021803020818499645;1.0381466394208345;10.01167328144995;0.8396491232866221;0.015884684715927983;0.01567939678647473;0.7989338309375836;0.014321295318782977;0.7754071628296152
31.313278;1.035429349020688;0.8391068970754204;0.801540853204478;-0.00022456435338525385;-0.00021388651527087078;1.0381858484059627;10.012800690667609;0.8399614148567783;0.01588454367739213;0.015681421886222787;0.7988980313868503;0.014325537599473638;0.7756243623653896
31.314528;1.0352342485657697;0.839263065723297;0.8013328798278807;-0.0002154691089790661;-0.00020523935814334212;1.0382224984186654;10.01384799504414;0.8402768855632963;0.015884446433635926;0.01568334114158228;0.7988771549504643;0.01433482784957181;0.7758715252785715
31.317028;1.0350459375073766;0.8394390023361186;0.8011523860778689;-0.0002002245918401942;-0.0001907020319914388;1.0382576870873756;10.014816376337471;0.8405947196479288;0.015884388519569144;0.01568515651178334;0.7988894961980705;0.014354182993619872;0.7761657237131222
31.322028;1.034865238868201;0.8396675393774127;0.8010304024695697;-0.0001674817103449651;-0.00015941050629343482;1.0382914595036015;10.015709270125386;0.8409140139501006;0.015884367299799272;0.01568687555818388;0.7989684239667418;0.014393617521365313;0.7765389808103779
31.322653;1.0346932112268834;0.839755807191368;0.80078178619106;-0.0001633274175175299;-0.00015548371681481474;1.0383208957263321;10.016530927243627;0.8412338785920556;0.015884381213897285;0.015688510312038675;0.7989292937898563;0.014397144670023412;0.7768039942166098
31.323903;1.034530098030134;0.8398461592067737;0.8005429060927148;-0.00015492524417745203;-0.00014748805764967573;1.0383490865156173;10.017285069216847;0.8415534794623524;0.015884428296715165;0.0156900770423767;0.7989103073330541;0.014405777107911187;0.7770980649304126
31.326403;1.034378813290533;0.8399555799841162;0.8003280369329345;-0.00013984436630163532;-0.0001330965451529456;1.0383749620198495;10.017975131292848;0.8418719700752106;0.015884507465620732;0.01569159437625977;0.7989264468978575;0.014424526964460534;0.7774348024115718
31.331403;1.0342403039789205;0.8401135607410103;0.800164846389731;-0.00010818433250287222;-0.00010283187759304952;1.0384002988440935;10.018604483256338;0.8421885671248911;0.015884622128415463;0.01569307996736229;0.7990064845683832;0.014462406578986887;0.7778418746355003
31.332028;1.0341156158011582;0.8401450938738716;0.7998849767415093;-0.00010472865711817699;-9.956494507548103e-05;1.0384199027998826;10.019175814227388;0.8425026918269721;0.01588478128356719;0.015694549055900325;0.7989839860435379;0.014466429396242776;0.7781508413075606
31.333278;1.0340058668502576;0.8401812730280821;0.799612804191586;-9.801883238951029e-05;-9.318097501912413e-05;1.0384376799411716;10.01969073935316;0.8428139690395038;0.01588499648872531;0.01569601493526121;0.7989823115957255;0.014474609611316143;0.7784848622161071
31.335778;1.0339134205907825;0.8402384757774579;0.7993618473994395;-8.165153059617042e-05;-7.755012041497742e-05;1.0384525610413484;10.020149891632828;0.8431222231045131;0.015885278070573442;0.015697489017176523;0.7990146216438961;0.01449296094658704;0.778856470208892
31.340778;1.0338391906780202;0.8403422360474915;0.7991555463690236;-5.25398899800904e-05;-4.971754148907937e-05;1.0384663966990186;10.020552464992116;0.8434275458134386;0.01588563406323069;0.015698979963447716;0.7991058917296013;0.014529495551557857;0.7792901668405657
31.341403;1.0337822331806021;0.84033532169737;0.7988438715296151;-4.874262263219146e-05;-4.611648472396233e-05;1.0384738794951784;10.020895247943994;0.8437302450293622;0.015886072071647373;0.015700492809002493;0.7991059511073779;0.014534223803837702;0.7796344415397782
31.342653;1.0337441186392535;0.8403350127850103;0.7985378113705918;-4.051929141872739e-05;-3.82769771709522e-05;1.0384785479780128;10.021172735852728;0.8440306385184771;0.015886600932334665;0.015702030020255938;0.7991234916892594;0.014543155061657417;0.7799984564247723
31.345153;1.0337259588929164;0.8403554300186199;0.7982502325544011;-2.764905866044104e-05;-2.5987754717543517e-05;1.0384798292340753;10.021379265326503;0.8443289106696784;0.01588723011779481;0.01570359437094465;0.7991730741245103;0.014560297263828494;0.7803968804516226
31.350153;1.0337282087005917;0.8404217920846827;0.7980054462554546;1.8155291390569508e-06;2.1880938524201034e-06;1.0384770065785964;10.021511196282965;0.8446251650624506;0.015887968554173466;0.0157051897493761;0.7992752222232969;0.014595655212876526;0.7808504587098749
31.350778;1.0337475651903036;0.8403883502350981;0.7976672059244979;5.25475090571459e-06;5.4514366877363e-06;1.0384652062794228;10.021566521013936;0.8449195551798059;0.015888824438367213;0.015706818715657156;0.7992925208431492;0.014600229732095068;0.7812208930478307
31.352028;1.0337848628245891;0.8403598344036292;0.7973360379246824;1.236300313222272e-05;1.2228094832347764e-05;1.0384475104765032;10.021543136525741;0.8452123877629218;0.01588980566176179;0.015708480857571046;0.7993265875368699;0.014610017818685362;0.7816105675549188
31.354528;1.0338423591779906;0.8403494423285243;0.7970238427183501;2.5053464303916697e-05;2.434931401193872e-05;1.0384230930514669;10.021438678173915;0.8455041871708372;0.015890919720908673;0.015710173830210637;0.7993859753025657;0.014628013212252112;0.7820283470838759
31.359528;1.0339177677869829;0.8403781050321455;0.7967533563719681;5.3238011662816404e-05;5.1303219891501166e-05;1.0383913255110613;10.021252168331461;0.8457956641166965;0.015892172236664795;0.015711894371943196;0.7994931427038113;0.01466120773437094;0.782497052940292
31.362028;1.0340101021627042;0.8403477261761143;0.7964321656957246;6.568940336453896e-05;6.31964391198892e-05;1.038349864959882;10.020985827172403;0.8460876038833344;0.01589356493726002;0.01571363883663565;0.7995545094836624;0.014678592699853223;0.7829226533960502
31.367028;1.0341188755866975;0.840349142609111;0.7961480505862014;9.189901234341914e-05;8.826002129308352e-05;1.0383016020231963;10.020645347589783;0.8463807579571249;0.015895095126508357;0.015715404974336503;0.7996575035570518;0.014712158201028449;0.7833931629620912
31.377028;1.034246657612534;0.8404199507293802;0.7959353340180919;0.00014292567723668358;0.00013707938359331677;1.0382474684885048;10.020238479545467;0.8466757842216771;0.015896757214650156;0.015717192894675304;0.7998345599296479;0.014773890765185517;0.783941210402421
31.387028;1.0343903056688264;0.8404631422074973;0.7957037604704041;0.00018935622596742135;0.0001814976791469775;1.038185384872423;10.01977368130705;0.8469732164012583;0.015898543588118933;0.015719003050795988;0.7999951421278605;0.014831772670906008;0.7844756241799303
31.397028;1.0345473684520456;0.8404793755951342;0.7954559104497988;0.00023492233412576765;0.00022508701954813875;1.0381143876707664;10.019259915486565;0.8472734264045274;0.015900442731805194;0.015720833391340547;0.8001428054112553;0.014886783592555441;0.7849997870958318
31.407028;1.0347187248915042;0.8404703299253221;0.7951926165388425;0.00027868642832463395;0.0002669493328670713;1.0380346535312612;10.018706536695422;0.8475766576200758;0.015902438212191634;0.015722678800647934;0.800277220269374;0.014938902471608218;0.7855129216438091
31.417028;1.034903248446718;0.8404371243309307;0.7949155420542399;0.000319126434422645;0.00030562742459211753;1.0379473869603657;10.01812228755967;0.8478831638432557;0.015904511035831584;0.01572453351621024;0.8003991254333216;0.01498710784532831;0.7860150457633953
31.427028;1.0350994077705835;0.8403818000659488;0.7946275352551478;0.00035682795789974243;0.0003416818481060392;1.0378507601604436;10.017514449844116;0.8481933181082347;0.015906642179041874;0.01572639345005337;0.8005092781524018;0.015033377401307904;0.786506133196976
31.437028;1.0353066725497695;0.8403043549055554;0.7943288761126854;0.00039365618434729544;0.0003768977432065313;1.0377459720712163;10.016889256642575;0.8485076102006133;0.01590881328974828;0.015728255802761708;0.8006105162644032;0.015076688677822275;0.786988158859516
31.447028;1.0355239819354687;0.8402062822260545;0.794021763798282;0.0004280903304458513;0.0004098193064960862;1.0376333133642266;10.016252491049883;0.848826577497188;0.01591100624872724;0.015730117210508435;0.8007009205705156;0.015118020435643406;0.7874583579738009
31.457028;1.0357509091050343;0.8400882306708377;0.7937070626645095;0.00046088907373678255;0.00044117249815957765;1.0375130614724375;10.015608779089217;0.8491507856258301;0.015913202200827502;0.015731972154733338;0.8007848439098432;0.01515635406649761;0.7879202573503594
31.467028;1.0359860926689457;0.8399530278307997;0.7933884329146306;0.0004915332417367355;0.0004704604913178838;1.0373852706894033;10.0149604217623;0.849480937096059;0.015915381634854252;0.015733812518745182;0.8008607307469854;0.015192675273054967;0.7883716932340183
31.477028;1.0362304903991582;0.8398006292266142;0.7930650383433433;0.0005206495874857372;0.0004982824193316609;1.037249695363418;10.014307240002559;0.8498179247438944;0.01591752658529286;0.015735628642838374;0.8009309741394903;0.015226974961044712;0.7888145634769339
31.487028;1.036480886112637;0.8396325558578139;0.7927405067055951;0.0005481972918340895;0.0005246004163629067;1.0371048606150959;10.013646660236494;0.8501626659730037;0.01591962234471553;0.0157374115374422;0.8009969431331984;0.015259249532473847;0.789249755784318
31.494694;1.0367370872805988;0.8394388233101324;0.792404601785086;0.0005682764721398253;0.0005437670263292446;1.0369491142129479;10.012973707733275;0.8505159443419825;0.015921656263493265;0.01573915568551993;0.8010490342733765;0.015282500888636537;0.7896670460570862
31.494694;1.036993481581051;0.8391984538626284;0.7920402079127908;0.000568244918462003;0.000543683822159388;1.0367786354024122;10.012282260000777;0.8508784728245337;0.015923615844863587;0.01574086061618385;0.8010696161181219;0.015284734088357978;0.7900481614702646
31.494695;1.0372535813508585;0.8389510216862986;0.7916810722180475;0.0005682116025556826;0.0005435965397851954;1.0365975472525653;10.011566764134137;0.8512510364902356;0.015925488500099262;0.015742528877271497;0.8010919255506027;0.015286953299000327;0.7904264572736105
31.494696;1.0375155389976263;0.8386971794396508;0.7913278586741416;0.0005681763694538413;0.0005435052818583494;1.0364051096205724;10.010822467594625;0.8516345146529626;0.015927262563691272;0.015744162394083203;0.8011160696632609;0.01528915979193877;0.7908017727988401
31.494698;1.037777457677091;0.8384375128241115;0.7909812838220464;0.0005681391206867262;0.00054341019552534;1.0362007475660093;10.01004524938295;0.8520297595629238;0.01592892921459337;0.015745761194935783;0.8011421731135393;0.015291352791042665;0.7911737716298108
31.494702;1.038037534067196;0.8381725213011815;0.7906419302218707;0.0005680998666926393;0.0005433114415842468;1.0359838926055382;10.009232920122138;0.8524374419352517;0.015930484022725285;0.01574732304061715;0.801170487491468;0.015293530826145915;0.7915420302304836
31.49471;1.0382941555963787;0.8379025628923259;0.7903100729674682;0.0005680587002588676;0.0005432091647416455;1.0357538780094455;10.008386484588947;0.8528579602909959;0.015931926127152312;0.015748842364522394;0.8012013375549781;0.015295691967001307;0.7919061409026895
31.494726;1.0385458920854886;0.837627924263731;0.7899857051724132;0.0005680157448330914;0.0005431034940566005;1.0355100050062414;10.007509613212969;0.8532913648456216;0.015933256333486048;0.01575031154089176;0.8012350467779689;0.015297833725773235;0.7922657170388749
31.494758;1.0387913824174093;0.8373500393133352;0.789669808464485;0.0005683197737042661;0.00054332826343945;1.0352517126580498;10.00660768902853;0.8537372957599995;0.015934475825075314;0.01575172483768682;0.801271915032234;0.015299954350459223;0.7926203546016519
31.494822;1.0390292912920287;0.8370670723756889;0.7893602834341422;0.0005682736387750797;0.0005432161322935599;1.0349787416952339;10.005687639883465;0.8541950476379025;0.01593558426811314;0.015753080712095528;0.8013131570084006;0.015303054526850574;0.7929706493324749
31.49495;1.0392584084584835;0.8367805337054389;0.7890582772461312;0.0005682261633224291;0.0005431009147311269;1.0346911700959371;10.004757737935726;0.8546636929774023;0.015936577451174945;0.015754379717847124;0.8013568273381413;0.015305137243287888;0.79331418171519
31.495206;1.0394780125751784;0.8364921447616918;0.7887648934109771;0.0005692868075612557;0.0005440443185211214;1.0343902571399195;10.003826735224635;0.8551421544897708;0.01593744691338726;0.015755620188914354;0.8014048399686168;0.015308206491744768;0.7936527352120712
31.495718;1.039686900163981;0.8362019453095209;0.788480075248104;0.0005706953264211725;0.0005453187210601096;1.0340742402212815;10.00290306648979;0.8556293061037228;0.015938182055749903;0.015756796052706166;0.8014570470841823;0.015311266140121751;0.7939862092644098
31.496742;1.0398841827825889;0.8359116348242241;0.78820505026198;0.0005716934337644295;0.0005461982924259067;1.0337452783411645;10.001994285079306;0.8561240955229206;0.015938772524015984;0.015757898710362796;0.8015142529661632;0.01531631896166954;0.794315716449988
31.49879;1.0400707789386403;0.8356245505087925;0.7879410952609813;0.0005772358787905897;0.0005514247338072937;1.0334025109768896;10.001105676418918;0.8566255523229115;0.015939208905019816;0.01575892041159943;0.801579184307389;0.015323366279914125;0.7946443842110138
31.502886;1.0402434976562418;0.8353430383383526;0.7876917174098497;0.0005869790417552173;0.0005606702873238696;1.0330481523680737;10.000238966472129;0.8571327215693426;0.01593948221635923;0.015759855666823315;0.8016525272503844;0.015336408852591485;0.7949733297941936
31.511078;1.0404047696700616;0.8350768438675389;0.787463507190072;0.000606340645572998;0.0005791188285002065;1.0326826021244897;9.999393223893765;0.8576446008564931;0.015939583575958465;0.015760700465203097;0.801743048120319;0.015358448423623196;0.7953115049275846
31.521078;1.0405518880193212;0.8348144639647989;0.7872469945653562;0.0006287271475922384;0.0006004600000573119;1.0323064940283577;9.998566981009079;0.8581600767279532;0.01593950429571867;0.015761450819417832;0.80183868951465;0.015384488519084196;0.7956466379179404
31.531078;1.040682628560356;0.8345463553481423;0.7870344448806695;0.0006489597341218469;0.0006197377519270221;1.031917630378496;9.997759407971559;0.8586779391677286;0.015939236337120754;0.015762102269668656;0.8019324756590368;0.015408533789032695;0.7959714692849588
31.541078;1.040796375715976;0.8342744913316653;0.7868278972809383;0.0006680822731815029;0.0006379516344200731;1.031517828467755;9.996970805779444;0.8591969595207414;0.015938773307593704;0.015762650988945966;0.8020252881452006;0.015430588877816856;0.7962869035893569
31.551078;1.0408933375954346;0.8339988875077284;0.7866266596066847;0.0006853995582188767;0.0006544361373708246;1.0311067966271004;9.996202744337719;0.8597159048797427;0.0159381111515977;0.015763094073231808;0.8021177942824637;0.015451658173894519;0.7965938250398008
31.561078;1.0409735042619437;0.8337209485054765;0.7864313656168538;0.0007023676421046712;0.0006705849128841632;1.0306861669275276;9.995457176417457;0.8602334957106121;0.015937246776217606;0.015763427809237892;0.8022085620138893;0.015471745575155564;0.796890985985789
31.571078;1.041037284108276;0.8334419081110463;0.7862422557437684;0.0007186401748057061;0.000686066214358534;1.030256611073827;9.994735238036432;0.8607483829591691;0.015936176135413087;0.015763647522627846;0.8022981621517542;0.015489852660037235;0.7971790123427351
31.581078;1.0410843038792361;0.8331633171128374;0.7860606959495225;0.0007319370931693558;0.0006986981205968226;1.029818915127679;9.994036966816632;0.8612591999305405;0.01593489488175823;0.01576375041874745;0.802386205744218;0.015506977088024052;0.7974574816801928
31.591078;1.0411153396991786;0.8328832676925711;0.7858839521818713;0.0007452968091251555;0.0007113885807544581;1.0293730637012515;9.993362745805209;0.8617646827017177;0.015933400239848163;0.015763737714452573;0.8024723457119559;0.015523113677212198;0.7977258845674222
31.601078;1.0411299993064667;0.8326046066879148;0.7857145557227746;0.0007575486572961484;0.0007230174540558386;1.0289213199131688;9.992715782504044;0.8622637590708583;0.015931692536769945;0.01576361413367881;0.8025572427162286;0.01553725718002229;0.7979846490041058
31.611078;1.0411281971593698;0.8323280633275483;0.7855525017903441;0.0007694533310785931;0.0007343128544671559;1.0284641719740455;9.992102819404346;0.8627555820605255;0.015929776209461354;0.015763386365564454;0.80263959077738;0.015551404801161376;0.798232230772064
31.621078;1.041109139416102;0.8320527061523321;0.7853966665623064;0.0007799010319868089;0.0007442130759199093;1.0280052133276403;9.99153233727182;0.8632395483779861;0.015927658868816984;0.01576306154747505;0.8027202533296546;0.015563557760753941;0.7984690257660727
31.631078;1.0410715089843465;0.8317795577008154;0.785248423290216;0.0007883719388432853;0.0007522216526753002;1.0275440929872033;9.99101268477127;0.8637152651534309;0.015925349236686984;0.015762646476396847;0.8027993321614336;0.015575721394708331;0.7986946152770327
31.641078;1.041017411644808;0.8315103287923837;0.7851074814270993;0.0007962561116653838;0.0007596678653869568;1.0270825669607437;9.990551515973575;0.8641825024682747;0.015922856114463077;0.01576214842395237;0.802877027353885;0.01558690285276494;0.7989087067343027
31.651078;1.0409450157339168;0.8312449798109772;0.7849749757114025;0.0008043798921129416;0.0007673443515479906;1.0266246386824809;9.990155549499837;0.8646411311808806;0.015920188355748068;0.01576157545378434;0.8029534449897976;0.01559610825238015;0.7991112741525171
31.661078;1.0408550545968656;0.8309822515049734;0.7848489053606859;0.0008110457565372426;0.0007736262023901565;1.026170614776526;9.98983005332853;0.865090962515414;0.015917354469729292;0.015760934129297997;0.8030286116680085;0.015605342287709585;0.7993026699739345
31.671078;1.040747908024102;0.8307252702845168;0.784731894162374;0.0008166048825558816;0.0007788496037829726;1.0257239353927365;9.989578531644089;0.8655316440951829;0.015914362861582643;0.015760227635804494;0.8031026806049839;0.015613608045162701;0.7994834457907214
31.681078;1.0406235194402533;0.8304724765588534;0.7846227100720331;0.000821054768131814;0.0007830126408919899;1.0252869716807624;9.98940289947387;0.8659627112049434;0.015911223896852525;0.01575945749256092;0.8031770484760066;0.015621905475790008;0.7996552795495324
31.691078;1.0404820706097544;0.8302247749609656;0.7845224481447546;0.0008265048539041642;0.0007881348056936703;1.024860964462347;9.989304262622042;0.8663836653608202;0.015907950668648464;0.015758626657918;0.8032522785875135;0.015628232364112347;0.7998187174237925
31.701078;1.0403256454902048;0.8299823009287557;0.784429937231759;0.0008306065984246556;0.0007919675251240547;1.0244489595809798;9.989283029796589;0.86679401948006;0.01590455812585631;0.015757740238541484;0.8033279923799054;0.015634587348536056;0.7999732981690864
31.711078;1.040153472700206;0.8297445201237014;0.7843453689955445;0.0008334912524154749;0.0007946379665290479;1.0240526946002855;9.989337501251997;0.8671932812273062;0.015901062636368493;0.015756803457642927;0.803404803873098;0.01564097096273157;0.8001195315222364
31.721078;1.0399673515733499;0.8295135477581281;0.7842694117318308;0.0008363757945101871;0.0007973105733735362;1.0236736129572273;9.989463067238809;0.86758094805873;0.015897479724487927;0.015755819606066264;0.8034852978271473;0.015645386088617517;0.8002599491398006
31.731078;1.03976804982757;0.8292901292158135;0.7842023699668342;0.0008373918523418795;0.0007981976652069275;1.0233119673989828;9.989652688064192;0.8679566266758579;0.015893820627615015;0.0157547904522085;0.8035680743208464;0.015649839079417062;0.8003932106997264
31.741078;1.0395576051319906;0.8290737167430839;0.7841426952335143;0.0008388195991922923;0.0007994814642382175;1.0229708315645862;9.989897330298444;0.8683201482671609;0.01589009188962746;0.015753718719736912;0.8036537522842709;0.015654338728619727;0.8005199244435403
31.751078;1.0393361215571426;0.8288643043319843;0.7840911065320371;0.0008397247497174948;0.0008002691382052673;1.0226489684782902;9.990187126441079;0.8686715557446066;0.015886297702664122;0.01575260996513768;0.8037448650843088;0.015657894380950388;0.8006425714879327
31.761078;1.039107461566912;0.8286625020956816;0.7840461144908556;0.0008400415820367622;0.0008004962522321375;1.022346757634087;9.990513093474274;0.8690110706226805;0.01588244146150248;0.015751471818583083;0.8038397454125303;0.015661516272965553;0.8007595442520568
31.771078;1.0388712777363012;0.8284693324829028;0.7840098259716015;0.0008398381561767187;0.0008002295735286897;1.0220663902046028;9.990867409003126;0.8693391015274746;0.015878524648032587;0.015750311477532985;0.8039394975364741;0.01566421525717827;0.8008721460669878
31.781078;1.0386302517416692;0.8282832837616099;0.7839795994824088;0.0008400460604805029;0.0008003599411563613;1.0218070290590966;9.99124299574738;0.8696561834016729;0.015874545984230385;0.015749134435253897;0.8040441229658708;0.015666000409451656;0.8009807180577447
31.791078;1.0383847046301562;0.828103719413549;0.7839553323901284;0.0008383823239046347;0.0007987030996391359;1.0215676829364166;9.991633642308825;0.8699627503431625;0.015870503692062547;0.015747945415241094;0.8041527307965347;0.01566787835205522;0.8010846363957923
31.801078;1.0381365109593912;0.8279340126848618;0.7839393404041123;0.0008367201057939132;0.0007970513036434332;1.0213490798210738;9.992034079500954;0.8702588421861756;0.01586639671766779;0.015746749310628784;0.8042676283751101;0.015669854614605624;0.801186282247579
31.811078;1.0378860394933034;0.8277725391097301;0.7839300201051435;0.0008350567654964826;0.0007954023274140964;1.0211506775136219;9.99244057589693;0.8705440544815498;0.01586222263018477;0.015745549959688656;0.8043882295112947;0.015671933794809342;0.801285121585556
31.821078;1.037633584030572;0.827618195132619;0.7839259817461571;0.0008330434411370128;0.0007934222811269147;1.0209716778249744;9.992851890172446;0.8708178005336804;0.01585797719831191;0.015744348002450222;0.8045138932084467;0.015673118176157158;0.8013807126999722
31.831078;1.0373778782693488;0.8274710759488464;0.7839277532248056;0.0008305069308544545;0.0007909462866909924;1.0208110734932947;9.993268494690962;0.8710795113942408;0.015853657216821596;0.015743141241841348;0.8046468261813258;0.015673406705393623;0.8014757335641177
31.841078;1.0371213457173092;0.8273335915229664;0.7839349509446438;0.0008273842064356874;0.0007879120147878118;1.0206668219528994;9.993690256796478;0.8713286218864392;0.015849262184768707;0.01574192739907275;0.8047850716532482;0.01567479545241518;0.8015689762756658
31.851078;1.036861759084126;0.8272037815781921;0.7839465025646165;0.0008244994730729619;0.0007851099321447847;1.020539986010041;9.99411510927304;0.8715645490881737;0.015844792240979323;0.015740705287777833;0.804929482519074;0.01567527896492187;0.8016621457616943
31.861078;1.0365997429897145;0.8270823714724214;0.7839617945976468;0.0008208529793444423;0.0007815826618493153;1.0204276791396005;9.994539812188394;0.8717867272934975;0.015840245362237906;0.015739472360967576;0.8050807022888807;0.015675851350425297;0.8017568951835177
31.871078;1.036335831055025;0.8269703899419918;0.7839806631750207;0.000816859520338609;0.0007777268193899874;1.0203310276147932;9.994961620677271;0.8719946706638921;0.01583561816978616;0.015738222790799606;0.8052362572004552;0.015675506354925945;0.8018517047072414
31.881078;1.0360694259369405;0.8268656856410436;0.784000841734409;0.000812862829071418;0.0007738718840748673;1.0202472936888654;9.995379073217315;0.8721880025243447;0.015830908540940433;0.015736951343349983;0.8053966598271076;0.015675235869318547;0.8019479906596434
31.891078;1.0358012260298142;0.826771687357252;0.7840243898217063;0.0008088680312844923;0.0007700223177703632;1.0201769262429736;9.995791028503346;0.872366394236475;0.015826116075783388;0.015735658582666345;0.8055623463167685;0.01567502767882163;0.8020470339484083
31.901078;1.0355307937430305;0.8266853138205915;0.7840480393730246;0.0008037626966481653;0.0007651138153091673;1.0201194448686681;9.996194578803202;0.8725295610908038;0.015821242010518443;0.015734349370536534;0.8057305111592354;0.015674864753569828;0.8021470242609186
31.911078;1.0352580741837478;0.8266083545285341;0.7840732125721808;0.0008000053154839348;0.0007614997195444791;1.0200733490191713;9.996583755632567;0.8726773258048162;0.01581629025451209;0.01573302754848003;0.8059010910949167;0.015674726884845683;0.802249225195429
31.921078;1.034984814198725;0.8265396940545683;0.7840976452617319;0.0007937912108633585;0.0007555374141045993;1.0200401164123525;9.996950271521522;0.8728095567304666;0.01581126735191051;0.015731693989274983;0.8060729035838204;0.01567359213219391;0.8023540694476448
31.931078;1.0347108457581333;0.8264787480632899;0.7841215297996352;0.0007886836742797209;0.0007506378384943311;1.0200181782796076;9.997284710405424;0.8729260272293269;0.015806180677797124;0.015730347873159047;0.8062457467661451;0.015672436293868695;0.8024631500809297
31.941078;1.0344359946211212;0.8264261827209765;0.7841467244710152;0.0007838171935959096;0.000745972964118498;1.0200058467206896;9.997576500772102;0.873026385132646;0.015801036484346147;0.01572898811364528;0.8064164877518983;0.015671232673064327;0.8025750795749429
31.951078;1.0341620219727667;0.8263797968166324;0.7841711056664489;0.0007776015743578922;0.0007400197974872385;1.0200043263594467;9.997813590658403;0.8731102711236951;0.015795838780082457;0.015727614225853895;0.8065852066196394;0.01566995351290168;0.8026914910181315
31.961078;1.0338877068669527;0.8263386996918672;0.7841960172262754;0.0007716245776507659;0.0007342992517742037;1.0200108971151578;9.997982916260709;0.8731774354910882;0.015790588694593554;0.015726225849933453;0.806752257397163;0.015668572161770564;0.8028140457104211
31.971078;1.033614557720581;0.8263031573758267;0.7842215957210118;0.0007664081543274186;0.000729310069535989;1.0200270940175322;9.998071220172502;0.8732277164398368;0.015785284135505145;0.015724820631162307;0.806915155005823;0.01566606525801402;0.8029413815100485
31.981078;1.033342123068186;0.8262721020319717;0.7842479161904289;0.0007604302687382662;0.0007235958366461543;1.0200506334726753;9.998065487617103;0.873260925821736;0.015779921101367677;0.01572339266264044;0.8070744297894551;0.015664414134990097;0.8030750508157977
31.991078;1.0330719035704883;0.8262477426482987;0.7842764624994673;0.000753454449229506;0.0007169292492095068;1.0200821641521403;9.997953665133393;0.8732767343166938;0.01577449605971148;0.01572193213314409;0.8072306179392817;0.015661604802631048;0.8032162426265816
32.001078;1.0328028091020929;0.8262259515337845;0.7843045271340808;0.0007482363138626052;0.0007119488472630141;1.0201221247460988;9.997725636349031;0.8732746843420258;0.015769007127304002;0.015720424698830185;0.8073813161857496;0.015658626613714914;0.8033628992172843
32.011078;1.0325359524922577;0.8262089981448572;0.7843338694889739;0.0007411493186183381;0.0007051830418992214;1.0201677417810564;9.99737272008925;0.8732544143892386;0.01576345437651471;0.0157188518924108;0.8075271647812812;0.015655471505025994;0.8035156485249844
32.021078;1.032272477407986;0.8261965410231366;0.7843637345870655;0.0007351688555521968;0.0006994792938606718;1.0202190268231541;9.996886607496453;0.8732159388348361;0.01575784003546768;0.015717193441775097;0.8076687921177421;0.015652133953088513;0.8036747788744744
32.031078;1.0320134728574553;0.8261894629506652;0.7843945183553351;0.0007288416731124732;0.000693446098296279;1.0202747768190759;9.996259722612319;0.8731597612554177;0.01575216758669957;0.015715428265658467;0.8078037494492802;0.01564860900597835;0.8038372376840054
32.041078;1.0317591411920022;0.8261866962570286;0.7844255237369592;0.0007217532612510278;0.0006866867756758733;1.0203336579391955;9.995485634811837;0.8730867533585112;0.015746439379808144;0.01571353507289416;0.8079324532042346;0.015644889687047796;0.8040027407873221
32.051078;1.0315107754618593;0.8261881499352702;0.784456488867808;0.0007146648894406301;0.0006799294744036594;1.0203943848370698;9.994558800752124;0.8729979797341583;0.01574065541238228;0.01571149623027045;0.8080552066639611;0.01564096759977188;0.8041708941537098
32.061078;1.0312697913872813;0.8261937741298652;0.7844873463683601;0.000708337814245261;0.0006739023896267099;1.0204559411771477;9.9934755999892;0.8728947026838222;0.01573481439863428;0.015709301151443183;0.8081692451861056;0.015635836514428868;0.8043382659006589
32.071078;1.0310366305319398;0.826202922075571;0.7845181788046518;0.0007012503265479222;0.000667149191469956;1.020517736918978;9.99223633972223;0.8727784462572146;0.01572891409047139;0.015706945803520358;0.808275740490386;0.015631494589310665;0.8045055660998912
32.081078;1.0308116496206032;0.8262150535203384;0.784549128741351;0.0006944026795650049;0.0006606276164896921;1.0205796155733764;9.990845345938308;0.8726509016228235;0.01572295107969286;0.01570443117707735;0.8083718479958419;0.015626943301456166;0.804669624590861
32.091078;1.0305981454731878;0.8262320527525787;0.7845803648438827;0.0006880779437628833;0.0006546071871386797;1.020641710482654;9.98930851793917;0.8725137550959158;0.015716921993648995;0.015701761943026766;0.8084588222411013;0.015621186419511119;0.8048314618344362
32.101078;1.0303956296620929;0.8262528882092859;0.7846121296944123;0.0006809934752537477;0.0006478611277405549;1.0207042509557167;9.987630445203575;0.8723685622881593;0.015710824259009694;0.015698944951528394;0.8085341365764305;0.015616230476808761;0.8049882761937471
32.111078;1.0302053332563135;0.8262768142974006;0.7846437365449542;0.0006735616869530031;0.0006407839012064178;1.0207674785728127;9.985813090875236;0.872216711810387;0.015704656169377704;0.01569598883478237;0.8085985497242681;0.015610084361776144;0.8051402487594806
32.121078;1.0300280484938162;0.8263058434765489;0.784677766828516;0.0006664805208162286;0.0006340434794975725;1.0208307221335775;9.983856588989532;0.8720594820059151;0.015698417538119333;0.01569290496375502;0.8086530704406647;0.01560375760685503;0.8052876826742521
32.131078;1.029863655566532;0.826338088720247;0.7847138724817613;0.0006592942629515475;0.0006272040521291497;1.0208964822884663;9.981760697729278;0.8718980577329082;0.015692109999253218;0.01568970762942389;0.8086958622777717;0.015598259454996627;0.8054279985915908
32.141078;1.029713583655204;0.8263729820464295;0.7847514921856944;0.0006522171237576881;0.0006204699972668043;1.0209644170454595;9.97952483930348;0.8717334472626577;0.01568573727439661;0.015686412274467813;0.8087291471420297;0.01559159886249643;0.8055627718534516
32.151078;1.029577055791284;0.8264092555757931;0.7847907136795913;0.0006451419420978946;0.0006137393900307254;1.0210352373095704;9.977146845090173;0.8715664361927348;0.01567930734258474;0.01568303409527771;0.8087511157548377;0.015585784121733953;0.8056898860171279
32.161078;1.029454333746922;0.8264460152440729;0.7848310266586784;0.0006388295007865142;0.0006077405785366339;1.0211095206988436;9.974623041496615;0.8713976310758361;0.015672835574423758;0.01567958858476225;0.8087638764572831;0.015578822354177662;0.8058112628514229
32.171078;1.0293449250612796;0.8264820628628022;0.7848721637487054;0.0006306504616143058;0.0005999574004691879;1.0211876353673217;9.971950884510074;0.871227503322187;0.015666344557056462;0.015676091923674064;0.8087654648658558;0.01557171904119078;0.8059249214230786
32.181078;1.0292482760817714;0.8265152195102123;0.784912878703098;0.0006238189370497925;0.0005934670235962905;1.0212689435708961;9.969131593090822;0.8710564363467002;0.015659859497070567;0.015672559214441138;0.8087578945417575;0.01556547796630416;0.8060329378884498
32.191078;1.0291663190143416;0.8265466144742345;0.7849529892326356;0.000616749227116841;0.0005867507490390853;1.0213560042034509;9.966170410914346;0.870884807149907;0.015653404273375686;0.015669001693332057;0.8087391939885753;0.015558101984548363;0.8061334064176209
32.201078;1.0290983870039059;0.8265753160972722;0.7849920327678024;0.0006104411612175836;0.0005807662071075206;1.021448548683723;9.963074953793045;0.8707130223354761;0.01564700045451933;0.01566542652070099;0.8087114353036837;0.015550592603427383;0.806228522612617
32.211078;1.0290438715415873;0.8266010485522113;0.7850298906702067;0.0006022653855258862;0.0005729970630228607;1.0215474723368705;9.959853482044846;0.8705415059425382;0.01564066705211917;0.01566184012221756;0.808672801280654;0.015543948097355022;0.8063164484901498
32.221078;1.0290021697276663;0.8266225148908213;0.7850654230379969;0.0005954360258714795;0.0005665203920710158;1.0216539162760239;9.956514358722877;0.8703707043415774;0.0156344219858274;0.01565825024715456;0.8086246446165629;0.01553616279922346;0.8063981730613292
32.231078;1.0289756303598752;0.8266406395876897;0.7850974551226787;0.0005887795495517365;0.0005602117116336465;1.0217692043816058;9.953066210995564;0.8702010814498499;0.015628284521608013;0.01565466468506782;0.8085684855524771;0.015529228111879503;0.806474583505726
32.241078;1.0289628581776964;0.8266563986321078;0.785127716180703;0.0005817107901101366;0.0005535116639784518;1.021894688517037;9.949517878233154;0.8700330749101304;0.015622273758228588;0.01565109054559467;0.8085029069585618;0.015521133657754716;0.806543248303269
32.251078;1.028964158280325;0.8266690511880743;0.78515480855796;0.0005746419201744126;0.0005468144336519618;1.0220306487747222;9.94587793321322;0.8698670291972116;0.015616405275951742;0.015647535288007313;0.8084303592338764;0.01551286844445067;0.8066056391567622
32.261078;1.0289792696592015;0.8266791821083639;0.7851787813942047;0.0005664659390681864;0.0005390600705033363;1.0221801393644143;9.942153810220624;0.8697031319644332;0.015610691749096904;0.015644008012807104;0.8083490511249681;0.015505423650427709;0.8066593223284438
32.271078;1.029007056394098;0.8266859265777854;0.7851987764666812;0.0005603973589357454;0.0005333255337725028;1.022342783098019;9.938351302502763;0.8695414062689069;0.015605145039671007;0.015640520121893983;0.8082610212049611;0.015496795874278973;0.8067060353562343
32.281078;1.0290481728761625;0.8266911667911714;0.7852151346916245;0.0005533287973532639;0.000526635232049291;1.0225187332744514;9.934475228128722;0.8693817713663132;0.015599775515569968;0.015637084295063563;0.808164259360104;0.01548898753365298;0.8067437353031214
32.291078;1.029101090834234;0.8266949564239235;0.785228067609633;0.0005462604918222558;0.0005199464907412172;1.022707838347734;9.930530690719515;0.8692241112579185;0.015594590700011976;0.015633711921986548;0.8080597583572617;0.015480005246547156;0.8067732921884623
32.301078;1.0291647130720774;0.8266978946397706;0.7852378049605714;0.0005391924521455398;0.0005132588696229083;1.0229098233982716;9.926524200708377;0.8690683109670431;0.015589595744264263;0.015630410638086144;0.8079484944538684;0.015471858921596596;0.8067956254779304
32.311078;1.0292381836599962;0.8267008296729403;0.7852444389790226;0.0005328856308187325;0.0005073002265490181;1.023124402232042;9.92246365633538;0.8689142310370961;0.015584794916552638;0.015627183300728608;0.8078283663394389;0.015463560702516;0.8068087058718354
32.321078;1.0293198068524385;0.8267039053210136;0.7852480323806745;0.0005258180419086461;0.0005006135858418657;1.0233513328251074;9.918356316591224;0.8687616222195588;0.015580193711239044;0.015624027795420438;0.8077001697442363;0.01545412289477046;0.8068137295758175
32.331078;1.029408805008378;0.8267080353933959;0.7852488488150567;0.0005187505616739893;0.0004939268550202446;1.023590403917444;9.914207370289498;0.8686101052586193;0.015575800978432074;0.015620937404729323;0.8075647223565213;0.015445556308609533;0.806812122965607
32.341078;1.0295043606443728;0.8267142384657701;0.7852474286238983;0.0005124439908966052;0.00048796801026929846;1.023841444116973;9.91002149416038;0.8684593082806201;0.01557162773215029;0.015617903496101692;0.8074200598731661;0.015436869529986423;0.8068023175129484
32.351078;1.0296047892863605;0.8267214170641456;0.7852430500586813;0.0005061344172674926;0.000482006009799125;1.024104486867938;9.905804784264348;0.8683090310460433;0.015567682414628468;0.015614919476456143;0.8072674383870363;0.015427069564887895;0.806785803903981
32.361078;1.0297094996315095;0.8267334563516482;0.7852391618593384;0.0004990661909445006;0.0004753172964538248;1.0243799261287534;9.901565000087157;0.868159296136167;0.015563967993252662;0.015611982408787256;0.8071081372803364;0.015418163445046278;0.8067642211499939
32.371078;1.0298178294141949;0.8267493619103213;0.7852350246951364;0.0004919973693934777;0.0004686274937416937;1.0246684103389607;9.897311191912971;0.868010321737478;0.01556048261726372;0.015609092170875806;0.8069403827108711;0.015409157607488313;0.8067361935031587
32.381078;1.0299294817245077;0.8267691568046508;0.7852309868174594;0.0004867957636991758;0.0004637245441413383;1.0249705921530825;9.893053150512163;0.8678624167734985;0.015557220195992798;0.01560624994617939;0.8067654651044829;0.015400055374509019;0.8067033080041345
32.391078;1.0300432041279448;0.8267929501204273;0.7852284268759082;0.0004797250949993219;0.00045703234372591504;1.0252869597885672;9.888800962011873;0.8677158038724971;0.015554170018926092;0.015603457155029102;0.8065837688434304;0.015390856389776473;0.8066661062302407
32.401078;1.0301586852372526;0.8268203955779363;0.7852277522481188;0.00047265328102227984;0.00045033904538551106;1.025618763159493;9.88456435412847;0.8675705059082816;0.015551317189403037;0.015600715734216689;0.806396652338529;0.015381557925106563;0.8066262521322831
32.411078;1.0302754516598822;0.8268508373720994;0.7852294062347214;0.0004666873582735822;0.00044470452338226556;1.0259639748158313;9.880351439210045;0.8674263750705777;0.015548644278685748;0.015598028160281656;0.8062024145748071;0.015372157152719139;0.8065826074595291
32.421078;1.0303934445955025;0.8268848786293929;0.7852348030113391;0.00046037424595531107;0.0004387377089829135;1.0263233197405617;9.876168775592596;0.867283236619097;0.015546133066435411;0.015595396001572363;0.8060024147633695;0.015362654239378399;0.8065370960647104
32.431078;1.0305117945494506;0.8269210070207064;0.7852438876442785;0.0004544061762907824;0.0004331014463225705;1.026696406021783;9.872022716679291;0.8671410815329184;0.015543764355328933;0.01559281921077024;0.8057971750673929;0.015353052731769892;0.8064905903765184
32.441078;1.03063064897253;0.8269593713831028;0.7852574593903298;0.0004484371195632877;0.0004274642473719857;1.0270828623325483;9.867920067786839;0.8670001343817108;0.015541516712149511;0.015590296410140914;0.805587351618284;0.015344355728042736;0.8064439450386247
32.451078;1.0307509171000393;0.8270003914872326;0.7852762590986369;0.00044112069970800874;0.00042053673230249826;1.0274834129485508;9.863868170273237;0.86686064426376;0.015539367378988653;0.01558782498040947;0.8053736248798106;0.015334562033095668;0.8063979485022866
32.461078;1.0308710056920314;0.8270411788463736;0.7853000294391819;0.00043591067010247245;0.0004156255829445164;1.0278958113997896;9.859874413991891;0.8667226331011187;0.01553729535721877;0.015585402722520502;0.805157589367857;0.015324665823852881;0.8063544459721839
32.471078;1.0309912664368395;0.8270803202695554;0.7853284545148306;0.00042958987184677964;0.0004096507350609276;1.0283206282053172;9.85594578549969;0.8665859382252046;0.015535283151905657;0.015583030942837002;0.8049376818886578;0.015314658687980034;0.8063122947125886
32.481078;1.0311118954008203;0.8271194268762432;0.785364048343437;0.0004236169952622006;0.00040400820945256415;1.028758147656907;9.852089679345548;0.8664503730436787;0.015533315799021355;0.015580715125889308;0.8047152110164493;0.01530553223581684;0.80627343598681
32.491078;1.0312335713418812;0.827157446143893;0.7854061516986771;0.00041740382359961814;0.00039813436776274687;1.0292054470224696;9.84831486704347;0.8663157164593182;0.015531381164696509;0.015578462723636968;0.8044904707371217;0.015295281123114566;0.8062388127791181
32.501078;1.031354246849869;0.827192593141411;0.7854551847649542;0.0004121900531903955;0.0003932164705375395;1.0296624958846927;9.844631825492579;0.8661817102931505;0.015529472583783543;0.015576281623574554;0.804263787198528;0.01528590527968409;0.8062094710160331
32.511078;1.0314738134840902;0.8272248881288868;0.7855115465703785;0.0004062143233540664;0.0003875681639780799;1.0301292078061535;9.84105200051867;0.8660482252440858;0.015527588705389048;0.01557418022423329;0.804035435020457;0.015275410594445154;0.8061863642959484
32.521078;1.0315932294805317;0.8272552637024985;0.7855755107031536;0.00039999817174709266;0.0003816880848863558;1.0306023995626012;9.837586308707868;0.8659153824592349;0.015525729496057124;0.015572166425569522;0.803805532452195;0.015265808922678524;0.8061704480987976
32.531078;1.0317104754028994;0.8272822615744961;0.7856471752736246;0.0003940203806176284;0.0003760350775844304;1.0310827720016378;9.834245135054408;0.8657834961210125;0.015523893022209459;0.015570244588889268;0.8035740307492093;0.015256117367828927;0.806162514549078
32.541078;1.031827466913335;0.8273075172678646;0.7857265450992725;0.00038780215948416445;0.0003701499431956033;1.0315670441644804;9.831038897624188;0.8656529016327457;0.01552207536289983;0.015568413359206983;0.8033407764577679;0.015246356691377604;0.8061632672200206
32.551078;1.031942736157326;0.8273294449889423;0.7858133280975917;0.00038369035486501244;0.000366279757223031;1.0320560437534936;9.827976837279612;0.865523781653541;0.01552027107077196;0.015566667022308437;0.8031055284598709;0.015235549909816938;0.8061732322606876
32.561078;1.0320578612196436;0.8273496757161841;0.7859083617595963;0.0003774702332389933;0.0003603892104183943;1.0325466941690669;9.825065445409864;0.8653961134239371;0.01551847279219642;0.015564998648866457;0.8028679378689356;0.01522572136401608;0.8061927752832042
32.571078;1.0321715580536839;0.8273663223154925;0.7860116914969517;0.0003714886265357258;0.00035472547408349085;1.0330400972106637;9.822308428412537;0.8652696859184887;0.015516672302545035;0.015563402453478344;0.8026266589400587;0.01521589493168106;0.8062209993743192
32.581078;1.032286019727976;0.8273802173957349;0.7861236089280697;0.00036637361714754766;0.0003498892810219526;1.0335336333922103;9.819707703118588;0.8651441096875159;0.015514861858928156;0.01556187579788403;0.8023835518897151;0.01520609185137576;0.8062598472596072
32.591078;1.0323998388817612;0.8273900402851588;0.7862451316883552;0.000362257908916743;0.0003460084533852828;1.0340289138820347;9.817264395834279;0.8650189105167877;0.015513033207112717;0.015560420509172298;0.8021376886029729;0.015196330301086096;0.8063081258737712
32.601078;1.0325143856150003;0.8273967818144989;0.7863770751152483;0.0003560335158922104;0.00034010760814821;1.0345246789513565;9.814979864388294;0.8648936931905287;0.015511176062681356;0.015559041978241952;0.8018891870737103;0.01518662591514265;0.8063656317543032
32.611078;1.0326279103626548;0.8273980542540452;0.7865190010465198;0.0003511541217264162;0.00033549398284473726;1.0350197452183145;9.812856457885255;0.8647681745582585;0.015509278253105807;0.015557747362616834;0.8016381997865912;0.015176991456877627;0.8064322556248708
32.621078;1.0327419539342255;0.8273953043318361;0.7866713285968401;0.00034603370346432394;0.00033064922035569433;1.0355159504850202;9.810897164290495;0.8646419974660909;0.015507327440800349;0.01555654584092084;0.8013850249035277;0.015168436534077841;0.8065079447196232
32.631078;1.0328550525259372;0.8273866519228306;0.7868333196513184;0.0003394558089062088;0.00032440969452819494;1.036012105980363;9.809104443610972;0.8645145365060164;0.0155053133694613;0.015555449426209279;0.8011290888960878;0.015158968526590436;0.8065914848569593
32.641078;1.0329670349456215;0.8273736353035619;0.7870063023155948;0.0003350930428830583;0.00032029170049200907;1.0365080104719515;9.807479246201641;0.864384925527163;0.015503229083637916;0.01555447080485128;0.8008728550644054;0.015149594054908361;0.8066846540478996
32.651078;1.0330762262627737;0.8273541356453846;0.7871893710364243;0.0003302070297628257;0.00031567474452389615;1.0370023862891784;9.806021026442313;0.8642522552635454;0.015501070818838919;0.015553620664903596;0.8006158047369804;0.015140319780723135;0.8067863841752626
32.661078;1.0331853453422277;0.8273298805333034;0.7873823630144936;0.00032507967557540777;0.0003108284841513933;1.0374967321390653;9.80472869137118;0.8641157767437129;0.015498836768129052;0.015552907498292608;0.8003584596471341;0.015132152408357797;0.806896887356427
32.671078;1.0332945606270587;0.8273002617145732;0.7875851087559458;0.00031995032603619365;0.0003059827347816965;1.0379893116014878;9.803601377095761;0.8639749894563862;0.015496525200508557;0.015552337753713527;0.8001003998466634;0.015123098530215384;0.8070154259399263
