time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.681078;1.0334052791745352;0.8272655931528381;0.7877973900425677;0.0003148188746270867;0.0003011377126830067;1.0384792261702467;9.802638651490005;0.8638295594707682;0.015494134505321394;0.015551915547594733;0.7998442819548544;0.015115164303753047;0.8071443070412
32.691078;1.0335181325786427;0.8272256598610322;0.7880188550538852;0.0003106857339272543;0.00029725155550348707;1.0389654706296914;9.801840477980774;0.863679186743621;0.015491665799591438;0.015551643020119596;0.7995898328826249;0.015106354305166865;0.8072827356636706
32.701078;1.033635403530748;0.8271813986933311;0.7882485096282424;0.0003066569547220526;0.000293468232033933;1.0394470664304654;9.801207343900925;0.8635235652882339;0.015489123941571049;0.015551520746311578;0.7993367496204311;0.015098670426250136;0.8074299948330546
32.711078;1.0337571569343234;0.8271332252768634;0.7884860303787968;0.0003015191517141984;0.0002886264071572743;1.039923223576042;9.80074075364301;0.8633624020369282;0.015486515355001586;0.015551548058644936;0.7990875383412271;0.015091112683817371;0.8075882882449757
32.721078;1.0338839008040055;0.8270810469098322;0.7887299482912651;0.0002963794657914002;0.000283786036446913;1.0403934146572553;9.800443387031047;0.8631954260082855;0.015483846579104212;0.015551723777767834;0.798840479353703;0.015083681328694946;0.8077558087932019
32.731078;1.0340159659521073;0.8270247346772185;0.7889787944615817;0.000292345056131995;0.00028000709437796793;1.0408573542973718;9.800318509477892;0.8630224006341525;0.015481124753143956;0.015552046490526923;0.7985977301702784;0.015075377356512225;0.8079347332731206
32.741078;1.034153894299834;0.8269653046914305;0.7892321200206496;0.00028796311804620396;0.00027589873189262355;1.0413149031623186;9.800369233099234;0.8628431295639803;0.015478357585086942;0.015552513998057512;0.7983584137445144;0.01506820097883248;0.8081243237764166
32.751078;1.0342972522983962;0.8269014526607541;0.7894880684711011;0.0002839257314623125;0.0002721236847192183;1.0417659823864949;9.80059815724387;0.8626573893490596;0.015475554145378878;0.015553123522106358;0.7981217003231093;0.015061151213302856;0.8083237463897495
32.761078;1.0344463570260873;0.8268338314596501;0.7897459156353918;0.0002787800161497207;0.00026729097919311277;1.0422104918449575;9.80100708836454;0.8624648197531044;0.015472728525731545;0.015553872948717053;0.797889865841388;0.015054227847887352;0.8085350008374679
32.771078;1.034601142483699;0.8267614031552649;0.7900034326779571;0.00027473997342556083;0.00026352014519283556;1.042648206653639;9.801596500005248;0.8622649169987381;0.015469901685172522;0.015554761130016614;0.7976612321580329;0.015047433528844448;0.8087558706515061
32.781078;1.0347616718454569;0.8266845709427821;0.7902597995865062;0.0002695917832914789;0.00025869175414803435;1.0430788097166444;9.80236526050421;0.8620571664320981;0.01546709837363784;0.01555578630158631;0.7974381119233308;0.015040773782947211;0.8089880637883283
32.791078;1.0349281643557817;0.8266025279745789;0.7905131044012565;0.00026554944671713465;0.0002549252133758249;1.0435020249532474;9.803311175244966;0.8618411597629377;0.01546434398206217;0.015556943846404991;0.7972188734232547;0.015034254304855063;0.8092293459474931
32.801078;1.0351011827485346;0.8265160527678401;0.7907625974917745;0.00026226711908286233;0.00025188908896510393;1.0439176418666454;9.804432011763648;0.8616165714981083;0.015461663096032799;0.015558226391023057;0.7970049791123468;0.015027877406836448;0.8094805939895298
32.811078;1.035281416722339;0.8264259344207529;0.7910072169151271;0.0002579835045755976;0.000247896810825583;1.0443264039208109;9.805726355861392;0.861383093256369;0.015459077220936234;0.015559627295097305;0.7967978909136162;0.015022640680947108;0.80974282496198
32.821078;1.0354677337818725;0.8263317102942622;0.79124588656649;0.00025393888893126843;0.0002441358878884118;1.044725881915966;9.80719427206633;0.8611404322875382;0.015456602973988287;0.015561143767165057;0.7965959857032406;0.015016537669795249;0.8100140169465941
32.831078;1.0356616560782652;0.8262352191807198;0.7914774931578044;0.0002498938721248552;0.0002403767009629209;1.0451165372132802;9.808837605636743;0.8608883208609275;0.015454252738453423;0.015562776749552878;0.7964015958482917;0.015010558533839558;0.8102960412879284
32.841078;1.0358637912927353;0.8261376442967887;0.7917008545867351;0.00024584854842513214;0.00023661913062884003;1.0454979892175575;9.810659294989813;0.8606265045263631;0.015452037156304924;0.015564528992410818;0.796213067944704;0.01500569099838214;0.810586551934613
32.851078;1.0360747138828659;0.8260401728237747;0.791914786317706;0.0002418029425615509;0.0002328630033113099;1.045871145602532;9.812662352559423;0.8603547107785516;0.015449966842183237;0.015566403149192786;0.7960317415297955;0.014999922492401528;0.8108860355226274
32.861078;1.0362961558236916;0.8259439328836009;0.7921171012652597;0.00023792954646000673;0.00022927307503092405;1.0462340280234848;9.814849655561282;0.8600725971874793;0.015448050992597153;0.015568400825392384;0.7958588512975899;0.014995241912645417;0.8111950423738838
32.871078;1.0365259743668407;0.8258504806968785;0.7923087439910039;0.0002338832364831968;0.00022551953418639364;1.0465875393067747;9.817223565346202;0.8597797414900229;0.015446295288164118;0.01557052191868186;0.7956924289252909;0.014989639442760095;0.8115110257671649
32.881078;1.0367656128711458;0.8257611480364663;0.7924873233470354;0.00022983651580036745;0.00022176736418278453;1.0469323308368368;9.819784293098857;0.8594757197350522;0.015444702021005386;0.015572763482937246;0.7955333205144809;0.014985105959111953;0.8118344555608981
32.891078;1.037016002610965;0.8256778476865553;0.7926511023615898;0.00022665672719337593;0.00021884679871635808;1.0472657518864497;9.822528784083742;0.8591602177302209;0.015443271578686925;0.015575120871253291;0.7953812291940957;0.014979633283819977;0.8121647094758702
32.901078;1.0372750907373065;0.8256012856328306;0.7927994669631983;0.00022260924462282349;0.0002150975578376556;1.0475879278899378;9.825451800229365;0.8588330567270647;0.015442004116403325;0.015577591507336822;0.7952366743369418;0.0149752143805568;0.8125022995932474
32.911078;1.0375445474544485;0.8255341509221014;0.792931076346415;0.00021832190746337804;0.00021112021744309014;1.047898932369817;9.82854811004859;0.8584940722694276;0.015440899973025186;0.015580176432530398;0.7950970551827379;0.01497084257265635;0.8128447362300733
32.921078;1.0378221285578126;0.8254760535392093;0.7930449269259231;0.00021538096197704475;0.00020843366349134927;1.048195945015534;9.831813973998772;0.8581429701003321;0.01543995814821673;0.015582877840698804;0.7949629116516972;0.014965510072120264;0.8131925419994978
32.931078;1.0381087579790707;0.8254300735194025;0.7931413616774238;0.00021209407062995132;0.00020541728674441405;1.048480355512882;9.835246874037567;0.8577793590573639;0.015439175455261848;0.015585696705802113;0.7948341348662415;0.01496120778101939;0.8135452823133799
32.941078;1.0384044693601144;0.8253969340222442;0.7932197333387294;0.000208913729906244;0.0002025039355677387;1.0487497713686105;9.838843596241208;0.8574029380892466;0.015438547492336684;0.015588632984088453;0.7947119209968023;0.014956926915220171;0.8139033898804335
32.951078;1.0387071455758379;0.8253768396418092;0.7932809861528587;0.00020486652850683988;0.0001987616470292304;1.0490059726900554;9.842598301625095;0.8570135922384728;0.015438070004928042;0.01559168544500362;0.7945945724268755;0.014952659509579561;0.81426423114959
32.961078;1.0390179048334331;0.8253710212360423;0.793324774196355;0.00020168734095920473;0.00019585060719321893;1.049246945700747;9.846502519318536;0.856611269787695;0.015437740989539313;0.015594851679413614;0.7944833481916989;0.01494839671289626;0.8146281507406299
32.971078;1.0393338949443771;0.8253783712576996;0.7933516667752164;0.00019874874339515772;0.00019317021196597778;1.0494749251525501;9.850546917976304;0.8561958164562947;0.015437562631625538;0.015598130884781408;0.7943784283154511;0.014944128428735833;0.8149943744341258
32.981078;1.0396560167346538;0.8254005945091696;0.7933622042062349;0.00019446479374407322;0.00018920153995125426;1.049688239768118;9.854722762029596;0.8557669775075913;0.015437539738913836;0.015601524270135747;0.7942799598629003;0.01493984601341862;0.8153618058464218
32.991078;1.0399813378272837;0.8254351356380727;0.7933559855746194;0.00019152873749213125;0.0001865231971674309;1.0498890957867604;9.859022194935562;0.8553245050189081;0.01543767586853909;0.015605030651460667;0.7941880772125398;0.014935544652019229;0.8157290811735781
33.001078;1.0403111261176354;0.8254836286124099;0.793333643960711;0.0001891154860116119;0.00018434474392592086;1.0500766192934352;9.863437653121764;0.8548682495772889;0.01543797104780266;0.015608643626138128;0.7941028267592621;0.014931222900237111;0.816094863114655
33.011078;1.0406430349454048;0.825544267488831;0.7932954274858908;0.00018594281765686496;0.00018143881771408475;1.0502500860439372;9.867960589070753;0.8543982512296607;0.015438421202422921;0.015612352739880585;0.7940240773307853;0.014926881099240999;0.816458049532077
33.021078;1.0409756761224334;0.8256158814230748;0.7932415313837904;0.00018301135620703272;0.00017876351596141026;1.0504120614245824;9.872580622223431;0.8539147872277464;0.015439018778233372;0.015616145984508679;0.7939514990913776;0.014922520969514554;0.8168177713448194
33.031078;1.041310139237102;0.8256993157668298;0.7931721342143578;0.00017984173121390385;0.00017585973083946699;1.05056238682536;9.8772866361001;0.853418304911888;0.015439754980842503;0.015620011166678048;0.7938846498643702;0.014919146204601311;0.8171733178222172
33.041078;1.041644557221392;0.8257932898609512;0.7930873884201668;0.00017667338795070535;0.00017295714312539988;1.0507010961600913;9.882069734960321;0.8529093143367453;0.015440622305569038;0.015623934717906043;0.793824143566161;0.014914761924815383;0.8175250674647031
33.051078;1.041977041513666;0.8258967448999625;0.7929874270319768;0.0001737457299796924;0.00017028543585073503;1.0508313513556862;9.88692533897531;0.8523883314528264;0.015441615986985938;0.01562790094816836;0.7937677347778974;0.014910372658460095;0.8178707209011895
33.061078;1.0423085560910408;0.826010966255757;0.7928724202470148;0.00017057922513759308;0.00016738553021605328;1.0509533959165251;9.891852344000098;0.8518558483642698;0.015442733855315907;0.015631893621448855;0.7937162498931886;0.014905981862382513;0.818211251209962
33.071078;1.0426371154120184;0.8261348986883595;0.7927426129893956;0.0001674133298272994;0.000164487143846907;1.0510674567453249;9.896850764552205;0.8513123216272951;0.015443973637188444;0.015635896380592918;0.7936685451588522;0.014902593986767031;0.818545825899967
33.081078;1.0429608819701282;0.826267731422914;0.7925982829908668;0.0001652484905200275;0.00016254845443814073;1.0511766504879296;9.901919521452315;0.8507581982659359;0.015445329084898155;0.01563989106919944;0.793626589723496;0.014898216039932504;0.8188766096383068
33.091078;1.0432799267765185;0.8264102946074044;0.7924397059152799;0.0001620832583338215;0.00015965332836355442;1.0512809980641569;9.907055388022703;0.8501939182859282;0.015446789218955618;0.015643857277254394;0.7935895019847925;0.014894856830915735;0.8192027836075285
33.101078;1.043592510115424;0.8265615231294134;0.7922668987036694;0.0001600249483768927;0.00015781958302695084;1.0513814717026926;9.9122538635847;0.849619895545286;0.015448341123303743;0.015647774862885027;0.7935574257103222;0.014890525209871976;0.8195242732952935
33.111078;1.0438978007071869;0.8267218076787305;0.792081040506328;0.0001568595292471833;0.0001549277593214048;1.0514789239129527;9.917510236661478;0.8490365732480292;0.015449972597256806;0.01565162613821656;0.793530400139425;0.014887228766151502;0.8198408707501952
33.121078;1.0441952907141727;0.8268903096677706;0.7918824583230376;0.0001536936660118565;0.00015203751792563323;1.0515729008245986;9.922819512043318;0.8484444666338629;0.015451672977776932;0.015655395458392153;0.7935083565360012;0.014882973909357942;0.8201521186083495
33.131078;1.0444839358853473;0.8270652810414157;0.7916715679553412;0.0001518737239987246;0.00015043804526099173;1.0516655443868919;9.928176381886436;0.8478440759317747;0.01545343275505971;0.015659068810662327;0.7934911896761953;0.01487976737767321;0.8204574867883919
33.141078;1.0447659338582702;0.8272482056387402;0.7914497866925275;0.00014870636259032384;0.00014755050473731098;1.051755696552688;9.933574975429158;0.8472358076663786;0.015455243046110732;0.01566263345298893;0.7934788170751325;0.014876617652490274;0.820756317359978
33.151078;1.0450408240790618;0.8274367883923113;0.7912171577348608;0.0001466448405487352;0.0001457237661917326;1.0518430337312077;9.939007738547478;0.846620015710093;0.015457095483553765;0.01566607636766696;0.7934711545312315;0.01487253556084353;0.8210479803537645
33.161078;1.0453091500282679;0.8276308096555652;0.79097508276943;0.0001434752290827981;0.0001428382539761698;1.0519272079675375;9.94446528897649;0.8459970943373214;0.01545898181647013;0.015669383141861344;0.79346809380461;0.014869533472217287;0.8213319462579343
33.171078;1.045571408597818;0.8278286281537931;0.7907236824283944;0.00014141125819505668;0.00014101332923040243;1.0520081154866894;9.949937920453806;0.8453675748332208;0.01546089366241833;0.01567253775924376;0.7934696052784411;0.01486662169656799;0.8216076627557412
33.181078;1.0458282758560402;0.8280302454275105;0.7904644534489882;0.0001390001546004687;0.0001388579527019352;1.052086025578534;9.955416777956634;0.8447322160864371;0.01546282393312958;0.01567552284283552;0.7934748013534552;0.014863803913033194;0.8218736868712446
33.191078;1.046079367572046;0.8282335827470318;0.7901975943252817;0.00013693388112149795;0.00013703441449927804;1.052161374597778;9.960893735323461;0.8440920089698305;0.015464768457335253;0.01567832051177466;0.7934858666043485;0.014860076051160525;0.8221317343642083
33.201078;1.046325039471762;0.8284386893352806;0.789924633712169;0.00013375983143702966;0.00013415152746474622;1.0522345717108128;9.966360731846434;0.8434480133869249;0.015466725914773664;0.01568091326849628;0.793502018396466;0.014857428781180354;0.8223808252032172
33.211078;1.046565222732334;0.8286439496949426;0.7896457179543024;0.00013169205020563523;0.0001323284463865336;1.052305973706625;9.971809542411306;0.8428011683703704;0.01546869717841454;0.015683284387452156;0.7935235090963227;0.014854849852135405;0.8226211902275969
33.221078;1.0467998153068776;0.8288488609407326;0.7893619892403164;0.0001296239845260188;0.00013050517584756998;1.0523758483095234;9.977233303430694;0.8421523056168051;0.015470683881084397;0.015685418121471603;0.7935505403980475;0.014852325542508068;0.822853283372488
33.231078;1.0470287776635603;0.8290520457797943;0.7890735659083511;0.00012610025612920669;0.0001272877580800826;1.0524443924542728;9.982629009920695;0.8415022692203338;0.01547268491558524;0.0156872997211925;0.7935821237058598;0.014849841807294385;0.8230766349085611
33.241078;1.0472521973684892;0.8292546164264475;0.7887827616309255;0.0001240327167559687;0.00012546341855129546;1.052511815154982;9.987997047090804;0.8408518799324627;0.015474693508650196;0.015688914521440885;0.7936200877650839;0.0148473836573772;0.8232937459638249
33.251078;1.0474703506953678;0.829455482143556;0.7884897357712247;0.0001219659580525822;0.00012363824051988054;1.0525783134010531;9.993337526932091;0.8402017926597305;0.015476698835422955;0.015690246484001556;0.7936632536000612;0.014844932877706976;0.823504067337662
33.261078;1.0476837423425542;0.8296543575069577;0.7881954362696194;0.00011990025098661875;0.00012181204531307053;1.0526440628710587;9.99864775407183;0.8395524569780992;0.015478690973627814;0.015691279202674307;0.7937115228548937;0.014842466647718731;0.8237079574177902
33.271078;1.0478929853294825;0.8298510829603695;0.7879007961180645;0.00011783576900895332;0.00011998468346447673;1.0527093437521706;10.003922226696233;0.8389042227129505;0.01548066387195162;0.01569200017737158;0.7937638149902525;0.014839959075501133;0.8239045496826681
33.281078;1.048098546827321;0.8300456780168769;0.7876065181023041;0.0001157726102644781;0.00011815607182985867;1.0527746316237097;10.009153854728288;0.8382575203433196;0.015482614351783502;0.015692404022357727;0.793822032929929;0.01483738446022363;0.8240956960102258
33.291078;1.0483009290456144;0.830238607047885;0.7873129354640371;0.00011447183100458743;0.00011705469244231496;1.0528405317790823;10.014335680076167;0.8376130231031326;0.015484539990573037;0.015692492612799678;0.7938850914974604;0.014834719610456229;0.8242801035862803
33.301078;1.0484995872560212;0.8304298174126047;0.7870200906542093;0.00011241163151918217;0.00011522344382668285;1.0529076235714838;10.019462007635529;0.836971661757272;0.015486437268623459;0.015692274482303144;0.7939519272103055;0.014832945122173313;0.8244565284924875
33.311078;1.0486949800316132;0.8306201075082156;0.7867279172279049;0.00011035317534449938;0.00011339069191693996;1.0529774186937138;10.024528795064205;0.8363344720832006;0.015488298979221018;0.015691763547797395;0.7940244462002959;0.014830046577115447;0.8246267763096469
33.321078;1.0488875561805302;0.8308100768165262;0.786436345656767;0.0001082966931050825;0.00011155625289573391;1.053048523822824;10.02953411996852;0.835702452738034;0.015490112308294357;0.0156909760437392;0.7941014243658127;0.014827015014420596;0.8247898399442634
33.331078;1.0490779581526388;0.8310003825794182;0.7861453073158697;0.00010624239134528019;0.00010971995704133061;1.0531227390001245;10.03447770276658;0.8350765037510485;0.015491859877872145;0.015689927166374948;0.7941814825000316;0.014823846607355553;0.824944852866689
33.341078;1.0492676144052544;0.8311926128527086;0.7858547305849886;0.00010395069966892175;0.00010765204421095272;1.053200922378181;10.03935906552535;0.8344573458205513;0.015493522694965204;0.01568862945421586;0.794266183683926;0.014821541509639958;0.8250941425299808
33.351078;1.0494546582707849;0.8313863094688392;0.7855645661821175;0.00010190120129360307;0.00010581161962919831;1.0532838346474271;10.044176130048971;0.8338454688307626;0.015495082772025909;0.01568709260356057;0.7943540806322578;0.0148181013110233;0.8252371665187245
33.361078;1.0496396446622642;0.8315835090305618;0.7852747587117405;9.985429216494699e-05;0.00010396896656783497;1.0533720777299007;10.048925341297165;0.8332411756283561;0.01549652478360005;0.01568532305539798;0.7944436184168917;0.014814527577731487;0.8253736551167467
33.371078;1.0498218170664755;0.8317855274548643;0.7849851329199623;9.781008590868789e-05;0.00010212399786074026;1.053467066916435;10.05360281380561;0.8326446436384638;0.015497836776219416;0.01568332402358636;0.7945360511762273;0.01481082222496652;0.825506492550388
33.381078;1.0500001673727581;0.8319931118684901;0.7846950144771426;9.687552938102728e-05;0.00010133636301508325;1.05356701335031;10.058205727889101;0.8320560361083831;0.015499010534794412;0.015681098210353548;0.7946294649143955;0.014807986979844557;0.8256356051198137
33.391078;1.050174520749655;0.8322084726771303;0.7844047136340762;9.459722056807943e-05;9.925694824712154e-05;1.053672836885103;10.062733565066141;0.831475663582523;0.015500042065459447;0.01567865211109316;0.7947217978535499;0.014804022937215007;0.8257608031616998
33.401078;1.0503418120054855;0.8324301133687109;0.7841137015064055;9.256162906655785e-05;9.740466553842384e-05;1.0537840817969306;10.067188008133495;0.8309040159094246;0.015500930787345905;0.015675997542926493;0.7948138722832212;0.014800932483805526;0.8258849053099819
33.411078;1.0505019314813773;0.8326587914792821;0.7838219115188465;9.052919632914755e-05;9.554985147049555e-05;1.0539010573249572;10.071571545742785;0.8303416917584427;0.015501676948135212;0.015673148739082713;0.7949025204201192;0.014796721992067746;0.8260065339246241
33.421078;1.0506543487818822;0.8328941884857745;0.7835288788318144;9.036791231436088e-05;9.548071350797186e-05;1.054021061019308;10.07588740194826;0.8297894229475796;0.015502278823913189;0.015670118855848;0.7949886744031958;0.0147934012368158;0.8261282335578551
33.431078;1.0507988563313844;0.8331370609287078;0.7832350142720831;8.810249162222255e-05;9.339111037822043e-05;1.05414442825628;10.080140232377959;0.8292481721094095;0.015502730690626477;0.015666919121937024;0.7950693369826245;0.014788977914724428;0.8262483579531524
33.441078;1.0509335239690394;0.8333852126804862;0.7829394251957559;8.718724369373182e-05;9.258827012901508e-05;1.054271539789696;10.084334524386415;0.8287191438299032;0.015503021796508785;0.01566355932177584;0.795145560247724;0.01478545181635839;0.8263692390296808
33.451078;1.0510591160083165;0.8336398840400345;0.7826427778012037;8.516885524435382e-05;9.072319726549346e-05;1.0543998952776168;10.08847204677155;0.8282036612036554;0.01550313618410504;0.015660048847859355;0.7952155071974093;0.014780813894262577;0.8264900183643484
33.461078;1.0511754937644433;0.8339005322016606;0.7823449835905097;8.31543698317788e-05;8.885570351618484e-05;1.0545300981481525;10.092550908211546;0.8277030004497063;0.015503054236722784;0.015656398204796088;0.7952774900921311;0.014777050077166889;0.8266097436552209
33.471078;1.0512835595820647;0.8341673524090526;0.7820460410863311;8.201103181293222e-05;8.781598268887843e-05;1.054661759738488;10.096565985197259;0.8272182842388887;0.015502756023367105;0.015652619158382595;0.7953328922459147;0.014772146500264283;0.826730198240553
33.481078;1.0513814388079148;0.8344391963310062;0.7817468638979216;8.000464745959702e-05;8.59439752103988e-05;1.0547954704070583;10.100510824488788;0.8267504053969666;0.015502223659645277;0.01564872378017416;0.7953790869137153;0.014768092845154835;0.8268491805426323
33.491078;1.0514701130839936;0.8347156762170561;0.7814469190283689;7.910908576870779e-05;8.512974710586112e-05;1.054928864543914;10.104379925153431;0.8262999239018477;0.015501442597270685;0.015644723165802007;0.7954174567917028;0.014763882638385167;0.8269685364095455
33.501078;1.051550555776584;0.8349976918457306;0.7811469790698361;7.687071558017406e-05;8.302455574055638e-05;1.0550637149154392;10.108168684276572;0.8258669816540559;0.015500403191939712;0.01564062598736717;0.7954454653104077;0.01475851191501675;0.8270861601629358
33.511078;1.0516209607019729;0.8352823746660517;0.7808465092581037;7.598261086228901e-05;8.22073762876327e-05;1.0551979301651042;10.111871771140667;0.8254512957265613;0.015499100748249067;0.01563643962516097;0.795464716660044;0.01475397736405968;0.8272038208791598
33.521078;1.0516834575955185;0.8355713055481159;0.7805463558303065;7.37514125421207e-05;8.009972095691954e-05;1.0553325023772961;10.115482255693117;0.8250522927962904;0.015497534590235852;0.015632173995719076;0.795472984548179;0.014749274521856431;0.8273189701922612
33.531078;1.0517364411903969;0.8358618050595739;0.7802461273127597;7.287026344575463e-05;7.928039494096986e-05;1.0554686013144492;10.11899185573727;0.8246693327504803;0.015495708334286531;0.015627843690836137;0.7954722418393925;0.01474339696062967;0.8274329478712708
33.541078;1.0517812164643066;0.8361547652658304;0.7799465789672331;7.199245319251376e-05;7.84601002012291e-05;1.0556046416987566;10.12239226861152;0.8243017838639172;0.015493629975260414;0.015623466502590897;0.7954606571091;0.014738337012799104;0.8275432002624161
33.551078;1.0518191642160553;0.836451270531964;0.7796484887609237;6.977122628997377e-05;7.634947153266763e-05;1.0557420515301044;10.12567686484868;0.8239489650398275;0.015491309796256913;0.01561905939783845;0.795440517109118;0.014733087575658537;0.8276512156193896
33.561078;1.0518488889663593;0.836749214504599;0.7793514747429755;6.889963801308708e-05;7.552713868212267e-05;1.0558819803539563;10.128841275125392;0.8236101785914496;0.015488756317558932;0.015614635724945472;0.795410176946333;0.014727643449660374;0.8277545999942449
33.571078;1.0518727551064377;0.8370506208637438;0.7790560066422401;6.779110586806414e-05;7.447406822142061e-05;1.0560222755103241;10.131882444416057;0.8232847815874902;0.015485974264199736;0.015610207936608228;0.795371101428454;0.014722001460733495;0.8278540476348553
33.581078;1.051889068480777;0.8373543698676016;0.778762567239102;6.581813882507459e-05;7.258975776509613e-05;1.0561646262553686;10.134797313081421;0.8229722232617125;0.015482967509553748;0.015605791679861734;0.795324925588028;0.014715159694914577;0.827950317672116
33.591078;1.051899065715275;0.837660674847175;0.7784707615620395;6.571546212823502e-05;7.24925789602932e-05;1.0563066573840245;10.137582888518692;0.8226720960227911;0.01547974299549626;0.015601404664974278;0.7952704774320133;0.0147091163576951;0.828041317781468
33.601078;1.0519029725660816;0.8379699758322845;0.7781813080705412;6.461429303691308e-05;7.143612213091615e-05;1.056449930780457;10.140237138594202;0.8223841273977007;0.015476312068442475;0.015597062486323877;0.7952107782313725;0.014702870087163995;0.8281289944828822
33.611078;1.0518989766631461;0.8382806916505913;0.777894700005386;6.375486634930439e-05;7.060818085387785e-05;1.056591868555998;10.14275853981579;0.8221081048169968;0.015472689847450935;0.015592776201300715;0.7951449968140144;0.014696421970213461;0.8282113862629212
33.621078;1.0518886945862913;0.838594166466265;0.7776119179766939;6.155049035041891e-05;6.848977920356227e-05;1.0567336865306398;10.145144992349195;0.8218438065277011;0.015468893761853258;0.015588553307514219;0.7950763062908199;0.014689776090126712;0.8282905364239407
33.631078;1.0518698801312671;0.838907348411328;0.7773330464259153;6.0694154814458296e-05;6.765964418402735e-05;1.0568724380735672;10.147394384393316;0.821590936386241;0.015464942829657461;0.015584400637646583;0.7950037323973029;0.014682938037812426;0.8283644133768235
33.641078;1.0518441627412056;0.8392211440254149;0.777059188436414;5.9599240472992366e-05;6.659883846240986e-05;1.0570090805686743;10.149505726870137;0.8213491026796087;0.015460857959816509;0.015580324667406598;0.7949291562383602;0.01467591386925691;0.8284338813691745
33.651078;1.0518095120397397;0.8395332089916299;0.7767911333839775;5.8745130627503335e-05;6.576662303381736e-05;1.0571405530668136;10.151478404726678;0.8211178983901299;0.015456662202939592;0.015576328512359175;0.7948543880703757;0.014668709639665637;0.8284997301683898
33.661078;1.0517677699240058;0.8398444294245381;0.7765297433496046;5.7652136291861995e-05;6.470371072043023e-05;1.0572679535170537;10.153310617536743;0.8208970669943365;0.015452380247202167;0.015572410040944451;0.7947780906540441;0.014661331786896674;0.8285596552292965
33.671078;1.0517167928824789;0.8401526935665586;0.7762759573159799;5.6799722304890876e-05;6.386929651845943e-05;1.0573886377081674;10.154999342677588;0.8206866580435975;0.01544803695472519;0.015568563053313226;0.794702654300101;0.014653789310738486;0.8286151634219843
33.681078;1.0516579281815182;0.8404588749087153;0.7760307365496361;5.570824076176837e-05;6.280400963363131e-05;1.0575041153118718;10.156541540050583;0.8204869721151179;0.015443657026188412;0.0155647799980962;0.794626246911109;0.01464609526644775;0.8286635850863273
33.691078;1.051588350207143;0.8407610414917442;0.7757954012207704;5.375033183638176e-05;6.090722643143612e-05;1.0576119757821503;10.15793505640163;0.8202982709557292;0.01543926771529619;0.01556105418253906;0.7945499527306759;0.014638266377389537;0.8287052006261418
33.701078;1.0515087703855202;0.8410591533824855;0.7755703796177201;5.266006179657794e-05;5.983895226027006e-05;1.0577140194682335;10.159178846205386;0.8201205831985128;0.015434900737749873;0.015557379725868428;0.7944748547540412;0.014630322126250123;0.828740320455112
33.711078;1.0514159515546666;0.8413511395106841;0.7753571966627563;5.181016286678086e-05;5.899859781419293e-05;1.0578083931793596;10.160273114593304;0.8199538371338008;0.015430589454792908;0.01555374967667879;0.794399064189169;0.014622282373849438;0.8287663280877389
33.721078;1.0513104730255656;0.8416376436171364;0.7751570032643316;5.07211635309853e-05;5.792683299718339e-05;1.0578974220237396;10.161219437221929;0.8197981682125197;0.015426365679927492;0.015550155183674;0.7943236802017161;0.01461416449237363;0.8287836897173633
33.731078;1.0511892784906471;0.8419163494521649;0.7749707994676018;4.9872813851118475e-05;5.708289634477917e-05;1.0579792569418331;10.162019918632287;0.8196541104066868;0.01542226016346192;0.015546587252444245;0.7942497168601855;0.014605983403108955;0.8287929064672066
33.741078;1.0510534969502923;0.8421881769824222;0.7747993868834112;4.878571030039006e-05;5.600753086571836e-05;1.0580557039491818;10.162675472831248;0.8195225475670196;0.015418302858317917;0.015543039769612098;0.7941750966498503;0.014597753280908773;0.828791541679081
33.751078;1.0509008741754013;0.8424512467375961;0.7746434099153975;4.793957082897922e-05;5.5160036379873025e-05;1.0581242669004838;10.16318520414837;0.8194045541376772;0.015414521172746864;0.01553951147583587;0.7941006977489212;0.014589487453476107;0.8287803451454593
33.761078;1.0507333599797657;0.8427069134109642;0.7745034282338137;4.6854921914713274e-05;5.408123237588521e-05;1.0581862359623053;10.163547692423064;0.8193012666081452;0.015410939385316846;0.015536004881770175;0.7940274150866918;0.014581196803991925;0.8287603151891597
33.771078;1.0505504042096394;0.8429543013119436;0.7743798753429904;4.5771661707270343e-05;5.3000897493927484e-05;1.0582398253543117;10.163762003494409;0.8192137792340705;0.015407578053288837;0.015532523167717208;0.7939532168564197;0.014572889921444872;0.8287296641259679
33.781078;1.0503517961336535;0.8431924728166263;0.7742729674980541;4.492969978569298e-05;5.2148871534850666e-05;1.0582833917600374;10.163826898579357;0.8191430545470645;0.015404452089665165;0.015529068838876151;0.7938791519270568;0.014564577040302116;0.8286897956665465
33.791078;1.0501404397667888;0.8434224075746609;0.7741823909256973;4.495641427228362e-05;5.212581471527028e-05;1.0583185678129097;10.163740854056849;0.8190898818369158;0.015401571143876492;0.015525644991011852;0.7938062904051042;0.014557274851240884;0.828642271744574
33.801078;1.0499155679757572;0.8436431799826455;0.7741087369593417;4.4117864609424256e-05;5.1271704503433006e-05;1.0583432265730317;10.16350456772001;0.8190548577851445;0.015398941668972318;0.015522257231881416;0.793732674882472;0.01454900672789422;0.8285855602269894
33.811078;1.0496806467772228;0.8438561832146205;0.774051498779497;4.3802438787584804e-05;5.091566400686472e-05;1.0583593806249725;10.163122254169169;0.8190383639451984;0.015396566953858328;0.015518914714897955;0.7936593874963057;0.014540799092143737;0.8285209733771071
33.821078;1.0494356044373072;0.8440601505803645;0.7740103034200884;4.2728161918545705e-05;4.983034425112608e-05;1.0583661088893117;10.162599686016458;0.8190405836531331;0.01539444645731724;0.015515628360110726;0.7935876192384114;0.014532679077559158;0.8284495519594897
33.831078;1.0491816452209888;0.8442545144364164;0.7739845645894615;4.1895910163392656e-05;4.897410260884061e-05;1.0583625403547223;10.161942437040242;0.8190615873575652;0.015392576762138873;0.015512406625631468;0.79351559277317;0.014524673418201411;0.8283691557709131
33.841078;1.048922887294328;0.8444408237099308;0.7739735741980361;4.082612148470368e-05;4.7887875625432754e-05;1.0583507268331807;10.161156148222963;0.8191014585196443;0.015390953552471796;0.015509252601546727;0.7934445092850805;0.014517806195847941;0.8282806398436877
33.851078;1.0486597570968776;0.8446177074822823;0.7739765442373079;3.999837917094035e-05;4.703115183072302e-05;1.058329439166933;10.160246720306104;0.8191603334359814;0.015389573019132984;0.015506164610710145;0.7933756315370077;0.014510097135815695;0.8281849099700159
33.861078;1.0483964165487363;0.84478649565421;0.7739922949058438;4.003988355950033e-05;4.700456387977002e-05;1.0582972817676282;10.159219975953803;0.8192382812047837;0.01538843188541612;0.015503138923900884;0.793307333970362;0.014502561869344484;0.8280799994674405
33.871078;1.0481340273622783;0.8449471588694847;0.7740206965746004;3.89767282972088e-05;4.59184200275583e-05;1.058256034674609;10.158082315525542;0.8193352120728533;0.01538752653589322;0.015500171208387713;0.7932410561693498;0.014495212040113958;0.8279668808030071
33.881078;1.0478736001871058;0.8450985420357671;0.7740607632761244;3.815550504254662e-05;4.506211154310036e-05;1.058204771685065;10.15684181410489;0.81945095566278;0.015386851912150381;0.015497254778665842;0.7931772729234277;0.014489054814438426;0.8278454638887943
33.891078;1.0476188632896792;0.8452421617987723;0.7741119577191002;3.709651992230311e-05;4.3976383951882116e-05;1.0581427082439048;10.155508085230952;0.8195853452394303;0.01538640053958216;0.01549437855320206;0.793117517639152;0.014482094510786204;0.8277165430378417
33.901078;1.0473705206508692;0.8453773266009017;0.7741737993208297;3.6039468858180936e-05;4.28909309347084e-05;1.0580720459444257;10.154091820161469;0.8197381224641366;0.015386161920556689;0.015491528488039747;0.7930603672656332;0.014475336091959484;0.827577975555478
33.911078;1.0471290092646286;0.8455030438775643;0.774245554226439;3.6330883759147595e-05;4.3095214568182144e-05;1.0579920095002027;10.152605535864586;0.8199087734418842;0.015386122210495817;0.015488690893037768;0.7930074353725165;0.01446978643025077;0.8274307045409581
33.921078;1.0468972693787657;0.8456216994691862;0.7743276071769495;3.527737437437157e-05;4.201064851852952e-05;1.0579019416416677;10.151063845244611;0.8200965858546334;0.015386264346010642;0.015485854385531909;0.79295946306947;0.014463452240367613;0.8272747057758061
33.931078;1.0466750425448812;0.8457323995112515;0.7744194389887019;3.4225490768995516e-05;4.092670319555554e-05;1.057804237709336;10.14948135928628;0.8203008815968164;0.015386569831515198;0.015483009820982465;0.7929183371626343;0.014457338678536285;0.8271110816136467
33.941078;1.0464618220540147;0.8458346203989351;0.7745209017862631;3.341494026220424e-05;4.00731225619921e-05;1.0576981722369643;10.147870029505848;0.820521057288294;0.015387022067296323;0.015480148313192653;0.7928829579869509;0.014452450839971624;0.826938027901489
33.951078;1.04625982208884;0.8459298198061505;0.7746315231908492;3.3472791407222776e-05;4.005043658104708e-05;1.0575827371387108;10.146238966777855;0.8207564124533993;0.015387608285703024;0.015477259486641953;0.792855112115301;0.014446795803792028;0.8267567601199629
33.961078;1.0460683996276778;0.8460183061249794;0.7747518995843785;3.242499344566859e-05;3.8968893406935614e-05;1.0574595796419821;10.144596761994485;0.8210060997210303;0.015388318459204261;0.015474332458431507;0.7928353992459358;0.014441383237160158;0.826567640309761
33.971078;1.0458869975796439;0.8460993262446144;0.7748816656763141;3.161798294505583e-05;3.8117861693785615e-05;1.0573271212642792;10.142953384404297;0.8212692421587461;0.015389143190451435;0.015471358105448649;0.7928252547158973;0.014437224644782568;0.8263722304653106
33.981078;1.0457178895410681;0.8461742546661365;0.7750203298891248;3.16787627320201e-05;3.8097798852223146e-05;1.0571837597058804;10.141319445993384;0.8215450004671724;0.015390072956515621;0.01546833030662464;0.7928231405922695;0.014432331746573183;0.8261692745355139
33.991078;1.0455602803653439;0.8462431187888674;0.7751682612990622;3.063328472741285e-05;3.701895182041572e-05;1.057031012343058;10.139704091617913;0.8218325645457273;0.015391098928347627;0.01546524542148156;0.79283070848829;0.014428714432749111;0.8259607146194902
34.001078;1.0454141320883565;0.8463056915415894;0.7753248153415137;2.9588205097770597e-05;3.5941095329941715e-05;1.0568676601962088;10.138114363875104;0.8221311513298482;0.015392214683612014;0.015462100226877776;0.792848709573881;0.014424379428104369;0.8257474275446656
34.011078;1.0452784055438609;0.8463610240662508;0.7754893303678835;2.9890001695871223e-05;3.615360446127026e-05;1.056693824120639;10.136556201858221;0.8224400102200086;0.015393417154744507;0.015458890166071767;0.7928777917300843;0.014420331383358513;0.8255303089210607
34.021078;1.045154936230786;0.8464114856429726;0.7756620493420723;2.884520488029135e-05;3.507774328911365e-05;1.0565087603536265;10.135034792992712;0.8227584332228175;0.015394705565771332;0.01545561000966281;0.7929193614680901;0.01441757581822207;0.8253111297966329
34.031078;1.0450426837701159;0.8464557931154897;0.7758417525310246;2.8907117008298913e-05;3.506258107242529e-05;1.0563145790638333;10.133553575036869;0.8230857584191585;0.015396080002879647;0.015452256999382564;0.7929714759962236;0.01441411981323429;0.8250884098305671
34.041078;1.0449415490205205;0.8464948716282688;0.7760284747802821;2.7861919328984822e-05;3.398874994931328e-05;1.0561101949240959;10.132113766059854;0.8234213486784419;0.015397540401901633;0.015448833278679004;0.7930347788704504;0.014411968650380799;0.824863600343152
34.051078;1.0448504956759204;0.8465279558243927;0.7762213194854064;2.705614156500702e-05;3.314571312320391e-05;1.0558954735207582;10.130715170023814;0.8237645637486514;0.015399085648208128;0.01544534471273878;0.7931085474065965;0.014409122727440792;0.8246369542203992
34.061078;1.0447714201050997;0.8465568180103765;0.7764195381906661;2.7116884323738514e-05;3.313399696340249e-05;1.0556694903747752;10.12935672506653;0.8241147209051526;0.015400713963021772;0.0154417978268986;0.7931928177337754;0.014407577531432143;0.8244096589850914
34.071078;1.0447034635171268;0.8465821994654595;0.7766234181620396;2.6070242494463494e-05;3.206387593947631e-05;1.055434717596575;10.128036971542187;0.8244710768211949;0.01540242469111134;0.015438198021265465;0.7932845456098321;0.014405324510179472;0.8241798179394486
34.081078;1.0446457613159676;0.8466034336605367;0.7768318630606919;2.6369719624160986e-05;3.228452316303518e-05;1.0551909127225014;10.126755318536437;0.8248329093308924;0.015404219343431577;0.015434550126044583;0.7933837898217077;0.014404352162193728;0.8239487538748844
34.091078;1.0446001434547258;0.8466233719657834;0.7770450792912308;2.5322138927086905e-05;3.121734838608417e-05;1.054938863147846;10.125512248531374;0.8251996261209692;0.015406098980552547;0.015430859723837962;0.7934898312736458;0.01440264765323826;0.8237169204533842
34.101078;1.0445654153589583;0.8466409590151629;0.7772618897654109;2.5381179332506405e-05;3.1211523291218574e-05;1.054678209218236;10.124308026292058;0.825570728460607;0.015408059167781272;0.015427132487762488;0.7936021328568768;0.014402197928205579;0.823485080987207
34.111078;1.0445413047933352;0.8466570520848663;0.7774824461491694;2.433342667554095e-05;3.0147658647567738e-05;1.0544113425155897;10.123142201431014;0.8259456213460472;0.015410088544169767;0.015423372130157539;0.7937202037739386;0.014400990806708352;0.8232541122043718
34.121078;1.044527570641751;0.846671289291094;0.7777059590071282;2.3285956130176956e-05;2.9085490046762846e-05;1.0541374365832714;10.122013797004007;0.8263234346035557;0.015412172517828733;0.015419580547541369;0.7938445051102201;0.014401016486080742;0.8230259954239936
34.131078;1.0445229997134229;0.8466825044529374;0.7779316196548871;2.3585633039431806e-05;2.9314364912829453e-05;1.0538566289976836;10.120921053414902;0.8267030068565667;0.015414296993880557;0.01541576011899716;0.7939724254079426;0.014400267792501358;0.822799512487851
34.141078;1.0445292303345086;0.8466929459585854;0.778159477515978;2.2539342327386963e-05;2.8255501736615345e-05;1.053568133498874;10.119861748276932;0.8270830569741808;0.015416449073884744;0.015411914091443796;0.7941042692801459;0.014400739183523975;0.8225763930372745
34.151078;1.0445451545080935;0.8467012984594847;0.7783881381849955;2.260073545465158e-05;2.8257881087560893e-05;1.0532742290768078;10.11883462342496;0.8274623993727489;0.015418616332656686;0.015408043547832071;0.7942392299215103;0.014400425787936946;0.8223573026748869
34.161078;1.044570824382938;0.84670840834519;0.7786176181044858;2.1556308544126167e-05;2.720201522345689e-05;1.0529743417530413;10.117840288428559;0.8278400840602892;0.015420786813199654;0.015404144216247874;0.794376430934466;0.014401321596081396;0.8221430650640862
34.171078;1.0446055141332664;0.8467128830217578;0.7788468407051824;2.185968103161816e-05;2.7436994109045922e-05;1.052669176012664;10.116879796347412;0.8282154847092517;0.015422950286058919;0.01540020658658504;0.7945160482061732;0.014401417513649551;0.8219354492957058
34.181078;1.044651685516145;0.8467171428505683;0.7790763286707926;2.1578633780555386e-05;2.7112727448063894e-05;1.0523596465314708;10.115951695092617;0.8285883173772698;0.015425098918257909;0.015396218757225574;0.794655332499124;0.014402701949831401;0.8217332581289574
34.191078;1.0447078735178505;0.8467190445557897;0.7793053967376382;2.164482841380678e-05;2.7121221658105675e-05;1.0520457031106976;10.115050429234492;0.8289585730975407;0.015427225903389742;0.015392170119000131;0.7947945331170541;0.014403162549700047;0.8215381979381366
34.201078;1.044774210768004;0.8467188187081376;0.7795343192145733;2.1712527325551323e-05;2.7131406754053198e-05;1.0517302658762964;10.114167415053277;0.8293263927081868;0.015429324739993667;0.015388054642366266;0.7949328735683711;0.014404786098982245;0.8213510163047089
34.211078;1.0448503306976937;0.8467164471833373;0.7797633057776623;2.0675021629298004e-05;2.6083625551016342e-05;1.051413179800204;10.113293164698067;0.8296918994315688;0.015431390546618351;0.01538387174240915;0.7950695572846026;0.014406557404460495;0.8211722690695038
34.221078;1.0449348790877495;0.846710178148797;0.7799916673944299;2.0985896667251675e-05;2.6326958390200376e-05;1.0510951316971116;10.112418235713609;0.8300550110953092;0.01543342078186;0.015379625005908731;0.7952037923500533;0.014407459345999026;0.8210023861632918
34.231078;1.0450294204415667;0.846701966044769;0.7802203006432741;1.995194556291051e-05;2.528263912743549e-05;1.0507766363173057;10.111533356254014;0.8304152494951968;0.015435414787637589;0.01537532014926311;0.7953348517707263;0.014409473661898318;0.8208418428394191
34.241078;1.0451326455393608;0.8466900638825364;0.7804489566794958;2.0026761718010025e-05;2.5299681113389098e-05;1.050457113625874;10.11062979929189;0.8307716731110961;0.015437373023297559;0.015370962120516812;0.7954630977156519;0.014410580827310388;0.8206920182681198
34.251078;1.045244049652719;0.8466748443194938;0.7806787322758414;1.899682360241917e-05;2.4258593064738873e-05;1.0501390450722443;10.109699298742973;0.831123054086493;0.015439295236331462;0.015366554217314974;0.7955859959874378;0.014412759524313042;0.8205512567209208
34.261078;1.0453628197338918;0.8466552734915727;0.780909253676728;1.9075939835217605e-05;2.427872877574249e-05;1.0498221160027146;10.108733802516698;0.8314681190856169;0.015441178727458198;0.015362101164822199;0.7957041459366818;0.014414987035403424;0.8204207040797138
34.271078;1.045486798427906;0.8466310713654603;0.7811413169844464;1.829046345890648e-05;2.347016289750468e-05;1.0495072269027292;10.107725925891135;0.8318056401425717;0.015443019446137829;0.015357611543736141;0.7958172589866347;0.014416241282396493;0.820300399314618
34.281078;1.045616393218541;0.8466030790689449;0.7813743018356312;1.837455512336947e-05;2.3492859598473512e-05;1.0491953700844374;10.106669416095103;0.8321344616916619;0.015444815228963928;0.01535309648457807;0.7959250945171913;0.014418504010514527;0.8201904384664855
34.291078;1.0457489743429833;0.8465710161107125;0.7816085758747245;1.846131860041449e-05;2.35165247999405e-05;1.0488863825641457;10.1055595314769;0.8324535402806955;0.015446567606485209;0.015348566780358387;0.7960274132064626;0.014420761512350144;0.8200909836965715
34.301078;1.045882744883091;0.8465352540441;0.781844447347764;1.744392675667463e-05;2.24811990972859e-05;1.048582764495472;10.104393704252859;0.8327619396781827;0.015448280270497387;0.015344029787351061;0.796123981478171;0.01442200182968365;0.8200023220868038
34.311078;1.0460159209265347;0.8464949496268903;0.7820811017844465;1.7535953324458557e-05;2.2506066591878463e-05;1.0482837806021403;10.103171799255025;0.8330588573181901;0.015449956549971928;0.015339487906162921;0.7962156063343512;0.014424213004766638;0.8199257830197567
34.321078;1.0461469122828437;0.8464502224614464;0.7823186091222065;1.763046147756698e-05;2.2531152483204718e-05;1.0479896014206074;10.10189528760582;0.8333437031598518;0.015451598557115287;0.015334940824445904;0.7963001776383424;0.014426383669367698;0.8198594935951345
34.331078;1.0462733610197805;0.8464004551503697;0.7825570085330504;1.686032381028035e-05;2.1726105619426547e-05;1.0477002614566184;10.10056581862917;0.8336160644147497;0.015453207066125903;0.01533038856366291;0.7963787100977717;0.014427503511052549;0.8198044313728973
34.341078;1.0463957617814295;0.8463463833872045;0.7827953825721561;1.6959381066606877e-05;2.175080217672466e-05;1.047415636787739;10.099184553776587;0.8338755820699825;0.01545478184609223;0.015325831951547495;0.7964513103947385;0.014429563753823435;0.8197605786374127
34.351078;1.046511622831788;0.8462880039292426;0.7830341791101645;1.595366967014812e-05;2.071523989660061e-05;1.0471345014303128;10.097752879953548;0.8341219255086576;0.015456322866686025;0.015321272114815375;0.7965180527938974;0.014431557770430405;0.8197279226189759
34.361078;1.046619395966616;0.8462248107711168;0.7832725528914571;1.6056666309517137e-05;2.0738731626071433e-05;1.046858549194606;10.096273224488325;0.8343548174859279;0.015457829870263751;0.0153167105859272;0.7965789067091741;0.014432480455324774;0.8197065658345348
34.371078;1.0467176975900947;0.8461574168527756;0.7835107386576092;1.616132230245e-05;2.076152695361923e-05;1.0465864608904756;10.094748254957679;0.8345739997115034;0.015459300263980564;0.01531214903987912;0.7966338345643343;0.014434326458258085;0.8196967695353206
34.381078;1.0468053603231704;0.8460863853447783;0.7837490020457858;1.5160557151726395e-05;1.9723898820385793e-05;1.0463180444464373;10.093178971057863;0.8347792274068253;0.015460729655085728;0.015307588251382967;0.7966829555589142;0.01443608852459516;0.8196987578097161
34.391078;1.0468805035723436;0.8460103411051163;0.7839866034017715;1.550759559959973e-05;1.9974830772141658e-05;1.0460532718624438;10.091563852534758;0.8349703251936456;0.015462115546981415;0.015303026968732763;0.7967275852039103;0.014436757911283887;0.819713587274424
34.401078;1.0469444402596277;0.8459310905518677;0.7842238102876631;1.561570500880154e-05;1.999509783835979e-05;1.0457921505866425;10.089900139574011;0.8351471899892006;0.015463459529940727;0.015298461791821072;0.7967661657173427;0.014438327264779689;0.8197390702614671
34.411078;1.0469960324211764;0.8458479938508663;0.7844608697087428;1.4617707393152062e-05;1.8954311970826093e-05;1.0455346046622331;10.088185901663213;0.8353097636753024;0.015464765549915322;0.015293889215238866;0.7968002386959996;0.014439792643666233;0.8197757253146453
34.421078;1.0470354239137645;0.8457599973759692;0.7846969819670633;1.4727114568572933e-05;1.8971516339073957e-05;1.045279503810527;10.086420899759652;0.83545807873203;0.015466036356470923;0.015289308252197814;0.7968304542425576;0.014440153288110939;0.8198229536822393
34.431078;1.0470628578969816;0.8456670010510023;0.7849323509013915;1.483697167515466e-05;1.898654230156851e-05;1.0450287772227471;10.084606839153224;0.8355922723716178;0.015467271761199941;0.015284721127373163;0.7968574971799525;0.014441410426694857;0.8198801128840404
34.441078;1.0470785892988799;0.8455687725915388;0.7851672569109752;1.3840264504310129e-05;1.7939215943451e-05;1.044781463907663;10.082747919509456;0.8357124985653474;0.015468469847602374;0.01528013292521881;0.7968819660863604;0.014442565860096391;0.8199463590847132
34.451078;1.0470830053952276;0.8454639434419094;0.7854010359788631;1.3950372638895263e-05;1.7948562548338853e-05;1.0445376336697936;10.080850699516015;0.8358188643277669;0.015469627532611881;0.015275551183632484;0.7969043311698738;0.014443622069876172;0.8200207464787606
34.461078;1.047075741612011;0.845351542580132;0.7856339951362317;1.4300005190521695e-05;1.818414528615726e-05;1.0442972806702548;10.0789232856666;0.8359114280978079;0.015470739508195873;0.015270985199977773;0.7969249760436463;0.014443583065184973;0.8201023019016398
